Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-05-09 22:57:00,65.30000000000001,506.4091,72.3,2.1500000000000004,2.8,2.6499999999999986,28.8,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1867.513
2025-05-09 23:00:00,65.2,511.3281,72.4,2.0500000000000007,2.8,2.7499999999999982,28.6,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1867.938
2025-05-09 23:03:00,65.2,503.4577,72.4,2.0999999999999996,2.8,2.6999999999999993,28.7,26.5,26.6,24.4,10.6,7.6,7.8,4.8,1866.385
2025-05-09 23:06:00,65.15,500.7523,72.5,2.049999999999999,2.8,2.6999999999999993,28.7,26.5,26.6,24.5,10.6,7.5,7.8,4.7,1861.255
2025-05-09 23:09:00,65.1,497.8009,72.5,2.0999999999999996,2.8,2.6999999999999993,28.7,26.5,26.6,24.4,10.6,7.5,7.8,4.7,1865.099
2025-05-09 23:12:00,64.75,489.4387,72.60000000000001,2.049999999999999,2.9,2.6500000000000004,28.7,26.5,26.6,24.5,10.6,7.5,7.7,4.6,1856.176
2025-05-09 23:15:00,64.65,491.6522,72.60000000000001,2.0999999999999996,2.8499999999999996,2.5999999999999996,28.8,26.5,26.6,24.5,10.6,7.5,7.7,4.7,1855.494
2025-05-09 23:18:00,64.65,485.7494,72.7,2.049999999999999,2.8499999999999996,2.6000000000000014,28.8,26.4,26.6,24.5,10.6,7.5,7.7,4.7,1847.796
2025-05-09 23:21:00,64.25,480.0926,72.7,2.049999999999999,2.9499999999999997,2.6000000000000014,28.7,26.5,26.6,24.5,10.7,7.5,7.7,4.6,1834.783
2025-05-09 23:24:00,63.849999999999994,478.6169,72.8,1.9999999999999982,2.8499999999999996,2.6000000000000014,28.7,26.4,26.6,24.5,10.7,7.4,7.7,4.7,1829.249
2025-05-09 23:27:00,63.45,472.4682,72.8,2.049999999999999,2.8,2.6000000000000014,28.7,26.4,26.5,24.5,10.6,7.4,7.7,4.7,1810.506
2025-05-09 23:30:00,63.05,473.9438,72.9,1.950000000000001,2.85,2.599999999999998,28.6,26.3,26.5,24.5,10.6,7.4,7.6,4.7,1799.479
2025-05-09 23:33:00,59.7,467.5492,72.9,1.8499999999999996,2.6999999999999997,2.4000000000000004,28.3,26.4,26.5,24.5,10.6,7.8,8.0,5.0,1701.528
2025-05-09 23:36:00,60.75,469.7627,73.0,1.9499999999999993,2.7499999999999996,2.450000000000001,28.5,26.4,26.5,24.5,10.6,7.7,7.9,4.9,1721.86
2025-05-09 23:39:00,61.15,464.8438,73.0,1.9499999999999993,2.8,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1726.098
2025-05-09 23:42:00,61.15,468.7789,73.10000000000001,1.8999999999999986,2.8,2.5500000000000007,28.4,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1730.492
2025-05-09 23:45:00,61.05,465.3356,73.10000000000001,1.9499999999999993,2.7499999999999996,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.9,4.8,1730.349
2025-05-09 23:48:00,61.099999999999994,471.2384,73.2,1.9499999999999993,2.8,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1734.375
2025-05-09 23:51:00,61.45,471.4844,73.2,1.9499999999999993,2.8,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1742.039
2025-05-09 23:54:00,61.45,478.371,73.3,1.9499999999999993,2.8,2.4499999999999993,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1744.224
2025-05-09 23:57:00,61.45,478.371,73.3,1.8999999999999986,2.8,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.6,7.8,4.8,1741.027
2025-05-10 00:00:00,61.55,474.4358,73.4,1.9499999999999993,2.8,2.5,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1744.892
2025-05-10 00:03:00,61.45,482.0602,73.4,1.9499999999999993,2.8,2.5500000000000007,28.5,26.4,26.5,24.5,10.6,7.6,7.8,4.8,1744.959
2025-05-10 00:06:00,61.650000000000006,485.5035,73.5,1.8999999999999986,2.7499999999999996,2.5500000000000007,28.5,26.4,26.6,24.5,10.6,7.7,7.9,4.9,1746.427
2025-05-10 00:09:00,62.25,489.9306,73.5,1.9499999999999993,2.7499999999999996,2.5500000000000007,28.5,26.5,26.6,24.5,10.6,7.6,7.8,4.9,1767.641
2025-05-10 00:12:00,62.2,482.0602,73.60000000000001,2.0,2.7499999999999996,2.5,28.6,26.5,26.6,24.5,10.6,7.6,7.8,4.9,1765.31
2025-05-10 00:15:00,62.25,483.044,73.60000000000001,1.9499999999999993,2.8,2.5500000000000007,28.5,26.5,26.6,24.5,10.6,7.6,7.8,4.8,1766.309
2025-05-10 00:18:00,62.25,484.2737,73.7,1.9499999999999993,2.8,2.5,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.8,1764.921
2025-05-10 00:21:00,62.15,479.8466,73.7,1.9499999999999993,2.8,2.5500000000000007,28.6,26.4,26.6,24.5,10.6,7.6,7.8,4.8,1766.506
2025-05-10 00:24:00,62.2,483.2899,73.8,2.0,2.6999999999999993,2.5,28.6,26.5,26.6,24.5,10.6,7.6,7.9,4.9,1765.491
2025-05-10 00:27:00,62.25,489.4387,73.8,2.0,2.7999999999999994,2.5500000000000007,28.6,26.5,26.6,24.5,10.7,7.7,7.9,4.9,1771.053
2025-05-10 00:30:00,62.25,481.0764,73.9,2.0,2.7499999999999996,2.5500000000000007,28.6,26.5,26.6,24.5,10.6,7.6,7.8,4.9,1764.42
2025-05-10 00:33:00,62.35,478.8629,73.9,1.9499999999999993,2.6999999999999993,2.6000000000000014,28.6,26.4,26.6,24.5,10.6,7.6,7.9,4.9,1764.32
2025-05-10 00:36:00,62.35,488.4549,74.0,2.0,2.7499999999999996,2.5500000000000007,28.6,26.5,26.6,24.5,10.6,7.7,7.9,4.9,1769.436
2025-05-10 00:39:00,62.400000000000006,489.9306,74.0,2.049999999999999,2.7999999999999994,2.5000000000000018,28.7,26.5,26.6,24.5,10.7,7.7,7.9,4.9,1774.861
2025-05-10 00:42:00,62.650000000000006,489.9306,74.10000000000001,2.049999999999999,2.7499999999999996,2.5000000000000018,28.7,26.5,26.6,24.5,10.7,7.7,7.9,5.0,1777.773
2025-05-10 00:45:00,63.15,493.6198,74.10000000000001,2.0,2.7999999999999994,2.5999999999999996,28.7,26.5,26.7,24.5,10.7,7.7,7.9,4.9,1795.638
2025-05-10 00:48:00,63.25,496.5712,74.2,2.0,2.749999999999999,2.5999999999999996,28.7,26.5,26.7,24.5,10.7,7.6,7.9,4.9,1799.283
2025-05-10 00:51:00,63.25,491.1603,74.2,2.0,2.749999999999999,2.5999999999999996,28.7,26.5,26.7,24.5,10.7,7.6,7.9,4.9,1799.864
2025-05-10 00:54:00,63.25,490.4225,74.3,2.0,2.7499999999999996,2.5999999999999996,28.7,26.5,26.7,24.5,10.6,7.6,7.8,4.9,1796.928
2025-05-10 00:57:00,63.25,494.8495,74.3,1.9499999999999993,2.7499999999999996,2.5999999999999996,28.7,26.5,26.7,24.6,10.6,7.6,7.8,4.9,1795.503
2025-05-10 01:00:00,63.2,494.6036,74.4,1.9499999999999993,2.7499999999999996,2.5999999999999996,28.7,26.5,26.7,24.6,10.6,7.7,7.9,4.9,1797.456
2025-05-10 01:03:00,64.65,471.4844,74.4,2.049999999999999,2.5999999999999996,2.6499999999999986,28.9,26.6,26.8,24.6,10.6,7.8,8.0,5.2,1767.91
2025-05-10 01:06:00,63.0,550.1881,74.5,2.0,2.35,2.4499999999999993,28.8,26.6,26.8,24.6,8.9,6.5,6.7,4.0,1817.979
2025-05-10 01:09:00,63.7,467.5492,74.5,1.9499999999999993,3.1,2.6000000000000014,28.7,26.5,26.7,24.6,10.6,7.2,7.6,4.0,1823.181
2025-05-10 01:12:00,62.45,479.8466,74.60000000000001,1.9499999999999993,2.8,2.5999999999999996,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.7,1784.632
2025-05-10 01:15:00,62.55,486.2413,74.60000000000001,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1781.475
2025-05-10 01:18:00,62.45,495.8333,74.7,1.9499999999999993,2.7499999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.6,7.8,4.9,1779.784
2025-05-10 01:21:00,62.45,490.9144,74.7,1.9499999999999993,2.6999999999999997,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.6,7.8,5.0,1779.685
2025-05-10 01:24:00,62.35,483.2899,74.8,1.9499999999999993,2.75,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.8,4.8,1773.758
2025-05-10 01:27:00,62.2,485.5035,74.8,1.9499999999999993,2.8,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.8,1773.338
2025-05-10 01:30:00,62.25,479.6007,74.9,1.9499999999999993,2.8,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1772.319
2025-05-10 01:33:00,62.35,486.7332,74.9,1.9499999999999993,2.75,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.8,4.8,1774.739
2025-05-10 01:36:00,62.15,478.125,75.0,1.9999999999999982,2.8,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1774.318
2025-05-10 01:39:00,62.25,478.6169,75.0,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1769.585
2025-05-10 01:42:00,62.05,479.6007,75.10000000000001,1.9999999999999982,2.75,2.5,28.7,26.5,26.6,24.6,10.5,7.4,7.7,4.7,1764.914
2025-05-10 01:45:00,62.05,480.8304,75.10000000000001,1.9499999999999993,2.75,2.549999999999999,28.6,26.5,26.6,24.6,10.5,7.4,7.7,4.7,1767.911
2025-05-10 01:48:00,62.15,482.5521,75.2,1.9499999999999993,2.75,2.549999999999999,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.8,1774.721
2025-05-10 01:51:00,62.25,478.371,75.2,1.9499999999999975,2.8,2.5500000000000007,28.7,26.4,26.6,24.6,10.6,7.5,7.7,4.8,1771.395
2025-05-10 01:54:00,62.15,480.8304,75.3,1.9499999999999993,2.8,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1771.631
2025-05-10 01:57:00,62.0,485.5035,75.3,1.9499999999999993,2.8,2.5,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.8,1774.786
2025-05-10 02:00:00,62.05,476.1574,75.4,1.9999999999999982,2.75,2.5,28.7,26.5,26.6,24.6,10.5,7.5,7.7,4.8,1768.164
2025-05-10 02:03:00,62.25,474.9276,75.4,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1772.973
2025-05-10 02:06:00,62.25,479.8466,75.5,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1772.585
2025-05-10 02:09:00,62.25,479.8466,75.5,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1773.002
2025-05-10 02:12:00,62.25,483.2899,75.60000000000001,1.9999999999999982,2.75,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.8,4.8,1776.564
2025-05-10 02:15:00,62.25,483.2899,75.60000000000001,2.049999999999999,2.6999999999999997,2.5,28.7,26.6,26.6,24.6,10.6,7.5,7.8,4.9,1774.344
2025-05-10 02:18:00,62.35,478.8629,75.7,1.9999999999999982,2.6999999999999997,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.8,4.9,1773.877
2025-05-10 02:21:00,62.25,475.1736,75.7,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1769.885
2025-05-10 02:24:00,62.05,472.4682,75.8,1.9499999999999993,2.8499999999999996,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1765.732
2025-05-10 02:27:00,62.05,477.1412,75.8,1.9499999999999993,2.8499999999999996,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1766.336
2025-05-10 02:30:00,62.05,472.7141,75.9,1.9499999999999993,2.8499999999999996,2.5,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1768.37
2025-05-10 02:33:00,62.25,481.8142,75.9,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1768.554
2025-05-10 02:36:00,62.2,480.5845,76.0,1.9999999999999982,2.8,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1776.323
2025-05-10 02:39:00,62.2,478.371,76.0,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1770.64
2025-05-10 02:42:00,62.05,478.125,76.10000000000001,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1781.02
2025-05-10 02:45:00,62.05,470.9925,76.10000000000001,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1769.08
2025-05-10 02:48:00,62.25,473.9438,76.2,1.9999999999999982,2.8,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1767.272
2025-05-10 02:51:00,62.25,482.0602,76.2,1.9499999999999993,2.8,2.549999999999999,28.6,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1778.631
2025-05-10 02:54:00,62.25,476.1574,76.3,1.9999999999999982,2.8,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1762.453
2025-05-10 02:57:00,62.15,473.9438,76.3,1.9499999999999993,2.8,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.8,1769.593
2025-05-10 03:00:00,62.05,472.4682,76.4,1.9999999999999982,2.8499999999999996,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1762.203
2025-05-10 03:03:00,62.05,465.8275,76.4,1.9999999999999982,2.8499999999999996,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1758.166
2025-05-10 03:06:00,62.05,470.7465,76.5,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.4,7.7,4.7,1770.328
2025-05-10 03:09:00,62.15,478.6169,76.5,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1770.502
2025-05-10 03:12:00,62.25,478.125,76.60000000000001,1.9499999999999993,2.75,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.8,4.8,1769.947
2025-05-10 03:15:00,62.25,481.8142,76.60000000000001,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1774.626
2025-05-10 03:18:00,62.25,478.371,76.7,2.0,2.8,2.5,28.8,26.5,26.7,24.6,10.6,7.5,7.7,4.8,1778.003
2025-05-10 03:21:00,62.15,472.4682,76.7,1.9999999999999982,2.8,2.5,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.8,1770.072
2025-05-10 03:24:00,62.05,472.4682,76.8,1.9999999999999982,2.8499999999999996,2.5500000000000007,28.7,26.5,26.6,24.6,10.6,7.5,7.7,4.7,1771.949
2025-05-10 03:27:00,62.05,471.9763,76.8,1.9499999999999993,2.8499999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.7,1761.728
2025-05-10 03:30:00,62.15,469.0249,76.9,1.9499999999999993,2.8,2.5,28.7,26.5,26.7,24.6,10.6,7.4,7.7,4.7,1769.64
2025-05-10 03:33:00,62.05,475.1736,76.9,1.9000000000000004,2.8499999999999996,2.549999999999999,28.6,26.5,26.7,24.6,10.6,7.5,7.7,4.7,1770.336
2025-05-10 03:36:00,62.15,470.9925,77.0,1.9499999999999993,2.8499999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.7,1765.764
2025-05-10 03:39:00,62.05,477.3871,77.0,1.9000000000000004,2.8,2.5,28.7,26.5,26.7,24.7,10.6,7.4,7.7,4.7,1767.031
2025-05-10 03:42:00,61.900000000000006,467.3032,77.10000000000001,1.9000000000000004,2.85,2.5,28.7,26.5,26.7,24.7,10.6,7.4,7.6,4.7,1764.974
2025-05-10 03:45:00,61.95,472.4682,77.10000000000001,1.9000000000000004,2.8,2.5500000000000007,28.7,26.5,26.7,24.7,10.6,7.4,7.7,4.7,1766.56
2025-05-10 03:48:00,62.05,466.5654,77.2,1.9499999999999993,2.8499999999999996,2.5500000000000007,28.7,26.5,26.7,24.6,10.6,7.5,7.7,4.7,1766.553
2025-05-10 03:51:00,61.95,469.5168,77.2,1.9000000000000004,2.8,2.5500000000000007,28.7,26.5,26.7,24.7,10.6,7.4,7.7,4.7,1769.18
2025-05-10 03:54:00,62.05,467.0573,77.3,1.9000000000000004,2.8,2.5999999999999996,28.6,26.5,26.7,24.6,10.6,7.4,7.7,4.7,1765.806
2025-05-10 03:57:00,61.85,459.6788,77.3,1.9499999999999993,2.9000000000000004,2.5,28.7,26.5,26.7,24.6,10.6,7.4,7.6,4.6,1761.212
2025-05-10 04:00:00,61.7,461.6464,77.4,1.9999999999999982,2.85,2.450000000000001,28.7,26.5,26.6,24.6,10.6,7.4,7.6,4.7,1757.4
2025-05-10 04:03:00,61.400000000000006,459.1869,77.4,1.9499999999999993,2.85,2.4000000000000004,28.7,26.5,26.6,24.7,10.6,7.4,7.6,4.7,1743.641
2025-05-10 04:06:00,61.599999999999994,469.5168,77.5,1.9999999999999982,2.8000000000000003,2.4000000000000004,28.7,26.5,26.6,24.6,10.5,7.4,7.6,4.7,1753.153
2025-05-10 04:09:00,61.5,463.3681,77.5,1.9499999999999993,2.85,2.4000000000000004,28.7,26.5,26.6,24.7,10.6,7.4,7.6,4.7,1745.507
2025-05-10 04:12:00,61.35,463.86,77.60000000000001,1.8999999999999986,2.85,2.5,28.6,26.4,26.6,24.6,10.6,7.4,7.6,4.7,1744.181
2025-05-10 04:15:00,61.5,462.6302,77.60000000000001,1.9000000000000004,2.8000000000000003,2.5,28.6,26.5,26.6,24.7,10.5,7.4,7.6,4.7,1747.968
2025-05-10 04:18:00,61.400000000000006,470.7465,77.7,1.9000000000000004,2.8000000000000003,2.5,28.6,26.5,26.6,24.7,10.5,7.4,7.6,4.7,1746.273
2025-05-10 04:21:00,61.5,467.0573,77.7,1.9499999999999993,2.8000000000000003,2.450000000000001,28.7,26.5,26.6,24.7,10.5,7.4,7.6,4.7,1746.172
2025-05-10 04:24:00,61.400000000000006,463.614,77.8,1.9999999999999982,2.8000000000000003,2.4000000000000004,28.7,26.5,26.6,24.6,10.5,7.4,7.6,4.7,1745.953
2025-05-10 04:27:00,61.25,466.5654,77.8,1.9499999999999993,2.8000000000000003,2.4999999999999982,28.6,26.5,26.6,24.6,10.5,7.4,7.6,4.7,1742.65
2025-05-10 04:30:00,61.400000000000006,457.2193,77.9,1.9000000000000004,2.8500000000000005,2.4499999999999993,28.6,26.5,26.6,24.7,10.5,7.4,7.6,4.6,1736.02
2025-05-10 04:33:00,60.8,456.7274,77.9,1.8499999999999996,2.8,2.450000000000001,28.6,26.4,26.6,24.7,10.5,7.3,7.5,4.7,1736.045
2025-05-10 04:36:00,60.8,461.1545,78.0,1.8999999999999986,2.8,2.5,28.6,26.4,26.6,24.6,10.5,7.3,7.5,4.7,1728.836
2025-05-10 04:39:00,60.8,458.941,78.0,1.8499999999999996,2.8,2.450000000000001,28.6,26.4,26.6,24.7,10.5,7.3,7.5,4.7,1726.799
2025-05-10 04:42:00,60.900000000000006,463.614,78.10000000000001,1.8499999999999996,2.8000000000000003,2.5,28.6,26.4,26.6,24.7,10.5,7.4,7.6,4.7,1737.128
2025-05-10 04:45:00,60.900000000000006,462.1383,78.10000000000001,1.8499999999999996,2.7500000000000004,2.5,28.5,26.5,26.6,24.7,10.5,7.4,7.6,4.8,1724.779
2025-05-10 04:48:00,60.900000000000006,462.8762,78.2,1.8499999999999996,2.8000000000000003,2.5,28.6,26.4,26.6,24.7,10.5,7.4,7.6,4.7,1730.756
2025-05-10 04:51:00,60.900000000000006,462.3843,78.2,1.9000000000000004,2.8000000000000003,2.4499999999999993,28.6,26.5,26.6,24.7,10.5,7.4,7.6,4.7,1731.655
2025-05-10 04:54:00,60.75,455.2517,78.3,1.8499999999999996,2.75,2.5,28.6,26.4,26.6,24.7,10.5,7.3,7.6,4.7,1724.239
2025-05-10 04:57:00,60.7,456.7274,78.3,1.8499999999999996,2.85,2.5,28.6,26.4,26.6,24.7,10.5,7.3,7.5,4.6,1717.737
2025-05-10 05:00:00,57.75,455.0058,78.4,1.6999999999999993,2.65,2.4000000000000004,28.3,26.4,26.6,24.7,10.5,7.7,7.9,5.0,1617.604
2025-05-10 05:03:00,58.2,452.3004,78.4,1.799999999999999,2.6999999999999997,2.3500000000000014,28.4,26.5,26.6,24.7,10.5,7.7,7.9,4.9,1643.729
2025-05-10 05:06:00,59.7,463.86,78.5,1.8499999999999996,2.7,2.4499999999999993,28.5,26.5,26.6,24.7,10.5,7.5,7.8,4.8,1686.48
2025-05-10 05:09:00,59.7,464.1059,78.5,1.8499999999999996,2.75,2.4499999999999993,28.5,26.5,26.6,24.7,10.5,7.5,7.7,4.8,1682.22
2025-05-10 05:12:00,59.7,461.1545,78.60000000000001,1.9000000000000004,2.7,2.3999999999999986,28.5,26.6,26.6,24.7,10.5,7.5,7.8,4.8,1682.5
2025-05-10 05:15:00,59.7,469.5168,78.60000000000001,1.8499999999999996,2.6999999999999997,2.4499999999999993,28.5,26.5,26.6,24.7,10.5,7.6,7.8,4.9,1684.801
2025-05-10 05:18:00,59.8,466.3194,78.7,1.8000000000000007,2.6999999999999997,2.4499999999999993,28.5,26.5,26.7,24.7,10.5,7.6,7.8,4.9,1686.417
2025-05-10 05:21:00,60.0,473.9438,78.7,1.8500000000000014,2.5999999999999996,2.3999999999999986,28.6,26.5,26.7,24.7,10.5,7.6,7.9,5.0,1691.15
2025-05-10 05:24:00,60.35,473.206,78.8,1.8500000000000014,2.7499999999999996,2.5,28.6,26.5,26.7,24.7,10.6,7.6,7.8,4.9,1703.417
2025-05-10 05:27:00,60.5,472.7141,78.8,1.8500000000000014,2.7499999999999996,2.5,28.6,26.5,26.7,24.7,10.6,7.6,7.8,4.9,1706.937
2025-05-10 05:30:00,60.4,467.3032,78.9,1.8500000000000014,2.6999999999999997,2.4499999999999993,28.6,26.5,26.7,24.7,10.5,7.6,7.8,4.9,1700.597
2025-05-10 05:33:00,60.25,473.452,78.9,1.9000000000000021,2.6999999999999997,2.3999999999999986,28.6,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1703.393
2025-05-10 05:36:00,60.3,463.614,79.0,1.9000000000000021,2.75,2.4499999999999993,28.6,26.6,26.7,24.7,10.5,7.6,7.8,4.8,1697.586
2025-05-10 05:39:00,60.3,469.5168,79.0,1.8500000000000014,2.75,2.5,28.6,26.5,26.7,24.7,10.5,7.6,7.8,4.8,1695.743
2025-05-10 05:42:00,60.400000000000006,474.9276,79.10000000000001,1.9000000000000021,2.6999999999999997,2.4499999999999993,28.6,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1708.076
2025-05-10 05:45:00,60.5,473.452,79.10000000000001,1.9000000000000021,2.6999999999999993,2.4499999999999993,28.6,26.6,26.7,24.7,10.6,7.6,7.9,4.9,1706.112
2025-05-10 05:48:00,60.4,474.9276,79.2,1.9000000000000021,2.6999999999999993,2.4499999999999993,28.6,26.6,26.7,24.7,10.6,7.6,7.9,4.9,1707.983
2025-05-10 05:51:00,60.55,471.2384,79.2,1.9000000000000021,2.7499999999999996,2.4499999999999993,28.6,26.6,26.7,24.7,10.6,7.6,7.8,4.9,1712.26
2025-05-10 05:54:00,60.55,469.7627,79.3,1.950000000000001,2.8,2.4000000000000004,28.7,26.6,26.7,24.7,10.6,7.6,7.8,4.8,1709.25
2025-05-10 05:57:00,60.85,469.0249,79.3,1.9000000000000021,2.75,2.5,28.6,26.6,26.7,24.7,10.5,7.6,7.8,4.8,1718.334
2025-05-10 06:00:00,60.8,474.9276,79.4,1.9000000000000021,2.75,2.5,28.6,26.6,26.7,24.7,10.5,7.5,7.7,4.8,1721.322
2025-05-10 06:03:00,60.849999999999994,473.6979,79.4,1.950000000000001,2.7,2.450000000000001,28.7,26.6,26.7,24.7,10.5,7.5,7.8,4.8,1718.876
2025-05-10 06:06:00,60.8,478.371,79.5,1.950000000000001,2.75,2.450000000000001,28.7,26.6,26.7,24.7,10.5,7.5,7.7,4.8,1720.913
2025-05-10 06:09:00,60.85,474.9276,79.5,1.8500000000000014,2.7,2.5,28.6,26.5,26.7,24.7,10.5,7.5,7.8,4.8,1720.51
2025-05-10 06:12:00,60.95,479.6007,79.60000000000001,1.950000000000001,2.7,2.4000000000000004,28.7,26.6,26.7,24.7,10.5,7.5,7.8,4.8,1722.991
2025-05-10 06:15:00,60.85,473.9438,79.60000000000001,1.950000000000001,2.75,2.450000000000001,28.7,26.6,26.7,24.7,10.5,7.5,7.7,4.8,1719.848
2025-05-10 06:18:00,60.95,475.9114,79.7,1.950000000000001,2.75,2.450000000000001,28.7,26.6,26.7,24.7,10.5,7.5,7.7,4.8,1724.05
2025-05-10 06:21:00,60.95,476.1574,79.7,1.950000000000001,2.6999999999999997,2.450000000000001,28.7,26.6,26.7,24.7,10.5,7.6,7.8,4.9,1724.927
2025-05-10 06:24:00,60.95,474.9276,79.8,1.9000000000000004,2.7,2.450000000000001,28.7,26.5,26.7,24.7,10.5,7.5,7.8,4.8,1722.875
2025-05-10 06:27:00,60.95,484.7656,79.8,1.8500000000000014,2.65,2.5500000000000007,28.6,26.5,26.7,24.7,10.5,7.5,7.8,4.9,1725.805
2025-05-10 06:30:00,60.85,473.9438,79.9,1.8500000000000014,2.75,2.4499999999999993,28.6,26.5,26.7,24.7,10.5,7.5,7.7,4.8,1718.921
2025-05-10 06:33:00,60.75,469.5168,79.9,1.9000000000000004,2.75,2.4499999999999993,28.6,26.5,26.7,24.6,10.5,7.5,7.7,4.8,1716.057
2025-05-10 06:36:00,60.75,471.2384,80.0,1.9499999999999993,2.8,2.4499999999999993,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.7,1716.435
2025-05-10 06:39:00,60.8,464.1059,80.0,1.9499999999999993,2.8,2.4499999999999993,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.7,1714.306
2025-05-10 06:42:00,60.75,475.1736,80.10000000000001,1.9499999999999993,2.75,2.4499999999999993,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.8,1718.182
2025-05-10 06:45:00,60.85,469.0249,80.10000000000001,1.9499999999999993,2.75,2.4499999999999993,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.8,1715.892
2025-05-10 06:48:00,60.75,473.9438,80.2,1.9499999999999993,2.8,2.4499999999999993,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.7,1718.442
2025-05-10 06:51:00,60.75,468.533,80.2,1.8999999999999986,2.8,2.5,28.5,26.5,26.6,24.6,10.5,7.5,7.7,4.7,1715.161
2025-05-10 06:54:00,60.75,468.533,80.3,1.9499999999999993,2.8,2.4499999999999993,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.7,1717.039
2025-05-10 06:57:00,60.75,470.0087,80.3,1.9499999999999993,2.75,2.4499999999999993,28.6,26.5,26.6,24.6,10.5,7.5,7.7,4.8,1715.98
2025-05-10 07:00:00,60.75,469.7627,80.4,1.8999999999999986,2.8,2.5,28.6,26.4,26.6,24.6,10.5,7.5,7.7,4.7,1719.063
2025-05-10 07:03:00,60.75,473.9438,80.4,1.8999999999999986,2.75,2.4499999999999993,28.5,26.5,26.6,24.6,10.5,7.5,7.7,4.8,1727.236
2025-05-10 07:06:00,60.75,466.5654,80.5,1.8499999999999979,2.75,2.5,28.5,26.4,26.6,24.6,10.5,7.5,7.7,4.8,1719.039
2025-05-10 07:09:00,60.75,470.9925,80.5,1.8499999999999979,2.8,2.4499999999999993,28.5,26.4,26.6,24.6,10.5,7.5,7.7,4.7,1718.972
2025-05-10 07:12:00,60.75,468.7789,80.60000000000001,1.8499999999999979,2.75,2.4499999999999993,28.5,26.4,26.6,24.6,10.5,7.5,7.7,4.8,1716.628
2025-05-10 07:15:00,60.85,472.7141,80.60000000000001,1.8999999999999986,2.75,2.5,28.5,26.4,26.6,24.5,10.5,7.5,7.7,4.8,1719.591
2025-05-10 07:18:00,60.85,474.9276,80.7,1.9499999999999993,2.75,2.3999999999999986,28.6,26.4,26.6,24.5,10.5,7.5,7.7,4.8,1717.665
2025-05-10 07:21:00,60.85,472.7141,80.7,1.9499999999999993,2.75,2.5,28.5,26.4,26.5,24.5,10.5,7.5,7.7,4.8,1718.044
2025-05-10 07:24:00,60.85,477.1412,80.8,1.9499999999999993,2.7,2.4499999999999993,28.5,26.4,26.5,24.5,10.4,7.5,7.7,4.8,1719.694
2025-05-10 07:27:00,60.85,477.3871,80.8,1.9499999999999993,2.7,2.4499999999999993,28.5,26.4,26.5,24.5,10.4,7.5,7.7,4.8,1718.574
2025-05-10 07:30:00,60.85,472.7141,80.9,1.9499999999999993,2.7,2.4499999999999993,28.5,26.4,26.5,24.5,10.4,7.5,7.7,4.8,1717.074
2025-05-10 07:33:00,60.95,473.206,80.9,1.8999999999999986,2.75,2.5,28.4,26.4,26.5,24.5,10.5,7.5,7.7,4.8,1721.278
2025-05-10 07:36:00,60.95,480.0926,81.0,1.8999999999999986,2.75,2.5,28.4,26.4,26.5,24.5,10.5,7.5,7.7,4.8,1721.184
2025-05-10 07:39:00,60.85,480.8304,81.0,1.9499999999999993,2.75,2.4499999999999993,28.5,26.4,26.5,24.5,10.5,7.5,7.7,4.8,1717.789
2025-05-10 07:42:00,60.85,477.3871,81.10000000000001,1.9000000000000004,2.75,2.4999999999999982,28.5,26.3,26.5,24.5,10.5,7.5,7.7,4.8,1722.001
2025-05-10 07:45:00,60.95,477.3871,81.10000000000001,1.9000000000000004,2.75,2.4999999999999982,28.5,26.3,26.5,24.5,10.5,7.5,7.7,4.8,1721.549
2025-05-10 07:48:00,61.05,476.4034,81.2,1.9000000000000004,2.6999999999999997,2.4999999999999982,28.5,26.3,26.5,24.5,10.5,7.6,7.8,4.9,1722.348
2025-05-10 07:51:00,61.05,480.8304,81.2,1.9499999999999993,2.6999999999999997,2.4499999999999993,28.5,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1725.314
2025-05-10 07:54:00,61.15,485.0116,81.3,1.9499999999999993,2.6999999999999997,2.4499999999999993,28.5,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1727.223
2025-05-10 07:57:00,61.15,487.963,81.3,1.9499999999999993,2.6499999999999995,2.4499999999999993,28.5,26.4,26.5,24.5,10.5,7.6,7.9,4.9,1737.621
2025-05-10 08:00:00,61.85,493.1279,81.4,2.0,2.6999999999999997,2.5,28.6,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1751.561
2025-05-10 08:03:00,61.95,492.39,81.4,1.9499999999999993,2.6999999999999997,2.5500000000000007,28.5,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1755.917
2025-05-10 08:06:00,62.150000000000006,499.0307,81.5,1.9499999999999993,2.6999999999999997,2.5500000000000007,28.5,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1758.662
2025-05-10 08:09:00,62.45,495.5874,81.5,2.0,2.6999999999999997,2.5500000000000007,28.6,26.4,26.5,24.5,10.5,7.6,7.8,4.9,1768.178
2025-05-10 08:12:00,62.55,499.2766,81.60000000000001,1.9499999999999993,2.6999999999999997,2.6000000000000014,28.5,26.4,26.6,24.4,10.5,7.6,7.8,4.9,1773.549
2025-05-10 08:15:00,62.55,500.7523,81.60000000000001,2.0,2.6499999999999995,2.6000000000000014,28.6,26.4,26.6,24.4,10.6,7.6,7.9,5.0,1780.101
2025-05-10 08:18:00,62.85,505.1794,81.7,2.0,2.7499999999999996,2.6000000000000014,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1783.751
2025-05-10 08:21:00,63.0,504.1956,81.7,2.0,2.7499999999999996,2.6000000000000014,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1791.016
2025-05-10 08:24:00,63.45,502.7199,81.8,2.0,2.6999999999999997,2.6500000000000004,28.6,26.4,26.6,24.4,10.5,7.6,7.8,4.9,1797.324
2025-05-10 08:27:00,63.35,505.6713,81.8,2.0,2.7499999999999996,2.6500000000000004,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1798.063
2025-05-10 08:30:00,63.35,505.4254,81.9,2.0,2.7499999999999996,2.6500000000000004,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1797.91
2025-05-10 08:33:00,63.55,507.147,81.9,2.0,2.7499999999999996,2.6500000000000004,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1802.407
2025-05-10 08:36:00,63.45,508.8687,82.0,2.049999999999999,2.6999999999999997,2.6000000000000014,28.7,26.4,26.6,24.4,10.5,7.6,7.8,4.9,1801.384
2025-05-10 08:39:00,63.45,509.6065,82.0,2.0,2.6999999999999997,2.6500000000000004,28.6,26.4,26.6,24.4,10.5,7.6,7.8,4.9,1800.31
2025-05-10 08:42:00,63.35,507.147,82.10000000000001,2.0500000000000007,2.6999999999999997,2.6500000000000004,28.6,26.4,26.5,24.4,10.5,7.6,7.8,4.9,1802.032
2025-05-10 08:45:00,63.5,512.066,82.10000000000001,2.0500000000000007,2.7499999999999996,2.5999999999999996,28.6,26.5,26.6,24.4,10.6,7.6,7.8,4.9,1790.359
2025-05-10 08:48:00,63.75,514.2795,82.2,2.049999999999999,2.6999999999999997,2.6500000000000004,28.7,26.4,26.6,24.4,10.6,7.7,7.9,5.0,1810.428
2025-05-10 08:51:00,64.3,514.0336,82.2,2.0999999999999996,2.6999999999999993,2.6500000000000004,28.7,26.5,26.6,24.4,10.6,7.6,7.9,4.9,1825.969
2025-05-10 08:54:00,64.25,520.6742,82.3,2.0,2.7499999999999996,2.75,28.6,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1828.491
2025-05-10 08:57:00,64.6,519.9363,82.3,2.1500000000000004,2.7499999999999996,2.5999999999999996,28.8,26.5,26.6,24.4,10.6,7.7,7.9,4.9,1837.682
2025-05-10 09:00:00,64.6,516.985,82.4,2.1500000000000004,2.7499999999999996,2.5999999999999996,28.8,26.5,26.6,24.4,10.6,7.7,7.9,4.9,1835.517
2025-05-10 09:03:00,64.45,510.5902,82.4,2.049999999999999,2.7499999999999996,2.700000000000001,28.7,26.4,26.6,24.4,10.6,7.6,7.8,4.9,1830.188
2025-05-10 09:06:00,65.4,540.3501,82.5,2.1500000000000004,2.6999999999999997,2.6999999999999993,28.8,26.5,26.6,24.4,10.6,7.7,7.9,5.0,1882.935
2025-05-10 09:09:00,65.9,536.6609,82.5,2.1000000000000014,2.7,2.6999999999999993,28.8,26.5,26.7,24.4,10.4,7.5,7.7,4.8,1874.737
2025-05-10 09:12:00,66.4,544.0394,82.60000000000001,2.1500000000000004,2.65,2.700000000000001,28.9,26.5,26.7,24.4,10.5,7.5,7.8,4.9,1889.867
2025-05-10 09:15:00,66.4,547.2367,82.60000000000001,2.1500000000000004,2.65,2.700000000000001,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1891.283
2025-05-10 09:18:00,66.5,549.6962,82.7,2.1500000000000004,2.6999999999999997,2.8000000000000007,28.9,26.5,26.7,24.4,10.5,7.6,7.8,4.9,1893.608
2025-05-10 09:21:00,66.5,547.4826,82.7,2.1500000000000004,2.6999999999999997,2.75,28.9,26.5,26.7,24.4,10.5,7.6,7.8,4.9,1894.673
2025-05-10 09:24:00,66.6,548.4664,82.8,2.1000000000000014,2.6999999999999997,2.8499999999999996,28.8,26.5,26.7,24.4,10.5,7.6,7.8,4.9,1898.361
2025-05-10 09:27:00,66.5,548.2205,82.8,2.1500000000000004,2.65,2.8000000000000007,28.9,26.5,26.7,24.4,10.5,7.6,7.8,5.0,1895.134
2025-05-10 09:30:00,66.5,546.2529,82.9,2.200000000000001,2.6999999999999997,2.75,28.9,26.6,26.7,24.4,10.5,7.6,7.8,4.9,1893.803
2025-05-10 09:33:00,66.5,552.1556,82.9,2.1500000000000004,2.65,2.75,28.9,26.5,26.7,24.4,10.5,7.6,7.8,5.0,1894.619
2025-05-10 09:36:00,66.6,553.1395,83.0,2.200000000000001,2.65,2.75,28.9,26.6,26.7,24.4,10.4,7.6,7.8,4.9,1896.523
2025-05-10 09:39:00,66.6,549.4502,83.0,2.150000000000002,2.65,2.7499999999999982,28.8,26.6,26.7,24.4,10.4,7.6,7.8,4.9,1895.726
2025-05-10 09:42:00,66.6,549.9421,83.10000000000001,2.1500000000000004,2.65,2.75,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1895.759
2025-05-10 09:45:00,66.9,553.1395,83.10000000000001,2.1000000000000014,2.6999999999999997,2.8499999999999996,28.8,26.5,26.7,24.4,10.5,7.6,7.8,4.9,1904.17
2025-05-10 09:48:00,66.9,555.1071,83.2,2.1500000000000004,2.6999999999999997,2.8000000000000007,28.9,26.5,26.7,24.4,10.5,7.6,7.8,4.9,1904.087
2025-05-10 09:51:00,67.1,558.0585,83.2,2.1500000000000004,2.65,2.8000000000000007,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1911.928
2025-05-10 09:54:00,66.9,555.8449,83.3,2.1500000000000004,2.65,2.8000000000000007,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1907.472
2025-05-10 09:57:00,67.0,553.8773,83.3,2.1500000000000004,2.65,2.8000000000000007,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1909.651
2025-05-10 10:00:00,67.0,553.1395,83.4,2.1500000000000004,2.65,2.8000000000000007,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1909.799
2025-05-10 10:03:00,66.9,547.7286,83.4,2.1500000000000004,2.65,2.8000000000000007,28.9,26.5,26.7,24.4,10.4,7.6,7.8,4.9,1906.808
2025-05-10 10:06:00,66.80000000000001,547.4826,83.5,2.1500000000000004,2.7,2.8000000000000007,28.9,26.5,26.7,24.4,10.4,7.5,7.7,4.8,1905.941
2025-05-10 10:09:00,66.9,550.9259,83.5,2.1999999999999993,2.65,2.8499999999999996,28.8,26.5,26.6,24.3,10.4,7.5,7.7,4.9,1909.364
2025-05-10 10:12:00,67.0,551.9097,83.60000000000001,2.1999999999999993,2.6999999999999997,2.799999999999999,28.8,26.5,26.6,24.3,10.5,7.6,7.8,4.9,1906.692
2025-05-10 10:15:00,67.0,554.8611,83.60000000000001,2.1499999999999986,2.6999999999999997,2.9000000000000004,28.8,26.4,26.6,24.3,10.5,7.6,7.8,4.9,1912.448
2025-05-10 10:18:00,67.0,557.0746,83.7,2.1999999999999993,2.6999999999999997,2.8499999999999996,28.8,26.5,26.6,24.3,10.5,7.6,7.8,4.9,1912.611
2025-05-10 10:21:00,67.1,558.0585,83.7,2.1999999999999975,2.6999999999999997,2.8500000000000014,28.9,26.4,26.6,24.3,10.5,7.6,7.8,4.9,1914.427
2025-05-10 10:24:00,67.4,559.7801,83.8,2.2499999999999982,2.65,2.8000000000000007,28.9,26.5,26.6,24.3,10.5,7.6,7.8,5.0,1924.281
2025-05-10 10:27:00,67.30000000000001,559.7801,83.8,2.1999999999999993,2.6999999999999997,2.8000000000000007,28.8,26.5,26.6,24.3,10.5,7.6,7.8,4.9,1923.78
2025-05-10 10:30:00,67.4,560.0261,83.9,2.1999999999999975,2.65,2.8500000000000014,28.9,26.4,26.6,24.3,10.4,7.6,7.8,4.9,1920.892
2025-05-10 10:33:00,67.75,577.7344,83.9,2.2499999999999982,2.6,2.8000000000000007,28.9,26.5,26.6,24.3,10.4,7.6,7.8,5.0,1944.535
2025-05-10 10:36:00,68.45,581.6696,84.0,2.2499999999999982,2.6,2.9000000000000004,28.9,26.5,26.6,24.3,10.3,7.5,7.7,4.9,1956.054
2025-05-10 10:39:00,68.5,585.3588,84.0,2.1999999999999993,2.6,2.9000000000000004,28.9,26.5,26.7,24.3,10.3,7.5,7.7,4.9,1955.711
2025-05-10 10:42:00,68.85,589.048,84.10000000000001,2.1999999999999993,2.6,2.950000000000001,28.9,26.5,26.7,24.3,10.3,7.5,7.7,4.9,1965.857
2025-05-10 10:45:00,69.15,594.213,84.10000000000001,2.2499999999999982,2.5000000000000004,2.950000000000001,28.9,26.5,26.6,24.3,10.3,7.5,7.8,5.0,1982.37
2025-05-10 10:48:00,69.5,596.9184,84.2,2.25,2.6,2.9000000000000004,29.0,26.5,26.7,24.3,10.3,7.5,7.7,4.9,1992.016
2025-05-10 10:51:00,69.5,593.967,84.2,2.3000000000000007,2.6,2.9000000000000004,29.0,26.5,26.7,24.2,10.3,7.5,7.7,4.9,1988.747
2025-05-10 10:54:00,69.6,595.6887,84.3,2.1999999999999993,2.6,2.950000000000001,28.9,26.5,26.7,24.3,10.3,7.6,7.8,4.9,1988.851
2025-05-10 10:57:00,69.8,600.3617,84.3,2.3000000000000007,2.6,2.9499999999999993,29.0,26.5,26.7,24.2,10.4,7.6,7.8,5.0,2008.308
2025-05-10 11:00:00,70.2,600.6076,84.4,2.3000000000000007,2.5500000000000003,3.0,29.0,26.5,26.7,24.2,10.4,7.5,7.8,5.0,2005.478
2025-05-10 11:03:00,70.4,603.805,84.4,2.3000000000000007,2.6,3.0,29.0,26.5,26.7,24.2,10.4,7.6,7.8,5.0,2015.873
2025-05-10 11:06:00,70.6,605.2806,84.5,2.3500000000000014,2.65,2.9499999999999993,29.1,26.5,26.7,24.2,10.4,7.6,7.8,4.9,2025.03
2025-05-10 11:09:00,70.6,604.0509,84.5,2.3000000000000007,2.65,3.0,29.0,26.5,26.7,24.2,10.4,7.6,7.8,4.9,2023.913
2025-05-10 11:12:00,70.9,589.2939,84.60000000000001,2.3500000000000014,2.65,2.9499999999999993,29.1,26.5,26.7,24.2,10.4,7.6,7.8,4.9,2021.731
2025-05-10 11:15:00,70.9,584.129,84.60000000000001,2.3000000000000007,2.75,3.0,29.0,26.5,26.7,24.2,10.5,7.6,7.8,4.8,2032.913
2025-05-10 11:18:00,70.9,580.6857,84.7,2.25,2.7499999999999996,3.0500000000000007,29.0,26.4,26.7,24.2,10.6,7.6,7.8,4.9,2032.754
2025-05-10 11:21:00,71.0,586.3426,84.7,2.3000000000000007,2.7499999999999996,3.0,29.0,26.5,26.7,24.2,10.6,7.7,7.9,4.9,2034.053
2025-05-10 11:24:00,70.6,556.8287,84.8,2.3499999999999996,2.75,2.9000000000000004,29.0,26.5,26.6,24.2,10.5,7.5,7.7,4.8,2011.553
2025-05-10 11:27:00,69.8,543.5475,84.8,2.2499999999999982,2.8499999999999996,2.950000000000001,28.9,26.4,26.6,24.2,10.6,7.5,7.7,4.7,1996.557
2025-05-10 11:30:00,69.8,536.1689,84.9,2.299999999999999,2.8999999999999995,2.9000000000000004,28.9,26.5,26.6,24.2,10.7,7.5,7.7,4.7,1997.421
2025-05-10 11:33:00,69.8,536.6609,84.9,2.2499999999999982,2.95,2.950000000000001,28.9,26.4,26.6,24.2,10.8,7.6,7.8,4.7,2001.078
2025-05-10 11:36:00,70.0,541.3339,85.0,2.3499999999999996,2.95,2.8499999999999996,29.0,26.5,26.6,24.2,10.8,7.6,7.8,4.7,2005.722
2025-05-10 11:39:00,69.9,540.842,85.0,2.299999999999999,2.9000000000000004,2.9000000000000004,29.0,26.4,26.6,24.2,10.8,7.6,7.8,4.8,2003.122
2025-05-10 11:42:00,69.9,535.923,85.10000000000001,2.299999999999999,2.95,2.9000000000000004,29.0,26.4,26.6,24.2,10.8,7.6,7.8,4.7,2001.347
2025-05-10 11:45:00,69.8,533.4636,85.10000000000001,2.2499999999999982,2.95,2.950000000000001,28.9,26.4,26.6,24.2,10.8,7.6,7.8,4.7,1999.361
2025-05-10 11:48:00,69.69999999999999,529.0364,85.2,2.299999999999999,3.0000000000000004,2.9000000000000004,29.0,26.4,26.6,24.2,10.8,7.5,7.7,4.6,1990.648
2025-05-10 11:51:00,68.80000000000001,523.1337,85.2,2.25,2.9499999999999997,2.9000000000000004,28.8,26.4,26.5,24.2,10.7,7.5,7.7,4.6,1971.308
2025-05-10 11:54:00,68.35,522.8877,85.3,2.200000000000001,2.9,2.8999999999999986,28.8,26.3,26.5,24.2,10.7,7.4,7.7,4.6,1956.211
2025-05-10 11:57:00,68.35,524.8553,85.3,2.1999999999999993,2.9,2.8499999999999996,28.8,26.4,26.5,24.3,10.7,7.4,7.6,4.7,1955.716
2025-05-10 12:00:00,68.45,522.3958,85.4,2.2499999999999982,2.9,2.8000000000000007,28.9,26.4,26.5,24.3,10.7,7.4,7.7,4.6,1954.583
2025-05-10 12:03:00,68.25,518.9525,85.4,2.1999999999999993,2.95,2.8499999999999996,28.8,26.4,26.5,24.3,10.7,7.4,7.6,4.6,1950.384
2025-05-10 12:06:00,68.25,520.1823,85.5,2.2499999999999982,2.8999999999999995,2.8000000000000007,28.9,26.4,26.5,24.3,10.7,7.5,7.7,4.7,1949.295
2025-05-10 12:09:00,68.35,521.658,85.5,2.2499999999999982,2.8999999999999995,2.8000000000000007,28.9,26.4,26.5,24.3,10.7,7.5,7.7,4.7,1951.444
2025-05-10 12:12:00,68.44999999999999,524.8553,85.60000000000001,2.1499999999999986,2.95,2.9000000000000004,28.8,26.4,26.6,24.3,10.8,7.5,7.7,4.7,1956.242
2025-05-10 12:15:00,68.44999999999999,529.7743,85.60000000000001,2.1999999999999975,2.95,2.900000000000002,28.9,26.4,26.6,24.3,10.8,7.5,7.7,4.7,1957.229
2025-05-10 12:18:00,68.44999999999999,527.3148,85.7,2.1999999999999975,2.9000000000000004,2.900000000000002,28.9,26.4,26.6,24.3,10.8,7.6,7.8,4.8,1958.967
2025-05-10 12:21:00,68.44999999999999,526.8229,85.7,2.1499999999999986,2.8500000000000005,2.900000000000002,28.9,26.4,26.6,24.4,10.8,7.5,7.8,4.8,1958.892
2025-05-10 12:24:00,68.55,526.8229,85.8,2.25,2.9000000000000004,2.8499999999999996,29.0,26.5,26.6,24.4,10.8,7.6,7.8,4.8,1955.983
2025-05-10 12:27:00,68.65,528.7905,85.8,2.200000000000001,2.9000000000000004,2.8999999999999986,29.0,26.5,26.7,24.4,10.8,7.6,7.8,4.8,1959.978
2025-05-10 12:30:00,68.75,539.8582,85.9,2.1500000000000004,2.85,3.0,28.9,26.5,26.7,24.4,10.8,7.6,7.8,4.9,1966.418
2025-05-10 12:33:00,69.6,552.6476,85.9,2.2500000000000018,2.8000000000000003,3.0,29.1,26.6,26.8,24.4,10.8,7.7,7.9,5.0,1997.81
2025-05-10 12:36:00,69.7,548.7124,86.0,2.25,2.85,2.950000000000001,29.2,26.6,26.8,24.5,10.8,7.7,7.9,4.9,1995.482
2025-05-10 12:39:00,69.6,546.9907,86.0,2.25,2.85,2.950000000000001,29.2,26.6,26.8,24.5,10.8,7.7,7.9,4.9,1996.984
2025-05-10 12:42:00,69.75,547.2367,86.10000000000001,2.299999999999999,2.85,2.900000000000002,29.2,26.7,26.8,24.5,10.8,7.7,7.9,4.9,1993.994
2025-05-10 12:45:00,69.65,547.2367,86.10000000000001,2.25,2.85,2.950000000000001,29.2,26.7,26.9,24.5,10.8,7.7,7.9,4.9,1996.185
2025-05-10 12:48:00,69.7,552.1556,86.2,2.3000000000000007,2.85,2.9000000000000004,29.3,26.7,26.9,24.5,10.8,7.7,7.9,4.9,1995.212
2025-05-10 12:51:00,70.2,559.5342,86.2,2.3000000000000007,2.7500000000000004,2.950000000000001,29.3,26.8,26.9,24.6,10.8,7.7,8.0,5.0,2023.495
2025-05-10 12:54:00,70.6,562.9774,86.3,2.3000000000000007,2.8000000000000003,2.950000000000001,29.3,26.8,26.9,24.6,10.8,7.8,8.0,5.0,2022.243
2025-05-10 12:57:00,70.80000000000001,567.4045,86.3,2.25,2.8000000000000003,3.0,29.3,26.8,27.0,24.6,10.8,7.8,8.0,5.0,2032.461
2025-05-10 13:00:00,71.2,570.6019,86.4,2.349999999999998,2.8000000000000003,3.0,29.4,26.9,27.0,24.6,10.8,7.8,8.0,5.0,2043.416
2025-05-10 13:03:00,71.69999999999999,572.0775,86.4,2.299999999999997,2.85,3.0,29.4,26.9,27.1,24.6,10.8,7.8,7.9,5.0,2058.747
2025-05-10 13:06:00,72.1,576.5046,86.5,2.349999999999998,2.85,3.0,29.5,26.9,27.1,24.6,10.8,7.7,7.9,4.9,2067.938
2025-05-10 13:09:00,72.2,577.2425,86.5,2.349999999999998,2.8000000000000003,3.0500000000000007,29.5,26.9,27.1,24.6,10.8,7.8,8.0,5.0,2071.804
2025-05-10 13:12:00,72.6,580.1938,86.60000000000001,2.3999999999999986,2.8000000000000003,3.0500000000000007,29.6,26.9,27.1,24.6,10.8,7.7,8.0,4.9,2085.916
2025-05-10 13:15:00,72.94999999999999,585.1129,86.60000000000001,2.3499999999999996,2.8000000000000003,3.0500000000000007,29.5,27.0,27.2,24.6,10.8,7.8,8.0,5.0,2096.594
2025-05-10 13:18:00,73.44999999999999,585.3588,86.7,2.3499999999999996,2.8000000000000003,3.1500000000000004,29.5,27.0,27.2,24.6,10.8,7.8,8.0,5.0,2112.678
2025-05-10 13:21:00,73.65,586.5886,86.7,2.3500000000000014,2.85,3.0999999999999996,29.6,27.0,27.2,24.7,10.8,7.8,8.0,4.9,2125.119
2025-05-10 13:24:00,73.95,591.9994,86.8,2.4000000000000004,2.7500000000000004,3.0999999999999996,29.6,27.0,27.2,24.6,10.8,7.7,8.0,5.0,2124.709
2025-05-10 13:27:00,74.15,592.7373,86.8,2.3500000000000014,2.8000000000000003,3.0999999999999996,29.6,27.0,27.2,24.7,10.8,7.8,8.0,5.0,2135.262
2025-05-10 13:30:00,74.35,590.7697,86.9,2.4000000000000004,2.7999999999999994,3.150000000000002,29.7,27.0,27.2,24.7,10.7,7.7,7.9,4.9,2133.527
2025-05-10 13:33:00,74.25,591.7535,86.9,2.3500000000000014,2.7999999999999994,3.0999999999999996,29.6,27.0,27.2,24.7,10.7,7.7,7.9,4.9,2136.431
2025-05-10 13:36:00,74.35,593.7211,87.0,2.4000000000000004,2.85,3.150000000000002,29.7,27.0,27.2,24.7,10.8,7.7,7.9,4.9,2137.914
2025-05-10 13:39:00,74.35,589.5399,87.0,2.450000000000001,2.85,3.0500000000000007,29.7,27.1,27.2,24.7,10.8,7.7,7.9,4.9,2140.968
2025-05-10 13:42:00,74.44999999999999,588.0643,87.10000000000001,2.3500000000000014,2.85,3.1500000000000004,29.6,27.0,27.2,24.7,10.8,7.7,7.9,4.9,2143.105
2025-05-10 13:45:00,74.65,603.0671,87.10000000000001,2.4000000000000004,2.7499999999999996,3.1000000000000014,29.7,27.0,27.2,24.7,10.7,7.7,8.0,4.9,2155.802
2025-05-10 13:48:00,74.75,593.967,87.2,2.4000000000000004,2.7999999999999994,3.1999999999999993,29.7,27.0,27.2,24.7,10.7,7.7,7.9,4.9,2157.255
2025-05-10 13:51:00,74.8,586.8345,87.2,2.400000000000002,2.8499999999999996,3.1500000000000004,29.6,27.1,27.2,24.7,10.7,7.7,7.9,4.8,2150.972
2025-05-10 13:54:00,74.75,588.3102,87.3,2.4000000000000004,2.8499999999999996,3.1999999999999993,29.7,27.0,27.2,24.7,10.7,7.7,7.9,4.8,2149.153
2025-05-10 13:57:00,74.85,588.0643,87.3,2.4000000000000004,2.85,3.150000000000002,29.7,27.0,27.2,24.7,10.8,7.7,7.9,4.9,2157.722
2025-05-10 14:00:00,74.9,588.3102,87.4,2.4000000000000004,2.85,3.150000000000002,29.7,27.0,27.2,24.7,10.8,7.7,7.9,4.9,2152.842
2025-05-10 14:03:00,74.95,591.2616,87.4,2.4000000000000004,2.8000000000000003,3.1499999999999986,29.7,27.1,27.3,24.7,10.8,7.7,8.0,4.9,2157.648
2025-05-10 14:06:00,75.05000000000001,590.2778,87.5,2.4000000000000004,2.85,3.1499999999999986,29.7,27.1,27.3,24.7,10.8,7.8,8.0,4.9,2153.761
2025-05-10 14:09:00,74.95,586.8345,87.5,2.4000000000000004,2.9,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2158.571
2025-05-10 14:12:00,75.15,583.8831,87.60000000000001,2.4000000000000004,2.9,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2157.867
2025-05-10 14:15:00,75.05000000000001,583.8831,87.60000000000001,2.4000000000000004,2.9,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2162.012
2025-05-10 14:18:00,75.15,580.4398,87.7,2.450000000000001,2.9,3.099999999999998,29.8,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2160.238
2025-05-10 14:21:00,75.0,576.0127,87.7,2.450000000000001,2.9,3.099999999999998,29.8,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2163.317
2025-05-10 14:24:00,74.80000000000001,575.7668,87.8,2.4000000000000004,2.9,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.8,8.0,4.9,2153.805
2025-05-10 14:27:00,74.95,571.8316,87.8,2.3500000000000014,2.95,3.1999999999999975,29.6,27.1,27.3,24.7,10.9,7.8,8.0,4.8,2155.043
2025-05-10 14:30:00,74.75,567.4045,87.9,2.450000000000001,2.95,3.099999999999998,29.8,27.1,27.3,24.7,10.9,7.8,8.0,4.8,2155.96
2025-05-10 14:33:00,74.85,564.945,87.9,2.450000000000001,3.0,3.099999999999998,29.8,27.1,27.3,24.7,10.9,7.8,7.9,4.8,2155.369
2025-05-10 14:36:00,74.75,561.9937,88.0,2.4000000000000004,2.95,3.1499999999999986,29.7,27.1,27.3,24.7,10.9,7.7,7.9,4.8,2150.865
2025-05-10 14:39:00,75.5,555.5989,88.0,2.4000000000000004,3.0500000000000003,3.1999999999999993,29.7,27.2,27.4,24.7,10.9,7.7,7.9,4.6,2212.041
2025-05-10 14:42:00,74.85,551.9097,88.10000000000001,2.4499999999999993,3.0500000000000003,3.099999999999998,29.8,27.2,27.3,24.8,10.9,7.7,7.9,4.6,2190.728
2025-05-10 14:45:00,74.25,546.4988,88.10000000000001,2.3000000000000007,3.0500000000000003,3.1999999999999993,29.6,27.1,27.3,24.8,10.9,7.7,7.9,4.6,2178.542
2025-05-10 14:48:00,73.94999999999999,544.5313,88.2,2.3000000000000007,3.0500000000000003,3.1500000000000004,29.6,27.1,27.3,24.8,10.9,7.7,7.9,4.6,2157.391
2025-05-10 14:51:00,73.75,544.0394,88.2,2.3499999999999996,3.1000000000000005,3.1000000000000014,29.7,27.1,27.3,24.8,10.9,7.7,7.8,4.6,2160.612
2025-05-10 14:54:00,73.69999999999999,546.007,88.3,2.3499999999999996,3.0500000000000003,3.1000000000000014,29.7,27.1,27.3,24.8,10.9,7.7,7.8,4.7,2160.213
2025-05-10 14:57:00,73.69999999999999,541.5799,88.3,2.3499999999999996,3.0500000000000003,3.1000000000000014,29.7,27.1,27.3,24.8,10.9,7.7,7.9,4.6,2151.027
2025-05-10 15:00:00,73.44999999999999,539.8582,88.4,2.3000000000000007,3.0500000000000003,3.1500000000000004,29.6,27.1,27.3,24.8,10.9,7.6,7.8,4.6,2151.069
2025-05-10 15:03:00,72.9,534.6933,88.4,2.4000000000000004,3.0500000000000003,3.0,29.7,27.1,27.2,24.8,10.9,7.6,7.8,4.6,2130.27
2025-05-10 15:06:00,72.69999999999999,531.7419,88.5,2.25,3.0500000000000003,3.1000000000000014,29.4,27.1,27.2,24.8,10.9,7.6,7.8,4.6,2116.282
2025-05-10 15:09:00,72.4,529.2824,88.5,2.3000000000000007,3.0,3.0500000000000007,29.6,27.0,27.2,24.8,10.9,7.6,7.8,4.7,2113.202
2025-05-10 15:12:00,72.3,531.496,88.60000000000001,2.3000000000000007,3.0,3.0500000000000007,29.6,27.0,27.2,24.8,10.9,7.6,7.8,4.7,2115.579
2025-05-10 15:15:00,72.5,532.7257,88.60000000000001,2.3000000000000007,3.0,3.0500000000000007,29.6,27.0,27.2,24.8,10.9,7.6,7.8,4.7,2113.44
2025-05-10 15:18:00,72.3,531.004,88.7,2.4000000000000004,3.0,2.950000000000001,29.7,27.1,27.2,24.8,10.9,7.6,7.8,4.7,2109.596
2025-05-10 15:21:00,72.1,527.8067,88.7,2.3000000000000007,3.1,3.0,29.6,27.0,27.2,24.8,10.9,7.6,7.7,4.6,2106.961
2025-05-10 15:24:00,71.5,528.5446,88.8,2.3000000000000007,3.05,2.8999999999999986,29.6,27.0,27.2,24.8,10.9,7.6,7.7,4.7,2091.55
2025-05-10 15:27:00,71.5,525.3472,88.8,2.299999999999999,3.0,2.9499999999999993,29.5,27.0,27.1,24.8,10.9,7.6,7.8,4.7,2084.927
2025-05-10 15:30:00,71.05000000000001,524.3634,88.9,2.1500000000000004,3.0500000000000003,2.9999999999999982,29.3,26.8,27.0,24.8,10.9,7.5,7.7,4.6,2077.858
2025-05-10 15:33:00,69.1,522.6418,88.9,2.1000000000000014,2.95,2.849999999999998,29.1,26.8,26.9,24.8,10.9,7.5,7.8,4.7,1983.343
2025-05-10 15:36:00,67.9,519.4445,89.0,2.0,2.85,2.8499999999999996,28.9,26.8,26.9,24.8,10.9,7.8,8.1,4.9,1971.579
2025-05-10 15:39:00,67.94999999999999,512.066,89.0,2.0500000000000007,2.95,2.799999999999999,29.0,26.8,26.9,24.8,10.9,7.7,7.9,4.8,1971.645
2025-05-10 15:42:00,68.0,508.8687,89.10000000000001,1.9499999999999993,2.95,2.8499999999999996,28.9,26.8,27.0,24.8,10.9,7.7,7.9,4.8,1970.515
2025-05-10 15:45:00,68.1,513.2957,89.10000000000001,2.0500000000000007,2.95,2.799999999999999,29.0,26.8,26.9,24.8,10.9,7.8,8.0,4.8,1975.522
2025-05-10 15:48:00,68.0,517.7228,89.2,2.0500000000000007,2.95,2.8499999999999996,29.0,26.8,26.9,24.8,10.9,7.8,8.0,4.8,1984.915
2025-05-10 15:51:00,68.45,523.6256,89.2,2.0,2.9,2.8499999999999996,29.0,26.8,27.0,24.8,10.9,7.8,8.0,4.9,1987.006
2025-05-10 15:54:00,68.65,527.3148,89.3,2.0500000000000007,2.9,2.799999999999999,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,1993.634
2025-05-10 15:57:00,68.85,528.5446,89.3,2.0500000000000007,2.9,2.8999999999999986,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,2001.724
2025-05-10 16:00:00,68.75,528.0527,89.4,2.0500000000000007,2.9,2.8999999999999986,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,1991.525
2025-05-10 16:03:00,68.9,529.2824,89.4,2.0500000000000007,2.9,2.8999999999999986,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,2000.264
2025-05-10 16:06:00,69.45,526.8229,89.5,2.0,2.9,2.9499999999999993,29.0,26.8,27.0,24.8,10.9,7.8,8.0,4.9,2018.173
2025-05-10 16:09:00,69.35,526.577,89.5,2.0999999999999996,2.85,2.9000000000000004,29.1,26.9,27.0,24.8,10.9,7.7,8.0,4.9,2017.581
2025-05-10 16:12:00,69.45,526.3311,89.60000000000001,2.0500000000000007,2.9499999999999997,2.9499999999999993,29.1,26.8,27.0,24.8,10.9,7.8,7.9,4.9,2018.059
2025-05-10 16:15:00,69.4,526.0851,89.60000000000001,2.0500000000000007,2.9,2.9499999999999993,29.1,26.8,27.0,24.8,10.9,7.8,8.0,4.9,2017.332
2025-05-10 16:18:00,69.3,526.0851,89.7,2.0500000000000007,2.9,2.9000000000000004,29.1,26.9,27.0,24.9,10.9,7.8,8.0,4.9,2018.921
2025-05-10 16:21:00,69.3,524.8553,89.7,2.0999999999999996,2.9,2.8500000000000014,29.2,26.9,27.0,24.9,10.9,7.8,8.0,4.9,2016.422
2025-05-10 16:24:00,69.5,525.3472,89.8,2.2500000000000018,2.9499999999999997,2.849999999999998,29.5,27.1,27.2,24.9,11.0,7.8,8.0,4.9,2022.874
2025-05-10 16:27:00,69.6,521.658,89.8,2.2500000000000018,2.9499999999999997,2.849999999999998,29.5,27.1,27.2,24.9,11.0,7.8,8.0,4.9,2026.326
2025-05-10 16:30:00,69.69999999999999,524.1175,89.9,2.2500000000000018,2.85,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.8,8.1,4.9,2021.456
2025-05-10 16:33:00,69.69999999999999,526.577,89.9,2.2500000000000018,2.9,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2025.594
2025-05-10 16:36:00,69.69999999999999,524.3634,90.0,2.1500000000000004,2.9,3.0,29.4,27.0,27.2,24.9,10.9,7.8,8.0,4.9,2022.891
2025-05-10 16:39:00,69.65,521.9039,90.0,2.200000000000001,2.9,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.9,2024.401
2025-05-10 16:42:00,69.6,523.8715,90.10000000000001,2.200000000000001,2.9,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.9,2023.482
2025-05-10 16:45:00,69.55,521.1661,90.10000000000001,2.200000000000001,2.9,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.9,2023.057
2025-05-10 16:48:00,69.69999999999999,521.412,90.2,2.200000000000001,2.95,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.8,2025.032
2025-05-10 16:51:00,69.5,519.4445,90.2,2.200000000000001,2.95,2.8999999999999986,29.5,27.0,27.2,24.9,10.9,7.8,8.0,4.8,2021.707
2025-05-10 16:54:00,69.6,518.9525,90.3,2.2500000000000018,2.9,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2021.858
