Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-05-10 16:57:00,69.6,522.8877,90.3,2.2500000000000018,2.95,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.7,7.9,4.8,2023.848
2025-05-10 17:00:00,69.69999999999999,528.7905,90.4,2.2500000000000018,2.9,2.8999999999999986,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2025.628
2025-05-10 17:03:00,69.75,529.2824,90.4,2.200000000000001,2.9,2.9499999999999993,29.4,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2026.086
2025-05-10 17:06:00,69.55000000000001,528.5446,90.5,2.2500000000000018,2.85,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.7,8.0,4.9,2026.492
2025-05-10 17:09:00,69.5,530.2662,90.5,2.2500000000000018,2.95,2.849999999999998,29.5,27.1,27.2,24.9,10.9,7.7,7.9,4.8,2024.139
2025-05-10 17:12:00,69.6,533.7095,90.60000000000001,2.200000000000001,2.9,2.9499999999999993,29.5,27.0,27.2,24.9,10.9,7.7,7.9,4.9,2024.097
2025-05-10 17:15:00,69.69999999999999,537.1528,90.60000000000001,2.2500000000000018,2.9,2.8999999999999986,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2028.075
2025-05-10 17:18:00,69.8,536.4149,90.7,2.2500000000000018,2.9,2.8999999999999986,29.5,27.1,27.2,24.9,10.9,7.8,8.0,4.9,2030.325
2025-05-10 17:21:00,70.1,537.3987,90.7,2.2500000000000018,2.9,2.8999999999999986,29.6,27.1,27.3,24.9,10.9,7.8,8.0,4.9,2039.785
2025-05-10 17:24:00,70.1,537.3987,90.8,2.2500000000000018,2.9,2.8999999999999986,29.6,27.1,27.3,24.9,10.9,7.8,8.0,4.9,2042.031
2025-05-10 17:27:00,70.15,533.4636,90.8,2.2500000000000018,2.85,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.9,2037.424
2025-05-10 17:30:00,69.9,531.496,90.9,2.2500000000000018,2.9000000000000004,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.8,2035.692
2025-05-10 17:33:00,70.15,529.7743,90.9,2.3000000000000007,2.9000000000000004,2.8499999999999996,29.6,27.2,27.3,24.9,10.8,7.7,7.9,4.8,2038.362
2025-05-10 17:36:00,69.9,533.7095,91.0,2.200000000000001,2.8000000000000003,2.9499999999999993,29.5,27.1,27.3,24.9,10.8,7.7,8.0,4.9,2040.258
2025-05-10 17:39:00,70.0,538.6285,91.0,2.2500000000000018,2.85,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.9,2038.338
2025-05-10 17:42:00,70.15,536.6609,91.10000000000001,2.200000000000001,2.85,2.9499999999999993,29.5,27.1,27.3,24.9,10.8,7.7,7.9,4.9,2037.464
2025-05-10 17:45:00,70.1,535.923,91.10000000000001,2.200000000000001,2.85,2.9499999999999993,29.5,27.1,27.3,24.9,10.9,7.7,8.0,4.9,2038.993
2025-05-10 17:48:00,70.15,530.5121,91.2,2.2500000000000018,2.9,2.8999999999999986,29.6,27.1,27.3,24.9,10.9,7.8,8.0,4.9,2039.855
2025-05-10 17:51:00,70.0,530.2662,91.2,2.2500000000000018,2.9,2.8999999999999986,29.6,27.1,27.3,24.9,10.9,7.7,7.9,4.9,2036.742
2025-05-10 17:54:00,70.1,531.496,91.3,2.2500000000000018,2.85,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.9,2036.253
2025-05-10 17:57:00,69.9,533.9554,91.3,2.200000000000001,2.9000000000000004,2.9499999999999993,29.5,27.1,27.3,24.9,10.8,7.7,7.9,4.8,2036.927
2025-05-10 18:00:00,70.0,532.9717,91.4,2.2500000000000018,2.9000000000000004,2.8999999999999986,29.6,27.1,27.3,24.9,10.8,7.7,7.9,4.8,2035.901
2025-05-10 18:03:00,70.0,528.5446,91.4,2.3000000000000007,2.9000000000000004,2.8499999999999996,29.6,27.2,27.3,24.9,10.8,7.7,7.9,4.8,2032.785
2025-05-10 18:06:00,69.85,530.2662,91.5,2.1999999999999993,2.85,2.9000000000000004,29.5,27.2,27.3,25.0,10.8,7.6,7.9,4.8,2032.578
2025-05-10 18:09:00,69.9,531.004,91.5,2.200000000000001,2.9000000000000004,2.8999999999999986,29.6,27.1,27.3,25.0,10.8,7.7,7.9,4.8,2035.284
2025-05-10 18:12:00,70.1,535.923,91.60000000000001,2.200000000000001,2.85,2.8999999999999986,29.6,27.1,27.3,25.0,10.8,7.7,7.9,4.9,2037.25
2025-05-10 18:15:00,70.1,537.3987,91.60000000000001,2.25,2.85,2.8499999999999996,29.6,27.2,27.3,25.0,10.8,7.7,7.9,4.9,2039.126
2025-05-10 18:18:00,70.1,538.6285,91.7,2.25,2.85,2.8999999999999986,29.6,27.2,27.3,25.0,10.8,7.7,7.9,4.9,2036.973
2025-05-10 18:21:00,70.0,537.1528,91.7,2.25,2.85,2.8499999999999996,29.6,27.2,27.3,25.0,10.8,7.7,7.9,4.9,2037.246
2025-05-10 18:24:00,70.05,535.1852,91.8,2.25,2.9000000000000004,2.8499999999999996,29.6,27.2,27.3,25.0,10.8,7.7,7.9,4.8,2037.468
2025-05-10 18:27:00,69.9,533.7095,91.8,2.200000000000001,2.9000000000000004,2.9999999999999982,29.6,27.1,27.3,25.0,10.8,7.7,7.9,4.8,2037.513
2025-05-10 18:30:00,69.9,528.7905,91.9,2.1999999999999993,2.9000000000000004,3.0,29.5,27.2,27.3,25.0,10.8,7.7,7.9,4.8,2033.631
2025-05-10 18:33:00,69.69999999999999,520.6742,91.9,2.200000000000001,2.95,2.8999999999999986,29.6,27.1,27.3,25.0,10.8,7.6,7.8,4.7,2026.268
2025-05-10 18:36:00,69.3,508.1308,92.0,2.1500000000000004,2.9499999999999997,2.8999999999999986,29.5,27.1,27.3,25.0,10.7,7.5,7.7,4.6,2013.425
2025-05-10 18:39:00,67.35,493.3738,92.0,2.0999999999999996,2.9499999999999997,2.8000000000000007,29.3,27.0,27.1,25.0,10.7,7.4,7.7,4.5,1947.658
2025-05-10 18:42:00,64.4,497.8009,92.10000000000001,2.0,2.7499999999999996,2.6499999999999986,29.1,27.0,27.1,25.0,10.7,7.7,8.0,4.9,1861.952
2025-05-10 18:45:00,65.1,499.7685,92.10000000000001,2.0999999999999996,2.7999999999999994,2.6500000000000004,29.2,27.0,27.1,24.9,10.7,7.7,7.9,4.9,1884.135
2025-05-10 18:48:00,65.1,494.3576,92.2,2.049999999999999,2.85,2.700000000000001,29.2,26.9,27.1,24.9,10.8,7.7,7.9,4.9,1884.527
2025-05-10 18:51:00,65.0,485.9954,92.2,2.049999999999999,2.9000000000000004,2.700000000000001,29.2,26.9,27.1,24.9,10.8,7.7,7.9,4.8,1881.003
2025-05-10 18:54:00,64.8,474.4358,92.3,2.049999999999999,2.9000000000000004,2.650000000000002,29.2,26.9,27.1,24.9,10.8,7.6,7.8,4.8,1874.877
2025-05-10 18:57:00,64.75,471.2384,92.3,2.0500000000000007,2.8499999999999996,2.6500000000000004,29.1,26.9,27.0,24.9,10.7,7.5,7.8,4.7,1870.697
2025-05-10 19:00:00,66.4,526.0851,92.4,2.1500000000000004,2.7499999999999996,2.75,29.3,27.0,27.1,24.9,10.7,7.8,8.0,5.0,1933.526
2025-05-10 19:03:00,67.35,523.6256,92.4,2.1000000000000014,2.7999999999999994,2.8499999999999996,29.3,27.0,27.2,24.9,10.7,7.6,7.9,4.8,1954.771
2025-05-10 19:06:00,67.3,515.7552,92.5,2.1500000000000004,2.8499999999999996,2.75,29.3,27.0,27.1,24.9,10.7,7.7,7.8,4.9,1949.039
2025-05-10 19:09:00,66.4,491.8981,92.5,2.049999999999999,2.9499999999999997,2.75,29.2,26.9,27.1,24.9,10.7,7.5,7.7,4.6,1922.578
2025-05-10 19:12:00,66.15,490.4225,92.60000000000001,2.0500000000000007,2.8999999999999995,2.75,29.1,26.9,27.0,24.9,10.7,7.5,7.7,4.7,1914.528
2025-05-10 19:15:00,66.3,494.3576,92.60000000000001,2.0999999999999996,2.8499999999999996,2.75,29.2,27.0,27.1,24.9,10.7,7.5,7.8,4.7,1917.858
2025-05-10 19:18:00,66.3,500.9983,92.7,2.049999999999999,2.8499999999999996,2.75,29.2,26.9,27.1,24.9,10.7,7.5,7.8,4.7,1918.752
2025-05-10 19:21:00,66.5,506.6551,92.7,2.0999999999999996,2.8499999999999996,2.8000000000000007,29.2,26.9,27.0,24.9,10.7,7.6,7.8,4.8,1922.529
2025-05-10 19:24:00,66.45,511.3281,92.8,2.0999999999999996,2.8499999999999996,2.75,29.3,26.9,27.1,24.9,10.7,7.6,7.8,4.8,1922.431
2025-05-10 19:27:00,66.3,502.9659,92.8,2.049999999999999,2.8499999999999996,2.8000000000000007,29.2,26.9,27.1,24.9,10.7,7.6,7.8,4.8,1919.822
2025-05-10 19:30:00,66.25,497.309,92.9,2.0999999999999996,2.8999999999999995,2.700000000000001,29.2,26.9,27.0,24.9,10.7,7.5,7.7,4.7,1918.737
2025-05-10 19:33:00,66.3,493.3738,92.9,2.0999999999999996,2.8499999999999996,2.75,29.2,26.9,27.0,24.9,10.7,7.5,7.8,4.7,1914.803
2025-05-10 19:36:00,66.1,489.1927,93.0,2.1499999999999986,2.9499999999999997,2.700000000000001,29.2,26.9,27.0,24.8,10.7,7.5,7.7,4.6,1904.188
2025-05-10 19:39:00,65.75,486.7332,93.0,2.0500000000000007,2.8999999999999995,2.6999999999999993,29.1,26.8,27.0,24.8,10.7,7.5,7.7,4.7,1902.85
2025-05-10 19:42:00,65.94999999999999,491.1603,93.10000000000001,2.0999999999999996,2.8999999999999995,2.6999999999999993,29.2,26.8,27.0,24.8,10.7,7.5,7.7,4.7,1901.693
2025-05-10 19:45:00,65.9,497.309,93.10000000000001,2.0999999999999996,2.8,2.75,29.2,26.8,27.0,24.8,10.7,7.5,7.8,4.8,1908.955
2025-05-10 19:48:00,66.0,499.5226,93.2,2.0999999999999996,2.8499999999999996,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.8,1908.285
2025-05-10 19:51:00,66.0,501.9821,93.2,2.0999999999999996,2.7999999999999994,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.9,1911.102
2025-05-10 19:54:00,66.05000000000001,506.6551,93.3,2.0500000000000007,2.749999999999999,2.799999999999999,29.1,26.8,27.0,24.8,10.7,7.6,7.9,4.9,1915.679
2025-05-10 19:57:00,66.1,508.8687,93.3,2.0999999999999996,2.7999999999999994,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.9,1913.362
2025-05-10 20:00:00,66.2,507.6389,93.4,2.0999999999999996,2.749999999999999,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.9,4.9,1915.306
2025-05-10 20:03:00,66.2,515.2633,93.4,2.0999999999999996,2.7999999999999994,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.9,1915.953
2025-05-10 20:06:00,66.2,518.9525,93.5,2.0999999999999996,2.7999999999999994,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.8,4.9,1917.343
2025-05-10 20:09:00,66.2,518.9525,93.5,2.0999999999999996,2.749999999999999,2.75,29.2,26.8,27.0,24.8,10.7,7.6,7.9,4.9,1916.517
2025-05-10 20:12:00,66.4,518.9525,93.60000000000001,2.0999999999999996,2.749999999999999,2.75,29.1,26.9,27.0,24.8,10.7,7.6,7.9,4.9,1924.162
2025-05-10 20:15:00,66.6,519.4445,93.60000000000001,2.0500000000000007,2.749999999999999,2.799999999999999,29.1,26.8,27.0,24.8,10.7,7.6,7.9,4.9,1928.89
2025-05-10 20:18:00,66.9,522.6418,93.7,2.0999999999999996,2.7999999999999994,2.799999999999999,29.2,26.8,27.0,24.8,10.7,7.7,7.9,4.9,1937.849
2025-05-10 20:21:00,67.2,522.3958,93.7,2.1499999999999986,2.7999999999999994,2.75,29.2,26.9,27.0,24.8,10.7,7.7,7.9,4.9,1947.73
2025-05-10 20:24:00,67.5,525.3472,93.8,2.1499999999999986,2.85,2.8000000000000007,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.9,1956.057
2025-05-10 20:27:00,67.5,526.3311,93.8,2.1499999999999986,2.8000000000000003,2.8500000000000014,29.2,26.9,27.0,24.8,10.8,7.7,7.9,5.0,1957.57
2025-05-10 20:30:00,67.94999999999999,524.8553,93.9,2.1499999999999986,2.85,2.900000000000002,29.2,26.9,27.0,24.8,10.8,7.7,7.9,4.9,1971.993
2025-05-10 20:33:00,67.8,523.6256,93.9,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1972.12
2025-05-10 20:36:00,68.0,525.3472,94.0,2.25,2.85,2.8500000000000014,29.3,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1973.483
2025-05-10 20:39:00,68.0,522.8877,94.0,2.25,2.85,2.8500000000000014,29.3,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1973.432
2025-05-10 20:42:00,68.0,523.8715,94.10000000000001,2.25,2.85,2.8000000000000007,29.3,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1974.002
2025-05-10 20:45:00,68.0,524.3634,94.10000000000001,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1972.866
2025-05-10 20:48:00,68.0,519.9363,94.2,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1969.942
2025-05-10 20:51:00,67.9,520.1823,94.2,2.1500000000000004,2.85,2.9000000000000004,29.1,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1968.343
2025-05-10 20:54:00,67.9,521.412,94.3,2.1500000000000004,2.8000000000000003,2.9000000000000004,29.2,26.8,27.0,24.7,10.8,7.7,8.0,4.9,1971.35
2025-05-10 20:57:00,67.95,522.8877,94.3,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1970.76
2025-05-10 21:00:00,68.05000000000001,524.3634,94.4,2.1500000000000004,2.85,2.9000000000000004,29.2,26.8,27.0,24.7,10.8,7.7,7.9,4.9,1975.046
2025-05-10 21:03:00,68.1,527.3148,94.4,2.1999999999999993,2.8000000000000003,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,8.0,4.9,1971.998
2025-05-10 21:06:00,67.94999999999999,526.577,94.5,2.1500000000000004,2.85,2.9000000000000004,29.2,26.8,27.0,24.7,10.8,7.7,7.9,4.9,1974.544
2025-05-10 21:09:00,67.95,525.1013,94.5,2.25,2.8000000000000003,2.8000000000000007,29.3,26.9,27.0,24.7,10.8,7.7,8.0,4.9,1973.643
2025-05-10 21:12:00,67.9,521.412,94.60000000000001,2.1500000000000004,2.85,2.9000000000000004,29.2,26.8,27.0,24.7,10.8,7.7,7.9,4.9,1973.337
2025-05-10 21:15:00,68.0,520.1823,94.60000000000001,2.1999999999999993,2.85,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.9,1972.532
2025-05-10 21:18:00,67.85,518.2147,94.7,2.1999999999999993,2.9000000000000004,2.8500000000000014,29.2,26.9,27.0,24.7,10.8,7.7,7.9,4.8,1968.989
2025-05-10 21:21:00,67.75,513.0498,94.7,2.1500000000000004,2.9000000000000004,2.8499999999999996,29.2,26.8,27.0,24.7,10.8,7.7,7.9,4.8,1967.186
2025-05-10 21:24:00,67.9,513.0498,94.8,2.1500000000000004,2.9,2.8499999999999996,29.2,26.8,27.0,24.7,10.8,7.6,7.9,4.7,1964.383
2025-05-10 21:27:00,67.65,506.4091,94.8,2.1500000000000004,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.7,10.7,7.6,7.8,4.7,1962.96
2025-05-10 21:30:00,67.8,508.1308,94.9,2.1500000000000004,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.7,10.7,7.6,7.8,4.7,1960.999
2025-05-10 21:33:00,67.69999999999999,507.147,94.9,2.1999999999999993,2.95,2.8000000000000007,29.2,26.9,27.0,24.7,10.8,7.6,7.8,4.7,1967.987
2025-05-10 21:36:00,67.6,500.7523,95.0,2.1500000000000004,2.8999999999999995,2.8499999999999996,29.2,26.8,27.0,24.7,10.7,7.6,7.8,4.7,1959.684
2025-05-10 21:39:00,67.15,497.0631,95.0,2.1500000000000004,2.9499999999999997,2.8000000000000007,29.2,26.8,27.0,24.7,10.7,7.5,7.7,4.6,1947.185
2025-05-10 21:42:00,66.25,500.7523,95.10000000000001,2.0500000000000007,2.9499999999999997,2.8000000000000007,29.0,26.7,26.9,24.7,10.7,7.5,7.7,4.6,1921.585
2025-05-10 21:45:00,65.55,478.8629,95.10000000000001,2.0999999999999996,2.8499999999999996,2.75,29.0,26.7,26.8,24.7,10.7,7.4,7.7,4.7,1892.953
2025-05-10 21:48:00,62.25,486.9792,95.2,2.049999999999999,2.8499999999999996,2.450000000000001,28.9,26.7,26.8,24.7,10.7,7.5,7.8,4.7,1763.579
2025-05-10 21:51:00,63.25,487.963,95.2,2.049999999999999,2.7999999999999994,2.5999999999999996,28.9,26.7,26.8,24.7,10.7,7.7,7.9,4.9,1811.767
2025-05-10 21:54:00,63.65,485.7494,95.3,2.049999999999999,2.749999999999999,2.6500000000000004,28.9,26.7,26.8,24.7,10.7,7.6,7.9,4.9,1823.831
2025-05-10 21:57:00,63.45,486.9792,95.3,2.0,2.8499999999999996,2.6499999999999986,28.8,26.7,26.8,24.7,10.7,7.6,7.8,4.8,1822.836
2025-05-10 22:00:00,63.55,484.2737,95.4,2.0,2.8,2.6999999999999993,28.8,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1821.284
2025-05-10 22:03:00,63.45,486.2413,95.4,2.0,2.8,2.5999999999999996,28.8,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1821.958
2025-05-10 22:06:00,63.45,478.8629,95.5,2.0,2.8,2.5999999999999996,28.8,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1819.839
2025-05-10 22:09:00,63.45,484.7656,95.5,2.049999999999999,2.8,2.5999999999999996,28.9,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1816.37
2025-05-10 22:12:00,63.45,480.8304,95.60000000000001,2.0,2.8,2.5999999999999996,28.8,26.7,26.8,24.7,10.6,7.6,7.8,4.8,1816.819
2025-05-10 22:15:00,63.45,478.125,95.60000000000001,1.9000000000000004,2.8499999999999996,2.6999999999999993,28.7,26.6,26.8,24.7,10.6,7.5,7.7,4.7,1818.259
2025-05-10 22:18:00,63.25,475.9114,95.7,1.950000000000001,2.8499999999999996,2.6499999999999986,28.8,26.6,26.8,24.7,10.6,7.5,7.7,4.7,1806.57
2025-05-10 22:21:00,63.25,476.8952,95.7,1.950000000000001,2.8,2.6499999999999986,28.8,26.6,26.8,24.7,10.5,7.5,7.7,4.7,1810.905
2025-05-10 22:24:00,63.15,478.6169,95.8,1.950000000000001,2.8000000000000003,2.6500000000000004,28.7,26.6,26.7,24.7,10.5,7.4,7.7,4.6,1812.088
2025-05-10 22:27:00,63.15,477.6331,95.8,2.0000000000000018,2.8,2.5999999999999996,28.8,26.6,26.7,24.7,10.5,7.5,7.7,4.7,1812.31
2025-05-10 22:30:00,63.25,480.8304,95.9,2.0000000000000018,2.75,2.5999999999999996,28.8,26.6,26.7,24.7,10.5,7.4,7.7,4.7,1807.536
2025-05-10 22:33:00,62.85,473.206,95.9,2.0000000000000018,2.75,2.549999999999999,28.8,26.6,26.7,24.7,10.5,7.4,7.7,4.7,1801.379
2025-05-10 22:36:00,62.25,465.0897,96.0,1.8500000000000014,2.8000000000000003,2.5999999999999996,28.6,26.5,26.7,24.7,10.5,7.4,7.6,4.7,1785.817
2025-05-10 22:39:00,61.5,465.3356,96.0,1.9000000000000004,2.8000000000000003,2.549999999999999,28.6,26.5,26.6,24.7,10.5,7.3,7.6,4.6,1750.297
2025-05-10 22:42:00,61.2,457.7112,96.10000000000001,1.8999999999999986,2.8,2.5,28.6,26.4,26.6,24.6,10.5,7.3,7.5,4.7,1749.07
2025-05-10 22:45:00,60.900000000000006,462.6302,96.10000000000001,1.8999999999999986,2.8,2.5,28.6,26.4,26.6,24.6,10.5,7.3,7.5,4.7,1737.175
2025-05-10 22:48:00,61.0,457.2193,96.2,1.9499999999999993,2.75,2.5,28.6,26.4,26.5,24.6,10.5,7.3,7.6,4.7,1736.861
2025-05-10 22:51:00,57.75,451.8085,96.2,1.799999999999999,2.55,2.3500000000000014,28.3,26.4,26.5,24.6,10.4,7.6,7.9,5.0,1639.779
2025-05-10 22:54:00,57.95,454.2679,96.3,1.7499999999999982,2.55,2.4000000000000004,28.3,26.4,26.6,24.6,10.4,7.6,7.9,5.0,1628.71
2025-05-10 22:57:00,58.95,452.3004,96.3,1.8499999999999979,2.6500000000000004,2.450000000000001,28.4,26.4,26.5,24.6,10.4,7.5,7.8,4.8,1646.08
2025-05-10 23:00:00,59.1,454.7599,96.4,1.8499999999999979,2.7,2.450000000000001,28.4,26.4,26.5,24.6,10.4,7.5,7.7,4.8,1665.421
2025-05-10 23:03:00,59.0,453.7761,96.4,1.8499999999999979,2.7,2.450000000000001,28.4,26.4,26.5,24.6,10.4,7.5,7.7,4.8,1670.845
2025-05-10 23:06:00,59.05,446.3976,96.5,1.8499999999999979,2.7,2.400000000000002,28.4,26.4,26.5,24.6,10.4,7.5,7.7,4.8,1662.457
2025-05-10 23:09:00,58.8,439.511,96.5,1.8499999999999979,2.7500000000000004,2.3500000000000014,28.4,26.4,26.5,24.6,10.4,7.4,7.6,4.7,1658.222
2025-05-10 23:12:00,58.9,444.184,96.60000000000001,1.8499999999999979,2.75,2.400000000000002,28.4,26.4,26.5,24.6,10.5,7.4,7.7,4.7,1656.503
2025-05-10 23:15:00,58.9,440.0029,96.60000000000001,1.799999999999999,2.75,2.4000000000000004,28.3,26.4,26.5,24.6,10.5,7.4,7.7,4.7,1657.042
2025-05-10 23:18:00,58.75,437.5434,96.7,1.8499999999999979,2.8000000000000003,2.3500000000000014,28.4,26.4,26.5,24.6,10.5,7.4,7.6,4.7,1647.722
2025-05-10 23:21:00,58.150000000000006,436.8056,96.7,1.8000000000000007,2.7500000000000004,2.3999999999999986,28.3,26.3,26.4,24.6,10.4,7.3,7.6,4.6,1633.028
2025-05-10 23:24:00,58.1,437.0515,96.8,1.8000000000000007,2.7,2.3999999999999986,28.3,26.3,26.4,24.6,10.4,7.3,7.6,4.7,1632.662
2025-05-10 23:27:00,58.25,441.2326,96.8,1.8000000000000007,2.7,2.3999999999999986,28.3,26.3,26.4,24.6,10.4,7.3,7.6,4.7,1637.129
2025-05-10 23:30:00,58.1,435.5758,96.9,1.8000000000000007,2.7,2.3999999999999986,28.3,26.3,26.4,24.6,10.4,7.3,7.6,4.7,1633.768
2025-05-10 23:33:00,58.05,434.3461,96.9,1.8000000000000007,2.75,2.3999999999999986,28.3,26.3,26.4,24.6,10.4,7.3,7.5,4.7,1628.468
2025-05-10 23:36:00,57.25,439.265,97.0,1.7499999999999982,2.75,2.400000000000002,28.2,26.2,26.3,24.6,10.4,7.3,7.5,4.7,1608.661
2025-05-10 23:39:00,57.25,432.1325,97.0,1.7499999999999982,2.7,2.3500000000000014,28.2,26.2,26.3,24.6,10.4,7.3,7.6,4.7,1608.554
2025-05-10 23:42:00,57.2,430.1649,97.10000000000001,1.799999999999999,2.7,2.3500000000000014,28.2,26.2,26.3,24.5,10.4,7.3,7.6,4.7,1606.186
2025-05-10 23:45:00,57.15,426.4757,97.10000000000001,1.75,2.75,2.4000000000000004,28.1,26.2,26.3,24.5,10.4,7.3,7.5,4.7,1601.984
2025-05-10 23:48:00,57.150000000000006,428.1974,97.2,1.799999999999999,2.75,2.3500000000000014,28.2,26.2,26.3,24.5,10.4,7.3,7.5,4.7,1604.338
2025-05-10 23:51:00,56.75,423.5243,97.2,1.700000000000001,2.75,2.349999999999998,28.1,26.1,26.3,24.5,10.4,7.3,7.5,4.7,1595.248
2025-05-10 23:54:00,56.65,422.0486,97.3,1.7500000000000018,2.8000000000000003,2.349999999999998,28.1,26.1,26.2,24.5,10.4,7.2,7.4,4.6,1558.188
2025-05-10 23:57:00,54.55,427.2136,97.3,1.6500000000000004,2.6,2.3000000000000007,27.9,26.3,26.4,24.5,10.4,7.8,8.0,5.0,1523.819
2025-05-11 00:00:00,56.650000000000006,434.1001,97.4,1.700000000000001,2.75,2.3499999999999996,28.1,26.2,26.4,24.5,10.4,7.5,7.7,4.7,1576.619
2025-05-11 00:03:00,56.650000000000006,425.4919,97.4,1.7500000000000018,2.75,2.299999999999999,28.1,26.3,26.4,24.5,10.4,7.5,7.7,4.7,1575.255
2025-05-11 00:06:00,56.55,423.2784,97.5,1.700000000000001,2.75,2.3000000000000007,28.0,26.3,26.4,24.5,10.4,7.5,7.7,4.7,1566.002
2025-05-11 00:09:00,55.45,412.9485,97.5,1.6999999999999993,2.7500000000000004,2.25,28.0,26.2,26.3,24.5,10.4,7.4,7.6,4.7,1538.683
2025-05-11 00:12:00,55.45,415.6539,97.60000000000001,1.6999999999999993,2.750000000000001,2.25,28.0,26.2,26.3,24.5,10.3,7.4,7.6,4.6,1536.867
2025-05-11 00:15:00,55.35,426.4757,97.60000000000001,1.5999999999999996,2.7000000000000006,2.3499999999999996,27.9,26.1,26.3,24.5,10.3,7.4,7.6,4.7,1534.47
2025-05-11 00:18:00,55.45,427.2136,97.7,1.700000000000001,2.6500000000000004,2.299999999999999,28.0,26.1,26.2,24.5,10.3,7.5,7.7,4.8,1526.038
2025-05-11 00:21:00,55.349999999999994,421.0648,97.7,1.6500000000000004,2.7000000000000006,2.2499999999999982,28.0,26.1,26.3,24.5,10.4,7.4,7.6,4.8,1536.412
2025-05-11 00:24:00,55.25,417.3756,97.8,1.6500000000000004,2.7500000000000004,2.299999999999999,27.9,26.1,26.2,24.5,10.4,7.4,7.6,4.7,1535.8
2025-05-11 00:27:00,55.05,412.2106,97.8,1.700000000000001,2.7500000000000004,2.2499999999999982,28.0,26.1,26.2,24.5,10.4,7.4,7.6,4.7,1527.566
2025-05-11 00:30:00,55.05,409.9971,97.9,1.6500000000000004,2.7000000000000006,2.299999999999999,27.9,26.1,26.2,24.5,10.3,7.4,7.6,4.7,1526.834
2025-05-11 00:33:00,55.05,412.2106,97.9,1.6500000000000004,2.7,2.299999999999999,27.9,26.1,26.2,24.5,10.3,7.3,7.5,4.7,1529.853
2025-05-11 00:36:00,55.05,416.8837,98.0,1.6500000000000004,2.7000000000000006,2.25,27.9,26.1,26.2,24.5,10.3,7.4,7.6,4.7,1528.803
2025-05-11 00:39:00,55.15,415.8999,98.0,1.6500000000000004,2.7000000000000006,2.25,27.9,26.1,26.2,24.5,10.3,7.4,7.6,4.7,1524.384
2025-05-11 00:42:00,55.05,414.9161,98.10000000000001,1.6500000000000004,2.7000000000000006,2.25,27.9,26.1,26.2,24.5,10.3,7.4,7.6,4.7,1526.971
2025-05-11 00:45:00,54.3,406.7998,98.10000000000001,1.5999999999999996,2.7,2.3000000000000007,27.8,26.0,26.1,24.5,10.3,7.3,7.5,4.7,1502.68
2025-05-11 00:48:00,54.2,404.3403,98.2,1.5999999999999996,2.7500000000000004,2.25,27.8,26.0,26.1,24.5,10.3,7.3,7.5,4.6,1499.437
2025-05-11 00:51:00,54.25,406.7998,98.2,1.5999999999999996,2.6500000000000004,2.1999999999999993,27.8,26.0,26.1,24.5,10.3,7.2,7.5,4.7,1500.924
2025-05-11 00:54:00,54.150000000000006,408.7674,98.3,1.5999999999999996,2.7,2.1999999999999993,27.8,26.0,26.1,24.5,10.3,7.3,7.5,4.7,1501.601
2025-05-11 00:57:00,54.25,412.2106,98.3,1.6500000000000004,2.7,2.1999999999999993,27.8,26.0,26.1,24.4,10.3,7.3,7.5,4.7,1503.973
2025-05-11 01:00:00,54.349999999999994,411.7188,98.4,1.6499999999999986,2.7,2.200000000000001,27.9,26.0,26.1,24.5,10.3,7.3,7.5,4.7,1499.087
2025-05-11 01:03:00,54.25,409.9971,98.4,1.6999999999999993,2.7,2.200000000000001,27.9,26.0,26.1,24.4,10.3,7.3,7.5,4.7,1499.948
2025-05-11 01:06:00,53.95,403.1105,98.5,1.6500000000000004,2.7000000000000006,2.1999999999999993,27.8,26.0,26.1,24.4,10.3,7.2,7.5,4.6,1498.725
2025-05-11 01:09:00,53.2,396.4699,98.5,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.7,1469.516
2025-05-11 01:12:00,53.15,395.978,98.60000000000001,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.1,7.3,4.7,1466.185
2025-05-11 01:15:00,53.2,406.0619,98.60000000000001,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.7,1470.47
2025-05-11 01:18:00,53.3,400.897,98.7,1.5999999999999996,2.5999999999999996,2.200000000000001,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.8,1465.113
2025-05-11 01:21:00,53.3,400.1591,98.7,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.7,1467.459
2025-05-11 01:24:00,53.1,398.4375,98.8,1.5999999999999996,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.4,10.2,7.2,7.4,4.7,1466.739
2025-05-11 01:27:00,53.099999999999994,395.978,98.8,1.549999999999999,2.6499999999999995,2.1500000000000004,27.7,25.9,26.0,24.5,10.2,7.1,7.3,4.7,1466.484
2025-05-11 01:30:00,52.400000000000006,390.3212,98.9,1.5,2.6999999999999997,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.1,7.3,4.6,1439.227
2025-05-11 01:33:00,52.3,392.2888,98.9,1.549999999999999,2.6499999999999995,2.0999999999999996,27.7,25.9,26.0,24.5,10.2,7.1,7.3,4.7,1444.81
2025-05-11 01:36:00,52.3,395.2402,99.0,1.5,2.6499999999999995,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.1,7.3,4.7,1441.731
2025-05-11 01:39:00,52.3,396.9618,99.0,1.5,2.5999999999999996,2.1499999999999986,27.6,25.9,26.0,24.5,10.2,7.1,7.3,4.8,1437.502
2025-05-11 01:42:00,52.2,394.0104,99.10000000000001,1.5,2.5499999999999994,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.1,7.4,4.8,1434.178
2025-05-11 01:45:00,52.1,393.2726,99.10000000000001,1.5,2.5499999999999994,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.1,7.4,4.8,1436.206
2025-05-11 01:48:00,52.0,396.224,99.2,1.5,2.5999999999999996,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.2,7.4,4.8,1433.501
2025-05-11 01:51:00,52.1,399.6672,99.2,1.549999999999999,2.5999999999999996,2.0500000000000007,27.7,25.9,26.0,24.5,10.2,7.2,7.4,4.8,1435.203
2025-05-11 01:54:00,52.1,400.897,99.3,1.5,2.5999999999999996,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.2,7.4,4.8,1434.118
2025-05-11 01:57:00,52.1,399.6672,99.3,1.5,2.5499999999999994,2.1500000000000004,27.6,25.9,26.0,24.5,10.2,7.2,7.4,4.9,1434.781
2025-05-11 02:00:00,52.1,398.1916,99.4,1.5,2.5999999999999996,2.0999999999999996,27.6,25.9,26.0,24.5,10.2,7.2,7.4,4.8,1431.395
2025-05-11 02:03:00,51.400000000000006,395.978,99.4,1.5500000000000007,2.4999999999999996,1.8499999999999979,28.1,25.8,26.3,24.5,10.1,7.1,7.4,4.8,1418.998
2025-05-11 02:06:00,50.45,372.3669,99.5,1.799999999999999,2.55,1.9000000000000021,28.2,26.2,26.3,24.5,10.1,7.2,7.4,4.8,1391.927
2025-05-11 02:09:00,50.7,382.2049,99.5,1.8499999999999996,2.4999999999999996,1.9499999999999993,28.2,26.3,26.3,24.5,10.1,7.3,7.5,4.9,1396.535
2025-05-11 02:12:00,50.7,382.4508,99.60000000000001,1.799999999999999,2.4999999999999996,2.0,28.2,26.2,26.3,24.5,10.1,7.3,7.5,4.9,1391.614
2025-05-11 02:15:00,50.7,381.713,99.60000000000001,1.8000000000000007,2.4999999999999996,1.9499999999999993,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1394.618
2025-05-11 02:18:00,50.7,382.4508,99.7,1.8000000000000007,2.4999999999999996,1.9499999999999993,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1392.525
2025-05-11 02:21:00,50.7,385.1563,99.7,1.8000000000000007,2.4999999999999996,2.0,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1398.907
2025-05-11 02:24:00,50.85,382.6968,99.8,1.8000000000000007,2.4999999999999996,2.0,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1399.31
2025-05-11 02:27:00,50.7,380.2373,99.8,1.8000000000000007,2.4999999999999996,1.9499999999999993,28.2,26.3,26.4,24.5,10.1,7.3,7.5,4.9,1391.657
2025-05-11 02:30:00,50.8,383.4346,99.9,1.8000000000000007,2.4999999999999996,2.049999999999999,28.3,26.3,26.4,24.6,10.1,7.3,7.5,4.9,1394.052
2025-05-11 02:33:00,50.8,381.713,99.9,1.8499999999999996,2.4,2.0,28.4,26.3,26.4,24.6,10.1,7.3,7.6,5.0,1401.401
2025-05-11 02:36:00,50.900000000000006,379.2535,100.0,1.8000000000000007,2.4999999999999996,2.0,28.3,26.3,26.4,24.6,10.1,7.3,7.5,4.9,1397.226
2025-05-11 02:39:00,50.7,374.3345,100.0,1.8000000000000007,2.4999999999999996,2.0,28.3,26.3,26.4,24.6,10.1,7.3,7.5,4.9,1397.282
2025-05-11 02:42:00,50.7,375.0723,100.10000000000001,1.8000000000000007,2.4999999999999996,2.0,28.3,26.3,26.4,24.6,10.1,7.3,7.5,4.9,1396.285
2025-05-11 02:45:00,50.7,376.548,100.10000000000001,1.799999999999999,2.4999999999999996,1.950000000000001,28.3,26.4,26.5,24.6,10.1,7.3,7.5,4.9,1393.219
2025-05-11 02:48:00,50.7,382.2049,100.2,1.75,2.4999999999999996,2.0,28.3,26.3,26.5,24.6,10.1,7.3,7.5,4.9,1401.266
2025-05-11 02:51:00,50.7,387.8617,100.2,1.8499999999999979,2.4999999999999996,2.0,28.4,26.4,26.5,24.6,10.1,7.3,7.5,4.9,1399.774
2025-05-11 02:54:00,51.15,392.7807,100.3,1.8999999999999986,2.4499999999999997,1.9499999999999993,28.5,26.5,26.6,24.6,10.1,7.3,7.6,4.9,1408.735
2025-05-11 02:57:00,51.2,388.3536,100.3,1.7999999999999972,2.4999999999999996,2.0500000000000007,28.4,26.4,26.6,24.6,10.1,7.3,7.5,4.9,1414.016
2025-05-11 03:00:00,50.8,393.5185,100.4,1.799999999999999,2.4999999999999996,2.0500000000000007,28.3,26.5,26.6,24.6,10.1,7.5,7.7,4.9,1415.805
2025-05-11 03:03:00,51.3,392.0428,100.4,1.9000000000000004,2.4999999999999996,1.9999999999999982,28.5,26.6,26.7,24.6,10.1,7.5,7.7,4.9,1417.256
2025-05-11 03:06:00,51.849999999999994,390.3212,100.5,1.9000000000000004,2.55,2.0500000000000007,28.6,26.5,26.7,24.6,10.1,7.3,7.5,4.8,1441.645
2025-05-11 03:09:00,52.2,387.6157,100.5,1.8500000000000014,2.5,2.0999999999999996,28.6,26.5,26.7,24.7,10.0,7.3,7.5,4.8,1439.74
2025-05-11 03:12:00,52.25,389.0914,100.60000000000001,1.9000000000000021,2.55,2.0,28.6,26.6,26.7,24.7,10.0,7.3,7.5,4.7,1438.28
2025-05-11 03:15:00,52.0,384.9103,100.60000000000001,1.9000000000000021,2.55,2.0,28.6,26.6,26.7,24.7,10.0,7.3,7.5,4.7,1431.335
2025-05-11 03:18:00,51.85,382.6968,100.7,1.8000000000000007,2.5,2.0500000000000007,28.5,26.5,26.7,24.7,10.0,7.2,7.5,4.7,1431.7
2025-05-11 03:21:00,51.8,379.7454,100.7,1.8500000000000014,2.55,2.049999999999999,28.6,26.5,26.7,24.7,10.0,7.2,7.4,4.7,1422.53
2025-05-11 03:24:00,51.7,382.9427,100.8,1.9000000000000021,2.5,1.9499999999999993,28.6,26.6,26.7,24.7,9.9,7.2,7.4,4.7,1426.996
2025-05-11 03:27:00,51.6,380.9751,100.8,1.8500000000000014,2.5,2.0,28.5,26.6,26.7,24.7,9.9,7.2,7.4,4.7,1423.459
2025-05-11 03:30:00,51.5,376.3021,100.9,1.8500000000000014,2.5500000000000003,2.0,28.5,26.6,26.7,24.7,9.9,7.2,7.4,4.6,1426.125
2025-05-11 03:33:00,51.25,368.9236,100.9,1.8500000000000014,2.5500000000000003,2.0,28.6,26.5,26.7,24.7,9.9,7.2,7.4,4.6,1408.133
2025-05-11 03:36:00,50.05,360.8073,101.0,1.75,2.5,1.9000000000000004,28.3,26.4,26.5,24.7,9.9,7.1,7.3,4.7,1379.599
2025-06-12 11:12:00,71.9,597.4103,137.0,1.8499999999999996,2.1500000000000004,2.799999999999999,31.7,30.6,30.8,27.8,11.0,10.0,10.1,6.6,2247.966
2025-06-12 11:15:00,77.4,586.5886,137.0,2.1499999999999986,2.649999999999999,3.1000000000000014,32.3,30.5,30.7,27.8,11.2,9.1,9.3,5.7,2463.053
2025-06-12 11:18:00,83.4,590.0319,137.1,2.25,3.0,3.5000000000000018,32.5,30.3,30.5,27.8,11.2,8.3,8.5,5.0,2688.611
2025-06-12 11:21:00,87.1,609.9537,137.1,2.4499999999999993,3.0,3.549999999999999,33.0,30.2,30.5,27.8,11.2,8.0,8.2,5.0,2712.252
2025-06-12 11:24:00,84.5,608.9699,137.2,2.3999999999999986,2.899999999999999,3.400000000000004,32.8,30.2,30.4,27.8,11.2,8.1,8.3,5.2,2561.65
2025-06-12 11:27:00,85.85,608.9699,137.2,2.4499999999999993,2.95,3.450000000000001,32.9,30.2,30.4,27.8,11.1,8.0,8.2,5.0,2561.015
2025-06-12 11:30:00,86.3,610.1996,137.29999999999998,2.4499999999999993,2.95,3.4999999999999982,32.9,30.2,30.4,27.8,11.1,8.0,8.2,5.0,2574.087
2025-06-12 11:33:00,85.9,610.4456,137.29999999999998,2.3000000000000025,2.95,3.5500000000000007,32.7,30.1,30.4,27.8,10.8,7.8,7.9,4.8,2559.367
2025-06-12 11:36:00,85.0,612.9051,137.39999999999998,2.3999999999999986,2.8,3.3500000000000014,32.8,30.1,30.3,27.8,10.5,7.5,7.7,4.7,2538.761
2025-06-12 11:39:00,84.69999999999999,611.4294,137.39999999999998,2.3500000000000014,2.8500000000000005,3.349999999999998,32.7,30.1,30.3,27.8,10.5,7.4,7.6,4.6,2525.169
2025-06-12 11:42:00,84.35,601.0995,137.5,2.3000000000000007,2.9,3.3999999999999986,32.6,30.1,30.3,27.8,10.6,7.5,7.7,4.6,2522.249
2025-06-12 11:45:00,83.35,583.1453,137.5,2.3500000000000014,2.9000000000000004,3.299999999999997,32.7,30.0,30.2,27.8,10.6,7.4,7.6,4.6,2475.458
2025-06-12 11:48:00,78.35,563.7153,137.6,2.1999999999999975,2.9,3.150000000000002,32.4,29.9,30.1,27.8,10.6,7.5,7.7,4.6,2324.521
2025-06-12 11:51:00,77.5,548.7124,137.6,2.149999999999997,2.9,3.1000000000000014,32.3,29.9,30.1,27.8,10.6,7.5,7.7,4.6,2294.368
2025-06-12 11:54:00,76.5,545.0231,137.7,2.0500000000000007,2.95,3.049999999999999,32.2,29.8,30.1,27.8,10.6,7.5,7.6,4.6,2270.362
2025-06-12 11:57:00,75.69999999999999,537.6447,137.7,2.1000000000000014,2.9000000000000004,2.9999999999999982,32.2,29.8,30.0,27.8,10.6,7.4,7.6,4.6,2240.913
2025-06-12 12:00:00,75.25,532.9717,137.79999999999998,2.1000000000000014,2.9000000000000004,2.9499999999999975,32.2,29.8,30.0,27.8,10.6,7.4,7.6,4.6,2227.441
2025-06-12 12:03:00,71.6,533.7095,137.79999999999998,2.0,2.75,2.8000000000000025,31.9,29.8,29.9,27.8,10.5,7.6,7.8,4.8,2097.725
2025-06-12 12:06:00,70.6,535.1852,137.89999999999998,1.9499999999999993,2.65,2.8000000000000025,31.9,29.7,29.9,27.8,10.5,7.6,7.8,5.0,2071.185
2025-06-12 12:09:00,71.0,535.1852,137.89999999999998,1.9499999999999993,2.6499999999999995,2.8000000000000025,31.9,29.7,29.9,27.8,10.6,7.6,7.9,5.0,2071.468
2025-06-12 12:12:00,71.5,530.5121,138.0,1.9499999999999993,2.7499999999999996,2.8000000000000025,31.9,29.7,29.9,27.8,10.7,7.7,7.9,5.0,2085.842
2025-06-12 12:15:00,72.6,531.496,138.0,1.9499999999999993,2.8000000000000003,2.950000000000001,31.9,29.7,29.9,27.8,10.8,7.7,7.9,5.0,2108.522
2025-06-12 12:18:00,73.30000000000001,535.1852,138.1,1.9499999999999993,2.85,2.950000000000001,31.9,29.7,29.9,27.8,10.9,7.8,8.0,5.0,2150.491
2025-06-12 12:21:00,75.05000000000001,538.3825,138.1,2.1500000000000004,2.9,2.9499999999999993,32.2,29.9,30.0,27.8,11.0,7.8,8.0,5.0,2201.73
2025-06-12 12:24:00,76.1,540.1042,138.2,2.1999999999999975,2.9000000000000004,3.0,32.4,29.9,30.1,27.8,11.0,7.9,8.1,5.0,2234.179
2025-06-12 12:27:00,77.19999999999999,546.2529,138.2,2.0999999999999996,2.9000000000000004,3.1499999999999986,32.2,29.9,30.1,27.8,11.0,7.9,8.1,5.0,2260.426
2025-06-12 12:30:00,77.85,552.4016,138.29999999999998,2.1999999999999975,2.9000000000000004,3.1000000000000014,32.4,29.9,30.1,27.8,11.0,7.9,8.1,5.0,2293.513
2025-06-12 12:33:00,78.25,555.8449,138.29999999999998,2.2499999999999982,2.9000000000000004,3.0500000000000007,32.4,30.0,30.1,27.8,11.0,7.9,8.1,5.0,2308.317
2025-06-12 12:36:00,78.75,557.0746,138.39999999999998,2.25,2.9000000000000004,3.150000000000002,32.4,30.0,30.2,27.7,11.0,7.9,8.1,5.0,2317.749
2025-06-12 12:39:00,79.15,563.2234,138.39999999999998,2.3000000000000007,2.95,3.1000000000000014,32.5,30.0,30.2,27.7,11.1,7.9,8.1,5.0,2329.271
2025-06-12 12:42:00,79.35,561.2558,138.5,2.25,2.95,3.200000000000003,32.4,30.0,30.2,27.7,11.0,7.9,8.1,4.9,2339.314
2025-06-12 12:45:00,79.35,561.9937,138.5,2.3000000000000007,2.9000000000000004,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.9,8.1,5.0,2334.927
2025-06-12 12:48:00,79.45,563.2234,138.6,2.3000000000000007,2.95,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.9,8.1,4.9,2335.333
2025-06-12 12:51:00,79.45,562.2396,138.6,2.25,2.95,3.200000000000003,32.4,30.0,30.2,27.7,11.0,7.9,8.1,4.9,2336.061
2025-06-12 12:54:00,79.35,562.2396,138.7,2.3000000000000007,2.9499999999999997,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2338.205
2025-06-12 12:57:00,79.25,561.7477,138.7,2.3000000000000007,2.9499999999999997,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2334.853
2025-06-12 13:00:00,79.15,561.2558,138.79999999999998,2.3499999999999996,2.9,3.1000000000000014,32.5,30.0,30.1,27.7,10.9,7.8,8.0,4.9,2330.058
2025-06-12 13:03:00,79.05,561.7477,138.79999999999998,2.299999999999999,2.95,3.150000000000002,32.5,29.9,30.1,27.7,10.9,7.7,7.9,4.8,2325.116
2025-06-12 13:06:00,79.15,562.9774,138.89999999999998,2.299999999999999,2.9,3.1000000000000014,32.5,29.9,30.1,27.7,10.9,7.7,7.9,4.9,2327.678
2025-06-12 13:09:00,79.05,563.4694,138.89999999999998,2.2499999999999982,2.9000000000000004,3.150000000000002,32.4,29.9,30.1,27.7,10.9,7.7,8.0,4.8,2330.321
2025-06-12 13:12:00,79.25,563.2234,139.0,2.1999999999999993,2.9,3.2500000000000036,32.4,29.9,30.2,27.7,10.9,7.8,8.0,4.9,2331.419
2025-06-12 13:15:00,79.15,560.7639,139.0,2.299999999999999,2.9,3.1000000000000014,32.4,30.0,30.1,27.7,10.9,7.8,8.0,4.9,2332.818
2025-06-12 13:18:00,79.15,558.0585,139.1,2.3499999999999996,2.95,3.1000000000000014,32.5,30.0,30.1,27.7,10.9,7.8,8.0,4.8,2328.405
2025-06-12 13:21:00,79.15,558.0585,139.1,2.3000000000000007,2.95,3.1000000000000014,32.6,29.9,30.2,27.7,10.9,7.8,8.0,4.8,2329.023
2025-06-12 13:24:00,79.15,556.8287,139.2,2.2499999999999982,2.95,3.150000000000002,32.4,29.9,30.1,27.7,10.9,7.8,8.0,4.8,2329.576
2025-06-12 13:27:00,79.05,557.5665,139.2,2.3000000000000007,2.95,3.1000000000000014,32.5,30.0,30.2,27.7,10.9,7.8,8.0,4.8,2327.779
2025-06-12 13:30:00,79.05,556.3368,139.29999999999998,2.299999999999999,2.95,3.1000000000000014,32.5,29.9,30.1,27.7,10.9,7.7,7.9,4.8,2325.397
2025-06-12 13:33:00,78.94999999999999,554.3692,139.29999999999998,2.3499999999999996,2.95,3.0500000000000007,32.5,30.0,30.1,27.7,10.9,7.7,7.9,4.8,2326.761
2025-06-12 13:36:00,78.94999999999999,552.1556,139.39999999999998,2.2499999999999982,2.95,3.1000000000000014,32.4,29.9,30.1,27.7,10.9,7.7,7.9,4.8,2320.7
2025-06-12 13:39:00,78.75,548.4664,139.39999999999998,2.2499999999999982,3.0,3.1000000000000014,32.4,29.9,30.1,27.7,10.9,7.7,7.9,4.7,2321.307
2025-06-12 13:42:00,78.85,549.6962,139.5,2.3000000000000007,3.0,3.0500000000000007,32.5,30.0,30.2,27.7,10.9,7.7,7.9,4.7,2319.716
2025-06-12 13:45:00,78.94999999999999,551.4178,139.5,2.299999999999999,3.0,3.0500000000000007,32.5,29.9,30.1,27.7,10.9,7.7,7.9,4.7,2320.242
2025-06-12 13:48:00,78.94999999999999,550.68,139.6,2.299999999999999,2.95,3.1000000000000014,32.4,30.0,30.1,27.7,10.9,7.7,7.9,4.8,2329.805
2025-06-12 13:51:00,78.85,549.4502,139.6,2.25,2.95,3.1000000000000014,32.4,30.0,30.2,27.7,10.9,7.7,7.9,4.8,2321.472
2025-06-12 13:54:00,78.9,547.4826,139.7,2.2499999999999982,2.95,3.150000000000002,32.4,29.9,30.1,27.7,10.9,7.7,7.9,4.8,2321.351
2025-06-12 13:57:00,79.25,562.2396,139.7,2.3000000000000007,2.9,3.150000000000002,32.5,30.0,30.2,27.7,10.9,7.8,8.0,4.9,2335.909
2025-06-12 14:00:00,79.35,563.2234,139.79999999999998,2.3500000000000014,2.9499999999999997,3.1000000000000014,32.6,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2339.048
2025-06-12 14:03:00,79.5,564.2072,139.79999999999998,2.3500000000000014,2.9499999999999997,3.1000000000000014,32.6,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2339.059
2025-06-12 14:06:00,79.45,564.4531,139.89999999999998,2.3000000000000007,2.9499999999999997,3.150000000000002,32.5,30.0,30.2,27.7,11.0,7.8,8.0,4.9,2341.029
2025-06-12 14:09:00,79.55000000000001,565.6829,139.89999999999998,2.3000000000000007,2.9,3.1000000000000014,32.6,30.0,30.2,27.8,11.0,7.8,8.1,4.9,2346.653
2025-06-12 14:12:00,80.15,570.3559,140.0,2.3000000000000007,2.9000000000000004,3.1499999999999986,32.6,30.1,30.3,27.8,11.0,7.9,8.1,5.0,2357.045
2025-06-12 14:15:00,80.6,571.5856,140.0,2.3000000000000007,2.9000000000000004,3.1999999999999993,32.6,30.0,30.2,27.8,11.0,7.9,8.1,5.0,2376.46
2025-06-12 14:18:00,81.0,573.5532,140.1,2.3500000000000014,2.95,3.1999999999999957,32.7,30.1,30.3,27.8,11.1,7.9,8.1,5.0,2389.583
2025-06-12 14:21:00,81.65,575.7668,140.1,2.3500000000000014,2.95,3.1999999999999957,32.7,30.1,30.3,27.8,11.1,7.9,8.1,5.0,2413.587
2025-06-12 14:24:00,82.15,577.2425,140.2,2.3999999999999986,2.95,3.25,32.8,30.1,30.3,27.8,11.1,7.9,8.1,5.0,2426.852
2025-06-12 14:27:00,82.6,577.9803,140.2,2.3999999999999986,3.0,3.25,32.8,30.1,30.3,27.8,11.1,7.9,8.1,4.9,2434.98
2025-06-12 14:30:00,82.7,582.1614,140.29999999999998,2.4499999999999993,2.95,3.200000000000001,32.9,30.2,30.4,27.8,11.1,7.9,8.1,5.0,2448.079
2025-06-12 14:33:00,83.25,585.3588,140.29999999999998,2.4499999999999993,3.0,3.200000000000001,32.9,30.2,30.4,27.8,11.1,7.9,8.1,4.9,2457.648
2025-06-12 14:36:00,83.4,590.5237,140.39999999999998,2.3999999999999986,2.95,3.3000000000000025,32.8,30.2,30.4,27.8,11.1,7.9,8.1,5.0,2467.021
2025-06-12 14:39:00,84.05,594.9508,140.39999999999998,2.5,2.95,3.2500000000000018,33.0,30.2,30.4,27.8,11.1,7.9,8.1,5.0,2485.533
2025-06-12 14:42:00,84.65,597.4103,140.5,2.4499999999999993,2.95,3.350000000000003,32.9,30.2,30.4,27.8,11.1,7.9,8.1,5.0,2501.145
2025-06-12 14:45:00,85.5,607.2482,140.5,2.5,2.95,3.3499999999999996,33.0,30.3,30.5,27.8,11.1,7.9,8.1,5.0,2534.037
2025-06-12 14:48:00,85.4,588.0643,140.6,2.4000000000000004,3.0,3.3500000000000014,32.9,30.1,30.4,27.8,11.0,7.8,8.0,4.8,2518.877
2025-06-12 14:51:00,85.1,580.1938,140.6,2.3499999999999996,3.05,3.3500000000000014,32.8,30.1,30.4,27.8,11.0,7.7,7.9,4.7,2505.096
2025-06-12 14:54:00,84.85,576.9965,140.7,2.3999999999999986,3.05,3.2500000000000018,32.8,30.2,30.4,27.8,11.0,7.7,7.9,4.7,2504.913
2025-06-12 14:57:00,84.1,560.7639,140.7,2.2500000000000018,3.15,3.299999999999997,32.6,30.1,30.3,27.9,11.0,7.6,7.8,4.5,2488.517
2025-06-12 15:00:00,82.7,551.9097,140.79999999999998,2.3000000000000025,3.1,3.1999999999999957,32.7,30.0,30.2,27.9,10.9,7.5,7.7,4.5,2444.171
2025-06-12 15:03:00,78.94999999999999,543.7934,140.79999999999998,2.1500000000000004,3.0,3.0500000000000007,32.4,30.0,30.2,27.9,10.9,7.5,7.9,4.5,2319.212
2025-06-12 15:06:00,78.55,537.8906,140.89999999999998,2.1500000000000004,3.0,3.0,32.4,30.0,30.2,27.9,10.9,7.7,7.9,4.7,2311.2
2025-06-12 15:09:00,77.8,529.2824,140.89999999999998,2.1499999999999986,3.0500000000000003,3.0,32.3,30.0,30.1,27.9,10.9,7.6,7.8,4.6,2288.063
2025-06-12 15:12:00,76.45,519.1985,141.0,2.099999999999998,3.0000000000000004,2.950000000000003,32.3,29.9,30.1,27.9,10.8,7.5,7.7,4.6,2233.402
2025-06-12 15:15:00,75.15,514.2795,141.0,2.0500000000000025,2.9500000000000006,2.950000000000001,32.2,29.8,30.0,27.9,10.8,7.4,7.7,4.6,2192.73
2025-06-12 15:18:00,72.9,513.7876,141.1,2.0,2.9000000000000004,2.799999999999997,32.1,29.9,30.1,27.9,10.8,7.7,7.9,4.8,2133.298
2025-06-12 15:21:00,72.80000000000001,510.0984,141.1,2.0,2.9000000000000004,2.799999999999997,32.1,29.9,30.1,27.9,10.8,7.7,7.9,4.8,2130.498
2025-06-12 15:24:00,72.9,514.0336,141.2,2.0500000000000007,2.9000000000000004,2.799999999999997,32.2,29.9,30.1,27.9,10.8,7.7,7.9,4.8,2133.411
2025-06-12 15:27:00,73.0,522.3958,141.2,2.0,2.85,2.849999999999998,32.1,29.9,30.1,27.9,10.8,7.7,7.9,4.9,2130.476
2025-06-12 15:30:00,73.6,536.4149,141.29999999999998,2.0,2.85,2.8999999999999986,32.2,29.9,30.1,28.0,10.9,7.8,8.0,5.0,2159.986
2025-06-12 15:33:00,75.1,536.6609,141.29999999999998,2.049999999999999,2.85,2.950000000000003,32.3,30.0,30.2,28.0,10.9,7.8,8.0,5.0,2199.195
2025-06-12 15:36:00,75.0,531.7419,141.39999999999998,2.049999999999999,2.9,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.8,8.0,5.0,2201.015
2025-06-12 15:39:00,75.1,529.2824,141.39999999999998,2.049999999999999,2.95,2.900000000000002,32.3,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2199.453
2025-06-12 15:42:00,74.95,525.5931,141.5,2.049999999999999,2.95,2.950000000000003,32.3,30.0,30.2,28.0,11.0,7.9,8.1,4.9,2192.952
2025-06-12 15:45:00,75.2,526.577,141.5,2.049999999999999,2.95,2.950000000000003,32.3,30.0,30.2,28.0,11.1,7.9,8.1,5.0,2203.644
2025-06-12 15:48:00,75.2,525.5931,141.6,2.0999999999999996,2.95,2.900000000000002,32.3,30.1,30.2,28.0,11.1,7.9,8.1,5.0,2205.124
2025-06-12 15:51:00,75.30000000000001,524.8553,141.6,2.0999999999999996,3.0,2.900000000000002,32.4,30.0,30.2,28.0,11.1,7.9,8.1,4.9,2209.077
2025-06-12 15:54:00,75.65,525.5931,141.7,2.200000000000001,2.95,2.8999999999999986,32.5,30.1,30.2,28.0,11.1,7.9,8.1,5.0,2221.194
2025-06-12 15:57:00,75.85,526.3311,141.7,2.0999999999999996,3.0,3.0,32.3,30.1,30.2,28.0,11.2,7.9,8.1,5.0,2227.391
2025-06-12 16:00:00,75.95,516.739,141.79999999999998,2.1500000000000004,3.0,2.900000000000002,32.4,30.1,30.2,28.0,11.1,7.9,8.1,4.9,2227.007
2025-06-12 16:03:00,75.3,495.5874,141.79999999999998,2.1500000000000004,3.0999999999999996,2.8500000000000014,32.4,30.1,30.2,28.0,11.1,7.7,7.9,4.7,2198.671
2025-06-12 16:06:00,74.7,491.6522,141.89999999999998,2.0000000000000018,3.15,2.8999999999999986,32.2,30.0,30.2,28.0,11.1,7.7,7.9,4.6,2186.558
2025-06-12 16:09:00,73.9,487.4711,141.89999999999998,1.9999999999999982,3.1,2.8000000000000007,32.3,30.0,30.2,28.1,11.0,7.6,7.8,4.6,2160.949
2025-06-12 16:12:00,72.6,473.6979,142.0,1.9499999999999993,3.1,2.8000000000000007,32.2,29.9,30.1,28.1,11.0,7.5,7.7,4.6,2113.104
2025-06-12 16:15:00,67.9,459.6788,142.0,1.8499999999999979,2.95,2.6000000000000014,31.9,29.9,30.0,28.1,10.9,7.8,8.0,4.8,1973.28
2025-06-12 16:18:00,67.7,453.5301,142.1,1.75,3.0,2.599999999999998,31.8,29.8,30.0,28.1,10.9,7.7,7.9,4.7,1973.769
2025-06-12 16:21:00,69.9,496.0793,142.1,1.8499999999999979,2.8500000000000005,2.700000000000003,32.0,29.9,30.1,28.1,10.9,7.9,8.1,5.0,2026.503
2025-06-12 16:24:00,72.8,536.6609,142.2,1.950000000000001,2.8000000000000007,2.799999999999997,32.2,30.0,30.2,28.1,10.9,7.9,8.1,5.1,2123.094
2025-06-12 16:27:00,75.35,544.5313,142.2,1.950000000000001,2.9000000000000004,3.0,32.1,30.1,30.2,28.1,11.0,7.9,8.1,5.0,2199.545
2025-06-12 16:30:00,76.55000000000001,544.5313,142.29999999999998,2.099999999999998,2.9,3.0000000000000018,32.4,30.2,30.3,28.1,11.0,7.8,8.0,5.0,2226.879
2025-06-12 16:33:00,76.65,544.5313,142.29999999999998,2.0999999999999996,2.9499999999999997,3.0,32.5,30.1,30.3,28.1,11.0,7.8,8.0,4.9,2235.142
2025-06-12 16:36:00,77.1,550.68,142.39999999999998,2.0999999999999996,2.9,2.950000000000001,32.5,30.2,30.4,28.1,11.0,7.8,8.0,5.0,2254.809
2025-06-12 16:39:00,78.35,560.7639,142.39999999999998,2.1500000000000004,2.9000000000000004,2.9999999999999982,32.6,30.2,30.4,28.1,11.0,7.9,8.1,5.0,2289.436
2025-06-12 16:42:00,79.55,564.945,142.5,2.200000000000001,2.9000000000000004,3.0999999999999996,32.7,30.3,30.5,28.1,11.0,7.9,8.1,5.0,2329.778
2025-06-12 16:45:00,80.35,566.1748,142.5,2.2499999999999982,2.95,3.0999999999999996,32.8,30.3,30.5,28.1,11.1,7.9,8.1,5.0,2351.887
2025-06-12 16:48:00,81.75,575.2749,142.6,2.2499999999999982,2.9000000000000004,3.1500000000000004,32.8,30.3,30.5,28.1,11.1,7.9,8.2,5.0,2398.827
2025-06-12 16:51:00,83.0,577.2425,142.6,2.299999999999999,3.0,3.2500000000000018,32.9,30.3,30.5,28.1,11.1,8.0,8.1,5.0,2432.727
2025-06-12 16:54:00,83.25,578.9641,142.7,2.299999999999997,2.95,3.2500000000000036,32.8,30.4,30.5,28.1,11.1,7.9,8.1,5.0,2437.335
2025-06-12 16:57:00,83.05,570.3559,142.7,2.2499999999999982,3.0,3.2500000000000018,32.8,30.3,30.5,28.1,11.1,7.9,8.1,4.9,2429.983
2025-06-12 17:00:00,82.8,568.6343,142.79999999999998,2.2499999999999982,2.9999999999999996,3.2500000000000018,32.8,30.3,30.5,28.1,11.1,7.8,8.0,4.9,2425.411
2025-06-12 17:03:00,82.6,567.1586,142.79999999999998,2.299999999999999,3.0,3.1500000000000004,32.9,30.3,30.5,28.1,11.0,7.8,8.0,4.8,2417.438
2025-06-12 17:06:00,82.4,565.9288,142.89999999999998,2.1500000000000004,3.0,3.299999999999999,32.7,30.3,30.6,28.1,11.0,7.7,7.9,4.8,2410.373
2025-06-12 17:09:00,82.4,561.2558,142.89999999999998,2.200000000000001,3.05,3.2499999999999982,32.7,30.3,30.5,28.1,11.0,7.7,7.9,4.7,2406.19
2025-06-12 17:12:00,82.19999999999999,555.1071,143.0,2.299999999999999,3.05,3.1500000000000004,32.9,30.3,30.5,28.1,11.0,7.7,7.9,4.7,2407.595
2025-06-12 17:15:00,82.0,550.68,143.0,2.2499999999999982,3.0500000000000003,3.1500000000000004,32.8,30.3,30.5,28.1,10.9,7.7,7.9,4.6,2400.569
2025-06-12 17:18:00,81.6,544.5313,143.1,2.200000000000001,3.1,3.149999999999997,32.7,30.3,30.5,28.1,11.0,7.6,7.8,4.6,2384.581
2025-06-12 17:21:00,80.75,538.6285,143.1,2.2499999999999982,3.0500000000000003,3.0999999999999996,32.8,30.2,30.4,28.1,10.9,7.6,7.8,4.6,2357.416
2025-06-12 17:24:00,80.05,535.4312,143.2,2.200000000000001,3.0500000000000003,3.0000000000000018,32.7,30.2,30.4,28.1,10.9,7.6,7.8,4.6,2333.431
2025-06-12 17:27:00,79.3,532.2338,143.2,2.200000000000001,3.0500000000000003,3.0500000000000007,32.7,30.1,30.3,28.1,10.9,7.5,7.7,4.6,2310.743
2025-06-12 17:30:00,76.05000000000001,523.1337,143.29999999999998,2.1499999999999986,2.95,2.9000000000000004,32.5,30.2,30.3,28.1,10.9,7.7,7.9,4.8,2223.052
2025-06-12 17:33:00,75.75,519.1985,143.29999999999998,2.049999999999999,3.0,2.900000000000002,32.4,30.1,30.3,28.1,10.9,7.7,7.9,4.7,2206.788
2025-06-12 17:36:00,75.85,518.9525,143.39999999999998,2.049999999999999,3.0,2.9499999999999993,32.4,30.1,30.3,28.1,10.9,7.7,7.9,4.7,2209.713
2025-06-12 17:39:00,75.85,517.7228,143.39999999999998,2.1499999999999986,3.0,2.9000000000000004,32.5,30.2,30.3,28.1,10.9,7.7,7.9,4.7,2206.297
2025-06-12 17:42:00,75.95,519.1985,143.5,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,10.9,7.7,7.9,4.7,2207.398
2025-06-12 17:45:00,76.05000000000001,521.1661,143.5,2.049999999999999,3.0,2.950000000000001,32.4,30.2,30.4,28.1,10.9,7.7,7.9,4.7,2217.504
2025-06-12 17:48:00,76.05000000000001,522.8877,143.6,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.7,7.9,4.8,2216.883
2025-06-12 17:51:00,76.25,523.1337,143.6,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.8,2217.68
2025-06-12 17:54:00,76.15,525.3472,143.7,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.8,2223.043
2025-06-12 17:57:00,76.44999999999999,530.2662,143.7,2.0999999999999996,2.9499999999999997,2.9000000000000004,32.5,30.2,30.4,28.1,11.0,7.8,8.0,4.9,2227.925
2025-06-12 18:00:00,76.65,532.7257,143.79999999999998,2.0999999999999996,3.0,2.9000000000000004,32.5,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2232.861
2025-06-12 18:03:00,76.65,532.9717,143.79999999999998,2.049999999999999,3.0,3.0000000000000018,32.4,30.2,30.4,28.1,11.1,7.9,8.1,4.9,2234.578
