Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-06-13 11:42:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 11:45:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 11:48:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 11:51:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 11:54:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 11:57:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:00:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:03:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:06:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:09:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:12:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:15:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:18:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:21:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:24:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:27:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:30:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:33:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:36:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:39:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:42:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:45:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:48:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:51:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:54:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 12:57:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:00:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:03:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:06:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:09:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:12:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:15:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:18:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:21:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:24:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:27:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:30:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:33:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:36:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:39:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:42:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:45:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:48:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:51:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:54:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 13:57:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-06-13 14:00:00,79.05000000000001,0.4918981,159.7,2.3000000000000025,2.95,3.0,32.7,30.1,30.3,27.9,10.8,7.6,7.8,4.7,2309.618
2025-09-19 08:54:00,69.55000000000001,587.8183,161.6,1.5999999999999996,1.9499999999999997,2.4999999999999982,32.1,31.2,31.5,28.6,10.4,9.5,9.8,6.2,2208.73
2025-09-19 08:57:00,76.3,574.537,161.6,1.950000000000001,2.5000000000000004,2.849999999999998,32.6,31.0,31.2,28.5,10.4,8.5,8.7,5.2,2406.67
2025-09-19 09:00:00,82.0,569.618,161.7,2.1499999999999986,2.85,3.099999999999998,33.0,30.9,31.1,28.5,10.4,7.7,7.9,4.5,2604.866
2025-09-19 09:03:00,78.25,564.2072,161.7,2.099999999999998,2.8000000000000003,3.0000000000000018,32.8,30.7,30.8,28.5,10.4,7.6,7.8,4.6,2362.863
2025-09-19 09:06:00,74.85,570.8478,161.79999999999998,2.0500000000000007,2.6,2.849999999999998,32.7,30.5,30.6,28.5,10.4,7.5,7.8,4.9,2219.351
2025-09-19 09:09:00,74.65,571.0938,161.79999999999998,2.0,2.6,2.799999999999997,32.6,30.5,30.6,28.5,10.4,7.6,7.8,5.0,2203.85
2025-09-19 09:12:00,74.15,537.3987,161.89999999999998,2.0,2.7,2.799999999999997,32.7,30.4,30.6,28.5,10.4,7.4,7.7,4.7,2183.044
2025-09-19 09:15:00,74.19999999999999,543.7934,161.89999999999998,1.9499999999999993,2.7500000000000004,2.849999999999998,32.6,30.4,30.6,28.5,10.4,7.4,7.6,4.7,2190.384
2025-09-19 09:18:00,74.0,546.4988,162.0,1.9499999999999993,2.6500000000000004,2.75,32.6,30.4,30.6,28.5,10.3,7.3,7.6,4.7,2184.209
2025-09-19 09:21:00,72.69999999999999,530.0203,162.0,1.9499999999999993,2.6999999999999997,2.700000000000003,32.5,30.4,30.5,28.5,10.1,7.1,7.3,4.5,2131.916
2025-09-19 09:24:00,65.9,505.6713,162.1,1.8000000000000007,2.5999999999999996,2.3499999999999996,32.2,30.2,30.3,28.5,10.0,7.0,7.4,4.4,1928.296
2025-09-19 09:27:00,64.55,498.0469,162.1,1.6999999999999993,2.45,2.4000000000000004,32.0,30.2,30.3,28.5,10.0,7.4,7.6,4.9,1864.17
2025-09-19 09:30:00,64.75,497.309,162.2,1.5999999999999996,2.5,2.4499999999999993,31.9,30.1,30.3,28.5,10.0,7.3,7.5,4.8,1867.843
2025-09-19 09:33:00,64.6,487.2251,162.2,1.700000000000001,2.55,2.3000000000000007,32.0,30.1,30.2,28.5,10.0,7.3,7.5,4.7,1865.532
2025-09-19 09:36:00,64.35,478.6169,162.29999999999998,1.6500000000000004,2.6,2.3500000000000014,31.9,30.1,30.2,28.5,10.0,7.2,7.4,4.6,1859.724
2025-09-19 09:39:00,64.65,487.963,162.29999999999998,1.6500000000000004,2.55,2.400000000000002,31.9,30.1,30.2,28.5,10.0,7.3,7.5,4.7,1871.818
2025-09-19 09:42:00,65.05,489.6846,162.39999999999998,1.700000000000001,2.6,2.3999999999999986,32.0,30.1,30.3,28.4,10.2,7.4,7.6,4.8,1882.389
2025-09-19 09:45:00,65.44999999999999,488.4549,162.39999999999998,1.7500000000000018,2.6,2.4499999999999993,32.0,30.1,30.2,28.4,10.3,7.5,7.7,4.9,1909.338
2025-09-19 09:48:00,65.65,489.4387,162.5,1.7500000000000018,2.6,2.4499999999999993,32.0,30.1,30.2,28.4,10.3,7.5,7.7,4.9,1899.007
2025-09-19 09:51:00,65.45,491.8981,162.5,1.700000000000001,2.5500000000000003,2.3999999999999986,32.0,30.0,30.2,28.4,10.3,7.5,7.7,5.0,1889.588
2025-09-19 09:54:00,65.45,488.7008,162.6,1.700000000000001,2.65,2.3999999999999986,32.0,30.0,30.2,28.4,10.4,7.5,7.7,4.9,1886.311
2025-09-19 09:57:00,65.35,480.5845,162.6,1.6999999999999993,2.65,2.4499999999999993,31.9,30.0,30.2,28.3,10.4,7.5,7.7,4.9,1884.601
2025-09-19 10:00:00,65.4,481.0764,162.7,1.75,2.65,2.3999999999999986,32.0,30.0,30.2,28.3,10.5,7.6,7.8,5.0,1886.671
2025-09-19 10:03:00,65.45,470.7465,162.7,1.7499999999999982,2.6999999999999997,2.3999999999999986,31.9,30.0,30.1,28.3,10.6,7.6,7.8,5.0,1884.178
2025-09-19 10:06:00,65.25,470.9925,162.79999999999998,1.7499999999999982,2.6499999999999995,2.4499999999999993,31.9,30.0,30.1,28.3,10.6,7.6,7.9,5.0,1878.819
2025-09-19 10:09:00,66.15,471.4844,162.79999999999998,1.799999999999999,2.7999999999999994,2.3999999999999986,32.0,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1905.49
2025-09-19 10:12:00,65.94999999999999,470.0087,162.89999999999998,1.75,2.7499999999999996,2.3999999999999986,32.0,30.0,30.2,28.3,10.7,7.7,7.9,5.0,1901.414
2025-09-19 10:15:00,65.94999999999999,471.4844,162.89999999999998,1.7499999999999982,2.7499999999999996,2.4499999999999993,31.9,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1897.078
2025-09-19 10:18:00,65.85,468.7789,163.0,1.6999999999999975,2.7499999999999996,2.5,31.9,29.9,30.1,28.3,10.6,7.6,7.8,4.9,1899.878
2025-09-19 10:21:00,65.94999999999999,470.7465,163.0,1.799999999999999,2.7499999999999996,2.3999999999999986,32.0,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1896.097
2025-09-19 10:24:00,65.94999999999999,473.452,163.1,1.7499999999999982,2.7499999999999996,2.4499999999999993,31.9,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1898.909
2025-09-19 10:27:00,66.05,473.9438,163.1,1.799999999999999,2.7499999999999996,2.3999999999999986,32.0,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1902.257
2025-09-19 10:30:00,66.45,476.4034,163.2,1.799999999999999,2.7499999999999996,2.4499999999999993,32.0,30.0,30.1,28.3,10.6,7.6,7.8,4.9,1915.941
2025-09-19 10:33:00,66.55000000000001,478.125,163.2,1.7499999999999982,2.6999999999999993,2.5,31.9,30.0,30.1,28.3,10.6,7.6,7.9,4.9,1916.865
2025-09-19 10:36:00,66.65,479.6007,163.29999999999998,1.799999999999999,2.6999999999999993,2.4499999999999993,32.0,30.0,30.1,28.3,10.6,7.6,7.9,4.9,1921.133
2025-09-19 10:39:00,66.75,480.8304,163.29999999999998,1.799999999999999,2.7499999999999996,2.4499999999999993,32.0,30.0,30.1,28.3,10.7,7.7,7.9,5.0,1924.757
2025-09-19 10:42:00,66.9,481.8142,163.39999999999998,1.75,2.7999999999999994,2.5,32.0,30.0,30.2,28.3,10.7,7.7,7.9,4.9,1928.947
2025-09-19 10:45:00,67.1,481.3224,163.39999999999998,1.8000000000000007,2.749999999999999,2.5,32.1,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1934.252
2025-09-19 10:48:00,67.2,478.8629,163.5,1.75,2.749999999999999,2.5,32.0,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1934.535
2025-09-19 10:51:00,67.1,479.6007,163.5,1.75,2.749999999999999,2.5500000000000007,32.0,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1936.778
2025-09-19 10:54:00,67.2,479.8466,163.6,1.75,2.7999999999999994,2.5500000000000007,32.0,30.0,30.2,28.3,10.7,7.7,7.9,4.9,1937.697
2025-09-19 10:57:00,67.1,478.371,163.6,1.75,2.749999999999999,2.5,32.0,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1933.669
2025-09-19 11:00:00,67.1,477.6331,163.7,1.8000000000000007,2.749999999999999,2.5,32.1,30.0,30.2,28.3,10.7,7.6,7.9,4.9,1933.951
2025-09-19 11:03:00,67.0,477.6331,163.7,1.75,2.7499999999999996,2.5,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1931.022
2025-09-19 11:06:00,67.0,477.6331,163.79999999999998,1.75,2.7499999999999996,2.4499999999999993,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1924.016
2025-09-19 11:09:00,66.94999999999999,476.8952,163.79999999999998,1.8000000000000007,2.7499999999999996,2.3999999999999986,32.1,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1927.459
2025-09-19 11:12:00,66.85,474.6817,163.89999999999998,1.75,2.75,2.5,32.0,30.0,30.2,28.3,10.6,7.5,7.8,4.8,1923.905
2025-09-19 11:15:00,66.85,473.452,163.89999999999998,1.75,2.8,2.5500000000000007,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.8,1924.553
2025-09-19 11:18:00,67.1,487.4711,164.0,1.75,2.7499999999999996,2.5,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1943.076
2025-09-19 11:21:00,67.4,490.4225,164.0,1.75,2.7499999999999996,2.5500000000000007,32.0,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1937.927
2025-09-19 11:24:00,67.3,491.1603,164.1,1.8000000000000007,2.7499999999999996,2.5,32.1,30.0,30.2,28.3,10.6,7.6,7.8,4.9,1940.143
2025-09-19 11:27:00,67.7,494.1117,164.1,1.8500000000000014,2.7499999999999996,2.4499999999999993,32.1,30.1,30.2,28.3,10.6,7.6,7.8,4.9,1947.966
2025-09-19 11:30:00,67.7,494.3576,164.2,1.8000000000000007,2.7499999999999996,2.5,32.0,30.1,30.2,28.3,10.6,7.6,7.8,4.9,1950.31
2025-09-19 11:33:00,67.65,494.1117,164.2,1.8500000000000014,2.6999999999999997,2.5,32.1,30.1,30.2,28.3,10.6,7.6,7.8,5.0,1954.661
2025-09-19 11:36:00,67.75,495.3414,164.29999999999998,1.8000000000000007,2.6999999999999993,2.5,32.0,30.1,30.2,28.3,10.6,7.6,7.9,4.9,1953.965
2025-09-19 11:39:00,68.0,497.0631,164.29999999999998,1.8500000000000014,2.6499999999999995,2.5,32.1,30.1,30.2,28.3,10.6,7.6,7.9,5.0,1958.362
2025-09-19 11:42:00,67.9,497.0631,164.39999999999998,1.8000000000000007,2.6499999999999995,2.6000000000000014,32.0,30.1,30.2,28.3,10.6,7.6,7.9,5.0,1958.102
2025-09-19 11:45:00,68.4,497.309,164.39999999999998,1.8500000000000014,2.7499999999999996,2.5500000000000007,32.1,30.1,30.2,28.3,10.6,7.6,7.8,4.9,1973.947
2025-09-19 11:48:00,68.5,497.8009,164.5,1.8500000000000014,2.7499999999999996,2.5500000000000007,32.1,30.1,30.2,28.3,10.6,7.6,7.8,4.9,1978.631
2025-09-19 11:51:00,68.4,496.5712,164.5,1.8000000000000007,2.6999999999999993,2.6000000000000014,32.1,30.1,30.3,28.3,10.6,7.6,7.9,4.9,1975.411
2025-09-19 11:54:00,68.4,494.8495,164.6,1.8500000000000014,2.6999999999999993,2.5500000000000007,32.1,30.1,30.2,28.3,10.6,7.6,7.9,4.9,1974.281
2025-09-19 11:57:00,68.4,495.8333,164.6,1.8500000000000014,2.6999999999999997,2.5500000000000007,32.1,30.1,30.2,28.3,10.6,7.6,7.8,5.0,1979.224
2025-09-19 12:00:00,68.6,496.8171,164.7,1.8000000000000007,2.6999999999999993,2.6000000000000014,32.1,30.1,30.3,28.3,10.6,7.6,7.9,4.9,1980.737
2025-09-19 12:03:00,68.5,494.3576,164.7,1.8500000000000014,2.7499999999999996,2.5500000000000007,32.2,30.1,30.3,28.3,10.6,7.6,7.8,4.9,1981.681
2025-09-19 12:06:00,68.5,492.1441,164.79999999999998,1.8500000000000014,2.7499999999999996,2.5,32.2,30.1,30.3,28.3,10.6,7.6,7.8,4.9,1978.037
2025-09-19 12:09:00,68.5,492.1441,164.79999999999998,1.8000000000000007,2.6999999999999993,2.5500000000000007,32.1,30.1,30.3,28.3,10.6,7.6,7.9,4.9,1977.798
2025-09-19 12:12:00,68.4,490.9144,164.89999999999998,1.8500000000000014,2.7499999999999996,2.5,32.2,30.1,30.3,28.3,10.6,7.6,7.8,4.9,1973.288
2025-09-19 12:15:00,68.4,491.6522,164.89999999999998,1.8000000000000025,2.7499999999999996,2.5500000000000007,32.1,30.1,30.2,28.4,10.6,7.6,7.8,4.9,1974.438
2025-09-19 12:18:00,68.3,491.1603,165.0,1.8000000000000007,2.7499999999999996,2.5500000000000007,32.1,30.1,30.3,28.3,10.6,7.6,7.8,4.9,1976.795
2025-09-19 12:21:00,68.3,494.8495,165.0,1.8000000000000025,2.7499999999999996,2.5,32.2,30.1,30.3,28.4,10.6,7.6,7.8,4.9,1978.159
2025-09-19 12:24:00,68.4,494.1117,165.1,1.8000000000000025,2.7499999999999996,2.5,32.2,30.1,30.3,28.4,10.6,7.6,7.8,4.9,1979.591
2025-09-19 12:27:00,68.4,493.1279,165.1,1.8000000000000025,2.7499999999999996,2.5,32.2,30.1,30.3,28.4,10.6,7.6,7.8,4.9,1977.208
2025-09-19 12:30:00,68.5,491.6522,165.2,1.8000000000000025,2.6999999999999993,2.5,32.2,30.1,30.3,28.4,10.6,7.6,7.9,4.9,1979.508
2025-09-19 12:33:00,68.4,490.4225,165.2,1.7500000000000018,2.6999999999999993,2.5500000000000007,32.1,30.1,30.3,28.4,10.6,7.6,7.9,4.9,1976.701
2025-09-19 12:36:00,68.4,490.4225,165.29999999999998,1.8000000000000007,2.7499999999999996,2.5500000000000025,32.1,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1973.052
2025-09-19 12:39:00,68.4,490.4225,165.29999999999998,1.8500000000000014,2.7499999999999996,2.5000000000000018,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1973.601
2025-09-19 12:42:00,68.45,491.6522,165.39999999999998,1.7500000000000018,2.7499999999999996,2.6000000000000014,32.1,30.1,30.3,28.4,10.6,7.6,7.8,4.9,1975.601
2025-09-19 12:45:00,68.7,493.1279,165.39999999999998,1.8500000000000014,2.6999999999999993,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.6,7.9,4.9,1976.917
2025-09-19 12:48:00,68.6,495.8333,165.5,1.8500000000000014,2.7499999999999996,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.7,7.9,4.9,1979.403
2025-09-19 12:51:00,68.5,496.8171,165.5,1.8500000000000014,2.6999999999999993,2.5000000000000018,32.2,30.2,30.3,28.4,10.6,7.6,7.9,4.9,1983.298
2025-09-19 12:54:00,68.6,496.5712,165.6,1.8500000000000014,2.7499999999999996,2.5000000000000018,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1977.552
2025-09-19 12:57:00,68.4,497.309,165.6,1.8500000000000014,2.7499999999999996,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1963.782
2025-09-19 13:00:00,68.5,496.0793,165.7,1.8500000000000014,2.7499999999999996,2.5000000000000018,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1974.584
2025-09-19 13:03:00,68.5,497.0631,165.7,1.8500000000000014,2.7499999999999996,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.6,7.8,4.9,1978.698
2025-09-19 13:06:00,68.45,494.1117,165.79999999999998,1.8499999999999996,2.7499999999999996,2.5000000000000018,32.3,30.2,30.4,28.4,10.6,7.6,7.8,4.9,1976.015
2025-09-19 13:09:00,68.5,495.5874,165.79999999999998,1.8500000000000014,2.6999999999999993,2.549999999999999,32.2,30.2,30.3,28.4,10.6,7.6,7.9,4.9,1977.929
2025-09-19 13:12:00,68.6,498.5388,165.89999999999998,1.8000000000000025,2.6999999999999993,2.549999999999999,32.2,30.2,30.4,28.4,10.6,7.6,7.9,4.9,1984.601
2025-09-19 13:15:00,68.7,497.309,165.89999999999998,1.8499999999999996,2.7499999999999996,2.5000000000000018,32.3,30.2,30.4,28.4,10.6,7.6,7.8,4.9,1982.792
2025-09-19 13:18:00,68.5,498.0469,166.0,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1981.186
2025-09-19 13:21:00,68.7,498.0469,166.0,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1989.726
2025-09-19 13:24:00,68.80000000000001,497.8009,166.1,1.7500000000000018,2.6999999999999993,2.549999999999999,32.2,30.2,30.4,28.5,10.6,7.6,7.9,4.9,1983.688
2025-09-19 13:27:00,69.0,497.309,166.1,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1995.615
2025-09-19 13:30:00,69.1,494.6036,166.2,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1997.226
2025-09-19 13:33:00,69.0,495.5874,166.2,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1990.498
2025-09-19 13:36:00,69.0,496.5712,166.29999999999998,1.8499999999999996,2.7499999999999996,2.4999999999999982,32.3,30.3,30.4,28.5,10.6,7.6,7.8,4.9,1998.1
2025-09-19 13:39:00,69.0,497.0631,166.29999999999998,1.8499999999999996,2.6499999999999995,2.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.6,7.9,5.0,2003.249
2025-09-19 13:42:00,69.0,495.3414,166.39999999999998,1.9000000000000004,2.7999999999999994,2.4999999999999982,32.4,30.3,30.4,28.5,10.7,7.6,7.8,4.9,1997.663
2025-09-19 13:45:00,69.1,496.8171,166.39999999999998,1.9000000000000004,2.7499999999999996,2.4999999999999982,32.4,30.3,30.4,28.5,10.6,7.6,7.8,4.9,1992.821
2025-09-19 13:48:00,69.0,495.5874,166.5,1.799999999999999,2.7499999999999996,2.549999999999999,32.3,30.3,30.5,28.5,10.6,7.6,7.8,4.9,1991.513
2025-09-19 13:51:00,69.1,499.0307,166.5,1.8499999999999996,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.5,10.6,7.6,7.8,4.9,1994.358
2025-09-19 13:54:00,69.0,499.2766,166.6,1.8499999999999996,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.5,10.6,7.6,7.8,4.9,1995.209
2025-09-19 13:57:00,69.0,500.5063,166.6,1.799999999999999,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.6,10.6,7.6,7.8,4.9,1992.739
2025-09-19 14:00:00,69.1,499.7685,166.7,1.799999999999999,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.6,10.6,7.6,7.8,4.9,1992.22
2025-09-19 14:03:00,69.0,498.2928,166.7,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1990.125
2025-09-19 14:06:00,68.9,496.8171,166.79999999999998,1.799999999999999,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.6,10.6,7.6,7.8,4.9,2000.894
2025-09-19 14:09:00,68.9,498.5388,166.79999999999998,1.799999999999999,2.7499999999999996,2.549999999999999,32.4,30.3,30.5,28.6,10.6,7.6,7.8,4.9,1992.83
2025-09-19 14:12:00,68.8,497.0631,166.89999999999998,1.7499999999999982,2.7499999999999996,2.5999999999999996,32.3,30.3,30.5,28.6,10.6,7.6,7.8,4.9,1990.542
2025-09-19 14:15:00,68.8,494.8495,166.89999999999998,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1990.394
2025-09-19 14:18:00,68.9,496.8171,167.0,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1993.832
2025-09-19 14:21:00,68.9,496.5712,167.0,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1991.06
2025-09-19 14:24:00,68.9,499.0307,167.1,1.8499999999999979,2.7499999999999996,2.5500000000000007,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1988.871
2025-09-19 14:27:00,68.9,498.0469,167.1,1.7999999999999972,2.7499999999999996,2.6000000000000014,32.3,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1990.077
2025-09-19 14:30:00,68.8,498.0469,167.2,1.8999999999999986,2.6999999999999997,2.4499999999999993,32.5,30.4,30.5,28.6,10.5,7.6,7.8,4.9,1991.583
2025-09-19 14:33:00,68.9,500.5063,167.2,1.8499999999999979,2.7499999999999996,2.5,32.5,30.4,30.6,28.6,10.6,7.6,7.8,4.9,1995.08
2025-09-19 14:36:00,69.0,500.7523,167.29999999999998,1.8499999999999979,2.7499999999999996,2.5,32.4,30.4,30.5,28.6,10.6,7.6,7.8,4.9,1993.564
2025-09-19 14:39:00,68.9,500.7523,167.29999999999998,1.8499999999999979,2.6999999999999997,2.5500000000000007,32.4,30.4,30.5,28.6,10.5,7.6,7.8,4.9,1990.758
2025-09-19 14:42:00,69.0,501.7361,167.39999999999998,1.7999999999999972,2.6999999999999997,2.5500000000000007,32.4,30.4,30.6,28.6,10.5,7.6,7.8,4.9,1987.695
2025-09-19 14:45:00,68.9,501.4901,167.39999999999998,1.7999999999999972,2.7499999999999996,2.5500000000000007,32.4,30.4,30.6,28.6,10.6,7.6,7.8,4.9,1998.519
2025-09-19 14:48:00,69.0,501.9821,167.5,1.8499999999999979,2.6999999999999997,2.5500000000000007,32.5,30.4,30.6,28.6,10.6,7.6,7.8,5.0,1992.385
2025-09-19 14:51:00,69.1,501.9821,167.5,1.799999999999999,2.6499999999999995,2.5,32.5,30.4,30.6,28.7,10.6,7.6,7.9,5.0,1999.833
2025-09-19 14:54:00,69.3,502.228,167.6,1.799999999999999,2.7499999999999996,2.5500000000000007,32.5,30.4,30.6,28.7,10.6,7.7,7.9,4.9,2002.219
2025-09-19 14:57:00,69.6,502.228,167.6,1.7499999999999982,2.7499999999999996,2.6000000000000014,32.4,30.4,30.6,28.7,10.6,7.6,7.8,4.9,2007.382
2025-09-19 15:00:00,69.6,504.1956,167.7,1.799999999999999,2.6499999999999995,2.6000000000000014,32.5,30.4,30.6,28.7,10.6,7.6,7.9,5.0,2016.128
2025-09-19 15:03:00,69.7,505.1794,167.7,1.8499999999999996,2.6999999999999993,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.9,4.9,2018.305
2025-09-19 15:06:00,69.7,500.7523,167.79999999999998,1.8499999999999996,2.6999999999999993,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.9,4.9,2015.943
2025-09-19 15:09:00,69.7,499.0307,167.79999999999998,1.8499999999999996,2.7499999999999996,2.5500000000000007,32.6,30.4,30.6,28.7,10.6,7.6,7.8,4.9,2016.116
2025-09-19 15:12:00,69.7,496.0793,167.89999999999998,1.8499999999999996,2.6999999999999993,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.9,4.9,2011.257
2025-09-19 15:15:00,69.7,497.309,167.89999999999998,1.8499999999999996,2.7499999999999996,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.8,4.9,2019.434
2025-09-19 15:18:00,69.6,497.8009,168.0,1.8499999999999996,2.7499999999999996,2.5500000000000007,32.5,30.5,30.6,28.7,10.6,7.6,7.8,4.9,2014.68
2025-09-19 15:21:00,69.5,497.0631,168.0,1.799999999999999,2.7499999999999996,2.5500000000000007,32.5,30.4,30.6,28.7,10.6,7.6,7.8,4.9,2013.262
2025-09-19 15:24:00,69.5,494.8495,168.1,1.8499999999999996,2.8,2.5,32.5,30.5,30.6,28.7,10.6,7.6,7.8,4.8,2020.133
2025-09-19 15:27:00,69.5,493.1279,168.1,1.7499999999999982,2.8,2.6000000000000014,32.4,30.4,30.6,28.7,10.6,7.6,7.8,4.8,2012.428
2025-09-19 15:30:00,69.3,490.6684,168.2,1.799999999999999,2.75,2.5500000000000007,32.5,30.4,30.6,28.7,10.6,7.5,7.8,4.8,2001.434
2025-09-19 15:33:00,69.5,495.8333,168.2,1.799999999999999,2.75,2.6000000000000014,32.5,30.4,30.6,28.7,10.5,7.6,7.8,4.8,2006.306
2025-09-19 15:36:00,69.5,494.3576,168.29999999999998,1.8499999999999996,2.7,2.5,32.5,30.5,30.6,28.7,10.5,7.5,7.8,4.8,2005.916
2025-09-19 15:39:00,69.3,492.39,168.29999999999998,1.799999999999999,2.75,2.5,32.5,30.4,30.6,28.7,10.5,7.5,7.7,4.8,2005.499
2025-09-19 15:42:00,69.19999999999999,489.6846,168.39999999999998,1.799999999999999,2.75,2.5500000000000007,32.5,30.4,30.6,28.7,10.5,7.5,7.7,4.8,1997.193
2025-09-19 15:45:00,69.1,484.2737,168.39999999999998,1.8499999999999996,2.75,2.5,32.5,30.5,30.6,28.7,10.5,7.5,7.7,4.8,1989.771
2025-09-19 15:48:00,68.8,477.1412,168.5,1.799999999999999,2.75,2.5,32.5,30.4,30.6,28.7,10.5,7.4,7.7,4.7,1986.543
2025-09-19 15:51:00,68.8,480.5845,168.5,1.799999999999999,2.75,2.5,32.5,30.4,30.6,28.7,10.5,7.4,7.7,4.7,1990.992
2025-09-19 15:54:00,68.7,475.9114,168.6,1.7499999999999982,2.8500000000000005,2.5500000000000007,32.4,30.4,30.6,28.7,10.5,7.4,7.6,4.6,1985.233
2025-09-19 15:57:00,68.7,477.6331,168.6,1.7499999999999982,2.75,2.5,32.4,30.4,30.6,28.7,10.5,7.4,7.7,4.7,1987.3
2025-09-19 16:00:00,68.7,473.206,168.7,1.799999999999999,2.8000000000000003,2.5,32.5,30.4,30.6,28.7,10.5,7.4,7.7,4.6,1987.876
2025-09-19 16:03:00,68.4,468.533,168.7,1.799999999999999,2.8500000000000005,2.5,32.4,30.4,30.5,28.7,10.5,7.4,7.6,4.6,1978.155
2025-09-19 16:06:00,67.65,465.0897,168.79999999999998,1.75,2.8500000000000005,2.4499999999999975,32.4,30.3,30.5,28.7,10.5,7.4,7.6,4.6,1957.365
2025-09-19 16:09:00,67.5,465.3356,168.79999999999998,1.6999999999999993,2.8500000000000005,2.4999999999999982,32.3,30.3,30.5,28.7,10.5,7.4,7.6,4.6,1955.009
2025-09-19 16:12:00,67.25,464.8438,168.89999999999998,1.7499999999999982,2.75,2.4499999999999993,32.3,30.4,30.5,28.7,10.5,7.3,7.6,4.7,1931.844
2025-09-19 16:15:00,67.35,463.614,168.89999999999998,1.6999999999999993,2.8000000000000003,2.450000000000001,32.3,30.3,30.5,28.7,10.5,7.3,7.6,4.6,1941.423
2025-09-19 16:18:00,67.35,462.1383,169.0,1.6999999999999993,2.8500000000000005,2.4999999999999982,32.3,30.3,30.5,28.7,10.5,7.4,7.6,4.6,1940.89
2025-09-19 16:21:00,67.25,458.941,169.0,1.6999999999999993,2.9000000000000004,2.450000000000001,32.3,30.3,30.5,28.7,10.6,7.4,7.6,4.6,1944.341
2025-09-19 16:24:00,67.0,445.1678,169.1,1.75,2.85,2.350000000000003,32.3,30.3,30.4,28.7,10.6,7.3,7.6,4.6,1919.522
2025-09-19 16:27:00,63.400000000000006,447.6273,169.1,1.5500000000000007,2.7499999999999996,2.3499999999999996,32.0,30.2,30.4,28.7,10.6,7.5,7.9,4.7,1821.745
2025-09-19 16:30:00,64.3,450.0868,169.2,1.700000000000001,2.7499999999999996,2.299999999999999,32.1,30.3,30.4,28.6,10.6,7.6,7.8,4.9,1845.458
2025-09-19 16:33:00,64.3,451.8085,169.2,1.700000000000001,2.6999999999999993,2.3499999999999996,32.1,30.3,30.4,28.6,10.6,7.6,7.9,4.9,1847.278
2025-09-19 16:36:00,64.55,454.022,169.29999999999998,1.700000000000001,2.6999999999999993,2.3499999999999996,32.1,30.3,30.4,28.6,10.6,7.6,7.9,4.9,1854.721
2025-09-19 16:39:00,64.65,454.2679,169.29999999999998,1.700000000000001,2.6999999999999993,2.299999999999999,32.1,30.3,30.4,28.6,10.6,7.6,7.9,4.9,1856.344
2025-09-19 16:42:00,64.69999999999999,451.5625,169.39999999999998,1.7500000000000018,2.7999999999999994,2.299999999999999,32.2,30.3,30.4,28.6,10.7,7.7,7.9,4.9,1857.206
2025-09-19 16:45:00,65.15,458.4491,169.39999999999998,1.7500000000000018,2.7999999999999994,2.3499999999999996,32.2,30.3,30.4,28.6,10.7,7.7,7.9,4.9,1878.86
2025-09-19 16:48:00,65.2,462.3843,169.5,1.700000000000001,2.7499999999999996,2.4000000000000004,32.2,30.2,30.4,28.6,10.7,7.7,7.9,5.0,1879.143
2025-09-19 16:51:00,65.8,464.1059,169.5,1.7500000000000018,2.7999999999999994,2.4000000000000004,32.2,30.3,30.4,28.6,10.7,7.7,7.9,4.9,1892.616
2025-09-19 16:54:00,65.94999999999999,467.3032,169.6,1.7500000000000018,2.7999999999999994,2.4000000000000004,32.2,30.3,30.4,28.6,10.7,7.7,7.9,4.9,1900.975
2025-09-19 16:57:00,66.69999999999999,470.2546,169.6,1.7499999999999982,2.7499999999999996,2.4000000000000004,32.3,30.3,30.5,28.6,10.7,7.7,7.9,5.0,1919.416
2025-09-19 17:00:00,67.05,472.2223,169.7,1.700000000000001,2.7500000000000004,2.4999999999999982,32.2,30.3,30.5,28.6,10.8,7.7,8.0,5.0,1928.447
2025-09-19 17:03:00,67.4,473.452,169.7,1.7499999999999982,2.7500000000000004,2.450000000000001,32.3,30.3,30.5,28.6,10.8,7.7,8.0,5.0,1948.669
2025-09-19 17:06:00,68.1,477.6331,169.79999999999998,1.799999999999999,2.8000000000000003,2.4999999999999982,32.4,30.3,30.5,28.6,10.8,7.7,7.9,5.0,1968.238
2025-09-19 17:09:00,68.1,478.371,169.79999999999998,1.7499999999999982,2.7500000000000004,2.4999999999999982,32.3,30.3,30.5,28.6,10.8,7.7,8.0,5.0,1967.244
2025-09-19 17:12:00,68.1,478.8629,169.89999999999998,1.7499999999999982,2.85,2.4999999999999982,32.3,30.3,30.5,28.6,10.8,7.7,7.9,4.9,1964.741
2025-09-19 17:15:00,68.19999999999999,481.3224,169.89999999999998,1.7499999999999982,2.85,2.4999999999999982,32.3,30.3,30.5,28.6,10.8,7.7,7.9,4.9,1969.855
2025-09-19 17:18:00,68.1,481.0764,170.0,1.799999999999999,2.7999999999999994,2.549999999999999,32.3,30.3,30.5,28.5,10.7,7.7,7.9,4.9,1964.896
2025-09-19 17:21:00,68.1,483.7818,170.0,1.8499999999999996,2.7999999999999994,2.4999999999999982,32.3,30.3,30.4,28.5,10.7,7.7,7.9,4.9,1964.636
2025-09-19 17:24:00,68.1,487.2251,170.1,1.8499999999999996,2.7999999999999994,2.450000000000001,32.3,30.3,30.4,28.5,10.7,7.7,7.9,4.9,1963.338
2025-09-19 17:27:00,68.19999999999999,486.7332,170.1,1.8499999999999996,2.7499999999999996,2.450000000000001,32.3,30.3,30.4,28.5,10.6,7.7,7.9,4.9,1966.146
2025-09-19 17:30:00,68.1,485.7494,170.2,1.8499999999999996,2.7999999999999994,2.450000000000001,32.3,30.3,30.4,28.5,10.7,7.7,7.9,4.9,1969.182
2025-09-19 17:33:00,67.9,484.2737,170.2,1.7500000000000018,2.749999999999999,2.549999999999999,32.2,30.2,30.4,28.5,10.7,7.6,7.9,4.9,1966.885
2025-09-19 17:36:00,68.0,478.371,170.29999999999998,1.8499999999999996,2.8499999999999996,2.450000000000001,32.3,30.3,30.4,28.5,10.7,7.6,7.8,4.8,1960.952
2025-09-19 17:39:00,67.9,478.6169,170.29999999999998,1.799999999999999,2.8,2.5000000000000018,32.3,30.2,30.4,28.5,10.6,7.6,7.8,4.8,1960.484
2025-09-19 17:42:00,67.9,481.0764,170.39999999999998,1.7500000000000018,2.8,2.549999999999999,32.2,30.2,30.4,28.5,10.6,7.6,7.8,4.8,1958.856
2025-09-19 17:45:00,67.9,481.0764,170.39999999999998,1.7500000000000018,2.7499999999999996,2.549999999999999,32.2,30.2,30.4,28.5,10.6,7.6,7.8,4.9,1954.713
2025-09-19 17:48:00,67.94999999999999,479.3548,170.5,1.7500000000000018,2.8,2.549999999999999,32.2,30.2,30.4,28.5,10.6,7.6,7.8,4.8,1955.658
2025-09-19 17:51:00,67.85,477.1412,170.5,1.8000000000000007,2.8,2.450000000000001,32.2,30.2,30.3,28.5,10.6,7.6,7.8,4.8,1959.042
2025-09-19 17:54:00,67.80000000000001,474.6817,170.6,1.7500000000000018,2.8,2.450000000000001,32.2,30.2,30.4,28.5,10.6,7.6,7.8,4.8,1955.959
2025-09-19 17:57:00,67.7,478.125,170.6,1.7500000000000018,2.75,2.450000000000001,32.2,30.2,30.4,28.5,10.6,7.5,7.8,4.8,1953.9
2025-09-19 18:00:00,67.65,477.1412,170.7,1.8000000000000007,2.8,2.450000000000001,32.2,30.2,30.3,28.5,10.5,7.5,7.7,4.7,1943.229
2025-09-19 18:03:00,67.6,475.1736,170.7,1.7500000000000018,2.8,2.5,32.2,30.1,30.3,28.5,10.5,7.5,7.7,4.7,1949.13
2025-09-19 18:06:00,67.45,469.7627,170.79999999999998,1.75,2.8,2.5000000000000018,32.1,30.2,30.3,28.5,10.5,7.5,7.7,4.7,1953.464
2025-09-19 18:09:00,67.3,465.8275,170.79999999999998,1.8500000000000014,2.8499999999999996,2.450000000000001,32.2,30.2,30.3,28.4,10.6,7.5,7.7,4.7,1941.479
2025-09-19 18:12:00,67.4,463.86,170.89999999999998,1.8000000000000025,2.8499999999999996,2.5,32.2,30.1,30.3,28.4,10.6,7.5,7.7,4.7,1945.003
2025-09-19 18:15:00,67.4,464.5978,170.89999999999998,1.8000000000000007,2.85,2.4000000000000004,32.1,30.2,30.3,28.4,10.6,7.4,7.7,4.6,1945.759
2025-09-19 18:18:00,67.35,464.1059,171.0,1.8000000000000025,2.8000000000000003,2.4499999999999993,32.2,30.1,30.3,28.4,10.5,7.4,7.7,4.6,1940.354
2025-09-19 18:21:00,67.15,461.6464,171.0,1.7500000000000018,2.8000000000000003,2.4499999999999993,32.1,30.1,30.3,28.4,10.5,7.4,7.7,4.6,1932.248
2025-09-19 18:24:00,67.15,460.9086,171.1,1.8000000000000025,2.8500000000000005,2.4499999999999993,32.1,30.1,30.2,28.4,10.5,7.4,7.6,4.6,1933.373
2025-09-19 18:27:00,66.55,454.7599,171.1,1.700000000000001,2.9000000000000004,2.4499999999999993,32.0,30.0,30.2,28.4,10.6,7.4,7.6,4.6,1917.162
2025-09-19 18:30:00,65.85,449.8409,171.2,1.7500000000000018,2.9000000000000004,2.349999999999998,32.0,30.1,30.2,28.4,10.6,7.4,7.6,4.6,1896.351
2025-09-19 18:33:00,65.5,448.1192,171.2,1.6999999999999993,2.75,2.3999999999999986,31.9,30.0,30.1,28.4,10.5,7.3,7.6,4.7,1877.288
2025-09-19 18:36:00,65.5,448.1192,171.29999999999998,1.75,2.8000000000000003,2.349999999999998,32.0,30.0,30.1,28.4,10.5,7.3,7.6,4.6,1882.27
2025-09-19 18:39:00,65.35,447.3813,171.29999999999998,1.6999999999999993,2.85,2.3999999999999986,31.9,30.0,30.1,28.4,10.6,7.3,7.6,4.6,1883.683
2025-09-19 18:42:00,65.55,446.8895,171.39999999999998,1.6999999999999993,2.9000000000000004,2.3999999999999986,32.0,29.9,30.1,28.4,10.6,7.4,7.6,4.6,1885.453
2025-09-19 18:45:00,65.45,445.6598,171.39999999999998,1.5999999999999996,2.85,2.4999999999999982,31.8,29.9,30.1,28.4,10.6,7.4,7.6,4.7,1883.418
2025-09-19 18:48:00,65.4,445.1678,171.5,1.6999999999999993,2.85,2.3999999999999986,31.9,30.0,30.1,28.4,10.6,7.4,7.6,4.7,1883.251
2025-09-19 18:51:00,65.65,448.1192,171.5,1.75,2.85,2.349999999999998,32.0,30.0,30.1,28.4,10.6,7.4,7.6,4.7,1884.421
2025-09-19 18:54:00,65.6,449.8409,171.6,1.75,2.85,2.349999999999998,32.0,30.0,30.1,28.4,10.6,7.4,7.6,4.7,1886.117
2025-09-19 18:57:00,65.45,451.0706,171.6,1.6999999999999993,2.9,2.3999999999999986,32.0,29.9,30.1,28.4,10.7,7.4,7.6,4.7,1888.281
2025-09-19 19:00:00,65.35,440.2488,171.7,1.6999999999999975,2.9,2.3999999999999986,31.9,29.9,30.1,28.3,10.7,7.4,7.6,4.7,1878.342
2025-09-19 19:03:00,65.35,437.0515,171.7,1.6999999999999975,2.9,2.3999999999999986,31.9,29.9,30.1,28.3,10.7,7.4,7.6,4.7,1872.884
2025-09-19 19:06:00,65.3,436.8056,171.79999999999998,1.7499999999999982,2.9,2.349999999999998,31.9,30.0,30.1,28.3,10.7,7.4,7.6,4.7,1873.958
2025-09-19 19:09:00,65.25,442.7083,171.79999999999998,1.6999999999999975,2.9,2.3500000000000014,31.9,29.9,30.1,28.3,10.7,7.4,7.6,4.7,1879.288
2025-09-19 19:12:00,65.35,439.0191,171.89999999999998,1.6999999999999975,2.8499999999999996,2.3999999999999986,31.9,29.9,30.1,28.3,10.7,7.4,7.7,4.7,1879.979
2025-09-19 19:15:00,65.55,441.9705,171.89999999999998,1.7499999999999982,2.8499999999999996,2.349999999999998,31.9,30.0,30.1,28.3,10.7,7.4,7.7,4.7,1875.183
2025-09-19 19:18:00,65.4,438.2813,172.0,1.6999999999999975,2.9,2.4499999999999993,31.9,29.9,30.1,28.3,10.7,7.4,7.6,4.7,1877.501
2025-09-19 19:21:00,65.15,435.0839,172.0,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1872.404
2025-09-19 19:24:00,65.25,437.0515,172.1,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1872.33
2025-09-19 19:27:00,65.0,443.6921,172.1,1.7499999999999982,2.95,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.6,1868.356
2025-09-19 19:30:00,65.1,438.2813,172.2,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1866.889
2025-09-19 19:33:00,65.1,436.5596,172.2,1.6999999999999993,2.9,2.4000000000000004,31.8,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1871.794
2025-09-19 19:36:00,65.1,440.0029,172.29999999999998,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1874.04
2025-09-19 19:39:00,65.2,437.7894,172.29999999999998,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1873.093
2025-09-19 19:42:00,65.15,435.8218,172.39999999999998,1.7499999999999982,2.9,2.3500000000000014,31.9,29.9,30.0,28.3,10.7,7.4,7.6,4.7,1860.315
2025-09-19 19:45:00,65.15,439.511,172.39999999999998,1.6999999999999993,2.9,2.4000000000000004,31.9,29.8,30.0,28.3,10.7,7.4,7.6,4.7,1868.352
2025-09-19 19:48:00,62.35,440.7407,172.5,1.6499999999999986,2.7499999999999996,2.299999999999999,31.7,29.9,30.0,28.3,10.7,7.8,8.0,5.0,1781.42
2025-09-19 19:51:00,63.15,430.9027,172.5,1.6499999999999986,2.7999999999999994,2.3499999999999996,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1799.315
2025-09-19 19:54:00,63.099999999999994,426.7216,172.6,1.6499999999999986,2.8499999999999996,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.8,1805.06
2025-09-19 19:57:00,63.05,433.1163,172.6,1.6499999999999986,2.7999999999999994,2.299999999999999,31.7,29.9,30.0,28.3,10.7,7.6,7.9,4.8,1801.374
2025-09-19 20:00:00,62.900000000000006,428.1974,172.7,1.6499999999999986,2.8499999999999996,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.8,1800.079
2025-09-19 20:03:00,63.05,435.0839,172.7,1.6499999999999986,2.9000000000000004,2.2500000000000018,31.7,29.9,30.0,28.3,10.8,7.7,7.9,4.8,1806.661
2025-09-19 20:06:00,63.45,442.7083,172.79999999999998,1.6999999999999993,2.7999999999999994,2.299999999999999,31.8,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1814.062
2025-09-19 20:09:00,63.6,437.5434,172.79999999999998,1.6499999999999986,2.7999999999999994,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1812.428
2025-09-19 20:12:00,63.4,446.1516,172.89999999999998,1.6499999999999986,2.749999999999999,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.6,7.9,4.9,1818.555
2025-09-19 20:15:00,63.5,442.7083,172.89999999999998,1.6499999999999986,2.7999999999999994,2.3499999999999996,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1814.981
2025-09-19 20:18:00,64.0,444.43,173.0,1.6999999999999993,2.7999999999999994,2.3499999999999996,31.8,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1830.724
2025-09-19 20:21:00,64.0,454.022,173.0,1.6999999999999993,2.7999999999999994,2.3499999999999996,31.8,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1833.048
2025-09-19 20:24:00,64.25,451.0706,173.1,1.6499999999999986,2.7999999999999994,2.3499999999999996,31.8,29.9,30.1,28.3,10.7,7.7,7.9,4.9,1841.567
2025-09-19 20:27:00,65.25,464.8438,173.1,1.7499999999999982,2.7999999999999994,2.3500000000000014,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1873.841
2025-09-19 20:30:00,65.65,460.4167,173.2,1.7499999999999982,2.7999999999999994,2.3999999999999986,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1879.96
2025-09-19 20:33:00,65.85,464.5978,173.2,1.6999999999999993,2.7999999999999994,2.4999999999999982,31.8,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1894.916
2025-09-19 20:36:00,66.0,460.4167,173.29999999999998,1.7499999999999982,2.7999999999999994,2.4499999999999993,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1890.794
2025-09-19 20:39:00,66.05000000000001,461.1545,173.29999999999998,1.7499999999999982,2.7999999999999994,2.4499999999999993,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1891.649
2025-09-19 20:42:00,66.3,468.533,173.39999999999998,1.7499999999999982,2.749999999999999,2.5,31.9,30.0,30.1,28.3,10.7,7.6,7.9,4.9,1903.428
2025-09-19 20:45:00,66.2,467.0573,173.39999999999998,1.799999999999999,2.749999999999999,2.3999999999999986,32.0,30.0,30.1,28.3,10.7,7.6,7.9,4.9,1901.245
2025-09-19 20:48:00,66.25,466.0735,173.5,1.7499999999999982,2.7999999999999994,2.5,31.9,30.0,30.1,28.3,10.7,7.7,7.9,4.9,1903.697
2025-09-19 20:51:00,65.94999999999999,458.941,173.5,1.799999999999999,2.749999999999999,2.3999999999999986,32.0,30.0,30.1,28.3,10.7,7.6,7.9,4.9,1899.724
2025-09-19 20:54:00,66.05,454.7599,173.6,1.7499999999999982,2.7999999999999994,2.3999999999999986,31.9,30.0,30.1,28.3,10.7,7.6,7.9,4.8,1898.369
2025-09-19 20:57:00,66.0,458.695,173.6,1.799999999999999,2.8499999999999996,2.349999999999998,32.0,30.0,30.1,28.3,10.7,7.6,7.8,4.8,1894.643
2025-09-19 21:00:00,66.0,455.9896,173.7,1.7499999999999982,2.8499999999999996,2.3999999999999986,31.9,30.0,30.1,28.3,10.7,7.6,7.8,4.8,1895.78
2025-09-19 21:03:00,65.75,461.1545,173.7,1.799999999999999,2.8499999999999996,2.349999999999998,32.0,30.0,30.1,28.3,10.7,7.6,7.8,4.8,1897.953
2025-09-19 21:06:00,65.85,452.7923,173.79999999999998,1.6999999999999975,2.8,2.4499999999999993,31.9,29.9,30.1,28.3,10.6,7.6,7.8,4.8,1888.619
2025-09-19 21:09:00,65.5,451.8085,173.79999999999998,1.7499999999999982,2.8499999999999996,2.3500000000000014,31.9,30.0,30.1,28.3,10.6,7.5,7.7,4.7,1884.7
2025-09-19 21:12:00,65.5,445.1678,173.89999999999998,1.6999999999999975,2.8499999999999996,2.400000000000002,31.9,29.9,30.1,28.3,10.6,7.5,7.7,4.7,1875.366
2025-09-19 21:15:00,65.4,448.8571,173.89999999999998,1.6499999999999986,2.85,2.450000000000001,31.8,29.9,30.1,28.3,10.6,7.4,7.7,4.6,1877.133
2025-09-19 21:18:00,65.0,445.1678,174.0,1.6499999999999986,2.75,2.4000000000000004,31.8,29.9,30.1,28.3,10.5,7.4,7.7,4.7,1865.413
2025-09-19 21:21:00,64.6,450.0868,174.0,1.6999999999999975,2.8000000000000003,2.3500000000000014,31.9,29.9,30.1,28.3,10.5,7.4,7.6,4.7,1865.761
2025-09-19 21:24:00,64.45,443.9381,174.1,1.7499999999999982,2.8500000000000005,2.3500000000000014,31.9,29.9,30.0,28.3,10.5,7.4,7.6,4.6,1861.583
2025-09-19 21:27:00,64.55,446.3976,174.1,1.6999999999999993,2.8500000000000005,2.4000000000000004,31.8,29.9,30.0,28.3,10.5,7.4,7.6,4.6,1857.164
2025-09-19 21:30:00,64.6,446.3976,174.2,1.6999999999999993,2.8000000000000003,2.4000000000000004,31.8,29.9,30.0,28.3,10.5,7.4,7.6,4.7,1848.871
2025-09-19 21:33:00,64.6,442.7083,174.2,1.7499999999999982,2.8000000000000003,2.3500000000000014,31.9,29.9,30.0,28.3,10.5,7.4,7.6,4.7,1851.344
2025-09-19 21:36:00,64.25,445.4138,174.29999999999998,1.6999999999999993,2.8000000000000003,2.3000000000000025,31.8,29.9,30.0,28.3,10.5,7.4,7.6,4.7,1845.49
2025-09-19 21:39:00,64.05000000000001,434.592,174.29999999999998,1.6999999999999993,2.8000000000000003,2.3000000000000025,31.8,29.9,30.0,28.3,10.5,7.4,7.6,4.7,1827.812
2025-09-19 21:42:00,63.45,432.1325,174.39999999999998,1.5999999999999996,2.75,2.3500000000000014,31.7,29.8,30.0,28.3,10.5,7.3,7.6,4.7,1813.578
2025-09-19 21:45:00,63.099999999999994,435.3299,174.39999999999998,1.6500000000000004,2.8,2.25,31.7,29.8,29.9,28.3,10.5,7.3,7.5,4.7,1800.701
2025-09-19 21:48:00,63.099999999999994,427.2136,174.5,1.700000000000001,2.75,2.3000000000000007,31.8,29.8,29.9,28.3,10.5,7.3,7.6,4.7,1798.975
2025-09-19 21:51:00,63.35,430.6568,174.5,1.6500000000000004,2.85,2.3000000000000007,31.7,29.8,29.9,28.3,10.6,7.3,7.6,4.6,1805.53
2025-09-19 21:54:00,63.2,441.9705,174.6,1.6500000000000004,2.8,2.25,31.7,29.8,29.9,28.3,10.6,7.3,7.6,4.7,1811.978
2025-09-19 21:57:00,63.449999999999996,433.1163,174.6,1.6500000000000004,2.85,2.3500000000000014,31.7,29.8,29.9,28.3,10.6,7.4,7.6,4.7,1806.256
2025-09-19 22:00:00,63.3,434.3461,174.7,1.6500000000000004,2.85,2.3500000000000014,31.7,29.8,29.9,28.3,10.6,7.4,7.6,4.7,1804.584
2025-09-19 22:03:00,63.349999999999994,431.3947,174.7,1.6500000000000004,2.8000000000000003,2.3500000000000014,31.7,29.8,29.9,28.3,10.6,7.4,7.6,4.8,1809.756
2025-09-19 22:06:00,63.25,425.4919,174.79999999999998,1.6500000000000004,2.8,2.25,31.7,29.8,29.9,28.3,10.6,7.3,7.6,4.7,1806.161
2025-09-19 22:09:00,62.85,431.8866,174.79999999999998,1.6500000000000004,2.8499999999999996,2.25,31.7,29.8,29.9,28.3,10.6,7.3,7.5,4.7,1803.309
2025-09-19 22:12:00,62.9,428.1974,174.89999999999998,1.6500000000000004,2.8499999999999996,2.25,31.7,29.8,29.9,28.3,10.6,7.3,7.5,4.7,1795.804
2025-09-19 22:15:00,63.050000000000004,425.7379,174.89999999999998,1.6000000000000014,2.8499999999999996,2.299999999999999,31.6,29.8,29.9,28.3,10.6,7.3,7.5,4.7,1788.18
2025-09-19 22:18:00,60.65,432.1325,175.0,1.5500000000000007,2.7499999999999996,2.2500000000000018,31.5,29.8,29.9,28.3,10.6,7.6,7.9,4.8,1727.137
2025-09-19 22:21:00,60.75,439.265,175.0,1.5999999999999996,2.65,2.150000000000002,31.6,29.9,30.0,28.3,10.6,7.7,8.0,5.0,1727.073
2025-09-19 22:24:00,62.25,431.8866,175.1,1.5999999999999996,2.7499999999999996,2.1999999999999993,31.6,29.9,30.0,28.3,10.6,7.6,7.8,4.9,1770.105
2025-09-19 22:27:00,62.45,431.8866,175.1,1.5500000000000007,2.6999999999999993,2.299999999999999,31.6,29.8,30.0,28.3,10.6,7.6,7.9,4.9,1771.608
2025-09-19 22:30:00,62.7,434.592,175.2,1.6499999999999986,2.7999999999999994,2.2500000000000018,31.7,29.9,30.0,28.3,10.7,7.6,7.8,4.9,1781.622
2025-09-19 22:33:00,62.8,435.3299,175.2,1.6499999999999986,2.749999999999999,2.2500000000000018,31.7,29.9,30.0,28.3,10.7,7.6,7.9,4.9,1785.503
2025-09-19 22:36:00,63.150000000000006,444.9219,175.29999999999998,1.6499999999999986,2.7999999999999994,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1799.292
2025-09-19 22:39:00,63.0,447.3813,175.29999999999998,1.5999999999999996,2.7999999999999994,2.3000000000000007,31.6,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1797.439
2025-09-19 22:42:00,63.3,444.43,175.39999999999998,1.6499999999999986,2.7999999999999994,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1810.718
2025-09-19 22:45:00,63.5,443.6921,175.39999999999998,1.6499999999999986,2.7999999999999994,2.3000000000000025,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1814.906
2025-09-19 22:48:00,63.650000000000006,445.1678,175.5,1.6999999999999993,2.7999999999999994,2.299999999999999,31.8,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1818.983
2025-09-19 22:51:00,63.95,446.3976,175.5,1.6499999999999986,2.749999999999999,2.350000000000003,31.7,29.9,30.0,28.3,10.7,7.6,7.9,4.9,1828.438
2025-09-19 22:54:00,64.05,451.0706,175.6,1.6499999999999986,2.7999999999999994,2.4000000000000004,31.7,29.9,30.0,28.3,10.7,7.7,7.9,4.9,1833.168
2025-09-19 22:57:00,64.5,450.0868,175.6,1.6499999999999986,2.7999999999999994,2.3499999999999996,31.8,29.9,30.1,28.3,10.7,7.7,7.9,4.9,1837.648
2025-09-19 23:00:00,64.85,447.8733,175.7,1.6999999999999975,2.7999999999999994,2.400000000000002,31.9,29.9,30.1,28.3,10.7,7.7,7.9,4.9,1850.035
2025-09-19 23:03:00,64.55000000000001,438.0353,175.7,1.6499999999999986,2.9000000000000004,2.3499999999999996,31.8,29.9,30.1,28.3,10.8,7.6,7.8,4.8,1839.805
2025-09-19 23:06:00,65.1,485.7494,175.79999999999998,1.6499999999999986,2.7999999999999994,2.4000000000000004,31.8,29.9,30.1,28.3,10.7,7.6,7.9,4.8,1873.58
2025-09-19 23:09:00,68.6,505.4254,175.79999999999998,1.8500000000000014,2.6999999999999997,2.5500000000000007,32.2,30.1,30.3,28.3,10.7,7.8,8.0,5.1,1962.623
2025-09-19 23:12:00,69.80000000000001,501.9821,175.89999999999998,1.8500000000000014,2.7499999999999996,2.649999999999995,32.2,30.1,30.3,28.3,10.7,7.7,7.9,5.0,2003.271
2025-09-19 23:15:00,69.9,500.9983,175.89999999999998,1.9499999999999975,2.7999999999999994,2.5999999999999996,32.3,30.2,30.3,28.3,10.7,7.7,7.9,4.9,2010.952
2025-09-19 23:18:00,70.3,500.9983,176.0,1.9999999999999982,2.7999999999999994,2.549999999999999,32.4,30.2,30.3,28.3,10.7,7.7,7.9,4.9,2013.165
2025-09-19 23:21:00,70.19999999999999,505.4254,176.0,1.9499999999999975,2.7999999999999994,2.5999999999999996,32.3,30.2,30.3,28.3,10.7,7.7,7.9,4.9,2020.76
2025-09-19 23:24:00,70.7,511.82,176.1,1.8999999999999986,2.7499999999999996,2.6500000000000004,32.3,30.2,30.4,28.3,10.7,7.7,7.9,5.0,2033.19
2025-09-19 23:27:00,71.19999999999999,512.066,176.1,1.9499999999999993,2.7499999999999996,2.6500000000000004,32.4,30.2,30.4,28.3,10.7,7.7,7.9,5.0,2042.266
2025-09-19 23:30:00,71.3,513.2957,176.2,1.9499999999999993,2.7999999999999994,2.6500000000000004,32.4,30.2,30.4,28.3,10.7,7.7,7.9,4.9,2037.398
2025-09-19 23:33:00,71.1,514.2795,176.2,2.0,2.7999999999999994,2.5999999999999996,32.5,30.2,30.4,28.3,10.7,7.7,7.9,4.9,2049.967
2025-09-19 23:36:00,71.0,510.5902,176.29999999999998,2.0,2.7999999999999994,2.5999999999999996,32.5,30.2,30.4,28.3,10.7,7.7,7.9,4.9,2050.361
