Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-19 23:39:00,71.1,506.6551,176.29999999999998,2.0,2.7999999999999994,2.5999999999999996,32.5,30.2,30.4,28.3,10.7,7.7,7.9,4.9,2041.422
2025-09-19 23:42:00,70.94999999999999,503.9496,176.39999999999998,1.9499999999999993,2.749999999999999,2.6500000000000004,32.4,30.2,30.4,28.3,10.7,7.6,7.9,4.9,2038.85
2025-09-19 23:45:00,70.9,500.5063,176.39999999999998,1.9499999999999993,2.749999999999999,2.6500000000000004,32.4,30.2,30.4,28.3,10.7,7.6,7.9,4.9,2038.426
2025-09-19 23:48:00,70.9,501.4901,176.5,1.9999999999999982,2.8499999999999996,2.5999999999999996,32.4,30.2,30.3,28.3,10.7,7.6,7.8,4.8,2039.334
2025-09-19 23:51:00,70.7,500.5063,176.5,1.9499999999999993,2.8,2.5999999999999996,32.4,30.2,30.4,28.3,10.6,7.6,7.8,4.8,2034.008
2025-09-19 23:54:00,70.7,500.2604,176.6,1.9999999999999982,2.75,2.549999999999999,32.4,30.2,30.3,28.3,10.6,7.5,7.8,4.8,2032.495
2025-09-19 23:57:00,70.6,499.5226,176.6,1.9999999999999982,2.8499999999999996,2.549999999999999,32.4,30.2,30.3,28.3,10.6,7.5,7.7,4.7,2031.818
2025-09-20 00:00:00,70.19999999999999,498.2928,176.7,1.8999999999999986,2.8,2.6499999999999986,32.3,30.1,30.3,28.3,10.5,7.5,7.7,4.7,2025.119
2025-09-20 00:03:00,70.19999999999999,494.8495,176.7,1.9499999999999993,2.75,2.5500000000000007,32.3,30.1,30.3,28.2,10.5,7.4,7.7,4.7,2018.876
2025-09-20 00:06:00,69.8,488.7008,176.79999999999998,1.9999999999999982,2.8500000000000005,2.5000000000000018,32.3,30.2,30.3,28.2,10.5,7.4,7.6,4.6,1999.511
2025-09-20 00:09:00,69.1,488.4549,176.79999999999998,1.9000000000000021,2.7500000000000004,2.5500000000000007,32.2,30.0,30.2,28.2,10.4,7.4,7.6,4.7,1986.704
2025-09-20 00:12:00,69.1,490.6684,176.89999999999998,1.9000000000000021,2.8000000000000003,2.5500000000000007,32.2,30.0,30.2,28.2,10.5,7.3,7.6,4.6,1982.238
2025-09-20 00:15:00,69.05,486.7332,176.89999999999998,1.9500000000000028,2.8000000000000003,2.5,32.2,30.1,30.2,28.2,10.5,7.4,7.6,4.7,1980.84
2025-09-20 00:18:00,69.0,487.2251,177.0,1.9000000000000021,2.8500000000000005,2.5500000000000007,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.6,1981.612
2025-09-20 00:21:00,69.1,489.9306,177.0,1.9000000000000021,2.8000000000000003,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.7,1986.096
2025-09-20 00:24:00,69.05,489.6846,177.1,1.9000000000000021,2.8000000000000003,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.7,1984.113
2025-09-20 00:27:00,69.1,485.9954,177.1,1.9000000000000021,2.8000000000000003,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.7,1984.802
2025-09-20 00:30:00,69.15,486.7332,177.2,1.9000000000000021,2.8500000000000005,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.6,1981.874
2025-09-20 00:33:00,69.1,485.7494,177.2,1.950000000000001,2.8500000000000005,2.5,32.2,30.0,30.1,28.2,10.5,7.4,7.6,4.6,1983.976
2025-09-20 00:36:00,69.05,486.2413,177.29999999999998,1.950000000000001,2.8000000000000003,2.5,32.2,30.0,30.1,28.2,10.5,7.4,7.6,4.7,1987.946
2025-09-20 00:39:00,69.25,487.4711,177.29999999999998,1.9000000000000021,2.8000000000000003,2.5,32.2,30.0,30.2,28.2,10.5,7.4,7.6,4.7,1988.938
2025-09-20 00:42:00,69.2,483.7818,177.39999999999998,1.950000000000001,2.8000000000000003,2.5,32.2,30.0,30.1,28.2,10.5,7.4,7.6,4.7,1981.393
2025-09-20 00:45:00,69.2,486.2413,177.39999999999998,2.0,2.85,2.5,32.2,30.0,30.1,28.1,10.6,7.4,7.6,4.7,1984.782
2025-09-20 00:48:00,69.15,482.0602,177.5,1.8999999999999986,2.85,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.4,7.6,4.7,1983.632
2025-09-20 00:51:00,69.05,476.8952,177.5,2.0,2.85,2.5,32.2,30.0,30.1,28.1,10.6,7.4,7.6,4.7,1982.742
2025-09-20 00:54:00,69.05,476.8952,177.6,1.8999999999999986,2.9000000000000004,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.4,7.6,4.6,1981.186
2025-09-20 00:57:00,69.0,478.125,177.6,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.6,7.4,7.7,4.7,1980.452
2025-09-20 01:00:00,69.0,476.1574,177.7,2.0,2.8,2.5,32.2,30.0,30.1,28.1,10.6,7.4,7.7,4.7,1977.798
2025-09-20 01:03:00,68.85,478.6169,177.7,1.8499999999999979,2.8,2.6000000000000014,32.0,29.9,30.1,28.1,10.6,7.4,7.7,4.7,1979.578
2025-09-20 01:06:00,69.15,480.0926,177.79999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.7,7.4,7.7,4.7,1981.536
2025-09-20 01:09:00,68.8,477.1412,177.79999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.1,10.7,7.4,7.7,4.7,1973.276
2025-09-20 01:12:00,68.95,475.6655,177.89999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,32.1,30.0,30.1,28.1,10.7,7.5,7.7,4.7,1983.467
2025-09-20 01:15:00,68.9,475.6655,177.89999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,32.1,30.0,30.1,28.1,10.7,7.5,7.7,4.7,1977.093
2025-09-20 01:18:00,69.05000000000001,478.8629,178.0,1.950000000000001,2.8999999999999995,2.5,32.2,30.0,30.1,28.2,10.7,7.5,7.7,4.7,1982.528
2025-09-20 01:21:00,68.95,480.8304,178.0,1.950000000000001,2.8999999999999995,2.5,32.2,30.0,30.1,28.2,10.7,7.5,7.7,4.7,1979.412
2025-09-20 01:24:00,69.05000000000001,475.6655,178.1,1.9000000000000021,2.8499999999999996,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1978.443
2025-09-20 01:27:00,68.85,472.2223,178.1,1.9000000000000021,2.8999999999999995,2.5,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1976.281
2025-09-20 01:30:00,68.85,472.2223,178.2,1.9000000000000021,2.8999999999999995,2.5,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1974.513
2025-09-20 01:33:00,68.69999999999999,466.3194,178.2,1.9000000000000021,2.8999999999999995,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1974.838
2025-09-20 01:36:00,68.75,469.5168,178.29999999999998,1.9000000000000021,2.8999999999999995,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1978.341
2025-09-20 01:39:00,68.8,469.0249,178.29999999999998,1.9000000000000021,2.8499999999999996,2.5,32.2,30.0,30.2,28.2,10.7,7.4,7.7,4.7,1976.748
2025-09-20 01:42:00,68.65,466.5654,178.39999999999998,1.9000000000000021,2.8999999999999995,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1970.445
2025-09-20 01:45:00,68.8,467.5492,178.39999999999998,1.9000000000000021,2.8999999999999995,2.549999999999997,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1974.886
2025-09-20 01:48:00,68.85,467.7951,178.5,1.9000000000000021,2.95,2.549999999999997,32.2,30.0,30.2,28.2,10.8,7.5,7.7,4.7,1974.453
2025-09-20 01:51:00,69.05,475.9114,178.5,1.9500000000000028,2.8999999999999995,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.7,1980.308
2025-09-20 01:54:00,69.05000000000001,479.3548,178.6,1.9500000000000028,2.8999999999999995,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.7,1986.251
2025-09-20 01:57:00,68.95,477.3871,178.6,1.9000000000000021,2.8499999999999996,2.599999999999998,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1979.525
2025-09-20 02:00:00,69.0,478.371,178.7,1.9500000000000028,2.8499999999999996,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.8,1979.583
2025-09-20 02:03:00,68.85,478.6169,178.7,1.9000000000000021,2.8499999999999996,2.599999999999998,32.2,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1982.649
2025-09-20 02:06:00,68.95,475.6655,178.79999999999998,1.8500000000000014,2.8499999999999996,2.6499999999999986,32.1,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1979.094
2025-09-20 02:09:00,69.1,479.3548,178.79999999999998,1.9499999999999993,2.8499999999999996,2.5,32.3,30.0,30.2,28.2,10.7,7.5,7.7,4.8,1984.489
2025-09-20 02:12:00,69.15,483.2899,178.89999999999998,1.9500000000000028,2.8499999999999996,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.8,1986.783
2025-09-20 02:15:00,69.05,481.0764,178.89999999999998,1.9500000000000028,2.8499999999999996,2.4999999999999964,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.8,1980.714
2025-09-20 02:18:00,69.15,485.9954,179.0,1.9000000000000021,2.8,2.599999999999998,32.1,30.1,30.2,28.2,10.7,7.5,7.8,4.8,1985.829
2025-09-20 02:21:00,69.25,485.9954,179.0,2.0,2.8,2.5,32.3,30.1,30.2,28.2,10.7,7.5,7.8,4.8,1988.684
2025-09-20 02:24:00,69.35,486.2413,179.1,2.0,2.7999999999999994,2.5,32.3,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1991.406
2025-09-20 02:27:00,69.35,492.1441,179.1,2.0,2.7999999999999994,2.5,32.3,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1996.16
2025-09-20 02:30:00,69.35,486.2413,179.2,1.9500000000000028,2.9000000000000004,2.549999999999997,32.2,30.1,30.2,28.2,10.8,7.6,7.8,4.8,1991.272
2025-09-20 02:33:00,69.35,489.6846,179.2,1.9000000000000021,2.8499999999999996,2.599999999999998,32.2,30.0,30.2,28.2,10.7,7.6,7.8,4.8,1992.825
2025-09-20 02:36:00,69.25,490.4225,179.29999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.3,30.0,30.2,28.2,10.7,7.6,7.8,4.8,1992.849
2025-09-20 02:39:00,69.35,488.2089,179.29999999999998,1.9500000000000028,2.7999999999999994,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1991.583
2025-09-20 02:42:00,69.35,486.9792,179.39999999999998,1.9500000000000028,2.7999999999999994,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1986.264
2025-09-20 02:45:00,69.35,489.9306,179.39999999999998,2.0,2.7999999999999994,2.5,32.3,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1992.111
2025-09-20 02:48:00,69.4,493.6198,179.5,1.9000000000000021,2.7999999999999994,2.599999999999998,32.2,30.0,30.2,28.2,10.7,7.6,7.8,4.9,1992.8
2025-09-20 02:51:00,69.55,493.6198,179.5,1.9500000000000028,2.7999999999999994,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.6,7.8,4.9,2007.099
2025-09-20 02:54:00,69.55000000000001,494.6036,179.6,1.9500000000000028,2.7999999999999994,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.6,7.8,4.9,2004.442
2025-09-20 02:57:00,69.69999999999999,496.5712,179.6,2.0,2.7999999999999994,2.5500000000000007,32.3,30.1,30.2,28.2,10.7,7.6,7.8,4.9,1998.855
2025-09-20 03:00:00,69.65,498.0469,179.7,2.0,2.7499999999999996,2.5500000000000007,32.3,30.1,30.2,28.2,10.7,7.6,7.8,5.0,2000.576
2025-09-20 03:03:00,69.4,486.7332,179.7,2.0,2.85,2.5,32.3,30.1,30.2,28.2,10.8,7.6,7.8,4.9,1999.008
2025-09-20 03:06:00,69.05000000000001,476.1574,179.79999999999998,2.0,2.8,2.5,32.3,30.1,30.2,28.2,10.7,7.5,7.8,4.8,1989.165
2025-09-20 03:09:00,68.85,471.2384,179.79999999999998,1.9500000000000028,2.8999999999999995,2.549999999999997,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.7,1980.77
2025-09-20 03:12:00,69.0,466.3194,179.89999999999998,1.9499999999999993,2.8999999999999995,2.5,32.3,30.0,30.2,28.2,10.7,7.5,7.7,4.7,1974.669
2025-09-20 03:15:00,68.85,465.8275,179.89999999999998,1.9500000000000028,2.8999999999999995,2.4999999999999964,32.2,30.1,30.2,28.2,10.7,7.5,7.7,4.7,1973.031
2025-09-20 03:18:00,68.44999999999999,465.3356,180.0,1.9000000000000021,2.95,2.5,32.2,30.0,30.2,28.2,10.7,7.4,7.6,4.6,1965.844
2025-09-20 03:21:00,67.94999999999999,456.4815,180.0,1.9000000000000021,2.8499999999999996,2.4499999999999993,32.2,30.0,30.2,28.2,10.7,7.4,7.7,4.7,1953.763
2025-09-20 03:24:00,65.15,448.8571,180.1,1.8000000000000007,2.8499999999999996,2.3500000000000014,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.8,1863.16
2025-09-20 03:27:00,64.85,440.7407,180.1,1.8499999999999996,2.8499999999999996,2.3000000000000007,32.0,30.0,30.1,28.2,10.7,7.6,7.8,4.8,1851.554
2025-09-20 03:30:00,64.65,436.3137,180.2,1.8499999999999996,2.8999999999999995,2.3000000000000007,32.0,30.0,30.1,28.2,10.7,7.6,7.8,4.7,1844.802
2025-09-20 03:33:00,64.0,435.0839,180.2,1.799999999999999,2.9,2.25,31.9,30.0,30.1,28.2,10.6,7.5,7.7,4.6,1823.374
2025-09-20 03:36:00,63.55,424.5081,180.29999999999998,1.799999999999999,2.8499999999999996,2.200000000000003,31.9,30.0,30.1,28.2,10.6,7.5,7.7,4.7,1805.652
2025-09-20 03:39:00,63.55,425.4919,180.29999999999998,1.799999999999999,2.8499999999999996,2.2500000000000036,31.9,29.9,30.0,28.2,10.6,7.5,7.7,4.7,1813.559
2025-09-20 03:42:00,63.75,434.592,180.39999999999998,1.6999999999999993,2.8,2.3499999999999996,31.8,29.9,30.1,28.2,10.6,7.5,7.8,4.7,1818.835
2025-09-20 03:45:00,63.65,434.3461,180.39999999999998,1.7499999999999982,2.8499999999999996,2.3000000000000007,31.9,29.9,30.1,28.2,10.6,7.5,7.7,4.7,1813.814
2025-09-20 03:48:00,63.5,430.4109,180.5,1.799999999999999,2.8499999999999996,2.3000000000000007,31.9,29.9,30.0,28.2,10.6,7.5,7.7,4.7,1810.505
2025-09-20 03:51:00,63.4,435.3299,180.5,1.7499999999999982,2.8,2.3000000000000007,31.9,29.9,30.1,28.2,10.5,7.5,7.7,4.7,1817.411
2025-09-20 03:54:00,63.45,436.5596,180.6,1.799999999999999,2.75,2.2500000000000036,31.9,29.9,30.0,28.2,10.5,7.4,7.7,4.7,1809.213
2025-09-20 03:57:00,63.25,430.1649,180.6,1.75,2.8,2.2500000000000018,31.8,29.9,30.0,28.2,10.6,7.4,7.7,4.7,1800.996
2025-09-20 04:00:00,63.55,430.4109,180.7,1.799999999999999,2.8499999999999996,2.2500000000000036,31.9,29.9,30.0,28.2,10.6,7.5,7.7,4.7,1805.485
2025-09-20 04:03:00,63.65,438.7731,180.7,1.75,2.8499999999999996,2.3000000000000025,31.8,29.9,30.0,28.2,10.6,7.5,7.7,4.7,1808.492
2025-09-20 04:06:00,63.65,437.5434,180.79999999999998,1.6999999999999993,2.8,2.3499999999999996,31.8,29.9,30.1,28.2,10.6,7.5,7.7,4.8,1815.892
2025-09-20 04:09:00,63.75,437.0515,180.79999999999998,1.75,2.75,2.3499999999999996,31.8,29.9,30.0,28.2,10.6,7.5,7.8,4.8,1812.696
2025-09-20 04:12:00,63.9,441.9705,180.89999999999998,1.7499999999999982,2.8499999999999996,2.3000000000000007,31.9,29.9,30.1,28.2,10.7,7.6,7.8,4.8,1818.978
2025-09-20 04:15:00,63.65,433.8542,180.89999999999998,1.7499999999999982,2.8,2.2500000000000036,31.9,29.9,30.1,28.2,10.7,7.5,7.8,4.8,1814.375
2025-09-20 04:18:00,63.75,433.3623,181.0,1.6999999999999993,2.75,2.3499999999999996,31.8,29.9,30.1,28.2,10.6,7.5,7.8,4.8,1813.56
2025-09-20 04:21:00,63.55,442.4624,181.0,1.75,2.8,2.3000000000000025,31.8,29.9,30.0,28.2,10.6,7.5,7.8,4.7,1811.104
2025-09-20 04:24:00,63.45,434.3461,181.1,1.7499999999999982,2.75,2.3000000000000007,31.9,29.9,30.1,28.2,10.6,7.5,7.8,4.8,1813.369
2025-09-20 04:27:00,63.65,437.0515,181.1,1.6999999999999993,2.8499999999999996,2.3499999999999996,31.8,29.9,30.1,28.2,10.6,7.5,7.7,4.7,1812.548
2025-09-20 04:30:00,63.65,440.4948,181.2,1.75,2.75,2.3000000000000025,31.8,29.9,30.0,28.2,10.6,7.5,7.8,4.8,1815.584
2025-09-20 04:33:00,63.75,440.0029,181.2,1.7499999999999982,2.8499999999999996,2.3000000000000007,31.9,29.9,30.1,28.2,10.7,7.6,7.8,4.8,1817.871
2025-09-20 04:36:00,63.95,447.6273,181.29999999999998,1.7499999999999982,2.8499999999999996,2.3500000000000014,31.9,29.9,30.1,28.2,10.7,7.6,7.8,4.8,1818.72
2025-09-20 04:39:00,63.849999999999994,441.7245,181.29999999999998,1.799999999999999,2.749999999999999,2.3000000000000007,31.9,30.0,30.1,28.2,10.7,7.6,7.9,4.9,1828.583
2025-09-20 04:42:00,64.1,444.9219,181.39999999999998,1.7499999999999982,2.7999999999999994,2.3500000000000014,31.9,29.9,30.1,28.2,10.7,7.7,7.9,4.9,1827.424
2025-09-20 04:45:00,64.25,454.7599,181.39999999999998,1.7499999999999982,2.7999999999999994,2.3500000000000014,31.9,29.9,30.1,28.2,10.7,7.7,7.9,4.9,1840.144
2025-09-20 04:48:00,64.35,455.4977,181.5,1.799999999999999,2.7999999999999994,2.3999999999999986,31.9,30.0,30.1,28.2,10.7,7.7,7.9,4.9,1844.907
2025-09-20 04:51:00,65.30000000000001,455.0058,181.5,1.8000000000000007,2.7999999999999994,2.349999999999998,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1864.319
2025-09-20 04:54:00,65.4,459.1869,181.6,1.8000000000000007,2.7999999999999994,2.3999999999999986,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1871.226
2025-09-20 04:57:00,65.4,460.1707,181.6,1.8000000000000007,2.7999999999999994,2.349999999999998,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1872.193
2025-09-20 05:00:00,65.9,462.1383,181.7,1.8000000000000007,2.7999999999999994,2.4499999999999993,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1883.596
2025-09-20 05:03:00,66.5,467.7951,181.7,1.8000000000000007,2.7999999999999994,2.5,32.0,30.0,30.2,28.2,10.7,7.7,7.9,4.9,1901.427
2025-09-20 05:06:00,66.65,470.2546,181.79999999999998,1.9000000000000021,2.8000000000000003,2.3999999999999986,32.1,30.1,30.2,28.2,10.8,7.7,7.9,5.0,1905.487
2025-09-20 05:09:00,66.9,472.2223,181.79999999999998,1.9000000000000021,2.85,2.3999999999999986,32.1,30.1,30.2,28.2,10.8,7.7,7.9,4.9,1929.106
2025-09-20 05:12:00,66.9,462.6302,181.89999999999998,1.8500000000000014,2.85,2.4499999999999993,32.1,30.0,30.2,28.2,10.8,7.7,7.9,4.9,1912.536
2025-09-20 05:15:00,67.0,461.6464,181.89999999999998,1.9500000000000028,2.85,2.349999999999998,32.2,30.1,30.2,28.2,10.8,7.7,7.9,4.9,1916.202
2025-09-20 05:18:00,66.9,464.5978,182.0,1.9000000000000021,2.85,2.3999999999999986,32.1,30.1,30.2,28.2,10.8,7.7,7.9,4.9,1916.629
2025-09-20 05:21:00,66.7,462.3843,182.0,1.9000000000000021,2.7999999999999994,2.349999999999998,32.2,30.1,30.2,28.3,10.7,7.6,7.9,4.8,1911.997
2025-09-20 05:24:00,66.8,461.6464,182.1,1.9000000000000021,2.8499999999999996,2.349999999999998,32.2,30.1,30.2,28.3,10.7,7.6,7.8,4.8,1910.052
2025-09-20 05:27:00,66.7,460.1707,182.1,1.8500000000000014,2.7999999999999994,2.3999999999999986,32.1,30.1,30.2,28.3,10.7,7.6,7.9,4.8,1898.809
2025-09-20 05:30:00,66.5,459.9248,182.2,1.8500000000000014,2.8499999999999996,2.3999999999999986,32.1,30.1,30.2,28.3,10.7,7.6,7.8,4.8,1906.491
2025-09-20 05:33:00,66.35,457.7112,182.2,1.8000000000000007,2.8499999999999996,2.4499999999999993,32.1,30.0,30.2,28.3,10.7,7.6,7.8,4.8,1899.09
2025-09-20 05:36:00,66.45,457.4652,182.29999999999998,1.8000000000000007,2.8499999999999996,2.4499999999999993,32.1,30.0,30.2,28.3,10.7,7.6,7.8,4.8,1899.19
2025-09-20 05:39:00,66.4,458.941,182.29999999999998,1.8000000000000007,2.8499999999999996,2.3999999999999986,32.1,30.0,30.2,28.3,10.6,7.5,7.7,4.7,1901.691
2025-09-20 05:42:00,66.3,462.1383,182.39999999999998,1.8000000000000007,2.8499999999999996,2.3999999999999986,32.1,30.0,30.2,28.3,10.6,7.5,7.7,4.7,1901.205
2025-09-20 05:45:00,66.19999999999999,454.7599,182.39999999999998,1.75,2.8499999999999996,2.4499999999999993,32.0,30.0,30.2,28.3,10.6,7.5,7.7,4.7,1893.067
2025-09-20 05:48:00,66.15,444.9219,182.5,1.8000000000000007,2.8499999999999996,2.3999999999999986,32.1,30.0,30.2,28.3,10.6,7.5,7.7,4.7,1891.271
2025-09-20 05:51:00,65.80000000000001,440.2488,182.5,1.75,2.9,2.3999999999999986,32.0,30.0,30.2,28.3,10.6,7.5,7.7,4.6,1879.971
2025-09-20 05:54:00,65.35,447.6273,182.6,1.799999999999999,2.9000000000000004,2.349999999999998,32.0,30.0,30.1,28.3,10.6,7.4,7.6,4.6,1867.76
2025-09-20 05:57:00,65.2,442.7083,182.6,1.799999999999999,2.9000000000000004,2.299999999999997,32.0,30.0,30.1,28.3,10.6,7.4,7.6,4.6,1864.634
2025-09-20 06:00:00,65.1,443.6921,182.7,1.799999999999999,2.8,2.299999999999997,32.0,30.0,30.1,28.3,10.6,7.4,7.7,4.7,1858.827
2025-09-20 06:03:00,65.25,442.4624,182.7,1.799999999999999,2.8,2.349999999999998,32.0,30.0,30.1,28.3,10.6,7.4,7.7,4.7,1861.267
2025-09-20 06:06:00,65.0,441.4786,182.79999999999998,1.799999999999999,2.85,2.349999999999998,31.9,30.0,30.1,28.2,10.6,7.4,7.6,4.7,1857.932
2025-09-20 06:09:00,64.75,441.2326,182.79999999999998,1.799999999999999,2.85,2.3000000000000007,32.0,29.9,30.0,28.3,10.6,7.4,7.6,4.7,1847.386
2025-09-20 06:12:00,64.5,443.6921,182.89999999999998,1.75,2.8,2.4000000000000004,31.8,29.9,30.0,28.2,10.6,7.4,7.7,4.7,1847.484
2025-09-20 06:15:00,64.45,444.9219,182.89999999999998,1.75,2.85,2.350000000000003,31.8,29.9,30.0,28.2,10.6,7.4,7.6,4.7,1845.154
2025-09-20 06:18:00,64.3,438.0353,183.0,1.799999999999999,2.85,2.3000000000000043,31.9,29.9,30.0,28.2,10.6,7.4,7.6,4.7,1834.577
2025-09-20 06:21:00,63.95,435.3299,183.0,1.75,2.8,2.3000000000000025,31.8,29.9,30.0,28.2,10.6,7.3,7.6,4.7,1833.663
2025-09-20 06:24:00,63.7,431.8866,183.1,1.799999999999999,2.8,2.2500000000000036,31.9,29.9,30.0,28.2,10.6,7.3,7.6,4.7,1812.484
2025-09-20 06:27:00,64.05000000000001,430.4109,183.1,1.700000000000001,2.85,2.3500000000000014,31.8,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1820.249
2025-09-20 06:30:00,63.95,435.5758,183.2,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1833.921
2025-09-20 06:33:00,63.95,437.5434,183.2,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1829.313
2025-09-20 06:36:00,63.9,435.0839,183.29999999999998,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1825.273
2025-09-20 06:39:00,64.05,435.0839,183.29999999999998,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1821.461
2025-09-20 06:42:00,64.05,440.4948,183.39999999999998,1.799999999999999,2.9,2.2500000000000036,31.9,29.9,30.0,28.2,10.7,7.4,7.6,4.7,1831.857
2025-09-20 06:45:00,63.95,433.8542,183.39999999999998,1.75,2.9,2.3000000000000025,31.9,29.8,30.0,28.2,10.7,7.4,7.6,4.7,1825.606
2025-09-20 06:48:00,64.2,431.8866,183.5,1.75,2.85,2.3000000000000025,31.9,29.8,30.0,28.2,10.6,7.4,7.6,4.7,1835.018
2025-09-20 06:51:00,64.15,438.2813,183.5,1.75,2.8499999999999996,2.3000000000000025,31.9,29.8,30.0,28.2,10.7,7.4,7.7,4.7,1828.091
2025-09-20 06:54:00,64.25,443.2002,183.6,1.75,2.8,2.4000000000000004,31.9,29.8,30.0,28.2,10.7,7.4,7.7,4.8,1835.551
2025-09-20 06:57:00,64.25,436.5596,183.6,1.75,2.8499999999999996,2.3000000000000025,31.9,29.8,30.0,28.2,10.7,7.5,7.7,4.8,1830.795
2025-09-20 07:00:00,64.44999999999999,436.8056,183.7,1.75,2.8499999999999996,2.3000000000000025,31.9,29.8,30.0,28.2,10.7,7.5,7.7,4.8,1833.806
2025-09-20 07:03:00,64.75,447.3813,183.7,1.700000000000001,2.8499999999999996,2.3500000000000014,31.8,29.8,30.0,28.2,10.7,7.5,7.7,4.8,1844.696
2025-09-20 07:06:00,64.85,453.7761,183.79999999999998,1.75,2.7499999999999996,2.4000000000000004,31.9,29.8,30.0,28.2,10.7,7.5,7.8,4.9,1849.612
2025-09-20 07:09:00,65.0,453.5301,183.79999999999998,1.75,2.7999999999999994,2.4000000000000004,31.9,29.8,30.0,28.2,10.7,7.6,7.8,4.9,1842.297
2025-09-20 07:12:00,65.1,457.2193,183.89999999999998,1.75,2.7999999999999994,2.4000000000000004,31.9,29.8,30.0,28.2,10.7,7.6,7.8,4.9,1848.863
2025-09-20 07:15:00,65.55,465.3356,183.89999999999998,1.8499999999999996,2.6999999999999993,2.3500000000000014,32.0,29.9,30.0,28.2,10.7,7.6,7.9,5.0,1864.999
2025-09-20 07:18:00,66.1,466.5654,184.0,1.8999999999999986,2.8,2.3999999999999986,32.0,29.9,30.0,28.1,10.8,7.6,7.9,4.9,1886.684
2025-09-20 07:21:00,66.5,466.5654,184.0,1.8499999999999979,2.8000000000000003,2.4499999999999993,32.0,29.9,30.1,28.1,10.8,7.7,7.9,5.0,1896.856
2025-09-20 07:24:00,66.9,471.2384,184.1,1.8499999999999979,2.85,2.4499999999999993,32.0,29.9,30.1,28.1,10.8,7.7,7.9,4.9,1916.655
2025-09-20 07:27:00,66.9,480.0926,184.1,1.9499999999999993,2.85,2.4499999999999993,32.1,30.0,30.1,28.1,10.8,7.7,7.9,4.9,1927.9
2025-09-20 07:30:00,67.94999999999999,488.7008,184.2,2.0,2.8000000000000003,2.3999999999999986,32.2,30.0,30.1,28.1,10.8,7.8,8.0,5.0,1952.691
2025-09-20 07:33:00,69.1,492.39,184.2,1.950000000000001,2.8000000000000003,2.5,32.2,30.0,30.2,28.1,10.8,7.7,8.0,4.9,1986.618
2025-09-20 07:36:00,69.7,491.1603,184.29999999999998,1.950000000000001,2.85,2.5500000000000007,32.2,30.0,30.2,28.1,10.8,7.8,8.0,4.9,2000.793
2025-09-20 07:39:00,69.9,494.6036,184.29999999999998,1.950000000000001,2.85,2.6000000000000014,32.2,30.0,30.2,28.1,10.8,7.8,8.0,4.9,2013.619
2025-09-20 07:42:00,70.1,495.5874,184.39999999999998,1.950000000000001,2.85,2.6000000000000014,32.2,30.0,30.2,28.1,10.8,7.8,8.0,4.9,2011.539
2025-09-20 07:45:00,70.19999999999999,497.8009,184.39999999999998,1.9999999999999982,2.8000000000000003,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,8.0,4.9,2020.942
2025-09-20 07:48:00,70.4,499.0307,184.5,1.950000000000001,2.85,2.599999999999998,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2026.542
2025-09-20 07:51:00,70.4,495.3414,184.5,1.9999999999999982,2.85,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2019.433
2025-09-20 07:54:00,70.4,498.2928,184.6,1.950000000000001,2.85,2.6000000000000014,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2018.162
2025-09-20 07:57:00,70.19999999999999,499.5226,184.6,2.049999999999999,2.7999999999999994,2.5,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.9,2014.777
2025-09-20 08:00:00,70.1,499.0307,184.7,1.9999999999999982,2.7999999999999994,2.5500000000000007,32.3,30.0,30.2,28.1,10.7,7.7,7.9,4.9,2012.238
2025-09-20 08:03:00,70.19999999999999,500.5063,184.7,1.950000000000001,2.749999999999999,2.5500000000000007,32.2,30.0,30.2,28.1,10.7,7.6,7.9,4.9,2018.1
2025-09-20 08:06:00,70.1,499.7685,184.79999999999998,1.950000000000001,2.8499999999999996,2.5500000000000007,32.2,30.0,30.2,28.1,10.7,7.6,7.8,4.8,2016.609
2025-09-20 08:09:00,70.1,499.5226,184.79999999999998,1.9000000000000004,2.8499999999999996,2.6000000000000014,32.1,30.0,30.2,28.1,10.7,7.6,7.8,4.8,2013.996
2025-09-20 08:12:00,70.19999999999999,501.7361,184.89999999999998,1.9000000000000004,2.8499999999999996,2.6000000000000014,32.1,30.0,30.2,28.1,10.7,7.6,7.8,4.8,2013.808
2025-09-20 08:15:00,70.1,500.2604,184.89999999999998,2.0,2.8499999999999996,2.5500000000000007,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2015.489
2025-09-20 08:18:00,70.1,497.309,185.0,2.0,2.8499999999999996,2.5500000000000007,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2020.853
2025-09-20 08:21:00,69.80000000000001,494.1117,185.0,2.0,2.8,2.5500000000000007,32.2,30.0,30.1,28.1,10.6,7.6,7.8,4.8,2004.083
2025-09-20 08:24:00,69.7,491.1603,185.1,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.1,10.6,7.5,7.7,4.7,2007.095
2025-09-20 08:27:00,69.6,489.6846,185.1,1.9499999999999993,2.8499999999999996,2.5,32.1,30.0,30.1,28.1,10.6,7.5,7.7,4.7,2004.677
2025-09-20 08:30:00,69.7,489.9306,185.2,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.1,10.6,7.5,7.7,4.7,1992.798
2025-09-20 08:33:00,69.55,488.2089,185.2,1.8999999999999986,2.8499999999999996,2.5500000000000007,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,1998.214
2025-09-20 08:36:00,69.7,484.7656,185.29999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,29.9,30.1,28.0,10.6,7.5,7.7,4.7,1999.78
2025-09-20 08:39:00,69.6,484.2737,185.39999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.0,29.9,30.1,28.0,10.6,7.5,7.7,4.7,1996.843
2025-09-20 08:42:00,69.5,482.5521,185.39999999999998,1.9499999999999993,2.9,2.5500000000000007,32.1,29.9,30.1,28.0,10.6,7.5,7.7,4.6,1997.059
2025-09-20 08:45:00,69.4,483.2899,185.39999999999998,1.9499999999999993,2.85,2.5500000000000007,32.1,29.9,30.1,28.0,10.6,7.4,7.7,4.6,1993.558
2025-09-20 08:48:00,69.0,481.8142,185.5,1.950000000000001,2.9000000000000004,2.4999999999999982,32.1,29.8,30.0,28.0,10.6,7.4,7.6,4.6,1976.989
2025-09-20 08:51:00,68.75,475.9114,185.5,1.9499999999999993,2.9000000000000004,2.5,32.0,29.9,30.0,28.0,10.6,7.4,7.6,4.6,1969.57
2025-09-20 08:54:00,68.35,472.2223,185.6,1.8499999999999996,2.9000000000000004,2.549999999999999,31.9,29.8,30.0,28.0,10.6,7.4,7.6,4.6,1959.862
2025-09-20 08:57:00,68.15,469.5168,185.6,1.9000000000000004,2.9000000000000004,2.4999999999999982,32.0,29.8,30.0,28.0,10.6,7.4,7.6,4.6,1961.551
2025-09-20 09:00:00,68.25,470.9925,185.7,1.9499999999999993,2.85,2.4499999999999993,32.0,29.9,30.0,28.0,10.6,7.4,7.6,4.7,1954.588
2025-09-20 09:03:00,68.25,475.1736,185.7,1.9000000000000004,2.8,2.4999999999999982,32.0,29.8,30.0,28.0,10.6,7.4,7.7,4.7,1961.649
2025-09-20 09:06:00,69.05,504.4415,185.79999999999998,1.9499999999999993,2.7999999999999994,2.5500000000000007,32.0,29.9,30.0,28.0,10.7,7.6,7.8,4.9,1989.216
2025-09-20 09:09:00,69.3,504.6875,185.79999999999998,2.0,2.7499999999999996,2.5,32.1,29.9,30.0,28.0,10.7,7.7,7.9,5.0,1991.46
2025-09-20 09:12:00,69.7,504.4415,185.89999999999998,2.0,2.7499999999999996,2.5500000000000007,32.2,29.9,30.1,28.0,10.7,7.7,7.9,5.0,2006.792
2025-09-20 09:15:00,69.4,500.2604,185.89999999999998,1.9499999999999993,2.7999999999999994,2.5500000000000007,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.9,1993.846
2025-09-20 09:18:00,69.5,497.309,186.0,2.0,2.7999999999999994,2.5500000000000007,32.1,29.9,30.0,28.0,10.7,7.6,7.8,4.9,1995.721
2025-09-20 09:21:00,69.3,499.2766,186.0,1.9499999999999993,2.7999999999999994,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.9,1989.695
2025-09-20 09:24:00,69.4,500.9983,186.1,1.9499999999999993,2.7999999999999994,2.5500000000000007,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.9,1995.971
2025-09-20 09:27:00,69.6,502.228,186.1,1.9499999999999993,2.7999999999999994,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.9,1996.531
2025-09-20 09:30:00,69.8,505.9173,186.2,1.9499999999999993,2.8000000000000003,2.6000000000000014,32.1,29.9,30.1,28.0,10.8,7.7,7.9,5.0,2011.982
2025-09-20 09:33:00,70.6,508.8687,186.2,2.0500000000000007,2.7500000000000004,2.599999999999998,32.2,30.0,30.1,28.0,10.8,7.7,8.0,5.0,2032.904
2025-09-20 09:36:00,71.4,514.0336,186.29999999999998,2.0000000000000018,2.8000000000000003,2.6499999999999986,32.2,30.0,30.2,28.0,10.8,7.8,8.0,5.0,2052.701
2025-09-20 09:39:00,71.7,513.7876,186.29999999999998,2.049999999999999,2.8000000000000003,2.6999999999999993,32.3,30.0,30.2,28.0,10.8,7.8,8.0,5.0,2067.275
2025-09-20 09:42:00,71.9,514.0336,186.39999999999998,2.049999999999999,2.85,2.650000000000002,32.3,30.0,30.2,28.0,10.8,7.7,7.9,4.9,2072.231
2025-09-20 09:45:00,71.9,515.2633,186.39999999999998,2.049999999999999,2.85,2.650000000000002,32.3,30.0,30.2,28.0,10.8,7.7,7.9,4.9,2071.858
2025-09-20 09:48:00,71.9,514.2795,186.5,1.9999999999999982,2.85,2.650000000000002,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2070.701
2025-09-20 09:51:00,72.0,515.2633,186.5,2.0999999999999996,2.8000000000000003,2.599999999999998,32.4,30.1,30.2,28.1,10.8,7.7,8.0,4.9,2067.554
2025-09-20 09:54:00,71.9,516.493,186.6,2.0000000000000018,2.8000000000000003,2.6999999999999957,32.2,30.1,30.2,28.1,10.8,7.7,8.0,4.9,2072.086
2025-09-20 09:57:00,72.0,520.4282,186.6,2.0999999999999996,2.7500000000000004,2.5500000000000007,32.4,30.1,30.2,28.1,10.8,7.7,8.0,5.0,2074.678
2025-09-20 10:00:00,72.1,518.9525,186.7,2.049999999999999,2.8000000000000003,2.6499999999999986,32.3,30.1,30.2,28.1,10.8,7.7,8.0,4.9,2077.445
2025-09-20 10:03:00,71.9,517.9688,186.7,2.0000000000000018,2.85,2.6999999999999957,32.2,30.1,30.2,28.1,10.8,7.7,7.9,4.9,2078.494
2025-09-20 10:06:00,71.85,516.739,186.79999999999998,2.049999999999999,2.85,2.6499999999999986,32.3,30.1,30.2,28.1,10.8,7.7,7.9,4.9,2067.14
2025-09-20 10:09:00,71.80000000000001,518.7066,186.79999999999998,2.0999999999999996,2.85,2.599999999999998,32.4,30.1,30.2,28.1,10.8,7.7,7.9,4.9,2067.012
2025-09-20 10:12:00,71.80000000000001,517.9688,186.89999999999998,2.049999999999999,2.7999999999999994,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.9,2073.086
2025-09-20 10:15:00,71.9,518.2147,186.89999999999998,1.950000000000001,2.7999999999999994,2.7499999999999964,32.2,30.0,30.2,28.1,10.7,7.7,7.9,4.9,2069.783
2025-09-20 10:18:00,71.6,518.9525,187.0,2.049999999999999,2.749999999999999,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2071.005
2025-09-20 10:21:00,71.7,518.9525,187.0,2.0999999999999996,2.7999999999999994,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.9,2065.865
2025-09-20 10:24:00,71.7,520.6742,187.1,2.049999999999999,2.7499999999999996,2.6499999999999986,32.4,30.0,30.2,28.1,10.6,7.6,7.8,4.9,2063.874
2025-09-20 10:27:00,71.6,520.1823,187.1,2.049999999999999,2.6999999999999993,2.6499999999999986,32.3,30.1,30.2,28.1,10.6,7.6,7.9,4.9,2059.67
2025-09-20 10:30:00,71.55000000000001,520.6742,187.2,2.049999999999999,2.749999999999999,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2069.396
2025-09-20 10:33:00,71.7,519.4445,187.2,2.0999999999999996,2.749999999999999,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2069.999
2025-09-20 10:36:00,71.80000000000001,519.1985,187.29999999999998,2.049999999999999,2.749999999999999,2.599999999999998,32.4,30.1,30.3,28.1,10.7,7.6,7.9,4.9,2064.963
2025-09-20 10:39:00,71.7,520.1823,187.29999999999998,2.049999999999999,2.749999999999999,2.6499999999999986,32.4,30.1,30.3,28.1,10.7,7.6,7.9,4.9,2071.705
2025-09-20 10:42:00,71.7,517.7228,187.39999999999998,2.049999999999999,2.7499999999999996,2.6499999999999986,32.3,30.1,30.2,28.1,10.6,7.6,7.8,4.9,2060.48
2025-09-20 10:45:00,71.4,515.7552,187.39999999999998,2.0999999999999996,2.8,2.599999999999998,32.4,30.1,30.2,28.1,10.6,7.6,7.8,4.8,2072.538
2025-09-20 10:48:00,71.3,511.5741,187.5,2.049999999999999,2.8499999999999996,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2057.21
2025-09-20 10:51:00,71.4,510.0984,187.5,2.0999999999999996,2.8499999999999996,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2056.805
2025-09-20 10:54:00,71.5,512.8038,187.6,2.049999999999999,2.8499999999999996,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2061.83
2025-09-20 10:57:00,71.6,517.7228,187.6,2.049999999999999,2.749999999999999,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2061.511
2025-09-20 11:00:00,71.6,520.4282,187.7,2.0999999999999996,2.7499999999999996,2.599999999999998,32.4,30.1,30.2,28.1,10.6,7.6,7.8,4.9,2061.368
2025-09-20 11:03:00,71.6,521.412,187.7,1.950000000000001,2.7499999999999996,2.6999999999999957,32.2,30.1,30.3,28.1,10.6,7.6,7.8,4.9,2062.059
2025-09-20 11:06:00,71.6,520.6742,187.79999999999998,2.049999999999999,2.7499999999999996,2.599999999999998,32.4,30.1,30.3,28.1,10.6,7.6,7.8,4.9,2064.838
2025-09-20 11:09:00,71.6,519.9363,187.79999999999998,2.0999999999999996,2.7499999999999996,2.599999999999998,32.4,30.1,30.2,28.1,10.6,7.6,7.8,4.9,2059.139
2025-09-20 11:12:00,71.6,519.4445,187.89999999999998,2.049999999999999,2.8,2.6499999999999986,32.3,30.1,30.2,28.1,10.6,7.6,7.8,4.8,2056.16
2025-09-20 11:15:00,71.6,518.7066,187.89999999999998,1.950000000000001,2.8,2.7499999999999964,32.2,30.0,30.2,28.1,10.6,7.6,7.8,4.8,2066.312
2025-09-20 11:18:00,71.7,518.7066,188.0,2.049999999999999,2.8,2.6499999999999986,32.3,30.1,30.2,28.1,10.6,7.6,7.8,4.8,2064.219
2025-09-20 11:21:00,71.6,517.4769,188.0,2.0999999999999996,2.749999999999999,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2073.404
2025-09-20 11:24:00,71.6,515.2633,188.1,2.049999999999999,2.749999999999999,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2070.642
2025-09-20 11:27:00,71.7,514.2795,188.1,2.049999999999999,2.7999999999999994,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.9,2067.643
2025-09-20 11:30:00,71.7,512.5579,188.2,2.049999999999999,2.8499999999999996,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.8,2070.702
2025-09-20 11:33:00,71.80000000000001,512.066,188.2,2.049999999999999,2.8499999999999996,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.8,2066.829
2025-09-20 11:36:00,71.80000000000001,514.2795,188.29999999999998,2.049999999999999,2.7999999999999994,2.6999999999999993,32.3,30.1,30.2,28.1,10.7,7.7,7.9,4.9,2061.25
2025-09-20 11:39:00,71.7,514.0336,188.29999999999998,2.0999999999999996,2.7999999999999994,2.599999999999998,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.9,2068.505
2025-09-20 11:42:00,71.80000000000001,513.0498,188.39999999999998,2.049999999999999,2.7999999999999994,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.8,2071.32
2025-09-20 11:45:00,71.7,511.3281,188.39999999999998,2.049999999999999,2.7999999999999994,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.8,2063.516
2025-09-20 11:48:00,71.6,510.8362,188.5,2.0000000000000018,2.8499999999999996,2.6999999999999957,32.2,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2064.169
2025-09-20 11:51:00,71.6,512.066,188.5,2.049999999999999,2.8499999999999996,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2063.799
2025-09-20 11:54:00,71.80000000000001,515.0174,188.6,1.9999999999999982,2.7999999999999994,2.6999999999999993,32.3,30.0,30.2,28.1,10.7,7.6,7.9,4.8,2064.891
2025-09-20 11:57:00,71.7,515.0174,188.6,2.049999999999999,2.7999999999999994,2.6499999999999986,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.8,2069.673
2025-09-20 12:00:00,71.7,515.0174,188.7,2.049999999999999,2.749999999999999,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.9,4.9,2062.612
2025-09-20 12:03:00,71.7,514.5255,188.7,1.9999999999999982,2.749999999999999,2.6999999999999993,32.3,30.0,30.2,28.1,10.7,7.6,7.9,4.9,2058.596
2025-09-20 12:06:00,71.9,514.5255,188.79999999999998,1.9999999999999982,2.7999999999999994,2.6999999999999993,32.3,30.0,30.2,28.1,10.7,7.6,7.9,4.8,2065.189
2025-09-20 12:09:00,71.6,515.5093,188.79999999999998,2.049999999999999,2.7999999999999994,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.9,2061.499
2025-09-20 12:12:00,71.6,515.7552,188.89999999999998,1.9999999999999982,2.7999999999999994,2.650000000000002,32.3,30.0,30.2,28.1,10.7,7.6,7.9,4.8,2057.438
2025-09-20 12:15:00,71.6,514.0336,188.89999999999998,2.049999999999999,2.8499999999999996,2.6000000000000014,32.3,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2056.404
2025-09-20 12:18:00,71.6,513.0498,189.0,2.0999999999999996,2.8499999999999996,2.5500000000000007,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2065.967
2025-09-20 12:21:00,71.5,508.8687,189.0,2.0999999999999996,2.8499999999999996,2.5500000000000007,32.4,30.1,30.2,28.1,10.7,7.6,7.8,4.8,2059.075
2025-09-20 12:24:00,71.4,503.4577,189.1,1.950000000000001,2.8499999999999996,2.6999999999999993,32.2,30.0,30.2,28.1,10.7,7.6,7.8,4.8,2052.836
2025-09-20 12:27:00,71.2,498.5388,189.1,1.9999999999999982,2.8499999999999996,2.6000000000000014,32.3,30.0,30.2,28.1,10.7,7.5,7.8,4.7,2051.624
2025-09-20 12:30:00,71.2,498.5388,189.2,1.950000000000001,2.8499999999999996,2.6499999999999986,32.2,30.0,30.2,28.1,10.7,7.5,7.8,4.7,2047.178
2025-09-20 12:33:00,71.3,498.2928,189.2,1.950000000000001,2.8999999999999995,2.599999999999998,32.2,30.0,30.2,28.1,10.7,7.5,7.7,4.7,2047.117
2025-09-20 12:36:00,71.2,498.2928,189.29999999999998,1.9999999999999982,2.8499999999999996,2.6000000000000014,32.3,30.0,30.2,28.1,10.7,7.5,7.8,4.7,2051.211
2025-09-20 12:39:00,71.2,495.5874,189.29999999999998,1.950000000000001,2.8499999999999996,2.6499999999999986,32.2,30.0,30.2,28.1,10.7,7.5,7.8,4.7,2049.072
2025-09-20 12:42:00,71.1,492.1441,189.39999999999998,1.950000000000001,2.8999999999999995,2.599999999999998,32.2,30.0,30.2,28.1,10.7,7.5,7.7,4.7,2043.209
2025-09-20 12:45:00,71.0,493.3738,189.39999999999998,1.950000000000001,2.9,2.599999999999998,32.2,30.0,30.2,28.1,10.6,7.5,7.7,4.6,2043.512
2025-09-20 12:48:00,71.0,493.1279,189.5,1.950000000000001,2.9,2.599999999999998,32.2,30.0,30.2,28.1,10.6,7.5,7.7,4.6,2044.589
2025-09-20 12:51:00,70.8,492.39,189.5,1.950000000000001,2.9,2.599999999999998,32.2,30.0,30.2,28.1,10.6,7.5,7.7,4.6,2035.262
2025-09-20 12:54:00,70.4,492.1441,189.6,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.4,7.7,4.6,2025.298
2025-09-20 12:57:00,70.05,489.6846,189.6,2.0,2.9000000000000004,2.5,32.2,30.0,30.1,28.1,10.6,7.4,7.6,4.6,2011.172
2025-09-20 13:00:00,70.1,485.7494,189.7,1.8499999999999979,2.8,2.650000000000002,32.0,29.9,30.1,28.1,10.6,7.4,7.7,4.7,2013.316
2025-09-20 13:03:00,70.0,489.1927,189.7,1.8999999999999986,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2010.021
2025-09-20 13:06:00,70.0,491.8981,189.79999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2012.436
2025-09-20 13:09:00,70.2,492.8819,189.79999999999998,1.9499999999999993,2.8499999999999996,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2011.931
2025-09-20 13:12:00,70.15,495.8333,189.89999999999998,2.0,2.8,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.5,7.8,4.8,2013.914
2025-09-20 13:15:00,70.3,493.3738,189.89999999999998,2.0,2.8499999999999996,2.5,32.2,30.0,30.1,28.1,10.7,7.5,7.7,4.8,2010.805
2025-09-20 13:18:00,70.2,493.3738,190.0,2.0,2.8999999999999995,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.5,7.7,4.7,2020.711
2025-09-20 13:21:00,70.2,491.1603,190.0,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2016.412
2025-09-20 13:24:00,70.2,491.8981,190.1,2.0,2.8999999999999995,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.5,7.7,4.7,2014.333
2025-09-20 13:27:00,70.3,494.6036,190.1,1.9499999999999993,2.8499999999999996,2.599999999999998,32.2,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2021.044
2025-09-20 13:30:00,70.19999999999999,494.8495,190.2,2.0,2.8499999999999996,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.5,7.7,4.8,2022.245
2025-09-20 13:33:00,70.3,496.0793,190.2,2.0,2.8,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.5,7.8,4.8,2022.6
2025-09-20 13:36:00,70.4,495.3414,190.29999999999998,2.0,2.8499999999999996,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2019.059
2025-09-20 13:39:00,70.5,494.8495,190.29999999999998,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.2,29.9,30.1,28.1,10.8,7.6,7.8,4.8,2027.593
2025-09-20 13:42:00,70.4,496.0793,190.39999999999998,1.9499999999999993,2.9000000000000004,2.599999999999998,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2025.619
2025-09-20 13:45:00,70.5,497.0631,190.39999999999998,2.0,2.9000000000000004,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2027.668
2025-09-20 13:48:00,70.6,498.0469,190.5,1.9999999999999982,2.85,2.5500000000000007,32.3,30.0,30.2,28.1,10.8,7.6,7.8,4.9,2034.125
2025-09-20 13:51:00,70.6,499.5226,190.5,2.0,2.9000000000000004,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2029.236
2025-09-20 13:54:00,70.5,499.5226,190.6,2.0,2.9000000000000004,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2035.337
2025-09-20 13:57:00,70.6,500.5063,190.6,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2036.658
2025-09-20 14:00:00,70.80000000000001,500.9983,190.7,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2034.415
2025-09-20 14:03:00,70.7,504.4415,190.7,1.9999999999999982,2.8,2.5500000000000007,32.3,30.0,30.2,28.1,10.8,7.6,7.9,4.9,2036.849
2025-09-20 14:06:00,70.7,506.4091,190.79999999999998,2.0,2.8,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.9,4.9,2047.819
2025-09-20 14:09:00,70.8,507.8849,190.79999999999998,1.950000000000001,2.85,2.6499999999999986,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2042.464
2025-09-20 14:12:00,70.9,505.6713,190.89999999999998,1.9999999999999982,2.85,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2042.508
2025-09-20 14:15:00,71.0,505.4254,190.89999999999998,1.950000000000001,2.85,2.6499999999999986,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2047.169
2025-09-20 14:18:00,70.80000000000001,507.8849,191.0,1.9999999999999982,2.8000000000000003,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,8.0,4.9,2041.125
2025-09-20 14:21:00,71.0,509.6065,191.0,1.9999999999999982,2.85,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2039.948
2025-09-20 14:24:00,71.0,509.1146,191.1,2.0,2.85,2.6499999999999986,32.2,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2045.539
2025-09-20 14:27:00,70.9,507.6389,191.1,2.049999999999997,2.85,2.5500000000000007,32.3,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2042.395
2025-09-20 14:30:00,70.9,509.3605,191.2,1.950000000000001,2.85,2.6499999999999986,32.2,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2045.868
2025-09-20 14:33:00,70.9,509.6065,191.2,1.9999999999999982,2.85,2.6000000000000014,32.3,30.0,30.2,28.1,10.8,7.7,7.9,4.9,2041.655
2025-09-20 14:36:00,70.80000000000001,508.8687,191.29999999999998,2.049999999999997,2.749999999999999,2.5500000000000007,32.3,30.0,30.1,28.1,10.7,7.6,7.9,4.9,2040.336
2025-09-20 14:39:00,70.9,509.6065,191.29999999999998,2.0,2.7999999999999994,2.6499999999999986,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2040.76
2025-09-20 14:42:00,70.80000000000001,509.1146,191.39999999999998,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2038.652
2025-09-20 14:45:00,70.80000000000001,510.0984,191.39999999999998,1.9999999999999982,2.7999999999999994,2.6000000000000014,32.3,30.0,30.2,28.1,10.7,7.6,7.8,4.9,2035.188
2025-09-20 14:48:00,70.80000000000001,511.3281,191.5,2.049999999999997,2.7999999999999994,2.5500000000000007,32.3,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2038.911
2025-09-20 14:51:00,70.80000000000001,510.8362,191.5,2.049999999999997,2.7999999999999994,2.6000000000000014,32.3,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2039.523
2025-09-20 14:54:00,70.80000000000001,511.5741,191.6,1.9499999999999993,2.7999999999999994,2.6499999999999986,32.2,29.9,30.1,28.1,10.7,7.6,7.8,4.9,2037.346
2025-09-20 14:57:00,70.7,511.5741,191.6,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2039.507
2025-09-20 15:00:00,70.6,511.3281,191.7,2.049999999999997,2.7499999999999996,2.5500000000000007,32.3,30.0,30.1,28.1,10.6,7.6,7.8,4.9,2035.727
2025-09-20 15:03:00,70.6,511.3281,191.7,2.0,2.7499999999999996,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.6,7.8,4.9,2030.534
2025-09-20 15:06:00,70.6,510.3443,191.79999999999998,2.0,2.8,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.6,7.8,4.8,2035.666
2025-09-20 15:09:00,70.6,507.6389,191.79999999999998,2.0,2.8499999999999996,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2035.093
2025-09-20 15:12:00,70.6,509.6065,191.89999999999998,2.0,2.75,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.5,7.8,4.8,2034.342
2025-09-20 15:15:00,70.6,509.1146,191.89999999999998,1.9499999999999993,2.8,2.6499999999999986,32.1,30.0,30.1,28.1,10.6,7.6,7.8,4.8,2036.973
2025-09-20 15:18:00,70.6,509.3605,192.0,2.0,2.75,2.599999999999998,32.2,30.0,30.1,28.1,10.6,7.5,7.8,4.8,2027.063
2025-09-20 15:21:00,70.6,509.3605,192.0,1.9499999999999993,2.75,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.8,4.8,2030.498
2025-09-20 15:24:00,70.6,507.8849,192.1,2.0,2.8,2.549999999999997,32.2,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2031.319
2025-09-20 15:27:00,70.5,505.9173,192.1,1.9499999999999993,2.75,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.8,4.8,2032.324
2025-09-20 15:30:00,70.4,505.6713,192.2,2.049999999999997,2.8,2.5500000000000007,32.3,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2026.094
2025-09-20 15:33:00,70.3,501.9821,192.2,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2026.418
2025-09-20 15:36:00,70.3,498.2928,192.29999999999998,2.0,2.8,2.5,32.2,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2018.367
2025-09-20 15:39:00,70.25,497.309,192.29999999999998,1.8999999999999986,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2024.064
2025-09-20 15:42:00,70.2,497.309,192.39999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2027.041
2025-09-20 15:45:00,70.3,496.0793,192.39999999999998,1.9499999999999993,2.8,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2024.607
2025-09-20 15:48:00,70.35,496.8171,192.5,1.9499999999999993,2.8499999999999996,2.599999999999998,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2024.282
2025-09-20 15:51:00,70.4,497.0631,192.5,1.8999999999999986,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2022.446
2025-09-20 15:54:00,70.3,498.5388,192.6,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2027.141
2025-09-20 15:57:00,70.3,502.228,192.6,1.8999999999999986,2.8,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2021.913
2025-09-20 16:00:00,70.4,501.7361,192.7,1.8999999999999986,2.8,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2022.655
2025-09-20 16:03:00,70.3,499.7685,192.7,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2015.791
2025-09-20 16:06:00,70.2,497.0631,192.79999999999998,1.8999999999999986,2.8,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.4,7.7,4.7,2021.076
2025-09-20 16:09:00,70.2,496.5712,192.79999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.1,10.6,7.5,7.7,4.7,2025.129
2025-09-20 16:12:00,70.2,496.0793,192.89999999999998,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.7,2020.1
2025-09-20 16:15:00,70.3,497.309,192.89999999999998,1.8999999999999986,2.8,2.6000000000000014,32.1,29.9,30.1,28.1,10.6,7.5,7.7,4.8,2026.728
2025-09-20 16:18:00,70.35,497.8009,193.0,1.8999999999999986,2.8,2.6000000000000014,32.0,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2022.512
2025-09-20 16:21:00,70.4,496.5712,193.0,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2021.619
2025-09-20 16:24:00,70.3,492.1441,193.1,1.9499999999999993,2.8499999999999996,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2020.766
2025-09-20 16:27:00,70.30000000000001,491.1603,193.1,1.8999999999999986,2.8999999999999995,2.6499999999999986,32.1,29.9,30.1,28.1,10.7,7.5,7.7,4.7,2024.432
2025-09-20 16:30:00,70.45,493.3738,193.2,1.8999999999999986,2.8999999999999995,2.6000000000000014,32.1,29.9,30.1,28.1,10.7,7.5,7.7,4.7,2026.671
2025-09-20 16:33:00,70.5,497.0631,193.2,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.8,4.8,2027.286
2025-09-20 16:36:00,70.6,495.3414,193.29999999999998,1.8999999999999986,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.1,10.7,7.6,7.8,4.8,2032.944
2025-09-20 16:39:00,70.5,497.0631,193.29999999999998,2.0,2.8499999999999996,2.549999999999997,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2033.888
2025-09-20 16:42:00,70.7,496.5712,193.39999999999998,2.0,2.9000000000000004,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2033.688
