Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-20 16:45:00,70.7,498.5388,193.39999999999998,1.9499999999999993,2.9000000000000004,2.599999999999998,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2031.235
2025-09-20 16:48:00,70.7,499.7685,193.5,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2031.485
2025-09-20 16:51:00,70.65,499.5226,193.5,2.049999999999997,2.9000000000000004,2.5500000000000007,32.3,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2035.602
2025-09-20 16:54:00,70.6,498.0469,193.6,1.9999999999999964,2.8499999999999996,2.5500000000000007,32.3,29.9,30.1,28.1,10.7,7.6,7.8,4.8,2028.512
2025-09-20 16:57:00,70.6,498.5388,193.6,2.049999999999997,2.9000000000000004,2.5500000000000007,32.3,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2032.794
2025-09-20 17:00:00,70.6,498.2928,193.7,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2026.603
2025-09-20 17:03:00,70.6,497.8009,193.7,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2035.813
2025-09-20 17:06:00,70.8,499.7685,193.79999999999998,2.0,2.85,2.549999999999997,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2041.14
2025-09-20 17:09:00,70.7,499.7685,193.79999999999998,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2036.287
2025-09-20 17:12:00,70.80000000000001,502.7199,193.89999999999998,1.950000000000001,2.85,2.6499999999999986,32.2,30.0,30.2,28.1,10.8,7.6,7.8,4.9,2038.551
2025-09-20 17:15:00,70.9,500.5063,193.89999999999998,2.0,2.8,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.9,4.9,2045.693
2025-09-20 17:18:00,70.9,500.5063,194.0,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2040.513
2025-09-20 17:21:00,70.9,505.9173,194.0,1.9499999999999993,2.85,2.6499999999999986,32.2,29.9,30.1,28.1,10.8,7.7,7.9,4.9,2039.357
2025-09-20 17:24:00,70.9,504.4415,194.1,1.950000000000001,2.85,2.599999999999998,32.2,30.0,30.2,28.1,10.8,7.6,7.8,4.9,2041.548
2025-09-20 17:27:00,70.80000000000001,506.9011,194.1,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2040.184
2025-09-20 17:30:00,70.9,508.3767,194.2,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2043.496
2025-09-20 17:33:00,70.9,510.3443,194.2,2.0,2.7999999999999994,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.9,2045.14
2025-09-20 17:36:00,70.9,508.8687,194.29999999999998,1.9499999999999993,2.85,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2045.808
2025-09-20 17:39:00,70.9,506.9011,194.29999999999998,1.9499999999999993,2.85,2.6499999999999986,32.2,29.9,30.1,28.1,10.8,7.7,7.9,4.9,2045.898
2025-09-20 17:42:00,71.0,507.6389,194.39999999999998,2.049999999999997,2.85,2.6000000000000014,32.3,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2047.174
2025-09-20 17:45:00,71.19999999999999,507.8849,194.39999999999998,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.7,7.9,4.9,2050.443
2025-09-20 17:48:00,70.9,498.5388,194.5,2.0,2.85,2.599999999999998,32.2,30.0,30.1,28.1,10.8,7.6,7.8,4.9,2039.926
2025-09-20 17:51:00,70.80000000000001,501.4901,194.5,1.9499999999999993,2.85,2.6499999999999986,32.2,29.9,30.1,28.1,10.8,7.6,7.8,4.9,2040.979
2025-09-20 17:54:00,70.80000000000001,498.5388,194.6,1.9499999999999993,2.9000000000000004,2.6499999999999986,32.1,30.0,30.1,28.1,10.8,7.6,7.8,4.8,2036.409
2025-09-20 17:57:00,70.80000000000001,498.5388,194.6,2.0,2.8499999999999996,2.599999999999998,32.2,30.0,30.1,28.1,10.7,7.6,7.8,4.8,2036.346
2025-09-20 18:00:00,70.5,494.8495,194.7,1.9499999999999993,2.8,2.5500000000000007,32.2,29.9,30.1,28.1,10.7,7.5,7.8,4.8,2030.201
2025-09-20 18:03:00,70.6,499.7685,194.7,1.8999999999999986,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.1,10.7,7.5,7.7,4.8,2031.538
2025-09-20 18:06:00,70.6,500.7523,194.79999999999998,2.0,2.8,2.5,32.2,30.0,30.1,28.1,10.6,7.5,7.7,4.8,2032.792
2025-09-20 18:09:00,70.80000000000001,501.9821,194.79999999999998,1.9499999999999993,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.7,4.8,2037.859
2025-09-20 18:12:00,70.7,503.2118,194.89999999999998,1.9499999999999993,2.8,2.6000000000000014,32.0,30.0,30.1,28.0,10.7,7.5,7.8,4.8,2035.069
2025-09-20 18:15:00,70.80000000000001,503.9496,194.89999999999998,2.0,2.8499999999999996,2.6000000000000014,32.2,29.9,30.1,28.0,10.7,7.6,7.8,4.8,2036.95
2025-09-20 18:18:00,70.80000000000001,504.6875,195.0,1.9499999999999993,2.8499999999999996,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.8,2030.342
2025-09-20 18:21:00,70.80000000000001,503.9496,195.0,2.0,2.8499999999999996,2.5500000000000007,32.1,30.0,30.1,28.0,10.7,7.6,7.8,4.8,2035.82
2025-09-20 18:24:00,70.6,502.9659,195.1,1.9499999999999993,2.8499999999999996,2.6499999999999986,32.1,29.9,30.1,28.0,10.7,7.6,7.8,4.8,2036.566
2025-09-20 18:27:00,70.7,500.5063,195.1,2.0,2.8,2.6000000000000014,32.2,29.9,30.1,28.0,10.7,7.5,7.8,4.8,2037.896
2025-09-20 18:30:00,70.4,497.309,195.2,2.0,2.8999999999999995,2.5500000000000007,32.2,29.9,30.1,28.0,10.7,7.5,7.7,4.7,2035.428
2025-09-20 18:33:00,70.4,496.0793,195.2,1.9499999999999993,2.8999999999999995,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.7,4.7,2029.353
2025-09-20 18:36:00,70.4,496.8171,195.29999999999998,2.0,2.8999999999999995,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2032.488
2025-09-20 18:39:00,70.6,500.5063,195.29999999999998,2.0,2.8999999999999995,2.5500000000000007,32.2,29.9,30.1,28.0,10.7,7.5,7.7,4.7,2032.296
2025-09-20 18:42:00,70.7,500.9983,195.39999999999998,1.9499999999999993,2.8,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.8,4.8,2032.702
2025-09-20 18:45:00,70.7,498.5388,195.39999999999998,1.9499999999999993,2.8,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.8,4.8,2028.642
2025-09-20 18:48:00,70.6,497.0631,195.5,2.0,2.8499999999999996,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.7,4.8,2026.981
2025-09-20 18:51:00,70.5,495.8333,195.5,2.0,2.8999999999999995,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2026.717
2025-09-20 18:54:00,70.4,492.8819,195.6,1.9499999999999993,2.8999999999999995,2.6000000000000014,32.1,29.9,30.1,28.0,10.7,7.5,7.7,4.7,2024.843
2025-09-20 18:57:00,70.4,495.3414,195.6,1.9499999999999993,2.8999999999999995,2.650000000000002,32.0,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2022.103
2025-09-20 19:00:00,70.19999999999999,489.4387,195.7,2.0,2.8999999999999995,2.5500000000000007,32.1,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2020.391
2025-09-20 19:03:00,70.4,488.7008,195.7,1.9499999999999993,2.8999999999999995,2.6000000000000014,32.0,29.9,30.0,28.0,10.7,7.5,7.7,4.7,2022.719
2025-09-20 19:06:00,70.6,489.9306,195.79999999999998,1.950000000000001,2.8999999999999995,2.5999999999999996,32.1,29.8,30.0,28.0,10.7,7.5,7.7,4.7,2028.611
2025-09-20 19:09:00,70.6,491.8981,195.79999999999998,1.9499999999999993,2.8499999999999996,2.650000000000002,32.0,29.9,30.0,28.0,10.7,7.6,7.8,4.8,2033.976
2025-09-20 19:12:00,70.6,494.8495,195.89999999999998,1.9499999999999993,2.8499999999999996,2.650000000000002,32.0,29.9,30.0,28.0,10.7,7.5,7.8,4.7,2033.497
2025-09-20 19:15:00,70.7,494.6036,195.89999999999998,2.0,2.8499999999999996,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.8,4.7,2032.821
2025-09-20 19:18:00,70.5,496.0793,196.0,2.0,2.8499999999999996,2.6000000000000014,32.1,29.9,30.0,28.0,10.7,7.5,7.8,4.7,2037.441
2025-09-20 19:21:00,70.6,498.0469,196.0,1.950000000000001,2.8500000000000005,2.700000000000001,32.0,29.8,30.0,27.9,10.8,7.5,7.8,4.8,2038.588
2025-09-20 19:24:00,70.6,496.8171,196.1,2.0000000000000018,2.9000000000000004,2.6500000000000004,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.8,2036.59
2025-09-20 19:27:00,70.7,494.8495,196.1,2.0000000000000018,2.95,2.5999999999999996,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2035.635
2025-09-20 19:30:00,70.75,488.7008,196.2,2.0000000000000018,2.95,2.6500000000000004,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2028.921
2025-09-20 19:33:00,70.6,490.4225,196.2,1.950000000000001,2.95,2.6500000000000004,32.0,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2034.048
2025-09-20 19:36:00,70.80000000000001,493.1279,196.29999999999998,1.950000000000001,2.95,2.700000000000001,32.0,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2030.886
2025-09-20 19:39:00,70.80000000000001,494.1117,196.29999999999998,2.0,2.9000000000000004,2.650000000000002,32.0,29.9,30.0,27.9,10.8,7.6,7.8,4.8,2034.866
2025-09-20 19:42:00,70.80000000000001,494.8495,196.39999999999998,2.0500000000000007,2.9000000000000004,2.5500000000000007,32.1,29.9,30.0,27.9,10.8,7.6,7.8,4.8,2041.03
2025-09-20 19:45:00,70.7,492.8819,196.39999999999998,1.9000000000000004,2.95,2.7500000000000018,31.9,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2035.283
2025-09-20 19:48:00,70.7,486.7332,196.5,2.0000000000000018,2.95,2.6500000000000004,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2035.197
2025-09-20 19:51:00,70.6,484.7656,196.5,1.950000000000001,2.9000000000000004,2.700000000000001,32.0,29.8,30.0,27.9,10.8,7.6,7.8,4.8,2026.429
2025-09-20 19:54:00,70.6,486.7332,196.6,2.0000000000000018,2.95,2.6500000000000004,32.1,29.8,30.0,27.9,10.8,7.6,7.8,4.7,2027.549
2025-09-20 19:57:00,70.6,489.4387,196.6,2.0000000000000018,2.9000000000000004,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.8,4.7,2038.805
2025-09-20 20:00:00,70.3,488.2089,196.7,1.950000000000001,2.95,2.5999999999999996,32.0,29.8,30.0,27.9,10.8,7.5,7.7,4.7,2033.894
2025-09-20 20:03:00,70.5,487.2251,196.7,1.950000000000001,2.95,2.5999999999999996,32.0,29.8,30.0,27.9,10.8,7.5,7.7,4.7,2033.256
2025-09-20 20:06:00,70.4,486.9792,196.79999999999998,1.950000000000001,2.9000000000000004,2.5999999999999996,32.0,29.8,30.0,27.9,10.8,7.5,7.8,4.7,2029.404
2025-09-20 20:09:00,70.5,489.9306,196.79999999999998,2.0000000000000018,2.9000000000000004,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.8,4.7,2036.299
2025-09-20 20:12:00,70.5,490.9144,196.89999999999998,2.0000000000000018,2.95,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2026.086
2025-09-20 20:15:00,70.5,490.9144,196.89999999999998,2.0000000000000018,2.8999999999999995,2.5999999999999996,32.0,29.8,29.9,27.9,10.7,7.5,7.7,4.7,2028.884
2025-09-20 20:18:00,70.4,488.7008,197.0,2.0000000000000018,2.8999999999999995,2.5999999999999996,32.0,29.8,29.9,27.9,10.7,7.5,7.7,4.7,2027.483
2025-09-20 20:21:00,70.6,487.963,197.0,1.950000000000001,2.9000000000000004,2.5999999999999996,32.0,29.8,30.0,27.9,10.8,7.5,7.8,4.7,2028.184
2025-09-20 20:24:00,70.5,486.7332,197.1,2.0000000000000018,2.9000000000000004,2.549999999999999,32.1,29.8,30.0,27.9,10.8,7.5,7.8,4.7,2029.798
2025-09-20 20:27:00,70.4,485.0116,197.1,1.9000000000000004,2.95,2.6500000000000004,31.9,29.8,30.0,27.9,10.8,7.5,7.7,4.7,2024.993
2025-09-20 20:30:00,70.2,480.0926,197.2,2.0000000000000018,2.95,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2013.391
2025-09-20 20:33:00,70.0,478.371,197.2,2.0000000000000018,2.95,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2018.199
2025-09-20 20:36:00,70.0,479.8466,197.29999999999998,2.0000000000000018,2.95,2.5999999999999996,32.0,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2014.808
2025-09-20 20:39:00,70.0,481.3224,197.29999999999998,1.950000000000001,2.95,2.549999999999999,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2015.001
2025-09-20 20:42:00,69.9,473.9438,197.39999999999998,1.950000000000001,2.95,2.549999999999999,31.9,29.8,29.9,27.9,10.8,7.5,7.7,4.7,2008.485
2025-09-20 20:45:00,69.55,470.0087,197.39999999999998,1.950000000000001,2.95,2.5999999999999996,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1998.952
2025-09-20 20:48:00,69.55,474.6817,197.5,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1996.188
2025-09-20 20:51:00,69.35,476.8952,197.5,1.950000000000001,2.95,2.549999999999999,31.9,29.8,29.9,27.9,10.8,7.5,7.7,4.7,1987.718
2025-09-20 20:54:00,69.44999999999999,477.1412,197.6,1.950000000000001,2.95,2.5999999999999996,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1994.488
2025-09-20 20:57:00,69.55,478.6169,197.6,1.950000000000001,2.95,2.549999999999999,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1996.848
2025-09-20 21:00:00,69.65,481.0764,197.7,1.9000000000000004,2.95,2.5500000000000025,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,1993.635
2025-09-20 21:03:00,69.45,480.0926,197.7,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2002.703
2025-09-20 21:06:00,69.65,479.6007,197.79999999999998,1.9000000000000004,2.95,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2005.166
2025-09-20 21:09:00,69.75,481.0764,197.79999999999998,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2003.863
2025-09-20 21:12:00,69.55,483.044,197.89999999999998,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2001.297
2025-09-20 21:15:00,69.75,479.8466,197.89999999999998,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2005.318
2025-09-20 21:18:00,69.65,479.3548,198.0,1.950000000000001,2.8500000000000005,2.5999999999999996,32.0,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2001.265
2025-09-20 21:21:00,69.75,483.5359,198.0,1.950000000000001,2.95,2.5999999999999996,32.0,29.7,29.9,27.9,10.8,7.5,7.7,4.7,2008.273
2025-09-20 21:24:00,69.80000000000001,481.0764,198.1,1.950000000000001,2.9000000000000004,2.5999999999999996,32.0,29.7,29.9,27.9,10.9,7.5,7.8,4.8,2012.513
2025-09-20 21:27:00,69.85,480.5845,198.1,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.9,7.6,7.8,4.8,2010.528
2025-09-20 21:30:00,69.9,482.0602,198.2,1.9000000000000004,2.8500000000000005,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2006.626
2025-09-20 21:33:00,69.75,482.3062,198.2,1.9000000000000004,2.95,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.7,2001.127
2025-09-20 21:36:00,69.75,479.8466,198.29999999999998,1.9000000000000004,2.8500000000000005,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2003.501
2025-09-20 21:39:00,69.80000000000001,481.8142,198.29999999999998,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.8,2008.95
2025-09-20 21:42:00,69.75,483.7818,198.39999999999998,1.9000000000000004,2.8500000000000005,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2004.757
2025-09-20 21:45:00,69.95,480.5845,198.39999999999998,1.9000000000000004,2.9000000000000004,2.5999999999999996,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.8,2003.833
2025-09-20 21:48:00,69.95,486.2413,198.5,1.9000000000000004,2.8500000000000005,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2011.419
2025-09-20 21:51:00,69.95,486.2413,198.5,1.950000000000001,2.8500000000000005,2.549999999999999,32.0,29.7,29.9,27.9,10.8,7.5,7.8,4.8,2000.663
2025-09-20 21:54:00,69.9,484.5197,198.6,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.8,2005.883
2025-09-20 21:57:00,70.1,492.8819,198.6,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.9,29.7,29.9,27.9,10.8,7.6,7.8,4.8,2015.585
2025-09-20 22:00:00,70.0,491.8981,198.7,1.9499999999999993,2.9000000000000004,2.6500000000000004,31.9,29.7,29.9,27.8,10.8,7.6,7.8,4.8,2008.409
2025-09-20 22:03:00,69.95,489.6846,198.7,2.0,2.9000000000000004,2.5999999999999996,32.0,29.7,29.9,27.8,10.8,7.6,7.8,4.8,2011.674
2025-09-20 22:06:00,69.85,488.4549,198.79999999999998,2.049999999999999,2.9000000000000004,2.5999999999999996,32.0,29.7,29.8,27.8,10.8,7.6,7.8,4.8,2013.698
2025-09-20 22:09:00,70.0,491.1603,198.79999999999998,1.9999999999999982,2.9000000000000004,2.5500000000000025,31.9,29.7,29.8,27.8,10.8,7.6,7.8,4.8,2015.885
2025-09-20 22:12:00,69.9,488.7008,198.89999999999998,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.8,29.6,29.8,27.8,10.8,7.6,7.8,4.8,2009.575
2025-09-20 22:15:00,69.95,486.9792,198.89999999999998,1.9499999999999993,2.9000000000000004,2.6000000000000014,31.9,29.6,29.8,27.8,10.8,7.6,7.8,4.8,2008.635
2025-09-20 22:18:00,70.1,490.9144,199.0,1.9999999999999982,2.9000000000000004,2.5500000000000025,31.9,29.7,29.8,27.8,10.8,7.6,7.8,4.8,2013.783
2025-09-20 22:21:00,70.3,500.7523,199.0,1.9000000000000004,2.9000000000000004,2.6500000000000004,31.8,29.6,29.8,27.8,10.8,7.6,7.8,4.8,2024.126
2025-09-20 22:24:00,70.6,510.3443,199.1,2.049999999999999,2.8000000000000003,2.6500000000000004,31.9,29.7,29.8,27.7,10.8,7.7,7.9,5.0,2028.644
2025-09-20 22:27:00,70.75,513.0498,199.1,2.0,2.8000000000000003,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.7,7.9,5.0,2036.667
2025-09-20 22:30:00,70.6,506.4091,199.2,2.0,2.85,2.6499999999999986,31.9,29.6,29.8,27.7,10.8,7.7,7.9,4.9,2032.336
2025-09-20 22:33:00,70.6,503.4577,199.2,1.950000000000001,2.85,2.6500000000000004,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.9,2031.156
2025-09-20 22:36:00,70.5,501.9821,199.29999999999998,1.950000000000001,2.9000000000000004,2.6500000000000004,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.8,2028.318
2025-09-20 22:39:00,70.6,503.4577,199.29999999999998,2.0,2.85,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.6,7.8,4.9,2033.344
2025-09-20 22:42:00,70.65,506.6551,199.39999999999998,2.0,2.8,2.6499999999999986,31.9,29.6,29.8,27.7,10.8,7.6,7.9,4.9,2026.762
2025-09-20 22:45:00,70.55000000000001,506.4091,199.39999999999998,2.0,2.8,2.6499999999999986,31.9,29.6,29.8,27.7,10.8,7.6,7.9,4.9,2034.056
2025-09-20 22:48:00,70.69999999999999,505.9173,199.5,1.950000000000001,2.85,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.9,2034.273
2025-09-20 22:51:00,70.69999999999999,505.1794,199.5,2.0,2.8,2.6499999999999986,31.9,29.6,29.8,27.7,10.8,7.6,7.9,4.9,2030.605
2025-09-20 22:54:00,70.8,508.1308,199.6,1.9499999999999993,2.8000000000000003,2.6999999999999993,31.9,29.6,29.8,27.8,10.8,7.7,7.9,5.0,2036.779
2025-09-20 22:57:00,70.8,510.5902,199.6,2.049999999999999,2.85,2.5999999999999996,32.0,29.7,29.8,27.8,10.8,7.7,7.9,4.9,2040.83
2025-09-20 23:00:00,70.6,513.0498,199.7,1.9999999999999982,2.85,2.5999999999999996,31.9,29.7,29.8,27.8,10.8,7.6,7.8,4.9,2035.034
2025-09-20 23:03:00,70.5,504.1956,199.7,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.6,7.8,4.8,2030.23
2025-09-20 23:06:00,70.5,507.147,199.79999999999998,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.6,7.8,4.8,2030.116
2025-09-20 23:09:00,70.6,506.4091,199.79999999999998,2.049999999999999,2.7999999999999994,2.5999999999999996,32.0,29.7,29.8,27.8,10.7,7.6,7.8,4.9,2031.151
2025-09-20 23:12:00,70.5,503.4577,199.89999999999998,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.6,7.8,4.8,2028.795
2025-09-20 23:15:00,70.2,494.6036,199.89999999999998,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.8,2017.841
2025-09-20 23:18:00,70.1,494.6036,200.0,1.9999999999999982,2.8999999999999995,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.7,2022.651
2025-09-20 23:21:00,70.2,491.8981,200.0,1.9999999999999982,2.8999999999999995,2.5500000000000025,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.7,2020.177
2025-09-20 23:24:00,70.1,492.8819,200.1,1.9999999999999982,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.8,2017.323
2025-09-20 23:27:00,70.1,492.1441,200.1,1.9499999999999993,2.8999999999999995,2.6000000000000014,31.8,29.7,29.8,27.8,10.7,7.5,7.7,4.7,2018.981
2025-09-20 23:30:00,70.1,487.4711,200.2,2.049999999999999,2.95,2.549999999999999,32.0,29.7,29.8,27.8,10.8,7.5,7.7,4.7,2020.936
2025-09-20 23:33:00,70.1,483.7818,200.2,1.9999999999999982,2.8999999999999995,2.5500000000000025,31.9,29.7,29.8,27.8,10.7,7.5,7.7,4.7,2014.558
2025-09-20 23:36:00,69.75,475.6655,200.29999999999998,1.9000000000000004,2.95,2.5999999999999996,31.8,29.6,29.8,27.8,10.7,7.4,7.6,4.6,2009.381
2025-09-20 23:39:00,68.94999999999999,470.7465,200.29999999999998,1.9000000000000004,2.95,2.5999999999999996,31.7,29.6,29.7,27.8,10.7,7.4,7.6,4.6,1972.103
2025-09-20 23:42:00,65.45,470.2546,200.39999999999998,1.8500000000000014,2.7499999999999996,2.349999999999998,31.6,29.6,29.7,27.8,10.7,7.7,7.9,5.0,1866.655
2025-09-20 23:45:00,65.55,473.6979,200.39999999999998,1.9000000000000021,2.7999999999999994,2.349999999999998,31.6,29.6,29.7,27.7,10.7,7.7,7.9,4.9,1871.676
2025-09-20 23:48:00,65.9,468.533,200.5,1.8000000000000007,2.7999999999999994,2.4499999999999993,31.5,29.5,29.7,27.7,10.7,7.7,7.9,4.9,1873.824
2025-09-20 23:51:00,66.0,471.4844,200.5,1.8000000000000007,2.85,2.4499999999999993,31.5,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1878.376
2025-09-20 23:54:00,65.95,470.0087,200.6,1.8000000000000007,2.85,2.5,31.5,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1877.492
2025-09-20 23:57:00,66.30000000000001,478.371,200.6,1.8500000000000014,2.7999999999999994,2.3999999999999986,31.6,29.5,29.7,27.7,10.7,7.7,7.9,4.9,1889.245
2025-09-21 00:00:00,66.5,479.8466,200.7,1.8500000000000014,2.7999999999999994,2.5,31.6,29.5,29.7,27.7,10.7,7.7,7.9,4.9,1895.948
2025-09-21 00:03:00,66.5,477.6331,200.7,1.8499999999999996,2.749999999999999,2.5,31.5,29.5,29.6,27.7,10.7,7.6,7.9,4.9,1894.559
2025-09-21 00:06:00,66.6,479.8466,200.79999999999998,1.9000000000000004,2.7999999999999994,2.3999999999999986,31.6,29.5,29.6,27.7,10.7,7.7,7.9,4.9,1891.547
2025-09-21 00:09:00,66.69999999999999,482.5521,200.79999999999998,1.9000000000000004,2.7999999999999994,2.4499999999999993,31.6,29.5,29.6,27.7,10.7,7.7,7.9,4.9,1896.548
2025-09-21 00:12:00,66.94999999999999,483.044,200.89999999999998,1.8500000000000014,2.85,2.4499999999999993,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1910.055
2025-09-21 00:15:00,67.4,484.7656,200.89999999999998,1.9499999999999993,2.85,2.4499999999999993,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1921.559
2025-09-21 00:18:00,67.65,487.2251,201.0,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.7,8.0,4.9,1933.745
2025-09-21 00:21:00,68.1,485.0116,201.0,1.9000000000000004,2.85,2.5500000000000007,31.6,29.5,29.7,27.6,10.8,7.8,8.0,4.9,1940.413
2025-09-21 00:24:00,68.3,483.044,201.1,1.9000000000000004,2.9,2.6000000000000014,31.6,29.5,29.7,27.6,10.9,7.8,8.0,4.9,1943.637
2025-09-21 00:27:00,68.45,485.5035,201.1,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.7,8.0,4.9,1957.053
2025-09-21 00:30:00,68.45,490.4225,201.2,1.9499999999999993,2.85,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1954.293
2025-09-21 00:33:00,68.45,495.8333,201.2,1.8999999999999986,2.85,2.6000000000000014,31.6,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1953.658
2025-09-21 00:36:00,68.5,485.9954,201.29999999999998,1.8999999999999986,2.8000000000000003,2.6000000000000014,31.5,29.5,29.6,27.6,10.8,7.7,8.0,4.9,1951.779
2025-09-21 00:39:00,68.4,488.2089,201.29999999999998,1.9499999999999993,2.85,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1947.722
2025-09-21 00:42:00,68.4,489.4387,201.39999999999998,1.9499999999999993,2.85,2.5500000000000025,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.9,1953.936
2025-09-21 00:45:00,68.25,490.6684,201.39999999999998,1.9999999999999982,2.85,2.5000000000000018,31.7,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1942.499
2025-09-21 00:48:00,68.3,487.4711,201.5,1.9499999999999993,2.85,2.5000000000000018,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.9,1946.411
2025-09-21 00:51:00,68.65,487.963,201.5,1.9499999999999993,2.85,2.6000000000000014,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1957.15
2025-09-21 00:54:00,68.5,489.6846,201.6,1.9999999999999982,2.85,2.5500000000000025,31.7,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1960.27
2025-09-21 00:57:00,68.45,487.963,201.6,1.9499999999999975,2.9000000000000004,2.600000000000003,31.7,29.4,29.6,27.6,10.8,7.7,7.9,4.8,1957.273
2025-09-21 01:00:00,68.35,482.5521,201.7,1.9999999999999982,2.85,2.5000000000000018,31.7,29.5,29.6,27.6,10.8,7.6,7.9,4.8,1949.612
2025-09-21 01:03:00,68.19999999999999,478.125,201.7,1.8499999999999979,2.9000000000000004,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.6,7.8,4.8,1942.692
2025-09-21 01:06:00,68.2,479.6007,201.79999999999998,1.8499999999999979,2.8999999999999995,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.7,1947.988
2025-09-21 01:09:00,68.15,482.0602,201.79999999999998,1.9499999999999993,2.8999999999999995,2.5,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1938.632
2025-09-21 01:12:00,68.0,478.125,201.89999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1937.717
2025-09-21 01:15:00,67.80000000000001,473.452,201.89999999999998,1.9999999999999982,2.8999999999999995,2.450000000000001,31.7,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1925.705
2025-09-21 01:18:00,67.80000000000001,474.6817,202.0,1.9499999999999993,2.8999999999999995,2.5,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1933.294
2025-09-21 01:21:00,67.55,467.5492,202.0,1.9499999999999993,2.9,2.4499999999999993,31.6,29.5,29.6,27.6,10.6,7.5,7.7,4.6,1922.521
2025-09-21 01:24:00,67.35,469.0249,202.1,1.8999999999999986,2.8499999999999996,2.5500000000000007,31.6,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1912.752
2025-09-21 01:27:00,67.5,471.4844,202.1,1.9499999999999993,2.8499999999999996,2.5,31.6,29.5,29.6,27.6,10.6,7.5,7.7,4.7,1920.365
2025-09-21 01:30:00,67.5,473.9438,202.2,1.8999999999999986,2.8499999999999996,2.5,31.6,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1915.284
2025-09-21 01:33:00,67.30000000000001,469.7627,202.2,1.8999999999999986,2.8499999999999996,2.4499999999999993,31.6,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1910.071
2025-09-21 01:36:00,67.2,465.3356,202.29999999999998,1.8999999999999986,2.8999999999999995,2.4499999999999993,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1912.095
2025-09-21 01:39:00,67.4,467.5492,202.29999999999998,1.9499999999999993,2.8999999999999995,2.3999999999999986,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1911.673
2025-09-21 01:42:00,67.1,468.7789,202.39999999999998,1.8999999999999986,2.8499999999999996,2.4499999999999993,31.5,29.5,29.6,27.6,10.7,7.4,7.7,4.7,1913.865
2025-09-21 01:45:00,66.45,455.9896,202.39999999999998,1.8499999999999979,2.9,2.5,31.5,29.4,29.6,27.6,10.7,7.4,7.6,4.7,1889.555
2025-09-21 01:48:00,65.95,455.0058,202.5,1.8499999999999996,2.95,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.4,7.6,4.6,1874.38
2025-09-21 01:51:00,65.7,454.022,202.5,1.799999999999999,2.9,2.4499999999999993,31.4,29.3,29.5,27.6,10.7,7.4,7.6,4.7,1872.488
2025-09-21 01:54:00,65.75,452.3004,202.6,1.8499999999999996,2.9,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.4,7.6,4.7,1867.274
2025-09-21 01:57:00,65.85,452.5463,202.6,1.8499999999999996,2.9,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.4,7.6,4.7,1875.244
2025-09-21 02:00:00,65.8,458.941,202.7,1.8499999999999996,2.9,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.4,7.6,4.7,1872.935
2025-09-21 02:03:00,65.85,453.0382,202.7,1.8999999999999986,2.9,2.3499999999999996,31.5,29.4,29.5,27.6,10.7,7.4,7.6,4.7,1869.649
2025-09-21 02:06:00,65.85,450.0868,202.79999999999998,1.8499999999999996,2.8499999999999996,2.4499999999999993,31.5,29.3,29.5,27.6,10.7,7.4,7.7,4.7,1872.022
2025-09-21 02:09:00,65.9,456.4815,202.79999999999998,1.8999999999999986,2.8499999999999996,2.4000000000000004,31.5,29.4,29.5,27.6,10.7,7.4,7.7,4.7,1872.94
2025-09-21 02:12:00,65.8,450.0868,202.89999999999998,1.8499999999999996,2.8999999999999995,2.3999999999999986,31.5,29.3,29.5,27.6,10.7,7.5,7.7,4.7,1867.602
2025-09-21 02:15:00,65.85,458.695,202.89999999999998,1.8999999999999986,2.8499999999999996,2.4000000000000004,31.5,29.4,29.5,27.6,10.7,7.4,7.7,4.7,1870.19
2025-09-21 02:18:00,65.75,453.0382,203.0,1.8999999999999986,2.9,2.4000000000000004,31.5,29.4,29.5,27.6,10.7,7.4,7.6,4.7,1871.711
2025-09-21 02:21:00,65.85,455.4977,203.0,1.8999999999999986,2.8499999999999996,2.450000000000001,31.5,29.4,29.5,27.6,10.7,7.4,7.7,4.7,1876.48
2025-09-21 02:24:00,65.95,459.9248,203.1,1.8499999999999996,2.8999999999999995,2.450000000000001,31.5,29.4,29.5,27.7,10.7,7.5,7.7,4.7,1876.735
2025-09-21 02:27:00,65.9,455.4977,203.1,1.9000000000000004,2.9000000000000004,2.4000000000000004,31.6,29.4,29.5,27.7,10.8,7.5,7.7,4.8,1874.668
2025-09-21 02:30:00,66.05,455.0058,203.2,1.8499999999999996,2.9000000000000004,2.450000000000001,31.5,29.4,29.5,27.7,10.8,7.5,7.7,4.8,1875.328
2025-09-21 02:33:00,65.95,458.4491,203.2,1.9000000000000004,2.9000000000000004,2.4000000000000004,31.6,29.4,29.5,27.7,10.8,7.5,7.7,4.8,1878.602
2025-09-21 02:36:00,65.9,454.022,203.29999999999998,1.799999999999999,2.9000000000000004,2.450000000000001,31.5,29.4,29.6,27.7,10.8,7.5,7.7,4.8,1865.513
2025-09-21 02:39:00,64.35,452.7923,203.29999999999998,1.8000000000000007,2.8000000000000003,2.3999999999999986,31.5,29.5,29.7,27.7,10.8,7.8,8.0,5.0,1821.596
2025-09-21 02:42:00,64.9,460.4167,203.39999999999998,1.8499999999999996,2.85,2.349999999999998,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,1836.821
2025-09-21 02:45:00,64.9,453.5301,203.39999999999998,1.8500000000000014,2.85,2.349999999999998,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1831.187
2025-09-21 02:48:00,64.9,453.0382,203.5,1.8500000000000014,2.85,2.3999999999999986,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.9,1832.728
2025-09-21 02:51:00,64.9,453.7761,203.5,1.9000000000000021,2.85,2.349999999999998,31.6,29.6,29.7,27.7,10.8,7.7,7.9,4.9,1836.183
2025-09-21 02:54:00,65.2,476.8952,203.6,1.9000000000000021,2.9000000000000004,2.3999999999999986,31.6,29.6,29.7,27.7,10.8,7.7,7.9,4.8,1851.597
2025-09-21 02:57:00,68.6,521.1661,203.6,1.9999999999999982,2.7000000000000006,2.4999999999999982,31.9,29.7,29.8,27.8,10.8,7.8,8.1,5.1,1964.459
2025-09-21 03:00:00,70.9,514.2795,203.7,2.0500000000000007,2.8000000000000003,2.5999999999999996,32.0,29.8,29.9,27.8,10.8,7.8,8.0,5.0,2023.53
2025-09-21 03:03:00,71.7,514.2795,203.7,2.0500000000000007,2.85,2.700000000000001,32.0,29.8,29.9,27.8,10.8,7.8,8.0,4.9,2045.431
2025-09-21 03:06:00,72.0,523.1337,203.79999999999998,1.9499999999999993,2.85,2.7500000000000018,31.9,29.8,30.0,27.8,10.8,7.8,8.0,4.9,2054.218
2025-09-21 03:09:00,72.4,519.1985,203.79999999999998,2.0500000000000007,2.85,2.6999999999999975,32.1,29.8,30.0,27.8,10.9,7.8,8.0,5.0,2062.648
2025-09-21 03:12:00,72.5,519.4445,203.89999999999998,2.0500000000000007,2.85,2.7499999999999982,32.1,29.8,30.0,27.8,10.9,7.8,8.0,5.0,2066.833
2025-09-21 03:15:00,73.0,525.5931,203.89999999999998,2.1499999999999986,2.8000000000000003,2.6500000000000004,32.3,29.8,30.0,27.8,10.8,7.8,8.0,5.0,2084.556
2025-09-21 03:18:00,73.35,531.004,204.0,2.0999999999999996,2.8000000000000003,2.75,32.2,29.9,30.1,27.8,10.8,7.8,8.0,5.0,2101.425
2025-09-21 03:21:00,73.55000000000001,531.25,204.0,2.149999999999997,2.85,2.650000000000002,32.3,29.9,30.1,27.8,10.8,7.8,8.0,4.9,2101.124
2025-09-21 03:24:00,73.85,532.2338,204.1,2.149999999999997,2.85,2.700000000000003,32.3,29.9,30.1,27.8,10.9,7.8,8.0,5.0,2114.538
2025-09-21 03:27:00,73.95,533.9554,204.1,2.0999999999999996,2.8000000000000003,2.8000000000000007,32.2,29.9,30.1,27.8,10.8,7.8,8.0,5.0,2117.157
2025-09-21 03:30:00,73.95,536.4149,204.2,2.1500000000000004,2.85,2.75,32.2,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2116.234
2025-09-21 03:33:00,73.85,533.7095,204.2,2.1999999999999975,2.85,2.700000000000003,32.3,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2109.499
2025-09-21 03:36:00,73.75,531.7419,204.29999999999998,2.149999999999997,2.85,2.7500000000000036,32.3,29.9,30.1,27.8,10.8,7.7,7.9,4.9,2111.693
2025-09-21 03:39:00,73.95,533.9554,204.29999999999998,2.1999999999999975,2.85,2.700000000000003,32.3,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2113.837
2025-09-21 03:42:00,73.85,533.4636,204.39999999999998,2.1999999999999975,2.85,2.700000000000003,32.3,29.9,30.0,27.8,10.8,7.7,7.9,4.9,2110.448
2025-09-21 03:45:00,73.65,529.2824,204.39999999999998,2.1500000000000004,2.7999999999999994,2.6999999999999993,32.2,29.9,30.0,27.8,10.7,7.6,7.9,4.8,2107.04
2025-09-21 03:48:00,73.5,525.3472,204.5,2.1500000000000004,2.8499999999999996,2.6999999999999993,32.2,29.9,30.0,27.8,10.7,7.6,7.8,4.8,2102.226
2025-09-21 03:51:00,73.45,523.6256,204.5,2.0999999999999996,2.8499999999999996,2.75,32.2,29.9,30.1,27.8,10.7,7.6,7.8,4.8,2105.568
2025-09-21 03:54:00,73.45,521.9039,204.6,2.1999999999999975,2.8499999999999996,2.650000000000002,32.3,30.0,30.1,27.8,10.7,7.6,7.8,4.8,2094.021
2025-09-21 03:57:00,73.45,523.6256,204.6,2.1000000000000014,2.8499999999999996,2.7499999999999982,32.2,29.8,30.0,27.8,10.7,7.6,7.8,4.8,2103.715
2025-09-21 04:00:00,73.35,522.6418,204.7,2.1500000000000004,2.8999999999999995,2.6999999999999993,32.2,29.9,30.0,27.8,10.7,7.6,7.8,4.7,2097.96
2025-09-21 04:03:00,73.35,515.0174,204.7,2.0500000000000007,2.8999999999999995,2.799999999999999,32.1,29.8,30.0,27.8,10.7,7.5,7.7,4.7,2100.625
2025-09-21 04:06:00,73.0,515.0174,204.79999999999998,2.0999999999999996,2.8999999999999995,2.75,32.1,29.9,30.0,27.8,10.7,7.5,7.7,4.7,2085.62
2025-09-21 04:09:00,72.9,509.6065,204.79999999999998,2.0999999999999996,2.9,2.6499999999999986,32.1,29.9,30.0,27.8,10.6,7.5,7.7,4.6,2085.624
2025-09-21 04:12:00,72.30000000000001,506.9011,204.89999999999998,2.0500000000000007,2.9,2.6500000000000004,32.1,29.8,30.0,27.8,10.6,7.5,7.7,4.6,2065.249
2025-09-21 04:15:00,72.0,505.1794,204.89999999999998,2.1000000000000014,2.8,2.6500000000000004,32.1,29.8,29.9,27.8,10.6,7.4,7.7,4.7,2055.888
2025-09-21 04:18:00,71.8,506.9011,205.0,2.1000000000000014,2.85,2.5999999999999996,32.1,29.8,29.9,27.8,10.6,7.4,7.7,4.6,2050.662
2025-09-21 04:21:00,71.8,506.6551,205.0,2.150000000000002,2.8,2.549999999999999,32.2,29.8,29.9,27.8,10.6,7.4,7.7,4.7,2051.268
2025-09-21 04:24:00,71.4,500.5063,205.1,2.0500000000000007,2.9000000000000004,2.6500000000000004,32.1,29.7,29.9,27.8,10.6,7.4,7.6,4.6,2038.445
2025-09-21 04:27:00,71.1,499.5226,205.1,2.0,2.9000000000000004,2.6500000000000004,32.0,29.7,29.9,27.8,10.6,7.4,7.6,4.6,2026.539
2025-09-21 04:30:00,70.94999999999999,500.5063,205.2,2.0,2.9000000000000004,2.6500000000000004,32.0,29.7,29.9,27.8,10.6,7.4,7.6,4.6,2021.287
2025-09-21 04:33:00,70.7,500.7523,205.2,2.0,2.85,2.6500000000000004,32.0,29.7,29.9,27.8,10.6,7.4,7.6,4.7,2020.958
2025-09-21 04:36:00,70.94999999999999,499.7685,205.29999999999998,2.0,2.8499999999999996,2.6500000000000004,32.0,29.7,29.9,27.8,10.7,7.4,7.7,4.7,2026.159
2025-09-21 04:39:00,71.0,496.0793,205.29999999999998,2.0,2.8499999999999996,2.6500000000000004,32.0,29.7,29.9,27.8,10.7,7.4,7.7,4.7,2022.825
2025-09-21 04:42:00,70.9,493.6198,205.39999999999998,2.0,2.8999999999999995,2.6500000000000004,32.0,29.7,29.9,27.8,10.7,7.5,7.7,4.7,2027.889
2025-09-21 04:45:00,70.94999999999999,489.6846,205.39999999999998,2.0500000000000007,2.8499999999999996,2.5999999999999996,32.1,29.7,29.9,27.8,10.7,7.4,7.7,4.7,2018.645
2025-09-21 04:48:00,70.7,489.4387,205.5,1.9499999999999993,2.9,2.700000000000001,31.9,29.7,29.9,27.8,10.7,7.4,7.6,4.7,2016.877
2025-09-21 04:51:00,70.7,489.4387,205.5,2.1000000000000014,2.9000000000000004,2.549999999999999,32.1,29.8,29.9,27.8,10.8,7.4,7.7,4.7,2018.684
2025-09-21 04:54:00,70.94999999999999,491.1603,205.6,2.1000000000000014,2.95,2.549999999999999,32.1,29.8,29.9,27.8,10.8,7.5,7.7,4.7,2022.086
2025-09-21 04:57:00,71.0,493.1279,205.6,2.0500000000000007,2.95,2.5999999999999996,32.1,29.7,29.9,27.8,10.8,7.5,7.7,4.7,2023.746
2025-09-21 05:00:00,71.19999999999999,493.6198,205.7,2.1000000000000014,2.95,2.549999999999999,32.1,29.8,29.9,27.8,10.8,7.5,7.7,4.7,2031.95
2025-09-21 05:03:00,71.15,492.1441,205.7,2.0,2.8500000000000005,2.6999999999999975,32.0,29.7,29.9,27.8,10.8,7.5,7.8,4.8,2025.397
2025-09-21 05:06:00,71.19999999999999,492.1441,205.79999999999998,2.1000000000000014,2.9000000000000004,2.649999999999997,32.1,29.8,29.9,27.8,10.8,7.5,7.7,4.8,2025.954
2025-09-21 05:09:00,71.15,496.0793,205.79999999999998,2.150000000000002,2.9000000000000004,2.599999999999996,32.2,29.8,29.9,27.8,10.8,7.6,7.8,4.8,2029.125
2025-09-21 05:12:00,71.4,499.5226,205.89999999999998,2.0500000000000025,2.9000000000000004,2.649999999999997,32.1,29.8,29.9,27.9,10.8,7.6,7.8,4.8,2031.952
2025-09-21 05:15:00,71.3,502.9659,205.89999999999998,2.1000000000000014,2.9000000000000004,2.649999999999997,32.1,29.8,29.9,27.8,10.8,7.6,7.8,4.8,2034.273
2025-09-21 05:18:00,71.4,501.7361,206.0,2.1000000000000014,2.85,2.649999999999997,32.1,29.8,29.9,27.8,10.8,7.6,7.8,4.9,2034.553
2025-09-21 05:21:00,71.5,500.9983,206.0,2.0500000000000007,2.85,2.6999999999999975,32.0,29.8,29.9,27.8,10.8,7.6,7.8,4.9,2039.729
2025-09-21 05:24:00,71.6,503.2118,206.1,2.0500000000000025,2.85,2.649999999999997,32.1,29.8,29.9,27.9,10.8,7.6,7.8,4.9,2042.988
2025-09-21 05:27:00,71.5,503.4577,206.1,2.0500000000000025,2.9,2.599999999999996,32.2,29.8,30.0,27.9,10.9,7.6,7.8,4.9,2038.703
2025-09-21 05:30:00,71.5,504.6875,206.2,2.1000000000000014,2.85,2.649999999999997,32.1,29.8,29.9,27.8,10.8,7.6,7.8,4.9,2039.513
2025-09-21 05:33:00,71.5,509.1146,206.2,2.0500000000000025,2.85,2.599999999999996,32.2,29.8,30.0,27.9,10.8,7.6,7.8,4.9,2041.563
2025-09-21 05:36:00,71.6,509.3605,206.29999999999998,2.150000000000002,2.9,2.599999999999996,32.2,29.8,29.9,27.8,10.9,7.6,7.8,4.9,2051.807
2025-09-21 05:39:00,71.7,510.8362,206.29999999999998,2.150000000000002,2.9,2.649999999999997,32.2,29.8,29.9,27.8,10.9,7.7,7.9,4.9,2051.582
2025-09-21 05:42:00,71.9,511.82,206.39999999999998,2.0000000000000018,2.85,2.6999999999999975,32.1,29.8,30.0,27.9,10.9,7.7,7.9,5.0,2055.808
2025-09-21 05:45:00,72.15,513.7876,206.39999999999998,2.1000000000000014,2.85,2.6499999999999986,32.2,29.9,30.0,27.9,10.9,7.7,7.9,5.0,2064.966
2025-09-21 05:48:00,72.30000000000001,515.2633,206.5,2.0999999999999996,2.9,2.6500000000000004,32.3,29.8,30.0,27.9,10.9,7.7,7.9,4.9,2062.884
2025-09-21 05:51:00,72.4,518.9525,206.5,2.0500000000000025,2.85,2.6999999999999975,32.2,29.8,30.0,27.9,10.8,7.7,7.9,4.9,2065.909
2025-09-21 05:54:00,72.4,520.6742,206.6,2.0500000000000025,2.9000000000000004,2.6999999999999975,32.2,29.8,30.0,27.9,10.8,7.7,7.8,4.9,2057.911
2025-09-21 05:57:00,72.4,520.1823,206.6,2.1499999999999986,2.85,2.6000000000000014,32.3,29.9,30.0,27.9,10.8,7.7,7.9,4.9,2071.421
2025-09-21 06:00:00,72.2,522.6418,206.7,2.0500000000000025,2.8,2.6999999999999975,32.2,29.8,30.0,27.9,10.8,7.6,7.9,4.9,2063.708
2025-09-21 06:03:00,72.4,523.8715,206.7,2.1499999999999986,2.85,2.650000000000002,32.3,29.9,30.0,27.9,10.8,7.7,7.9,4.9,2059.024
2025-09-21 06:06:00,72.6,523.1337,206.79999999999998,2.1499999999999986,2.85,2.6000000000000014,32.3,29.9,30.0,27.9,10.8,7.7,7.9,4.9,2076.734
2025-09-21 06:09:00,72.80000000000001,526.0851,206.79999999999998,2.1000000000000014,2.8000000000000003,2.6999999999999993,32.2,29.9,30.0,27.9,10.8,7.7,7.9,5.0,2079.498
2025-09-21 06:12:00,73.0,528.0527,206.89999999999998,2.099999999999998,2.8000000000000003,2.700000000000003,32.3,29.9,30.1,27.9,10.8,7.7,7.9,5.0,2084.804
2025-09-21 06:15:00,74.85,585.3588,206.89999999999998,2.1500000000000004,2.7000000000000006,2.8000000000000007,32.4,30.0,30.2,27.9,10.8,7.9,8.1,5.2,2139.14
2025-09-21 06:18:00,77.75,595.1968,207.0,2.200000000000001,2.5500000000000003,2.9499999999999993,32.5,30.1,30.3,27.9,10.4,7.6,7.8,5.1,2243.523
2025-09-21 06:21:00,76.75,559.7801,207.0,2.0999999999999996,2.8000000000000007,2.900000000000002,32.3,30.0,30.2,27.9,10.3,7.4,7.5,4.6,2221.991
2025-09-21 06:24:00,76.65,548.9583,207.1,2.1499999999999986,2.8499999999999996,2.900000000000002,32.3,30.0,30.1,27.9,10.6,7.5,7.7,4.7,2220.115
2025-09-21 06:27:00,76.0,531.25,207.1,2.1499999999999986,2.9000000000000004,2.8000000000000007,32.3,30.0,30.1,27.9,10.6,7.4,7.6,4.6,2192.798
2025-09-21 06:30:00,76.0,546.2529,207.2,2.099999999999998,2.8499999999999996,2.8500000000000014,32.3,29.9,30.1,27.9,10.6,7.5,7.7,4.7,2198.841
2025-09-21 06:33:00,76.5,581.4236,207.2,2.1999999999999993,2.6999999999999997,2.8000000000000007,32.4,30.0,30.1,27.9,10.5,7.6,7.8,4.9,2209.171
2025-09-21 06:36:00,74.15,510.0984,207.29999999999998,2.1000000000000014,2.85,2.6999999999999993,32.2,29.9,30.0,27.9,10.3,7.2,7.4,4.4,2119.252
2025-09-21 06:39:00,73.6,529.2824,207.29999999999998,2.0000000000000018,2.85,2.7499999999999982,32.1,29.8,30.0,27.9,10.6,7.4,7.6,4.7,2120.427
2025-09-21 06:42:00,73.5,528.5446,207.39999999999998,2.0500000000000025,2.85,2.6999999999999975,32.2,29.8,30.0,27.9,10.6,7.4,7.6,4.7,2118.725
2025-09-21 06:45:00,73.7,535.4312,207.39999999999998,2.0000000000000018,2.8000000000000003,2.7499999999999982,32.1,29.8,30.0,27.9,10.6,7.4,7.6,4.8,2124.726
2025-09-21 06:48:00,73.19999999999999,529.0364,207.5,2.0000000000000018,2.8,2.7499999999999982,32.1,29.8,30.0,27.9,10.5,7.3,7.5,4.7,2111.252
2025-09-21 06:51:00,72.0,515.5093,207.6,2.0000000000000018,2.8000000000000003,2.6999999999999975,32.0,29.8,29.9,27.9,10.4,7.2,7.4,4.6,2067.126
2025-09-21 06:54:00,69.1,518.2147,207.6,1.8500000000000014,2.6500000000000004,2.599999999999998,31.7,29.8,29.9,27.9,10.3,7.5,7.7,4.8,1974.944
2025-09-21 06:57:00,69.15,523.1337,207.6,1.9499999999999993,2.6500000000000004,2.5999999999999996,31.9,29.7,29.9,27.8,10.3,7.5,7.7,4.8,1992.037
2025-09-21 07:00:00,68.55,489.1927,207.7,1.9000000000000004,2.7500000000000004,2.599999999999998,31.8,29.7,29.9,27.8,10.4,7.4,7.6,4.7,1963.216
2025-09-21 07:03:00,66.8,466.3194,207.7,1.9000000000000004,2.85,2.4000000000000004,31.7,29.6,29.7,27.8,10.5,7.3,7.6,4.5,1910.695
2025-09-21 07:06:00,66.7,471.4844,207.79999999999998,1.8000000000000007,2.8000000000000003,2.5,31.6,29.5,29.7,27.8,10.5,7.4,7.6,4.7,1910.911
2025-09-21 07:09:00,66.9,484.2737,207.79999999999998,1.9000000000000004,2.75,2.4000000000000004,31.7,29.6,29.7,27.8,10.5,7.4,7.7,4.7,1923.173
2025-09-21 07:12:00,67.2,488.4549,207.89999999999998,1.8500000000000014,2.8,2.4499999999999993,31.6,29.6,29.7,27.8,10.6,7.5,7.7,4.8,1922.249
2025-09-21 07:15:00,67.4,490.4225,207.89999999999998,1.8500000000000014,2.7999999999999994,2.5500000000000007,31.6,29.6,29.7,27.8,10.6,7.6,7.7,4.9,1930.212
2025-09-21 07:18:00,67.3,489.1927,208.0,1.950000000000001,2.75,2.4000000000000004,31.7,29.6,29.7,27.7,10.6,7.5,7.8,4.8,1924.872
2025-09-21 07:21:00,67.8,494.3576,208.0,1.8500000000000014,2.6999999999999997,2.5500000000000007,31.6,29.5,29.7,27.7,10.6,7.6,7.8,5.0,1930.519
2025-09-21 07:24:00,67.25,481.8142,208.1,1.8500000000000014,2.8,2.5,31.6,29.5,29.7,27.7,10.6,7.5,7.7,4.8,1926.262
2025-09-21 07:27:00,67.5,489.9306,208.1,1.8500000000000014,2.7999999999999994,2.5,31.6,29.5,29.7,27.7,10.7,7.6,7.8,4.9,1931.87
2025-09-21 07:30:00,69.05000000000001,518.2147,208.2,1.950000000000001,2.7499999999999996,2.599999999999996,31.8,29.6,29.8,27.7,10.7,7.7,7.9,5.0,1978.815
2025-09-21 07:33:00,70.1,525.5931,208.2,2.0,2.6999999999999997,2.599999999999998,31.8,29.7,29.8,27.7,10.6,7.7,7.9,5.0,2015.781
2025-09-21 07:36:00,70.6,532.9717,208.29999999999998,1.950000000000001,2.6499999999999995,2.649999999999997,31.8,29.6,29.8,27.7,10.5,7.6,7.9,4.9,2030.609
2025-09-21 07:39:00,72.1,554.8611,208.29999999999998,2.0,2.6999999999999997,2.7500000000000018,31.9,29.7,29.9,27.7,10.6,7.7,7.9,5.0,2080.545
2025-09-21 07:42:00,73.1,562.2396,208.39999999999998,2.0,2.6999999999999997,2.8000000000000025,31.9,29.7,29.9,27.7,10.5,7.6,7.8,4.9,2109.396
2025-09-21 07:45:00,73.85,579.4561,208.39999999999998,2.1000000000000014,2.5999999999999996,2.799999999999999,32.1,29.7,29.9,27.7,10.5,7.6,7.9,5.0,2145.373
2025-09-21 07:48:00,75.15,575.7668,208.5,2.150000000000002,2.6999999999999997,2.8499999999999996,32.1,29.8,29.9,27.7,10.5,7.5,7.7,4.9,2173.607
2025-09-21 07:51:00,75.8,574.0451,208.5,2.1000000000000014,2.6999999999999997,2.9000000000000004,32.1,29.8,30.0,27.7,10.6,7.7,7.9,5.0,2196.878
2025-09-21 07:54:00,76.65,578.9641,208.6,2.200000000000001,2.7499999999999996,2.8999999999999986,32.2,29.9,30.0,27.7,10.7,7.7,7.9,5.0,2216.294
2025-09-21 07:57:00,76.05,545.2691,208.6,2.150000000000002,2.75,2.8499999999999996,32.2,29.8,30.0,27.7,10.6,7.5,7.8,4.8,2198.407
2025-09-21 08:00:00,76.0,533.7095,208.7,2.150000000000002,2.95,2.8499999999999996,32.2,29.8,30.0,27.7,10.8,7.6,7.8,4.7,2188.892
2025-09-21 08:03:00,75.9,524.8553,208.7,2.150000000000002,2.9500000000000006,2.8499999999999996,32.2,29.8,30.0,27.7,10.8,7.5,7.8,4.6,2191.428
2025-09-21 08:06:00,74.85,518.9525,208.79999999999998,2.150000000000002,2.9499999999999997,2.7499999999999982,32.2,29.7,29.9,27.7,10.7,7.5,7.7,4.6,2164.498
2025-09-21 08:09:00,74.4,517.9688,208.79999999999998,2.1000000000000014,2.9499999999999997,2.799999999999999,32.1,29.7,29.9,27.7,10.7,7.5,7.7,4.6,2141.1
2025-09-21 08:12:00,73.2,508.3767,208.89999999999998,2.0999999999999996,2.95,2.6999999999999975,32.0,29.7,29.8,27.7,10.7,7.4,7.6,4.6,2106.584
2025-09-21 08:15:00,70.4,504.4415,208.89999999999998,2.0,2.8499999999999996,2.5999999999999996,31.9,29.7,29.9,27.7,10.7,7.6,7.8,4.8,2022.442
2025-09-21 08:18:00,70.2,502.7199,209.0,2.049999999999999,2.8,2.549999999999999,31.9,29.7,29.8,27.7,10.6,7.6,7.8,4.8,2020.736
2025-09-21 08:21:00,70.05,495.3414,209.0,1.950000000000001,2.8499999999999996,2.599999999999996,31.8,29.6,29.8,27.7,10.6,7.5,7.7,4.7,2009.468
2025-09-21 08:24:00,69.94999999999999,493.3738,209.1,1.9000000000000004,2.9,2.599999999999996,31.8,29.6,29.8,27.8,10.6,7.5,7.7,4.6,2008.161
2025-09-21 08:27:00,69.6,495.3414,209.1,1.9499999999999993,2.85,2.599999999999998,31.8,29.7,29.8,27.8,10.5,7.5,7.7,4.6,2001.259
2025-09-21 08:30:00,69.75,496.5712,209.2,1.9000000000000004,2.8,2.599999999999996,31.8,29.6,29.8,27.8,10.5,7.5,7.7,4.7,2005.14
2025-09-21 08:33:00,69.7,498.0469,209.2,1.9499999999999993,2.8499999999999996,2.599999999999998,31.9,29.6,29.8,27.8,10.6,7.5,7.7,4.7,2004.842
2025-09-21 08:36:00,69.9,496.8171,209.29999999999998,1.9999999999999982,2.8499999999999996,2.4999999999999982,31.9,29.7,29.8,27.8,10.6,7.5,7.7,4.7,1996.501
2025-09-21 08:39:00,69.80000000000001,499.7685,209.29999999999998,1.9499999999999993,2.8499999999999996,2.599999999999998,31.9,29.6,29.8,27.8,10.6,7.5,7.7,4.7,2010.349
2025-09-21 08:42:00,69.8,499.0307,209.39999999999998,1.9499999999999993,2.8499999999999996,2.599999999999998,31.8,29.7,29.8,27.8,10.6,7.5,7.7,4.7,2004.486
2025-09-21 08:45:00,69.85,499.0307,209.39999999999998,1.9499999999999993,2.8,2.599999999999998,31.8,29.7,29.8,27.8,10.6,7.5,7.8,4.7,2010.105
2025-09-21 08:48:00,69.9,498.5388,209.5,1.9999999999999982,2.8,2.549999999999999,31.9,29.7,29.8,27.8,10.6,7.5,7.8,4.7,2010.871
2025-09-21 08:51:00,70.0,499.0307,209.5,2.0,2.8999999999999995,2.6499999999999986,31.8,29.7,29.8,27.7,10.7,7.6,7.8,4.7,2015.845
2025-09-21 08:54:00,70.1,497.8009,209.6,2.049999999999999,2.8499999999999996,2.5999999999999996,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.8,2017.032
2025-09-21 08:57:00,70.1,499.0307,209.6,2.0,2.8499999999999996,2.5999999999999996,31.9,29.7,29.9,27.7,10.7,7.6,7.8,4.8,2018.737
2025-09-21 09:00:00,70.3,501.9821,209.7,1.9999999999999982,2.7999999999999994,2.549999999999999,31.9,29.7,29.8,27.8,10.7,7.6,7.9,4.8,2022.481
2025-09-21 09:03:00,70.7,523.8715,209.7,1.9499999999999993,2.7999999999999994,2.6500000000000004,31.9,29.7,29.9,27.8,10.7,7.7,7.9,4.9,2030.978
2025-09-21 09:06:00,71.9,528.0527,209.79999999999998,2.0,2.8000000000000003,2.7500000000000018,31.9,29.8,29.9,27.8,10.8,7.8,8.0,5.0,2069.716
2025-09-21 09:09:00,72.8,535.4312,209.79999999999998,2.150000000000002,2.8000000000000003,2.700000000000001,32.1,29.8,29.9,27.7,10.8,7.7,7.9,5.0,2094.749
2025-09-21 09:12:00,73.05000000000001,538.8744,209.89999999999998,2.0500000000000007,2.8000000000000003,2.799999999999999,32.0,29.8,30.0,27.7,10.8,7.7,7.9,5.0,2104.953
2025-09-21 09:15:00,73.85,539.8582,209.89999999999998,2.1000000000000014,2.8000000000000003,2.7499999999999982,32.1,29.8,30.0,27.7,10.8,7.8,8.0,5.0,2135.577
2025-09-21 09:18:00,73.9,542.0718,210.0,2.1000000000000014,2.8000000000000003,2.799999999999999,32.0,29.8,29.9,27.7,10.8,7.8,8.0,5.0,2133.171
2025-09-21 09:21:00,74.35,541.3339,210.0,2.150000000000002,2.8000000000000003,2.799999999999999,32.1,29.8,29.9,27.7,10.8,7.8,8.0,5.0,2153.655
2025-09-21 09:24:00,74.45,541.088,210.1,2.1000000000000014,2.85,2.799999999999999,32.1,29.7,29.9,27.7,10.8,7.8,8.0,4.9,2154.234
2025-09-21 09:27:00,74.65,546.4988,210.1,2.1000000000000014,2.8000000000000003,2.799999999999999,32.1,29.8,30.0,27.7,10.8,7.8,8.0,5.0,2151.886
2025-09-21 09:30:00,75.05,548.9583,210.2,2.200000000000003,2.85,2.7499999999999982,32.2,29.8,29.9,27.7,10.9,7.8,8.0,5.0,2169.048
2025-09-21 09:33:00,75.25,542.3177,210.2,2.200000000000003,2.9,2.7499999999999982,32.2,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2176.152
2025-09-21 09:36:00,75.25,537.8906,210.29999999999998,2.200000000000003,2.9,2.7499999999999982,32.2,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2172.86
2025-09-21 09:39:00,75.05,533.4636,210.29999999999998,2.1500000000000004,2.9,2.8499999999999996,32.1,29.7,29.9,27.6,10.9,7.8,8.0,4.9,2174.678
2025-09-21 09:42:00,75.05,533.4636,210.39999999999998,2.1500000000000004,2.95,2.799999999999999,32.1,29.7,29.9,27.6,10.9,7.7,7.9,4.8,2170.493
2025-09-21 09:45:00,74.75,529.7743,210.39999999999998,2.1500000000000004,2.9000000000000004,2.799999999999999,32.1,29.7,29.9,27.6,10.8,7.7,7.9,4.8,2157.848
