Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-21 09:48:00,74.45,523.6256,210.5,2.0999999999999996,2.95,2.799999999999999,32.0,29.7,29.9,27.6,10.8,7.6,7.8,4.7,2151.124
2025-09-21 09:51:00,74.45,516.985,210.5,2.1499999999999986,3.0500000000000003,2.7500000000000018,32.0,29.7,29.8,27.6,10.8,7.6,7.7,4.6,2145.177
2025-09-21 09:54:00,73.55,511.82,210.6,2.049999999999999,2.9500000000000006,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.5,7.8,4.6,2118.404
2025-09-21 09:57:00,72.9,505.9173,210.6,2.0999999999999996,2.9499999999999997,2.6999999999999993,31.9,29.6,29.7,27.6,10.7,7.5,7.7,4.6,2102.823
2025-09-21 10:00:00,71.9,504.1956,210.7,2.049999999999999,2.95,2.700000000000003,31.9,29.5,29.7,27.6,10.7,7.4,7.6,4.6,2076.677
2025-09-21 10:03:00,70.0,499.2766,210.7,2.049999999999999,2.9000000000000004,2.6500000000000004,31.8,29.5,29.6,27.6,10.6,7.4,7.6,4.6,1998.031
2025-09-21 10:06:00,68.65,496.8171,210.79999999999998,1.9000000000000004,2.8,2.6000000000000014,31.6,29.5,29.7,27.6,10.6,7.6,7.8,4.8,1973.44
2025-09-21 10:09:00,68.55,493.6198,210.79999999999998,1.9000000000000004,2.8499999999999996,2.6000000000000014,31.6,29.5,29.7,27.6,10.7,7.6,7.8,4.8,1969.214
2025-09-21 10:12:00,68.6,487.2251,210.89999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1968.46
2025-09-21 10:15:00,68.55,487.963,210.89999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.6,29.5,29.6,27.6,10.6,7.6,7.8,4.7,1962.898
2025-09-21 10:18:00,68.55,489.9306,211.0,1.9499999999999993,2.8499999999999996,2.5,31.6,29.5,29.6,27.6,10.6,7.6,7.8,4.7,1969.474
2025-09-21 10:21:00,68.55,493.1279,211.0,1.8499999999999979,2.8,2.650000000000002,31.5,29.4,29.6,27.6,10.6,7.6,7.8,4.8,1971.187
2025-09-21 10:24:00,68.65,496.8171,211.1,1.9000000000000004,2.8,2.5500000000000007,31.6,29.5,29.7,27.6,10.6,7.6,7.8,4.8,1968.292
2025-09-21 10:27:00,68.69999999999999,498.0469,211.1,1.9499999999999993,2.8,2.5500000000000025,31.7,29.5,29.7,27.6,10.6,7.6,7.8,4.8,1974.607
2025-09-21 10:30:00,68.75,500.5063,211.2,1.9499999999999993,2.8,2.5500000000000007,31.6,29.5,29.6,27.6,10.6,7.6,7.8,4.8,1973.429
2025-09-21 10:33:00,68.85,501.7361,211.2,1.9000000000000004,2.8,2.5500000000000007,31.6,29.5,29.7,27.6,10.6,7.6,7.8,4.8,1979.497
2025-09-21 10:36:00,68.85,500.9983,211.29999999999998,1.8999999999999986,2.7499999999999996,2.6000000000000014,31.5,29.5,29.6,27.6,10.6,7.6,7.9,4.8,1974.965
2025-09-21 10:39:00,68.9,501.7361,211.29999999999998,1.9499999999999993,2.8499999999999996,2.5500000000000025,31.7,29.5,29.7,27.6,10.7,7.7,7.9,4.8,1974.723
2025-09-21 10:42:00,68.85,503.4577,211.39999999999998,1.9499999999999993,2.7999999999999994,2.5000000000000018,31.7,29.5,29.7,27.6,10.7,7.7,7.9,4.9,1976.367
2025-09-21 10:45:00,69.05,508.3767,211.39999999999998,1.9000000000000004,2.7999999999999994,2.650000000000002,31.6,29.5,29.7,27.6,10.7,7.7,7.9,4.9,1983.755
2025-09-21 10:48:00,69.5,510.0984,211.5,1.9499999999999993,2.7999999999999994,2.5500000000000025,31.7,29.5,29.7,27.6,10.7,7.7,7.9,4.9,1990.544
2025-09-21 10:51:00,69.5,510.3443,211.5,1.9999999999999982,2.7999999999999994,2.600000000000003,31.7,29.5,29.6,27.6,10.7,7.7,7.9,4.9,2004.344
2025-09-21 10:54:00,69.7,513.7876,211.6,1.9499999999999993,2.7499999999999996,2.600000000000003,31.7,29.5,29.7,27.6,10.7,7.7,7.9,5.0,1999.97
2025-09-21 10:57:00,70.05000000000001,515.7552,211.6,1.9499999999999993,2.8000000000000003,2.6500000000000004,31.7,29.5,29.7,27.6,10.8,7.7,7.9,5.0,2017.422
2025-09-21 11:00:00,70.45,518.2147,211.7,1.950000000000001,2.8000000000000003,2.6999999999999993,31.6,29.5,29.7,27.5,10.8,7.7,7.9,5.0,2017.124
2025-09-21 11:03:00,70.7,520.4282,211.7,2.0,2.8000000000000003,2.6500000000000004,31.7,29.5,29.7,27.5,10.8,7.7,7.9,5.0,2025.165
2025-09-21 11:06:00,71.1,521.412,211.79999999999998,2.049999999999999,2.8000000000000003,2.6500000000000004,31.7,29.5,29.6,27.5,10.8,7.8,8.0,5.0,2040.554
2025-09-21 11:09:00,71.80000000000001,525.1013,211.79999999999998,2.0500000000000007,2.8000000000000003,2.7499999999999982,31.8,29.5,29.7,27.5,10.8,7.8,8.0,5.0,2066.316
2025-09-21 11:12:00,72.19999999999999,527.8067,211.89999999999998,2.0,2.85,2.799999999999999,31.7,29.5,29.7,27.5,10.8,7.8,8.0,4.9,2069.745
2025-09-21 11:15:00,72.19999999999999,529.2824,211.89999999999998,2.049999999999999,2.8000000000000003,2.7499999999999982,31.7,29.5,29.6,27.5,10.8,7.8,8.0,5.0,2073.927
2025-09-21 11:18:00,72.19999999999999,530.0203,212.0,2.049999999999999,2.85,2.799999999999999,31.7,29.4,29.6,27.4,10.8,7.8,8.0,4.9,2077.667
2025-09-21 11:21:00,72.19999999999999,528.5446,212.0,2.0500000000000007,2.85,2.799999999999997,31.6,29.5,29.6,27.4,10.8,7.8,8.0,4.9,2069.621
2025-09-21 11:24:00,72.3,530.0203,212.1,2.0,2.85,2.8000000000000007,31.6,29.4,29.6,27.4,10.8,7.7,7.9,4.9,2075.403
2025-09-21 11:27:00,72.1,530.5121,212.1,2.049999999999999,2.85,2.7500000000000018,31.7,29.4,29.6,27.4,10.8,7.7,7.9,4.9,2066.852
2025-09-21 11:30:00,72.1,531.004,212.2,2.0500000000000007,2.7999999999999994,2.75,31.6,29.4,29.5,27.4,10.7,7.7,7.9,4.9,2074.427
2025-09-21 11:33:00,72.1,531.25,212.2,2.0999999999999996,2.7999999999999994,2.700000000000001,31.7,29.4,29.5,27.4,10.7,7.7,7.9,4.9,2073.798
2025-09-21 11:36:00,72.19999999999999,531.004,212.29999999999998,2.0,2.749999999999999,2.799999999999999,31.5,29.3,29.5,27.3,10.7,7.6,7.9,4.9,2069.909
2025-09-21 11:39:00,72.19999999999999,532.2338,212.29999999999998,2.1499999999999986,2.7999999999999994,2.6500000000000004,31.7,29.4,29.5,27.3,10.7,7.6,7.8,4.9,2066.815
2025-09-21 11:42:00,72.1,531.7419,212.39999999999998,2.1499999999999986,2.7999999999999994,2.6500000000000004,31.7,29.4,29.5,27.3,10.7,7.7,7.9,4.9,2075.869
2025-09-21 11:45:00,72.19999999999999,531.7419,212.39999999999998,2.0999999999999996,2.7999999999999994,2.75,31.6,29.4,29.5,27.3,10.7,7.7,7.9,4.9,2077.244
2025-09-21 11:48:00,72.19999999999999,531.004,212.5,2.0500000000000007,2.7999999999999994,2.799999999999999,31.6,29.3,29.5,27.3,10.7,7.6,7.8,4.9,2071.716
2025-09-21 11:51:00,72.1,530.5121,212.5,2.1499999999999986,2.8499999999999996,2.6500000000000004,31.7,29.4,29.5,27.3,10.7,7.6,7.8,4.8,2074.773
2025-09-21 11:54:00,72.0,531.496,212.6,2.0999999999999996,2.8499999999999996,2.75,31.7,29.3,29.5,27.3,10.7,7.6,7.8,4.8,2068.352
2025-09-21 11:57:00,72.0,528.0527,212.6,2.0500000000000007,2.8,2.75,31.6,29.4,29.5,27.4,10.6,7.6,7.8,4.8,2071.347
2025-09-21 12:00:00,71.80000000000001,527.3148,212.7,2.0,2.8,2.75,31.6,29.4,29.6,27.4,10.6,7.6,7.8,4.8,2068.056
2025-09-21 12:03:00,71.80000000000001,520.6742,212.7,1.9000000000000004,2.8499999999999996,2.799999999999999,31.5,29.3,29.6,27.4,10.7,7.6,7.8,4.8,2061.037
2025-09-21 12:06:00,71.7,516.2471,212.79999999999998,2.0,2.8999999999999995,2.75,31.6,29.4,29.6,27.4,10.7,7.6,7.8,4.7,2061.379
2025-09-21 12:09:00,71.7,513.2957,212.79999999999998,2.0500000000000007,2.8999999999999995,2.6999999999999993,31.6,29.4,29.5,27.4,10.7,7.5,7.7,4.7,2057.953
2025-09-21 12:12:00,71.5,514.0336,212.89999999999998,2.0,2.9499999999999993,2.6999999999999993,31.6,29.4,29.6,27.4,10.7,7.6,7.7,4.7,2059.076
2025-09-21 12:15:00,71.5,511.82,212.89999999999998,2.049999999999999,2.8999999999999995,2.6500000000000004,31.7,29.4,29.6,27.4,10.7,7.5,7.7,4.7,2059.951
2025-09-21 12:18:00,71.4,504.6875,213.0,2.0,2.9499999999999997,2.6999999999999993,31.6,29.4,29.6,27.4,10.7,7.5,7.7,4.6,2053.195
2025-09-21 12:21:00,71.1,501.9821,213.0,2.049999999999999,2.9499999999999997,2.6500000000000004,31.7,29.4,29.6,27.4,10.7,7.5,7.7,4.6,2043.892
2025-09-21 12:24:00,70.9,500.2604,213.1,2.0999999999999996,2.9499999999999997,2.6500000000000004,31.7,29.4,29.5,27.4,10.7,7.5,7.7,4.6,2027.617
2025-09-21 12:27:00,70.7,501.7361,213.1,2.0500000000000007,2.8499999999999996,2.6999999999999993,31.7,29.3,29.5,27.4,10.6,7.5,7.7,4.7,2028.402
2025-09-21 12:30:00,70.6,500.9983,213.2,2.0,2.8,2.6000000000000014,31.6,29.4,29.5,27.5,10.6,7.4,7.7,4.7,2024.128
2025-09-21 12:33:00,70.55,500.7523,213.2,2.0,2.9000000000000004,2.6000000000000014,31.6,29.4,29.5,27.5,10.6,7.4,7.6,4.6,2033.307
2025-09-21 12:36:00,70.45,498.0469,213.29999999999998,1.9499999999999993,2.85,2.6499999999999986,31.6,29.4,29.6,27.5,10.6,7.4,7.7,4.6,2020.222
2025-09-21 12:39:00,70.35,494.8495,213.29999999999998,1.950000000000001,2.9000000000000004,2.6500000000000004,31.6,29.3,29.5,27.5,10.6,7.4,7.6,4.6,2018.775
2025-09-21 12:42:00,70.15,493.3738,213.39999999999998,2.0,2.95,2.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.4,7.6,4.6,2006.609
2025-09-21 12:45:00,69.9,490.9144,213.39999999999998,1.950000000000001,2.9000000000000004,2.6500000000000004,31.6,29.3,29.5,27.5,10.6,7.4,7.6,4.6,2008.926
2025-09-21 12:48:00,69.95,492.8819,213.5,1.950000000000001,2.95,2.5999999999999996,31.6,29.3,29.5,27.5,10.7,7.4,7.6,4.6,2003.754
2025-09-21 12:51:00,69.95,494.3576,213.5,1.950000000000001,2.9,2.5999999999999996,31.6,29.3,29.5,27.5,10.7,7.4,7.6,4.7,2005.261
2025-09-21 12:54:00,70.05,495.8333,213.6,1.950000000000001,2.8999999999999995,2.6500000000000004,31.6,29.3,29.5,27.5,10.7,7.5,7.7,4.7,2007.195
2025-09-21 12:57:00,70.0,496.0793,213.6,2.049999999999999,2.8999999999999995,2.5999999999999996,31.7,29.4,29.5,27.5,10.7,7.5,7.7,4.7,2013.067
2025-09-21 13:00:00,70.1,495.8333,213.7,1.950000000000001,2.8999999999999995,2.6500000000000004,31.6,29.3,29.5,27.5,10.7,7.5,7.7,4.7,2011.428
2025-09-21 13:03:00,70.2,497.309,213.7,2.0,2.8999999999999995,2.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.5,7.7,4.7,2012.246
2025-09-21 13:06:00,70.25,498.2928,213.79999999999998,2.0,2.8999999999999995,2.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.5,7.7,4.7,2010.605
2025-09-21 13:09:00,70.30000000000001,500.5063,213.79999999999998,1.9000000000000004,2.8499999999999996,2.7499999999999982,31.5,29.3,29.5,27.5,10.7,7.5,7.7,4.8,2015.057
2025-09-21 13:12:00,70.30000000000001,500.7523,213.89999999999998,2.049999999999999,2.8500000000000005,2.5999999999999996,31.7,29.4,29.5,27.5,10.8,7.5,7.8,4.8,2015.976
2025-09-21 13:15:00,70.30000000000001,501.9821,213.89999999999998,1.9999999999999982,2.9000000000000004,2.5999999999999996,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.8,2018.312
2025-09-21 13:18:00,70.4,503.4577,214.0,1.9999999999999982,2.9000000000000004,2.5999999999999996,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.8,2023.928
2025-09-21 13:21:00,70.6,506.4091,214.0,1.9999999999999982,2.85,2.6500000000000004,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.9,2024.11
2025-09-21 13:24:00,70.5,506.4091,214.1,1.9999999999999982,2.85,2.5999999999999996,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.9,2026.694
2025-09-21 13:27:00,70.6,508.3767,214.1,2.049999999999999,2.85,2.6500000000000004,31.7,29.5,29.6,27.5,10.8,7.6,7.8,4.9,2026.744
2025-09-21 13:30:00,70.6,509.3605,214.2,1.9999999999999982,2.85,2.6500000000000004,31.7,29.4,29.6,27.5,10.8,7.6,7.8,4.9,2029.174
2025-09-21 13:33:00,70.6,509.6065,214.2,1.9999999999999982,2.85,2.700000000000001,31.7,29.4,29.6,27.5,10.8,7.7,7.9,4.9,2032.62
2025-09-21 13:36:00,70.69999999999999,513.0498,214.29999999999998,1.9999999999999982,2.85,2.700000000000001,31.7,29.4,29.6,27.5,10.8,7.7,7.9,4.9,2030.867
2025-09-21 13:39:00,70.9,515.2633,214.29999999999998,1.9499999999999993,2.8000000000000003,2.75,31.6,29.4,29.6,27.5,10.8,7.7,7.9,5.0,2034.694
2025-09-21 13:42:00,71.0,517.4769,214.39999999999998,1.9999999999999982,2.85,2.700000000000001,31.7,29.4,29.6,27.5,10.9,7.7,7.9,5.0,2037.985
2025-09-21 13:45:00,71.7,521.1661,214.39999999999998,2.049999999999999,2.9,2.700000000000001,31.7,29.5,29.6,27.5,10.9,7.8,7.9,5.0,2056.169
2025-09-21 13:48:00,72.0,521.412,214.5,2.0500000000000007,2.85,2.7499999999999982,31.8,29.5,29.7,27.5,10.9,7.8,8.0,5.0,2066.645
2025-09-21 13:51:00,72.0,521.412,214.5,2.0500000000000007,2.85,2.7499999999999982,31.8,29.5,29.7,27.5,10.9,7.8,8.0,5.0,2069.524
2025-09-21 13:54:00,72.2,523.8715,214.6,2.1500000000000004,2.85,2.6499999999999986,31.9,29.6,29.7,27.5,10.9,7.8,8.0,5.0,2079.905
2025-09-21 13:57:00,72.4,525.3472,214.6,2.0999999999999996,2.85,2.75,31.9,29.5,29.7,27.5,10.9,7.8,8.0,5.0,2082.721
2025-09-21 14:00:00,72.5,527.5607,214.7,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.9,7.8,8.0,5.0,2089.379
2025-09-21 14:03:00,72.9,531.496,214.7,2.1500000000000004,2.85,2.75,31.9,29.6,29.7,27.5,10.9,7.8,8.0,5.0,2096.804
2025-09-21 14:06:00,72.85,532.9717,214.79999999999998,2.1500000000000004,2.8000000000000003,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.8,8.0,5.0,2100.455
2025-09-21 14:09:00,72.95,535.4312,214.79999999999998,2.0500000000000007,2.85,2.7499999999999982,31.8,29.5,29.7,27.5,10.8,7.8,7.9,5.0,2097.852
2025-09-21 14:12:00,73.05,537.6447,214.89999999999998,2.0500000000000007,2.85,2.799999999999999,31.8,29.5,29.7,27.5,10.8,7.8,8.0,4.9,2101.758
2025-09-21 14:15:00,73.1,538.3825,214.89999999999998,2.1000000000000014,2.9,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.8,7.9,4.9,2104.171
2025-09-21 14:18:00,73.1,537.6447,215.0,2.0500000000000007,2.85,2.8499999999999996,31.8,29.5,29.7,27.5,10.8,7.7,7.9,4.9,2098.584
2025-09-21 14:21:00,73.19999999999999,533.9554,215.0,2.0500000000000007,2.85,2.7499999999999982,31.8,29.5,29.7,27.5,10.8,7.7,7.9,4.9,2105.32
2025-09-21 14:24:00,73.0,532.2338,215.1,2.0999999999999996,2.7999999999999994,2.6999999999999993,31.9,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2103.18
2025-09-21 14:27:00,72.9,528.7905,215.1,2.0500000000000007,2.8499999999999996,2.799999999999999,31.7,29.5,29.7,27.4,10.7,7.6,7.8,4.8,2096.385
2025-09-21 14:30:00,72.80000000000001,524.1175,215.2,2.1000000000000014,2.8999999999999995,2.7499999999999982,31.8,29.5,29.7,27.4,10.7,7.6,7.8,4.7,2095.868
2025-09-21 14:33:00,72.6,518.7066,215.2,2.1500000000000004,2.8999999999999995,2.700000000000001,31.8,29.5,29.6,27.4,10.7,7.6,7.8,4.7,2088.748
2025-09-21 14:36:00,72.5,516.493,215.29999999999998,2.0999999999999996,2.8999999999999995,2.700000000000001,31.7,29.5,29.6,27.4,10.7,7.5,7.7,4.7,2085.674
2025-09-21 14:39:00,72.3,514.0336,215.29999999999998,2.049999999999999,2.9,2.7500000000000018,31.7,29.4,29.6,27.4,10.6,7.5,7.7,4.6,2080.082
2025-09-21 14:42:00,72.0,514.5255,215.39999999999998,2.0,2.9,2.6999999999999993,31.6,29.4,29.6,27.4,10.6,7.5,7.7,4.6,2066.927
2025-09-21 14:45:00,71.7,511.5741,215.39999999999998,2.0500000000000007,2.9000000000000004,2.6999999999999993,31.6,29.4,29.5,27.4,10.6,7.4,7.6,4.6,2056.416
2025-09-21 14:48:00,71.3,507.147,215.5,2.0999999999999996,2.9000000000000004,2.5999999999999996,31.7,29.4,29.5,27.4,10.6,7.4,7.6,4.6,2044.16
2025-09-21 14:51:00,70.65,505.1794,215.5,2.0500000000000007,2.9000000000000004,2.599999999999998,31.7,29.3,29.5,27.4,10.6,7.4,7.6,4.6,2027.891
2025-09-21 14:54:00,70.3,504.1956,215.6,2.0500000000000025,2.85,2.5999999999999996,31.6,29.3,29.4,27.4,10.6,7.3,7.6,4.6,2021.448
2025-09-21 14:57:00,70.25,501.7361,215.6,2.0000000000000018,2.85,2.6500000000000004,31.5,29.3,29.4,27.4,10.6,7.3,7.6,4.6,2011.406
2025-09-21 15:00:00,70.25,501.9821,215.7,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.5,29.3,29.4,27.4,10.6,7.4,7.6,4.6,2016.729
2025-09-21 15:03:00,70.05,498.5388,215.7,2.0000000000000018,2.9,2.5999999999999996,31.5,29.3,29.4,27.4,10.6,7.3,7.5,4.6,2009.294
2025-09-21 15:06:00,69.75,496.0793,215.79999999999998,2.0500000000000025,2.9,2.5500000000000007,31.6,29.3,29.4,27.4,10.6,7.3,7.5,4.6,2002.191
2025-09-21 15:09:00,66.80000000000001,492.8819,215.79999999999998,1.9000000000000021,2.8,2.549999999999997,31.3,29.3,29.4,27.4,10.6,7.6,7.8,4.8,1900.835
2025-09-21 15:12:00,66.5,488.7008,215.89999999999998,1.8500000000000014,2.7499999999999996,2.5000000000000018,31.2,29.3,29.4,27.4,10.6,7.6,7.8,4.9,1895.625
2025-09-21 15:15:00,66.5,488.4549,215.89999999999998,1.9000000000000021,2.6999999999999993,2.450000000000001,31.3,29.3,29.4,27.4,10.6,7.6,7.9,4.9,1888.956
2025-09-21 15:18:00,66.6,491.1603,216.0,1.8500000000000014,2.6999999999999993,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.9,4.9,1892.581
2025-09-21 15:21:00,66.9,494.3576,216.0,1.8500000000000014,2.7499999999999996,2.549999999999999,31.3,29.2,29.4,27.4,10.6,7.7,7.9,4.9,1902.841
2025-09-21 15:24:00,67.2,497.0631,216.1,1.8000000000000007,2.7499999999999996,2.5999999999999996,31.2,29.2,29.4,27.4,10.7,7.7,7.9,5.0,1910.284
2025-09-21 15:27:00,67.5,499.7685,216.1,1.950000000000001,2.7499999999999996,2.4999999999999982,31.4,29.3,29.4,27.4,10.7,7.7,7.9,5.0,1925.807
2025-09-21 15:30:00,68.2,500.7523,216.2,1.950000000000001,2.7499999999999996,2.549999999999999,31.5,29.3,29.5,27.4,10.7,7.7,7.9,5.0,1946.309
2025-09-21 15:33:00,68.6,502.9659,216.2,1.950000000000001,2.8000000000000003,2.549999999999999,31.5,29.3,29.5,27.4,10.8,7.7,7.9,5.0,1953.107
2025-09-21 15:36:00,69.45,511.5741,216.29999999999998,2.0,2.8000000000000003,2.6000000000000014,31.5,29.4,29.5,27.4,10.8,7.8,8.0,5.0,1982.694
2025-09-21 15:39:00,70.5,522.8877,216.29999999999998,2.0,2.85,2.650000000000002,31.6,29.4,29.6,27.4,10.8,7.8,7.9,5.0,2019.28
2025-09-21 15:42:00,71.19999999999999,524.1175,216.39999999999998,2.049999999999999,2.85,2.700000000000001,31.7,29.4,29.6,27.4,10.8,7.8,7.9,5.0,2036.705
2025-09-21 15:45:00,71.6,523.6256,216.39999999999998,2.0999999999999996,2.85,2.700000000000001,31.7,29.5,29.6,27.4,10.8,7.8,7.9,5.0,2047.131
2025-09-21 15:48:00,71.7,523.8715,216.5,2.049999999999999,2.85,2.7500000000000018,31.7,29.4,29.6,27.4,10.9,7.8,8.0,5.0,2051.076
2025-09-21 15:51:00,71.80000000000001,522.6418,216.5,2.0999999999999996,2.9,2.6500000000000004,31.8,29.5,29.6,27.5,10.9,7.8,8.0,4.9,2055.292
2025-09-21 15:54:00,72.0,525.3472,216.6,2.0,2.85,2.7499999999999982,31.7,29.5,29.7,27.5,10.9,7.8,8.0,5.0,2060.384
2025-09-21 15:57:00,72.0,526.3311,216.6,2.0,2.8000000000000003,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.8,8.0,5.0,2058.027
2025-09-21 16:00:00,72.6,531.004,216.7,2.1000000000000014,2.8000000000000003,2.6999999999999975,31.8,29.6,29.7,27.5,10.8,7.8,8.0,5.0,2084.715
2025-09-21 16:03:00,73.15,537.1528,216.7,2.1500000000000004,2.8000000000000003,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.8,8.0,5.0,2097.928
2025-09-21 16:06:00,73.25,538.6285,216.79999999999998,2.1500000000000004,2.85,2.75,31.9,29.6,29.7,27.5,10.8,7.8,8.0,4.9,2107.928
2025-09-21 16:09:00,73.45,538.6285,216.79999999999998,2.1500000000000004,2.85,2.75,31.9,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2104.769
2025-09-21 16:12:00,73.45,540.842,216.89999999999998,2.1500000000000004,2.7999999999999994,2.75,31.9,29.6,29.7,27.5,10.7,7.7,7.9,4.9,2102.031
2025-09-21 16:15:00,73.3,539.1204,216.89999999999998,2.0999999999999996,2.7999999999999994,2.75,31.9,29.6,29.8,27.5,10.7,7.7,7.9,4.9,2100.144
2025-09-21 16:18:00,73.35,539.6123,217.0,2.1500000000000004,2.7999999999999994,2.75,31.9,29.6,29.7,27.5,10.7,7.7,7.9,4.9,2102.479
2025-09-21 16:21:00,73.3,537.1528,217.0,2.049999999999999,2.85,2.75,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2098.722
2025-09-21 16:24:00,73.3,533.7095,217.1,2.0999999999999996,2.85,2.75,32.0,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2101.85
2025-09-21 16:27:00,73.19999999999999,529.2824,217.1,2.049999999999999,2.9000000000000004,2.75,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.8,2089.953
2025-09-21 16:30:00,73.1,528.5446,217.2,2.0999999999999996,2.8499999999999996,2.75,31.9,29.6,29.7,27.6,10.7,7.6,7.8,4.8,2093.924
2025-09-21 16:33:00,72.80000000000001,526.577,217.2,2.0,2.8499999999999996,2.799999999999999,31.8,29.6,29.8,27.6,10.7,7.6,7.8,4.8,2076.65
2025-09-21 16:36:00,72.7,523.6256,217.29999999999998,2.0,2.8499999999999996,2.7499999999999982,31.8,29.6,29.8,27.6,10.6,7.5,7.7,4.7,2079.588
2025-09-21 16:39:00,72.6,522.8877,217.39999999999998,2.0,2.8499999999999996,2.7499999999999982,31.8,29.6,29.8,27.6,10.6,7.5,7.7,4.7,2080.154
2025-09-21 16:42:00,72.5,520.6742,217.39999999999998,2.049999999999999,2.8499999999999996,2.75,31.9,29.6,29.8,27.6,10.6,7.5,7.7,4.7,2074.556
2025-09-21 16:45:00,72.3,517.4769,217.39999999999998,2.049999999999999,2.8499999999999996,2.6999999999999993,31.9,29.6,29.8,27.6,10.6,7.5,7.7,4.7,2069.627
2025-09-21 16:48:00,72.1,514.5255,217.5,2.0,2.8500000000000005,2.6999999999999975,31.8,29.6,29.8,27.6,10.5,7.4,7.6,4.6,2060.464
2025-09-21 16:51:00,71.6,511.3281,217.5,2.0500000000000007,2.9000000000000004,2.6999999999999975,31.8,29.6,29.7,27.6,10.6,7.4,7.6,4.6,2047.504
2025-09-21 16:54:00,71.6,512.8038,217.6,2.0500000000000007,2.85,2.6999999999999975,31.8,29.6,29.7,27.6,10.6,7.4,7.6,4.7,2051.438
2025-09-21 16:57:00,71.7,510.8362,217.6,2.0,2.8499999999999996,2.6999999999999993,31.9,29.6,29.8,27.7,10.6,7.5,7.7,4.7,2051.292
2025-09-21 17:00:00,71.7,507.8849,217.7,2.0,2.8499999999999996,2.6499999999999986,31.9,29.6,29.8,27.7,10.6,7.5,7.7,4.7,2050.52
2025-09-21 17:03:00,71.19999999999999,499.2766,217.7,1.950000000000001,2.9000000000000004,2.7499999999999982,31.7,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2040.622
2025-09-21 17:06:00,71.0,497.0631,217.79999999999998,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.8,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2023.718
2025-09-21 17:09:00,70.75,496.0793,217.79999999999998,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.8,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2019.74
2025-09-21 17:12:00,70.55,495.8333,217.89999999999998,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.8,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2018.48
2025-09-21 17:15:00,70.7,493.3738,217.89999999999998,2.0000000000000018,2.9000000000000004,2.6500000000000004,31.8,29.6,29.7,27.7,10.6,7.4,7.6,4.6,2014.352
2025-09-21 17:18:00,70.4,494.1117,218.0,2.0000000000000018,2.95,2.6500000000000004,31.8,29.6,29.7,27.7,10.7,7.4,7.6,4.6,2016.688
2025-09-21 17:21:00,70.35,494.1117,218.0,2.0000000000000018,2.9,2.5999999999999996,31.8,29.6,29.7,27.7,10.7,7.4,7.6,4.7,2012.229
2025-09-21 17:24:00,70.4,493.3738,218.1,2.0000000000000018,2.8999999999999995,2.6500000000000004,31.8,29.6,29.7,27.7,10.7,7.5,7.7,4.7,2013.935
2025-09-21 17:27:00,70.6,493.1279,218.1,1.950000000000001,2.8999999999999995,2.6500000000000004,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2015.593
2025-09-21 17:30:00,70.65,496.8171,218.2,1.950000000000001,2.8499999999999996,2.6500000000000004,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.8,2012.792
2025-09-21 17:33:00,70.7,501.4901,218.2,1.950000000000001,2.8499999999999996,2.6500000000000004,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.8,2018.602
2025-09-21 17:36:00,70.5,496.0793,218.29999999999998,2.0,2.9000000000000004,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.5,7.7,4.8,2012.358
2025-09-21 17:39:00,70.75,498.5388,218.29999999999998,2.0,2.9000000000000004,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.5,7.7,4.8,2018.667
2025-09-21 17:42:00,70.7,498.0469,218.39999999999998,2.0,2.9000000000000004,2.650000000000002,31.9,29.6,29.8,27.7,10.8,7.5,7.7,4.8,2022.421
2025-09-21 17:45:00,70.85,499.5226,218.39999999999998,1.950000000000001,2.9000000000000004,2.6500000000000004,31.8,29.6,29.8,27.7,10.8,7.5,7.7,4.8,2019.832
2025-09-21 17:48:00,70.7,499.2766,218.5,2.0,2.9000000000000004,2.6000000000000014,31.9,29.6,29.8,27.7,10.8,7.6,7.8,4.8,2022.168
2025-09-21 17:51:00,70.9,503.2118,218.5,2.0,2.85,2.6999999999999993,31.9,29.6,29.8,27.7,10.8,7.6,7.8,4.9,2032.68
2025-09-21 17:54:00,71.0,505.1794,218.6,2.0,2.9,2.6999999999999993,31.9,29.6,29.8,27.7,10.9,7.6,7.8,4.9,2023.129
2025-09-21 17:57:00,71.0,506.6551,218.6,2.0,2.9,2.6999999999999993,31.9,29.6,29.8,27.7,10.9,7.7,7.9,4.9,2031.011
2025-09-21 18:00:00,71.2,508.8687,218.7,2.049999999999999,2.9,2.6500000000000004,31.9,29.7,29.8,27.7,10.9,7.7,7.9,4.9,2033.666
2025-09-21 18:03:00,71.6,518.9525,218.7,2.049999999999999,2.85,2.6500000000000004,31.9,29.7,29.8,27.7,10.9,7.7,7.9,5.0,2050.945
2025-09-21 18:06:00,72.5,523.8715,218.79999999999998,2.0500000000000007,2.9,2.700000000000001,32.0,29.7,29.9,27.7,10.9,7.8,7.9,5.0,2077.8
2025-09-21 18:09:00,72.9,527.3148,218.79999999999998,2.0500000000000007,2.85,2.7500000000000018,32.0,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2083.046
2025-09-21 18:12:00,73.3,528.7905,218.89999999999998,2.0500000000000007,2.85,2.7500000000000018,31.9,29.8,29.9,27.7,10.9,7.8,8.0,5.0,2101.523
2025-09-21 18:15:00,73.55,530.2662,218.89999999999998,2.0500000000000007,2.85,2.7500000000000018,32.0,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2098.308
2025-09-21 18:18:00,73.65,531.7419,219.0,2.0500000000000007,2.85,2.799999999999999,32.0,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2112.101
2025-09-21 18:21:00,73.85,534.2014,219.0,2.1000000000000014,2.85,2.700000000000001,32.1,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2110.967
2025-09-21 18:24:00,73.95,533.7095,219.1,2.1000000000000014,2.85,2.7499999999999982,32.1,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2121.704
2025-09-21 18:27:00,74.25,533.9554,219.1,2.1000000000000014,2.85,2.799999999999999,32.0,29.8,29.9,27.7,10.9,7.8,8.0,5.0,2128.024
2025-09-21 18:30:00,74.25,533.4636,219.2,2.1500000000000004,2.9,2.799999999999999,32.1,29.7,29.9,27.6,10.9,7.8,8.0,4.9,2130.403
2025-09-21 18:33:00,74.15,530.5121,219.2,2.0999999999999996,2.9,2.7500000000000018,32.0,29.7,29.9,27.6,10.9,7.8,8.0,4.9,2127.733
2025-09-21 18:36:00,73.95,529.0364,219.29999999999998,2.099999999999998,2.85,2.8000000000000025,31.9,29.7,29.8,27.6,10.8,7.7,7.9,4.9,2120.575
2025-09-21 18:39:00,73.75,524.3634,219.29999999999998,2.1499999999999986,2.9000000000000004,2.7500000000000018,32.0,29.7,29.8,27.6,10.8,7.7,7.9,4.8,2114.443
2025-09-21 18:42:00,73.75,524.1175,219.39999999999998,2.049999999999999,2.9000000000000004,2.8500000000000014,31.8,29.7,29.8,27.6,10.8,7.6,7.8,4.8,2107.221
2025-09-21 18:45:00,73.7,524.8553,219.39999999999998,2.099999999999998,2.8999999999999995,2.8000000000000025,31.9,29.7,29.8,27.6,10.7,7.6,7.8,4.7,2107.058
2025-09-21 18:48:00,73.55000000000001,519.4445,219.5,2.0999999999999996,2.8999999999999995,2.6999999999999993,32.0,29.6,29.8,27.6,10.7,7.6,7.8,4.7,2093.442
2025-09-21 18:51:00,73.3,511.3281,219.5,2.049999999999999,2.8999999999999995,2.75,31.9,29.6,29.8,27.6,10.7,7.5,7.7,4.7,2099.127
2025-09-21 18:54:00,73.19999999999999,510.0984,219.6,2.049999999999999,2.9499999999999997,2.75,31.9,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2088.098
2025-09-21 18:57:00,72.30000000000001,507.8849,219.6,2.049999999999999,2.9499999999999997,2.6999999999999993,31.9,29.5,29.7,27.6,10.7,7.5,7.7,4.6,2073.693
2025-09-21 19:00:00,71.6,500.7523,219.7,1.9499999999999993,2.9000000000000004,2.7500000000000018,31.7,29.5,29.7,27.6,10.6,7.4,7.6,4.6,2047.425
2025-09-21 19:03:00,71.1,499.2766,219.7,2.049999999999999,2.9000000000000004,2.5999999999999996,31.8,29.5,29.6,27.6,10.6,7.4,7.6,4.6,2031.852
2025-09-21 19:06:00,70.25,495.3414,219.79999999999998,1.9499999999999975,2.85,2.5999999999999996,31.7,29.4,29.6,27.6,10.6,7.3,7.6,4.6,2004.873
2025-09-21 19:09:00,68.0,485.5035,219.79999999999998,1.8999999999999986,2.8,2.5500000000000007,31.5,29.4,29.6,27.5,10.6,7.6,7.8,4.8,1933.345
2025-09-21 19:12:00,67.9,481.0764,219.89999999999998,1.8999999999999986,2.8499999999999996,2.5500000000000007,31.4,29.4,29.5,27.5,10.6,7.6,7.8,4.7,1926.939
2025-09-21 19:15:00,67.6,480.5845,219.89999999999998,1.8999999999999986,2.8,2.5500000000000007,31.4,29.4,29.5,27.5,10.6,7.5,7.8,4.7,1926.147
2025-09-21 19:18:00,67.8,477.3871,220.0,1.8999999999999986,2.8,2.5500000000000007,31.4,29.4,29.5,27.5,10.6,7.5,7.8,4.7,1926.996
2025-09-21 19:21:00,67.85,484.2737,220.0,1.8999999999999986,2.8,2.5500000000000007,31.4,29.4,29.5,27.5,10.6,7.5,7.8,4.7,1925.312
2025-09-21 19:24:00,67.9,486.9792,220.1,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.6,7.6,7.8,4.7,1936.967
2025-09-21 19:27:00,67.9,484.2737,220.1,1.9499999999999993,2.8,2.5,31.5,29.4,29.5,27.5,10.6,7.6,7.8,4.8,1932.418
2025-09-21 19:30:00,68.0,484.5197,220.2,1.8999999999999986,2.8999999999999995,2.5500000000000007,31.5,29.4,29.6,27.5,10.7,7.6,7.8,4.7,1936.526
2025-09-21 19:33:00,67.9,483.5359,220.2,1.9499999999999993,2.8999999999999995,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.7,1931.222
2025-09-21 19:36:00,68.0,480.5845,220.29999999999998,1.9499999999999993,2.8999999999999995,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.7,1930.932
2025-09-21 19:39:00,68.05000000000001,486.7332,220.29999999999998,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.8,1936.04
2025-09-21 19:42:00,67.9,482.3062,220.39999999999998,1.9000000000000004,2.8499999999999996,2.549999999999999,31.5,29.3,29.5,27.5,10.7,7.6,7.8,4.8,1933.417
2025-09-21 19:45:00,68.1,483.5359,220.39999999999998,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.8,1934.968
2025-09-21 19:48:00,68.1,490.4225,220.5,1.8499999999999996,2.8499999999999996,2.5999999999999996,31.4,29.3,29.5,27.5,10.7,7.6,7.8,4.8,1935.119
2025-09-21 19:51:00,68.1,484.2737,220.5,1.8999999999999986,2.9,2.6000000000000014,31.4,29.4,29.5,27.5,10.7,7.7,7.8,4.8,1937.53
2025-09-21 19:54:00,68.1,483.5359,220.6,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.7,7.7,7.9,4.8,1940.269
2025-09-21 19:57:00,68.1,487.4711,220.6,1.9499999999999993,2.8499999999999996,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.8,4.8,1942.07
2025-09-21 20:00:00,67.9,491.8981,220.7,1.9499999999999993,2.7999999999999994,2.5,31.5,29.4,29.5,27.5,10.7,7.6,7.9,4.8,1940.318
2025-09-21 20:03:00,68.15,488.2089,220.7,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.5,29.4,29.5,27.5,10.7,7.7,7.9,4.8,1942.913
2025-09-21 20:06:00,68.19999999999999,488.2089,220.79999999999998,1.8999999999999986,2.85,2.5500000000000007,31.5,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1944.107
2025-09-21 20:09:00,68.35,490.9144,220.79999999999998,1.8999999999999986,2.85,2.5500000000000007,31.5,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1949.107
2025-09-21 20:12:00,68.4,489.9306,220.89999999999998,1.9499999999999993,2.85,2.5500000000000007,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1945.683
2025-09-21 20:15:00,68.6,489.9306,220.89999999999998,1.9499999999999993,2.85,2.5500000000000007,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1948.181
2025-09-21 20:18:00,68.65,492.1441,221.0,1.9499999999999993,2.85,2.5500000000000007,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1957.411
2025-09-21 20:21:00,68.6,496.5712,221.0,1.9499999999999993,2.85,2.5,31.6,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1957.217
2025-09-21 20:24:00,68.65,490.9144,221.1,1.9499999999999993,2.85,2.5500000000000007,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1954.285
2025-09-21 20:27:00,68.69999999999999,488.7008,221.1,2.0,2.85,2.5,31.6,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1951.626
2025-09-21 20:30:00,68.55,487.963,221.2,1.9499999999999993,2.9000000000000004,2.5,31.6,29.4,29.6,27.5,10.8,7.7,7.9,4.8,1951.973
2025-09-21 20:33:00,68.44999999999999,490.6684,221.2,1.9000000000000004,2.85,2.5999999999999996,31.5,29.3,29.5,27.5,10.8,7.6,7.9,4.8,1946.907
2025-09-21 20:36:00,68.4,490.9144,221.29999999999998,1.8999999999999986,2.8499999999999996,2.5500000000000007,31.5,29.4,29.6,27.5,10.7,7.7,7.9,4.8,1949.006
2025-09-21 20:39:00,68.4,494.6036,221.29999999999998,1.8999999999999986,2.8499999999999996,2.5500000000000007,31.5,29.4,29.6,27.5,10.7,7.7,7.8,4.9,1953.59
2025-09-21 20:42:00,68.69999999999999,493.1279,221.39999999999998,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1957.789
2025-09-21 20:45:00,68.65,496.8171,221.39999999999998,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1955.192
2025-09-21 20:48:00,68.65,499.5226,221.5,1.8999999999999986,2.7999999999999994,2.5500000000000007,31.5,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1951.831
2025-09-21 20:51:00,68.7,501.4901,221.5,1.9499999999999993,2.7999999999999994,2.5500000000000007,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1967.276
2025-09-21 20:54:00,68.9,501.9821,221.6,1.8999999999999986,2.749999999999999,2.6000000000000014,31.5,29.4,29.6,27.5,10.7,7.6,7.9,4.9,1956.711
2025-09-21 20:57:00,68.65,500.9983,221.6,1.9499999999999993,2.8499999999999996,2.5,31.6,29.4,29.6,27.5,10.7,7.7,7.8,4.9,1962.201
2025-09-21 21:00:00,68.7,499.5226,221.7,1.9499999999999993,2.749999999999999,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.6,7.9,4.9,1959.254
2025-09-21 21:03:00,68.9,503.2118,221.7,1.9499999999999993,2.7999999999999994,2.5500000000000007,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1970.342
2025-09-21 21:06:00,68.9,506.6551,221.79999999999998,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1967.601
2025-09-21 21:09:00,68.80000000000001,507.147,221.79999999999998,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1971.674
2025-09-21 21:12:00,69.0,506.4091,221.89999999999998,1.9499999999999993,2.7999999999999994,2.5500000000000007,31.6,29.4,29.6,27.5,10.7,7.7,7.9,4.9,1969.466
2025-09-21 21:15:00,69.3,511.82,221.89999999999998,1.9499999999999993,2.7499999999999996,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.7,7.9,5.0,1976.4
2025-09-21 21:18:00,69.75,517.4769,222.0,2.0,2.7499999999999996,2.650000000000002,31.6,29.5,29.6,27.5,10.7,7.7,7.9,5.0,1989.35
2025-09-21 21:21:00,70.19999999999999,518.9525,222.0,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2004.959
2025-09-21 21:24:00,70.5,520.4282,222.1,2.0,2.7999999999999994,2.600000000000003,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2017.237
2025-09-21 21:27:00,70.7,522.3958,222.1,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2020.811
2025-09-21 21:30:00,70.9,522.6418,222.2,2.0500000000000007,2.7999999999999994,2.6999999999999975,31.8,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2023.687
2025-09-21 21:33:00,70.9,522.3958,222.2,2.0,2.7999999999999994,2.700000000000001,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2024.44
2025-09-21 21:36:00,71.0,522.8877,222.29999999999998,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2027.58
2025-09-21 21:39:00,71.0,523.6256,222.29999999999998,2.0500000000000007,2.7999999999999994,2.5999999999999996,31.8,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2025.668
2025-09-21 21:42:00,71.19999999999999,525.1013,222.39999999999998,2.049999999999999,2.7999999999999994,2.6500000000000004,31.7,29.5,29.6,27.5,10.7,7.7,7.9,4.9,2034.362
2025-09-21 21:45:00,71.1,526.3311,222.39999999999998,2.0,2.7999999999999994,2.6999999999999993,31.6,29.5,29.6,27.5,10.7,7.7,7.9,4.9,2032.973
2025-09-21 21:48:00,71.1,526.577,222.5,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,2035.072
2025-09-21 21:51:00,71.1,525.5931,222.5,2.0,2.749999999999999,2.6999999999999993,31.6,29.5,29.6,27.5,10.7,7.6,7.9,4.9,2033.516
2025-09-21 21:54:00,71.0,527.3148,222.6,2.049999999999999,2.7499999999999996,2.6500000000000004,31.7,29.5,29.6,27.5,10.6,7.6,7.8,4.9,2029.742
2025-09-21 21:57:00,71.1,522.8877,222.6,1.9499999999999993,2.749999999999999,2.75,31.6,29.4,29.6,27.5,10.7,7.6,7.9,4.9,2030.072
2025-09-21 22:00:00,71.0,521.9039,222.7,2.049999999999999,2.749999999999999,2.700000000000001,31.7,29.4,29.6,27.4,10.7,7.6,7.9,4.9,2029.936
2025-09-21 22:03:00,71.1,519.4445,222.7,2.049999999999999,2.7999999999999994,2.700000000000001,31.7,29.4,29.6,27.4,10.7,7.6,7.8,4.9,2033.419
2025-09-21 22:06:00,70.80000000000001,509.6065,222.79999999999998,2.0500000000000007,2.8499999999999996,2.650000000000002,31.6,29.4,29.5,27.4,10.7,7.6,7.8,4.8,2027.926
2025-09-21 22:09:00,70.80000000000001,506.6551,222.79999999999998,2.0,2.8499999999999996,2.700000000000003,31.5,29.4,29.5,27.4,10.7,7.6,7.8,4.8,2019.895
2025-09-21 22:12:00,70.80000000000001,507.8849,222.89999999999998,1.950000000000001,2.8999999999999995,2.700000000000001,31.5,29.3,29.5,27.4,10.7,7.6,7.8,4.7,2023.513
2025-09-21 22:15:00,70.80000000000001,508.1308,222.89999999999998,1.950000000000001,2.8499999999999996,2.6500000000000004,31.5,29.3,29.5,27.4,10.7,7.5,7.8,4.7,2023.759
2025-09-21 22:18:00,70.7,510.5902,223.0,2.0000000000000018,2.8499999999999996,2.6500000000000004,31.6,29.3,29.5,27.4,10.7,7.5,7.8,4.7,2018.326
2025-09-21 22:21:00,70.6,503.9496,223.0,2.0500000000000007,2.8499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.5,7.7,4.7,2016.687
2025-09-21 22:24:00,70.5,500.9983,223.1,2.0,2.8499999999999996,2.700000000000001,31.4,29.3,29.4,27.3,10.6,7.5,7.7,4.7,2013.012
2025-09-21 22:27:00,70.3,499.7685,223.1,2.0,2.8499999999999996,2.6500000000000004,31.4,29.3,29.4,27.3,10.6,7.5,7.7,4.7,2012.607
2025-09-21 22:30:00,70.1,500.7523,223.2,2.0,2.85,2.6500000000000004,31.4,29.3,29.4,27.3,10.6,7.4,7.7,4.6,1997.987
2025-09-21 22:33:00,69.5,497.0631,223.2,2.0,2.9000000000000004,2.5500000000000007,31.5,29.2,29.4,27.3,10.6,7.4,7.6,4.6,1980.461
2025-09-21 22:36:00,69.2,489.4387,223.29999999999998,1.9999999999999982,2.9000000000000004,2.6000000000000014,31.4,29.2,29.3,27.3,10.6,7.4,7.6,4.6,1974.138
2025-09-21 22:39:00,69.15,491.8981,223.29999999999998,1.9000000000000004,2.8999999999999995,2.599999999999998,31.3,29.1,29.3,27.3,10.7,7.5,7.7,4.7,1969.88
2025-09-21 22:42:00,69.35,498.0469,223.39999999999998,1.9999999999999982,2.8999999999999995,2.6000000000000014,31.4,29.2,29.3,27.3,10.7,7.5,7.7,4.7,1970.107
2025-09-21 22:45:00,69.35,499.7685,223.39999999999998,1.9000000000000004,2.8499999999999996,2.6999999999999993,31.3,29.1,29.3,27.3,10.7,7.5,7.7,4.8,1971.22
2025-09-21 22:48:00,69.25,495.3414,223.5,1.9999999999999982,2.8999999999999995,2.5,31.4,29.2,29.3,27.3,10.7,7.5,7.7,4.7,1966.671
2025-09-21 22:51:00,69.0,489.6846,223.5,1.9499999999999993,2.8,2.549999999999999,31.3,29.2,29.3,27.3,10.6,7.4,7.7,4.7,1975.144
2025-09-21 22:54:00,68.95,489.1927,223.6,1.9000000000000004,2.95,2.599999999999998,31.3,29.1,29.3,27.3,10.7,7.4,7.6,4.6,1969.209
2025-09-21 22:57:00,68.95,489.4387,223.6,1.9000000000000004,2.95,2.599999999999998,31.3,29.1,29.3,27.3,10.7,7.4,7.6,4.6,1964.209
2025-09-21 23:00:00,68.75,485.7494,223.7,1.9000000000000004,2.8499999999999996,2.6499999999999986,31.3,29.1,29.3,27.3,10.7,7.4,7.7,4.7,1965.563
2025-09-21 23:03:00,68.44999999999999,474.9276,223.7,1.8499999999999996,2.95,2.6499999999999986,31.2,29.1,29.3,27.3,10.7,7.4,7.6,4.6,1949.415
2025-09-21 23:06:00,65.55000000000001,469.0249,223.79999999999998,1.8000000000000007,2.8499999999999996,2.4499999999999993,31.1,29.0,29.2,27.3,10.7,7.3,7.7,4.6,1867.875
2025-09-21 23:09:00,64.45,475.6655,223.79999999999998,1.75,2.7999999999999994,2.4499999999999993,31.0,29.0,29.2,27.3,10.7,7.7,7.9,4.9,1821.485
2025-09-21 23:12:00,64.85,469.0249,223.89999999999998,1.75,2.7999999999999994,2.5,31.0,29.0,29.2,27.3,10.7,7.7,7.9,4.9,1824.298
2025-09-21 23:15:00,65.1,468.287,223.89999999999998,1.8500000000000014,2.7999999999999994,2.3999999999999986,31.1,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1835.203
2025-09-21 23:18:00,65.19999999999999,469.5168,224.0,1.75,2.85,2.5,30.9,29.0,29.2,27.2,10.8,7.7,7.9,4.9,1840.933
2025-09-21 23:21:00,65.35,478.125,224.0,1.8000000000000007,2.85,2.5,31.0,29.0,29.2,27.2,10.8,7.7,7.9,4.9,1839.597
2025-09-21 23:24:00,66.5,482.3062,224.1,1.9000000000000021,2.8000000000000003,2.5,31.1,29.1,29.2,27.2,10.8,7.8,8.0,5.0,1879.25
2025-09-21 23:27:00,67.4,494.6036,224.1,1.9000000000000021,2.7500000000000004,2.5999999999999996,31.1,29.1,29.2,27.2,10.8,7.7,8.0,5.0,1925.603
2025-09-21 23:30:00,68.75,503.4577,224.2,1.9499999999999993,2.8000000000000003,2.5999999999999996,31.2,29.2,29.3,27.2,10.8,7.8,8.0,5.0,1950.394
2025-09-21 23:33:00,69.6,506.6551,224.2,1.9499999999999993,2.85,2.6999999999999993,31.2,29.2,29.3,27.2,10.9,7.8,8.0,5.0,1981.865
2025-09-21 23:36:00,69.4,489.4387,224.29999999999998,1.9000000000000004,2.95,2.6999999999999993,31.2,29.1,29.3,27.2,10.9,7.7,7.9,4.8,1971.56
2025-09-21 23:39:00,69.3,493.6198,224.29999999999998,1.9000000000000004,2.9000000000000004,2.6999999999999993,31.2,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1972.698
2025-09-21 23:42:00,69.4,489.6846,224.39999999999998,1.950000000000001,2.9000000000000004,2.6499999999999986,31.3,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1970.055
2025-09-21 23:45:00,69.6,493.3738,224.39999999999998,2.0,2.9000000000000004,2.6500000000000004,31.3,29.2,29.3,27.2,10.8,7.7,7.9,4.8,1973.994
2025-09-21 23:48:00,69.55,496.0793,224.5,1.950000000000001,2.9000000000000004,2.6499999999999986,31.3,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1975.379
2025-09-21 23:51:00,69.6,498.2928,224.5,1.950000000000001,2.9000000000000004,2.6499999999999986,31.3,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1975.043
2025-09-21 23:54:00,69.6,490.9144,224.6,1.9000000000000004,2.9000000000000004,2.6999999999999993,31.2,29.1,29.3,27.2,10.8,7.7,7.9,4.8,1969.553
2025-09-21 23:57:00,69.4,486.2413,224.6,1.9000000000000004,2.85,2.6999999999999993,31.2,29.1,29.3,27.2,10.8,7.6,7.9,4.8,1964.039
2025-09-22 00:00:00,69.1,487.963,224.7,1.950000000000001,2.95,2.6499999999999986,31.3,29.1,29.3,27.2,10.8,7.6,7.8,4.7,1961.65
2025-09-22 00:03:00,68.94999999999999,485.7494,224.7,1.950000000000001,2.9499999999999997,2.599999999999998,31.2,29.1,29.2,27.2,10.7,7.5,7.7,4.6,1953.596
2025-09-22 00:06:00,68.8,490.6684,224.79999999999998,1.950000000000001,2.8499999999999996,2.599999999999998,31.2,29.1,29.2,27.2,10.7,7.5,7.8,4.7,1956.102
2025-09-22 00:09:00,69.0,493.1279,224.79999999999998,1.950000000000001,2.8999999999999995,2.599999999999998,31.3,29.1,29.3,27.2,10.7,7.6,7.8,4.7,1951.311
2025-09-22 00:12:00,68.95,491.6522,224.89999999999998,1.9000000000000004,2.8999999999999995,2.6499999999999986,31.2,29.1,29.3,27.2,10.7,7.6,7.8,4.7,1954.991
2025-09-22 00:15:00,68.75,479.6007,224.89999999999998,1.9000000000000004,2.8999999999999995,2.599999999999998,31.2,29.1,29.3,27.2,10.7,7.5,7.7,4.7,1946.73
2025-09-22 00:18:00,68.1,473.452,225.0,1.950000000000001,2.9499999999999997,2.549999999999999,31.2,29.1,29.2,27.2,10.7,7.5,7.7,4.6,1926.928
2025-09-22 00:21:00,67.85,475.9114,225.0,1.8500000000000014,2.8999999999999995,2.599999999999998,31.1,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1917.835
2025-09-22 00:24:00,67.9,477.6331,225.1,1.9000000000000004,2.8999999999999995,2.549999999999999,31.2,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1914.509
2025-09-22 00:27:00,67.65,474.4358,225.1,1.950000000000001,2.8999999999999995,2.4999999999999982,31.3,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1914.795
2025-09-22 00:30:00,67.4,468.7789,225.2,1.9000000000000004,2.9,2.549999999999999,31.2,29.1,29.2,27.3,10.7,7.4,7.7,4.6,1912.559
2025-09-22 00:33:00,66.85,467.0573,225.2,1.75,2.95,2.6000000000000014,31.0,29.0,29.2,27.3,10.7,7.4,7.6,4.6,1901.136
2025-09-22 00:36:00,66.69999999999999,466.5654,225.29999999999998,1.8000000000000007,2.95,2.5500000000000007,31.1,29.0,29.2,27.3,10.7,7.4,7.6,4.6,1884.59
2025-09-22 00:39:00,66.4,462.1383,225.29999999999998,1.8000000000000007,2.95,2.5,31.1,29.0,29.2,27.3,10.7,7.4,7.6,4.6,1878.34
2025-09-22 00:42:00,63.8,461.6464,225.39999999999998,1.8500000000000014,2.7499999999999996,2.349999999999998,31.1,29.1,29.2,27.3,10.7,7.7,8.0,4.9,1795.072
2025-09-22 00:45:00,64.35,464.1059,225.39999999999998,1.8000000000000007,2.7999999999999994,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1810.74
2025-09-22 00:48:00,64.4,464.5978,225.5,1.8000000000000007,2.7999999999999994,2.5,31.0,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1825.629
2025-09-22 00:51:00,64.7,462.6302,225.5,1.8000000000000007,2.85,2.3999999999999986,31.0,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1821.731
2025-09-22 00:54:00,64.69999999999999,456.2355,225.6,1.8500000000000014,2.85,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1824.74
2025-09-22 00:57:00,64.6,460.9086,225.6,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1821.196
2025-09-22 01:00:00,64.69999999999999,467.5492,225.7,1.9000000000000004,2.7999999999999994,2.4000000000000004,31.2,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1824.228
2025-09-22 01:03:00,65.05000000000001,474.6817,225.7,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1835.791
2025-09-22 01:06:00,65.30000000000001,473.6979,225.79999999999998,1.8000000000000007,2.7999999999999994,2.4499999999999993,31.1,29.1,29.3,27.3,10.7,7.7,7.9,4.9,1843.367
2025-09-22 01:09:00,66.2,479.3548,225.79999999999998,1.8000000000000007,2.8000000000000003,2.549999999999999,31.1,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1873.878
2025-09-22 01:12:00,66.6,483.7818,225.89999999999998,1.8999999999999986,2.85,2.5000000000000018,31.2,29.2,29.3,27.3,10.8,7.7,7.9,4.9,1884.615
2025-09-22 01:15:00,67.0,485.9954,225.89999999999998,1.9000000000000004,2.7500000000000004,2.5,31.3,29.1,29.3,27.3,10.8,7.7,8.0,5.0,1898.897
2025-09-22 01:18:00,67.75,486.9792,226.0,1.9000000000000004,2.8000000000000003,2.5500000000000007,31.3,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1912.898
2025-09-22 01:21:00,67.8,491.1603,226.0,1.9499999999999993,2.85,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.8,8.0,4.9,1923.821
2025-09-22 01:24:00,68.19999999999999,494.8495,226.1,1.8500000000000014,2.9,2.649999999999997,31.1,29.1,29.3,27.2,10.8,7.8,7.9,4.9,1934.272
2025-09-22 01:27:00,68.30000000000001,492.8819,226.1,1.9000000000000004,2.9,2.6499999999999986,31.2,29.1,29.3,27.2,10.9,7.8,8.0,4.9,1929.492
2025-09-22 01:30:00,68.55,490.9144,226.2,2.0,2.9,2.4999999999999982,31.3,29.2,29.3,27.2,10.9,7.8,8.0,4.9,1941.943
2025-09-22 01:33:00,68.65,491.6522,226.2,2.0000000000000018,2.85,2.549999999999997,31.3,29.1,29.2,27.2,10.9,7.7,8.0,4.9,1943.86
2025-09-22 01:36:00,68.55,493.1279,226.29999999999998,2.0000000000000018,2.9000000000000004,2.5,31.3,29.1,29.2,27.2,10.8,7.7,7.9,4.8,1940.362
2025-09-22 01:39:00,68.5,490.4225,226.29999999999998,1.9000000000000021,2.9000000000000004,2.5999999999999996,31.1,29.1,29.2,27.2,10.8,7.7,7.9,4.8,1938.189
2025-09-22 01:42:00,68.3,487.4711,226.39999999999998,1.950000000000001,2.9000000000000004,2.5500000000000007,31.2,29.1,29.2,27.2,10.8,7.7,7.9,4.8,1933.046
2025-09-22 01:45:00,68.4,490.9144,226.39999999999998,2.0,2.9000000000000004,2.5500000000000007,31.2,29.1,29.2,27.1,10.8,7.6,7.8,4.8,1936.308
2025-09-22 01:48:00,68.3,493.1279,226.5,1.9499999999999993,2.9000000000000004,2.6000000000000014,31.2,29.0,29.2,27.1,10.8,7.6,7.8,4.8,1942.958
2025-09-22 01:51:00,68.25,487.4711,226.5,1.9499999999999993,2.9000000000000004,2.6000000000000014,31.2,29.0,29.2,27.1,10.8,7.6,7.8,4.8,1932.909
2025-09-22 01:54:00,68.15,485.7494,226.6,2.0,2.8499999999999996,2.5000000000000018,31.2,29.1,29.2,27.1,10.7,7.6,7.8,4.8,1933.735
2025-09-22 01:57:00,68.15,485.7494,226.6,2.0,2.8999999999999995,2.5500000000000007,31.2,29.1,29.2,27.1,10.7,7.6,7.8,4.7,1927.784
2025-09-22 02:00:00,68.0,485.7494,226.7,1.9000000000000004,2.8999999999999995,2.5500000000000025,31.2,29.0,29.2,27.2,10.7,7.6,7.8,4.7,1924.841
2025-09-22 02:03:00,67.94999999999999,478.8629,226.7,1.9000000000000021,2.8499999999999996,2.5500000000000007,31.1,29.1,29.2,27.2,10.7,7.5,7.8,4.7,1919.634
2025-09-22 02:06:00,67.8,474.9276,226.79999999999998,1.9000000000000004,2.8999999999999995,2.5000000000000018,31.2,29.0,29.2,27.2,10.7,7.5,7.7,4.7,1913.248
2025-09-22 02:09:00,67.25,472.4682,226.79999999999998,1.8500000000000014,2.8999999999999995,2.6000000000000014,31.1,29.0,29.2,27.2,10.7,7.5,7.7,4.7,1908.061
2025-09-22 02:12:00,66.9,467.5492,226.89999999999998,1.9000000000000004,2.9,2.5,31.1,29.0,29.1,27.2,10.7,7.4,7.7,4.6,1887.199
2025-09-22 02:15:00,66.5,465.3356,226.89999999999998,1.9000000000000004,2.9,2.5,31.1,29.0,29.1,27.2,10.7,7.4,7.6,4.7,1879.344
2025-09-22 02:18:00,66.1,464.5978,227.0,1.9000000000000004,2.9000000000000004,2.5,31.1,29.0,29.1,27.2,10.6,7.4,7.6,4.6,1868.478
2025-09-22 02:21:00,66.0,466.5654,227.0,1.8000000000000007,2.9000000000000004,2.5,31.1,29.0,29.2,27.3,10.6,7.4,7.6,4.6,1867.083
2025-09-22 02:24:00,65.9,461.6464,227.1,1.8499999999999996,2.85,2.5,31.1,29.0,29.1,27.3,10.6,7.4,7.6,4.7,1855.16
2025-09-22 02:27:00,65.9,461.1545,227.1,1.8499999999999996,2.85,2.4499999999999993,31.1,29.0,29.1,27.3,10.6,7.4,7.6,4.7,1857.542
2025-09-22 02:30:00,65.85,462.8762,227.2,1.8499999999999996,2.85,2.450000000000001,31.2,29.0,29.2,27.3,10.6,7.4,7.6,4.7,1852.286
2025-09-22 02:33:00,65.8,465.0897,227.2,1.8000000000000007,2.85,2.4499999999999993,31.1,29.0,29.2,27.3,10.6,7.4,7.6,4.7,1856.253
2025-09-22 02:36:00,65.85,463.3681,227.29999999999998,1.8000000000000007,2.85,2.5,31.1,29.0,29.2,27.3,10.6,7.4,7.6,4.7,1852.987
2025-09-22 02:39:00,65.75,461.1545,227.29999999999998,1.9000000000000004,2.85,2.4000000000000004,31.2,29.1,29.2,27.3,10.6,7.4,7.6,4.7,1854.505
2025-09-22 02:42:00,65.85,460.1707,227.39999999999998,1.8500000000000014,2.9,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.4,7.6,4.7,1856.912
2025-09-22 02:45:00,65.6,456.7274,227.39999999999998,1.8000000000000007,2.9,2.4499999999999993,31.1,29.0,29.2,27.3,10.7,7.4,7.6,4.7,1851.361
2025-09-22 02:48:00,65.65,456.4815,227.5,1.8000000000000007,2.95,2.4499999999999993,31.1,29.0,29.2,27.3,10.7,7.4,7.6,4.6,1852.083
2025-09-22 02:51:00,65.25,455.9896,227.5,1.8000000000000007,2.9,2.4499999999999993,31.1,29.0,29.2,27.3,10.7,7.4,7.6,4.7,1842.942
