Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-22 02:54:00,65.44999999999999,454.022,227.6,1.9000000000000004,2.8999999999999995,2.3499999999999996,31.2,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1843.088
2025-09-22 02:57:00,65.65,458.695,227.6,1.8499999999999996,2.9000000000000004,2.450000000000001,31.2,29.0,29.2,27.3,10.8,7.5,7.7,4.8,1850.435
2025-09-22 03:00:00,65.65,459.1869,227.7,1.9000000000000004,2.9000000000000004,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.5,7.7,4.8,1845.127
2025-09-22 03:03:00,65.7,459.1869,227.7,1.9000000000000004,2.9000000000000004,2.4000000000000004,31.2,29.1,29.2,27.3,10.8,7.5,7.7,4.8,1852.878
2025-09-22 03:06:00,65.8,462.1383,227.79999999999998,1.9000000000000004,2.9000000000000004,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.5,7.7,4.8,1861.024
2025-09-22 03:09:00,65.75,463.86,227.79999999999998,1.8499999999999996,2.9000000000000004,2.5000000000000018,31.2,29.0,29.2,27.3,10.8,7.5,7.7,4.8,1854.984
2025-09-22 03:12:00,65.75,463.3681,227.89999999999998,1.9000000000000004,2.8,2.4000000000000004,31.2,29.1,29.2,27.3,10.7,7.5,7.8,4.8,1860.914
2025-09-22 03:15:00,65.75,467.5492,227.89999999999998,1.8000000000000007,2.8499999999999996,2.5,31.1,29.0,29.2,27.3,10.7,7.5,7.7,4.8,1854.706
2025-09-22 03:18:00,65.7,461.4005,228.0,1.9000000000000004,2.8500000000000005,2.4000000000000004,31.2,29.1,29.2,27.3,10.8,7.5,7.8,4.8,1859.666
2025-09-22 03:21:00,65.85,463.3681,228.0,1.8500000000000014,2.8500000000000005,2.5,31.1,29.1,29.2,27.3,10.8,7.5,7.8,4.8,1858.075
2025-09-22 03:24:00,65.9,465.0897,228.1,1.950000000000001,2.85,2.4000000000000004,31.3,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1863.918
2025-09-22 03:27:00,65.95,465.8275,228.1,1.8000000000000007,2.9000000000000004,2.5500000000000007,31.1,29.0,29.2,27.3,10.8,7.6,7.8,4.8,1866.121
2025-09-22 03:30:00,65.85,467.5492,228.2,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1866.238
2025-09-22 03:33:00,66.0,472.2223,228.2,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1863.971
2025-09-22 03:36:00,65.95,472.4682,228.29999999999998,1.8500000000000014,2.85,2.5,31.1,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1862.007
2025-09-22 03:39:00,66.0,469.0249,228.29999999999998,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1864.396
2025-09-22 03:42:00,66.15,468.287,228.39999999999998,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1860.815
2025-09-22 03:45:00,65.95,469.7627,228.39999999999998,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1865.024
2025-09-22 03:48:00,66.15,471.9763,228.5,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1865.381
2025-09-22 03:51:00,66.1,472.4682,228.5,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1865.855
2025-09-22 03:54:00,66.0,480.0926,228.6,1.9000000000000004,2.85,2.450000000000001,31.2,29.1,29.2,27.3,10.8,7.6,7.8,4.9,1866.075
2025-09-22 03:57:00,66.30000000000001,483.2899,228.6,1.950000000000001,2.8000000000000003,2.4000000000000004,31.3,29.1,29.2,27.3,10.8,7.6,7.8,5.0,1873.925
2025-09-22 04:00:00,66.5,483.5359,228.7,1.8500000000000014,2.8,2.4999999999999982,31.3,29.1,29.3,27.4,10.8,7.6,7.9,4.9,1879.504
2025-09-22 04:03:00,66.9,483.7818,228.7,1.8500000000000014,2.85,2.549999999999997,31.3,29.1,29.3,27.4,10.8,7.7,7.9,4.9,1894.187
2025-09-22 04:06:00,66.80000000000001,480.8304,228.79999999999998,1.9000000000000004,2.8,2.4999999999999982,31.3,29.2,29.3,27.4,10.8,7.6,7.9,4.9,1890.192
2025-09-22 04:09:00,66.8,477.1412,228.79999999999998,1.9000000000000004,2.85,2.4499999999999993,31.3,29.2,29.3,27.4,10.8,7.6,7.8,4.9,1889.445
2025-09-22 04:12:00,66.8,474.4358,228.89999999999998,1.9000000000000004,2.7999999999999994,2.4999999999999982,31.3,29.2,29.3,27.4,10.7,7.6,7.8,4.9,1886.341
2025-09-22 04:15:00,66.80000000000001,477.6331,228.89999999999998,1.8500000000000014,2.8499999999999996,2.4999999999999982,31.3,29.1,29.3,27.4,10.7,7.6,7.8,4.8,1888.504
2025-09-22 04:18:00,66.6,480.0926,229.0,1.8499999999999996,2.8499999999999996,2.450000000000003,31.2,29.2,29.3,27.4,10.7,7.6,7.8,4.8,1884.319
2025-09-22 04:21:00,66.5,472.2223,229.0,1.8499999999999996,2.8499999999999996,2.5,31.2,29.2,29.3,27.4,10.7,7.6,7.8,4.8,1879.755
2025-09-22 04:24:00,66.5,470.7465,229.1,1.8500000000000014,2.8499999999999996,2.450000000000001,31.3,29.1,29.3,27.4,10.7,7.5,7.7,4.8,1876.349
2025-09-22 04:27:00,66.45,473.9438,229.1,1.8500000000000014,2.8499999999999996,2.450000000000001,31.3,29.1,29.3,27.4,10.7,7.5,7.7,4.8,1882.238
2025-09-22 04:30:00,66.4,477.6331,229.2,1.8500000000000014,2.8,2.549999999999997,31.3,29.1,29.3,27.4,10.6,7.5,7.7,4.8,1884.905
2025-09-22 04:33:00,66.35,475.1736,229.2,1.8500000000000014,2.8,2.450000000000001,31.3,29.1,29.3,27.4,10.6,7.5,7.7,4.8,1876.314
2025-09-22 04:36:00,66.4,474.4358,229.29999999999998,1.9000000000000004,2.8,2.4999999999999982,31.3,29.2,29.3,27.4,10.6,7.5,7.7,4.8,1873.021
2025-09-22 04:39:00,66.6,477.1412,229.29999999999998,1.8499999999999996,2.8,2.5,31.2,29.2,29.3,27.4,10.6,7.5,7.7,4.8,1878.078
2025-09-22 04:42:00,66.3,474.6817,229.39999999999998,1.8000000000000007,2.8,2.5000000000000018,31.2,29.1,29.3,27.4,10.6,7.5,7.7,4.8,1875.19
2025-09-22 04:45:00,66.19999999999999,467.0573,229.39999999999998,1.8000000000000007,2.8499999999999996,2.5000000000000018,31.2,29.1,29.3,27.4,10.6,7.5,7.7,4.7,1865.818
2025-09-22 04:48:00,66.05,467.0573,229.5,1.9000000000000004,2.8,2.400000000000002,31.3,29.2,29.3,27.4,10.6,7.4,7.7,4.7,1867.112
2025-09-22 04:51:00,66.0,460.9086,229.5,1.8499999999999996,2.85,2.450000000000003,31.2,29.2,29.3,27.4,10.6,7.4,7.6,4.7,1867.36
2025-09-22 04:54:00,65.9,456.7274,229.6,1.8000000000000007,2.9000000000000004,2.5000000000000018,31.2,29.1,29.3,27.4,10.6,7.4,7.6,4.6,1859.315
2025-09-22 04:57:00,65.9,460.1707,229.6,1.8000000000000007,2.95,2.450000000000001,31.2,29.1,29.3,27.4,10.7,7.4,7.6,4.6,1858.709
2025-09-22 05:00:00,65.55000000000001,455.9896,229.7,1.8000000000000007,2.95,2.4000000000000004,31.2,29.1,29.3,27.4,10.7,7.4,7.6,4.6,1846.919
2025-09-22 05:03:00,65.45,451.8085,229.7,1.8000000000000025,2.9,2.4499999999999993,31.1,29.1,29.2,27.4,10.7,7.4,7.6,4.7,1844.621
2025-09-22 05:06:00,65.35,453.0382,229.79999999999998,1.8000000000000025,2.9000000000000004,2.4499999999999993,31.1,29.1,29.2,27.4,10.6,7.4,7.6,4.6,1843.147
2025-09-22 05:09:00,65.0,458.695,229.79999999999998,1.8500000000000014,2.85,2.4000000000000004,31.2,29.1,29.2,27.4,10.6,7.3,7.6,4.6,1835.521
2025-09-22 05:12:00,64.65,452.3004,229.89999999999998,1.8000000000000025,2.8499999999999996,2.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.3,7.5,4.7,1816.514
2025-09-22 05:15:00,64.25,451.0706,229.89999999999998,1.7500000000000018,2.8,2.3999999999999986,31.1,29.0,29.2,27.4,10.5,7.3,7.5,4.7,1807.907
2025-09-22 05:18:00,63.900000000000006,454.7599,230.0,1.7500000000000018,2.8,2.3999999999999986,31.1,29.0,29.2,27.4,10.6,7.3,7.6,4.7,1803.504
2025-09-22 05:21:00,63.95,449.103,230.0,1.700000000000001,2.85,2.4499999999999993,31.0,29.0,29.2,27.4,10.6,7.4,7.6,4.7,1799.031
2025-09-22 05:24:00,64.05,448.8571,230.1,1.7500000000000018,2.85,2.3999999999999986,31.1,29.0,29.2,27.4,10.6,7.4,7.6,4.7,1803.277
2025-09-22 05:27:00,64.05,454.7599,230.1,1.8000000000000025,2.85,2.349999999999998,31.1,29.1,29.2,27.4,10.6,7.4,7.6,4.7,1800.778
2025-09-22 05:30:00,64.05,450.0868,230.2,1.8000000000000025,2.75,2.349999999999998,31.1,29.1,29.2,27.4,10.6,7.4,7.7,4.8,1801.93
2025-09-22 05:33:00,64.15,450.3327,230.2,1.8000000000000025,2.8000000000000003,2.4499999999999993,31.1,29.1,29.2,27.4,10.6,7.4,7.6,4.8,1801.364
2025-09-22 05:36:00,64.25,453.5301,230.29999999999998,1.8000000000000025,2.85,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.4,7.6,4.8,1813.019
2025-09-22 05:39:00,64.15,450.3327,230.29999999999998,1.8000000000000025,2.8499999999999996,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.8,1801.763
2025-09-22 05:42:00,64.25,450.0868,230.39999999999998,1.8000000000000025,2.8499999999999996,2.3999999999999986,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.8,1813.31
2025-09-22 05:45:00,64.35,459.6788,230.39999999999998,1.7500000000000018,2.8499999999999996,2.4499999999999993,31.1,29.1,29.2,27.5,10.7,7.5,7.7,4.8,1815.795
2025-09-22 05:48:00,64.35,459.1869,230.5,1.799999999999999,2.7999999999999994,2.3500000000000014,31.2,29.2,29.3,27.5,10.7,7.5,7.7,4.9,1819.728
2025-09-22 05:51:00,64.5,454.2679,230.5,1.75,2.7999999999999994,2.4000000000000004,31.2,29.1,29.3,27.5,10.7,7.6,7.8,4.9,1816.317
2025-09-22 05:54:00,64.45,459.1869,230.6,1.75,2.7499999999999996,2.4000000000000004,31.2,29.1,29.3,27.5,10.7,7.5,7.8,4.9,1819.802
2025-09-22 05:57:00,64.45,460.1707,230.6,1.799999999999999,2.85,2.3500000000000014,31.2,29.2,29.3,27.5,10.8,7.6,7.8,4.9,1823.78
2025-09-22 06:00:00,64.65,456.2355,230.7,1.799999999999999,2.7999999999999994,2.400000000000002,31.2,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1813.358
2025-09-22 06:03:00,64.55,457.9572,230.7,1.799999999999999,2.7999999999999994,2.450000000000003,31.2,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1817.865
2025-09-22 06:06:00,64.5,460.4167,230.79999999999998,1.8499999999999996,2.7999999999999994,2.400000000000002,31.3,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1827.901
2025-09-22 06:09:00,64.45,464.5978,230.79999999999998,1.799999999999999,2.7999999999999994,2.3500000000000014,31.2,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1820.596
2025-09-22 06:12:00,64.55,461.4005,230.89999999999998,1.8499999999999996,2.7999999999999994,2.3500000000000014,31.3,29.2,29.3,27.5,10.7,7.6,7.8,4.9,1809.202
2025-09-22 06:15:00,64.65,460.4167,230.89999999999998,1.799999999999999,2.85,2.400000000000002,31.2,29.2,29.3,27.5,10.8,7.6,7.8,4.9,1816.721
2025-09-22 06:18:00,64.85,464.8438,231.0,1.8000000000000007,2.7999999999999994,2.400000000000002,31.3,29.2,29.4,27.5,10.7,7.6,7.8,4.9,1834.371
2025-09-22 06:21:00,65.2,471.9763,231.0,1.75,2.7999999999999994,2.450000000000003,31.2,29.2,29.4,27.5,10.7,7.6,7.8,4.9,1843.485
2025-09-22 06:24:00,65.5,473.452,231.1,1.8000000000000007,2.7999999999999994,2.450000000000001,31.2,29.3,29.4,27.5,10.7,7.6,7.8,4.9,1850.231
2025-09-22 06:27:00,66.0,478.371,231.1,1.9000000000000004,2.7499999999999996,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.7,7.9,5.0,1861.955
2025-09-22 06:30:00,66.3,482.3062,231.2,1.8500000000000014,2.7999999999999994,2.4999999999999982,31.3,29.3,29.4,27.5,10.7,7.7,7.9,4.9,1875.033
2025-09-22 06:33:00,66.6,485.0116,231.2,1.8499999999999996,2.7999999999999994,2.549999999999999,31.4,29.3,29.5,27.5,10.7,7.7,7.9,4.9,1874.522
2025-09-22 06:36:00,66.5,483.5359,231.29999999999998,1.8499999999999996,2.7999999999999994,2.4499999999999993,31.4,29.3,29.5,27.5,10.7,7.7,7.9,4.9,1885.706
2025-09-22 06:39:00,66.5,481.8142,231.29999999999998,1.9000000000000004,2.749999999999999,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.6,7.9,4.9,1880.559
2025-09-22 06:42:00,66.6,485.0116,231.39999999999998,1.9000000000000004,2.749999999999999,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.6,7.9,4.9,1879.94
2025-09-22 06:45:00,66.6,487.4711,231.39999999999998,1.9000000000000004,2.749999999999999,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.6,7.9,4.9,1885.94
2025-09-22 06:48:00,66.6,482.5521,231.5,1.8500000000000014,2.7999999999999994,2.4999999999999982,31.3,29.3,29.4,27.5,10.7,7.6,7.8,4.9,1879.274
2025-09-22 06:51:00,66.65,479.8466,231.5,1.9000000000000004,2.749999999999999,2.4499999999999993,31.4,29.3,29.4,27.5,10.7,7.6,7.9,4.9,1883.659
2025-09-22 06:54:00,66.5,480.0926,231.6,1.9000000000000021,2.8499999999999996,2.450000000000001,31.3,29.3,29.4,27.4,10.7,7.6,7.8,4.8,1876.654
2025-09-22 06:57:00,66.4,477.6331,231.6,1.8500000000000014,2.8,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.8,1872.284
2025-09-22 07:00:00,66.4,480.5845,231.7,1.8500000000000014,2.8,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.8,1872.781
2025-09-22 07:03:00,66.5,489.9306,231.7,1.8500000000000014,2.8,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.8,1879.768
2025-09-22 07:06:00,66.5,490.9144,231.79999999999998,1.9000000000000021,2.7499999999999996,2.450000000000001,31.3,29.3,29.4,27.4,10.6,7.6,7.8,4.9,1883.908
2025-09-22 07:09:00,66.6,489.6846,231.79999999999998,1.8500000000000014,2.7499999999999996,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.9,1881.245
2025-09-22 07:12:00,66.5,488.2089,231.89999999999998,1.8500000000000014,2.7499999999999996,2.450000000000001,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.9,1875.952
2025-09-22 07:15:00,66.6,493.3738,231.89999999999998,1.8500000000000014,2.7499999999999996,2.5000000000000018,31.3,29.2,29.4,27.4,10.6,7.6,7.8,4.9,1879.095
2025-09-22 07:18:00,66.69999999999999,496.5712,232.0,1.8500000000000014,2.6999999999999997,2.450000000000001,31.3,29.2,29.4,27.4,10.5,7.6,7.8,4.9,1878.405
2025-09-22 07:21:00,66.69999999999999,500.2604,232.0,1.8000000000000007,2.6999999999999997,2.5500000000000025,31.2,29.2,29.4,27.4,10.5,7.6,7.8,4.9,1884.451
2025-09-22 07:24:00,66.6,499.7685,232.1,1.8500000000000014,2.6999999999999997,2.5000000000000018,31.3,29.2,29.4,27.4,10.5,7.6,7.8,4.9,1889.816
2025-09-22 07:27:00,66.9,500.9983,232.2,1.8000000000000007,2.7499999999999996,2.5500000000000025,31.2,29.2,29.4,27.4,10.6,7.6,7.8,4.9,1894.511
2025-09-22 07:30:00,67.1,502.228,232.2,1.950000000000001,2.7499999999999996,2.4499999999999993,31.4,29.3,29.4,27.4,10.6,7.6,7.8,4.9,1900.675
2025-09-22 07:33:00,67.0,497.8009,232.2,1.9000000000000004,2.6999999999999993,2.450000000000003,31.4,29.2,29.4,27.4,10.6,7.6,7.9,4.9,1899.45
2025-09-22 07:36:00,67.3,499.7685,232.29999999999998,1.950000000000001,2.7499999999999996,2.4499999999999993,31.4,29.3,29.4,27.4,10.6,7.6,7.8,4.9,1903.684
2025-09-22 07:39:00,67.4,504.4415,232.29999999999998,1.9000000000000004,2.7499999999999996,2.5000000000000018,31.3,29.2,29.3,27.4,10.6,7.6,7.8,4.9,1910.648
2025-09-22 07:42:00,67.4,502.9659,232.39999999999998,1.8499999999999996,2.7499999999999996,2.5999999999999996,31.2,29.2,29.4,27.3,10.6,7.6,7.8,4.9,1903.163
2025-09-22 07:45:00,67.5,504.1956,232.39999999999998,1.9499999999999993,2.6999999999999993,2.5,31.4,29.2,29.4,27.3,10.6,7.6,7.9,4.9,1912.499
2025-09-22 07:48:00,67.4,502.228,232.5,1.9499999999999993,2.7499999999999996,2.549999999999999,31.3,29.2,29.3,27.3,10.6,7.6,7.8,4.9,1914.942
2025-09-22 07:51:00,67.4,502.7199,232.5,1.9499999999999993,2.7499999999999996,2.4999999999999982,31.3,29.2,29.3,27.3,10.6,7.6,7.8,4.9,1905.097
2025-09-22 07:54:00,67.30000000000001,504.4415,232.6,1.9499999999999993,2.6999999999999997,2.450000000000001,31.3,29.2,29.3,27.3,10.5,7.6,7.8,4.9,1904.569
2025-09-22 07:57:00,67.6,512.5579,232.6,1.9499999999999993,2.6999999999999997,2.549999999999999,31.3,29.2,29.3,27.3,10.5,7.6,7.8,4.9,1912.894
2025-09-22 08:00:00,69.0,530.2662,232.7,1.9499999999999993,2.65,2.5999999999999996,31.4,29.2,29.4,27.3,10.5,7.6,7.8,5.0,1964.552
2025-09-22 08:03:00,70.1,532.9717,232.7,2.0,2.6999999999999997,2.700000000000001,31.4,29.3,29.4,27.3,10.6,7.7,7.9,5.0,1986.934
2025-09-22 08:06:00,70.7,532.4797,232.79999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.7,7.9,4.9,2005.032
2025-09-22 08:09:00,70.6,529.0364,232.79999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2000.533
2025-09-22 08:12:00,70.4,526.8229,232.89999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2003.207
2025-09-22 08:15:00,70.3,526.3311,232.89999999999998,2.0500000000000007,2.75,2.6500000000000004,31.5,29.3,29.4,27.3,10.5,7.5,7.7,4.8,1997.043
2025-09-22 08:18:00,70.4,529.2824,233.0,2.0,2.65,2.700000000000001,31.4,29.3,29.4,27.3,10.5,7.5,7.8,4.9,1997.738
2025-09-22 08:21:00,70.5,530.0203,233.0,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2006.115
2025-09-22 08:24:00,70.7,528.0527,233.1,2.0500000000000007,2.7999999999999994,2.6500000000000004,31.5,29.3,29.4,27.3,10.7,7.6,7.8,4.9,2006.453
2025-09-22 08:27:00,70.5,525.3472,233.1,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2001.497
2025-09-22 08:30:00,70.4,526.577,233.2,2.0,2.7499999999999996,2.700000000000001,31.5,29.2,29.4,27.3,10.6,7.6,7.8,4.9,2001.313
2025-09-22 08:33:00,70.3,527.5607,233.2,2.0,2.75,2.700000000000001,31.4,29.3,29.4,27.3,10.5,7.5,7.7,4.8,1995.613
2025-09-22 08:36:00,70.5,531.496,233.29999999999998,1.9499999999999993,2.6999999999999997,2.7500000000000018,31.4,29.2,29.4,27.3,10.5,7.6,7.8,4.9,2001.342
2025-09-22 08:39:00,70.5,531.7419,233.29999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2002.985
2025-09-22 08:42:00,70.6,531.496,233.39999999999998,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2000.9
2025-09-22 08:45:00,70.5,530.5121,233.39999999999998,2.0500000000000007,2.6999999999999993,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.9,4.9,2003.822
2025-09-22 08:48:00,70.6,528.5446,233.5,2.0,2.6999999999999993,2.700000000000001,31.4,29.3,29.4,27.3,10.6,7.6,7.9,4.9,2005.629
2025-09-22 08:51:00,70.5,529.7743,233.5,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2005.881
2025-09-22 08:54:00,70.6,529.2824,233.6,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.9,2009.502
2025-09-22 08:57:00,70.7,530.5121,233.6,2.0500000000000007,2.6999999999999997,2.6500000000000004,31.6,29.3,29.5,27.3,10.6,7.7,7.9,5.0,2009.393
2025-09-22 09:00:00,70.80000000000001,530.2662,233.7,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.7,7.7,7.9,5.0,2012.523
2025-09-22 09:03:00,71.0,533.7095,233.7,2.0500000000000007,2.7499999999999996,2.700000000000001,31.6,29.3,29.5,27.3,10.7,7.7,7.9,5.0,2022.586
2025-09-22 09:06:00,72.0,542.3177,233.79999999999998,2.0999999999999996,2.7499999999999996,2.6999999999999993,31.6,29.4,29.5,27.3,10.7,7.7,7.9,5.0,2048.759
2025-09-22 09:09:00,72.4,544.5313,233.79999999999998,2.1499999999999986,2.7999999999999994,2.700000000000001,31.7,29.4,29.5,27.3,10.7,7.7,7.9,4.9,2060.324
2025-09-22 09:12:00,73.55,565.6829,233.89999999999998,2.099999999999998,2.65,2.8499999999999996,31.7,29.4,29.6,27.3,10.7,7.7,8.0,5.1,2110.598
2025-09-22 09:15:00,75.05000000000001,569.618,233.89999999999998,2.1999999999999993,2.7499999999999996,2.8499999999999996,31.8,29.5,29.6,27.3,10.7,7.7,7.9,5.0,2151.974
2025-09-22 09:18:00,75.65,569.864,234.0,2.1499999999999986,2.7499999999999996,2.9000000000000004,31.8,29.4,29.6,27.3,10.7,7.7,7.9,5.0,2158.991
2025-09-22 09:21:00,75.65,571.5856,234.0,2.1999999999999993,2.7499999999999996,2.9000000000000004,31.8,29.5,29.6,27.3,10.7,7.7,7.9,5.0,2166.437
2025-09-22 09:24:00,75.75,574.2911,234.1,2.1999999999999993,2.7499999999999996,2.8500000000000014,31.9,29.5,29.7,27.3,10.7,7.7,7.9,5.0,2170.87
2025-09-22 09:27:00,76.5,578.9641,234.1,2.25,2.7499999999999996,2.8999999999999986,31.9,29.6,29.7,27.3,10.7,7.7,7.9,5.0,2188.382
2025-09-22 09:30:00,76.65,578.9641,234.2,2.1999999999999993,2.7999999999999994,2.9499999999999993,31.9,29.5,29.7,27.3,10.7,7.7,7.9,4.9,2180.188
2025-09-22 09:33:00,76.8,579.702,234.2,2.200000000000001,2.7499999999999996,2.8999999999999986,32.0,29.5,29.7,27.4,10.7,7.7,7.9,5.0,2201.173
2025-09-22 09:36:00,77.15,580.1938,234.29999999999998,2.200000000000001,2.7999999999999994,2.8999999999999986,32.0,29.5,29.7,27.4,10.7,7.7,7.9,4.9,2207.273
2025-09-22 09:39:00,77.35,577.9803,234.29999999999998,2.200000000000001,2.7499999999999996,2.9499999999999993,32.0,29.5,29.7,27.4,10.7,7.7,7.9,5.0,2208.931
2025-09-22 09:42:00,77.4,577.2425,234.39999999999998,2.2500000000000018,2.7499999999999996,2.8999999999999986,32.0,29.6,29.7,27.4,10.7,7.7,7.9,5.0,2215.472
2025-09-22 09:45:00,77.55,577.2425,234.39999999999998,2.2500000000000018,2.7999999999999994,2.8999999999999986,32.0,29.6,29.7,27.4,10.7,7.7,7.9,4.9,2211.677
2025-09-22 09:48:00,77.44999999999999,575.2749,234.5,2.3000000000000025,2.7999999999999994,2.849999999999998,32.1,29.6,29.7,27.4,10.7,7.7,7.9,4.9,2216.181
2025-09-22 09:51:00,77.44999999999999,577.7344,234.5,2.200000000000001,2.7999999999999994,2.9499999999999993,32.0,29.5,29.7,27.4,10.7,7.7,7.9,4.9,2213.572
2025-09-22 09:54:00,77.75,585.6047,234.6,2.200000000000001,2.7499999999999996,3.0,32.0,29.5,29.7,27.4,10.7,7.7,7.9,5.0,2232.13
2025-09-22 09:57:00,77.94999999999999,585.8507,234.6,2.25,2.7499999999999996,3.0,31.9,29.6,29.7,27.3,10.7,7.7,7.9,5.0,2229.646
2025-09-22 10:00:00,77.35,558.7963,234.7,2.25,2.8999999999999995,2.8999999999999986,32.0,29.5,29.7,27.3,10.7,7.6,7.8,4.7,2210.42
2025-09-22 10:03:00,77.4,554.8611,234.7,2.1999999999999993,2.8499999999999996,2.9499999999999993,31.9,29.5,29.7,27.3,10.6,7.5,7.7,4.7,2209.789
2025-09-22 10:06:00,75.95,528.5446,234.79999999999998,2.1499999999999986,2.9999999999999996,2.8499999999999996,31.8,29.4,29.6,27.3,10.6,7.3,7.5,4.4,2172.308
2025-09-22 10:09:00,75.25,529.7743,234.79999999999998,2.1999999999999993,2.95,2.8000000000000025,31.8,29.4,29.5,27.3,10.6,7.4,7.6,4.5,2135.895
2025-09-22 10:12:00,73.65,522.6418,234.89999999999998,2.0999999999999996,2.85,2.8000000000000007,31.7,29.3,29.5,27.3,10.6,7.3,7.6,4.6,2097.411
2025-09-22 10:15:00,69.4,494.3576,234.89999999999998,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.6,7.5,7.7,4.6,1969.716
2025-09-22 10:18:00,69.05000000000001,489.4387,235.0,1.9499999999999993,2.85,2.5999999999999996,31.3,29.2,29.3,27.3,10.6,7.4,7.7,4.6,1962.382
2025-09-22 10:21:00,68.6,488.7008,235.0,1.9000000000000004,2.9000000000000004,2.599999999999998,31.3,29.1,29.3,27.3,10.6,7.4,7.6,4.6,1945.388
2025-09-22 10:24:00,68.6,489.9306,235.1,1.9499999999999993,2.8,2.549999999999999,31.3,29.2,29.3,27.3,10.6,7.4,7.7,4.7,1936.557
2025-09-22 10:27:00,68.5,486.2413,235.1,1.9499999999999993,2.9000000000000004,2.4999999999999982,31.3,29.2,29.3,27.3,10.6,7.4,7.6,4.6,1947.49
2025-09-22 10:30:00,67.85,478.8629,235.2,1.9000000000000004,2.9000000000000004,2.549999999999999,31.2,29.1,29.2,27.3,10.6,7.4,7.6,4.6,1917.517
2025-09-22 10:33:00,67.3,477.3871,235.2,1.9000000000000004,2.9000000000000004,2.5000000000000018,31.2,29.1,29.2,27.3,10.6,7.4,7.6,4.6,1900.103
2025-09-22 10:36:00,67.0,473.206,235.29999999999998,1.9000000000000004,2.9000000000000004,2.5000000000000018,31.2,29.0,29.2,27.2,10.6,7.4,7.6,4.6,1896.555
2025-09-22 10:39:00,66.7,472.2223,235.29999999999998,1.8500000000000014,2.9000000000000004,2.5500000000000007,31.1,29.0,29.2,27.2,10.6,7.4,7.6,4.6,1884.824
2025-09-22 10:42:00,66.95,470.7465,235.39999999999998,1.9000000000000004,2.85,2.5500000000000007,31.1,29.0,29.1,27.2,10.6,7.4,7.6,4.7,1891.448
2025-09-22 10:45:00,66.85,470.7465,235.39999999999998,1.9499999999999993,2.85,2.5000000000000018,31.2,29.0,29.1,27.2,10.6,7.4,7.6,4.7,1890.469
2025-09-22 10:48:00,66.94999999999999,472.4682,235.5,1.9000000000000004,2.9,2.5,31.1,29.0,29.1,27.2,10.7,7.4,7.6,4.7,1883.571
2025-09-22 10:51:00,67.05,472.7141,235.5,1.9000000000000004,2.8999999999999995,2.5500000000000007,31.1,29.0,29.1,27.2,10.7,7.5,7.7,4.7,1902.909
2025-09-22 10:54:00,67.25,475.9114,235.6,1.9000000000000004,2.8500000000000005,2.5500000000000007,31.1,29.0,29.1,27.2,10.8,7.5,7.8,4.8,1903.181
2025-09-22 10:57:00,67.35,482.3062,235.6,1.9000000000000004,2.8499999999999996,2.5500000000000007,31.1,29.0,29.1,27.2,10.7,7.5,7.7,4.8,1905.751
2025-09-22 11:00:00,67.4,485.9954,235.7,1.9499999999999993,2.9000000000000004,2.5000000000000018,31.2,29.0,29.1,27.2,10.8,7.6,7.8,4.8,1915.121
2025-09-22 11:03:00,67.6,488.2089,235.7,1.9000000000000004,2.7999999999999994,2.5,31.1,29.0,29.1,27.2,10.7,7.6,7.8,4.9,1916.944
2025-09-22 11:06:00,67.25,429.1812,235.79999999999998,2.0,2.75,2.5,31.4,29.1,29.3,27.2,10.8,7.6,8.0,4.9,1878.559
2025-09-22 11:09:00,62.15,412.2106,235.79999999999998,1.799999999999999,2.85,2.2500000000000018,30.9,28.9,29.0,27.2,10.0,6.8,7.1,4.0,1743.494
2025-09-22 11:12:00,48.95,297.3524,235.89999999999998,1.299999999999999,2.400000000000001,1.5,29.9,28.3,28.5,27.1,9.3,6.4,6.8,4.1,1325.073
2025-09-25 10:42:00,70.8,569.3721,236.1,1.799999999999999,2.3000000000000003,2.700000000000001,30.7,29.4,29.7,26.8,10.1,8.8,9.0,5.3,2213.509
2025-09-25 10:45:00,75.1,562.4855,236.1,2.1000000000000014,2.65,2.8500000000000014,31.3,29.3,29.5,26.9,10.0,7.7,7.9,4.5,2329.347
2025-09-25 10:48:00,79.30000000000001,558.3044,236.2,2.2500000000000018,3.0500000000000003,3.049999999999999,31.6,29.2,29.4,26.9,10.9,7.8,8.0,4.6,2448.366
2025-09-25 10:51:00,75.94999999999999,569.1262,236.2,2.1999999999999993,2.85,2.9499999999999993,31.4,29.0,29.2,26.8,10.9,7.8,8.1,4.9,2212.303
2025-09-25 10:54:00,76.30000000000001,579.2101,236.29999999999998,2.3000000000000007,2.8000000000000007,2.8999999999999986,31.5,29.1,29.2,26.8,10.9,7.9,8.1,5.1,2229.49
2025-09-25 10:57:00,75.65,574.0451,236.29999999999998,2.1500000000000004,2.7500000000000004,2.9499999999999993,31.4,29.0,29.2,26.9,10.8,7.8,8.0,5.1,2175.935
2025-09-25 11:00:00,75.44999999999999,561.0098,236.39999999999998,2.1999999999999993,2.7999999999999994,2.9499999999999993,31.4,29.0,29.2,26.8,10.7,7.7,7.9,4.9,2167.648
2025-09-25 11:03:00,75.65,559.5342,236.39999999999998,2.2499999999999982,2.85,2.9499999999999993,31.4,29.0,29.1,26.8,10.8,7.7,7.9,4.9,2173.604
2025-09-25 11:06:00,75.30000000000001,554.6152,236.5,2.1999999999999993,2.9,2.9499999999999993,31.4,29.0,29.2,26.8,10.9,7.8,8.0,4.9,2158.436
2025-09-25 11:09:00,74.85,548.2205,236.5,2.1499999999999986,2.9000000000000004,2.950000000000001,31.3,28.9,29.1,26.8,10.8,7.6,7.8,4.8,2146.273
2025-09-25 11:12:00,74.30000000000001,544.5313,236.6,2.049999999999999,2.9,2.900000000000002,31.2,28.9,29.1,26.9,10.6,7.5,7.7,4.6,2130.162
2025-09-25 11:15:00,73.80000000000001,538.8744,236.6,2.049999999999999,2.8500000000000005,2.8500000000000014,31.2,28.9,29.1,26.9,10.5,7.4,7.6,4.6,2108.467
2025-09-25 11:18:00,72.80000000000001,537.8906,236.7,2.0999999999999996,2.8000000000000003,2.7500000000000018,31.2,28.9,29.0,26.9,10.5,7.3,7.6,4.6,2080.378
2025-09-25 11:21:00,72.0,529.2824,236.79999999999998,2.0000000000000018,2.85,2.799999999999999,31.1,28.8,29.0,26.9,10.5,7.3,7.5,4.6,2064.444
2025-09-25 11:24:00,68.7,519.1985,236.79999999999998,1.9000000000000004,2.7499999999999996,2.6500000000000004,30.9,28.8,29.0,26.9,10.6,7.5,7.9,4.7,1949.06
2025-09-25 11:27:00,68.69999999999999,516.985,236.89999999999998,2.0,2.7999999999999994,2.6500000000000004,30.9,28.8,28.9,26.8,10.7,7.7,7.9,4.9,1946.687
2025-09-25 11:30:00,69.19999999999999,521.1661,236.89999999999998,2.0,2.7999999999999994,2.700000000000001,30.9,28.8,28.9,26.8,10.7,7.7,7.9,4.9,1962.16
2025-09-25 11:33:00,69.2,517.9688,236.89999999999998,1.950000000000001,2.8499999999999996,2.700000000000001,30.9,28.8,28.9,26.9,10.7,7.7,7.8,4.9,1961.551
2025-09-25 11:36:00,69.0,517.9688,237.0,2.0000000000000018,2.7499999999999996,2.6500000000000004,31.0,28.8,28.9,26.9,10.6,7.6,7.8,4.9,1954.998
2025-09-25 11:39:00,69.3,525.1013,237.1,1.950000000000001,2.7499999999999996,2.700000000000001,30.9,28.8,28.9,26.9,10.6,7.6,7.8,4.9,1961.233
2025-09-25 11:42:00,69.4,527.5607,237.1,2.0500000000000007,2.7499999999999996,2.6500000000000004,31.0,28.8,28.9,26.8,10.7,7.7,7.9,5.0,1965.321
2025-09-25 11:45:00,69.7,525.3472,237.1,1.950000000000001,2.7499999999999996,2.700000000000001,30.9,28.8,28.9,26.9,10.7,7.7,7.9,5.0,1972.603
2025-09-25 11:48:00,69.6,524.3634,237.2,2.0000000000000018,2.7999999999999994,2.6500000000000004,31.0,28.8,28.9,26.9,10.7,7.7,7.9,4.9,1974.517
2025-09-25 11:51:00,69.8,523.6256,237.29999999999998,1.9000000000000004,2.7999999999999994,2.700000000000001,30.9,28.8,29.0,26.9,10.7,7.7,7.9,4.9,1976.913
2025-09-25 11:54:00,70.3,527.5607,237.29999999999998,1.950000000000001,2.8000000000000003,2.7500000000000018,31.0,28.8,29.0,26.9,10.8,7.8,8.0,5.0,1993.812
2025-09-25 11:57:00,72.44999999999999,553.6313,237.39999999999998,2.0,2.7500000000000004,2.8499999999999996,31.1,28.9,29.1,26.9,10.8,7.8,8.0,5.1,2056.802
2025-09-25 12:00:00,74.2,558.3044,237.39999999999998,2.1500000000000004,2.85,2.8499999999999996,31.3,29.0,29.1,26.9,10.9,7.8,8.0,5.0,2122.805
2025-09-25 12:03:00,75.1,558.7963,237.5,2.1000000000000014,2.85,2.950000000000001,31.3,29.0,29.2,26.9,10.9,7.8,8.0,5.0,2144.907
2025-09-25 12:06:00,75.65,562.2396,237.5,2.1000000000000014,2.85,2.9999999999999982,31.3,29.0,29.2,26.9,10.9,7.8,8.0,5.0,2160.996
2025-09-25 12:09:00,75.6,562.2396,237.6,2.1500000000000004,2.85,2.900000000000002,31.4,29.0,29.2,26.9,10.8,7.7,7.9,4.9,2156.226
2025-09-25 12:12:00,75.9,567.1586,237.6,2.1000000000000014,2.8000000000000003,2.9999999999999982,31.3,29.0,29.2,26.9,10.8,7.8,8.0,5.0,2162.558
2025-09-25 12:15:00,76.1,570.3559,237.6,2.1000000000000014,2.85,2.9999999999999982,31.3,29.0,29.2,26.9,10.8,7.8,8.0,4.9,2167.983
2025-09-25 12:18:00,76.55,574.537,237.7,2.200000000000001,2.8000000000000003,3.0,31.5,29.0,29.2,26.9,10.8,7.8,8.0,5.0,2183.467
2025-09-25 12:21:00,77.35,577.7344,237.79999999999998,2.1500000000000004,2.85,3.0500000000000007,31.4,29.0,29.2,26.9,10.9,7.8,8.0,5.0,2213.292
2025-09-25 12:24:00,77.45,576.9965,237.79999999999998,2.2500000000000018,2.85,3.0,31.5,29.1,29.2,26.9,10.9,7.8,8.0,5.0,2215.442
2025-09-25 12:27:00,77.5,574.537,237.79999999999998,2.2500000000000018,2.85,2.9499999999999993,31.5,29.1,29.2,26.9,10.9,7.8,8.0,5.0,2217.157
2025-09-25 12:30:00,77.55,574.0451,237.89999999999998,2.200000000000001,2.9499999999999997,3.0500000000000007,31.5,29.0,29.2,26.9,10.9,7.8,7.9,4.9,2213.472
2025-09-25 12:33:00,77.55,572.0775,238.0,2.2500000000000018,2.85,3.0,31.5,29.1,29.2,26.9,10.9,7.7,8.0,4.9,2211.093
2025-09-25 12:36:00,77.35,571.0938,238.0,2.2500000000000018,2.85,2.9499999999999993,31.5,29.1,29.2,26.9,10.8,7.7,7.9,4.9,2208.512
2025-09-25 12:39:00,77.35,573.0613,238.0,2.200000000000001,2.85,3.0,31.5,29.0,29.2,26.9,10.8,7.7,7.9,4.9,2208.966
2025-09-25 12:42:00,77.35,573.5532,238.1,2.200000000000001,2.9000000000000004,3.0,31.5,29.0,29.2,26.9,10.8,7.7,7.8,4.9,2209.499
2025-09-25 12:45:00,77.25,572.3235,238.2,2.2500000000000018,2.9000000000000004,2.9499999999999993,31.5,29.1,29.2,26.9,10.8,7.7,7.9,4.8,2210.792
2025-09-25 12:48:00,77.15,568.1424,238.2,2.1500000000000004,2.9000000000000004,3.0500000000000007,31.4,29.0,29.2,26.9,10.8,7.7,7.9,4.8,2203.228
2025-09-25 12:51:00,77.05000000000001,564.4531,238.29999999999998,2.2500000000000018,2.9000000000000004,2.9499999999999993,31.5,29.1,29.2,26.9,10.8,7.6,7.8,4.8,2200.637
2025-09-25 12:54:00,76.95,562.9774,238.29999999999998,2.2500000000000018,2.9000000000000004,2.9499999999999993,31.5,29.1,29.2,26.9,10.8,7.6,7.8,4.8,2196.638
2025-09-25 12:57:00,76.95,559.7801,238.29999999999998,2.1500000000000004,2.95,3.0500000000000007,31.4,29.0,29.2,26.9,10.8,7.6,7.8,4.7,2198.881
2025-09-25 13:00:00,76.85,559.7801,238.39999999999998,2.200000000000001,2.95,2.9499999999999993,31.4,29.1,29.2,26.9,10.8,7.6,7.8,4.7,2196.352
2025-09-25 13:03:00,76.85,557.3206,238.39999999999998,2.1500000000000004,2.95,3.0500000000000007,31.4,29.0,29.2,26.9,10.8,7.6,7.8,4.7,2194.157
2025-09-25 13:06:00,76.8,556.3368,238.5,2.1500000000000004,2.95,3.0500000000000007,31.4,29.0,29.2,26.9,10.8,7.6,7.8,4.7,2194.968
2025-09-25 13:09:00,76.85,550.9259,238.5,2.1500000000000004,2.8999999999999995,3.0,31.4,29.0,29.2,26.9,10.7,7.6,7.8,4.7,2189.267
2025-09-25 13:12:00,76.5,546.007,238.6,2.1000000000000014,3.0000000000000004,3.049999999999999,31.3,29.0,29.2,26.9,10.8,7.5,7.7,4.6,2189.216
2025-09-25 13:15:00,76.5,541.5799,238.6,2.150000000000002,3.0000000000000004,2.9999999999999982,31.3,29.1,29.2,26.9,10.8,7.5,7.7,4.6,2179.758
2025-09-25 13:18:00,76.3,540.3501,238.7,2.1500000000000004,3.0000000000000004,2.8999999999999986,31.4,29.0,29.2,26.9,10.8,7.5,7.7,4.6,2167.938
2025-09-25 13:21:00,76.0,540.3501,238.7,2.200000000000001,3.0000000000000004,2.8999999999999986,31.5,29.0,29.2,26.9,10.8,7.5,7.7,4.6,2171.414
2025-09-25 13:24:00,76.0,539.1204,238.79999999999998,2.1000000000000014,3.0000000000000004,2.9999999999999982,31.3,29.0,29.2,26.9,10.8,7.5,7.7,4.6,2166.561
2025-09-25 13:27:00,76.0,540.1042,238.79999999999998,2.1999999999999993,3.0000000000000004,2.8999999999999986,31.4,29.0,29.1,26.9,10.8,7.5,7.7,4.6,2168.788
2025-09-25 13:30:00,75.4,531.7419,238.89999999999998,2.0999999999999996,3.0000000000000004,2.9999999999999982,31.2,29.0,29.1,26.9,10.8,7.5,7.7,4.6,2150.744
2025-09-25 13:33:00,74.65,525.5931,238.89999999999998,2.0999999999999996,3.0000000000000004,2.900000000000002,31.3,28.9,29.1,26.9,10.8,7.5,7.7,4.6,2123.872
2025-09-25 13:36:00,73.95,520.6742,239.0,2.0999999999999996,2.9500000000000006,2.8500000000000014,31.3,28.9,29.1,26.9,10.8,7.4,7.7,4.6,2102.441
2025-09-25 13:39:00,71.5,520.1823,239.1,2.0,2.9000000000000004,2.7499999999999982,31.1,28.9,29.1,26.9,10.8,7.7,7.9,4.8,2033.025
2025-09-25 13:42:00,71.6,521.9039,239.1,1.9499999999999993,2.9000000000000004,2.799999999999999,31.0,28.9,29.1,26.9,10.8,7.7,7.9,4.8,2034.726
2025-09-25 13:45:00,71.6,521.1661,239.1,2.0500000000000007,2.9000000000000004,2.6999999999999975,31.1,29.0,29.1,26.9,10.8,7.7,7.9,4.8,2031.884
2025-09-25 13:48:00,71.6,520.6742,239.2,1.9499999999999993,2.9000000000000004,2.799999999999999,31.0,28.9,29.1,26.9,10.8,7.7,7.9,4.8,2032.903
2025-09-25 13:51:00,71.65,520.6742,239.29999999999998,2.0999999999999996,2.8500000000000005,2.75,31.2,29.0,29.1,26.9,10.8,7.7,8.0,4.8,2033.101
2025-09-25 13:54:00,71.65,518.7066,239.29999999999998,2.0,2.8500000000000005,2.7499999999999982,31.1,28.9,29.1,26.9,10.8,7.7,8.0,4.8,2032.418
2025-09-25 13:57:00,71.69999999999999,520.1823,239.29999999999998,2.049999999999999,2.9000000000000004,2.75,31.2,28.9,29.1,26.9,10.8,7.7,7.9,4.8,2034.574
2025-09-25 14:00:00,71.9,522.8877,239.39999999999998,2.0500000000000007,2.85,2.799999999999999,31.1,29.0,29.1,26.9,10.9,7.7,8.0,4.9,2044.821
2025-09-25 14:03:00,72.3,527.5607,239.39999999999998,2.049999999999999,2.9,2.8000000000000007,31.2,28.9,29.1,26.9,10.9,7.8,8.0,4.9,2054.1
2025-09-25 14:06:00,72.5,531.496,239.5,2.049999999999999,2.9,2.8000000000000007,31.2,28.9,29.1,26.9,10.9,7.8,8.0,4.9,2062.335
2025-09-25 14:09:00,72.9,535.4312,239.5,2.0999999999999996,2.85,2.8500000000000014,31.2,29.0,29.1,26.9,10.9,7.8,8.0,5.0,2072.477
2025-09-25 14:12:00,73.44999999999999,542.0718,239.6,2.0999999999999996,2.85,2.9000000000000004,31.2,29.0,29.1,26.9,10.9,7.8,8.0,5.0,2087.344
2025-09-25 14:15:00,73.8,541.5799,239.6,2.0999999999999996,2.9,2.9000000000000004,31.2,29.0,29.1,26.9,10.9,7.8,8.0,4.9,2103.689
2025-09-25 14:18:00,73.85,541.3339,239.7,2.1500000000000004,2.9,2.8499999999999996,31.3,29.0,29.1,26.9,10.9,7.8,8.0,4.9,2100.336
2025-09-25 14:21:00,74.1,544.7772,239.7,2.1500000000000004,2.85,2.8500000000000014,31.4,29.0,29.2,26.9,10.9,7.8,8.0,5.0,2111.5
2025-09-25 14:24:00,74.1,548.7124,239.79999999999998,2.150000000000002,2.85,2.8499999999999996,31.3,29.1,29.2,26.9,10.9,7.8,8.0,5.0,2118.803
2025-09-25 14:27:00,74.4,548.7124,239.79999999999998,2.200000000000001,2.85,2.8500000000000014,31.4,29.1,29.2,26.9,10.9,7.8,8.0,5.0,2118.442
2025-09-25 14:30:00,74.65,548.9583,239.89999999999998,2.0500000000000007,2.9,3.0000000000000018,31.2,29.0,29.2,26.9,10.9,7.8,8.0,4.9,2123.838
2025-09-25 14:33:00,74.6,546.4988,240.0,2.1000000000000014,2.9,2.950000000000001,31.3,29.0,29.2,26.9,10.9,7.8,8.0,4.9,2127.879
2025-09-25 14:36:00,74.69999999999999,546.4988,240.0,2.0500000000000007,2.9,3.0000000000000018,31.2,29.0,29.2,26.9,10.9,7.8,8.0,4.9,2130.386
2025-09-25 14:39:00,74.5,544.0394,240.0,2.1500000000000004,2.9,2.9499999999999993,31.4,29.0,29.2,26.9,10.9,7.8,8.0,4.9,2129.138
2025-09-25 14:42:00,74.65,546.007,240.1,2.1500000000000004,2.9,2.8500000000000014,31.4,29.0,29.2,26.9,10.9,7.8,8.0,4.9,2124.968
2025-09-25 14:45:00,74.65,546.2529,240.1,2.1000000000000014,2.85,2.9000000000000004,31.3,29.0,29.2,26.9,10.9,7.7,8.0,4.9,2127.225
2025-09-25 14:48:00,74.5,545.2691,240.2,2.1500000000000004,2.85,2.8500000000000014,31.4,29.0,29.2,26.9,10.8,7.7,7.9,4.9,2124.101
2025-09-25 14:51:00,74.4,545.2691,240.29999999999998,2.1000000000000014,2.9000000000000004,2.9000000000000004,31.3,29.0,29.2,26.9,10.8,7.7,7.9,4.8,2123.667
2025-09-25 14:54:00,74.30000000000001,546.007,240.29999999999998,2.0500000000000007,2.9500000000000006,2.950000000000001,31.2,29.0,29.2,26.9,10.8,7.7,7.8,4.8,2116.042
2025-09-25 14:57:00,74.30000000000001,545.761,240.29999999999998,2.1000000000000014,2.9000000000000004,2.9000000000000004,31.3,29.0,29.2,26.9,10.8,7.6,7.8,4.8,2120.409
2025-09-25 15:00:00,74.35,546.9907,240.39999999999998,2.1000000000000014,2.8499999999999996,2.8499999999999996,31.3,29.0,29.2,26.9,10.7,7.6,7.8,4.8,2113.176
2025-09-25 15:03:00,74.30000000000001,546.4988,240.39999999999998,2.1000000000000014,2.7999999999999994,2.8499999999999996,31.3,29.0,29.2,26.9,10.7,7.6,7.9,4.8,2120.358
2025-09-25 15:06:00,74.30000000000001,544.7772,240.5,2.1500000000000004,2.8499999999999996,2.8500000000000014,31.4,29.0,29.2,26.9,10.7,7.6,7.8,4.8,2116.045
2025-09-25 15:09:00,74.25,543.7934,240.5,2.0500000000000007,2.8499999999999996,2.9000000000000004,31.2,29.0,29.2,26.9,10.7,7.6,7.8,4.8,2110.261
2025-09-25 15:12:00,74.1,540.3501,240.6,2.0999999999999996,2.8999999999999995,2.9000000000000004,31.2,29.0,29.1,26.9,10.7,7.6,7.8,4.7,2108.528
2025-09-25 15:15:00,74.1,537.8906,240.6,2.1500000000000004,2.8999999999999995,2.8499999999999996,31.3,29.0,29.1,26.9,10.7,7.6,7.8,4.7,2107.763
2025-09-25 15:18:00,74.05,533.9554,240.7,2.1000000000000014,2.9499999999999993,2.8499999999999996,31.3,29.0,29.2,26.9,10.7,7.6,7.7,4.7,2106.257
2025-09-25 15:21:00,73.9,528.7905,240.7,2.0500000000000007,2.9,2.9000000000000004,31.2,29.0,29.2,26.9,10.7,7.5,7.8,4.6,2099.426
2025-09-25 15:24:00,74.0,530.0203,240.79999999999998,2.0999999999999996,2.95,2.8500000000000014,31.2,29.0,29.1,26.9,10.8,7.6,7.8,4.7,2107.862
2025-09-25 15:27:00,73.94999999999999,532.4797,240.79999999999998,2.0500000000000007,2.8999999999999995,2.9000000000000004,31.2,29.0,29.2,26.9,10.7,7.6,7.8,4.7,2108.324
2025-09-25 15:30:00,74.0,534.6933,240.89999999999998,2.0999999999999996,2.95,2.9000000000000004,31.2,29.0,29.1,26.9,10.8,7.6,7.8,4.7,2107.891
2025-09-25 15:33:00,74.2,537.8906,240.89999999999998,2.1000000000000014,2.8999999999999995,2.9000000000000004,31.3,29.0,29.2,26.9,10.7,7.6,7.8,4.7,2107.324
2025-09-25 15:36:00,74.0,535.1852,241.0,2.0500000000000007,2.8999999999999995,2.9000000000000004,31.2,29.0,29.2,26.9,10.7,7.6,7.8,4.7,2108.498
2025-09-25 15:39:00,74.1,535.923,241.1,2.1000000000000014,2.95,2.8499999999999996,31.3,29.0,29.2,26.9,10.8,7.6,7.8,4.7,2113.577
2025-09-25 15:42:00,74.15,535.4312,241.1,2.150000000000002,2.9,2.8499999999999996,31.3,29.1,29.2,26.9,10.8,7.6,7.9,4.7,2112.369
2025-09-25 15:45:00,74.15,536.1689,241.1,2.1500000000000004,2.9,2.8500000000000014,31.4,29.0,29.2,26.9,10.8,7.6,7.9,4.7,2115.663
2025-09-25 15:48:00,74.15,534.6933,241.2,2.1500000000000004,2.9000000000000004,2.8500000000000014,31.4,29.0,29.2,26.9,10.8,7.6,7.8,4.8,2110.753
2025-09-25 15:51:00,74.30000000000001,537.3987,241.2,2.200000000000001,2.9000000000000004,2.8000000000000007,31.4,29.1,29.2,26.9,10.8,7.7,7.9,4.8,2121.365
2025-09-25 15:54:00,74.30000000000001,540.1042,241.29999999999998,2.1000000000000014,2.9000000000000004,2.9000000000000004,31.3,29.0,29.2,26.9,10.8,7.7,7.9,4.8,2118.987
2025-09-25 15:57:00,74.5,540.3501,241.39999999999998,2.200000000000001,2.95,2.8999999999999986,31.4,29.1,29.2,26.9,10.9,7.7,7.9,4.8,2121.86
2025-09-25 16:00:00,74.4,540.1042,241.39999999999998,2.1500000000000004,2.95,2.8500000000000014,31.4,29.0,29.2,26.9,10.9,7.7,7.9,4.8,2119.629
2025-09-25 16:03:00,74.4,539.8582,241.39999999999998,2.1000000000000014,2.95,2.9000000000000004,31.3,29.0,29.2,26.9,10.9,7.7,7.9,4.8,2118.392
2025-09-25 16:06:00,74.55000000000001,542.0718,241.5,2.1500000000000004,2.85,2.900000000000002,31.4,29.0,29.2,26.9,10.9,7.7,8.0,4.9,2122.573
2025-09-25 16:09:00,74.55000000000001,542.0718,241.6,2.0500000000000007,2.9,2.9000000000000004,31.3,29.0,29.2,27.0,10.9,7.7,7.9,4.9,2128.145
2025-09-25 16:12:00,74.5,540.1042,241.6,2.1500000000000004,2.9,2.8500000000000014,31.4,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2122.29
2025-09-25 16:15:00,74.69999999999999,541.5799,241.7,2.0,2.9,3.0000000000000018,31.2,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2125.063
2025-09-25 16:18:00,74.6,541.3339,241.7,2.200000000000001,2.9,2.849999999999998,31.5,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2126.08
2025-09-25 16:21:00,74.6,543.3015,241.7,2.200000000000001,2.9,2.849999999999998,31.5,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2126.645
2025-09-25 16:24:00,74.6,543.5475,241.79999999999998,2.0999999999999996,2.9,2.900000000000002,31.4,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2128.84
2025-09-25 16:27:00,74.69999999999999,545.761,241.79999999999998,2.0999999999999996,2.9,2.8999999999999986,31.4,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2131.116
2025-09-25 16:30:00,74.9,550.68,241.89999999999998,2.1000000000000014,2.9,2.9499999999999975,31.3,29.1,29.2,27.0,11.0,7.8,8.0,5.0,2135.169
2025-09-25 16:33:00,75.4,552.6476,241.89999999999998,2.200000000000001,2.85,2.8999999999999986,31.5,29.1,29.2,27.0,11.0,7.8,8.1,5.0,2151.238
2025-09-25 16:36:00,75.6,552.4016,242.0,2.0999999999999996,2.9,3.0,31.4,29.1,29.3,27.0,11.0,7.8,8.0,5.0,2152.995
2025-09-25 16:39:00,75.4,548.9583,242.0,2.1500000000000004,2.9,2.9499999999999993,31.4,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2151.831
2025-09-25 16:42:00,75.4,551.1719,242.1,2.0999999999999996,2.9,3.0,31.4,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2148.498
2025-09-25 16:45:00,75.5,552.4016,242.1,2.1500000000000004,2.9,2.9499999999999993,31.5,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2152.297
2025-09-25 16:48:00,75.6,553.6313,242.2,2.1500000000000004,2.9,2.9499999999999993,31.4,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2157.158
2025-09-25 16:51:00,75.6,554.6152,242.2,2.1500000000000004,2.9,2.9499999999999993,31.5,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2156.027
2025-09-25 16:54:00,75.6,555.1071,242.29999999999998,2.0999999999999996,2.9,3.0,31.4,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2154.499
2025-09-25 16:57:00,75.6,555.5989,242.29999999999998,2.1500000000000004,2.9,2.9499999999999993,31.5,29.1,29.3,27.0,10.9,7.8,8.0,4.9,2157.598
2025-09-25 17:00:00,75.4,551.9097,242.39999999999998,2.1500000000000004,2.9499999999999997,2.9499999999999993,31.5,29.1,29.3,27.0,10.9,7.8,7.9,4.9,2149.013
2025-09-25 17:03:00,75.4,553.3854,242.39999999999998,2.1500000000000004,2.85,2.849999999999998,31.5,29.1,29.3,27.0,10.8,7.7,7.9,4.9,2150.032
2025-09-25 17:06:00,75.4,553.3854,242.5,2.0500000000000007,2.85,2.9999999999999982,31.3,29.0,29.2,27.0,10.8,7.7,7.9,4.9,2153.21
2025-09-25 17:09:00,75.4,554.3692,242.5,2.200000000000001,2.85,2.849999999999998,31.5,29.1,29.2,27.0,10.8,7.7,7.9,4.9,2155.0
2025-09-25 17:12:00,75.5,554.6152,242.6,2.1500000000000004,2.85,2.9499999999999993,31.4,29.1,29.2,27.0,10.8,7.7,7.9,4.9,2150.971
2025-09-25 17:15:00,75.5,554.3692,242.7,2.1500000000000004,2.85,2.9499999999999993,31.5,29.1,29.3,27.0,10.8,7.7,7.9,4.9,2152.344
2025-09-25 17:18:00,75.30000000000001,549.4502,242.7,2.200000000000001,2.85,2.849999999999998,31.5,29.1,29.2,27.0,10.8,7.7,7.9,4.9,2146.562
2025-09-25 17:21:00,75.2,547.2367,242.7,2.1500000000000004,2.85,2.849999999999998,31.5,29.1,29.3,27.0,10.8,7.6,7.9,4.8,2140.789
2025-09-25 17:24:00,75.2,547.7286,242.79999999999998,2.0999999999999996,2.8499999999999996,2.8999999999999986,31.4,29.1,29.3,27.0,10.7,7.6,7.8,4.8,2139.99
2025-09-25 17:27:00,75.1,547.7286,242.89999999999998,2.1500000000000004,2.9000000000000004,2.8999999999999986,31.5,29.0,29.2,27.0,10.8,7.6,7.8,4.8,2143.887
2025-09-25 17:30:00,75.2,546.9907,242.89999999999998,2.1500000000000004,2.9000000000000004,2.8999999999999986,31.4,29.1,29.2,27.0,10.8,7.6,7.8,4.8,2145.69
2025-09-25 17:33:00,75.1,546.007,242.89999999999998,2.1500000000000004,2.9000000000000004,2.8999999999999986,31.4,29.1,29.2,27.0,10.8,7.6,7.8,4.8,2143.643
2025-09-25 17:36:00,75.0,541.3339,243.0,2.1500000000000004,2.9000000000000004,2.8999999999999986,31.5,29.1,29.3,27.0,10.8,7.6,7.8,4.8,2139.91
2025-09-25 17:39:00,74.9,537.1528,243.0,2.1500000000000004,2.95,2.8999999999999986,31.4,29.1,29.2,27.0,10.8,7.6,7.8,4.7,2133.883
2025-09-25 17:42:00,74.5,524.8553,243.1,2.0,2.9,2.950000000000001,31.2,29.0,29.2,27.0,10.7,7.5,7.8,4.6,2114.155
2025-09-25 17:45:00,74.2,526.577,243.2,2.1000000000000014,2.9500000000000006,2.8499999999999996,31.3,29.1,29.2,27.0,10.8,7.5,7.8,4.6,2115.72
2025-09-25 17:48:00,74.4,529.2824,243.2,2.1500000000000004,2.9000000000000004,2.849999999999998,31.4,29.1,29.2,27.0,10.8,7.5,7.8,4.7,2116.576
2025-09-25 17:51:00,74.2,530.5121,243.29999999999998,2.0999999999999996,2.95,2.8999999999999986,31.4,29.0,29.2,27.0,10.8,7.5,7.7,4.7,2115.587
2025-09-25 17:54:00,74.3,530.5121,243.29999999999998,2.0999999999999996,2.9000000000000004,2.8999999999999986,31.4,29.0,29.2,27.0,10.8,7.5,7.8,4.7,2114.238
2025-09-25 17:57:00,73.9,524.8553,243.39999999999998,2.0500000000000007,2.9499999999999997,2.9000000000000004,31.3,29.0,29.2,27.0,10.7,7.5,7.7,4.6,2098.645
2025-09-25 18:00:00,73.05,519.4445,243.39999999999998,2.049999999999999,2.95,2.8000000000000007,31.2,29.0,29.1,27.0,10.7,7.4,7.6,4.6,2076.67
2025-09-25 18:03:00,72.55000000000001,515.2633,243.5,1.9999999999999982,2.95,2.8500000000000014,31.2,28.9,29.1,27.0,10.7,7.4,7.6,4.6,2062.56
2025-09-25 18:06:00,72.35,515.0174,243.5,1.9999999999999982,2.9,2.8000000000000025,31.2,28.9,29.1,27.0,10.7,7.4,7.6,4.7,2060.34
2025-09-25 18:09:00,72.25,515.7552,243.5,1.9499999999999993,2.8499999999999996,2.9000000000000004,31.1,28.9,29.1,27.0,10.7,7.4,7.7,4.7,2051.897
2025-09-25 18:12:00,72.5,516.2471,243.6,2.049999999999999,2.95,2.8000000000000007,31.3,28.9,29.1,27.0,10.8,7.5,7.7,4.7,2059.272
2025-09-25 18:15:00,72.5,516.985,243.6,2.1499999999999986,2.95,2.700000000000001,31.4,29.0,29.1,27.0,10.8,7.5,7.7,4.7,2059.06
2025-09-25 18:18:00,72.5,514.5255,243.7,2.049999999999999,2.9000000000000004,2.8000000000000007,31.2,29.0,29.1,27.0,10.8,7.5,7.8,4.7,2061.449
2025-09-25 18:21:00,72.35,512.8038,243.7,2.049999999999999,2.95,2.8000000000000007,31.2,29.0,29.1,27.0,10.8,7.5,7.7,4.7,2058.705
2025-09-25 18:24:00,72.35,512.8038,243.79999999999998,1.9999999999999982,2.9000000000000004,2.8500000000000014,31.2,28.9,29.1,27.0,10.8,7.5,7.8,4.7,2050.238
2025-09-25 18:27:00,72.3,509.3605,243.79999999999998,2.0999999999999996,3.0,2.75,31.3,29.0,29.1,27.0,10.9,7.5,7.7,4.7,2056.715
2025-09-25 18:30:00,72.19999999999999,504.6875,243.89999999999998,2.049999999999999,3.0,2.8000000000000007,31.3,28.9,29.1,27.0,10.9,7.5,7.7,4.7,2046.086
2025-09-25 18:33:00,72.35,507.6389,243.89999999999998,1.9999999999999982,3.05,2.8500000000000014,31.2,28.9,29.1,27.0,10.9,7.6,7.7,4.7,2060.765
2025-09-25 18:36:00,72.25,508.8687,244.0,1.9999999999999982,3.0,2.8500000000000014,31.2,28.9,29.1,27.0,10.9,7.6,7.8,4.7,2053.241
2025-09-25 18:39:00,72.25,510.5902,244.0,2.0999999999999996,3.0,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.7,2055.625
2025-09-25 18:42:00,72.35,508.3767,244.1,2.0999999999999996,3.0,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.7,2055.896
2025-09-25 18:45:00,72.3,509.3605,244.1,2.0999999999999996,2.95,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.8,2053.866
2025-09-25 18:48:00,72.25,508.1308,244.2,2.0999999999999996,2.9,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.9,4.8,2054.208
2025-09-25 18:51:00,72.45,508.3767,244.29999999999998,2.0999999999999996,3.0,2.7500000000000018,31.4,29.0,29.2,27.0,11.0,7.6,7.8,4.8,2048.288
2025-09-25 18:54:00,72.3,509.3605,244.29999999999998,2.049999999999999,3.0,2.8000000000000007,31.2,29.0,29.1,27.0,11.0,7.6,7.8,4.8,2053.104
2025-09-25 18:57:00,72.45,508.1308,244.29999999999998,2.0999999999999996,2.95,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.8,2059.274
2025-09-25 19:00:00,72.3,508.1308,244.39999999999998,2.0999999999999996,2.95,2.75,31.3,29.0,29.1,27.0,10.9,7.6,7.8,4.8,2050.128
2025-09-25 19:03:00,72.25,505.4254,244.5,1.950000000000001,2.95,2.8499999999999996,31.1,29.0,29.2,27.0,10.9,7.6,7.8,4.8,2051.175
2025-09-25 19:06:00,72.45,511.3281,244.5,2.0,3.05,2.8000000000000007,31.2,29.0,29.2,27.0,11.0,7.6,7.8,4.7,2058.019
2025-09-25 19:09:00,72.15,508.1308,244.6,2.0500000000000007,2.95,2.75,31.3,29.0,29.2,27.0,10.9,7.6,7.8,4.8,2060.919
2025-09-25 19:12:00,72.25,504.4415,244.6,1.9499999999999993,3.0,2.8500000000000014,31.2,29.0,29.2,27.1,11.0,7.6,7.8,4.8,2049.179
2025-09-25 19:15:00,72.1,505.6713,244.6,2.0,2.95,2.75,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2047.904
2025-09-25 19:18:00,72.25,509.3605,244.7,2.0,2.95,2.75,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2057.567
