Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-25 19:21:00,72.25,510.3443,244.7,1.9499999999999993,2.95,2.900000000000002,31.2,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2058.022
2025-09-25 19:24:00,72.15,506.6551,244.79999999999998,1.9499999999999993,2.95,2.8000000000000007,31.2,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2046.47
2025-09-25 19:27:00,72.1,505.1794,244.79999999999998,2.0,3.0,2.75,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2044.929
2025-09-25 19:30:00,72.1,504.4415,244.89999999999998,2.0,3.0,2.75,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2048.339
2025-09-25 19:33:00,71.8,501.4901,244.89999999999998,1.9499999999999993,3.0,2.8000000000000007,31.2,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2043.048
2025-09-25 19:36:00,71.69999999999999,497.309,245.0,2.0,3.05,2.6999999999999993,31.3,29.0,29.2,27.1,10.9,7.6,7.7,4.7,2038.908
2025-09-25 19:39:00,71.6,499.2766,245.0,1.9000000000000004,3.05,2.799999999999999,31.1,29.0,29.2,27.1,10.9,7.6,7.7,4.7,2029.128
2025-09-25 19:42:00,71.5,502.9659,245.1,2.0,3.0,2.75,31.2,29.1,29.2,27.1,10.9,7.6,7.8,4.7,2033.093
2025-09-25 19:45:00,71.5,498.2928,245.1,2.0,3.0,2.6999999999999993,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2026.031
2025-09-25 19:48:00,71.5,496.8171,245.2,1.9000000000000004,2.95,2.799999999999999,31.1,29.0,29.2,27.1,10.9,7.5,7.8,4.7,2028.531
2025-09-25 19:51:00,71.4,493.1279,245.2,2.0,3.0,2.75,31.2,29.1,29.2,27.1,10.9,7.6,7.8,4.7,2024.437
2025-09-25 19:54:00,71.4,494.1117,245.29999999999998,2.0999999999999996,2.95,2.6500000000000004,31.4,29.1,29.2,27.1,10.9,7.5,7.8,4.7,2023.182
2025-09-25 19:57:00,71.2,494.8495,245.29999999999998,1.9499999999999993,3.0000000000000004,2.75,31.2,29.0,29.2,27.1,10.9,7.5,7.8,4.6,2017.14
2025-09-25 20:00:00,70.9,494.8495,245.39999999999998,1.9499999999999993,2.9000000000000004,2.75,31.2,29.0,29.2,27.1,10.8,7.5,7.8,4.7,2011.902
2025-09-25 20:03:00,71.1,500.7523,245.39999999999998,1.9499999999999993,2.95,2.799999999999999,31.1,29.0,29.1,27.1,10.8,7.6,7.8,4.7,2013.83
2025-09-25 20:06:00,71.2,502.7199,245.5,2.0,2.95,2.6999999999999993,31.3,29.0,29.2,27.1,10.9,7.6,7.8,4.8,2016.569
2025-09-25 20:09:00,70.95,500.2604,245.6,1.9499999999999993,3.0,2.75,31.2,29.0,29.2,27.1,10.9,7.6,7.8,4.7,2013.152
2025-09-25 20:12:00,70.9,498.0469,245.6,1.9999999999999982,3.0,2.75,31.2,29.0,29.1,27.1,10.9,7.6,7.8,4.7,2007.374
2025-09-25 20:15:00,70.85,489.4387,245.6,1.9999999999999982,3.0,2.75,31.2,29.0,29.1,27.1,10.9,7.5,7.7,4.7,2012.304
2025-09-25 20:18:00,70.5,489.6846,245.7,1.9999999999999982,3.0500000000000003,2.75,31.2,29.0,29.1,27.1,10.9,7.5,7.7,4.6,2001.5
2025-09-25 20:21:00,70.5,492.1441,245.79999999999998,1.9999999999999982,3.05,2.6500000000000004,31.2,29.0,29.1,27.1,10.9,7.6,7.7,4.7,2002.42
2025-09-25 20:24:00,70.5,492.39,245.79999999999998,1.9999999999999982,3.0,2.6500000000000004,31.2,29.0,29.1,27.1,10.9,7.5,7.7,4.7,1996.711
2025-09-25 20:27:00,70.6,494.6036,245.79999999999998,1.9999999999999982,3.0,2.6500000000000004,31.2,29.0,29.1,27.1,10.9,7.6,7.8,4.7,2001.418
2025-09-25 20:30:00,70.69999999999999,495.3414,245.89999999999998,2.049999999999999,3.0,2.700000000000001,31.2,29.0,29.1,27.0,10.9,7.6,7.8,4.7,2015.551
2025-09-25 20:33:00,70.6,491.6522,246.0,1.9499999999999993,3.0,2.6999999999999993,31.1,29.0,29.1,27.1,10.9,7.6,7.8,4.7,1995.398
2025-09-25 20:36:00,70.1,481.0764,246.0,1.9499999999999993,3.0500000000000003,2.6499999999999986,31.1,29.0,29.1,27.1,10.9,7.5,7.7,4.6,1984.678
2025-09-25 20:39:00,68.85,472.7141,246.1,1.8999999999999986,3.0000000000000004,2.6000000000000014,31.1,28.9,29.1,27.1,10.8,7.5,7.7,4.6,1944.749
2025-09-25 20:42:00,68.25,470.2546,246.1,1.8999999999999986,2.95,2.6000000000000014,31.0,28.9,29.0,27.1,10.8,7.5,7.7,4.7,1929.099
2025-09-25 20:45:00,68.45,471.9763,246.1,2.0,2.9000000000000004,2.5500000000000007,31.1,28.9,29.0,27.0,10.8,7.5,7.8,4.7,1928.449
2025-09-25 20:48:00,68.45,476.1574,246.2,1.9499999999999993,2.95,2.650000000000002,31.0,28.9,29.0,27.0,10.9,7.5,7.8,4.7,1936.315
2025-09-25 20:51:00,68.55,478.371,246.2,2.0,2.95,2.5500000000000007,31.1,28.9,29.0,27.0,10.9,7.5,7.8,4.7,1939.529
2025-09-25 20:54:00,68.15,473.206,246.29999999999998,1.8999999999999986,3.0,2.5500000000000007,31.0,28.9,29.0,27.1,10.9,7.5,7.7,4.7,1929.427
2025-09-25 20:57:00,68.05,467.7951,246.29999999999998,1.9499999999999993,2.95,2.5,31.1,28.9,29.0,27.1,10.9,7.5,7.8,4.7,1913.257
2025-09-25 21:00:00,67.85,465.0897,246.39999999999998,1.9499999999999993,3.0,2.5500000000000007,31.0,28.9,29.0,27.0,10.9,7.5,7.7,4.7,1910.048
2025-09-25 21:03:00,67.75,464.8438,246.39999999999998,1.8999999999999986,2.95,2.5500000000000007,31.0,28.9,29.0,27.1,10.8,7.5,7.7,4.7,1910.702
2025-09-25 21:06:00,66.9,450.3327,246.5,1.8499999999999996,3.0000000000000004,2.5500000000000007,30.9,28.8,29.0,27.0,10.8,7.5,7.7,4.6,1886.698
2025-09-25 21:09:00,65.85,450.5787,246.5,1.950000000000001,3.0000000000000004,2.3999999999999986,31.0,28.8,28.9,27.0,10.9,7.4,7.7,4.6,1853.514
2025-09-25 21:12:00,65.19999999999999,446.8895,246.6,1.8500000000000014,3.0000000000000004,2.4499999999999975,30.8,28.8,28.9,27.0,10.8,7.5,7.7,4.6,1838.168
2025-09-25 21:15:00,66.15,488.2089,246.6,1.9000000000000004,2.7500000000000004,2.5,30.9,28.8,28.9,27.0,10.8,7.7,8.0,5.0,1873.514
2025-09-25 21:18:00,67.30000000000001,482.5521,246.7,1.8999999999999986,2.9,2.5500000000000007,31.0,28.9,29.1,27.0,10.9,7.8,8.0,4.9,1901.797
2025-09-25 21:21:00,67.2,480.8304,246.7,1.8999999999999986,2.9,2.6000000000000014,30.9,28.9,29.0,27.0,10.9,7.8,8.0,4.9,1896.574
2025-09-25 21:24:00,67.2,481.0764,246.79999999999998,1.9499999999999993,2.85,2.4499999999999993,31.0,28.9,29.0,27.0,10.9,7.7,8.0,4.9,1898.796
2025-09-25 21:27:00,67.15,483.2899,246.79999999999998,1.9499999999999993,2.85,2.5500000000000007,31.0,28.9,29.0,27.0,10.9,7.7,8.0,4.9,1897.88
2025-09-25 21:30:00,67.4,486.7332,246.89999999999998,1.9499999999999993,2.9,2.5500000000000007,31.0,28.9,29.0,27.0,10.9,7.8,8.0,4.9,1897.731
2025-09-25 21:33:00,67.8,490.9144,247.0,1.9499999999999993,2.85,2.6000000000000014,31.0,28.9,29.0,27.0,10.9,7.8,8.0,5.0,1922.412
2025-09-25 21:36:00,68.4,491.8981,247.0,1.9499999999999993,2.9,2.6000000000000014,31.1,28.9,29.1,27.0,10.9,7.8,8.0,4.9,1938.092
2025-09-25 21:39:00,68.9,497.8009,247.0,1.9499999999999993,2.85,2.6000000000000014,31.1,28.9,29.1,27.0,10.9,7.7,8.0,4.9,1943.657
2025-09-25 21:42:00,69.5,510.0984,247.1,2.0,2.8000000000000003,2.6500000000000004,31.1,29.0,29.1,27.0,10.9,7.8,8.1,5.0,1969.537
2025-09-25 21:45:00,70.6,516.2471,247.2,2.0,2.85,2.7499999999999982,31.1,29.0,29.1,27.0,10.9,7.8,8.0,5.0,1998.927
2025-09-25 21:48:00,71.55000000000001,520.1823,247.2,2.0,2.85,2.75,31.2,29.0,29.2,27.0,10.9,7.8,8.0,5.0,2030.977
2025-09-25 21:51:00,71.80000000000001,520.6742,247.2,2.0500000000000007,2.9,2.75,31.3,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2038.852
2025-09-25 21:54:00,71.75,518.7066,247.29999999999998,2.1000000000000014,2.9,2.6999999999999993,31.3,29.1,29.2,27.0,10.9,7.8,8.0,4.9,2042.479
2025-09-25 21:57:00,71.94999999999999,520.6742,247.29999999999998,2.0,2.9,2.8000000000000007,31.2,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2040.998
2025-09-25 22:00:00,71.9,520.4282,247.39999999999998,2.0500000000000007,2.9,2.75,31.3,29.0,29.2,27.0,10.9,7.8,8.0,4.9,2043.009
2025-09-25 22:03:00,71.85,517.4769,247.39999999999998,2.0500000000000007,2.85,2.75,31.3,29.0,29.2,27.0,10.9,7.7,8.0,4.9,2039.431
2025-09-25 22:06:00,71.9,517.7228,247.5,2.0500000000000007,2.9000000000000004,2.75,31.3,29.0,29.2,27.0,10.9,7.7,8.0,4.8,2038.744
2025-09-25 22:09:00,71.7,514.5255,247.5,2.0500000000000007,2.9000000000000004,2.75,31.3,29.0,29.2,27.0,10.8,7.7,7.9,4.8,2034.855
2025-09-25 22:12:00,71.5,513.0498,247.6,2.0,2.9000000000000004,2.75,31.2,29.0,29.2,27.0,10.8,7.7,7.9,4.8,2037.297
2025-09-25 22:15:00,71.6,510.0984,247.6,2.0500000000000007,2.9000000000000004,2.6999999999999993,31.3,29.0,29.2,27.0,10.8,7.7,7.9,4.8,2029.361
2025-09-25 22:18:00,71.4,507.8849,247.7,2.0,2.95,2.75,31.2,29.0,29.2,27.0,10.8,7.6,7.8,4.7,2019.037
2025-09-25 22:21:00,71.19999999999999,507.8849,247.7,2.0,2.8999999999999995,2.6999999999999993,31.2,29.0,29.2,27.0,10.7,7.6,7.8,4.7,2016.3
2025-09-25 22:24:00,71.1,503.9496,247.79999999999998,2.049999999999999,2.9,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.5,7.8,4.6,2019.226
2025-09-25 22:27:00,70.69999999999999,501.4901,247.89999999999998,2.0,2.9499999999999997,2.6999999999999975,31.1,29.0,29.1,27.0,10.7,7.5,7.7,4.6,2004.677
2025-09-25 22:30:00,70.19999999999999,495.3414,247.89999999999998,2.049999999999999,3.0,2.5999999999999996,31.2,29.0,29.1,27.0,10.7,7.5,7.6,4.6,1991.68
2025-09-25 22:33:00,69.6,490.6684,247.89999999999998,1.9499999999999993,2.9,2.6499999999999986,31.1,28.9,29.1,27.0,10.7,7.4,7.7,4.6,1968.353
2025-09-25 22:36:00,68.9,487.4711,248.0,2.049999999999999,2.95,2.5500000000000025,31.2,28.9,29.0,27.0,10.7,7.4,7.6,4.6,1949.67
2025-09-25 22:39:00,68.6,485.5035,248.0,2.0,2.9,2.5500000000000007,31.1,28.9,29.0,27.0,10.7,7.4,7.6,4.7,1941.432
2025-09-25 22:42:00,68.65,488.4549,248.1,1.9499999999999993,2.9,2.6000000000000014,31.0,28.9,29.0,27.0,10.7,7.4,7.6,4.7,1941.951
2025-09-25 22:45:00,68.7,485.7494,248.1,2.0,2.8499999999999996,2.6000000000000014,31.1,28.9,29.0,27.0,10.7,7.4,7.7,4.7,1937.612
2025-09-25 22:48:00,68.4,485.5035,248.2,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1935.21
2025-09-25 22:51:00,68.55,482.3062,248.2,1.9499999999999993,2.8999999999999995,2.650000000000002,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1931.081
2025-09-25 22:54:00,68.15,479.6007,248.29999999999998,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1927.826
2025-09-25 22:57:00,67.95,482.5521,248.29999999999998,1.9000000000000004,2.8999999999999995,2.5999999999999996,31.0,28.8,29.0,27.0,10.7,7.5,7.7,4.7,1923.918
2025-09-25 23:00:00,68.05000000000001,487.4711,248.39999999999998,1.8999999999999986,2.8999999999999995,2.6000000000000014,30.9,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1926.822
2025-09-25 23:03:00,67.45,458.695,248.5,1.8499999999999996,2.95,2.5999999999999996,30.9,28.8,29.0,27.0,10.7,7.4,7.6,4.6,1904.298
2025-09-25 23:06:00,65.7,453.7761,248.5,1.8500000000000014,2.95,2.4499999999999993,30.8,28.8,28.9,27.0,10.7,7.4,7.6,4.6,1841.869
2025-09-25 23:09:00,62.75,456.4815,248.5,1.700000000000001,2.7499999999999996,2.3999999999999986,30.6,28.7,28.9,27.0,10.7,7.8,8.0,5.0,1754.481
2025-09-25 23:12:00,63.35,459.9248,248.6,1.8000000000000007,2.8000000000000003,2.4000000000000004,30.7,28.8,28.9,27.0,10.8,7.7,8.0,4.9,1773.088
2025-09-25 23:15:00,63.7,457.7112,248.7,1.75,2.85,2.4000000000000004,30.7,28.7,28.9,27.0,10.8,7.7,7.9,4.9,1776.796
2025-09-25 23:18:00,63.65,454.7599,248.7,1.8000000000000007,2.85,2.3499999999999996,30.7,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1774.883
2025-09-25 23:21:00,63.8,457.2193,248.79999999999998,1.75,2.8000000000000003,2.450000000000001,30.7,28.7,28.9,27.0,10.8,7.7,8.0,4.9,1777.746
2025-09-25 23:24:00,63.849999999999994,466.5654,248.79999999999998,1.8500000000000014,2.85,2.3499999999999996,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1787.98
2025-09-25 23:27:00,64.55000000000001,473.6979,248.79999999999998,1.8500000000000014,2.8000000000000003,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.7,8.0,4.9,1809.771
2025-09-25 23:30:00,64.85,467.3032,248.89999999999998,1.8500000000000014,2.85,2.450000000000001,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1816.733
2025-09-25 23:33:00,65.25,468.7789,249.0,1.8499999999999996,2.8000000000000003,2.4999999999999982,30.9,28.8,29.0,27.0,10.8,7.7,8.0,4.9,1826.457
2025-09-25 23:36:00,66.15,479.8466,249.0,1.8999999999999986,2.8000000000000003,2.4499999999999993,30.9,28.9,29.0,27.0,10.8,7.8,8.0,5.0,1851.463
2025-09-25 23:39:00,67.1,494.8495,249.0,1.9499999999999993,2.8000000000000003,2.5,31.0,28.9,29.0,27.0,10.8,7.8,8.0,5.0,1892.221
2025-09-25 23:42:00,68.4,501.4901,249.1,1.9499999999999993,2.8000000000000003,2.6000000000000014,31.1,28.9,29.1,27.0,10.9,7.8,8.1,5.0,1929.744
2025-09-25 23:45:00,69.0,499.2766,249.1,1.8999999999999986,2.8000000000000003,2.700000000000003,31.0,28.9,29.1,27.0,10.9,7.8,8.1,5.0,1943.417
2025-09-25 23:48:00,69.4,499.2766,249.2,1.9499999999999993,2.85,2.700000000000001,31.1,28.9,29.1,27.0,10.9,7.8,8.1,4.9,1954.848
2025-09-25 23:51:00,69.6,501.7361,249.2,2.0,2.9499999999999997,2.6500000000000004,31.1,29.0,29.1,27.0,10.9,7.8,7.9,4.9,1960.179
2025-09-25 23:54:00,69.4,495.8333,249.29999999999998,1.9499999999999993,2.85,2.650000000000002,31.1,28.9,29.1,27.0,10.9,7.7,8.0,4.9,1955.119
2025-09-25 23:57:00,69.5,493.3738,249.29999999999998,2.0,2.9,2.6000000000000014,31.1,29.0,29.1,27.0,10.9,7.7,7.9,4.9,1948.418
2025-09-26 00:00:00,69.3,491.8981,249.39999999999998,2.0,2.95,2.6000000000000014,31.1,29.0,29.1,27.0,10.9,7.7,7.9,4.8,1949.383
2025-09-26 00:03:00,69.1,495.5874,249.39999999999998,1.9499999999999993,2.95,2.650000000000002,31.1,28.9,29.1,27.0,10.9,7.7,7.9,4.8,1947.78
2025-09-26 00:06:00,69.1,487.963,249.5,1.9499999999999993,2.9000000000000004,2.650000000000002,31.1,28.9,29.1,27.0,10.8,7.7,7.9,4.8,1945.735
2025-09-26 00:09:00,69.2,487.4711,249.6,1.9499999999999993,2.9000000000000004,2.6000000000000014,31.1,28.9,29.1,27.0,10.8,7.6,7.8,4.8,1941.509
2025-09-26 00:12:00,68.9,488.7008,249.6,1.9499999999999993,2.9,2.6000000000000014,31.1,28.9,29.1,27.0,10.8,7.6,7.9,4.7,1936.006
2025-09-26 00:15:00,68.7,480.8304,249.7,1.9499999999999993,2.8999999999999995,2.6000000000000014,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1930.175
2025-09-26 00:18:00,68.2,481.8142,249.7,1.9499999999999993,2.9499999999999997,2.5,31.0,28.9,29.0,27.0,10.7,7.5,7.7,4.6,1912.816
2025-09-26 00:21:00,67.55000000000001,478.125,249.7,1.8999999999999986,2.9000000000000004,2.5500000000000007,30.9,28.9,29.0,27.0,10.6,7.4,7.6,4.6,1895.229
2025-09-26 00:24:00,67.35,474.9276,249.79999999999998,1.9000000000000004,2.9,2.5500000000000007,30.9,28.8,28.9,27.0,10.7,7.4,7.6,4.7,1885.359
2025-09-26 00:27:00,67.15,476.8952,249.79999999999998,1.9000000000000004,2.95,2.5500000000000007,30.9,28.8,28.9,27.0,10.7,7.4,7.6,4.6,1883.908
2025-09-26 00:30:00,66.75,469.5168,249.89999999999998,1.8500000000000014,2.95,2.549999999999999,30.8,28.8,28.9,27.0,10.7,7.4,7.6,4.6,1870.562
2025-09-26 00:33:00,66.25,466.5654,249.89999999999998,1.8500000000000014,2.9,2.4999999999999982,30.8,28.8,28.9,27.0,10.7,7.4,7.7,4.6,1856.047
2025-09-26 00:36:00,66.15,472.7141,250.0,1.9000000000000004,2.85,2.4499999999999993,30.9,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1854.223
2025-09-26 00:39:00,65.85,464.8438,250.0,1.75,2.8,2.549999999999999,30.7,28.7,28.9,27.0,10.6,7.4,7.7,4.7,1834.522
2025-09-26 00:42:00,65.95,466.5654,250.1,1.8500000000000014,2.85,2.4499999999999975,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1841.626
2025-09-26 00:45:00,65.45,464.8438,250.1,1.8500000000000014,2.9,2.4499999999999975,30.8,28.8,28.9,27.0,10.6,7.5,7.6,4.7,1840.342
2025-09-26 00:48:00,65.15,458.4491,250.2,1.75,2.9,2.5000000000000018,30.7,28.7,28.9,27.0,10.7,7.4,7.7,4.6,1822.317
2025-09-26 00:51:00,64.9,450.0868,250.2,1.799999999999999,2.9000000000000004,2.450000000000003,30.7,28.7,28.8,27.0,10.6,7.4,7.6,4.6,1812.591
2025-09-26 00:54:00,64.2,457.9572,250.29999999999998,1.8499999999999996,2.85,2.400000000000002,30.8,28.7,28.8,27.0,10.6,7.4,7.6,4.7,1795.334
2025-09-26 00:57:00,64.3,452.5463,250.29999999999998,1.799999999999999,2.9,2.400000000000002,30.7,28.7,28.8,27.0,10.7,7.4,7.6,4.7,1790.065
2025-09-26 01:00:00,64.35,457.9572,250.39999999999998,1.75,2.8999999999999995,2.450000000000001,30.6,28.7,28.8,27.0,10.7,7.5,7.7,4.7,1796.475
2025-09-26 01:03:00,64.30000000000001,457.9572,250.5,1.75,2.8499999999999996,2.450000000000003,30.7,28.7,28.9,27.0,10.7,7.5,7.7,4.8,1790.519
2025-09-26 01:06:00,64.65,454.7599,250.5,1.75,2.8499999999999996,2.450000000000003,30.7,28.7,28.9,27.0,10.7,7.6,7.8,4.8,1799.211
2025-09-26 01:09:00,64.5,457.7112,250.5,1.799999999999999,2.9000000000000004,2.450000000000003,30.7,28.7,28.8,27.0,10.8,7.6,7.8,4.8,1801.847
2025-09-26 01:12:00,64.4,455.0058,250.6,1.799999999999999,2.8500000000000005,2.450000000000003,30.7,28.7,28.8,27.0,10.8,7.5,7.8,4.8,1800.928
2025-09-26 01:15:00,64.2,452.5463,250.7,1.799999999999999,2.8,2.400000000000002,30.7,28.7,28.8,27.0,10.7,7.5,7.8,4.8,1791.115
2025-09-26 01:18:00,64.4,458.941,250.7,1.799999999999999,2.8499999999999996,2.400000000000002,30.7,28.7,28.8,27.0,10.7,7.6,7.8,4.8,1801.115
2025-09-26 01:21:00,64.35,465.0897,250.7,1.700000000000001,2.9000000000000004,2.5000000000000018,30.6,28.7,28.9,27.0,10.8,7.6,7.8,4.8,1805.416
2025-09-26 01:24:00,64.4,462.3843,250.8,1.8000000000000007,2.85,2.400000000000002,30.8,28.7,28.9,27.0,10.8,7.6,7.8,4.9,1805.786
2025-09-26 01:27:00,64.5,460.1707,250.8,1.799999999999999,2.8,2.5000000000000018,30.7,28.7,28.8,27.0,10.8,7.6,7.9,4.9,1803.422
2025-09-26 01:30:00,64.7,464.5978,250.89999999999998,1.8000000000000007,2.85,2.450000000000001,30.8,28.7,28.9,27.0,10.8,7.7,7.9,4.9,1808.184
2025-09-26 01:33:00,64.85,472.4682,251.0,1.75,2.8000000000000003,2.5000000000000018,30.7,28.7,28.9,27.0,10.8,7.7,7.9,5.0,1818.25
2025-09-26 01:36:00,65.15,468.287,251.0,1.8500000000000014,2.7500000000000004,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.7,8.0,5.0,1822.147
2025-09-26 01:39:00,65.35,467.0573,251.0,1.8500000000000014,2.8000000000000003,2.4999999999999982,30.8,28.8,28.9,27.0,10.8,7.7,7.9,5.0,1831.34
2025-09-26 01:42:00,65.85,473.206,251.09999999999997,1.9000000000000004,2.85,2.4499999999999993,30.9,28.8,28.9,27.0,10.9,7.8,8.0,5.0,1844.678
2025-09-26 01:45:00,66.25,479.8466,251.09999999999997,1.8000000000000007,2.9,2.549999999999997,30.8,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1858.322
2025-09-26 01:48:00,66.65,477.1412,251.2,1.8000000000000007,2.9,2.549999999999997,30.8,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1868.106
2025-09-26 01:51:00,66.85,477.3871,251.2,1.8499999999999996,2.9,2.549999999999999,30.9,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1869.82
2025-09-26 01:54:00,66.80000000000001,479.3548,251.3,1.8999999999999986,2.8000000000000003,2.5,30.9,28.9,29.0,27.0,10.8,7.7,8.0,4.9,1867.3
2025-09-26 01:57:00,66.80000000000001,485.9954,251.39999999999998,1.8000000000000007,2.85,2.599999999999998,30.8,28.8,29.0,27.0,10.8,7.8,8.0,4.9,1882.232
2025-09-26 02:00:00,67.15,483.7818,251.39999999999998,1.8999999999999986,2.85,2.5500000000000007,30.9,28.9,29.0,27.0,10.9,7.8,8.0,5.0,1884.509
2025-09-26 02:03:00,67.35,485.5035,251.39999999999998,1.8000000000000007,2.9499999999999997,2.6499999999999986,30.8,28.8,29.0,27.0,10.9,7.8,7.9,4.9,1891.606
2025-09-26 02:06:00,67.65,487.4711,251.5,1.8999999999999986,2.85,2.5500000000000007,30.9,28.9,29.0,27.0,10.9,7.7,8.0,4.9,1897.04
2025-09-26 02:09:00,67.55000000000001,486.2413,251.59999999999997,1.8999999999999986,2.9,2.6000000000000014,30.9,28.9,29.0,27.0,10.9,7.7,7.9,4.9,1893.515
2025-09-26 02:12:00,67.4,484.2737,251.59999999999997,1.8499999999999996,2.85,2.5999999999999996,30.9,28.8,29.0,27.0,10.8,7.7,7.9,4.9,1890.119
2025-09-26 02:15:00,67.5,486.7332,251.7,1.9499999999999993,2.9000000000000004,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,7.9,4.8,1892.888
2025-09-26 02:18:00,67.1,486.9792,251.7,1.8999999999999986,2.7999999999999994,2.5,30.9,28.9,29.0,27.0,10.7,7.6,7.9,4.8,1883.906
2025-09-26 02:21:00,67.15,483.7818,251.7,1.9499999999999993,2.8499999999999996,2.4499999999999993,31.0,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1889.364
2025-09-26 02:24:00,67.19999999999999,483.044,251.8,1.8499999999999996,2.7999999999999994,2.5999999999999996,30.9,28.8,29.0,27.0,10.7,7.6,7.9,4.8,1886.523
2025-09-26 02:27:00,67.1,484.7656,251.8,1.8000000000000007,2.8999999999999995,2.599999999999998,30.8,28.8,29.0,27.0,10.7,7.6,7.7,4.8,1885.761
2025-09-26 02:30:00,67.1,478.125,251.89999999999998,1.8999999999999986,2.8499999999999996,2.5,30.9,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1887.02
2025-09-26 02:33:00,67.0,475.9114,251.89999999999998,1.8000000000000007,2.8999999999999995,2.599999999999998,30.8,28.8,29.0,27.0,10.7,7.5,7.7,4.7,1874.813
2025-09-26 02:36:00,67.0,479.6007,252.0,1.8499999999999996,2.8999999999999995,2.549999999999999,30.9,28.8,29.0,27.0,10.7,7.5,7.7,4.7,1880.138
2025-09-26 02:39:00,66.8,475.1736,252.0,1.8000000000000007,2.8999999999999995,2.549999999999997,30.8,28.8,29.0,27.0,10.7,7.5,7.7,4.7,1878.954
2025-09-26 02:42:00,66.85,469.0249,252.09999999999997,1.8999999999999986,2.8499999999999996,2.4499999999999993,30.9,28.9,29.0,27.0,10.6,7.5,7.7,4.7,1870.471
2025-09-26 02:45:00,66.55,467.5492,252.09999999999997,1.8500000000000014,2.85,2.4999999999999982,30.8,28.8,28.9,27.0,10.6,7.4,7.7,4.6,1861.215
2025-09-26 02:48:00,65.75,467.7951,252.2,1.8500000000000014,2.85,2.4000000000000004,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1845.473
2025-09-26 02:51:00,65.5,458.941,252.2,1.8000000000000007,2.85,2.450000000000001,30.8,28.7,28.9,27.0,10.6,7.4,7.6,4.7,1832.332
2025-09-26 02:54:00,65.1,458.4491,252.3,1.8000000000000007,2.8499999999999996,2.4999999999999982,30.8,28.7,28.9,27.0,10.6,7.5,7.7,4.7,1819.553
2025-09-26 02:57:00,65.1,460.9086,252.3,1.8000000000000007,2.85,2.450000000000001,30.8,28.7,28.9,27.0,10.6,7.4,7.6,4.7,1821.74
2025-09-26 03:00:00,64.7,452.3004,252.39999999999998,1.75,2.8,2.450000000000003,30.7,28.7,28.9,27.0,10.6,7.4,7.7,4.7,1809.087
2025-09-26 03:03:00,64.75,454.7599,252.5,1.799999999999999,2.8499999999999996,2.450000000000003,30.7,28.7,28.8,27.0,10.6,7.5,7.7,4.7,1802.303
2025-09-26 03:06:00,64.5,456.7274,252.5,1.75,2.8999999999999995,2.400000000000002,30.7,28.7,28.9,27.0,10.7,7.5,7.7,4.7,1806.483
2025-09-26 03:09:00,64.25,451.5625,252.5,1.799999999999999,2.8999999999999995,2.400000000000002,30.7,28.7,28.8,27.0,10.7,7.5,7.7,4.7,1794.156
2025-09-26 03:12:00,64.3,454.022,252.59999999999997,1.799999999999999,2.9,2.450000000000001,30.7,28.7,28.8,27.0,10.6,7.5,7.6,4.7,1792.323
2025-09-26 03:15:00,64.2,459.6788,252.59999999999997,1.8000000000000007,2.8,2.3500000000000014,30.8,28.7,28.9,27.0,10.6,7.5,7.8,4.7,1797.485
2025-09-26 03:18:00,64.15,461.1545,252.7,1.75,2.8999999999999995,2.400000000000002,30.7,28.7,28.9,27.0,10.7,7.5,7.7,4.7,1794.733
2025-09-26 03:21:00,64.25,452.3004,252.7,1.75,2.8999999999999995,2.400000000000002,30.7,28.7,28.9,27.0,10.7,7.5,7.7,4.7,1795.416
2025-09-26 03:24:00,64.35,453.0382,252.8,1.8000000000000007,2.8999999999999995,2.450000000000001,30.8,28.7,28.9,27.0,10.7,7.5,7.7,4.7,1795.772
2025-09-26 03:27:00,64.19999999999999,453.5301,252.8,1.75,2.8,2.5000000000000018,30.7,28.7,28.9,27.0,10.7,7.5,7.8,4.8,1794.604
2025-09-26 03:30:00,64.4,456.2355,252.89999999999998,1.75,2.8499999999999996,2.450000000000001,30.7,28.7,28.9,27.0,10.7,7.6,7.8,4.8,1802.395
2025-09-26 03:33:00,64.5,463.3681,252.89999999999998,1.75,2.9000000000000004,2.5000000000000018,30.7,28.7,28.9,27.0,10.8,7.6,7.8,4.8,1804.682
2025-09-26 03:36:00,64.45,458.4491,253.0,1.8000000000000007,2.9000000000000004,2.450000000000001,30.7,28.8,28.9,27.0,10.8,7.6,7.8,4.8,1801.368
2025-09-26 03:39:00,64.65,459.9248,253.0,1.8500000000000014,2.85,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.6,7.8,4.9,1799.775
2025-09-26 03:42:00,64.65,458.941,253.09999999999997,1.8000000000000007,2.85,2.450000000000001,30.7,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1808.481
2025-09-26 03:45:00,64.75,465.0897,253.2,1.8500000000000014,2.85,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1811.044
2025-09-26 03:48:00,64.55,461.1545,253.2,1.8000000000000007,2.85,2.450000000000001,30.8,28.7,28.9,27.0,10.8,7.7,7.9,4.9,1805.931
2025-09-26 03:51:00,64.75,461.4005,253.2,1.8500000000000014,2.85,2.4000000000000004,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1808.612
2025-09-26 03:54:00,64.75,466.5654,253.3,1.8500000000000014,2.8000000000000003,2.450000000000001,30.8,28.8,28.9,27.0,10.8,7.7,8.0,4.9,1809.651
2025-09-26 03:57:00,64.85,466.0735,253.3,1.8500000000000014,2.85,2.450000000000001,30.8,28.8,28.9,27.0,10.8,7.7,7.9,4.9,1814.69
2025-09-26 04:00:00,65.2,470.7465,253.39999999999998,1.8500000000000014,2.8000000000000003,2.450000000000001,30.8,28.8,28.9,27.0,10.8,7.7,8.0,4.9,1824.564
2025-09-26 04:03:00,65.35,474.6817,253.39999999999998,1.8000000000000007,2.9,2.549999999999997,30.8,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1834.598
2025-09-26 04:06:00,65.75,477.1412,253.5,1.8000000000000007,2.9,2.549999999999997,30.8,28.8,29.0,27.0,10.9,7.8,8.0,4.9,1847.545
2025-09-26 04:09:00,66.35,483.044,253.5,1.8000000000000007,2.85,2.599999999999998,30.8,28.8,29.0,27.0,10.8,7.8,8.0,4.9,1871.042
2025-09-26 04:12:00,66.7,484.5197,253.59999999999997,1.9499999999999993,2.85,2.5,31.0,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1872.96
2025-09-26 04:15:00,67.0,485.5035,253.59999999999997,1.9499999999999993,2.85,2.5,31.0,28.9,29.0,27.0,10.8,7.8,8.0,4.9,1876.911
2025-09-26 04:18:00,67.3,486.2413,253.7,1.8999999999999986,2.85,2.6000000000000014,30.9,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1887.207
2025-09-26 04:21:00,67.19999999999999,485.9954,253.7,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,8.0,4.9,1888.921
2025-09-26 04:24:00,67.4,489.1927,253.8,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,8.0,4.9,1889.378
2025-09-26 04:27:00,67.5,488.7008,253.8,1.9499999999999993,2.85,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1896.293
2025-09-26 04:30:00,67.55,492.1441,253.89999999999998,1.8999999999999986,2.85,2.6000000000000014,30.9,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1898.794
2025-09-26 04:33:00,67.5,488.4549,253.89999999999998,1.9499999999999993,2.8000000000000003,2.5500000000000007,31.0,28.9,29.0,27.0,10.8,7.7,8.0,4.9,1894.366
2025-09-26 04:36:00,67.5,489.1927,254.0,1.8999999999999986,2.85,2.6000000000000014,30.9,28.9,29.0,27.0,10.8,7.7,7.9,4.9,1895.0
2025-09-26 04:39:00,67.4,489.6846,254.0,1.9499999999999993,2.7999999999999994,2.5,31.0,28.9,29.0,27.0,10.7,7.7,7.9,4.9,1892.382
2025-09-26 04:42:00,67.3,489.1927,254.09999999999997,1.8999999999999986,2.7499999999999996,2.6000000000000014,30.9,28.9,29.0,27.0,10.7,7.7,8.0,4.9,1894.059
2025-09-26 04:45:00,67.5,489.4387,254.09999999999997,1.8999999999999986,2.8499999999999996,2.5500000000000007,30.9,28.9,29.0,27.0,10.7,7.7,7.9,4.8,1895.44
2025-09-26 04:48:00,67.4,489.1927,254.2,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1887.717
2025-09-26 04:51:00,67.3,487.2251,254.3,1.9499999999999993,2.8499999999999996,2.5,31.0,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1887.441
2025-09-26 04:54:00,67.2,484.5197,254.3,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1883.955
2025-09-26 04:57:00,67.1,478.8629,254.3,1.8499999999999996,2.8499999999999996,2.549999999999999,30.9,28.8,29.0,27.0,10.7,7.6,7.8,4.8,1879.226
2025-09-26 05:00:00,67.1,478.125,254.39999999999998,1.8499999999999996,2.8499999999999996,2.549999999999999,30.8,28.9,29.0,27.0,10.7,7.6,7.8,4.8,1883.502
2025-09-26 05:03:00,67.05,477.3871,254.39999999999998,1.9000000000000004,2.9499999999999993,2.4999999999999982,31.0,28.8,29.0,27.0,10.7,7.6,7.7,4.7,1884.378
2025-09-26 05:06:00,66.85,473.452,254.5,1.8499999999999996,2.8499999999999996,2.549999999999999,30.8,28.9,29.0,27.0,10.7,7.5,7.8,4.7,1877.748
2025-09-26 05:09:00,66.85,470.9925,254.59999999999997,1.8999999999999986,2.8999999999999995,2.5,30.9,28.9,29.0,27.0,10.7,7.5,7.7,4.7,1873.247
2025-09-26 05:12:00,66.75,473.206,254.59999999999997,1.8499999999999996,2.9,2.549999999999999,30.9,28.8,29.0,27.0,10.6,7.5,7.7,4.6,1877.058
2025-09-26 05:15:00,66.65,473.206,254.59999999999997,1.8499999999999996,2.9,2.549999999999999,30.9,28.8,29.0,27.0,10.6,7.5,7.7,4.6,1874.528
2025-09-26 05:18:00,66.30000000000001,466.0735,254.7,1.8499999999999996,2.8499999999999996,2.549999999999999,30.9,28.8,29.0,27.0,10.6,7.5,7.7,4.7,1862.765
2025-09-26 05:21:00,65.95,463.3681,254.8,1.8500000000000014,2.9000000000000004,2.4999999999999982,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.6,1849.021
2025-09-26 05:24:00,65.45,467.3032,254.8,1.9000000000000004,2.8,2.4499999999999993,30.9,28.8,28.9,27.0,10.6,7.4,7.7,4.7,1836.814
2025-09-26 05:27:00,65.45,465.8275,254.8,1.9000000000000004,2.85,2.4499999999999993,30.9,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1834.802
2025-09-26 05:30:00,65.35,459.9248,254.89999999999998,1.8500000000000014,2.85,2.4499999999999975,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1827.628
2025-09-26 05:33:00,65.25,461.6464,255.0,1.8500000000000014,2.85,2.4499999999999975,30.8,28.8,28.9,27.0,10.6,7.4,7.6,4.7,1814.619
2025-09-26 05:36:00,64.8,460.4167,255.0,1.8000000000000007,2.8,2.4000000000000004,30.8,28.8,28.9,27.1,10.6,7.4,7.7,4.7,1812.005
2025-09-26 05:39:00,64.5,450.3327,255.09999999999997,1.75,2.8,2.450000000000001,30.7,28.8,28.9,27.1,10.6,7.4,7.7,4.7,1801.403
2025-09-26 05:42:00,64.3,448.6111,255.09999999999997,1.6999999999999993,2.8,2.5000000000000018,30.7,28.7,28.9,27.1,10.6,7.4,7.7,4.7,1796.959
2025-09-26 05:45:00,64.15,452.7923,255.2,1.6999999999999993,2.9499999999999997,2.5000000000000018,30.7,28.7,28.9,27.1,10.7,7.5,7.6,4.7,1793.438
2025-09-26 05:48:00,64.2,454.2679,255.2,1.6999999999999993,2.8999999999999995,2.400000000000002,30.7,28.7,28.9,27.1,10.7,7.5,7.7,4.7,1794.82
2025-09-26 05:51:00,64.05,454.022,255.3,1.75,2.8999999999999995,2.400000000000002,30.7,28.8,28.9,27.1,10.7,7.5,7.7,4.7,1788.026
2025-09-26 05:54:00,64.25,453.5301,255.3,1.75,2.8,2.450000000000001,30.7,28.8,28.9,27.1,10.7,7.5,7.8,4.8,1789.469
2025-09-26 05:57:00,64.25,449.8409,255.3,1.8000000000000007,2.8499999999999996,2.4000000000000004,30.8,28.8,28.9,27.1,10.7,7.6,7.8,4.8,1791.391
2025-09-26 06:00:00,64.2,452.7923,255.39999999999998,1.8000000000000007,2.9000000000000004,2.4000000000000004,30.8,28.8,28.9,27.1,10.8,7.6,7.8,4.8,1795.292
2025-09-26 06:03:00,64.25,456.2355,255.39999999999998,1.8000000000000007,2.85,2.4000000000000004,30.8,28.8,28.9,27.1,10.8,7.6,7.9,4.8,1796.155
2025-09-26 06:06:00,64.35,461.6464,255.5,1.8000000000000007,2.85,2.4000000000000004,30.8,28.8,28.9,27.1,10.8,7.6,7.9,4.8,1797.046
2025-09-26 06:09:00,64.45,461.1545,255.5,1.75,2.9000000000000004,2.450000000000001,30.7,28.8,28.9,27.1,10.8,7.7,7.8,4.9,1803.849
2025-09-26 06:12:00,64.45,462.1383,255.59999999999997,1.8000000000000007,2.75,2.4000000000000004,30.8,28.8,28.9,27.1,10.8,7.6,8.0,4.9,1797.46
2025-09-26 06:15:00,64.55,463.3681,255.59999999999997,1.75,2.85,2.450000000000001,30.7,28.8,28.9,27.1,10.8,7.7,7.9,4.9,1804.835
2025-09-26 06:18:00,64.75,465.3356,255.7,1.8000000000000007,2.9000000000000004,2.450000000000001,30.8,28.8,28.9,27.1,10.8,7.7,7.8,4.9,1805.494
2025-09-26 06:21:00,64.75,467.0573,255.7,1.799999999999999,2.85,2.400000000000002,30.8,28.9,29.0,27.1,10.8,7.7,7.9,4.9,1810.664
2025-09-26 06:24:00,64.95,469.0249,255.8,1.75,2.8000000000000003,2.4999999999999982,30.8,28.8,29.0,27.1,10.8,7.7,8.0,4.9,1817.993
2025-09-26 06:27:00,65.15,478.125,255.89999999999998,1.799999999999999,2.85,2.4499999999999993,30.8,28.9,29.0,27.1,10.8,7.7,7.9,4.9,1824.655
2025-09-26 06:30:00,65.55000000000001,481.3224,255.89999999999998,1.8499999999999979,2.8000000000000003,2.4499999999999993,30.9,28.9,29.0,27.1,10.8,7.7,7.9,5.0,1835.251
2025-09-26 06:33:00,66.05000000000001,480.0926,255.89999999999998,1.8499999999999979,2.85,2.5,30.9,28.9,29.0,27.1,10.8,7.8,7.9,5.0,1851.761
2025-09-26 06:36:00,66.7,480.8304,256.0,1.8499999999999979,2.9,2.5,31.0,28.9,29.1,27.1,10.8,7.8,7.9,4.9,1878.877
2025-09-26 06:39:00,67.0,484.5197,256.09999999999997,1.8499999999999979,2.8000000000000003,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,8.0,4.9,1884.86
2025-09-26 06:42:00,67.4,485.5035,256.09999999999997,1.8499999999999979,2.85,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,7.9,4.9,1889.021
2025-09-26 06:45:00,67.4,492.39,256.09999999999997,1.8499999999999979,2.85,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,7.9,4.9,1909.231
2025-09-26 06:48:00,67.4,487.963,256.2,1.8499999999999979,2.8000000000000003,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,8.0,4.9,1895.917
2025-09-26 06:51:00,67.6,485.9954,256.2,1.8999999999999986,2.85,2.5,31.0,29.0,29.1,27.1,10.8,7.7,7.9,4.9,1897.125
2025-09-26 06:54:00,67.7,488.4549,256.3,1.8499999999999979,2.8000000000000003,2.650000000000002,31.0,28.9,29.1,27.1,10.8,7.7,8.0,4.9,1895.237
2025-09-26 06:57:00,67.6,489.6846,256.4,1.8499999999999979,2.9000000000000004,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,7.8,4.9,1901.632
2025-09-26 07:00:00,67.6,487.4711,256.4,1.8499999999999979,2.85,2.5500000000000007,31.0,28.9,29.1,27.1,10.8,7.7,7.9,4.9,1899.739
2025-09-26 07:03:00,67.6,490.6684,256.4,1.8499999999999979,2.7999999999999994,2.5500000000000007,31.0,28.9,29.1,27.1,10.7,7.7,7.9,4.9,1895.31
2025-09-26 07:06:00,67.7,493.3738,256.5,1.9499999999999993,2.8499999999999996,2.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.7,7.8,4.9,1898.48
2025-09-26 07:09:00,67.9,505.9173,256.5,1.8999999999999986,2.7999999999999994,2.6000000000000014,31.0,28.9,29.1,27.0,10.7,7.7,7.9,4.9,1910.863
2025-09-26 07:12:00,68.19999999999999,512.5579,256.59999999999997,1.8999999999999986,2.7499999999999996,2.6000000000000014,31.0,28.9,29.1,27.0,10.7,7.7,7.9,5.0,1921.397
2025-09-26 07:15:00,68.9,512.8038,256.59999999999997,1.8499999999999979,2.7999999999999994,2.700000000000003,30.9,28.9,29.1,27.0,10.7,7.7,7.9,4.9,1942.699
2025-09-26 07:18:00,69.3,515.0174,256.7,2.0,2.8499999999999996,2.6500000000000004,31.1,29.0,29.1,27.0,10.7,7.7,7.8,4.9,1951.56
2025-09-26 07:21:00,69.7,515.2633,256.7,2.0,2.7999999999999994,2.6500000000000004,31.1,29.0,29.1,27.0,10.7,7.7,7.9,4.9,1956.857
2025-09-26 07:24:00,69.9,516.2471,256.8,2.0,2.7499999999999996,2.6499999999999986,31.2,29.0,29.2,27.0,10.7,7.7,8.0,4.9,1967.895
2025-09-26 07:27:00,69.80000000000001,517.9688,256.8,2.0,2.7999999999999994,2.6500000000000004,31.1,29.0,29.1,27.0,10.7,7.7,7.9,4.9,1961.981
2025-09-26 07:30:00,69.9,525.1013,256.9,2.0,2.7999999999999994,2.6500000000000004,31.1,29.0,29.1,27.0,10.7,7.7,7.9,4.9,1969.43
2025-09-26 07:33:00,70.3,525.1013,256.9,1.9499999999999993,2.7499999999999996,2.7499999999999982,31.1,28.9,29.1,27.0,10.7,7.7,8.0,4.9,1980.27
2025-09-26 07:36:00,70.85,529.0364,257.0,2.0,2.7999999999999994,2.6999999999999993,31.2,29.0,29.2,27.0,10.7,7.7,7.9,4.9,1993.977
2025-09-26 07:39:00,71.1,529.7743,257.0,2.0,2.7999999999999994,2.799999999999999,31.1,29.0,29.1,27.0,10.7,7.7,7.9,4.9,2000.938
2025-09-26 07:42:00,71.0,532.2338,257.09999999999997,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.7,7.8,4.9,2007.778
2025-09-26 07:45:00,71.0,531.25,257.2,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.7,7.8,4.9,2002.344
2025-09-26 07:48:00,71.2,531.7419,257.2,2.049999999999999,2.7999999999999994,2.75,31.2,29.0,29.1,27.0,10.7,7.7,7.9,4.9,2010.088
2025-09-26 07:51:00,71.19999999999999,532.9717,257.2,2.049999999999999,2.7999999999999994,2.75,31.2,29.0,29.1,27.0,10.7,7.7,7.9,4.9,2002.725
2025-09-26 07:54:00,71.05,531.7419,257.3,2.0,2.7499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.9,5.0,2001.866
2025-09-26 07:57:00,71.19999999999999,528.7905,257.3,2.0,2.8499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2003.832
2025-09-26 08:00:00,71.3,534.2014,257.4,2.0,2.7999999999999994,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.9,4.9,2009.487
2025-09-26 08:03:00,71.19999999999999,534.6933,257.4,2.0,2.8499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2014.198
2025-09-26 08:06:00,71.45,534.9393,257.5,2.0,2.7999999999999994,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.9,4.9,2008.075
2025-09-26 08:09:00,71.45,534.2014,257.5,2.0,2.8499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2012.138
2025-09-26 08:12:00,71.4,531.004,257.59999999999997,1.950000000000001,2.8499999999999996,2.799999999999999,31.1,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2013.81
2025-09-26 08:15:00,71.5,530.0203,257.7,2.0,2.8499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2014.67
2025-09-26 08:18:00,71.3,523.8715,257.7,2.0500000000000007,2.8499999999999996,2.6999999999999993,31.3,29.0,29.2,27.0,10.7,7.7,7.8,4.9,2009.564
2025-09-26 08:21:00,71.2,521.412,257.8,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2003.704
2025-09-26 08:24:00,71.1,521.1661,257.8,2.049999999999999,2.7999999999999994,2.6999999999999993,31.2,29.0,29.1,27.0,10.7,7.6,7.9,4.8,1995.681
2025-09-26 08:27:00,71.1,520.4282,257.8,2.0,2.7999999999999994,2.75,31.2,29.0,29.2,27.0,10.7,7.6,7.9,4.8,1996.815
2025-09-26 08:30:00,71.19999999999999,523.8715,257.9,2.0,2.8499999999999996,2.6999999999999975,31.1,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2006.384
2025-09-26 08:33:00,71.3,522.8877,257.9,1.950000000000001,2.7999999999999994,2.799999999999999,31.1,29.0,29.2,27.0,10.7,7.7,7.9,4.9,2013.324
2025-09-26 08:36:00,71.19999999999999,521.412,258.0,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2003.132
2025-09-26 08:39:00,71.05,519.4445,258.0,2.049999999999999,2.8499999999999996,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2007.406
2025-09-26 08:42:00,70.94999999999999,517.9688,258.09999999999997,2.049999999999999,2.8999999999999995,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.7,4.8,2000.268
2025-09-26 08:45:00,70.80000000000001,514.2795,258.09999999999997,1.9999999999999982,2.8499999999999996,2.6999999999999993,31.2,28.9,29.1,27.0,10.7,7.6,7.8,4.8,1994.038
2025-09-26 08:48:00,70.85,515.2633,258.2,1.9499999999999993,2.8999999999999995,2.7499999999999982,31.1,28.9,29.1,27.0,10.7,7.6,7.7,4.8,1998.724
2025-09-26 08:51:00,70.9,514.2795,258.2,1.9999999999999982,2.8499999999999996,2.6999999999999993,31.2,28.9,29.1,27.0,10.7,7.6,7.8,4.8,2004.064
2025-09-26 08:54:00,71.0,513.0498,258.3,2.0,2.8499999999999996,2.7499999999999982,31.1,29.0,29.1,27.0,10.7,7.6,7.8,4.8,2001.985
2025-09-26 08:57:00,71.0,513.0498,258.3,2.049999999999999,2.8999999999999995,2.6499999999999986,31.2,29.0,29.1,27.0,10.7,7.6,7.7,4.8,1999.692
2025-09-26 09:00:00,70.80000000000001,512.066,258.4,2.0,2.7999999999999994,2.6999999999999975,31.1,29.0,29.1,27.0,10.7,7.6,7.9,4.8,1996.896
2025-09-26 09:03:00,70.94999999999999,511.5741,258.4,2.0,2.8499999999999996,2.6999999999999975,31.1,29.0,29.1,27.0,10.7,7.6,7.8,4.8,1999.52
2025-09-26 09:06:00,71.80000000000001,550.1881,258.5,2.0,2.7499999999999996,2.75,31.2,29.0,29.2,27.0,10.7,7.7,8.0,4.9,2024.398
2025-09-26 09:09:00,73.25,548.2205,258.59999999999997,2.0999999999999996,2.8000000000000003,2.8000000000000007,31.4,29.1,29.3,27.0,10.8,7.8,8.0,5.0,2067.63
2025-09-26 09:12:00,73.85,542.8096,258.59999999999997,2.0999999999999996,2.9,2.8000000000000007,31.4,29.1,29.3,27.0,10.8,7.8,7.9,4.9,2083.772
2025-09-26 09:15:00,73.85,542.0718,258.59999999999997,2.0999999999999996,2.9000000000000004,2.8000000000000007,31.4,29.1,29.3,27.0,10.8,7.7,7.8,4.9,2085.791
2025-09-26 09:18:00,73.9,543.3015,258.7,2.1500000000000004,2.9,2.8500000000000014,31.4,29.1,29.2,27.0,10.8,7.8,7.9,4.9,2089.655
2025-09-26 09:21:00,74.15,547.4826,258.7,2.0999999999999996,2.8000000000000003,2.8500000000000014,31.4,29.1,29.3,27.0,10.8,7.7,7.9,5.0,2097.001
2025-09-26 09:24:00,74.44999999999999,552.4016,258.8,2.1500000000000004,2.8000000000000003,2.8999999999999986,31.5,29.1,29.3,27.0,10.8,7.8,8.0,5.0,2110.318
2025-09-26 09:27:00,75.2,554.8611,258.8,2.1999999999999993,2.9,2.8499999999999996,31.5,29.2,29.3,27.0,10.9,7.8,7.9,5.0,2136.311
2025-09-26 09:30:00,75.75,557.5665,258.9,2.1999999999999993,2.85,2.950000000000001,31.5,29.2,29.3,27.0,10.9,7.8,8.0,5.0,2147.521
2025-09-26 09:33:00,76.05,559.2882,259.0,2.1500000000000004,2.9,3.0,31.5,29.1,29.3,27.0,10.9,7.8,7.9,5.0,2159.326
2025-09-26 09:36:00,76.45,560.5179,259.0,2.1999999999999993,2.85,2.950000000000001,31.5,29.2,29.3,27.0,10.9,7.8,8.0,5.0,2162.113
2025-09-26 09:39:00,76.44999999999999,560.7639,259.0,2.1999999999999993,2.9,2.950000000000001,31.5,29.2,29.3,27.0,10.9,7.8,8.0,4.9,2166.534
2025-09-26 09:42:00,76.55,559.5342,259.09999999999997,2.1999999999999993,2.9,2.950000000000001,31.5,29.2,29.3,27.0,10.9,7.8,7.9,5.0,2170.746
2025-09-26 09:45:00,76.75,562.2396,259.2,2.25,2.9,2.900000000000002,31.7,29.2,29.4,27.0,10.9,7.8,7.9,5.0,2177.473
2025-09-26 09:48:00,77.65,563.2234,259.2,2.25,2.85,3.0,31.7,29.2,29.4,27.0,10.9,7.8,8.0,5.0,2205.956
2025-09-26 09:51:00,78.1,566.1748,259.2,2.1999999999999993,2.9499999999999997,3.0,31.7,29.2,29.4,27.1,10.9,7.8,7.9,4.9,2218.754
2025-09-26 09:54:00,78.15,568.3883,259.3,2.2500000000000018,2.9499999999999997,3.0999999999999996,31.6,29.3,29.4,27.0,10.9,7.8,7.9,4.9,2225.017
2025-09-26 09:57:00,78.35,568.6343,259.3,2.25,2.9,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.8,7.9,4.9,2222.011
2025-09-26 10:00:00,78.45,572.8154,259.4,2.25,2.9,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.8,7.9,4.9,2231.731
2025-09-26 10:03:00,78.5,569.1262,259.4,2.1999999999999993,2.9499999999999997,3.0,31.7,29.2,29.4,27.1,10.9,7.8,7.9,4.9,2239.551
2025-09-26 10:06:00,78.6,570.8478,259.5,2.1999999999999993,2.9000000000000004,3.0500000000000007,31.7,29.2,29.4,27.1,10.8,7.7,7.8,4.9,2235.604
2025-09-26 10:09:00,78.35,568.3883,259.5,2.1999999999999993,2.85,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.9,4.9,2232.536
2025-09-26 10:12:00,78.25,567.4045,259.59999999999997,2.1999999999999993,2.9000000000000004,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.9,4.8,2230.326
2025-09-26 10:15:00,78.15,569.3721,259.7,2.25,2.9500000000000006,3.0,31.7,29.3,29.4,27.1,10.8,7.7,7.8,4.8,2225.772
2025-09-26 10:18:00,78.25,567.8964,259.7,2.1999999999999993,2.9500000000000006,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.8,4.8,2225.579
2025-09-26 10:21:00,78.19999999999999,567.4045,259.7,2.25,2.8499999999999996,2.9499999999999993,31.7,29.3,29.4,27.1,10.7,7.6,7.8,4.8,2225.812
2025-09-26 10:24:00,77.95,564.4531,259.8,2.25,2.8999999999999995,2.9499999999999993,31.8,29.2,29.4,27.1,10.7,7.6,7.7,4.8,2222.892
2025-09-26 10:27:00,78.05000000000001,561.9937,259.8,2.1500000000000004,2.9499999999999993,3.049999999999999,31.6,29.2,29.4,27.1,10.7,7.6,7.7,4.7,2216.673
2025-09-26 10:30:00,77.85,561.0098,259.9,2.1500000000000004,2.9499999999999993,3.049999999999999,31.6,29.2,29.4,27.1,10.7,7.6,7.7,4.7,2217.06
2025-09-26 10:33:00,77.85,562.2396,259.9,2.1500000000000004,2.8999999999999995,3.049999999999999,31.6,29.2,29.4,27.1,10.7,7.6,7.8,4.7,2215.938
2025-09-26 10:36:00,77.95,562.2396,260.0,2.25,2.95,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.6,7.7,4.8,2219.921
2025-09-26 10:39:00,78.05000000000001,559.5342,260.09999999999997,2.1999999999999993,2.9500000000000006,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.8,4.8,2223.593
2025-09-26 10:42:00,77.85,558.3044,260.09999999999997,2.1999999999999993,2.9000000000000004,3.0,31.7,29.2,29.4,27.1,10.8,7.6,7.8,4.8,2201.369
2025-09-26 10:45:00,77.75,553.3854,260.09999999999997,2.25,2.95,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.6,7.8,4.7,2210.55
2025-09-26 10:48:00,77.55,548.7124,260.2,2.1500000000000004,3.0,2.9999999999999982,31.6,29.2,29.4,27.1,10.8,7.6,7.7,4.7,2210.039
2025-09-26 10:51:00,77.55,547.7286,260.2,2.1999999999999993,3.0,3.0,31.7,29.2,29.4,27.1,10.8,7.6,7.7,4.7,2202.788
2025-09-26 10:54:00,77.55000000000001,552.4016,260.3,2.25,2.95,2.9499999999999993,31.7,29.3,29.4,27.1,10.8,7.6,7.8,4.7,2207.842
2025-09-26 10:57:00,77.65,554.3692,260.3,2.1999999999999993,3.0000000000000004,3.0,31.7,29.2,29.4,27.1,10.8,7.7,7.7,4.8,2214.55
2025-09-26 11:00:00,77.65,552.6476,260.4,2.1999999999999993,2.9500000000000006,2.9499999999999993,31.7,29.2,29.4,27.1,10.8,7.7,7.8,4.8,2211.976
2025-09-26 11:03:00,77.55000000000001,549.4502,260.4,2.200000000000001,3.0,2.9999999999999982,31.6,29.3,29.4,27.1,10.9,7.7,7.9,4.7,2208.207
2025-09-26 11:06:00,77.45,542.8096,260.5,2.1999999999999993,3.05,2.9499999999999993,31.7,29.2,29.4,27.1,10.9,7.6,7.7,4.7,2205.055
2025-09-26 11:09:00,77.45,542.0718,260.5,2.1999999999999993,3.1,2.9499999999999993,31.7,29.2,29.4,27.1,10.9,7.7,7.7,4.7,2203.76
2025-09-26 11:12:00,77.45,542.0718,260.59999999999997,2.1999999999999993,3.0500000000000003,2.9499999999999993,31.7,29.2,29.4,27.1,10.9,7.7,7.8,4.7,2204.427
2025-09-26 11:15:00,77.35,544.5313,260.59999999999997,2.1500000000000004,3.0,2.9999999999999982,31.6,29.2,29.4,27.1,10.9,7.7,7.9,4.7,2201.067
2025-09-26 11:18:00,77.35,543.7934,260.7,2.25,3.0,2.8999999999999986,31.7,29.3,29.4,27.1,10.9,7.7,7.9,4.7,2203.311
2025-09-26 11:21:00,77.35,542.3177,260.7,2.3000000000000007,3.0500000000000003,2.849999999999998,31.8,29.3,29.4,27.1,10.9,7.7,7.8,4.7,2204.863
2025-09-26 11:24:00,77.35,540.1042,260.8,2.25,3.0500000000000003,2.8999999999999986,31.7,29.3,29.4,27.1,10.9,7.7,7.8,4.7,2196.025
2025-09-26 11:27:00,77.05,537.3987,260.9,2.1500000000000004,2.95,2.9999999999999982,31.6,29.2,29.4,27.1,10.8,7.6,7.8,4.7,2191.406
2025-09-26 11:30:00,76.94999999999999,538.3825,260.9,2.25,2.9,2.8999999999999986,31.7,29.3,29.4,27.1,10.8,7.6,7.9,4.7,2187.619
2025-09-26 11:33:00,76.95,541.3339,260.9,2.1999999999999993,2.95,2.9499999999999993,31.7,29.2,29.4,27.1,10.8,7.6,7.8,4.7,2191.406
2025-09-26 11:36:00,76.95,542.0718,261.0,2.1999999999999993,3.0500000000000003,2.8999999999999986,31.7,29.3,29.5,27.1,10.9,7.7,7.8,4.7,2190.743
2025-09-26 11:39:00,76.95,540.1042,261.0,2.1500000000000004,3.0500000000000003,2.9499999999999975,31.6,29.3,29.5,27.1,10.9,7.7,7.8,4.7,2191.293
2025-09-26 11:42:00,76.85,540.1042,261.09999999999997,2.1500000000000004,3.0000000000000004,2.9499999999999975,31.6,29.3,29.5,27.1,10.8,7.7,7.8,4.7,2187.666
2025-09-26 11:45:00,76.85,539.8582,261.2,2.1500000000000004,3.0000000000000004,2.9499999999999975,31.6,29.3,29.5,27.1,10.8,7.7,7.8,4.7,2184.392
2025-09-26 11:48:00,76.75,541.3339,261.2,2.1500000000000004,3.0,2.9999999999999982,31.6,29.2,29.4,27.1,10.8,7.6,7.7,4.7,2183.815
2025-09-26 11:51:00,76.85,543.3015,261.2,2.049999999999999,2.95,3.049999999999999,31.5,29.2,29.5,27.1,10.8,7.7,7.9,4.7,2185.666
2025-09-26 11:54:00,76.95,544.7772,261.3,2.1500000000000004,3.0,2.9499999999999975,31.6,29.3,29.5,27.1,10.9,7.7,7.9,4.7,2189.428
2025-09-26 11:57:00,77.25,546.2529,261.3,2.1500000000000004,3.0500000000000003,2.9499999999999975,31.6,29.3,29.5,27.1,10.9,7.8,7.8,4.8,2195.67
2025-09-26 12:00:00,77.25,547.4826,261.4,2.1999999999999993,3.0500000000000003,3.0,31.7,29.3,29.5,27.1,10.9,7.8,7.8,4.8,2202.97
2025-09-26 12:03:00,77.25,545.2691,261.4,2.1999999999999993,3.0500000000000003,2.9499999999999993,31.7,29.3,29.5,27.1,10.9,7.8,7.8,4.8,2198.215
2025-09-26 12:06:00,77.35,543.7934,261.5,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.8,8.0,4.8,2202.02
2025-09-26 12:09:00,77.45,544.0394,261.5,2.0500000000000007,3.0500000000000003,3.0999999999999996,31.5,29.3,29.5,27.2,10.9,7.8,7.8,4.8,2201.548
2025-09-26 12:12:00,77.45,542.0718,261.59999999999997,2.200000000000001,3.05,2.9499999999999993,31.8,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2204.201
2025-09-26 12:15:00,77.55000000000001,542.3177,261.7,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,11.0,7.8,8.0,4.8,2205.278
2025-09-26 12:18:00,77.65,543.7934,261.7,2.200000000000001,3.05,3.0,31.8,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2211.488
2025-09-26 12:21:00,77.75,547.2367,261.7,2.1500000000000004,3.05,3.0,31.7,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2213.076
2025-09-26 12:24:00,77.65,546.007,261.8,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,10.9,7.8,7.9,4.8,2207.969
2025-09-26 12:27:00,77.75,546.9907,261.9,2.200000000000001,2.95,2.9499999999999993,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2211.794
2025-09-26 12:30:00,77.65,548.2205,261.9,2.1999999999999993,3.0000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2210.944
2025-09-26 12:33:00,77.65,548.7124,261.9,2.1500000000000004,2.95,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2210.888
2025-09-26 12:36:00,77.75,546.9907,262.0,2.200000000000001,2.95,2.9499999999999993,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2205.613
2025-09-26 12:39:00,77.65,546.9907,262.0,2.1499999999999986,2.95,3.0000000000000018,31.7,29.4,29.6,27.2,10.9,7.7,7.9,4.8,2208.538
2025-09-26 12:42:00,77.55000000000001,548.2205,262.09999999999997,2.1500000000000004,2.95,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2212.813
2025-09-26 12:45:00,77.85,549.6962,262.09999999999997,2.1999999999999993,2.9000000000000004,3.0000000000000018,31.7,29.4,29.5,27.2,10.9,7.7,8.0,4.8,2209.794
2025-09-26 12:48:00,77.85,550.1881,262.2,2.25,3.0,2.950000000000001,31.8,29.4,29.5,27.2,10.9,7.8,7.9,4.8,2213.718
2025-09-26 12:51:00,77.95,550.9259,262.2,2.1000000000000014,2.95,3.0999999999999996,31.6,29.3,29.5,27.2,10.9,7.8,8.0,4.8,2221.664
2025-09-26 12:54:00,78.05,551.4178,262.3,2.200000000000001,3.05,3.0,31.8,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2221.888
2025-09-26 12:57:00,77.85,548.2205,262.3,2.25,3.0,2.950000000000001,31.9,29.3,29.5,27.2,11.0,7.8,8.0,4.8,2217.845
2025-09-26 13:00:00,77.95,547.2367,262.4,2.200000000000001,3.0,3.0,31.8,29.3,29.5,27.2,11.0,7.7,7.9,4.8,2217.977
