Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-26 13:03:00,77.85,546.2529,262.4,2.200000000000001,2.95,3.0,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2211.008
2025-09-26 13:06:00,77.75,548.9583,262.5,2.1500000000000004,3.0000000000000004,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.8,4.8,2216.633
2025-09-26 13:09:00,77.65,547.4826,262.59999999999997,2.25,3.0000000000000004,2.950000000000001,31.8,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2213.434
2025-09-26 13:12:00,77.75,547.2367,262.59999999999997,2.200000000000001,2.95,3.0,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2211.209
2025-09-26 13:15:00,77.65,547.4826,262.59999999999997,2.1500000000000004,3.0000000000000004,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.8,4.8,2210.731
2025-09-26 13:18:00,77.55000000000001,548.9583,262.7,2.1999999999999993,3.0000000000000004,3.0000000000000018,31.7,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2205.473
2025-09-26 13:21:00,77.35,549.4502,262.8,2.200000000000001,2.9500000000000006,2.9499999999999993,31.8,29.3,29.5,27.2,10.8,7.7,7.8,4.8,2202.28
2025-09-26 13:24:00,77.4,552.6476,262.8,2.1500000000000004,3.0000000000000004,3.0,31.7,29.3,29.5,27.2,10.8,7.7,7.8,4.7,2204.876
2025-09-26 13:27:00,77.45,552.6476,262.9,2.200000000000001,2.9500000000000006,2.9499999999999993,31.8,29.3,29.5,27.2,10.8,7.7,7.8,4.8,2205.268
2025-09-26 13:30:00,77.45,553.8773,262.9,2.1500000000000004,2.9000000000000004,3.0,31.7,29.3,29.5,27.2,10.8,7.7,7.9,4.8,2206.343
2025-09-26 13:33:00,77.45,552.6476,262.9,2.1999999999999993,2.9000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.8,7.7,7.9,4.8,2199.941
2025-09-26 13:36:00,77.35,552.4016,263.0,2.1000000000000014,2.9500000000000006,3.049999999999999,31.6,29.3,29.5,27.2,10.8,7.7,7.8,4.8,2202.471
2025-09-26 13:39:00,77.35,551.4178,263.0,2.200000000000001,2.9500000000000006,2.9499999999999993,31.8,29.3,29.5,27.2,10.8,7.7,7.8,4.8,2203.024
2025-09-26 13:42:00,77.35,547.7286,263.09999999999997,2.1500000000000004,3.0000000000000004,3.0500000000000007,31.7,29.3,29.5,27.2,10.8,7.7,7.7,4.8,2202.254
2025-09-26 13:45:00,77.25,547.4826,263.2,2.25,2.95,2.9000000000000004,31.8,29.4,29.5,27.2,10.8,7.7,7.9,4.7,2201.802
2025-09-26 13:48:00,77.25,542.8096,263.2,2.1000000000000014,2.95,3.049999999999999,31.6,29.3,29.5,27.2,10.8,7.7,7.9,4.7,2199.185
2025-09-26 13:51:00,77.15,541.3339,263.2,2.1999999999999993,3.1,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.7,4.7,2199.557
2025-09-26 13:54:00,77.25,539.8582,263.3,2.1000000000000014,3.0000000000000004,3.049999999999999,31.6,29.3,29.5,27.2,10.8,7.7,7.8,4.7,2207.142
2025-09-26 13:57:00,77.05,542.8096,263.3,2.1999999999999993,3.0000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.8,7.7,7.8,4.7,2196.401
2025-09-26 14:00:00,77.25,543.5475,263.4,2.1500000000000004,3.0500000000000003,2.9499999999999993,31.7,29.3,29.5,27.2,10.8,7.7,7.7,4.7,2196.566
2025-09-26 14:03:00,77.25,545.0231,263.4,2.1500000000000004,3.0000000000000004,3.0,31.7,29.3,29.5,27.2,10.8,7.7,7.8,4.7,2193.347
2025-09-26 14:06:00,77.35,542.3177,263.5,2.1500000000000004,2.95,3.0,31.7,29.3,29.5,27.2,10.8,7.7,7.9,4.7,2194.628
2025-09-26 14:09:00,77.15,542.3177,263.5,2.25,3.0500000000000003,2.9000000000000004,31.8,29.4,29.5,27.2,10.8,7.7,7.7,4.7,2193.515
2025-09-26 14:12:00,77.05,541.088,263.59999999999997,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.8,7.6,7.8,4.7,2192.439
2025-09-26 14:15:00,76.94999999999999,539.8582,263.7,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.8,7.6,7.8,4.7,2187.395
2025-09-26 14:18:00,76.94999999999999,537.1528,263.7,2.1500000000000004,2.95,3.0,31.7,29.3,29.5,27.2,10.8,7.6,7.8,4.7,2190.926
2025-09-26 14:21:00,77.05,538.3825,263.7,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,8.0,4.7,2193.498
2025-09-26 14:24:00,77.35,543.3015,263.8,2.1499999999999986,3.05,2.950000000000001,31.7,29.4,29.6,27.2,11.0,7.8,7.9,4.8,2202.912
2025-09-26 14:27:00,77.45,546.4988,263.8,2.1999999999999993,3.05,2.950000000000001,31.8,29.4,29.6,27.2,11.0,7.8,7.9,4.8,2203.291
2025-09-26 14:30:00,77.35,538.3825,263.9,2.200000000000001,2.95,2.9499999999999993,31.8,29.3,29.5,27.2,10.9,7.7,7.9,4.8,2191.519
2025-09-26 14:33:00,77.25,541.5799,263.9,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.9,4.7,2199.551
2025-09-26 14:36:00,77.15,540.1042,264.0,2.0999999999999996,3.0500000000000003,3.0,31.7,29.3,29.6,27.2,10.9,7.7,7.8,4.7,2195.568
2025-09-26 14:39:00,77.35,543.3015,264.0,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,10.9,7.7,7.9,4.7,2199.587
2025-09-26 14:42:00,77.35,543.5475,264.09999999999997,2.1999999999999993,3.0000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2198.11
2025-09-26 14:45:00,77.35,543.5475,264.09999999999997,2.1999999999999993,3.0000000000000004,2.9000000000000004,31.8,29.4,29.6,27.2,10.9,7.7,7.8,4.8,2204.125
2025-09-26 14:48:00,77.35,544.7772,264.2,2.1999999999999993,2.95,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.9,4.8,2203.896
2025-09-26 14:51:00,77.45,543.7934,264.2,2.1500000000000004,3.0,3.0,31.7,29.3,29.5,27.2,10.9,7.8,7.9,4.8,2204.137
2025-09-26 14:54:00,77.35,546.007,264.3,2.1999999999999993,3.0000000000000004,2.950000000000001,31.7,29.4,29.5,27.2,10.9,7.7,7.8,4.8,2203.18
2025-09-26 14:57:00,77.55000000000001,546.4988,264.3,2.1999999999999993,3.0500000000000003,2.950000000000001,31.8,29.4,29.6,27.2,10.9,7.8,7.8,4.8,2207.272
2025-09-26 15:00:00,77.65,547.2367,264.4,2.200000000000001,3.0,3.0,31.8,29.3,29.5,27.2,10.9,7.8,7.9,4.8,2209.642
2025-09-26 15:03:00,77.85,548.4664,264.4,2.1500000000000004,3.05,3.0500000000000007,31.7,29.3,29.5,27.2,11.0,7.8,7.9,4.8,2214.31
2025-09-26 15:06:00,77.75,548.9583,264.5,2.299999999999999,3.1,2.900000000000002,31.9,29.4,29.5,27.2,11.0,7.8,7.8,4.8,2212.619
2025-09-26 15:09:00,77.85,550.1881,264.5,2.1999999999999993,3.0500000000000003,3.0000000000000018,31.7,29.4,29.5,27.2,10.9,7.8,7.8,4.8,2215.915
2025-09-26 15:12:00,77.94999999999999,553.1395,264.59999999999997,2.200000000000001,2.9499999999999997,3.0,31.8,29.3,29.5,27.2,10.9,7.8,7.9,4.9,2217.966
2025-09-26 15:15:00,78.15,556.8287,264.59999999999997,2.25,2.9999999999999996,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,7.9,4.9,2228.88
2025-09-26 15:18:00,78.35,559.7801,264.7,2.25,2.9499999999999997,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,8.0,4.9,2231.872
2025-09-26 15:21:00,78.6,560.7639,264.7,2.200000000000001,2.9999999999999996,3.049999999999997,31.8,29.3,29.5,27.2,11.0,7.8,7.9,4.9,2238.393
2025-09-26 15:24:00,78.55,561.7477,264.8,2.1999999999999993,2.9999999999999996,3.049999999999999,31.8,29.4,29.6,27.2,11.0,7.8,7.9,4.9,2235.313
2025-09-26 15:27:00,78.44999999999999,561.0098,264.8,2.2499999999999982,2.9999999999999996,3.0,31.9,29.4,29.6,27.2,11.0,7.8,7.9,4.9,2235.93
2025-09-26 15:30:00,78.45,561.9937,264.9,2.25,2.9999999999999996,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,7.9,4.9,2234.311
2025-09-26 15:33:00,78.44999999999999,562.4855,265.0,2.25,2.9999999999999996,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,7.9,4.9,2238.391
2025-09-26 15:36:00,78.55,563.4694,265.0,2.25,2.9499999999999997,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,8.0,4.9,2236.779
2025-09-26 15:39:00,78.85,569.1262,265.0,2.25,2.9,2.950000000000001,31.8,29.4,29.5,27.2,11.0,7.8,8.0,5.0,2240.938
2025-09-26 15:42:00,79.1,573.5532,265.09999999999997,2.1999999999999993,2.9499999999999997,3.0999999999999996,31.8,29.4,29.6,27.2,10.9,7.8,7.9,4.9,2259.575
2025-09-26 15:45:00,79.4,575.5208,265.2,2.1500000000000004,2.9499999999999997,3.1499999999999986,31.7,29.3,29.5,27.2,10.9,7.8,7.9,4.9,2267.325
2025-09-26 15:48:00,79.80000000000001,578.4722,265.2,2.299999999999997,2.9,3.1000000000000014,31.9,29.4,29.6,27.1,10.9,7.8,8.0,4.9,2277.98
2025-09-26 15:51:00,80.15,581.6696,265.2,2.2499999999999982,2.9499999999999997,3.1000000000000014,31.9,29.4,29.6,27.2,10.9,7.8,7.9,4.9,2289.542
2025-09-26 15:54:00,80.15,583.3912,265.3,2.299999999999997,2.9,3.0500000000000007,31.9,29.4,29.6,27.1,10.9,7.8,7.9,5.0,2301.782
2025-09-26 15:57:00,80.65,585.8507,265.3,2.299999999999999,2.9499999999999997,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.8,7.9,4.9,2314.166
2025-09-26 16:00:00,80.95,586.3426,265.4,2.299999999999999,2.9,3.150000000000002,32.0,29.4,29.6,27.2,10.9,7.8,8.0,4.9,2319.927
2025-09-26 16:03:00,81.05000000000001,585.6047,265.4,2.3000000000000007,2.9,3.150000000000002,32.0,29.5,29.7,27.2,10.9,7.8,8.0,4.9,2322.922
2025-09-26 16:06:00,81.19999999999999,583.1453,265.5,2.299999999999999,2.9499999999999997,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.8,7.9,4.9,2325.979
2025-09-26 16:09:00,81.25,585.6047,265.5,2.3499999999999996,2.9499999999999997,3.0500000000000007,32.0,29.5,29.6,27.2,10.9,7.8,7.9,4.9,2328.31
2025-09-26 16:12:00,81.15,581.9155,265.59999999999997,2.3499999999999996,2.9499999999999997,3.0500000000000007,32.0,29.5,29.6,27.2,10.9,7.8,7.9,4.9,2327.552
2025-09-26 16:15:00,80.95,578.9641,265.7,2.299999999999999,2.95,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.7,7.9,4.8,2323.096
2025-09-26 16:18:00,80.85,575.5208,265.7,2.3499999999999996,2.95,3.0500000000000007,32.0,29.5,29.6,27.2,10.9,7.7,7.9,4.8,2320.648
2025-09-26 16:21:00,80.95,576.5046,265.7,2.299999999999999,2.9500000000000006,3.1000000000000014,31.9,29.5,29.6,27.2,10.8,7.7,7.8,4.8,2313.863
2025-09-26 16:24:00,80.75,576.7506,265.8,2.2499999999999982,2.9500000000000006,3.1000000000000014,31.9,29.4,29.6,27.2,10.8,7.7,7.8,4.8,2319.46
2025-09-26 16:27:00,80.75,574.2911,265.9,2.299999999999999,2.9000000000000004,3.1000000000000014,32.0,29.4,29.6,27.2,10.8,7.7,7.9,4.8,2312.001
2025-09-26 16:30:00,80.75,574.2911,265.9,2.2499999999999982,3.0000000000000004,3.0500000000000007,31.9,29.4,29.6,27.2,10.9,7.7,7.8,4.8,2318.882
2025-09-26 16:33:00,80.65,570.8478,266.0,2.3000000000000007,2.95,3.0500000000000007,32.0,29.5,29.7,27.2,10.8,7.7,7.9,4.7,2317.484
2025-09-26 16:36:00,80.65,566.9126,266.0,2.299999999999999,3.0,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.6,7.8,4.7,2313.547
2025-09-26 16:39:00,80.75,566.9126,266.0,2.3499999999999996,3.0500000000000003,3.0500000000000007,32.0,29.5,29.6,27.2,10.8,7.7,7.7,4.7,2313.601
2025-09-26 16:42:00,80.65,564.945,266.09999999999997,2.3499999999999996,3.0,3.0500000000000007,32.0,29.5,29.6,27.2,10.9,7.6,7.8,4.7,2312.262
2025-09-26 16:45:00,80.85,563.7153,266.09999999999997,2.299999999999999,3.0500000000000003,3.1000000000000014,32.0,29.4,29.6,27.2,10.9,7.7,7.8,4.7,2324.245
2025-09-26 16:48:00,81.05,559.7801,266.2,2.3499999999999996,3.05,3.0500000000000007,32.0,29.5,29.6,27.2,11.0,7.8,7.9,4.8,2321.041
2025-09-26 16:51:00,80.94999999999999,557.0746,266.2,2.3500000000000014,3.0999999999999996,3.0,32.1,29.5,29.7,27.2,11.1,7.8,7.9,4.8,2320.983
2025-09-26 16:54:00,80.65,552.4016,266.3,2.3499999999999996,3.1,3.0500000000000007,32.0,29.5,29.6,27.2,11.0,7.7,7.8,4.7,2313.299
2025-09-26 16:57:00,80.45,550.9259,266.3,2.3000000000000007,3.1,3.1000000000000014,32.0,29.5,29.7,27.2,11.0,7.7,7.8,4.7,2307.73
2025-09-26 17:00:00,80.65,551.1719,266.4,2.4000000000000004,3.1,3.0,32.1,29.5,29.6,27.2,11.0,7.7,7.8,4.7,2328.84
2025-09-26 17:03:00,80.55,556.3368,266.4,2.25,3.05,3.150000000000002,31.9,29.5,29.7,27.2,11.0,7.7,7.9,4.7,2306.604
2025-09-26 17:06:00,80.44999999999999,553.8773,266.5,2.3500000000000014,3.1,3.0,32.1,29.5,29.7,27.2,11.0,7.7,7.8,4.7,2309.268
2025-09-26 17:09:00,80.44999999999999,551.4178,266.5,2.3000000000000007,3.0999999999999996,3.1000000000000014,32.0,29.5,29.7,27.2,11.0,7.8,7.9,4.7,2312.035
2025-09-26 17:12:00,80.1,548.9583,266.59999999999997,2.3000000000000007,3.0999999999999996,3.0,32.0,29.5,29.7,27.2,11.0,7.8,7.9,4.7,2298.706
2025-09-26 17:15:00,80.0,547.4826,266.59999999999997,2.3000000000000007,3.0999999999999996,3.1000000000000014,32.0,29.5,29.7,27.2,11.0,7.8,7.9,4.7,2304.281
2025-09-26 17:18:00,80.05000000000001,548.4664,266.7,2.25,3.15,3.1000000000000014,32.0,29.5,29.7,27.3,11.0,7.8,7.8,4.7,2294.326
2025-09-26 17:21:00,80.05000000000001,546.4988,266.8,2.3000000000000007,3.05,3.0500000000000007,32.0,29.6,29.7,27.3,11.0,7.8,8.0,4.7,2299.981
2025-09-26 17:24:00,79.85,546.2529,266.8,2.25,3.0999999999999996,3.0,32.0,29.5,29.7,27.3,11.0,7.8,7.9,4.7,2295.051
2025-09-26 17:27:00,79.95,548.2205,266.8,2.25,3.15,3.1000000000000014,32.0,29.5,29.7,27.3,11.0,7.8,7.8,4.7,2293.57
2025-09-26 17:30:00,80.1,550.1881,266.9,2.25,3.05,3.1000000000000014,32.0,29.5,29.7,27.3,11.0,7.8,8.0,4.7,2290.511
2025-09-26 17:33:00,79.85,547.4826,267.0,2.25,3.05,3.0500000000000007,32.0,29.5,29.7,27.3,11.0,7.7,7.9,4.7,2293.464
2025-09-26 17:36:00,79.8,546.4988,267.0,2.25,3.0500000000000003,3.0,32.0,29.5,29.7,27.3,10.9,7.7,7.8,4.7,2292.911
2025-09-26 17:39:00,79.9,545.761,267.09999999999997,2.25,3.05,3.1000000000000014,32.0,29.5,29.7,27.3,11.0,7.7,7.9,4.7,2290.694
2025-09-26 17:42:00,80.0,544.7772,267.09999999999997,2.1999999999999993,3.1,3.1000000000000014,31.9,29.5,29.7,27.3,11.0,7.7,7.8,4.7,2294.031
2025-09-26 17:45:00,79.75,539.8582,267.09999999999997,2.1999999999999993,3.1,3.1000000000000014,31.9,29.5,29.7,27.3,11.0,7.7,7.8,4.7,2290.66
2025-09-26 17:48:00,79.6,534.6933,267.2,2.25,3.1500000000000004,3.0,32.0,29.5,29.7,27.3,11.0,7.7,7.8,4.6,2277.08
2025-09-26 17:51:00,79.19999999999999,536.6609,267.3,2.3000000000000007,3.05,2.9499999999999993,32.0,29.6,29.7,27.3,11.0,7.7,7.9,4.7,2272.778
2025-09-26 17:54:00,81.4,536.4149,267.3,2.3000000000000007,3.2,3.1499999999999986,32.1,29.6,29.8,27.3,11.0,7.7,7.8,4.5,2368.137
2025-09-26 17:57:00,79.94999999999999,537.8906,267.3,2.3000000000000007,3.1,3.049999999999997,32.1,29.6,29.8,27.3,11.0,7.7,7.9,4.6,2312.637
2025-09-26 18:00:00,78.94999999999999,536.6609,267.4,2.25,3.1,3.0500000000000007,32.0,29.5,29.7,27.3,11.0,7.7,7.9,4.6,2292.359
2025-09-26 18:03:00,78.55,534.6933,267.4,2.1999999999999993,3.1500000000000004,3.0500000000000007,31.9,29.5,29.7,27.3,11.0,7.7,7.8,4.6,2280.65
2025-09-26 18:06:00,77.55,526.0851,267.5,2.1500000000000004,3.1500000000000004,2.9999999999999982,31.8,29.5,29.7,27.3,11.0,7.7,7.8,4.6,2253.273
2025-09-26 18:09:00,76.5,519.9363,267.5,2.1999999999999975,3.1,2.900000000000002,31.9,29.4,29.6,27.3,11.0,7.6,7.8,4.6,2217.911
2025-09-26 18:12:00,76.3,522.6418,267.59999999999997,2.1499999999999986,3.15,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.7,7.7,4.7,2210.819
2025-09-26 18:15:00,76.3,525.5931,267.59999999999997,2.1499999999999986,3.0,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.7,8.0,4.7,2210.253
2025-09-26 18:18:00,76.3,523.8715,267.7,2.1999999999999975,3.1,2.900000000000002,31.9,29.4,29.6,27.3,11.0,7.7,7.8,4.7,2209.755
2025-09-26 18:21:00,76.25,523.6256,267.7,2.099999999999998,3.0999999999999996,3.0000000000000018,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2210.063
2025-09-26 18:24:00,76.3,524.3634,267.8,2.2499999999999982,3.0999999999999996,2.900000000000002,31.9,29.5,29.6,27.3,11.1,7.8,7.9,4.8,2210.179
2025-09-26 18:27:00,76.0,522.8877,267.8,2.1999999999999975,3.1,2.900000000000002,31.9,29.4,29.6,27.3,11.0,7.8,7.8,4.8,2205.762
2025-09-26 18:30:00,75.9,517.9688,267.9,2.1499999999999986,3.1,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.7,7.8,4.7,2196.7
2025-09-26 18:33:00,76.0,520.1823,267.9,2.1499999999999986,3.1,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.7,7.8,4.7,2196.173
2025-09-26 18:36:00,76.0,521.412,268.0,2.1499999999999986,3.0999999999999996,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2198.045
2025-09-26 18:39:00,75.9,520.1823,268.0,2.099999999999998,3.05,2.950000000000001,31.7,29.4,29.6,27.3,11.1,7.8,8.0,4.8,2195.588
2025-09-26 18:42:00,75.95,524.8553,268.09999999999997,2.1499999999999986,3.0999999999999996,2.9000000000000004,31.8,29.4,29.6,27.3,11.1,7.8,7.9,4.8,2202.518
2025-09-26 18:45:00,75.85,526.577,268.2,2.1499999999999986,3.05,2.9000000000000004,31.8,29.4,29.6,27.3,11.1,7.8,8.0,4.8,2195.926
2025-09-26 18:48:00,76.0,525.5931,268.2,2.1499999999999986,3.05,3.0000000000000018,31.8,29.4,29.6,27.3,11.1,7.8,8.0,4.8,2199.092
2025-09-26 18:51:00,75.6,524.8553,268.2,2.099999999999998,3.0,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,8.0,4.8,2185.587
2025-09-26 18:54:00,75.7,525.1013,268.3,2.099999999999998,3.05,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.8,2191.167
2025-09-26 18:57:00,75.85,526.3311,268.3,2.1999999999999993,3.0,2.950000000000001,31.8,29.5,29.6,27.3,11.0,7.8,8.0,4.8,2190.318
2025-09-26 19:00:00,75.69999999999999,522.3958,268.4,2.1999999999999993,3.0,2.8499999999999996,31.8,29.5,29.6,27.3,11.0,7.8,8.0,4.8,2193.852
2025-09-26 19:03:00,75.75,521.412,268.4,2.099999999999998,3.05,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,8.0,4.7,2196.772
2025-09-26 19:06:00,75.6,522.3958,268.5,2.1999999999999993,3.05,2.950000000000001,31.8,29.5,29.6,27.3,11.0,7.8,7.9,4.8,2191.63
2025-09-26 19:09:00,75.69999999999999,521.9039,268.5,2.1499999999999986,3.0999999999999996,2.950000000000001,31.8,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2187.281
2025-09-26 19:12:00,75.5,521.1661,268.59999999999997,2.099999999999998,3.0999999999999996,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2184.553
2025-09-26 19:15:00,75.6,521.658,268.59999999999997,2.099999999999998,3.0999999999999996,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2188.055
2025-09-26 19:18:00,75.69999999999999,521.412,268.7,2.099999999999998,3.05,2.950000000000001,31.7,29.4,29.6,27.3,11.0,7.8,7.9,4.8,2189.086
2025-09-26 19:21:00,75.69999999999999,521.658,268.8,2.1499999999999986,3.0999999999999996,2.9000000000000004,31.8,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2184.855
2025-09-26 19:24:00,75.6,521.1661,268.8,2.1499999999999986,3.0999999999999996,2.9000000000000004,31.8,29.4,29.6,27.3,11.0,7.8,7.9,4.7,2189.031
2025-09-26 19:27:00,75.6,521.412,268.8,2.1500000000000004,3.0,2.950000000000001,31.8,29.5,29.7,27.3,10.9,7.7,7.9,4.7,2187.681
2025-09-26 19:30:00,75.5,522.6418,268.9,2.099999999999998,3.0,3.0000000000000018,31.7,29.4,29.6,27.3,10.9,7.7,7.9,4.7,2187.201
2025-09-26 19:33:00,75.25,521.412,269.0,2.1500000000000004,3.0,2.8499999999999996,31.8,29.5,29.6,27.4,10.9,7.7,7.9,4.7,2183.141
2025-09-26 19:36:00,75.30000000000001,518.9525,269.0,2.1500000000000004,3.0,2.8499999999999996,31.8,29.5,29.6,27.4,10.9,7.7,7.9,4.7,2180.573
2025-09-26 19:39:00,75.2,515.7552,269.09999999999997,2.1500000000000004,3.1500000000000004,2.9000000000000004,31.8,29.5,29.6,27.4,10.9,7.7,7.7,4.6,2175.773
2025-09-26 19:42:00,74.8,513.2957,269.09999999999997,2.0999999999999996,3.0,2.9000000000000004,31.8,29.4,29.6,27.4,10.9,7.7,7.9,4.7,2161.77
2025-09-26 19:45:00,74.75,511.82,269.09999999999997,2.0999999999999996,3.1,2.9000000000000004,31.7,29.5,29.6,27.4,10.9,7.7,7.7,4.7,2160.017
2025-09-26 19:48:00,74.30000000000001,510.5902,269.2,2.1000000000000014,3.0500000000000003,2.8499999999999996,31.8,29.5,29.7,27.4,10.9,7.7,7.8,4.7,2138.242
2025-09-26 19:51:00,74.25,511.3281,269.2,2.0500000000000007,3.0,2.8499999999999996,31.7,29.5,29.7,27.4,10.9,7.7,7.9,4.7,2144.535
2025-09-26 19:54:00,74.15,509.3605,269.3,2.1500000000000004,3.0500000000000003,2.799999999999999,31.8,29.5,29.6,27.4,10.9,7.7,7.8,4.7,2139.594
2025-09-26 19:57:00,73.94999999999999,506.9011,269.3,2.1500000000000004,3.0500000000000003,2.8000000000000007,31.9,29.5,29.7,27.4,10.9,7.7,7.9,4.6,2133.423
2025-09-26 20:00:00,73.55000000000001,509.1146,269.4,2.0500000000000007,3.0500000000000003,2.8499999999999996,31.7,29.5,29.7,27.4,10.9,7.6,7.8,4.6,2117.608
2025-09-26 20:03:00,73.25,505.1794,269.4,2.0500000000000007,3.0500000000000003,2.7499999999999982,31.8,29.5,29.7,27.5,10.9,7.7,7.8,4.7,2115.839
2025-09-26 20:06:00,73.15,504.4415,269.5,2.0999999999999996,3.0500000000000003,2.7499999999999982,31.8,29.5,29.6,27.5,10.9,7.7,7.8,4.7,2111.129
2025-09-26 20:09:00,73.15,505.9173,269.5,2.0,3.0500000000000003,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.7,7.8,4.7,2111.24
2025-09-26 20:12:00,73.15,511.5741,269.59999999999997,2.0500000000000007,3.0,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.9,4.7,2117.967
2025-09-26 20:15:00,73.05,511.5741,269.59999999999997,2.0,3.0500000000000003,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.7,7.8,4.7,2115.474
2025-09-26 20:18:00,72.94999999999999,509.6065,269.7,2.0500000000000007,3.0500000000000003,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.8,4.7,2108.952
2025-09-26 20:21:00,73.15,506.4091,269.7,2.0500000000000007,3.0,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.9,4.7,2113.434
2025-09-26 20:24:00,73.15,506.9011,269.8,2.0500000000000007,2.95,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.9,4.8,2106.971
2025-09-26 20:27:00,73.25,508.8687,269.9,2.0999999999999996,2.95,2.8000000000000007,31.9,29.5,29.7,27.5,10.9,7.7,7.9,4.8,2100.49
2025-09-26 20:30:00,72.95,506.6551,269.9,2.0500000000000007,2.95,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,7.9,4.8,2108.062
2025-09-26 20:33:00,72.95,507.147,269.9,2.1000000000000014,3.0,2.7499999999999982,31.8,29.6,29.7,27.5,10.9,7.7,7.9,4.7,2110.268
2025-09-26 20:36:00,73.15,513.0498,270.0,2.0500000000000007,2.9000000000000004,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.7,8.0,4.8,2114.179
2025-09-26 20:39:00,73.15,510.3443,270.09999999999997,2.0,2.95,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.8,8.0,4.8,2116.636
2025-09-26 20:42:00,73.25,508.8687,270.09999999999997,2.0,2.9000000000000004,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.7,8.0,4.8,2114.6
2025-09-26 20:45:00,73.25,511.82,270.09999999999997,2.0500000000000007,3.0,2.8499999999999996,31.8,29.5,29.7,27.5,10.9,7.8,7.9,4.8,2116.027
2025-09-26 20:48:00,73.35,516.493,270.2,2.0500000000000007,3.0,2.799999999999999,31.8,29.5,29.7,27.5,10.9,7.8,7.9,4.8,2119.208
2025-09-26 20:51:00,73.25,516.739,270.2,2.0,2.95,2.8499999999999996,31.7,29.5,29.7,27.5,10.9,7.8,8.0,4.8,2113.777
2025-09-26 20:54:00,73.25,514.0336,270.3,2.0500000000000007,3.0,2.8499999999999996,31.8,29.5,29.7,27.5,10.9,7.8,7.9,4.8,2117.953
2025-09-26 20:57:00,73.15,512.5579,270.4,2.0999999999999996,2.95,2.75,31.9,29.5,29.7,27.5,10.9,7.7,7.9,4.8,2110.123
2025-09-26 21:00:00,73.25,512.066,270.4,2.1000000000000014,2.9000000000000004,2.8499999999999996,31.8,29.5,29.7,27.4,10.9,7.7,8.0,4.8,2113.161
2025-09-26 21:03:00,73.25,508.8687,270.5,2.1000000000000014,2.95,2.8499999999999996,31.8,29.5,29.7,27.4,10.9,7.7,7.9,4.8,2114.022
2025-09-26 21:06:00,73.25,507.6389,270.5,2.0999999999999996,2.95,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,7.9,4.8,2116.128
2025-09-26 21:09:00,73.15,507.8849,270.5,2.0999999999999996,2.9000000000000004,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,8.0,4.8,2113.435
2025-09-26 21:12:00,73.25,508.8687,270.59999999999997,2.0999999999999996,2.9000000000000004,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,8.0,4.8,2104.164
2025-09-26 21:15:00,73.25,511.3281,270.59999999999997,2.0999999999999996,3.0,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,7.9,4.7,2117.809
2025-09-26 21:18:00,73.05,515.5093,270.7,2.0999999999999996,2.95,2.8499999999999996,31.7,29.5,29.6,27.4,10.9,7.7,7.9,4.8,2116.53
2025-09-26 21:21:00,73.05000000000001,510.8362,270.7,2.0999999999999996,2.95,2.799999999999999,31.7,29.5,29.6,27.4,10.9,7.7,7.9,4.8,2106.444
2025-09-26 21:24:00,72.95,512.066,270.8,2.049999999999999,3.0000000000000004,2.9000000000000004,31.7,29.4,29.6,27.4,10.9,7.7,7.8,4.8,2107.572
2025-09-26 21:27:00,73.0,513.0498,270.8,2.0999999999999996,3.0500000000000003,2.799999999999999,31.7,29.5,29.6,27.4,10.9,7.7,7.8,4.7,2109.909
2025-09-26 21:30:00,73.05,509.1146,270.9,2.0999999999999996,2.95,2.7499999999999982,31.8,29.4,29.6,27.4,10.9,7.7,7.9,4.8,2111.065
2025-09-26 21:33:00,72.95,510.5902,271.0,2.049999999999999,3.0000000000000004,2.8499999999999996,31.7,29.4,29.6,27.4,10.8,7.7,7.8,4.7,2108.745
2025-09-26 21:36:00,73.05,513.0498,271.0,2.049999999999999,2.95,2.799999999999999,31.7,29.4,29.6,27.4,10.8,7.6,7.8,4.7,2108.755
2025-09-26 21:39:00,72.95,509.1146,271.0,2.049999999999999,3.0,2.799999999999999,31.7,29.4,29.6,27.4,10.9,7.7,7.9,4.7,2109.611
2025-09-26 21:42:00,73.05000000000001,507.147,271.09999999999997,2.049999999999999,3.0500000000000003,2.799999999999999,31.7,29.4,29.6,27.4,10.9,7.7,7.8,4.7,2102.94
2025-09-26 21:45:00,73.05,505.1794,271.09999999999997,2.0,3.0500000000000003,2.849999999999998,31.6,29.4,29.6,27.4,10.9,7.7,7.8,4.7,2095.986
2025-09-26 21:48:00,72.85,504.4415,271.2,2.049999999999999,3.05,2.799999999999999,31.7,29.4,29.6,27.4,10.9,7.6,7.7,4.7,2101.792
2025-09-26 21:51:00,72.25,500.2604,271.2,2.049999999999999,3.0,2.700000000000001,31.7,29.4,29.6,27.4,10.8,7.6,7.7,4.7,2085.744
2025-09-26 21:54:00,72.05,496.5712,271.3,2.049999999999999,3.0,2.700000000000001,31.7,29.4,29.6,27.4,10.8,7.6,7.7,4.7,2076.056
2025-09-26 21:57:00,71.94999999999999,499.7685,271.3,2.0999999999999996,2.95,2.700000000000001,31.7,29.4,29.5,27.4,10.8,7.6,7.8,4.7,2075.318
2025-09-26 22:00:00,72.15,508.1308,271.4,2.0000000000000018,3.0500000000000003,2.799999999999999,31.6,29.3,29.5,27.4,10.9,7.7,7.8,4.7,2082.032
2025-09-26 22:03:00,71.85,499.0307,271.4,2.049999999999999,3.0500000000000003,2.700000000000001,31.7,29.4,29.6,27.4,10.9,7.7,7.8,4.7,2077.587
2025-09-26 22:06:00,71.4,487.4711,271.5,2.0000000000000018,3.0500000000000003,2.700000000000001,31.6,29.3,29.5,27.4,10.9,7.6,7.8,4.6,2056.529
2025-09-26 22:09:00,70.4,482.5521,271.5,2.0000000000000018,3.0000000000000004,2.6500000000000004,31.5,29.3,29.4,27.4,10.8,7.5,7.7,4.6,2014.969
2025-09-26 22:12:00,69.7,485.5035,271.59999999999997,2.0000000000000018,3.0,2.549999999999999,31.5,29.3,29.4,27.4,10.8,7.6,7.7,4.7,2010.693
2025-09-26 22:15:00,69.6,485.7494,271.7,1.950000000000001,3.0,2.700000000000001,31.4,29.3,29.4,27.4,10.8,7.6,7.7,4.7,2007.752
2025-09-26 22:18:00,69.5,479.8466,271.7,1.950000000000001,2.95,2.6500000000000004,31.5,29.2,29.4,27.4,10.8,7.6,7.8,4.7,1992.827
2025-09-26 22:21:00,69.4,489.1927,271.7,1.950000000000001,2.95,2.5999999999999996,31.4,29.3,29.4,27.4,10.8,7.6,7.8,4.7,1995.732
2025-09-26 22:24:00,69.30000000000001,491.1603,271.8,1.950000000000001,2.95,2.6500000000000004,31.4,29.3,29.4,27.4,10.8,7.6,7.8,4.7,1993.914
2025-09-26 22:27:00,69.30000000000001,485.9954,271.9,1.950000000000001,2.9000000000000004,2.700000000000001,31.4,29.3,29.4,27.4,10.8,7.6,7.8,4.8,1990.154
2025-09-26 22:30:00,69.19999999999999,485.5035,271.9,1.950000000000001,2.9000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.8,7.7,7.9,4.8,1991.736
2025-09-26 22:33:00,69.3,486.9792,271.9,1.8500000000000014,2.9,2.6999999999999993,31.3,29.2,29.4,27.4,10.8,7.6,7.9,4.7,1993.311
2025-09-26 22:36:00,69.19999999999999,485.5035,272.0,1.950000000000001,2.9500000000000006,2.6500000000000004,31.4,29.3,29.4,27.4,10.8,7.7,7.8,4.8,1993.253
2025-09-26 22:39:00,69.3,482.3062,272.09999999999997,1.9000000000000021,2.9500000000000006,2.6999999999999993,31.3,29.3,29.4,27.4,10.8,7.7,7.8,4.8,1999.403
2025-09-26 22:42:00,69.2,483.044,272.09999999999997,1.950000000000001,2.95,2.6500000000000004,31.4,29.3,29.4,27.4,10.9,7.7,8.0,4.7,1995.842
2025-09-26 22:45:00,69.1,481.3224,272.2,2.0000000000000018,2.95,2.5999999999999996,31.5,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1990.316
2025-09-26 22:48:00,69.30000000000001,481.3224,272.2,1.9000000000000021,3.0000000000000004,2.6999999999999993,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1992.872
2025-09-26 22:51:00,68.9,479.8466,272.2,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1987.473
2025-09-26 22:54:00,69.0,481.3224,272.3,1.8500000000000014,2.95,2.6999999999999993,31.3,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1985.649
2025-09-26 22:57:00,69.19999999999999,485.7494,272.3,1.9000000000000004,2.95,2.700000000000001,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1992.58
2025-09-26 23:00:00,69.5,493.6198,272.4,1.950000000000001,2.9,2.700000000000001,31.5,29.3,29.5,27.4,10.9,7.8,8.0,4.9,1995.106
2025-09-26 23:03:00,69.19999999999999,482.0602,272.4,1.950000000000001,3.0,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.8,7.9,4.8,1992.74
2025-09-26 23:06:00,68.95,478.371,272.5,1.950000000000001,2.95,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1987.091
2025-09-26 23:09:00,69.3,487.963,272.5,1.9000000000000004,2.95,2.6500000000000004,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1994.167
2025-09-26 23:12:00,69.19999999999999,491.1603,272.59999999999997,1.8500000000000014,2.95,2.6999999999999993,31.3,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1995.015
2025-09-26 23:15:00,69.4,485.5035,272.59999999999997,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1989.841
2025-09-26 23:18:00,69.3,485.7494,272.7,1.9000000000000004,2.95,2.6500000000000004,31.4,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1988.903
2025-09-26 23:21:00,69.19999999999999,486.2413,272.7,1.950000000000001,2.95,2.6500000000000004,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.8,1993.574
2025-09-26 23:24:00,69.1,478.8629,272.8,1.950000000000001,3.0000000000000004,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.8,4.8,1986.961
2025-09-26 23:27:00,69.0,478.125,272.8,1.950000000000001,2.95,2.5999999999999996,31.5,29.3,29.5,27.4,10.8,7.7,7.9,4.7,1986.402
2025-09-26 23:30:00,69.0,476.8952,272.9,1.950000000000001,2.9499999999999997,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.6,7.9,4.7,1986.853
2025-09-26 23:33:00,68.80000000000001,472.2223,273.0,1.950000000000001,3.0,2.5999999999999996,31.5,29.3,29.5,27.4,10.9,7.7,7.9,4.7,1980.499
2025-09-26 23:36:00,69.0,473.452,273.0,2.0,3.0500000000000003,2.5500000000000007,31.5,29.4,29.5,27.4,10.9,7.7,7.8,4.7,1978.922
2025-09-26 23:39:00,68.85,476.1574,273.0,1.8999999999999986,3.1,2.6000000000000014,31.4,29.4,29.5,27.5,10.9,7.7,7.7,4.7,1983.059
2025-09-26 23:42:00,68.80000000000001,471.2384,273.09999999999997,1.9000000000000004,2.95,2.5999999999999996,31.5,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1976.096
2025-09-26 23:45:00,68.80000000000001,473.6979,273.2,1.8499999999999996,2.95,2.6500000000000004,31.4,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1983.393
2025-09-26 23:48:00,68.80000000000001,475.6655,273.2,1.8499999999999996,2.95,2.6500000000000004,31.4,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1975.579
2025-09-26 23:51:00,68.6,470.2546,273.3,1.9000000000000004,3.0,2.5999999999999996,31.5,29.3,29.5,27.5,10.8,7.6,7.7,4.7,1971.925
2025-09-26 23:54:00,68.5,471.9763,273.3,1.8499999999999996,3.0500000000000003,2.5999999999999996,31.4,29.3,29.5,27.5,10.8,7.6,7.7,4.6,1961.658
2025-09-26 23:57:00,68.1,469.7627,273.3,1.8499999999999996,2.8499999999999996,2.5999999999999996,31.4,29.3,29.5,27.5,10.7,7.5,7.8,4.7,1957.623
2025-09-27 00:00:00,67.69999999999999,465.8275,273.4,1.8499999999999996,2.95,2.549999999999999,31.4,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1949.56
2025-09-27 00:03:00,67.6,471.4844,273.5,1.9000000000000004,2.9499999999999997,2.549999999999999,31.4,29.3,29.4,27.5,10.7,7.5,7.6,4.7,1939.258
2025-09-27 00:06:00,67.6,467.0573,273.5,1.8499999999999996,2.8999999999999995,2.549999999999999,31.4,29.3,29.5,27.5,10.7,7.6,7.8,4.7,1939.175
2025-09-27 00:09:00,67.5,465.0897,273.5,1.8499999999999996,2.9499999999999993,2.5999999999999996,31.4,29.3,29.5,27.5,10.7,7.6,7.7,4.7,1941.206
2025-09-27 00:12:00,67.5,465.3356,273.59999999999997,1.8499999999999996,2.95,2.549999999999999,31.4,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1935.34
2025-09-27 00:15:00,67.2,466.0735,273.59999999999997,1.9000000000000004,2.95,2.4999999999999982,31.4,29.3,29.4,27.5,10.8,7.6,7.8,4.7,1927.923
2025-09-27 00:18:00,67.15,461.1545,273.7,1.8500000000000014,2.95,2.549999999999997,31.3,29.3,29.4,27.5,10.8,7.6,7.8,4.7,1926.365
2025-09-27 00:21:00,67.15,462.1383,273.7,1.8500000000000014,2.95,2.549999999999997,31.3,29.3,29.4,27.5,10.8,7.6,7.8,4.7,1924.786
2025-09-27 00:24:00,67.1,467.7951,273.8,1.8500000000000014,2.9,2.549999999999997,31.3,29.3,29.4,27.5,10.8,7.6,7.9,4.7,1929.731
2025-09-27 00:27:00,67.3,467.0573,273.9,1.8499999999999996,3.0,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.6,7.7,4.7,1937.305
2025-09-27 00:30:00,67.35,466.0735,273.9,1.9000000000000021,2.95,2.549999999999997,31.3,29.3,29.4,27.4,10.8,7.7,7.9,4.7,1927.204
2025-09-27 00:33:00,67.3,460.4167,273.9,1.9000000000000021,3.0000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1931.761
2025-09-27 00:36:00,67.25,461.4005,274.0,1.950000000000001,2.95,2.4999999999999982,31.4,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1923.071
2025-09-27 00:39:00,67.4,467.0573,274.09999999999997,1.9000000000000021,3.0000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,7.8,4.8,1930.302
2025-09-27 00:42:00,67.5,467.5492,274.09999999999997,1.9000000000000021,2.9000000000000004,2.549999999999997,31.3,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1937.299
2025-09-27 00:45:00,67.6,470.7465,274.09999999999997,1.9000000000000021,2.95,2.599999999999998,31.3,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1942.384
2025-09-27 00:48:00,67.6,474.9276,274.2,1.950000000000001,2.95,2.549999999999999,31.4,29.3,29.4,27.4,10.9,7.7,7.9,4.8,1941.249
2025-09-27 00:51:00,67.80000000000001,474.4358,274.2,1.950000000000001,2.9000000000000004,2.4999999999999982,31.4,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1944.4
2025-09-27 00:54:00,67.6,472.2223,274.3,1.9000000000000021,2.9000000000000004,2.599999999999998,31.3,29.3,29.4,27.4,10.9,7.7,8.0,4.8,1939.88
2025-09-27 00:57:00,67.7,469.5168,274.4,1.8500000000000014,2.95,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,7.9,4.8,1945.817
2025-09-27 01:00:00,67.8,473.206,274.4,1.8500000000000014,2.9000000000000004,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,8.0,4.8,1946.35
2025-09-27 01:03:00,67.8,476.4034,274.4,1.8500000000000014,2.95,2.549999999999999,31.3,29.2,29.4,27.4,10.9,7.7,7.9,4.8,1949.878
2025-09-27 01:06:00,67.8,477.1412,274.5,1.8499999999999996,2.95,2.5999999999999996,31.2,29.2,29.4,27.3,10.9,7.7,7.9,4.8,1944.827
2025-09-27 01:09:00,67.80000000000001,472.2223,274.59999999999997,1.9000000000000004,2.95,2.599999999999998,31.3,29.2,29.4,27.3,10.9,7.8,8.0,4.8,1946.1
2025-09-27 01:12:00,68.0,476.1574,274.59999999999997,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.9,7.8,8.0,4.9,1951.509
2025-09-27 01:15:00,68.1,483.7818,274.7,1.9000000000000004,2.9499999999999997,2.599999999999998,31.3,29.2,29.4,27.3,10.9,7.8,7.9,4.9,1954.518
2025-09-27 01:18:00,68.1,476.8952,274.7,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.9,7.8,8.0,4.9,1953.759
2025-09-27 01:21:00,68.0,479.6007,274.7,1.9000000000000004,2.9,2.6499999999999986,31.3,29.2,29.4,27.3,10.9,7.7,7.9,4.9,1952.836
2025-09-27 01:24:00,67.9,482.0602,274.8,1.9000000000000004,2.85,2.6499999999999986,31.3,29.2,29.4,27.3,10.9,7.7,8.0,4.9,1952.24
2025-09-27 01:27:00,67.9,479.8466,274.8,1.9499999999999993,2.9,2.549999999999999,31.3,29.2,29.3,27.3,10.9,7.7,7.9,4.9,1942.063
2025-09-27 01:30:00,68.05,477.3871,274.9,1.9000000000000004,2.85,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1944.156
2025-09-27 01:33:00,67.65,381.713,274.9,1.8999999999999986,3.0500000000000007,2.549999999999999,31.2,29.2,29.3,27.3,10.8,7.7,7.6,4.8,1899.923
2025-09-27 01:36:00,63.75,497.8009,275.0,1.6999999999999993,2.5999999999999996,2.4499999999999975,30.8,29.0,29.1,27.3,10.2,6.8,7.3,4.5,1826.011
2025-09-27 01:39:00,66.8,484.5197,275.0,1.8000000000000007,2.8000000000000007,2.5999999999999996,31.1,29.2,29.4,27.3,10.8,7.9,8.1,5.0,1916.763
2025-09-27 01:42:00,67.75,481.3224,275.09999999999997,1.9499999999999993,2.85,2.599999999999998,31.3,29.2,29.3,27.3,10.8,7.8,8.0,4.9,1949.186
2025-09-27 01:45:00,68.19999999999999,485.5035,275.09999999999997,1.9000000000000004,2.8000000000000003,2.599999999999998,31.3,29.2,29.4,27.3,10.8,7.7,8.0,4.9,1955.723
2025-09-27 01:48:00,68.4,488.2089,275.2,1.9000000000000004,2.9000000000000004,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.8,1968.685
2025-09-27 01:51:00,68.3,487.2251,275.3,1.9499999999999993,2.9500000000000006,2.599999999999998,31.3,29.2,29.3,27.3,10.8,7.7,7.8,4.8,1965.259
2025-09-27 01:54:00,68.19999999999999,482.5521,275.3,1.9000000000000004,2.9500000000000006,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.8,4.8,1962.6
2025-09-27 01:57:00,68.1,478.6169,275.3,1.9499999999999993,2.9000000000000004,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.7,7.9,4.8,1955.759
2025-09-27 02:00:00,68.0,480.5845,275.4,1.9499999999999993,2.7999999999999994,2.549999999999999,31.3,29.2,29.3,27.3,10.7,7.6,7.9,4.8,1955.15
2025-09-27 02:03:00,68.1,483.5359,275.4,1.8999999999999986,2.85,2.5999999999999996,31.2,29.2,29.3,27.3,10.8,7.6,7.9,4.8,1967.824
2025-09-27 02:06:00,68.1,484.2737,275.5,1.9499999999999993,2.95,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.6,7.7,4.8,1957.576
2025-09-27 02:09:00,68.1,480.0926,275.5,1.9499999999999993,2.9500000000000006,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.7,7.8,4.8,1958.391
2025-09-27 02:12:00,68.1,482.0602,275.59999999999997,1.9499999999999993,2.8999999999999995,2.549999999999999,31.3,29.2,29.3,27.3,10.7,7.6,7.8,4.7,1951.38
2025-09-27 02:15:00,68.0,479.3548,275.59999999999997,1.9999999999999982,2.849999999999999,2.5,31.4,29.2,29.3,27.3,10.7,7.6,7.9,4.7,1959.38
2025-09-27 02:18:00,67.9,475.9114,275.7,1.8999999999999986,2.8999999999999995,2.5999999999999996,31.2,29.2,29.3,27.3,10.7,7.6,7.8,4.7,1947.981
2025-09-27 02:21:00,67.9,473.206,275.7,1.8499999999999996,2.9499999999999993,2.6499999999999986,31.2,29.1,29.3,27.3,10.7,7.6,7.7,4.7,1950.902
2025-09-27 02:24:00,67.7,465.3356,275.8,1.8499999999999996,2.849999999999999,2.6499999999999986,31.2,29.1,29.3,27.3,10.7,7.6,7.9,4.7,1947.178
2025-09-27 02:27:00,67.5,468.287,275.9,1.9499999999999993,2.8499999999999996,2.450000000000001,31.3,29.2,29.3,27.3,10.7,7.5,7.8,4.7,1934.992
2025-09-27 02:30:00,67.0,466.5654,275.9,1.8499999999999996,3.0,2.5500000000000007,31.2,29.1,29.3,27.3,10.8,7.6,7.7,4.7,1925.252
2025-09-27 02:33:00,66.85,460.1707,275.9,1.8499999999999996,3.0,2.5,31.2,29.1,29.3,27.3,10.8,7.6,7.7,4.7,1915.015
2025-09-27 02:36:00,66.80000000000001,462.6302,276.0,1.8000000000000007,2.8999999999999995,2.5999999999999996,31.1,29.1,29.3,27.3,10.7,7.5,7.7,4.7,1918.477
2025-09-27 02:39:00,66.45,463.614,276.0,1.9000000000000004,2.9499999999999993,2.5,31.2,29.1,29.2,27.3,10.7,7.6,7.7,4.7,1905.138
2025-09-27 02:42:00,66.35,455.2517,276.09999999999997,1.8500000000000014,2.9499999999999993,2.549999999999999,31.1,29.1,29.2,27.3,10.7,7.6,7.7,4.7,1899.113
2025-09-27 02:45:00,66.15,453.5301,276.09999999999997,1.9000000000000004,2.849999999999999,2.5,31.2,29.1,29.2,27.3,10.7,7.6,7.9,4.7,1892.305
2025-09-27 02:48:00,65.80000000000001,455.0058,276.2,1.8000000000000007,2.7999999999999994,2.5,31.0,29.1,29.2,27.3,10.7,7.5,7.9,4.7,1890.822
2025-09-27 02:51:00,65.4,452.3004,276.2,1.8000000000000007,2.8999999999999995,2.5,31.1,29.0,29.2,27.3,10.7,7.5,7.7,4.7,1879.295
2025-09-27 02:54:00,65.4,451.3165,276.3,1.8500000000000014,2.8999999999999995,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.6,7.8,4.7,1869.879
2025-09-27 02:57:00,65.35,457.7112,276.3,1.8500000000000014,2.9000000000000004,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.6,7.8,4.8,1868.525
2025-09-27 03:00:00,65.35,458.695,276.4,1.8500000000000014,2.9000000000000004,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.6,7.8,4.8,1872.636
2025-09-27 03:03:00,65.15,464.5978,276.4,1.8500000000000014,2.85,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1865.99
2025-09-27 03:06:00,65.15,455.4977,276.5,1.8500000000000014,2.9000000000000004,2.3999999999999986,31.1,29.1,29.2,27.3,10.8,7.7,7.8,4.9,1866.347
2025-09-27 03:09:00,65.25,453.7761,276.59999999999997,1.75,2.9000000000000004,2.5500000000000007,31.0,29.0,29.2,27.3,10.8,7.7,7.9,4.8,1866.748
2025-09-27 03:12:00,65.4,458.941,276.59999999999997,1.8000000000000007,2.9000000000000004,2.5,31.1,29.0,29.2,27.3,10.8,7.6,7.8,4.8,1870.771
2025-09-27 03:15:00,65.25,462.3843,276.59999999999997,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.6,7.9,4.8,1868.779
2025-09-27 03:18:00,65.4,464.5978,276.7,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.6,7.9,4.8,1877.524
2025-09-27 03:21:00,65.45,461.4005,276.7,1.9000000000000004,2.9500000000000006,2.4000000000000004,31.2,29.1,29.2,27.3,10.8,7.7,7.8,4.8,1870.531
2025-09-27 03:24:00,65.69999999999999,461.6464,276.8,1.8000000000000007,2.85,2.5,31.1,29.0,29.2,27.3,10.8,7.7,7.9,4.9,1877.664
2025-09-27 03:27:00,65.69999999999999,470.0087,276.9,1.8500000000000014,2.8000000000000003,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.7,8.0,4.9,1883.054
2025-09-27 03:30:00,65.45,474.4358,276.9,1.9499999999999993,2.8000000000000003,2.3500000000000014,31.2,29.2,29.2,27.3,10.8,7.7,8.0,4.9,1881.103
2025-09-27 03:33:00,65.94999999999999,469.0249,276.9,1.8500000000000014,2.8000000000000003,2.4999999999999982,31.1,29.1,29.2,27.3,10.8,7.7,7.9,5.0,1890.21
2025-09-27 03:36:00,65.94999999999999,468.287,277.0,1.8500000000000014,2.85,2.4999999999999982,31.1,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1892.582
2025-09-27 03:39:00,66.1,470.9925,277.09999999999997,1.8499999999999996,2.8000000000000003,2.5,31.2,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1891.922
2025-09-27 03:42:00,66.5,476.8952,277.09999999999997,1.8499999999999996,2.85,2.5,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1905.467
2025-09-27 03:45:00,66.55,472.7141,277.2,1.8499999999999996,2.8000000000000003,2.5,31.2,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1910.644
2025-09-27 03:48:00,66.9,474.9276,277.2,1.8499999999999996,2.85,2.6000000000000014,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1916.48
2025-09-27 03:51:00,67.0,481.8142,277.2,1.8999999999999986,2.7500000000000004,2.5500000000000025,31.2,29.2,29.3,27.3,10.8,7.7,8.1,4.9,1925.147
2025-09-27 03:54:00,67.19999999999999,484.2737,277.3,1.9499999999999993,2.9,2.549999999999999,31.3,29.2,29.3,27.3,10.8,7.8,7.9,4.9,1932.505
2025-09-27 03:57:00,67.9,485.7494,277.3,1.9000000000000004,2.85,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1950.273
2025-09-27 04:00:00,68.1,488.7008,277.4,1.9000000000000004,2.85,2.6499999999999986,31.3,29.2,29.4,27.3,10.8,7.8,7.9,5.0,1960.155
2025-09-27 04:03:00,68.5,487.963,277.5,1.9499999999999993,2.9,2.5999999999999996,31.4,29.2,29.4,27.3,10.8,7.8,7.9,4.9,1967.082
2025-09-27 04:06:00,68.4,492.39,277.5,1.9000000000000004,2.85,2.6499999999999986,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1970.208
2025-09-27 04:09:00,68.2,486.2413,277.5,2.0,2.9000000000000004,2.549999999999999,31.4,29.3,29.4,27.3,10.8,7.7,7.8,4.9,1958.85
2025-09-27 04:12:00,68.1,483.2899,277.59999999999997,1.9000000000000004,2.85,2.5999999999999996,31.4,29.2,29.4,27.4,10.8,7.7,7.9,4.9,1959.564
2025-09-27 04:15:00,68.0,479.6007,277.59999999999997,1.9000000000000021,2.9500000000000006,2.599999999999998,31.3,29.3,29.4,27.4,10.8,7.7,7.8,4.8,1953.76
2025-09-27 04:18:00,68.0,481.3224,277.7,1.950000000000001,2.8499999999999996,2.549999999999999,31.4,29.3,29.4,27.4,10.7,7.6,7.8,4.8,1956.089
2025-09-27 04:21:00,67.8,478.6169,277.8,1.9000000000000004,2.9000000000000004,2.5999999999999996,31.4,29.2,29.4,27.4,10.8,7.6,7.8,4.8,1947.061
2025-09-27 04:24:00,67.7,469.7627,277.8,1.8500000000000014,2.8999999999999995,2.599999999999998,31.3,29.2,29.4,27.4,10.7,7.6,7.8,4.7,1945.875
2025-09-27 04:27:00,67.4,468.533,277.8,1.8500000000000014,2.9499999999999997,2.549999999999999,31.3,29.2,29.4,27.4,10.7,7.5,7.7,4.6,1935.449
2025-09-27 04:30:00,66.85,465.3356,277.9,1.8500000000000014,2.95,2.549999999999999,31.3,29.2,29.4,27.4,10.6,7.5,7.6,4.6,1918.123
2025-09-27 04:33:00,66.6,460.1707,277.9,1.8000000000000007,2.8499999999999996,2.5500000000000007,31.2,29.1,29.3,27.4,10.6,7.5,7.7,4.7,1907.136
2025-09-27 04:36:00,65.94999999999999,459.1869,278.0,1.8000000000000007,2.9000000000000004,2.5,31.2,29.1,29.3,27.4,10.6,7.4,7.6,4.6,1889.231
2025-09-27 04:39:00,65.4,449.8409,278.0,1.8500000000000014,2.85,2.450000000000001,31.2,29.1,29.2,27.4,10.6,7.4,7.7,4.6,1866.847
2025-09-27 04:42:00,64.6,446.3976,278.09999999999997,1.8500000000000014,2.85,2.4000000000000004,31.2,29.1,29.2,27.4,10.6,7.4,7.7,4.6,1842.27
2025-09-27 04:45:00,64.6,455.9896,278.09999999999997,1.8000000000000025,2.85,2.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.4,7.6,4.7,1846.44
2025-09-27 04:48:00,64.3,451.3165,278.2,1.8000000000000025,2.8499999999999996,2.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.5,7.7,4.7,1837.559
2025-09-27 04:51:00,64.4,445.1678,278.2,1.7500000000000018,2.8499999999999996,2.4499999999999993,31.0,29.1,29.2,27.4,10.6,7.5,7.7,4.7,1840.614
2025-09-27 04:54:00,64.44999999999999,449.8409,278.3,1.8000000000000025,2.9,2.349999999999998,31.1,29.1,29.2,27.4,10.6,7.5,7.6,4.7,1841.067
2025-09-27 04:57:00,64.2,451.0706,278.3,1.8000000000000025,2.8999999999999995,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.7,1835.172
2025-09-27 05:00:00,64.25,443.6921,278.4,1.8000000000000025,2.8999999999999995,2.3999999999999986,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.7,1830.207
2025-09-27 05:03:00,63.95,447.8733,278.4,1.8000000000000025,2.8499999999999996,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.5,7.8,4.7,1830.041
2025-09-27 05:06:00,64.05,452.5463,278.5,1.8000000000000025,2.8999999999999995,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.5,7.7,4.7,1830.932
2025-09-27 05:09:00,63.849999999999994,447.3813,278.5,1.8000000000000025,2.8499999999999996,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.6,7.8,4.8,1828.019
2025-09-27 05:12:00,63.9,446.1516,278.59999999999997,1.8000000000000025,2.7999999999999994,2.349999999999998,31.1,29.1,29.2,27.4,10.7,7.6,7.9,4.8,1826.573
2025-09-27 05:15:00,63.8,450.5787,278.59999999999997,1.8000000000000007,2.8999999999999995,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.6,7.7,4.8,1826.671
2025-09-27 05:18:00,63.849999999999994,454.7599,278.7,1.8000000000000007,2.9500000000000006,2.349999999999998,31.0,29.1,29.2,27.3,10.8,7.7,7.8,4.8,1825.0
2025-09-27 05:21:00,63.849999999999994,447.3813,278.7,1.8000000000000007,2.8500000000000005,2.3999999999999986,31.0,29.1,29.2,27.3,10.8,7.7,8.0,4.8,1826.224
2025-09-27 05:24:00,63.949999999999996,447.6273,278.8,1.8500000000000014,2.8000000000000003,2.3999999999999986,31.1,29.1,29.2,27.3,10.8,7.7,8.0,4.9,1823.563
2025-09-27 05:27:00,64.15,450.0868,278.8,1.8000000000000007,2.8000000000000003,2.3999999999999986,31.0,29.1,29.2,27.3,10.8,7.7,8.0,4.9,1829.399
2025-09-27 05:30:00,64.15,453.7761,278.9,1.8500000000000014,2.85,2.4499999999999993,31.1,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1832.492
2025-09-27 05:33:00,64.05,457.2193,278.9,1.8000000000000007,2.85,2.4499999999999993,31.0,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1830.849
2025-09-27 05:36:00,64.05,455.2517,279.0,1.8000000000000007,2.85,2.4499999999999993,31.0,29.1,29.2,27.3,10.8,7.7,7.9,4.9,1832.79
2025-09-27 05:39:00,64.35,455.4977,279.0,1.8000000000000007,2.8000000000000003,2.3999999999999986,31.1,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1837.383
2025-09-27 05:42:00,64.75,457.7112,279.09999999999997,1.75,2.85,2.5,31.0,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1852.622
2025-09-27 05:45:00,64.75,461.1545,279.09999999999997,1.8499999999999996,2.85,2.4000000000000004,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1857.106
2025-09-27 05:48:00,65.15,462.6302,279.2,1.8000000000000007,2.8000000000000003,2.4999999999999982,31.1,29.1,29.3,27.3,10.8,7.7,8.0,4.9,1871.249
2025-09-27 05:51:00,65.9,471.2384,279.3,1.8499999999999996,2.8000000000000003,2.5,31.2,29.1,29.3,27.3,10.8,7.8,8.0,5.0,1884.832
2025-09-27 05:54:00,66.80000000000001,472.7141,279.3,1.9499999999999993,2.9,2.5000000000000018,31.3,29.2,29.3,27.3,10.8,7.8,7.9,4.9,1915.237
2025-09-27 05:57:00,67.05000000000001,476.8952,279.3,1.9499999999999993,2.85,2.5000000000000018,31.3,29.2,29.3,27.3,10.8,7.7,7.9,4.9,1935.808
2025-09-27 06:00:00,67.2,483.5359,279.4,1.9000000000000004,2.85,2.549999999999999,31.3,29.2,29.4,27.3,10.8,7.7,7.9,4.9,1934.918
2025-09-27 06:03:00,67.19999999999999,475.9114,279.4,1.8999999999999986,2.9000000000000004,2.5500000000000025,31.2,29.2,29.3,27.3,10.8,7.7,7.8,4.9,1926.729
2025-09-27 06:06:00,67.15,473.206,279.5,1.8499999999999996,2.9000000000000004,2.6499999999999986,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.8,1926.31
2025-09-27 06:09:00,67.15,473.452,279.5,1.9499999999999993,2.9000000000000004,2.5000000000000018,31.3,29.2,29.3,27.3,10.8,7.7,7.9,4.8,1918.814
2025-09-27 06:12:00,66.94999999999999,469.5168,279.59999999999997,1.8999999999999986,2.9000000000000004,2.5500000000000025,31.2,29.2,29.3,27.3,10.8,7.6,7.8,4.8,1916.555
2025-09-27 06:15:00,66.9,465.0897,279.59999999999997,1.9499999999999993,2.9000000000000004,2.5000000000000018,31.3,29.2,29.3,27.3,10.8,7.6,7.8,4.8,1916.418
2025-09-27 06:18:00,66.65,454.7599,279.7,1.9499999999999993,2.95,2.450000000000001,31.3,29.2,29.3,27.3,10.8,7.6,7.8,4.7,1908.634
2025-09-27 06:21:00,66.65,457.7112,279.8,1.8499999999999996,2.8999999999999995,2.5500000000000007,31.2,29.1,29.3,27.3,10.7,7.5,7.7,4.7,1905.472
2025-09-27 06:24:00,66.35,459.6788,279.8,1.8999999999999986,2.9499999999999997,2.5000000000000018,31.2,29.2,29.3,27.3,10.7,7.5,7.6,4.7,1909.784
