Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-27 06:27:00,66.05000000000001,456.2355,279.8,1.8499999999999996,2.8499999999999996,2.5,31.2,29.1,29.3,27.3,10.7,7.5,7.8,4.7,1890.902
2025-09-27 06:30:00,65.65,451.0706,279.9,1.8499999999999996,2.8999999999999995,2.450000000000001,31.2,29.1,29.3,27.3,10.7,7.5,7.7,4.7,1878.416
2025-09-27 06:33:00,65.35,457.2193,279.9,1.8500000000000014,2.95,2.4499999999999993,31.1,29.1,29.2,27.3,10.6,7.5,7.6,4.6,1867.798
2025-09-27 06:36:00,64.55000000000001,449.8409,280.0,1.8500000000000014,2.8999999999999995,2.3999999999999986,31.1,29.1,29.2,27.3,10.7,7.5,7.7,4.7,1846.77
2025-09-27 06:39:00,64.65,451.0706,280.0,1.8000000000000007,2.8499999999999996,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.5,7.8,4.7,1860.877
2025-09-27 06:42:00,64.55000000000001,453.0382,280.09999999999997,1.8000000000000007,2.8499999999999996,2.3999999999999986,31.0,29.1,29.2,27.3,10.6,7.5,7.7,4.7,1849.527
2025-09-27 06:45:00,64.55000000000001,449.8409,280.09999999999997,1.8500000000000014,2.8,2.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.5,7.8,4.7,1837.773
2025-09-27 06:48:00,64.35,450.3327,280.2,1.8500000000000014,2.9499999999999993,2.349999999999998,31.1,29.1,29.2,27.3,10.7,7.6,7.7,4.7,1843.035
2025-09-27 06:51:00,64.25,446.1516,280.2,1.8000000000000007,2.8999999999999995,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.6,7.8,4.7,1837.878
2025-09-27 06:54:00,64.35,445.4138,280.3,1.75,2.8999999999999995,2.5,31.0,29.0,29.2,27.3,10.7,7.6,7.8,4.7,1841.614
2025-09-27 06:57:00,64.15,453.5301,280.3,1.8000000000000007,2.8999999999999995,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.6,7.8,4.7,1831.025
2025-09-27 07:00:00,64.35,451.0706,280.4,1.8500000000000014,2.7999999999999994,2.3999999999999986,31.1,29.1,29.2,27.3,10.7,7.6,7.9,4.8,1841.881
2025-09-27 07:03:00,64.65,458.695,280.4,1.8000000000000007,2.7999999999999994,2.4499999999999993,31.0,29.1,29.2,27.3,10.7,7.6,7.9,4.8,1843.396
2025-09-27 07:06:00,64.95,467.5492,280.5,1.8500000000000014,2.8499999999999996,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.7,7.8,4.9,1853.669
2025-09-27 07:09:00,65.15,471.2384,280.5,1.8000000000000007,2.7999999999999994,2.5,31.0,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1867.103
2025-09-27 07:12:00,65.4,473.6979,280.59999999999997,1.8500000000000014,2.7999999999999994,2.4499999999999993,31.1,29.1,29.2,27.3,10.7,7.7,7.9,4.9,1874.556
2025-09-27 07:15:00,65.4,476.8952,280.7,1.9000000000000004,2.7499999999999996,2.4000000000000004,31.2,29.1,29.2,27.3,10.7,7.7,7.9,5.0,1873.105
2025-09-27 07:18:00,65.94999999999999,480.0926,280.7,1.799999999999999,2.7999999999999994,2.5500000000000007,31.0,29.2,29.3,27.3,10.7,7.7,7.9,4.9,1885.532
2025-09-27 07:21:00,66.7,482.0602,280.7,1.8499999999999996,2.85,2.5500000000000007,31.2,29.1,29.3,27.3,10.8,7.7,7.9,4.9,1915.789
2025-09-27 07:24:00,66.75,484.7656,280.8,1.9000000000000004,2.9000000000000004,2.5,31.3,29.1,29.3,27.3,10.8,7.7,7.8,4.9,1917.598
2025-09-27 07:27:00,67.1,486.9792,280.8,1.8999999999999986,2.85,2.5500000000000025,31.2,29.2,29.3,27.3,10.8,7.7,7.9,4.9,1926.894
2025-09-27 07:30:00,68.0,493.3738,280.9,1.9499999999999993,2.85,2.5999999999999996,31.4,29.2,29.4,27.3,10.8,7.8,8.0,4.9,1960.334
2025-09-27 07:33:00,68.6,495.5874,281.0,1.9499999999999993,2.9000000000000004,2.5999999999999996,31.4,29.2,29.4,27.3,10.8,7.8,7.8,5.0,1968.325
2025-09-27 07:36:00,68.9,497.0631,281.0,2.0,2.85,2.6500000000000004,31.4,29.3,29.4,27.3,10.8,7.8,7.9,5.0,1977.479
2025-09-27 07:39:00,69.1,498.2928,281.0,2.0,2.85,2.6500000000000004,31.4,29.3,29.4,27.3,10.8,7.7,7.9,4.9,1989.814
2025-09-27 07:42:00,69.4,496.8171,281.09999999999997,2.0500000000000007,2.85,2.5999999999999996,31.5,29.3,29.4,27.3,10.8,7.7,7.9,4.9,1980.862
2025-09-27 07:45:00,69.3,500.2604,281.09999999999997,1.9499999999999993,2.85,2.6500000000000004,31.4,29.2,29.4,27.3,10.8,7.7,7.9,4.9,2000.246
2025-09-27 07:48:00,69.6,504.4415,281.2,1.9499999999999993,2.8000000000000003,2.700000000000001,31.4,29.2,29.4,27.3,10.8,7.7,8.0,4.9,2003.757
2025-09-27 07:51:00,69.80000000000001,505.1794,281.3,2.0500000000000007,2.9499999999999997,2.5999999999999996,31.5,29.3,29.4,27.3,10.9,7.8,7.9,4.9,2011.693
2025-09-27 07:54:00,69.94999999999999,503.9496,281.3,2.0,2.9,2.700000000000001,31.5,29.2,29.4,27.3,10.8,7.8,7.9,4.9,2015.726
2025-09-27 07:57:00,69.9,501.7361,281.3,2.0500000000000007,2.85,2.6500000000000004,31.5,29.3,29.4,27.3,10.8,7.7,7.9,4.9,2014.097
2025-09-27 08:00:00,69.9,504.6875,281.4,2.0,2.8000000000000003,2.6500000000000004,31.5,29.3,29.5,27.3,10.8,7.7,8.0,4.9,2012.319
2025-09-27 08:03:00,69.94999999999999,506.6551,281.5,2.0,2.8499999999999996,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2018.775
2025-09-27 08:06:00,69.80000000000001,505.4254,281.5,1.950000000000001,2.8499999999999996,2.6999999999999993,31.3,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2013.268
2025-09-27 08:09:00,69.80000000000001,501.9821,281.5,2.0,2.9000000000000004,2.6500000000000004,31.4,29.3,29.4,27.3,10.8,7.7,7.9,4.8,2011.621
2025-09-27 08:12:00,69.7,500.7523,281.59999999999997,1.9000000000000004,2.8499999999999996,2.75,31.3,29.2,29.4,27.3,10.7,7.7,7.9,4.8,2006.228
2025-09-27 08:15:00,69.80000000000001,504.1956,281.59999999999997,2.0,2.7999999999999994,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.7,7.9,4.9,2011.845
2025-09-27 08:18:00,69.80000000000001,505.4254,281.7,2.0,2.8499999999999996,2.6500000000000004,31.4,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2011.365
2025-09-27 08:21:00,69.7,505.9173,281.7,1.950000000000001,2.8499999999999996,2.6999999999999993,31.3,29.3,29.4,27.3,10.7,7.6,7.8,4.8,2010.201
2025-09-27 08:24:00,69.80000000000001,507.6389,281.8,2.0,2.7999999999999994,2.6500000000000004,31.4,29.3,29.4,27.3,10.7,7.6,7.9,4.8,2010.368
2025-09-27 08:27:00,69.80000000000001,508.3767,281.9,1.9499999999999993,2.8499999999999996,2.700000000000001,31.4,29.2,29.4,27.3,10.7,7.6,7.8,4.8,2015.157
2025-09-27 08:30:00,69.80000000000001,507.147,281.9,2.0500000000000007,2.8499999999999996,2.5999999999999996,31.5,29.3,29.4,27.3,10.7,7.6,7.8,4.8,2009.665
2025-09-27 08:33:00,69.6,507.6389,281.9,2.0500000000000007,2.8,2.5999999999999996,31.5,29.3,29.4,27.3,10.6,7.6,7.8,4.8,2005.251
2025-09-27 08:36:00,69.7,510.0984,282.0,2.0,2.8,2.6500000000000004,31.4,29.3,29.4,27.3,10.6,7.6,7.8,4.8,2002.309
2025-09-27 08:39:00,69.80000000000001,510.8362,282.09999999999997,2.0,2.7999999999999994,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.6,7.8,4.9,2004.082
2025-09-27 08:42:00,69.80000000000001,510.5902,282.09999999999997,2.0,2.8499999999999996,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.7,7.9,4.8,1998.808
2025-09-27 08:45:00,69.85,509.1146,282.09999999999997,2.0500000000000007,2.8499999999999996,2.5999999999999996,31.5,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2009.584
2025-09-27 08:48:00,69.80000000000001,506.9011,282.2,2.0,2.7999999999999994,2.700000000000001,31.4,29.3,29.4,27.3,10.7,7.7,7.9,4.9,2009.568
2025-09-27 08:51:00,69.80000000000001,506.4091,282.3,1.9499999999999993,2.8499999999999996,2.7500000000000018,31.4,29.3,29.5,27.3,10.7,7.7,7.8,4.9,2009.146
2025-09-27 08:54:00,69.80000000000001,505.9173,282.3,2.0,2.7999999999999994,2.6500000000000004,31.5,29.3,29.5,27.3,10.7,7.7,7.9,4.9,1999.96
2025-09-27 08:57:00,69.80000000000001,506.6551,282.4,2.0500000000000007,2.8499999999999996,2.6500000000000004,31.5,29.3,29.4,27.3,10.7,7.7,7.8,4.9,2012.635
2025-09-27 09:00:00,69.80000000000001,507.8849,282.4,2.0,2.7999999999999994,2.6500000000000004,31.5,29.3,29.5,27.3,10.7,7.7,7.9,4.9,2009.508
2025-09-27 09:03:00,70.19999999999999,526.0851,282.4,1.950000000000001,2.7999999999999994,2.700000000000001,31.5,29.3,29.5,27.4,10.7,7.7,7.9,4.9,2036.293
2025-09-27 09:06:00,71.65,527.8067,282.5,2.0,2.8000000000000003,2.700000000000003,31.6,29.4,29.6,27.4,10.8,7.8,8.0,5.0,2067.069
2025-09-27 09:09:00,71.75,528.0527,282.59999999999997,2.0999999999999996,2.85,2.6500000000000004,31.7,29.5,29.6,27.4,10.8,7.7,7.9,4.9,2076.022
2025-09-27 09:12:00,72.05,529.0364,282.59999999999997,2.0500000000000007,2.85,2.75,31.6,29.4,29.5,27.4,10.8,7.7,7.9,4.9,2079.684
2025-09-27 09:15:00,72.19999999999999,531.496,282.59999999999997,2.0,2.7999999999999994,2.8000000000000007,31.5,29.4,29.5,27.4,10.7,7.7,7.9,4.9,2086.365
2025-09-27 09:18:00,72.45,539.6123,282.7,2.049999999999999,2.85,2.799999999999999,31.7,29.4,29.6,27.4,10.8,7.8,7.9,5.0,2089.752
2025-09-27 09:21:00,73.55,545.2691,282.8,2.049999999999999,2.8000000000000003,2.9000000000000004,31.7,29.4,29.6,27.4,10.8,7.8,8.0,5.0,2130.192
2025-09-27 09:24:00,74.4,546.4988,282.8,2.1500000000000004,2.7500000000000004,2.9000000000000004,31.8,29.5,29.6,27.4,10.8,7.8,8.1,5.0,2149.29
2025-09-27 09:27:00,74.55,548.9583,282.8,2.0999999999999996,2.9,2.950000000000001,31.7,29.5,29.6,27.4,10.8,7.8,7.9,4.9,2157.9
2025-09-27 09:30:00,74.9,551.4178,282.9,2.1500000000000004,2.9000000000000004,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.8,7.8,5.0,2171.245
2025-09-27 09:33:00,75.94999999999999,571.8316,282.9,2.1500000000000004,2.7500000000000004,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.8,8.0,5.1,2203.812
2025-09-27 09:36:00,76.75,566.9126,283.0,2.1999999999999993,2.85,3.0,31.9,29.5,29.7,27.3,10.8,7.8,7.9,5.0,2224.513
2025-09-27 09:39:00,76.9,562.2396,283.09999999999997,2.25,2.85,2.9499999999999993,31.9,29.6,29.7,27.3,10.8,7.8,8.0,4.9,2230.932
2025-09-27 09:42:00,76.85,558.3044,283.09999999999997,2.1999999999999993,2.9499999999999997,3.0,31.9,29.5,29.7,27.3,10.9,7.8,7.9,4.9,2237.208
2025-09-27 09:45:00,76.75,555.8449,283.09999999999997,2.1999999999999993,2.9000000000000004,2.9499999999999993,31.9,29.5,29.7,27.3,10.8,7.7,7.8,4.9,2220.622
2025-09-27 09:48:00,76.75,551.4178,283.2,2.1999999999999993,2.9500000000000006,2.9499999999999993,31.9,29.5,29.7,27.3,10.8,7.7,7.8,4.8,2229.149
2025-09-27 09:51:00,76.65,549.9421,283.2,2.1999999999999993,2.95,2.900000000000002,31.9,29.5,29.7,27.3,10.8,7.6,7.7,4.8,2226.396
2025-09-27 09:54:00,76.65,549.9421,283.3,2.2499999999999982,2.95,2.9499999999999993,31.9,29.5,29.6,27.3,10.8,7.6,7.7,4.8,2225.628
2025-09-27 09:57:00,76.65,548.2205,283.3,2.1999999999999993,3.0,2.9499999999999993,31.9,29.5,29.7,27.3,10.8,7.6,7.7,4.7,2222.991
2025-09-27 10:00:00,75.05000000000001,502.7199,283.4,2.2499999999999982,3.05,2.9499999999999993,31.9,29.5,29.6,27.3,10.7,7.4,7.6,4.4,2172.188
2025-09-27 10:03:00,75.85,547.4826,283.4,2.2499999999999982,2.8499999999999996,2.900000000000002,31.9,29.5,29.6,27.3,10.7,7.6,7.8,4.8,2198.986
2025-09-27 10:06:00,75.75,548.4664,283.5,2.2499999999999982,2.8999999999999995,2.900000000000002,31.9,29.5,29.6,27.3,10.7,7.6,7.7,4.8,2199.236
2025-09-27 10:09:00,75.8,543.3015,283.5,2.1999999999999993,2.9499999999999993,2.9000000000000004,31.8,29.5,29.6,27.3,10.7,7.6,7.7,4.7,2196.345
2025-09-27 10:12:00,75.65,539.1204,283.59999999999997,2.1999999999999993,2.9499999999999993,2.8499999999999996,31.8,29.5,29.6,27.3,10.7,7.6,7.7,4.7,2195.979
2025-09-27 10:15:00,75.1,531.496,283.7,2.1499999999999986,2.9499999999999997,2.9000000000000004,31.8,29.4,29.6,27.3,10.7,7.5,7.7,4.6,2177.988
2025-09-27 10:18:00,74.85,531.25,283.7,2.099999999999998,2.9499999999999997,2.9000000000000004,31.7,29.4,29.6,27.3,10.7,7.5,7.7,4.6,2159.244
2025-09-27 10:21:00,74.19999999999999,527.5607,283.7,2.1499999999999986,2.9499999999999997,2.8499999999999996,31.7,29.4,29.5,27.3,10.7,7.5,7.7,4.6,2149.876
2025-09-27 10:24:00,73.6,524.8553,283.8,2.0500000000000007,3.0,2.9000000000000004,31.6,29.3,29.5,27.3,10.7,7.5,7.6,4.6,2125.939
2025-09-27 10:27:00,73.55,524.8553,283.8,2.0500000000000007,2.8999999999999995,2.8499999999999996,31.6,29.3,29.5,27.3,10.7,7.5,7.7,4.7,2127.789
2025-09-27 10:30:00,73.44999999999999,524.8553,283.9,2.0999999999999996,2.8999999999999995,2.8500000000000014,31.7,29.3,29.5,27.3,10.7,7.5,7.7,4.7,2121.978
2025-09-27 10:33:00,73.35,521.1661,283.9,2.1499999999999986,2.9499999999999993,2.7500000000000018,31.7,29.4,29.5,27.3,10.7,7.6,7.7,4.7,2110.904
2025-09-27 10:36:00,73.05,516.739,284.0,2.0999999999999996,2.9499999999999993,2.8000000000000007,31.6,29.4,29.5,27.3,10.7,7.6,7.7,4.7,2111.859
2025-09-27 10:39:00,72.75,515.2633,284.0,2.0999999999999996,2.9,2.8000000000000007,31.7,29.3,29.5,27.3,10.7,7.5,7.8,4.6,2111.325
2025-09-27 10:42:00,72.65,513.2957,284.09999999999997,2.0500000000000007,2.9499999999999993,2.8499999999999996,31.6,29.3,29.5,27.3,10.7,7.6,7.7,4.7,2097.565
2025-09-27 10:45:00,72.55000000000001,514.2795,284.09999999999997,2.0,2.8999999999999995,2.8499999999999996,31.5,29.3,29.5,27.3,10.7,7.6,7.8,4.7,2099.903
2025-09-27 10:48:00,72.55,517.4769,284.2,2.0500000000000007,2.8999999999999995,2.799999999999999,31.6,29.3,29.5,27.3,10.7,7.6,7.8,4.7,2096.582
2025-09-27 10:51:00,72.65,520.1823,284.2,2.0500000000000007,2.8999999999999995,2.799999999999999,31.6,29.3,29.5,27.3,10.7,7.6,7.8,4.7,2098.266
2025-09-27 10:54:00,72.65,519.1985,284.3,2.0500000000000007,2.95,2.799999999999999,31.6,29.3,29.5,27.3,10.8,7.6,7.8,4.7,2104.219
2025-09-27 10:57:00,72.75,518.2147,284.4,2.0,2.9500000000000006,2.8499999999999996,31.5,29.3,29.5,27.3,10.8,7.7,7.8,4.8,2102.41
2025-09-27 11:00:00,72.75,520.1823,284.4,2.0999999999999996,2.9000000000000004,2.8000000000000007,31.6,29.4,29.5,27.3,10.8,7.7,7.9,4.8,2103.507
2025-09-27 11:03:00,72.85,521.1661,284.4,2.0500000000000007,2.9000000000000004,2.799999999999999,31.6,29.3,29.5,27.3,10.8,7.7,7.9,4.8,2112.522
2025-09-27 11:06:00,72.85,522.3958,284.5,2.0999999999999996,2.9000000000000004,2.8000000000000007,31.7,29.3,29.5,27.3,10.8,7.7,7.9,4.8,2123.334
2025-09-27 11:09:00,72.95,523.6256,284.59999999999997,2.0999999999999996,2.9000000000000004,2.849999999999998,31.7,29.3,29.5,27.3,10.8,7.7,7.9,4.8,2105.518
2025-09-27 11:12:00,73.15,527.3148,284.59999999999997,2.1499999999999986,2.9499999999999997,2.799999999999999,31.7,29.4,29.5,27.3,10.9,7.8,7.9,4.9,2117.148
2025-09-27 11:15:00,73.25,527.3148,284.7,2.0999999999999996,2.9499999999999997,2.849999999999998,31.6,29.4,29.5,27.3,10.9,7.8,7.9,4.9,2117.438
2025-09-27 11:18:00,73.35,526.8229,284.7,2.1499999999999986,2.9499999999999997,2.799999999999999,31.7,29.4,29.5,27.3,10.9,7.8,7.9,4.9,2120.544
2025-09-27 11:21:00,73.35,528.0527,284.7,2.1499999999999986,2.9,2.8499999999999996,31.7,29.4,29.5,27.3,10.9,7.8,8.0,4.9,2109.556
2025-09-27 11:24:00,73.55000000000001,531.7419,284.8,2.099999999999998,2.9,2.8499999999999996,31.7,29.4,29.6,27.3,10.9,7.8,7.9,5.0,2125.882
2025-09-27 11:27:00,73.85,534.9393,284.9,2.099999999999998,2.85,2.8499999999999996,31.7,29.4,29.6,27.3,10.9,7.8,8.0,5.0,2136.167
2025-09-27 11:30:00,74.4,538.3825,284.9,2.1499999999999986,2.9000000000000004,2.9000000000000004,31.8,29.4,29.6,27.3,10.9,7.9,8.0,5.0,2156.331
2025-09-27 11:33:00,74.75,539.6123,284.9,2.099999999999998,2.9,2.950000000000001,31.7,29.4,29.6,27.3,10.9,7.8,8.0,4.9,2171.098
2025-09-27 11:36:00,74.9,542.0718,285.0,2.099999999999998,2.9499999999999997,2.950000000000001,31.7,29.4,29.6,27.3,10.9,7.8,7.9,4.9,2168.937
2025-09-27 11:39:00,75.3,548.7124,285.0,2.1999999999999975,2.85,2.950000000000003,31.9,29.4,29.6,27.3,10.9,7.8,8.0,5.0,2182.395
2025-09-27 11:42:00,75.5,553.3854,285.09999999999997,2.0999999999999996,2.9,3.0000000000000018,31.8,29.4,29.7,27.3,10.9,7.8,8.0,4.9,2196.832
2025-09-27 11:45:00,76.05,557.0746,285.09999999999997,2.1499999999999986,2.9,2.950000000000003,31.9,29.4,29.7,27.3,10.9,7.8,8.0,4.9,2210.383
2025-09-27 11:48:00,76.65,558.3044,285.2,2.1999999999999993,2.9,3.0,31.9,29.5,29.7,27.3,10.9,7.8,7.9,5.0,2225.002
2025-09-27 11:51:00,76.85,560.0261,285.3,2.1999999999999993,2.85,3.0,31.9,29.5,29.7,27.3,10.9,7.8,8.0,5.0,2231.968
2025-09-27 11:54:00,77.55,561.7477,285.3,2.1999999999999993,2.9,3.0500000000000007,31.9,29.5,29.7,27.3,10.9,7.8,8.0,4.9,2252.875
2025-09-27 11:57:00,77.65,563.7153,285.3,2.3000000000000007,2.9499999999999997,2.9499999999999993,32.0,29.6,29.7,27.3,10.9,7.8,7.9,4.9,2250.961
2025-09-27 12:00:00,77.44999999999999,562.9774,285.4,2.3000000000000007,2.9499999999999997,3.0,32.0,29.6,29.7,27.3,10.9,7.8,7.9,4.9,2254.899
2025-09-27 12:03:00,77.55,564.4531,285.5,2.3000000000000007,2.9,2.9499999999999993,32.0,29.6,29.7,27.3,10.9,7.8,8.0,4.9,2254.069
2025-09-27 12:06:00,77.75,566.6667,285.5,2.1999999999999993,2.95,3.0500000000000007,31.9,29.5,29.7,27.3,10.8,7.8,7.8,4.9,2258.912
2025-09-27 12:09:00,77.55,564.2072,285.5,2.25,2.85,3.0,32.0,29.5,29.7,27.3,10.8,7.7,7.9,4.9,2251.346
2025-09-27 12:12:00,77.44999999999999,561.7477,285.59999999999997,2.25,2.9500000000000006,3.0,31.9,29.6,29.7,27.3,10.8,7.7,7.8,4.8,2246.801
2025-09-27 12:15:00,77.44999999999999,562.2396,285.7,2.25,2.8499999999999996,3.0,32.0,29.5,29.7,27.3,10.7,7.6,7.8,4.8,2245.609
2025-09-27 12:18:00,77.35,564.2072,285.7,2.25,2.8499999999999996,3.0,32.0,29.5,29.7,27.3,10.7,7.6,7.8,4.8,2248.118
2025-09-27 12:21:00,77.35,562.9774,285.8,2.1500000000000004,2.8499999999999996,3.0500000000000007,31.9,29.5,29.7,27.4,10.7,7.6,7.8,4.8,2243.23
2025-09-27 12:24:00,77.25,560.0261,285.8,2.1999999999999993,2.8499999999999996,3.0500000000000007,31.9,29.5,29.7,27.3,10.7,7.6,7.8,4.8,2243.723
2025-09-27 12:27:00,77.15,560.7639,285.8,2.200000000000001,2.8999999999999995,3.0,32.0,29.5,29.7,27.4,10.7,7.6,7.7,4.8,2238.095
2025-09-27 12:30:00,77.05000000000001,555.1071,285.9,2.200000000000001,2.9499999999999993,3.0,32.0,29.5,29.7,27.4,10.7,7.6,7.7,4.7,2238.932
2025-09-27 12:33:00,76.65,550.9259,286.0,2.200000000000001,2.9,2.9499999999999993,31.9,29.6,29.7,27.4,10.6,7.5,7.6,4.7,2227.104
2025-09-27 12:36:00,76.65,549.4502,286.0,2.1000000000000014,2.9,3.049999999999999,31.8,29.5,29.7,27.4,10.6,7.5,7.7,4.6,2217.053
2025-09-27 12:39:00,76.3,548.2205,286.0,2.200000000000001,2.95,2.8999999999999986,31.9,29.6,29.7,27.4,10.6,7.5,7.6,4.6,2215.132
2025-09-27 12:42:00,76.05000000000001,546.4988,286.09999999999997,2.1500000000000004,2.8499999999999996,2.9499999999999993,31.9,29.5,29.7,27.4,10.6,7.5,7.7,4.7,2203.447
2025-09-27 12:45:00,75.9,543.3015,286.2,2.1000000000000014,2.9,2.950000000000001,31.8,29.5,29.7,27.4,10.6,7.5,7.6,4.7,2200.852
2025-09-27 12:48:00,75.8,542.3177,286.2,2.1500000000000004,2.9499999999999997,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.5,7.6,4.7,2197.107
2025-09-27 12:51:00,75.6,540.842,286.3,2.1500000000000004,2.8499999999999996,2.900000000000002,31.9,29.5,29.7,27.4,10.6,7.5,7.7,4.7,2191.187
2025-09-27 12:54:00,75.4,536.1689,286.3,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.6,7.5,7.7,4.6,2191.207
2025-09-27 12:57:00,75.05,533.9554,286.3,2.1500000000000004,2.95,2.8500000000000014,31.9,29.5,29.7,27.4,10.6,7.5,7.6,4.6,2173.59
2025-09-27 13:00:00,74.6,532.2338,286.4,2.049999999999999,2.8999999999999995,2.950000000000001,31.7,29.4,29.6,27.4,10.7,7.5,7.7,4.7,2162.74
2025-09-27 13:03:00,74.85,530.5121,286.4,2.0999999999999996,2.8999999999999995,2.9000000000000004,31.7,29.5,29.6,27.4,10.7,7.5,7.7,4.7,2162.527
2025-09-27 13:06:00,74.94999999999999,532.2338,286.5,2.1500000000000004,2.8499999999999996,2.8499999999999996,31.8,29.5,29.6,27.4,10.7,7.5,7.8,4.7,2166.075
2025-09-27 13:09:00,74.80000000000001,534.2014,286.5,2.1500000000000004,2.8999999999999995,2.8499999999999996,31.8,29.5,29.6,27.4,10.7,7.6,7.8,4.7,2163.777
2025-09-27 13:12:00,74.7,534.2014,286.59999999999997,2.1500000000000004,2.8999999999999995,2.8500000000000014,31.9,29.5,29.7,27.4,10.7,7.6,7.8,4.7,2165.482
2025-09-27 13:15:00,74.75,534.9393,286.59999999999997,2.1000000000000014,2.9499999999999993,2.950000000000001,31.8,29.5,29.7,27.4,10.7,7.6,7.7,4.7,2166.563
2025-09-27 13:18:00,75.05,533.7095,286.7,2.1000000000000014,2.95,2.9000000000000004,31.8,29.5,29.7,27.4,10.8,7.6,7.8,4.7,2171.063
2025-09-27 13:21:00,74.8,533.9554,286.7,2.0500000000000007,2.85,3.0000000000000018,31.7,29.5,29.7,27.4,10.8,7.6,7.9,4.8,2170.149
2025-09-27 13:24:00,74.75,532.4797,286.8,2.1500000000000004,2.9500000000000006,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2164.635
2025-09-27 13:27:00,74.9,533.9554,286.9,2.1000000000000014,2.9500000000000006,2.950000000000001,31.8,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2170.762
2025-09-27 13:30:00,74.94999999999999,534.6933,286.9,2.1500000000000004,2.9500000000000006,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2169.998
2025-09-27 13:33:00,75.15,537.3987,286.9,2.1500000000000004,2.9500000000000006,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2175.975
2025-09-27 13:36:00,75.15,537.1528,287.0,2.1000000000000014,2.95,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.7,7.9,4.8,2173.716
2025-09-27 13:39:00,75.05,537.6447,287.0,2.200000000000001,2.9499999999999997,2.8500000000000014,31.9,29.6,29.7,27.4,10.9,7.8,7.9,4.9,2178.306
2025-09-27 13:42:00,75.2,539.6123,287.09999999999997,2.1500000000000004,2.9499999999999997,2.900000000000002,31.9,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2180.839
2025-09-27 13:45:00,75.25,537.8906,287.09999999999997,2.1000000000000014,2.9,2.9999999999999982,31.8,29.5,29.7,27.4,10.9,7.8,8.0,4.9,2182.053
2025-09-27 13:48:00,75.3,537.1528,287.2,2.1500000000000004,2.9499999999999997,2.900000000000002,31.9,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2180.876
2025-09-27 13:51:00,75.2,537.6447,287.3,2.1500000000000004,2.9499999999999997,2.9499999999999993,31.9,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2182.045
2025-09-27 13:54:00,75.30000000000001,537.1528,287.3,2.200000000000001,2.9499999999999997,2.8999999999999986,31.9,29.6,29.7,27.4,10.9,7.8,7.9,4.9,2182.874
2025-09-27 13:57:00,75.25,536.6609,287.3,2.1000000000000014,2.9,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.8,8.0,4.9,2183.764
2025-09-27 14:00:00,75.30000000000001,537.3987,287.4,2.1500000000000004,2.9,2.9499999999999993,31.9,29.5,29.7,27.4,10.9,7.8,8.0,4.9,2183.772
2025-09-27 14:03:00,75.30000000000001,540.3501,287.4,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.9,7.8,8.0,4.9,2180.066
2025-09-27 14:06:00,75.25,541.5799,287.5,2.1000000000000014,2.9499999999999997,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2178.58
2025-09-27 14:09:00,75.2,541.3339,287.5,2.1000000000000014,2.9499999999999997,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2179.947
2025-09-27 14:12:00,75.25,542.3177,287.59999999999997,2.1000000000000014,2.9499999999999997,2.950000000000001,31.8,29.5,29.7,27.4,10.9,7.8,7.9,4.9,2180.123
2025-09-27 14:15:00,75.30000000000001,545.0231,287.59999999999997,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.9,7.7,7.9,4.9,2185.902
2025-09-27 14:18:00,75.1,544.0394,287.7,2.1500000000000004,2.85,2.9499999999999993,31.9,29.5,29.7,27.4,10.8,7.7,7.9,4.9,2181.868
2025-09-27 14:21:00,75.1,543.5475,287.8,2.1000000000000014,2.9,2.950000000000001,31.8,29.5,29.7,27.4,10.8,7.8,7.9,4.9,2174.137
2025-09-27 14:24:00,75.1,542.8096,287.8,2.1500000000000004,2.85,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.9,4.9,2180.362
2025-09-27 14:27:00,75.05,545.2691,287.8,2.1500000000000004,2.85,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.9,4.9,2174.973
2025-09-27 14:30:00,75.05,541.5799,287.9,2.1500000000000004,2.9000000000000004,2.9499999999999993,31.9,29.5,29.7,27.4,10.8,7.7,7.8,4.9,2175.058
2025-09-27 14:33:00,74.9,538.8744,288.0,2.1500000000000004,2.9000000000000004,2.900000000000002,31.9,29.5,29.7,27.4,10.8,7.7,7.9,4.8,2175.615
2025-09-27 14:36:00,74.8,537.6447,288.0,2.200000000000001,2.9500000000000006,2.8999999999999986,32.0,29.5,29.7,27.4,10.8,7.7,7.8,4.8,2172.081
2025-09-27 14:39:00,74.94999999999999,537.3987,288.0,2.1000000000000014,2.9000000000000004,2.950000000000001,31.8,29.5,29.7,27.4,10.8,7.7,7.9,4.8,2167.956
2025-09-27 14:42:00,74.8,538.3825,288.09999999999997,2.1000000000000014,2.8499999999999996,2.950000000000001,31.8,29.5,29.7,27.4,10.7,7.6,7.8,4.8,2169.103
2025-09-27 14:45:00,74.8,539.6123,288.09999999999997,2.1500000000000004,2.8999999999999995,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.6,7.7,4.8,2172.938
2025-09-27 14:48:00,74.94999999999999,541.088,288.2,2.1500000000000004,2.9,2.9499999999999993,31.9,29.5,29.7,27.4,10.7,7.7,7.8,4.8,2166.666
2025-09-27 14:51:00,74.9,542.5637,288.2,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.7,7.8,4.8,2170.936
2025-09-27 14:54:00,75.0,542.0718,288.3,2.200000000000001,2.9500000000000006,2.8500000000000014,31.9,29.6,29.7,27.4,10.8,7.7,7.8,4.8,2167.987
2025-09-27 14:57:00,74.85,542.8096,288.3,2.1500000000000004,2.9,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.7,7.8,4.8,2170.002
2025-09-27 15:00:00,74.75,541.5799,288.4,2.1500000000000004,2.8999999999999995,2.900000000000002,31.9,29.5,29.7,27.4,10.7,7.6,7.7,4.8,2166.94
2025-09-27 15:03:00,74.69999999999999,539.1204,288.4,2.200000000000001,2.8999999999999995,2.8500000000000014,31.9,29.6,29.7,27.4,10.7,7.6,7.7,4.8,2164.812
2025-09-27 15:06:00,74.85,540.842,288.5,2.200000000000001,2.8499999999999996,2.8999999999999986,31.9,29.6,29.7,27.4,10.7,7.6,7.8,4.8,2168.489
2025-09-27 15:09:00,74.69999999999999,539.6123,288.5,2.200000000000001,2.8499999999999996,2.8999999999999986,31.9,29.6,29.7,27.4,10.7,7.6,7.8,4.8,2163.478
2025-09-27 15:12:00,74.69999999999999,537.1528,288.59999999999997,2.200000000000001,2.8499999999999996,2.8500000000000014,31.9,29.6,29.7,27.4,10.7,7.6,7.8,4.8,2164.194
2025-09-27 15:15:00,74.75,535.1852,288.7,2.200000000000001,2.8999999999999995,2.8500000000000014,31.9,29.6,29.7,27.4,10.7,7.6,7.7,4.8,2163.5
2025-09-27 15:18:00,74.85,538.6285,288.7,2.200000000000001,2.8499999999999996,2.8999999999999986,31.9,29.6,29.7,27.4,10.7,7.6,7.8,4.8,2165.091
2025-09-27 15:21:00,74.94999999999999,541.088,288.7,2.1500000000000004,2.9500000000000006,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2170.611
2025-09-27 15:24:00,75.05,540.1042,288.8,2.0999999999999996,2.9000000000000004,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.8,2166.833
2025-09-27 15:27:00,75.0,541.5799,288.9,2.200000000000001,2.85,2.8999999999999986,32.1,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2175.32
2025-09-27 15:30:00,75.05,542.0718,288.9,2.1500000000000004,2.8000000000000003,2.8500000000000014,31.9,29.6,29.7,27.5,10.8,7.7,8.0,4.9,2181.963
2025-09-27 15:33:00,75.15,542.3177,288.9,2.0999999999999996,2.85,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2178.222
2025-09-27 15:36:00,75.05,542.8096,289.0,2.0999999999999996,2.9000000000000004,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.8,4.9,2174.075
2025-09-27 15:39:00,75.1,544.7772,289.09999999999997,2.1500000000000004,2.85,2.9499999999999993,31.9,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2177.142
2025-09-27 15:42:00,75.25,546.4988,289.09999999999997,2.0999999999999996,2.85,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2178.496
2025-09-27 15:45:00,75.2,548.4664,289.2,2.1999999999999993,2.85,2.8499999999999996,32.0,29.7,29.8,27.5,10.8,7.8,8.0,4.9,2171.327
2025-09-27 15:48:00,75.25,550.9259,289.2,2.0500000000000007,2.9,2.9999999999999982,31.8,29.6,29.8,27.5,10.9,7.8,7.9,5.0,2187.135
2025-09-27 15:51:00,75.94999999999999,552.4016,289.2,2.1999999999999993,2.9,2.950000000000001,32.0,29.7,29.8,27.5,10.9,7.8,7.9,5.0,2201.482
2025-09-27 15:54:00,76.35,555.5989,289.3,2.1499999999999986,2.85,3.0000000000000018,31.9,29.7,29.8,27.5,10.9,7.8,8.0,5.0,2216.678
2025-09-27 15:57:00,76.94999999999999,561.9937,289.3,2.1500000000000004,2.85,3.049999999999999,32.0,29.7,29.9,27.5,10.9,7.8,8.0,5.0,2233.439
2025-09-27 16:00:00,77.45,565.9288,289.4,2.25,2.85,2.9999999999999982,32.1,29.7,29.8,27.5,10.9,7.8,8.0,5.0,2251.963
2025-09-27 16:03:00,78.35,569.3721,289.4,2.3000000000000025,2.85,2.9999999999999982,32.2,29.8,29.9,27.5,10.9,7.8,8.0,5.0,2280.05
2025-09-27 16:06:00,78.95,571.0938,289.5,2.2500000000000018,2.9,3.0999999999999996,32.2,29.7,29.9,27.5,10.9,7.8,8.0,4.9,2298.264
2025-09-27 16:09:00,78.95,570.6019,289.5,2.2500000000000018,2.9499999999999997,3.0999999999999996,32.2,29.7,29.9,27.5,10.9,7.8,7.9,4.9,2296.831
2025-09-27 16:12:00,79.1,573.0613,289.59999999999997,2.200000000000001,2.9499999999999997,3.1500000000000004,32.1,29.7,29.9,27.5,10.9,7.8,7.9,4.9,2303.505
2025-09-27 16:15:00,79.2,575.5208,289.59999999999997,2.200000000000001,2.9,3.1500000000000004,32.1,29.7,29.9,27.5,10.9,7.8,8.0,4.9,2300.386
2025-09-27 16:18:00,79.15,575.2749,289.7,2.2500000000000018,2.9,3.0999999999999996,32.2,29.7,29.9,27.5,10.9,7.8,7.9,5.0,2302.677
2025-09-27 16:21:00,79.4,576.9965,289.8,2.2500000000000018,2.85,3.1999999999999975,32.2,29.7,29.9,27.5,10.9,7.8,8.0,5.0,2314.814
2025-09-27 16:24:00,79.85,579.4561,289.8,2.3499999999999996,2.9,3.0999999999999996,32.3,29.8,29.9,27.5,10.9,7.8,8.0,4.9,2326.453
2025-09-27 16:27:00,79.9,575.5208,289.8,2.299999999999999,2.9,3.0500000000000025,32.3,29.7,29.9,27.5,10.9,7.8,8.0,4.9,2327.866
2025-09-27 16:30:00,79.55000000000001,571.8316,289.9,2.3499999999999996,2.9499999999999997,3.049999999999999,32.3,29.8,29.9,27.5,10.9,7.8,7.9,4.9,2320.369
2025-09-27 16:33:00,79.85,569.618,289.9,2.3000000000000025,2.9000000000000004,3.099999999999996,32.2,29.8,29.9,27.5,10.8,7.7,7.9,4.8,2327.686
2025-09-27 16:36:00,79.65,569.3721,290.0,2.2500000000000018,2.9500000000000006,3.149999999999997,32.2,29.7,29.9,27.5,10.8,7.7,7.8,4.8,2320.24
2025-09-27 16:39:00,79.65,565.6829,290.09999999999997,2.2500000000000018,3.0000000000000004,3.0999999999999996,32.2,29.7,29.9,27.5,10.9,7.7,7.8,4.8,2315.907
2025-09-27 16:42:00,79.7,563.7153,290.09999999999997,2.2500000000000018,2.9500000000000006,3.0999999999999996,32.2,29.7,29.9,27.5,10.8,7.7,7.8,4.8,2313.703
2025-09-27 16:45:00,79.45,560.7639,290.09999999999997,2.2500000000000018,2.95,3.0999999999999996,32.2,29.7,29.9,27.5,10.8,7.6,7.8,4.7,2315.088
2025-09-27 16:48:00,79.15,557.3206,290.2,2.2500000000000018,3.0,3.0999999999999996,32.2,29.7,29.9,27.5,10.8,7.6,7.7,4.7,2304.187
2025-09-27 16:51:00,79.05000000000001,555.8449,290.2,2.2500000000000018,2.9999999999999996,3.049999999999999,32.2,29.7,29.9,27.5,10.7,7.6,7.7,4.6,2302.464
2025-09-27 16:54:00,78.75,550.9259,290.3,2.200000000000001,3.05,3.0999999999999996,32.1,29.7,29.9,27.5,10.7,7.6,7.6,4.6,2289.203
2025-09-27 16:57:00,78.05,546.4988,290.3,2.3000000000000007,2.9499999999999997,2.950000000000001,32.2,29.7,29.8,27.5,10.7,7.5,7.7,4.6,2271.927
2025-09-27 17:00:00,77.35,536.4149,290.4,2.200000000000001,3.0000000000000004,3.0,32.1,29.6,29.8,27.5,10.8,7.5,7.7,4.6,2240.855
2025-09-27 17:03:00,76.3,530.0203,290.4,2.1500000000000004,3.0000000000000004,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.5,7.7,4.6,2218.076
2025-09-27 17:06:00,75.4,526.577,290.5,2.0999999999999996,3.0000000000000004,2.9499999999999993,31.9,29.5,29.7,27.5,10.8,7.5,7.7,4.6,2185.19
2025-09-27 17:09:00,75.30000000000001,527.8067,290.5,2.1500000000000004,3.0,2.8999999999999986,32.0,29.5,29.7,27.5,10.8,7.6,7.7,4.7,2180.621
2025-09-27 17:12:00,75.30000000000001,528.5446,290.59999999999997,2.0999999999999996,3.0,2.9499999999999993,31.9,29.5,29.7,27.5,10.8,7.6,7.7,4.7,2179.889
2025-09-27 17:15:00,75.1,528.7905,290.59999999999997,2.1500000000000004,3.0,2.8999999999999986,31.9,29.6,29.7,27.5,10.8,7.6,7.7,4.7,2177.815
2025-09-27 17:18:00,74.9,525.1013,290.7,2.1500000000000004,2.95,2.8999999999999986,32.0,29.5,29.7,27.5,10.8,7.6,7.8,4.7,2169.007
2025-09-27 17:21:00,74.80000000000001,525.5931,290.7,2.1500000000000004,2.95,2.8500000000000014,31.9,29.6,29.7,27.5,10.8,7.6,7.8,4.7,2168.857
2025-09-27 17:24:00,74.9,522.6418,290.8,2.200000000000001,3.0,2.849999999999998,32.0,29.6,29.7,27.5,10.8,7.6,7.7,4.7,2170.209
2025-09-27 17:27:00,74.9,524.8553,290.8,2.200000000000001,2.95,2.849999999999998,32.0,29.6,29.7,27.5,10.8,7.6,7.8,4.7,2169.351
2025-09-27 17:30:00,74.75,528.7905,290.9,2.1500000000000004,3.0000000000000004,2.8500000000000014,31.9,29.6,29.7,27.5,10.9,7.7,7.8,4.8,2169.106
2025-09-27 17:33:00,74.85,530.5121,291.0,2.1500000000000004,2.95,2.849999999999998,32.0,29.6,29.8,27.5,10.9,7.7,7.9,4.8,2171.484
2025-09-27 17:36:00,74.85,531.004,291.0,2.200000000000001,3.0000000000000004,2.849999999999998,32.0,29.6,29.7,27.5,10.9,7.7,7.8,4.8,2170.242
2025-09-27 17:39:00,74.8,529.7743,291.0,2.1500000000000004,2.95,2.8500000000000014,31.9,29.6,29.7,27.5,10.9,7.7,7.9,4.8,2168.523
2025-09-27 17:42:00,74.94999999999999,532.4797,291.09999999999997,2.1500000000000004,2.9,2.8500000000000014,31.9,29.6,29.7,27.5,10.9,7.8,8.0,4.9,2171.846
2025-09-27 17:45:00,74.85,531.004,291.2,2.1500000000000004,2.9499999999999997,2.900000000000002,31.9,29.6,29.7,27.5,10.9,7.8,7.9,4.9,2165.361
2025-09-27 17:48:00,74.8,531.25,291.2,2.1500000000000004,2.9,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.7,7.9,4.9,2167.363
2025-09-27 17:51:00,74.9,532.7257,291.2,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2167.841
2025-09-27 17:54:00,74.9,534.9393,291.3,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2170.347
2025-09-27 17:57:00,74.9,533.9554,291.4,2.1500000000000004,2.9,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,8.0,4.9,2168.202
2025-09-27 18:00:00,75.05,532.9717,291.4,2.1500000000000004,2.9,2.9499999999999993,31.9,29.6,29.7,27.5,10.9,7.8,8.0,4.9,2168.967
2025-09-27 18:03:00,74.9,534.6933,291.5,2.1500000000000004,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2174.671
2025-09-27 18:06:00,74.94999999999999,534.2014,291.5,2.0500000000000007,2.9,2.9999999999999982,31.8,29.6,29.8,27.5,10.9,7.8,8.0,4.9,2172.001
2025-09-27 18:09:00,74.94999999999999,533.4636,291.5,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2171.689
2025-09-27 18:12:00,74.95,534.9393,291.59999999999997,2.1500000000000004,2.9,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,8.0,4.9,2168.969
2025-09-27 18:15:00,74.9,534.2014,291.7,2.1999999999999993,2.9499999999999997,2.8499999999999996,32.0,29.7,29.8,27.5,10.9,7.8,7.9,4.9,2161.366
2025-09-27 18:18:00,74.94999999999999,535.4312,291.7,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2165.554
2025-09-27 18:21:00,74.8,534.2014,291.7,2.1500000000000004,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2173.392
2025-09-27 18:24:00,75.0,535.923,291.8,2.0999999999999996,2.9499999999999997,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2173.528
2025-09-27 18:27:00,74.8,535.923,291.9,2.0999999999999996,2.9,2.9499999999999993,31.9,29.6,29.8,27.5,10.9,7.8,8.0,4.9,2169.95
2025-09-27 18:30:00,74.69999999999999,532.7257,291.9,2.1500000000000004,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2163.243
2025-09-27 18:33:00,74.75,533.7095,292.0,2.200000000000001,2.9499999999999997,2.849999999999998,32.1,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2161.827
2025-09-27 18:36:00,74.80000000000001,534.2014,292.0,2.1500000000000004,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.5,10.9,7.8,7.9,4.9,2165.573
2025-09-27 18:39:00,74.75,531.004,292.0,2.1500000000000004,2.9000000000000004,2.8500000000000014,32.0,29.6,29.8,27.5,10.9,7.7,8.0,4.8,2158.205
2025-09-27 18:42:00,74.55000000000001,530.0203,292.09999999999997,2.0999999999999996,2.9000000000000004,2.900000000000002,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.8,2160.888
2025-09-27 18:45:00,74.35,530.0203,292.09999999999997,2.1500000000000004,2.9500000000000006,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2157.241
2025-09-27 18:48:00,74.55000000000001,526.0851,292.2,2.0999999999999996,2.9000000000000004,2.900000000000002,31.9,29.6,29.8,27.5,10.8,7.7,7.9,4.8,2157.684
2025-09-27 18:51:00,74.25,525.5931,292.3,2.0999999999999996,2.9500000000000006,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2148.42
2025-09-27 18:54:00,74.25,525.1013,292.3,2.1500000000000004,2.95,2.8000000000000007,32.0,29.6,29.8,27.5,10.8,7.6,7.8,4.7,2150.336
2025-09-27 18:57:00,74.3,522.8877,292.3,2.0999999999999996,2.9499999999999993,2.8500000000000014,31.9,29.6,29.8,27.5,10.7,7.6,7.7,4.7,2147.251
2025-09-27 19:00:00,74.25,521.9039,292.4,2.0999999999999996,2.8999999999999995,2.900000000000002,31.9,29.6,29.8,27.5,10.7,7.6,7.8,4.7,2142.288
2025-09-27 19:03:00,74.05,520.4282,292.4,2.0999999999999996,2.8999999999999995,2.8500000000000014,31.9,29.6,29.8,27.5,10.7,7.6,7.8,4.7,2142.026
2025-09-27 19:06:00,73.65,519.4445,292.5,2.1500000000000004,2.9999999999999996,2.8000000000000007,31.9,29.6,29.7,27.5,10.7,7.6,7.7,4.6,2127.266
2025-09-27 19:09:00,73.65,513.0498,292.59999999999997,2.1000000000000014,2.9499999999999997,2.8499999999999996,31.8,29.6,29.7,27.5,10.7,7.6,7.8,4.6,2126.857
2025-09-27 19:12:00,73.1,500.2604,292.59999999999997,2.1500000000000004,2.9,2.75,31.9,29.6,29.7,27.5,10.7,7.5,7.8,4.6,2097.432
2025-09-27 19:15:00,72.25,503.9496,292.59999999999997,2.0999999999999996,3.0,2.75,31.9,29.5,29.7,27.5,10.7,7.5,7.6,4.6,2083.119
2025-09-27 19:18:00,71.7,506.4091,292.7,2.0,2.9,2.799999999999999,31.7,29.5,29.7,27.5,10.7,7.5,7.8,4.6,2069.731
2025-09-27 19:21:00,71.5,499.5226,292.8,2.0500000000000007,2.8999999999999995,2.6999999999999975,31.8,29.5,29.7,27.5,10.7,7.5,7.7,4.7,2070.156
2025-09-27 19:24:00,71.5,499.5226,292.8,2.0,2.9499999999999997,2.7499999999999982,31.7,29.5,29.7,27.5,10.7,7.5,7.7,4.6,2062.601
2025-09-27 19:27:00,71.0,495.3414,292.8,2.049999999999999,2.9499999999999997,2.7499999999999982,31.7,29.5,29.6,27.5,10.7,7.5,7.6,4.7,2052.583
2025-09-27 19:30:00,71.2,494.8495,292.9,2.0,2.9499999999999993,2.7499999999999982,31.7,29.5,29.7,27.5,10.7,7.6,7.7,4.7,2051.526
2025-09-27 19:33:00,71.1,495.5874,292.9,2.0,2.95,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.6,7.8,4.7,2046.324
2025-09-27 19:36:00,70.69999999999999,500.7523,293.0,1.9499999999999993,2.95,2.799999999999999,31.7,29.4,29.7,27.5,10.8,7.6,7.8,4.7,2052.989
2025-09-27 19:39:00,70.9,496.0793,293.0,1.950000000000001,2.8999999999999995,2.799999999999997,31.6,29.5,29.7,27.5,10.7,7.6,7.8,4.7,2044.668
2025-09-27 19:42:00,70.9,495.8333,293.09999999999997,2.0,2.8999999999999995,2.7499999999999982,31.7,29.5,29.7,27.5,10.7,7.6,7.8,4.7,2032.756
2025-09-27 19:45:00,70.9,497.309,293.09999999999997,1.9499999999999993,2.9,2.7499999999999982,31.7,29.5,29.7,27.6,10.8,7.6,7.9,4.7,2046.123
2025-09-27 19:48:00,70.8,497.0631,293.2,2.0500000000000007,3.0,2.6999999999999975,31.8,29.5,29.7,27.5,10.8,7.6,7.7,4.7,2042.704
2025-09-27 19:51:00,71.0,495.5874,293.2,2.0,2.8500000000000005,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.7,8.0,4.8,2042.478
2025-09-27 19:54:00,71.0,501.7361,293.3,2.0,2.9000000000000004,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.7,7.9,4.8,2050.291
2025-09-27 19:57:00,71.0,501.7361,293.3,1.9499999999999993,2.9500000000000006,2.7499999999999982,31.7,29.5,29.7,27.6,10.8,7.7,7.8,4.8,2042.941
2025-09-27 20:00:00,71.1,508.3767,293.4,2.0,2.9000000000000004,2.7499999999999982,31.7,29.5,29.7,27.5,10.8,7.7,7.9,4.8,2056.629
2025-09-27 20:03:00,71.2,508.8687,293.5,2.0500000000000007,2.8000000000000003,2.6999999999999975,31.8,29.6,29.7,27.6,10.8,7.7,8.0,4.9,2051.625
2025-09-27 20:06:00,71.3,504.4415,293.5,2.0,2.85,2.6999999999999975,31.7,29.6,29.7,27.6,10.8,7.7,7.9,4.9,2057.684
2025-09-27 20:09:00,71.3,504.4415,293.5,2.0,2.85,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.7,7.9,4.9,2048.992
2025-09-27 20:12:00,71.2,508.1308,293.59999999999997,1.9499999999999993,2.9000000000000004,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.8,2051.294
2025-09-27 20:15:00,71.3,510.8362,293.7,2.0500000000000007,2.85,2.6999999999999975,31.8,29.5,29.7,27.5,10.8,7.7,7.9,4.9,2059.134
2025-09-27 20:18:00,70.7,498.5388,293.7,1.9499999999999993,2.9000000000000004,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.8,2045.438
2025-09-27 20:21:00,71.1,503.2118,293.7,2.0,2.85,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.7,7.9,4.9,2047.375
2025-09-27 20:24:00,71.1,506.9011,293.8,2.0,2.85,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.7,7.9,4.9,2058.094
2025-09-27 20:27:00,71.25,509.6065,293.9,2.0,2.85,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.8,8.0,4.9,2057.512
2025-09-27 20:30:00,71.1,511.3281,293.9,1.9499999999999993,2.9,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.8,7.9,4.9,2050.245
2025-09-27 20:33:00,71.3,509.6065,294.0,2.0500000000000007,2.9,2.7499999999999982,31.8,29.6,29.7,27.6,10.8,7.8,7.9,4.9,2046.365
2025-09-27 20:36:00,71.3,510.8362,294.0,2.0500000000000007,2.9,2.7499999999999982,31.8,29.5,29.7,27.5,10.8,7.8,7.9,4.9,2054.657
2025-09-27 20:39:00,71.3,509.3605,294.0,2.0500000000000007,2.9,2.6999999999999975,31.8,29.6,29.7,27.6,10.8,7.8,7.9,4.9,2053.696
2025-09-27 20:42:00,71.5,512.066,294.09999999999997,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.8,8.0,4.9,2068.357
2025-09-27 20:45:00,71.6,511.3281,294.2,2.0500000000000007,2.9,2.7499999999999982,31.8,29.6,29.7,27.6,10.8,7.8,7.9,4.9,2059.417
2025-09-27 20:48:00,71.55000000000001,511.5741,294.2,2.1500000000000004,2.95,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.8,7.8,4.9,2066.494
2025-09-27 20:51:00,71.5,508.1308,294.2,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2062.423
2025-09-27 20:54:00,71.5,515.0174,294.3,2.1000000000000014,2.9000000000000004,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.7,7.8,4.9,2063.873
2025-09-27 20:57:00,71.6,517.7228,294.3,2.1500000000000004,2.85,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2065.346
2025-09-27 21:00:00,71.6,518.9525,294.4,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2068.914
2025-09-27 21:03:00,71.75,521.412,294.4,2.1500000000000004,2.95,2.6999999999999993,31.9,29.6,29.7,27.5,10.8,7.7,7.7,4.9,2066.024
2025-09-27 21:06:00,71.55000000000001,516.739,294.5,2.1000000000000014,2.85,2.7499999999999982,31.8,29.6,29.7,27.5,10.8,7.7,7.9,4.9,2063.538
2025-09-27 21:09:00,71.45,516.493,294.5,2.0500000000000007,2.9500000000000006,2.7499999999999982,31.8,29.6,29.7,27.6,10.8,7.7,7.8,4.8,2058.009
2025-09-27 21:12:00,71.65,513.7876,294.59999999999997,2.0,2.8499999999999996,2.799999999999999,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.8,2065.917
2025-09-27 21:15:00,71.5,511.82,294.59999999999997,2.0500000000000007,2.8499999999999996,2.6999999999999975,31.8,29.6,29.7,27.6,10.7,7.7,7.9,4.8,2064.464
2025-09-27 21:18:00,71.5,510.5902,294.7,2.0,2.9500000000000006,2.799999999999999,31.8,29.5,29.7,27.6,10.8,7.7,7.8,4.8,2058.706
2025-09-27 21:21:00,71.5,507.6389,294.8,2.0,2.9,2.799999999999999,31.8,29.5,29.7,27.6,10.7,7.7,7.8,4.8,2059.419
2025-09-27 21:24:00,71.35,502.7199,294.8,2.0,2.8499999999999996,2.7499999999999982,31.8,29.5,29.7,27.6,10.7,7.6,7.8,4.8,2056.877
2025-09-27 21:27:00,71.25,504.1956,294.8,2.0,2.8999999999999995,2.7499999999999982,31.8,29.5,29.7,27.6,10.7,7.6,7.8,4.7,2050.0
2025-09-27 21:30:00,71.1,505.9173,294.9,2.0500000000000007,2.8499999999999996,2.6999999999999975,31.8,29.6,29.7,27.6,10.6,7.5,7.7,4.7,2046.404
2025-09-27 21:33:00,71.4,508.1308,294.9,2.0500000000000007,2.8499999999999996,2.7499999999999982,31.8,29.6,29.7,27.6,10.6,7.5,7.7,4.7,2048.722
2025-09-27 21:36:00,71.3,508.1308,295.0,1.9499999999999993,2.8499999999999996,2.8499999999999996,31.7,29.5,29.7,27.6,10.6,7.6,7.8,4.7,2050.158
2025-09-27 21:39:00,71.15,509.6065,295.09999999999997,2.0500000000000007,2.8999999999999995,2.6999999999999975,31.8,29.6,29.7,27.6,10.7,7.6,7.8,4.7,2054.265
2025-09-27 21:42:00,71.19999999999999,508.1308,295.09999999999997,1.9499999999999993,2.8499999999999996,2.799999999999999,31.7,29.5,29.7,27.6,10.6,7.6,7.8,4.7,2053.722
2025-09-27 21:45:00,71.19999999999999,508.3767,295.09999999999997,2.0500000000000007,2.8999999999999995,2.6999999999999975,31.8,29.6,29.7,27.6,10.6,7.6,7.7,4.7,2054.682
2025-09-27 21:48:00,71.15,506.9011,295.2,2.0,2.8999999999999995,2.7499999999999982,31.7,29.6,29.7,27.6,10.6,7.6,7.7,4.7,2050.601
2025-09-27 21:51:00,71.1,506.9011,295.3,2.0,2.8499999999999996,2.7499999999999982,31.8,29.5,29.7,27.6,10.6,7.6,7.8,4.7,2049.644
2025-09-27 21:54:00,70.9,503.9496,295.3,2.0,2.8999999999999995,2.7499999999999982,31.7,29.6,29.7,27.6,10.7,7.6,7.8,4.7,2051.876
2025-09-27 21:57:00,70.75,499.5226,295.3,2.0500000000000007,2.8999999999999995,2.649999999999997,31.8,29.6,29.7,27.6,10.7,7.5,7.7,4.7,2039.984
2025-09-27 22:00:00,70.80000000000001,496.0793,295.4,2.0,2.9999999999999996,2.6999999999999975,31.7,29.6,29.7,27.6,10.7,7.6,7.6,4.7,2042.331
2025-09-27 22:03:00,70.80000000000001,495.5874,295.4,2.0,2.8999999999999995,2.7499999999999982,31.7,29.6,29.7,27.6,10.7,7.6,7.8,4.7,2040.916
2025-09-27 22:06:00,70.4,488.7008,295.5,1.9499999999999993,2.9499999999999997,2.7499999999999982,31.7,29.5,29.7,27.6,10.7,7.5,7.7,4.6,2020.666
2025-09-27 22:09:00,69.8,483.044,295.5,1.9499999999999993,2.8999999999999995,2.700000000000001,31.7,29.5,29.7,27.6,10.7,7.5,7.7,4.7,2007.542
2025-09-27 22:12:00,68.9,476.8952,295.59999999999997,1.9499999999999975,2.8999999999999995,2.600000000000003,31.7,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1981.462
2025-09-27 22:15:00,68.6,472.4682,295.59999999999997,1.9499999999999993,2.8999999999999995,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1974.007
2025-09-27 22:18:00,68.5,472.4682,295.7,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1967.92
2025-09-27 22:21:00,68.30000000000001,474.9276,295.7,1.8999999999999986,2.8999999999999995,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1965.981
2025-09-27 22:24:00,68.0,475.9114,295.8,1.8999999999999986,2.9499999999999997,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.5,7.6,4.7,1952.692
2025-09-27 22:27:00,68.2,473.452,295.8,1.8999999999999986,2.8499999999999996,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1954.58
2025-09-27 22:30:00,68.2,474.4358,295.9,1.9499999999999993,2.9499999999999997,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.6,7.6,4.8,1955.442
2025-09-27 22:33:00,68.15,478.6169,296.0,1.9499999999999993,2.8499999999999996,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.8,1955.074
2025-09-27 22:36:00,68.1,475.1736,296.0,1.9499999999999993,2.9000000000000004,2.5500000000000007,31.6,29.5,29.6,27.6,10.8,7.6,7.8,4.8,1958.671
2025-09-27 22:39:00,68.19999999999999,477.6331,296.0,1.9499999999999993,2.9000000000000004,2.650000000000002,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.8,1960.252
2025-09-27 22:42:00,68.4,481.8142,296.09999999999997,1.9499999999999993,2.85,2.6000000000000014,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1963.939
2025-09-27 22:45:00,68.5,489.4387,296.09999999999997,1.9999999999999982,2.85,2.5500000000000025,31.7,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1963.828
2025-09-27 22:48:00,68.5,483.5359,296.2,1.9999999999999982,2.8000000000000003,2.600000000000003,31.7,29.5,29.6,27.6,10.8,7.7,8.0,4.9,1970.911
2025-09-27 22:51:00,68.6,485.5035,296.2,1.9999999999999982,2.9,2.600000000000003,31.7,29.5,29.6,27.6,10.9,7.8,8.0,4.9,1974.901
2025-09-27 22:54:00,68.80000000000001,487.963,296.3,1.9499999999999993,2.9499999999999997,2.600000000000003,31.7,29.5,29.7,27.6,10.9,7.8,7.9,4.9,1979.316
2025-09-27 22:57:00,69.05,489.4387,296.3,1.9499999999999993,2.9499999999999997,2.600000000000003,31.7,29.5,29.7,27.6,10.9,7.8,7.9,4.9,1986.917
2025-09-27 23:00:00,69.4,486.7332,296.4,1.9499999999999993,2.85,2.6500000000000004,31.7,29.5,29.7,27.6,10.9,7.8,8.1,4.9,1993.782
2025-09-27 23:03:00,69.4,483.5359,296.4,1.9499999999999993,2.8500000000000005,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,8.0,4.8,1992.618
2025-09-27 23:06:00,69.4,483.044,296.5,1.9499999999999993,2.85,2.600000000000003,31.7,29.5,29.7,27.6,10.8,7.6,7.9,4.8,1998.234
2025-09-27 23:09:00,69.3,481.3224,296.5,1.9999999999999982,2.9500000000000006,2.600000000000003,31.7,29.5,29.6,27.6,10.8,7.7,7.8,4.8,1996.488
2025-09-27 23:12:00,69.4,485.0116,296.59999999999997,1.9499999999999993,2.9000000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.8,1997.189
2025-09-27 23:15:00,69.5,489.6846,296.7,1.9499999999999993,2.9000000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.8,2001.236
2025-09-27 23:18:00,69.5,495.8333,296.7,1.9499999999999993,2.9000000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,7.8,4.9,2001.817
2025-09-27 23:21:00,69.7,499.7685,296.7,1.9499999999999993,2.9000000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,7.8,4.9,2010.21
2025-09-27 23:24:00,70.15,506.9011,296.8,1.9499999999999993,2.7500000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,8.0,5.0,2021.18
2025-09-27 23:27:00,71.0,513.7876,296.9,2.0,2.8000000000000003,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.8,8.0,5.0,2046.716
2025-09-27 23:30:00,71.65,519.1985,296.9,2.0,2.9,2.7499999999999982,31.8,29.6,29.8,27.6,10.8,7.8,7.9,4.9,2066.879
2025-09-27 23:33:00,71.94999999999999,521.1661,296.9,2.0,2.85,2.8499999999999996,31.8,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2081.06
2025-09-27 23:36:00,71.4,490.4225,297.0,2.0999999999999996,2.95,2.6999999999999993,31.9,29.6,29.7,27.6,10.8,7.6,7.8,4.7,2059.889
