Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-27 23:39:00,70.9,484.2737,297.09999999999997,2.0500000000000007,3.0000000000000004,2.7499999999999982,31.8,29.6,29.7,27.6,10.8,7.6,7.8,4.6,2040.71
2025-09-27 23:42:00,70.9,485.9954,297.09999999999997,2.0,3.0,2.7499999999999982,31.8,29.5,29.7,27.6,10.8,7.6,7.7,4.7,2039.569
2025-09-27 23:45:00,70.8,487.963,297.09999999999997,1.9499999999999993,3.0,2.7499999999999982,31.7,29.5,29.7,27.6,10.8,7.6,7.7,4.7,2047.782
2025-09-27 23:48:00,70.6,488.7008,297.2,2.0,3.0,2.6999999999999975,31.7,29.6,29.7,27.6,10.8,7.6,7.7,4.7,2035.132
2025-09-27 23:51:00,70.0,483.5359,297.3,2.0,2.9000000000000004,2.6999999999999975,31.8,29.5,29.7,27.6,10.8,7.5,7.8,4.7,2022.267
2025-09-27 23:54:00,69.80000000000001,479.3548,297.3,1.9499999999999993,2.9000000000000004,2.6500000000000004,31.7,29.5,29.7,27.6,10.8,7.5,7.8,4.7,2009.744
2025-09-27 23:57:00,69.4,474.4358,297.4,1.9499999999999993,2.8999999999999995,2.6500000000000004,31.7,29.5,29.7,27.6,10.7,7.5,7.7,4.7,1997.29
2025-09-28 00:00:00,69.0,470.2546,297.4,1.9999999999999982,2.8999999999999995,2.600000000000003,31.7,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1975.258
2025-09-28 00:03:00,67.7,458.941,297.4,1.8999999999999986,2.9499999999999997,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.6,1942.962
2025-09-28 00:06:00,67.1,458.695,297.5,1.9499999999999993,2.8999999999999995,2.5,31.6,29.5,29.6,27.6,10.7,7.5,7.7,4.7,1933.508
2025-09-28 00:09:00,66.45,458.941,297.5,1.8999999999999986,2.9499999999999997,2.5,31.5,29.4,29.5,27.6,10.7,7.4,7.5,4.7,1912.719
2025-09-28 00:12:00,66.35,463.3681,297.59999999999997,1.8999999999999986,2.9499999999999997,2.5,31.5,29.4,29.5,27.6,10.7,7.5,7.6,4.7,1907.654
2025-09-28 00:15:00,66.30000000000001,463.614,297.59999999999997,1.8999999999999986,2.8499999999999996,2.5,31.5,29.5,29.6,27.6,10.6,7.5,7.7,4.7,1901.839
2025-09-28 00:18:00,66.0,459.6788,297.7,1.799999999999999,2.8999999999999995,2.5,31.5,29.4,29.6,27.7,10.7,7.5,7.7,4.7,1895.625
2025-09-28 00:21:00,65.80000000000001,459.6788,297.7,1.8499999999999979,2.8999999999999995,2.5,31.5,29.4,29.6,27.6,10.7,7.6,7.7,4.8,1886.973
2025-09-28 00:24:00,65.9,456.7274,297.8,1.8499999999999979,2.8499999999999996,2.5,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1886.649
2025-09-28 00:27:00,66.0,455.9896,297.9,1.8499999999999996,2.85,2.5,31.5,29.5,29.6,27.7,10.8,7.6,7.9,4.8,1891.337
2025-09-28 00:30:00,66.1,455.4977,297.9,1.799999999999999,2.85,2.5,31.5,29.4,29.6,27.7,10.8,7.6,7.9,4.8,1890.245
2025-09-28 00:33:00,66.1,458.941,297.9,1.7499999999999982,2.9000000000000004,2.6000000000000014,31.4,29.4,29.6,27.7,10.8,7.6,7.8,4.8,1884.631
2025-09-28 00:36:00,66.15,464.5978,298.0,1.8499999999999996,2.9000000000000004,2.4499999999999993,31.5,29.5,29.6,27.7,10.8,7.7,7.8,4.9,1897.145
2025-09-28 00:39:00,66.1,464.1059,298.0,1.8499999999999996,2.9000000000000004,2.5500000000000007,31.5,29.5,29.6,27.7,10.8,7.7,7.8,4.9,1896.23
2025-09-28 00:42:00,66.25,462.6302,298.09999999999997,1.799999999999999,2.85,2.5500000000000007,31.5,29.4,29.6,27.7,10.8,7.7,7.9,4.9,1892.982
2025-09-28 00:45:00,66.3,462.1383,298.09999999999997,1.8499999999999996,2.85,2.5500000000000007,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,1894.509
2025-09-28 00:48:00,66.19999999999999,462.3843,298.2,1.8499999999999996,2.85,2.5,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,1897.382
2025-09-28 00:51:00,66.55000000000001,466.0735,298.2,1.8499999999999996,2.7500000000000004,2.5500000000000007,31.5,29.5,29.6,27.7,10.8,7.7,8.1,4.9,1902.846
2025-09-28 00:54:00,66.9,469.0249,298.3,1.9000000000000004,2.8000000000000003,2.5,31.6,29.5,29.6,27.7,10.8,7.7,8.0,4.9,1918.142
2025-09-28 00:57:00,67.05,469.5168,298.3,1.9000000000000021,2.8000000000000003,2.5500000000000007,31.6,29.6,29.7,27.7,10.8,7.8,8.0,5.0,1927.955
2025-09-28 01:00:00,67.9,474.4358,298.4,1.9000000000000021,2.9,2.5500000000000007,31.6,29.6,29.7,27.7,10.9,7.8,8.0,4.9,1955.108
2025-09-28 01:03:00,68.2,470.0087,298.4,1.950000000000001,2.85,2.5500000000000025,31.7,29.6,29.7,27.7,10.9,7.7,8.0,4.9,1961.233
2025-09-28 01:06:00,68.35,478.371,298.5,1.950000000000001,2.85,2.5999999999999996,31.7,29.6,29.7,27.7,10.9,7.7,8.0,4.9,1966.042
2025-09-28 01:09:00,68.3,481.3224,298.5,1.950000000000001,2.85,2.5999999999999996,31.7,29.6,29.7,27.7,10.9,7.7,8.0,4.9,1966.623
2025-09-28 01:12:00,68.7,481.0764,298.59999999999997,1.9499999999999993,2.85,2.600000000000003,31.7,29.5,29.7,27.6,10.8,7.7,7.9,4.9,1974.931
2025-09-28 01:15:00,68.4,477.3871,298.7,2.0,2.95,2.5500000000000025,31.7,29.6,29.7,27.6,10.9,7.7,7.8,4.9,1971.296
2025-09-28 01:18:00,68.5,478.8629,298.7,2.0,2.85,2.5999999999999996,31.7,29.6,29.7,27.6,10.8,7.7,7.9,4.9,1965.655
2025-09-28 01:21:00,68.5,483.7818,298.7,1.9499999999999993,2.8000000000000003,2.600000000000003,31.7,29.5,29.7,27.6,10.8,7.7,8.0,4.9,1977.654
2025-09-28 01:24:00,68.3,482.3062,298.8,1.9000000000000004,2.8000000000000003,2.650000000000002,31.6,29.5,29.7,27.6,10.8,7.7,8.0,4.9,1970.488
2025-09-28 01:27:00,68.35,478.125,298.9,1.9000000000000004,2.9000000000000004,2.650000000000002,31.6,29.5,29.7,27.6,10.8,7.7,7.9,4.8,1962.535
2025-09-28 01:30:00,68.4,481.3224,298.9,1.9000000000000004,2.9000000000000004,2.650000000000002,31.6,29.5,29.7,27.6,10.8,7.7,7.9,4.8,1969.333
2025-09-28 01:33:00,68.4,485.0116,299.0,1.9000000000000004,2.9,2.650000000000002,31.6,29.5,29.7,27.6,10.7,7.7,7.8,4.8,1963.806
2025-09-28 01:36:00,68.4,483.7818,299.0,1.9499999999999993,2.8499999999999996,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.8,1966.541
2025-09-28 01:39:00,68.3,478.8629,299.0,1.9499999999999993,2.8499999999999996,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.8,1967.984
2025-09-28 01:42:00,68.3,481.0764,299.09999999999997,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.6,7.9,4.8,1963.279
2025-09-28 01:45:00,68.4,482.0602,299.09999999999997,1.8999999999999986,2.8999999999999995,2.6000000000000014,31.5,29.5,29.6,27.6,10.7,7.6,7.7,4.8,1966.686
2025-09-28 01:48:00,68.19999999999999,478.371,299.2,1.9499999999999993,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1960.993
2025-09-28 01:51:00,68.0,472.4682,299.2,1.8499999999999979,2.8999999999999995,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.7,1956.821
2025-09-28 01:54:00,68.0,471.2384,299.3,1.8999999999999986,2.8999999999999995,2.5500000000000007,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1952.139
2025-09-28 01:57:00,67.95,472.2223,299.3,1.8499999999999979,2.8499999999999996,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.5,7.8,4.7,1954.85
2025-09-28 02:00:00,67.75,470.9925,299.4,1.8499999999999979,2.8999999999999995,2.6000000000000014,31.5,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1947.353
2025-09-28 02:03:00,67.7,465.8275,299.4,1.8999999999999986,2.8999999999999995,2.5500000000000007,31.6,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1949.795
2025-09-28 02:06:00,67.05,461.1545,299.5,1.8499999999999979,2.8999999999999995,2.5500000000000007,31.5,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1924.254
2025-09-28 02:09:00,67.1,459.9248,299.5,1.8999999999999986,2.8499999999999996,2.5,31.5,29.4,29.5,27.6,10.7,7.5,7.8,4.7,1915.88
2025-09-28 02:12:00,66.85,458.4491,299.59999999999997,1.8499999999999996,2.8499999999999996,2.5999999999999996,31.4,29.3,29.5,27.5,10.6,7.5,7.7,4.7,1917.277
2025-09-28 02:15:00,66.7,465.0897,299.59999999999997,1.799999999999999,2.9,2.549999999999999,31.4,29.3,29.5,27.6,10.6,7.5,7.6,4.7,1908.662
2025-09-28 02:18:00,66.6,463.3681,299.7,1.8499999999999996,2.8499999999999996,2.549999999999999,31.4,29.3,29.5,27.5,10.6,7.5,7.7,4.7,1905.221
2025-09-28 02:21:00,66.15,456.4815,299.8,1.8499999999999996,2.8,2.549999999999999,31.4,29.3,29.5,27.5,10.6,7.5,7.8,4.7,1890.276
2025-09-28 02:24:00,66.05,452.7923,299.8,1.8499999999999996,2.8499999999999996,2.4999999999999982,31.4,29.3,29.5,27.5,10.6,7.5,7.7,4.7,1888.107
2025-09-28 02:27:00,65.94999999999999,456.2355,299.9,1.8000000000000007,2.8,2.549999999999997,31.3,29.3,29.5,27.5,10.6,7.5,7.8,4.7,1887.194
2025-09-28 02:30:00,65.94999999999999,462.3843,299.9,1.8499999999999996,2.8499999999999996,2.4999999999999982,31.4,29.3,29.5,27.5,10.7,7.5,7.8,4.7,1890.091
2025-09-28 02:33:00,65.94999999999999,459.1869,299.9,1.8499999999999996,2.9499999999999993,2.4999999999999982,31.4,29.3,29.5,27.5,10.7,7.6,7.7,4.7,1893.527
2025-09-28 02:36:00,65.85,456.2355,300.0,1.9000000000000004,2.7999999999999994,2.4499999999999975,31.5,29.3,29.5,27.5,10.7,7.6,7.9,4.8,1887.356
2025-09-28 02:39:00,65.8,454.2679,300.09999999999997,1.8499999999999996,2.7999999999999994,2.4999999999999982,31.4,29.3,29.5,27.5,10.7,7.6,7.9,4.8,1885.582
2025-09-28 02:42:00,65.9,453.5301,300.09999999999997,1.8000000000000007,2.95,2.549999999999997,31.3,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1884.672
2025-09-28 02:45:00,65.85,455.2517,300.09999999999997,1.8000000000000007,2.95,2.549999999999997,31.3,29.3,29.5,27.5,10.8,7.6,7.8,4.7,1892.702
2025-09-28 02:48:00,65.94999999999999,460.1707,300.2,1.8000000000000007,2.9,2.549999999999997,31.3,29.3,29.5,27.5,10.8,7.6,7.9,4.7,1889.444
2025-09-28 02:51:00,65.94999999999999,458.941,300.3,1.8499999999999996,2.85,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.6,7.9,4.8,1887.783
2025-09-28 02:54:00,66.05,457.7112,300.3,1.8000000000000007,2.9000000000000004,2.549999999999997,31.3,29.3,29.5,27.5,10.8,7.7,7.9,4.8,1889.595
2025-09-28 02:57:00,66.05,460.4167,300.3,1.8999999999999986,2.9500000000000006,2.4499999999999993,31.4,29.4,29.5,27.5,10.8,7.7,7.8,4.8,1895.087
2025-09-28 03:00:00,66.2,455.4977,300.4,1.8499999999999996,2.85,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.9,1896.987
2025-09-28 03:03:00,66.15,455.4977,300.5,1.8499999999999996,2.9000000000000004,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.8,1891.6
2025-09-28 03:06:00,66.4,455.2517,300.5,1.8499999999999996,2.8500000000000005,2.549999999999999,31.4,29.3,29.5,27.5,10.8,7.7,8.0,4.8,1891.316
2025-09-28 03:09:00,66.4,458.4491,300.5,1.8499999999999996,2.9000000000000004,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.8,1894.149
2025-09-28 03:12:00,66.35,461.4005,300.59999999999997,1.8499999999999996,2.9000000000000004,2.4999999999999982,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.8,1899.051
2025-09-28 03:15:00,66.35,460.1707,300.59999999999997,1.8499999999999996,2.8000000000000003,2.549999999999999,31.4,29.3,29.5,27.5,10.8,7.7,8.0,4.9,1900.194
2025-09-28 03:18:00,66.5,467.7951,300.7,1.8499999999999996,2.85,2.5999999999999996,31.4,29.3,29.5,27.5,10.8,7.7,7.9,4.9,1901.14
2025-09-28 03:21:00,66.4,471.4844,300.8,1.8499999999999996,2.8000000000000003,2.5999999999999996,31.4,29.3,29.5,27.5,10.8,7.7,8.0,4.9,1905.839
2025-09-28 03:24:00,66.5,470.7465,300.8,1.9499999999999993,2.8000000000000003,2.5,31.5,29.4,29.5,27.5,10.8,7.7,7.9,5.0,1910.139
2025-09-28 03:27:00,66.6,470.7465,300.8,1.8499999999999996,2.9000000000000004,2.5999999999999996,31.4,29.3,29.5,27.5,10.8,7.7,7.8,4.9,1914.659
2025-09-28 03:30:00,66.85,472.7141,300.9,1.8999999999999986,2.85,2.6000000000000014,31.4,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1917.678
2025-09-28 03:33:00,67.35,475.6655,300.9,1.8999999999999986,2.85,2.650000000000002,31.4,29.4,29.5,27.5,10.8,7.8,8.0,4.9,1930.347
2025-09-28 03:36:00,68.0,476.8952,301.0,1.8999999999999986,2.8000000000000003,2.650000000000002,31.5,29.4,29.6,27.5,10.8,7.7,8.0,4.9,1949.717
2025-09-28 03:39:00,68.0,478.8629,301.0,1.9499999999999993,2.85,2.650000000000002,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1952.401
2025-09-28 03:42:00,68.1,480.8304,301.09999999999997,1.9499999999999993,2.85,2.650000000000002,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1955.902
2025-09-28 03:45:00,68.0,485.5035,301.09999999999997,1.9499999999999993,2.85,2.650000000000002,31.5,29.4,29.5,27.5,10.8,7.7,7.9,4.9,1958.185
2025-09-28 03:48:00,68.05000000000001,481.0764,301.2,1.8999999999999986,2.85,2.650000000000002,31.5,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1953.762
2025-09-28 03:51:00,68.1,478.371,301.2,1.9499999999999993,2.85,2.6000000000000014,31.6,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1958.854
2025-09-28 03:54:00,68.0,477.3871,301.3,1.8999999999999986,2.8000000000000003,2.650000000000002,31.5,29.4,29.6,27.5,10.8,7.7,8.0,4.9,1959.486
2025-09-28 03:57:00,68.05,475.6655,301.4,1.8499999999999979,2.85,2.700000000000003,31.4,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1947.685
2025-09-28 04:00:00,67.9,483.2899,301.4,1.8999999999999986,2.85,2.650000000000002,31.5,29.4,29.6,27.5,10.8,7.7,7.9,4.9,1954.447
2025-09-28 04:03:00,67.7,479.8466,301.4,1.9499999999999993,2.8499999999999996,2.6000000000000014,31.6,29.4,29.6,27.5,10.7,7.6,7.8,4.8,1948.547
2025-09-28 04:06:00,67.9,480.8304,301.5,1.8999999999999986,2.9,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.7,7.8,4.8,1948.207
2025-09-28 04:09:00,67.95,479.6007,301.5,1.8499999999999979,2.749999999999999,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.9,4.9,1944.241
2025-09-28 04:12:00,67.9,483.044,301.59999999999997,1.8999999999999986,2.7999999999999994,2.6000000000000014,31.5,29.5,29.6,27.6,10.7,7.6,7.8,4.9,1958.213
2025-09-28 04:15:00,67.8,480.8304,301.59999999999997,1.8999999999999986,2.8999999999999995,2.6000000000000014,31.5,29.5,29.6,27.6,10.7,7.6,7.7,4.8,1944.056
2025-09-28 04:18:00,67.69999999999999,474.9276,301.7,1.8499999999999979,2.8499999999999996,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1947.219
2025-09-28 04:21:00,67.4,471.2384,301.8,1.8499999999999979,2.8499999999999996,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1937.335
2025-09-28 04:24:00,67.44999999999999,471.4844,301.8,1.8499999999999979,2.9999999999999996,2.6000000000000014,31.5,29.4,29.6,27.6,10.7,7.6,7.6,4.7,1936.409
2025-09-28 04:27:00,67.30000000000001,470.9925,301.8,1.9499999999999993,2.8,2.5500000000000007,31.6,29.5,29.6,27.6,10.6,7.5,7.8,4.7,1934.958
2025-09-28 04:30:00,67.5,469.7627,301.9,1.9499999999999993,2.8999999999999995,2.5,31.6,29.5,29.6,27.6,10.7,7.6,7.8,4.7,1929.975
2025-09-28 04:33:00,67.4,468.533,301.9,1.8999999999999986,2.8999999999999995,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.7,1934.002
2025-09-28 04:36:00,67.2,467.0573,302.0,1.8499999999999979,2.8499999999999996,2.6000000000000014,31.5,29.4,29.6,27.6,10.7,7.5,7.8,4.7,1930.127
2025-09-28 04:39:00,67.1,462.6302,302.0,1.7999999999999972,2.8999999999999995,2.650000000000002,31.4,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1924.084
2025-09-28 04:42:00,67.05000000000001,461.6464,302.09999999999997,1.8499999999999979,2.8,2.6000000000000014,31.5,29.4,29.6,27.6,10.6,7.5,7.8,4.7,1918.932
2025-09-28 04:45:00,67.05000000000001,464.1059,302.09999999999997,1.8499999999999979,2.8,2.6000000000000014,31.5,29.4,29.6,27.6,10.6,7.5,7.8,4.7,1922.635
2025-09-28 04:48:00,66.8,464.8438,302.2,1.8499999999999979,2.8499999999999996,2.6000000000000014,31.5,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1922.891
2025-09-28 04:51:00,66.7,457.7112,302.3,1.8499999999999979,2.8499999999999996,2.5,31.5,29.4,29.6,27.6,10.6,7.5,7.7,4.7,1910.771
2025-09-28 04:54:00,66.55,456.2355,302.3,1.8499999999999979,2.8499999999999996,2.5,31.5,29.4,29.6,27.6,10.7,7.5,7.8,4.7,1908.987
2025-09-28 04:57:00,66.25,456.2355,302.3,1.8499999999999979,2.8499999999999996,2.5500000000000007,31.5,29.4,29.6,27.6,10.7,7.5,7.8,4.7,1899.112
2025-09-28 05:00:00,66.25,459.6788,302.4,1.8499999999999979,2.8999999999999995,2.5,31.5,29.4,29.6,27.6,10.7,7.5,7.7,4.7,1901.569
2025-09-28 05:03:00,66.45,465.0897,302.5,1.8499999999999979,2.8999999999999995,2.5500000000000007,31.4,29.4,29.5,27.6,10.7,7.5,7.7,4.7,1910.54
2025-09-28 05:06:00,66.4,460.9086,302.5,1.8499999999999979,2.9499999999999993,2.5500000000000007,31.5,29.4,29.6,27.6,10.7,7.6,7.7,4.7,1905.31
2025-09-28 05:09:00,66.35,462.3843,302.5,1.8999999999999986,2.8499999999999996,2.5,31.5,29.4,29.5,27.6,10.7,7.5,7.8,4.7,1905.829
2025-09-28 05:12:00,66.35,455.0058,302.59999999999997,1.799999999999999,2.9499999999999993,2.5999999999999996,31.4,29.3,29.5,27.6,10.7,7.6,7.7,4.7,1900.992
2025-09-28 05:15:00,66.2,450.5787,302.59999999999997,1.8499999999999979,2.8999999999999995,2.5500000000000007,31.4,29.4,29.5,27.6,10.7,7.5,7.7,4.7,1891.01
2025-09-28 05:18:00,66.2,446.1516,302.7,1.799999999999999,2.9499999999999993,2.4999999999999982,31.4,29.3,29.5,27.6,10.7,7.6,7.7,4.7,1896.374
2025-09-28 05:21:00,66.0,450.0868,302.7,1.799999999999999,2.8999999999999995,2.5999999999999996,31.3,29.4,29.5,27.6,10.7,7.6,7.8,4.7,1897.803
2025-09-28 05:24:00,66.15,456.7274,302.8,1.8499999999999979,2.9499999999999993,2.5500000000000007,31.4,29.4,29.5,27.6,10.7,7.6,7.7,4.7,1899.968
2025-09-28 05:27:00,66.2,458.941,302.8,1.8999999999999986,2.8499999999999996,2.5,31.5,29.4,29.5,27.6,10.7,7.6,7.8,4.8,1895.084
2025-09-28 05:30:00,66.25,460.4167,302.9,1.8499999999999979,2.85,2.5,31.5,29.4,29.6,27.6,10.8,7.6,7.9,4.8,1899.442
2025-09-28 05:33:00,66.2,461.6464,302.9,1.8499999999999979,2.85,2.5500000000000007,31.4,29.4,29.5,27.6,10.8,7.6,7.9,4.8,1902.835
2025-09-28 05:36:00,66.1,459.6788,303.0,1.8499999999999979,2.9000000000000004,2.5,31.5,29.4,29.6,27.6,10.8,7.6,7.8,4.8,1899.102
2025-09-28 05:39:00,66.2,455.0058,303.0,1.8499999999999979,2.8000000000000003,2.5500000000000007,31.4,29.4,29.5,27.6,10.8,7.6,8.0,4.8,1907.489
2025-09-28 05:42:00,66.2,455.4977,303.09999999999997,1.8499999999999979,2.9000000000000004,2.5500000000000007,31.4,29.4,29.5,27.6,10.8,7.6,7.8,4.8,1899.452
2025-09-28 05:45:00,66.35,457.2193,303.09999999999997,1.8499999999999979,2.9000000000000004,2.5,31.5,29.4,29.6,27.6,10.8,7.7,7.9,4.8,1899.02
2025-09-28 05:48:00,66.7,459.6788,303.2,1.7999999999999972,2.9000000000000004,2.5500000000000007,31.4,29.4,29.6,27.6,10.8,7.7,7.9,4.8,1910.714
2025-09-28 05:51:00,66.55000000000001,462.6302,303.2,1.8499999999999979,2.9500000000000006,2.5500000000000007,31.4,29.4,29.5,27.6,10.8,7.7,7.8,4.8,1910.771
2025-09-28 05:54:00,66.55,462.3843,303.3,1.8499999999999979,2.8500000000000005,2.5500000000000007,31.5,29.4,29.6,27.6,10.8,7.7,8.0,4.8,1912.594
2025-09-28 05:57:00,66.6,460.9086,303.4,1.7999999999999972,2.85,2.5500000000000007,31.4,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1911.984
2025-09-28 06:00:00,66.7,462.8762,303.4,1.8499999999999979,2.85,2.5500000000000007,31.5,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1907.731
2025-09-28 06:03:00,66.75,469.0249,303.4,1.8999999999999986,2.85,2.5,31.6,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1917.792
2025-09-28 06:06:00,66.8,470.2546,303.5,1.8999999999999986,2.85,2.5500000000000007,31.5,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1920.908
2025-09-28 06:09:00,66.80000000000001,471.4844,303.59999999999997,1.8499999999999979,2.85,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1918.479
2025-09-28 06:12:00,66.94999999999999,469.5168,303.59999999999997,1.8499999999999979,2.8000000000000003,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.8,8.1,4.9,1912.332
2025-09-28 06:15:00,67.15,470.2546,303.7,1.8499999999999979,2.8000000000000003,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.7,8.0,4.9,1923.386
2025-09-28 06:18:00,67.30000000000001,479.8466,303.7,1.8499999999999979,2.8000000000000003,2.6000000000000014,31.5,29.4,29.6,27.6,10.8,7.7,8.0,4.9,1932.659
2025-09-28 06:21:00,67.6,478.6169,303.7,1.8999999999999986,2.9,2.5500000000000007,31.6,29.4,29.6,27.6,10.8,7.8,7.9,4.9,1951.628
2025-09-28 06:24:00,67.75,475.9114,303.8,1.8999999999999986,2.8000000000000003,2.6000000000000014,31.6,29.4,29.6,27.6,10.8,7.7,8.0,4.9,1945.177
2025-09-28 06:27:00,67.9,479.6007,303.9,1.8999999999999986,2.9,2.6000000000000014,31.6,29.4,29.6,27.6,10.8,7.8,7.9,4.9,1950.14
2025-09-28 06:30:00,68.1,483.044,303.9,1.9499999999999993,2.85,2.5500000000000007,31.6,29.5,29.6,27.6,10.9,7.7,8.0,4.9,1959.441
2025-09-28 06:33:00,68.19999999999999,481.0764,304.0,1.8999999999999986,2.9,2.6000000000000014,31.6,29.4,29.6,27.6,10.9,7.7,7.9,4.9,1957.719
2025-09-28 06:36:00,68.1,479.6007,304.0,1.9499999999999993,2.85,2.650000000000002,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1953.769
2025-09-28 06:39:00,68.19999999999999,480.8304,304.0,1.9499999999999993,2.85,2.6000000000000014,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1964.532
2025-09-28 06:42:00,68.19999999999999,481.8142,304.09999999999997,1.9499999999999993,2.85,2.650000000000002,31.6,29.5,29.6,27.6,10.8,7.7,7.9,4.9,1962.833
2025-09-28 06:45:00,68.1,480.0926,304.09999999999997,1.8999999999999986,2.85,2.650000000000002,31.6,29.4,29.6,27.6,10.8,7.7,7.9,4.9,1962.336
2025-09-28 06:48:00,68.1,479.6007,304.2,1.8999999999999986,2.9000000000000004,2.6000000000000014,31.6,29.4,29.6,27.6,10.8,7.7,7.8,4.9,1957.321
2025-09-28 06:51:00,68.0,476.8952,304.2,1.8499999999999979,2.9000000000000004,2.650000000000002,31.5,29.4,29.6,27.6,10.8,7.7,7.9,4.8,1954.57
2025-09-28 06:54:00,67.9,477.6331,304.3,1.9499999999999975,2.8499999999999996,2.5500000000000025,31.7,29.4,29.6,27.6,10.7,7.7,7.9,4.8,1948.108
2025-09-28 06:57:00,68.0,478.6169,304.3,1.8999999999999986,2.8499999999999996,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1952.254
2025-09-28 07:00:00,68.1,478.371,304.4,1.8999999999999986,2.8499999999999996,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.8,1950.48
2025-09-28 07:03:00,68.0,482.0602,304.4,1.8999999999999986,2.8499999999999996,2.650000000000002,31.6,29.4,29.6,27.6,10.7,7.7,7.8,4.9,1952.638
2025-09-28 07:06:00,68.0,485.0116,304.5,1.9499999999999993,2.7999999999999994,2.5500000000000007,31.6,29.5,29.6,27.6,10.7,7.7,7.9,4.9,1955.288
2025-09-28 07:09:00,68.0,481.3224,304.59999999999997,1.8999999999999986,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.8,4.9,1952.647
2025-09-28 07:12:00,68.19999999999999,484.5197,304.59999999999997,1.8999999999999986,2.7999999999999994,2.6000000000000014,31.6,29.4,29.6,27.6,10.7,7.6,7.9,4.8,1959.68
2025-09-28 07:15:00,68.19999999999999,489.1927,304.59999999999997,1.8499999999999979,2.749999999999999,2.650000000000002,31.5,29.4,29.6,27.6,10.7,7.6,7.9,4.9,1958.075
2025-09-28 07:18:00,68.1,493.3738,304.7,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.7,7.9,4.9,1957.892
2025-09-28 07:21:00,68.3,495.3414,304.7,1.9499999999999993,2.7999999999999994,2.6000000000000014,31.6,29.5,29.6,27.6,10.7,7.7,7.9,4.9,1954.713
2025-09-28 07:24:00,68.7,496.0793,304.8,1.8999999999999986,2.7999999999999994,2.700000000000003,31.6,29.4,29.6,27.6,10.7,7.7,7.9,4.9,1978.925
2025-09-28 07:27:00,69.19999999999999,498.0469,304.9,1.9499999999999993,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.6,10.7,7.7,7.9,4.9,1992.432
2025-09-28 07:30:00,69.4,504.1956,304.9,1.9999999999999982,2.7999999999999994,2.6500000000000004,31.7,29.5,29.6,27.6,10.7,7.7,7.9,4.9,1995.644
2025-09-28 07:33:00,69.3,502.228,304.9,2.049999999999999,2.8499999999999996,2.6500000000000004,31.7,29.5,29.6,27.5,10.7,7.7,7.8,4.9,1995.342
2025-09-28 07:36:00,69.3,505.6713,305.0,2.0,2.7999999999999994,2.6500000000000004,31.7,29.5,29.7,27.5,10.7,7.7,7.9,4.9,1997.596
2025-09-28 07:39:00,69.80000000000001,509.6065,305.0,1.9499999999999993,2.6999999999999997,2.6999999999999975,31.7,29.5,29.7,27.6,10.7,7.7,8.0,5.0,2011.643
2025-09-28 07:42:00,70.1,508.1308,305.09999999999997,2.0,2.8000000000000003,2.6999999999999975,31.7,29.5,29.7,27.5,10.8,7.7,7.9,5.0,2013.285
2025-09-28 07:45:00,70.4,511.3281,305.09999999999997,1.9499999999999993,2.7500000000000004,2.6999999999999975,31.7,29.5,29.7,27.6,10.8,7.7,8.0,5.0,2029.286
2025-09-28 07:48:00,70.65,513.7876,305.2,1.9499999999999993,2.85,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.8,7.9,5.0,2038.961
2025-09-28 07:51:00,70.7,512.8038,305.2,2.0,2.7999999999999994,2.7499999999999982,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.9,2041.527
2025-09-28 07:54:00,70.80000000000001,511.82,305.3,2.0500000000000007,2.7999999999999994,2.6999999999999975,31.8,29.6,29.7,27.6,10.7,7.7,7.9,4.9,2043.698
2025-09-28 07:57:00,70.85,514.0336,305.3,2.0,2.7999999999999994,2.7499999999999982,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.9,2042.138
2025-09-28 08:00:00,71.0,517.4769,305.4,1.9499999999999993,2.7500000000000004,2.799999999999999,31.7,29.5,29.7,27.6,10.8,7.7,8.0,5.0,2048.405
2025-09-28 08:03:00,71.3,518.7066,305.4,2.0,2.85,2.799999999999999,31.8,29.5,29.7,27.6,10.8,7.8,7.9,5.0,2056.851
2025-09-28 08:06:00,71.45,519.1985,305.5,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2059.492
2025-09-28 08:09:00,71.3,519.4445,305.59999999999997,2.0,2.7999999999999994,2.799999999999999,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.9,2053.472
2025-09-28 08:12:00,71.5,525.5931,305.59999999999997,2.0500000000000007,2.8499999999999996,2.7499999999999982,31.8,29.6,29.7,27.6,10.7,7.7,7.8,4.9,2058.26
2025-09-28 08:15:00,71.75,528.7905,305.59999999999997,2.0,2.7999999999999994,2.8499999999999996,31.8,29.5,29.7,27.6,10.7,7.7,7.9,4.9,2075.82
2025-09-28 08:18:00,72.1,529.7743,305.7,2.0500000000000007,2.7499999999999996,2.799999999999999,31.8,29.6,29.7,27.6,10.7,7.7,7.9,5.0,2086.256
2025-09-28 08:21:00,72.45,528.7905,305.7,2.0999999999999996,2.85,2.8000000000000007,32.0,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2096.535
2025-09-28 08:24:00,72.55,528.7905,305.8,2.049999999999999,2.7500000000000004,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,8.0,5.0,2087.107
2025-09-28 08:27:00,72.55000000000001,526.8229,305.8,2.0,2.85,2.8499999999999996,31.8,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2096.566
2025-09-28 08:30:00,72.35,525.1013,305.9,2.0500000000000007,2.9000000000000004,2.8499999999999996,31.8,29.6,29.7,27.6,10.8,7.7,7.8,4.9,2090.959
2025-09-28 08:33:00,72.35,526.0851,305.9,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2095.19
2025-09-28 08:36:00,72.4,525.1013,306.0,2.049999999999999,2.85,2.8500000000000014,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2095.054
2025-09-28 08:39:00,72.45,525.1013,306.09999999999997,2.0500000000000007,2.85,2.8499999999999996,31.8,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2090.049
2025-09-28 08:42:00,72.35,521.9039,306.09999999999997,2.1000000000000014,2.8499999999999996,2.8499999999999996,31.8,29.6,29.7,27.5,10.7,7.7,7.8,4.9,2090.381
2025-09-28 08:45:00,72.15,519.1985,306.09999999999997,2.1000000000000014,2.8499999999999996,2.7499999999999982,31.8,29.6,29.7,27.5,10.7,7.6,7.8,4.8,2089.094
2025-09-28 08:48:00,72.15,520.1823,306.2,2.0500000000000007,2.8499999999999996,2.799999999999999,31.8,29.5,29.7,27.5,10.7,7.6,7.8,4.8,2082.941
2025-09-28 08:51:00,72.15,521.9039,306.2,2.1000000000000014,2.8,2.799999999999999,31.8,29.6,29.7,27.5,10.6,7.6,7.8,4.8,2084.469
2025-09-28 08:54:00,72.19999999999999,523.1337,306.3,2.0500000000000007,2.8499999999999996,2.8499999999999996,31.8,29.5,29.7,27.5,10.7,7.6,7.8,4.8,2084.015
2025-09-28 08:57:00,72.15,521.658,306.3,2.0500000000000007,2.8999999999999995,2.799999999999999,31.8,29.5,29.7,27.5,10.7,7.6,7.7,4.8,2092.991
2025-09-28 09:00:00,72.19999999999999,517.4769,306.4,2.0999999999999996,2.8499999999999996,2.75,31.9,29.5,29.7,27.5,10.7,7.6,7.8,4.8,2081.754
2025-09-28 09:03:00,72.19999999999999,533.4636,306.4,2.1000000000000014,2.7999999999999994,2.8499999999999996,31.8,29.6,29.7,27.5,10.7,7.6,7.8,4.9,2089.591
2025-09-28 09:06:00,72.85,540.842,306.5,2.0999999999999996,2.7499999999999996,2.8000000000000007,31.9,29.6,29.8,27.5,10.7,7.7,7.9,5.0,2107.436
2025-09-28 09:09:00,73.85,544.5313,306.59999999999997,2.0999999999999996,2.7499999999999996,2.9499999999999993,31.9,29.6,29.8,27.5,10.7,7.7,7.9,5.0,2133.233
2025-09-28 09:12:00,73.8,545.761,306.59999999999997,2.1500000000000004,2.7499999999999996,2.8999999999999986,32.0,29.6,29.8,27.5,10.7,7.7,7.9,5.0,2143.383
2025-09-28 09:15:00,74.35,544.7772,306.59999999999997,2.1500000000000004,2.8000000000000003,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.9,5.0,2148.065
2025-09-28 09:18:00,74.5,544.5313,306.7,2.1500000000000004,2.85,2.9499999999999993,32.0,29.6,29.8,27.5,10.8,7.8,7.9,5.0,2158.819
2025-09-28 09:21:00,74.65,545.0231,306.7,2.200000000000001,2.9,2.8999999999999986,32.1,29.6,29.8,27.5,10.8,7.8,7.9,4.9,2162.885
2025-09-28 09:24:00,74.75,547.2367,306.8,2.1999999999999993,2.9,2.9000000000000004,32.0,29.7,29.8,27.5,10.8,7.8,7.9,4.9,2158.287
2025-09-28 09:27:00,75.0,550.68,306.9,2.1500000000000004,2.9,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.8,7.9,4.9,2173.977
2025-09-28 09:30:00,75.25,549.6962,306.9,2.1999999999999993,2.85,2.950000000000001,32.0,29.7,29.8,27.5,10.8,7.8,7.9,5.0,2179.902
2025-09-28 09:33:00,75.35,548.9583,306.9,2.1500000000000004,2.85,3.0,32.0,29.6,29.8,27.5,10.8,7.8,7.9,5.0,2178.796
2025-09-28 09:36:00,75.19999999999999,546.9907,307.0,2.1500000000000004,2.85,2.950000000000001,32.0,29.7,29.9,27.5,10.8,7.8,8.0,4.9,2183.612
2025-09-28 09:39:00,75.5,547.7286,307.0,2.1500000000000004,2.9,2.950000000000001,32.0,29.7,29.9,27.5,10.8,7.8,7.9,4.9,2183.993
2025-09-28 09:42:00,75.30000000000001,546.007,307.09999999999997,2.1500000000000004,2.9000000000000004,2.9499999999999993,32.0,29.6,29.8,27.5,10.8,7.7,7.8,4.9,2183.507
2025-09-28 09:45:00,75.25,543.7934,307.2,2.200000000000001,2.85,2.8999999999999986,32.1,29.6,29.8,27.5,10.8,7.7,7.9,4.9,2180.706
2025-09-28 09:48:00,75.30000000000001,545.761,307.2,2.200000000000001,2.85,2.9000000000000004,32.1,29.7,29.9,27.5,10.8,7.7,7.9,4.9,2176.24
2025-09-28 09:51:00,75.05,538.6285,307.2,2.1500000000000004,2.9500000000000006,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2176.333
2025-09-28 09:54:00,75.15,537.1528,307.3,2.1500000000000004,2.9000000000000004,2.8999999999999986,32.0,29.6,29.8,27.5,10.8,7.7,7.9,4.8,2175.21
2025-09-28 09:57:00,75.05,534.9393,307.3,2.0999999999999996,2.9500000000000006,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2176.399
2025-09-28 10:00:00,75.05,533.7095,307.4,2.0999999999999996,2.9500000000000006,2.9499999999999993,31.9,29.6,29.8,27.5,10.8,7.7,7.8,4.8,2169.295
2025-09-28 10:03:00,74.75,530.2662,307.5,2.0999999999999996,2.8999999999999995,2.9499999999999993,31.9,29.6,29.8,27.5,10.7,7.6,7.8,4.7,2169.056
2025-09-28 10:06:00,74.69999999999999,529.7743,307.5,2.1500000000000004,2.8999999999999995,2.9499999999999993,32.0,29.6,29.8,27.5,10.7,7.6,7.8,4.7,2164.463
2025-09-28 10:09:00,74.5,519.1985,307.5,2.049999999999999,2.8999999999999995,2.9499999999999993,31.9,29.6,29.8,27.6,10.7,7.6,7.8,4.7,2156.628
2025-09-28 10:12:00,74.6,525.5931,307.59999999999997,2.1499999999999986,2.8999999999999995,2.9000000000000004,32.0,29.7,29.8,27.6,10.7,7.6,7.8,4.7,2158.29
2025-09-28 10:15:00,74.55000000000001,522.6418,307.7,2.049999999999999,3.0,2.9499999999999993,31.9,29.6,29.8,27.6,10.8,7.6,7.7,4.7,2148.212
2025-09-28 10:18:00,74.25,515.0174,307.7,2.049999999999999,3.0,2.900000000000002,31.9,29.6,29.8,27.6,10.8,7.6,7.7,4.7,2150.01
2025-09-28 10:21:00,73.85,510.5902,307.7,2.049999999999999,3.05,2.9499999999999993,31.9,29.6,29.8,27.6,10.7,7.6,7.6,4.6,2133.504
2025-09-28 10:24:00,73.05,507.147,307.8,2.049999999999999,2.9,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.5,7.8,4.6,2107.625
2025-09-28 10:27:00,73.0,504.4415,307.8,2.049999999999999,2.9499999999999997,2.8000000000000007,31.9,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2099.54
2025-09-28 10:30:00,72.65,503.4577,307.9,2.0500000000000007,2.8999999999999995,2.799999999999999,31.8,29.6,29.7,27.6,10.7,7.5,7.7,4.7,2094.967
2025-09-28 10:33:00,72.30000000000001,501.4901,308.0,2.0500000000000007,2.9499999999999993,2.799999999999999,31.8,29.6,29.7,27.6,10.7,7.6,7.7,4.7,2086.49
2025-09-28 10:36:00,72.1,500.5063,308.0,2.0,2.95,2.799999999999999,31.8,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2083.11
2025-09-28 10:39:00,72.05,499.0307,308.0,2.0,2.9499999999999993,2.799999999999999,31.8,29.6,29.8,27.6,10.7,7.6,7.7,4.7,2076.02
2025-09-28 10:42:00,71.5,494.3576,308.09999999999997,2.0500000000000007,2.9499999999999997,2.799999999999999,31.8,29.6,29.7,27.6,10.7,7.5,7.7,4.6,2074.651
2025-09-28 10:45:00,71.6,495.8333,308.09999999999997,2.0,2.9499999999999997,2.799999999999999,31.8,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2065.849
2025-09-28 10:48:00,71.69999999999999,499.7685,308.2,2.049999999999999,2.9499999999999993,2.6999999999999993,31.9,29.6,29.8,27.6,10.7,7.6,7.7,4.7,2065.053
2025-09-28 10:51:00,71.7,502.9659,308.2,2.049999999999999,2.95,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2071.453
2025-09-28 10:54:00,71.75,506.4091,308.3,2.0,2.8500000000000005,2.799999999999999,31.8,29.6,29.8,27.6,10.8,7.7,8.0,4.8,2070.199
2025-09-28 10:57:00,71.9,508.1308,308.3,2.049999999999999,2.9000000000000004,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.8,2075.203
2025-09-28 11:00:00,71.94999999999999,507.6389,308.4,2.0,2.9500000000000006,2.8499999999999996,31.8,29.6,29.8,27.6,10.8,7.7,7.8,4.8,2074.496
2025-09-28 11:03:00,72.0,508.8687,308.4,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.7,7.9,4.9,2076.764
2025-09-28 11:06:00,72.0,507.8849,308.5,2.049999999999999,2.9,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.7,7.9,4.9,2070.418
2025-09-28 11:09:00,72.19999999999999,510.3443,308.5,2.049999999999999,2.9,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.8,8.0,4.9,2080.23
2025-09-28 11:12:00,72.1,510.8362,308.59999999999997,2.049999999999999,2.9,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.8,8.0,4.9,2078.98
2025-09-28 11:15:00,72.05,513.7876,308.59999999999997,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.8,8.0,5.0,2081.361
2025-09-28 11:18:00,72.25,515.7552,308.7,2.049999999999999,2.85,2.8000000000000007,31.9,29.6,29.8,27.6,10.9,7.8,8.0,5.0,2090.148
2025-09-28 11:21:00,73.35,521.9039,308.8,2.049999999999999,2.95,2.850000000000003,31.9,29.7,29.9,27.6,10.9,7.9,7.9,5.0,2117.998
2025-09-28 11:24:00,73.75,524.8553,308.8,2.049999999999999,2.95,2.950000000000001,31.9,29.7,29.9,27.6,11.0,7.9,8.0,5.0,2136.46
2025-09-28 11:27:00,74.44999999999999,531.25,308.8,2.1500000000000004,2.95,2.8499999999999996,32.1,29.7,29.9,27.6,11.0,7.9,8.0,5.0,2156.525
2025-09-28 11:30:00,75.5,534.6933,308.9,2.1500000000000004,2.95,2.9499999999999975,32.1,29.7,29.9,27.6,11.0,7.9,8.0,5.0,2179.255
2025-09-28 11:33:00,75.85,539.1204,309.0,2.0999999999999996,2.9000000000000004,3.049999999999999,32.0,29.7,29.9,27.6,11.0,7.9,8.1,5.0,2199.335
2025-09-28 11:36:00,76.25,540.3501,309.0,2.200000000000001,2.95,2.9999999999999982,32.2,29.8,30.0,27.6,11.0,7.9,8.0,5.0,2208.169
2025-09-28 11:39:00,76.55,545.2691,309.09999999999997,2.2499999999999982,2.95,2.950000000000001,32.3,29.8,30.0,27.6,11.0,7.9,8.1,4.9,2218.2
2025-09-28 11:42:00,76.65,546.2529,309.09999999999997,2.200000000000001,2.9,2.9999999999999982,32.2,29.8,30.0,27.6,11.0,7.8,8.0,5.0,2221.861
2025-09-28 11:45:00,76.75,546.007,309.09999999999997,2.2499999999999982,2.9999999999999996,3.0000000000000018,32.3,29.8,30.0,27.6,11.0,7.8,7.9,4.9,2228.64
2025-09-28 11:48:00,76.65,545.2691,309.2,2.2499999999999982,2.9499999999999997,3.0000000000000018,32.3,29.8,30.0,27.6,10.9,7.8,7.9,4.9,2227.217
2025-09-28 11:51:00,76.85,546.007,309.3,2.200000000000001,2.9,2.9999999999999982,32.2,29.8,30.0,27.6,10.9,7.8,8.0,4.9,2227.348
2025-09-28 11:54:00,76.85,546.2529,309.3,2.200000000000001,2.9,2.9999999999999982,32.2,29.8,30.0,27.6,10.9,7.8,8.0,4.9,2229.206
2025-09-28 11:57:00,76.75,545.2691,309.3,2.1500000000000004,2.9499999999999997,2.9999999999999982,32.2,29.7,30.0,27.6,10.9,7.8,7.9,4.9,2221.307
2025-09-28 12:00:00,76.55,544.5313,309.4,2.200000000000001,2.95,2.9999999999999982,32.2,29.7,29.9,27.6,10.9,7.7,7.9,4.8,2214.467
2025-09-28 12:03:00,76.55,543.3015,309.4,2.2500000000000018,2.9500000000000006,2.9499999999999975,32.2,29.8,29.9,27.6,10.8,7.7,7.8,4.8,2220.058
2025-09-28 12:06:00,76.44999999999999,543.5475,309.5,2.1500000000000004,2.9500000000000006,2.9999999999999982,32.2,29.7,30.0,27.6,10.8,7.7,7.8,4.8,2215.482
2025-09-28 12:09:00,76.25,539.6123,309.5,2.1500000000000004,2.9500000000000006,2.9999999999999982,32.1,29.7,29.9,27.6,10.8,7.7,7.8,4.8,2212.623
2025-09-28 12:12:00,76.25,537.8906,309.59999999999997,2.1500000000000004,3.0000000000000004,2.9999999999999982,32.1,29.7,29.9,27.6,10.8,7.7,7.8,4.7,2210.543
2025-09-28 12:15:00,76.2,532.7257,309.7,2.200000000000001,2.9,2.9499999999999975,32.2,29.7,29.9,27.6,10.8,7.6,7.9,4.7,2207.574
2025-09-28 12:18:00,75.9,527.5607,309.7,2.200000000000001,3.0,2.9499999999999975,32.2,29.7,29.9,27.6,10.8,7.6,7.7,4.7,2202.266
2025-09-28 12:21:00,75.7,521.1661,309.7,2.1500000000000004,3.0500000000000003,2.9000000000000004,32.1,29.7,29.9,27.6,10.8,7.6,7.7,4.6,2189.78
2025-09-28 12:24:00,75.0,520.1823,309.8,2.0999999999999996,2.9499999999999997,2.9499999999999993,32.0,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2165.694
2025-09-28 12:27:00,74.05000000000001,518.2147,309.9,2.099999999999998,3.0,2.9000000000000004,31.9,29.7,29.8,27.6,10.7,7.5,7.6,4.6,2140.438
2025-09-28 12:30:00,73.95,515.7552,309.9,2.0999999999999996,2.8999999999999995,2.849999999999998,32.0,29.6,29.8,27.6,10.7,7.5,7.7,4.7,2133.521
2025-09-28 12:33:00,73.94999999999999,516.985,309.9,2.0999999999999996,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2147.282
2025-09-28 12:36:00,73.75,513.7876,310.0,2.0999999999999996,2.9499999999999997,2.8999999999999986,32.0,29.6,29.8,27.6,10.7,7.5,7.7,4.6,2136.265
2025-09-28 12:39:00,73.35,513.0498,310.0,2.049999999999999,2.9,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.5,7.8,4.6,2126.202
2025-09-28 12:42:00,72.94999999999999,511.3281,310.09999999999997,2.049999999999999,2.9499999999999993,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.6,7.7,4.7,2123.121
2025-09-28 12:45:00,73.1,509.1146,310.09999999999997,2.049999999999999,2.9999999999999996,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.6,7.7,4.6,2122.357
2025-09-28 12:48:00,73.15,514.0336,310.2,2.049999999999999,2.8999999999999995,2.8500000000000014,31.9,29.6,29.8,27.6,10.7,7.6,7.8,4.7,2122.503
2025-09-28 12:51:00,73.25,513.7876,310.2,2.049999999999999,2.95,2.8500000000000014,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2124.937
2025-09-28 12:54:00,73.35,513.2957,310.3,2.0999999999999996,3.0,2.8000000000000007,32.0,29.6,29.8,27.6,10.8,7.6,7.7,4.7,2124.793
2025-09-28 12:57:00,72.94999999999999,507.8849,310.4,2.049999999999999,2.95,2.8500000000000014,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2119.337
2025-09-28 13:00:00,72.85,503.9496,310.4,2.049999999999999,2.95,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2110.762
2025-09-28 13:03:00,72.85,502.9659,310.4,2.049999999999999,2.95,2.8000000000000007,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2117.219
2025-09-28 13:06:00,72.85,504.4415,310.5,2.099999999999998,2.95,2.8000000000000025,31.9,29.7,29.8,27.6,10.8,7.6,7.8,4.7,2112.259
2025-09-28 13:09:00,72.9,509.1146,310.59999999999997,2.049999999999999,2.95,2.8500000000000014,31.9,29.6,29.8,27.6,10.8,7.6,7.8,4.7,2118.679
2025-09-28 13:12:00,73.05,511.5741,310.59999999999997,2.0999999999999996,2.9000000000000004,2.8000000000000025,32.0,29.7,29.9,27.6,10.8,7.7,7.9,4.8,2122.924
2025-09-28 13:15:00,73.05,510.0984,310.7,2.099999999999998,2.95,2.850000000000003,31.9,29.7,29.8,27.6,10.9,7.7,7.9,4.8,2119.804
2025-09-28 13:18:00,73.15,510.5902,310.7,2.049999999999999,2.95,2.900000000000002,31.9,29.6,29.8,27.6,10.9,7.7,7.9,4.8,2127.061
2025-09-28 13:21:00,73.15,509.1146,310.7,2.0999999999999996,2.95,2.8000000000000025,32.0,29.7,29.9,27.6,10.9,7.7,7.9,4.8,2123.506
2025-09-28 13:24:00,73.25,511.82,310.8,2.049999999999999,3.0000000000000004,2.900000000000002,31.9,29.6,29.8,27.6,10.9,7.7,7.8,4.8,2122.778
2025-09-28 13:27:00,73.25,509.3605,310.8,2.0500000000000007,2.95,2.8500000000000014,32.0,29.6,29.8,27.7,10.9,7.7,7.9,4.8,2121.985
2025-09-28 13:30:00,73.25,510.8362,310.9,2.0500000000000007,3.0000000000000004,2.8000000000000025,32.0,29.7,29.9,27.7,10.9,7.7,7.8,4.8,2127.637
2025-09-28 13:33:00,73.30000000000001,512.066,311.0,2.0,2.9,2.9000000000000004,31.9,29.7,29.9,27.7,10.9,7.8,8.0,4.9,2130.078
2025-09-28 13:36:00,73.35,513.2957,311.0,2.0500000000000007,2.9,2.9000000000000004,31.9,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2133.317
2025-09-28 13:39:00,73.35,511.3281,311.0,2.0,2.9499999999999997,2.950000000000001,31.9,29.7,29.9,27.7,11.0,7.8,8.0,4.9,2122.705
2025-09-28 13:42:00,73.45,512.8038,311.09999999999997,2.1000000000000014,2.9499999999999997,2.799999999999999,32.1,29.7,29.9,27.7,11.0,7.8,8.0,4.9,2132.602
2025-09-28 13:45:00,73.45,515.2633,311.09999999999997,2.150000000000002,2.9999999999999996,2.799999999999999,32.1,29.8,29.9,27.7,11.0,7.8,7.9,4.9,2131.424
2025-09-28 13:48:00,73.4,517.4769,311.2,2.1000000000000014,2.9499999999999997,2.8499999999999996,32.0,29.8,29.9,27.7,10.9,7.8,7.9,4.9,2131.015
2025-09-28 13:51:00,73.55000000000001,516.985,311.3,2.1000000000000014,2.9499999999999997,2.8499999999999996,32.1,29.8,30.0,27.7,10.9,7.8,7.9,4.9,2136.253
2025-09-28 13:54:00,73.6,519.1985,311.3,2.0500000000000007,2.9499999999999997,2.9000000000000004,32.0,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2144.412
2025-09-28 13:57:00,73.65,519.4445,311.3,2.0500000000000007,2.9499999999999997,2.950000000000001,32.0,29.7,29.9,27.7,11.0,7.8,8.0,4.9,2136.644
2025-09-28 14:00:00,73.55000000000001,517.9688,311.4,2.150000000000002,2.9499999999999997,2.799999999999999,32.1,29.8,29.9,27.7,10.9,7.8,7.9,4.9,2126.345
2025-09-28 14:03:00,73.55000000000001,518.2147,311.5,2.0,2.9,2.9000000000000004,32.0,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2136.351
2025-09-28 14:06:00,73.35,517.9688,311.5,2.0500000000000007,2.9,2.8499999999999996,32.1,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2134.543
2025-09-28 14:09:00,73.6,522.6418,311.59999999999997,2.0500000000000007,2.9499999999999997,2.899999999999997,32.1,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2136.389
2025-09-28 14:12:00,73.45,521.658,311.59999999999997,2.1000000000000014,2.9,2.849999999999996,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2134.644
2025-09-28 14:15:00,73.45,522.6418,311.59999999999997,2.1000000000000014,2.9499999999999997,2.849999999999996,32.2,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2137.472
2025-09-28 14:18:00,73.55000000000001,523.6256,311.7,2.0500000000000007,2.9,2.899999999999997,32.1,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2139.645
2025-09-28 14:21:00,73.75,527.5607,311.7,2.0500000000000007,2.9,2.899999999999997,32.1,29.8,30.0,27.8,10.9,7.8,7.9,5.0,2146.592
2025-09-28 14:24:00,73.85,528.0527,311.8,2.0999999999999996,2.9,2.849999999999998,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2152.492
2025-09-28 14:27:00,74.05,528.7905,311.9,2.0999999999999996,2.85,2.849999999999998,32.2,29.9,30.1,27.8,10.8,7.8,8.0,4.9,2152.543
2025-09-28 14:30:00,74.15,531.25,311.9,2.0999999999999996,2.9,2.8999999999999986,32.2,29.9,30.1,27.8,10.8,7.8,7.9,4.9,2156.07
2025-09-28 14:33:00,74.2,529.7743,311.9,2.0999999999999996,2.85,2.8999999999999986,32.2,29.9,30.1,27.8,10.8,7.8,8.0,4.9,2155.687
2025-09-28 14:36:00,74.25,530.5121,312.0,2.049999999999999,2.9000000000000004,2.9499999999999993,32.1,29.9,30.1,27.8,10.8,7.7,7.8,4.9,2154.718
2025-09-28 14:39:00,75.65,531.004,312.0,2.0999999999999996,2.9500000000000006,2.950000000000003,32.3,30.0,30.2,27.9,10.8,7.7,7.8,4.8,2227.571
2025-09-28 14:42:00,75.55000000000001,533.7095,312.09999999999997,2.0500000000000007,2.9000000000000004,3.0500000000000007,32.2,29.9,30.1,27.9,10.8,7.6,7.8,4.8,2223.681
2025-09-28 14:45:00,75.65,532.9717,312.2,2.1499999999999986,2.8999999999999995,2.950000000000003,32.4,29.9,30.1,27.9,10.7,7.6,7.8,4.7,2227.39
2025-09-28 14:48:00,75.4,532.2338,312.2,2.1500000000000004,2.8500000000000005,2.900000000000002,32.4,30.0,30.2,27.9,10.8,7.7,8.0,4.8,2225.977
2025-09-28 14:51:00,75.65,531.25,312.2,2.1499999999999986,2.95,2.950000000000003,32.3,30.0,30.1,27.9,10.8,7.6,7.8,4.7,2227.148
2025-09-28 14:54:00,75.4,525.5931,312.3,2.1499999999999986,2.9499999999999993,2.950000000000003,32.3,30.0,30.1,27.9,10.7,7.6,7.7,4.7,2223.352
2025-09-28 14:57:00,75.3,521.9039,312.4,2.099999999999998,2.9999999999999996,2.900000000000002,32.3,29.9,30.1,27.9,10.7,7.6,7.7,4.6,2222.518
2025-09-28 15:00:00,74.75,515.2633,312.4,2.099999999999998,2.9499999999999997,2.900000000000002,32.3,29.9,30.1,27.9,10.7,7.5,7.7,4.6,2195.162
2025-09-28 15:03:00,73.95,513.2957,312.4,2.0500000000000007,2.9499999999999997,2.8999999999999986,32.1,29.9,30.0,27.9,10.7,7.5,7.6,4.7,2172.503
2025-09-28 15:06:00,73.75,511.3281,312.5,2.0500000000000025,2.8999999999999995,2.899999999999997,32.2,29.8,30.0,27.9,10.7,7.5,7.7,4.7,2168.032
2025-09-28 15:09:00,73.35,505.6713,312.59999999999997,2.0500000000000025,3.05,2.8499999999999996,32.2,29.8,30.0,27.9,10.7,7.5,7.5,4.6,2145.993
2025-09-28 15:12:00,72.65,501.4901,312.59999999999997,2.0,2.9499999999999997,2.9000000000000004,32.0,29.8,30.0,27.8,10.7,7.5,7.7,4.6,2129.928
2025-09-28 15:15:00,72.0,499.0307,312.59999999999997,2.0500000000000007,2.9499999999999997,2.7499999999999982,32.1,29.8,30.0,27.8,10.7,7.5,7.7,4.6,2113.636
2025-09-28 15:18:00,71.9,497.8009,312.7,1.950000000000001,2.9499999999999997,2.7500000000000018,32.0,29.8,30.0,27.9,10.7,7.5,7.7,4.6,2106.432
2025-09-28 15:21:00,71.8,500.5063,312.8,2.0,2.8999999999999995,2.7500000000000018,32.0,29.8,30.0,27.8,10.7,7.5,7.7,4.7,2107.187
2025-09-28 15:24:00,71.9,503.4577,312.8,2.0,2.9499999999999993,2.8499999999999996,32.0,29.8,30.0,27.8,10.7,7.6,7.7,4.7,2110.575
2025-09-28 15:27:00,71.95,504.1956,312.8,2.0500000000000007,2.8999999999999995,2.700000000000001,32.1,29.8,30.0,27.8,10.7,7.6,7.7,4.8,2113.437
2025-09-28 15:30:00,71.85,505.1794,312.9,2.0500000000000007,2.9000000000000004,2.700000000000001,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2111.892
2025-09-28 15:33:00,71.85,503.2118,312.9,2.0,2.9000000000000004,2.7500000000000018,32.0,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2110.127
2025-09-28 15:36:00,71.9,503.4577,313.0,2.0500000000000007,2.9000000000000004,2.8000000000000025,32.0,29.8,29.9,27.8,10.8,7.6,7.8,4.8,2109.121
2025-09-28 15:39:00,72.0,503.4577,313.09999999999997,2.0500000000000007,2.9000000000000004,2.7500000000000018,32.0,29.8,29.9,27.8,10.8,7.6,7.8,4.8,2111.116
2025-09-28 15:42:00,71.9,503.2118,313.09999999999997,2.0500000000000007,2.9000000000000004,2.7499999999999982,32.1,29.8,30.0,27.8,10.8,7.6,7.8,4.8,2111.367
2025-09-28 15:45:00,72.1,505.6713,313.09999999999997,2.0,2.9500000000000006,2.8000000000000025,31.9,29.8,29.9,27.8,10.8,7.7,7.8,4.8,2101.896
2025-09-28 15:48:00,72.05,508.3767,313.2,2.0,2.9000000000000004,2.8000000000000025,32.0,29.8,30.0,27.8,10.8,7.7,7.9,4.8,2117.854
2025-09-28 15:51:00,72.25,509.6065,313.3,2.0,2.85,2.7500000000000018,32.0,29.8,30.0,27.8,10.8,7.7,7.9,4.9,2110.35
2025-09-28 15:54:00,72.3,511.5741,313.3,2.0500000000000007,2.9499999999999997,2.7500000000000018,32.0,29.8,29.9,27.8,10.9,7.8,7.9,4.9,2122.327
2025-09-28 15:57:00,72.5,515.2633,313.4,2.0500000000000007,2.9499999999999997,2.799999999999999,32.1,29.8,30.0,27.8,10.9,7.8,7.9,4.9,2129.541
2025-09-28 16:00:00,72.4,515.5093,313.4,2.0500000000000007,2.85,2.799999999999999,32.1,29.8,30.0,27.8,10.9,7.8,8.0,5.0,2125.865
2025-09-28 16:03:00,72.8,521.1661,313.4,2.0500000000000007,2.85,2.799999999999999,32.1,29.8,30.0,27.8,10.9,7.8,8.0,5.0,2143.245
2025-09-28 16:06:00,73.5,522.3958,313.5,2.0500000000000007,2.9000000000000004,2.899999999999997,32.1,29.8,30.0,27.8,10.9,7.9,8.0,5.0,2161.534
2025-09-28 16:09:00,74.19999999999999,525.5931,313.5,2.1500000000000004,2.85,2.799999999999997,32.2,29.9,30.0,27.8,10.9,7.8,8.0,5.0,2184.298
2025-09-28 16:12:00,74.45,525.3472,313.59999999999997,2.1000000000000014,2.9,2.899999999999997,32.2,29.8,30.0,27.8,10.9,7.8,8.0,4.9,2192.486
2025-09-28 16:15:00,74.4,526.577,313.59999999999997,2.1000000000000014,2.9499999999999997,2.849999999999996,32.2,29.8,30.0,27.8,11.0,7.8,8.0,4.9,2195.764
2025-09-28 16:18:00,75.05000000000001,530.5121,313.7,2.0500000000000007,2.9499999999999997,2.9999999999999982,32.1,29.8,30.0,27.8,11.0,7.8,8.0,4.9,2213.203
2025-09-28 16:21:00,75.55,535.923,313.7,2.0,2.95,3.049999999999999,32.1,29.8,30.1,27.8,11.0,7.9,8.0,5.0,2233.057
2025-09-28 16:24:00,76.05,537.1528,313.8,2.149999999999997,2.95,3.0000000000000036,32.3,29.9,30.1,27.8,11.0,7.9,8.0,5.0,2239.686
2025-09-28 16:27:00,76.25,538.3825,313.8,2.149999999999997,2.9499999999999997,3.0000000000000036,32.3,29.9,30.1,27.8,11.0,7.8,8.0,4.9,2248.454
2025-09-28 16:30:00,76.05000000000001,537.6447,313.9,2.149999999999997,2.9499999999999997,3.0000000000000036,32.3,29.9,30.1,27.8,11.0,7.8,8.0,4.9,2242.191
2025-09-28 16:33:00,76.1,536.6609,313.9,2.0999999999999996,2.9,3.0,32.2,29.9,30.1,27.8,10.9,7.8,8.0,4.9,2238.274
2025-09-28 16:36:00,76.0,537.1528,314.0,2.149999999999997,2.9499999999999997,2.950000000000003,32.3,29.9,30.1,27.8,10.9,7.8,7.9,4.9,2239.224
2025-09-28 16:39:00,76.0,537.3987,314.0,2.0999999999999996,3.0,3.0,32.2,29.9,30.1,27.8,10.9,7.8,7.8,4.9,2242.804
2025-09-28 16:42:00,76.0,537.6447,314.09999999999997,2.099999999999998,2.9,2.950000000000001,32.3,29.8,30.1,27.8,10.9,7.8,8.0,4.9,2239.871
2025-09-28 16:45:00,75.94999999999999,536.6609,314.2,2.0500000000000007,2.95,2.9999999999999982,32.2,29.8,30.1,27.8,10.9,7.7,7.9,4.8,2236.872
