Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-09-28 16:48:00,75.9,534.6933,314.2,2.1500000000000004,2.9500000000000006,2.9499999999999993,32.2,29.9,30.0,27.8,10.8,7.7,7.8,4.8,2236.48
2025-09-28 16:51:00,75.65,533.4636,314.2,2.1000000000000014,2.9000000000000004,2.9999999999999982,32.2,29.8,30.0,27.8,10.8,7.7,7.9,4.8,2237.522
2025-09-28 16:54:00,75.7,529.7743,314.3,2.1999999999999975,2.9000000000000004,2.900000000000002,32.3,29.9,30.0,27.8,10.8,7.7,7.9,4.8,2232.556
2025-09-28 16:57:00,75.44999999999999,525.1013,314.3,2.0999999999999996,2.95,3.0,32.1,29.9,30.0,27.8,10.8,7.6,7.8,4.7,2220.983
2025-09-28 17:00:00,75.5,520.6742,314.4,2.0999999999999996,2.95,2.9499999999999993,32.2,29.9,30.1,27.8,10.8,7.6,7.8,4.7,2222.449
2025-09-28 17:03:00,75.30000000000001,515.0174,314.5,2.1000000000000014,3.0000000000000004,2.9499999999999975,32.2,29.8,30.0,27.8,10.8,7.6,7.8,4.6,2215.751
2025-09-28 17:06:00,74.5,512.5579,314.5,2.1500000000000004,3.0000000000000004,2.849999999999998,32.2,29.9,30.0,27.8,10.8,7.5,7.7,4.6,2194.709
2025-09-28 17:09:00,73.7,504.4415,314.5,2.0500000000000007,2.9500000000000006,2.8499999999999996,32.1,29.8,30.0,27.8,10.8,7.5,7.8,4.6,2165.448
2025-09-28 17:12:00,72.85,500.9983,314.59999999999997,2.0,3.0,2.8499999999999996,32.0,29.7,29.9,27.8,10.7,7.5,7.6,4.6,2135.115
2025-09-28 17:15:00,72.6,502.228,314.7,2.0,2.8999999999999995,2.8499999999999996,31.9,29.8,29.9,27.8,10.7,7.5,7.7,4.7,2127.586
2025-09-28 17:18:00,72.25,502.7199,314.7,1.9499999999999993,2.8999999999999995,2.850000000000003,31.9,29.7,29.9,27.8,10.7,7.5,7.7,4.7,2113.278
2025-09-28 17:21:00,72.2,500.5063,314.7,2.0,2.9499999999999993,2.8000000000000025,31.9,29.8,29.9,27.8,10.7,7.6,7.7,4.7,2117.946
2025-09-28 17:24:00,72.0,498.2928,314.8,2.0,2.8999999999999995,2.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.6,7.8,4.7,2108.707
2025-09-28 17:27:00,71.95,496.0793,314.8,2.0,2.8999999999999995,2.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.6,7.8,4.7,2106.759
2025-09-28 17:30:00,71.80000000000001,495.5874,314.9,1.9499999999999993,2.9499999999999997,2.850000000000003,31.9,29.7,29.9,27.8,10.7,7.6,7.8,4.6,2104.481
2025-09-28 17:33:00,71.80000000000001,496.8171,315.0,2.0,2.9499999999999993,2.8000000000000025,32.0,29.7,29.9,27.8,10.7,7.6,7.7,4.7,2108.759
2025-09-28 17:36:00,71.94999999999999,499.2766,315.0,2.0500000000000007,3.0,2.7500000000000018,32.0,29.7,29.9,27.7,10.8,7.6,7.7,4.7,2112.312
2025-09-28 17:39:00,71.85,500.2604,315.0,2.0500000000000007,2.95,2.8000000000000025,32.0,29.7,29.9,27.7,10.8,7.6,7.8,4.7,2108.131
2025-09-28 17:42:00,71.80000000000001,498.5388,315.09999999999997,2.1000000000000014,2.95,2.7500000000000018,32.0,29.8,29.9,27.7,10.8,7.6,7.8,4.7,2110.625
2025-09-28 17:45:00,72.0,497.8009,315.09999999999997,2.0,3.0000000000000004,2.8000000000000025,31.9,29.7,29.9,27.7,10.8,7.7,7.8,4.7,2112.142
2025-09-28 17:48:00,72.05,499.7685,315.2,2.0,2.9000000000000004,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.8,2115.101
2025-09-28 17:51:00,72.05,502.7199,315.3,2.0,2.9000000000000004,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.7,8.0,4.8,2111.757
2025-09-28 17:54:00,72.05,502.7199,315.3,2.0500000000000007,2.95,2.8000000000000025,32.0,29.7,29.9,27.7,10.9,7.7,7.9,4.8,2116.414
2025-09-28 17:57:00,72.05,502.7199,315.3,2.0500000000000007,2.95,2.8000000000000025,31.9,29.8,29.9,27.7,10.9,7.7,7.9,4.8,2117.223
2025-09-28 18:00:00,72.25,504.1956,315.4,2.0,3.0500000000000003,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,7.8,4.8,2122.826
2025-09-28 18:03:00,72.3,505.4254,315.4,2.150000000000002,2.9,2.799999999999999,32.1,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2123.649
2025-09-28 18:06:00,72.25,505.6713,315.5,2.0,2.9,2.900000000000004,31.9,29.7,29.9,27.7,10.9,7.8,8.0,4.9,2123.832
2025-09-28 18:09:00,72.45,507.8849,315.59999999999997,2.0500000000000007,2.9,2.850000000000003,31.9,29.8,29.9,27.7,10.9,7.8,8.0,4.9,2130.1
2025-09-28 18:12:00,72.55000000000001,509.6065,315.59999999999997,2.0500000000000007,2.9499999999999997,2.8000000000000025,32.0,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2134.751
2025-09-28 18:15:00,72.55000000000001,510.5902,315.59999999999997,2.0500000000000007,2.9999999999999996,2.9000000000000004,32.0,29.7,29.9,27.7,11.0,7.8,7.9,4.9,2137.478
2025-09-28 18:18:00,72.94999999999999,512.5579,315.7,2.0500000000000007,2.9000000000000004,2.9000000000000004,31.9,29.8,29.9,27.7,11.0,7.9,8.1,5.0,2142.78
2025-09-28 18:21:00,73.44999999999999,517.7228,315.7,2.1000000000000014,2.95,2.8499999999999996,32.0,29.8,29.9,27.7,11.0,7.9,8.0,5.0,2162.335
2025-09-28 18:24:00,73.65,517.7228,315.8,2.0500000000000007,2.9499999999999997,2.9499999999999975,32.0,29.8,30.0,27.7,11.0,7.8,8.0,4.9,2164.76
2025-09-28 18:27:00,73.94999999999999,519.9363,315.9,2.1000000000000014,2.9499999999999997,2.8499999999999996,32.1,29.8,30.0,27.7,11.0,7.8,8.0,4.9,2167.916
2025-09-28 18:30:00,73.85,518.7066,315.9,2.1000000000000014,2.85,2.899999999999997,32.1,29.8,30.0,27.7,10.9,7.8,8.1,4.9,2165.704
2025-09-28 18:33:00,74.05,520.4282,315.9,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,11.0,7.8,8.1,4.9,2187.129
2025-09-28 18:36:00,74.55,523.6256,316.0,2.150000000000002,2.9499999999999997,2.899999999999997,32.2,29.8,30.0,27.7,11.0,7.8,8.0,4.9,2188.958
2025-09-28 18:39:00,74.35,525.1013,316.0,2.150000000000002,2.9999999999999996,2.899999999999997,32.2,29.8,30.0,27.7,11.0,7.8,7.9,4.9,2195.698
2025-09-28 18:42:00,74.69999999999999,526.0851,316.09999999999997,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,2199.967
2025-09-28 18:45:00,74.8,524.1175,316.09999999999997,2.1000000000000014,3.0,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,7.9,4.8,2204.487
2025-09-28 18:48:00,74.69999999999999,524.3634,316.2,2.150000000000002,2.95,2.899999999999997,32.2,29.8,30.0,27.7,10.9,7.8,8.0,4.8,2204.713
2025-09-28 18:51:00,74.85,520.1823,316.2,2.1000000000000014,3.0000000000000004,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.7,7.8,4.8,2201.225
2025-09-28 18:54:00,74.65,518.2147,316.3,2.0500000000000007,3.0000000000000004,2.9999999999999982,32.0,29.8,30.0,27.7,10.9,7.7,7.8,4.8,2193.849
2025-09-28 18:57:00,74.45,516.985,316.3,2.1000000000000014,3.0500000000000003,2.899999999999997,32.1,29.8,30.0,27.7,10.8,7.7,7.7,4.7,2191.333
2025-09-28 19:00:00,74.25,511.5741,316.4,2.150000000000002,2.95,2.849999999999996,32.2,29.8,30.0,27.7,10.8,7.6,7.8,4.7,2187.18
2025-09-28 19:03:00,73.65,507.6389,316.5,2.150000000000002,3.0000000000000004,2.8499999999999996,32.1,29.8,29.9,27.7,10.8,7.5,7.7,4.6,2159.259
2025-09-28 19:06:00,73.0,501.7361,316.5,2.1000000000000014,2.9499999999999997,2.799999999999999,32.1,29.7,29.9,27.7,10.7,7.5,7.7,4.6,2145.554
2025-09-28 19:09:00,72.6,497.309,316.5,2.0500000000000007,2.8999999999999995,2.799999999999999,32.0,29.7,29.9,27.7,10.7,7.5,7.7,4.7,2109.503
2025-09-28 19:12:00,71.9,493.1279,316.59999999999997,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.5,7.7,4.7,2111.621
2025-09-28 19:15:00,70.8,488.7008,316.7,1.950000000000001,2.9499999999999997,2.799999999999999,31.8,29.6,29.8,27.7,10.7,7.5,7.6,4.7,2078.13
2025-09-28 19:18:00,70.5,483.7818,316.7,1.950000000000001,2.8999999999999995,2.6999999999999975,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2062.165
2025-09-28 19:21:00,70.0,479.8466,316.7,1.950000000000001,2.8499999999999996,2.6999999999999975,31.8,29.6,29.8,27.7,10.7,7.5,7.8,4.7,2051.841
2025-09-28 19:24:00,69.7,486.9792,316.8,1.950000000000001,2.8999999999999995,2.6999999999999975,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2042.484
2025-09-28 19:27:00,69.6,480.8304,316.8,1.9000000000000004,2.8999999999999995,2.7499999999999982,31.7,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2035.491
2025-09-28 19:30:00,69.7,480.5845,316.9,1.9000000000000004,2.8999999999999995,2.799999999999999,31.7,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2041.817
2025-09-28 19:33:00,69.5,484.2737,317.0,1.9000000000000004,2.8499999999999996,2.6999999999999975,31.7,29.6,29.8,27.7,10.7,7.5,7.8,4.7,2042.174
2025-09-28 19:36:00,69.4,475.9114,317.0,1.950000000000001,2.8499999999999996,2.7499999999999982,31.7,29.6,29.7,27.7,10.7,7.5,7.8,4.7,2030.228
2025-09-28 19:39:00,69.30000000000001,478.6169,317.0,1.950000000000001,2.8999999999999995,2.649999999999997,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,2026.506
2025-09-28 19:42:00,69.30000000000001,486.7332,317.09999999999997,1.9000000000000004,2.9999999999999996,2.6999999999999975,31.7,29.6,29.8,27.7,10.7,7.6,7.6,4.7,2026.367
2025-09-28 19:45:00,69.4,484.5197,317.2,1.9000000000000004,2.8499999999999996,2.7499999999999982,31.7,29.6,29.8,27.7,10.7,7.6,7.8,4.8,2031.075
2025-09-28 19:48:00,69.4,489.4387,317.2,1.950000000000001,2.8499999999999996,2.6999999999999975,31.8,29.6,29.8,27.7,10.7,7.6,7.8,4.8,2034.181
2025-09-28 19:51:00,69.5,484.2737,317.2,1.950000000000001,2.9000000000000004,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.8,2034.359
2025-09-28 19:54:00,69.5,482.3062,317.3,2.0000000000000018,2.9000000000000004,2.649999999999997,31.8,29.6,29.7,27.7,10.8,7.6,7.8,4.8,2036.426
2025-09-28 19:57:00,69.3,486.7332,317.4,1.9000000000000004,2.9500000000000006,2.7499999999999982,31.7,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2035.372
2025-09-28 20:00:00,69.3,484.7656,317.4,1.950000000000001,2.9000000000000004,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2030.879
2025-09-28 20:03:00,69.5,486.7332,317.4,1.950000000000001,2.85,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.9,2033.097
2025-09-28 20:06:00,69.5,486.9792,317.5,1.950000000000001,2.85,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.9,2038.4
2025-09-28 20:09:00,69.7,493.6198,317.59999999999997,1.950000000000001,2.9499999999999997,2.6999999999999975,31.8,29.6,29.8,27.7,10.9,7.8,7.9,4.9,2037.439
2025-09-28 20:12:00,69.80000000000001,497.0631,317.59999999999997,1.9000000000000004,2.9,2.7499999999999982,31.7,29.6,29.8,27.7,10.9,7.8,8.0,4.9,2041.982
2025-09-28 20:15:00,69.80000000000001,493.6198,317.59999999999997,1.950000000000001,2.9,2.6999999999999975,31.8,29.6,29.8,27.7,10.9,7.8,8.0,4.9,2054.491
2025-09-28 20:18:00,70.30000000000001,494.8495,317.7,1.950000000000001,2.9,2.7499999999999982,31.8,29.6,29.8,27.7,10.9,7.8,8.0,4.9,2059.575
2025-09-28 20:21:00,70.5,497.0631,317.7,1.950000000000001,2.9499999999999997,2.799999999999999,31.8,29.6,29.8,27.7,10.9,7.8,7.9,4.9,2064.184
2025-09-28 20:24:00,71.0,504.1956,317.8,2.049999999999999,2.9,2.7500000000000018,31.9,29.7,29.8,27.7,10.9,7.8,8.0,4.9,2084.777
2025-09-28 20:27:00,71.3,509.1146,317.9,1.950000000000001,2.9499999999999997,2.8499999999999996,31.8,29.6,29.8,27.7,10.9,7.8,7.9,4.9,2090.395
2025-09-28 20:30:00,71.65,510.3443,317.9,2.0,2.9499999999999997,2.8000000000000007,31.9,29.6,29.8,27.7,10.9,7.8,7.9,4.9,2104.445
2025-09-28 20:33:00,72.15,511.5741,317.9,2.0,2.85,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,8.0,5.0,2115.914
2025-09-28 20:36:00,72.45,514.0336,318.0,2.0,2.9,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,8.0,4.9,2124.901
2025-09-28 20:39:00,72.35,514.0336,318.09999999999997,2.0500000000000007,2.9499999999999997,2.8000000000000025,32.0,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2124.612
2025-09-28 20:42:00,72.5,512.5579,318.09999999999997,2.049999999999999,2.9499999999999997,2.850000000000003,31.9,29.7,29.8,27.7,10.9,7.8,7.9,4.9,2131.378
2025-09-28 20:45:00,72.65,516.985,318.09999999999997,2.0,2.9499999999999997,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2129.991
2025-09-28 20:48:00,72.9,516.2471,318.2,2.0,2.9499999999999997,2.850000000000003,31.9,29.7,29.9,27.7,10.9,7.8,7.9,4.9,2142.006
2025-09-28 20:51:00,72.85,515.7552,318.2,2.0,2.85,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.9,2136.758
2025-09-28 20:54:00,72.75,515.0174,318.3,2.0,2.9000000000000004,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.8,2147.155
2025-09-28 20:57:00,72.80000000000001,514.0336,318.4,2.0500000000000007,2.9500000000000006,2.8499999999999996,32.0,29.7,29.9,27.7,10.8,7.7,7.8,4.8,2136.398
2025-09-28 21:00:00,72.55000000000001,510.0984,318.4,2.0500000000000007,2.9000000000000004,2.8000000000000025,32.0,29.7,29.9,27.7,10.8,7.6,7.8,4.8,2133.295
2025-09-28 21:03:00,72.45,506.9011,318.4,2.0,2.95,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.6,7.8,4.7,2132.842
2025-09-28 21:06:00,72.5,505.9173,318.5,2.049999999999999,3.0,2.850000000000003,31.9,29.7,29.8,27.7,10.8,7.6,7.7,4.7,2127.718
2025-09-28 21:09:00,72.35,503.9496,318.59999999999997,2.0,2.95,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.6,7.8,4.7,2121.649
2025-09-28 21:12:00,72.25,500.2604,318.59999999999997,2.0500000000000007,2.8999999999999995,2.8000000000000025,32.0,29.7,29.9,27.7,10.7,7.6,7.8,4.7,2122.003
2025-09-28 21:15:00,72.15,499.5226,318.59999999999997,2.049999999999999,2.8999999999999995,2.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.7,2111.122
2025-09-28 21:18:00,71.65,500.7523,318.7,2.0,2.8999999999999995,2.8000000000000007,31.9,29.6,29.8,27.7,10.7,7.6,7.8,4.7,2106.929
2025-09-28 21:21:00,71.4,496.8171,318.7,1.950000000000001,2.9,2.8499999999999996,31.8,29.6,29.8,27.7,10.7,7.5,7.8,4.6,2094.717
2025-09-28 21:24:00,70.65,491.1603,318.8,2.0000000000000018,2.9499999999999997,2.7499999999999982,31.8,29.6,29.7,27.7,10.7,7.5,7.7,4.6,2072.167
2025-09-28 21:27:00,69.7,486.7332,318.8,2.0000000000000018,2.8999999999999995,2.649999999999997,31.8,29.6,29.7,27.7,10.7,7.5,7.7,4.7,2043.66
2025-09-28 21:30:00,69.7,486.2413,318.9,1.950000000000001,2.8999999999999995,2.6999999999999975,31.7,29.6,29.7,27.7,10.7,7.5,7.7,4.7,2043.129
2025-09-28 21:33:00,69.5,486.2413,318.9,1.8500000000000014,2.8999999999999995,2.799999999999997,31.6,29.5,29.7,27.7,10.7,7.5,7.7,4.7,2042.39
2025-09-28 21:36:00,69.5,485.7494,319.0,1.9000000000000004,2.8999999999999995,2.7499999999999982,31.7,29.5,29.7,27.7,10.7,7.5,7.7,4.7,2034.568
2025-09-28 21:39:00,69.4,484.7656,319.0,2.0000000000000018,2.9499999999999993,2.649999999999997,31.8,29.6,29.7,27.7,10.7,7.6,7.7,4.7,2034.52
2025-09-28 21:42:00,69.5,481.0764,319.09999999999997,1.950000000000001,2.9499999999999993,2.6999999999999975,31.7,29.6,29.7,27.7,10.7,7.6,7.7,4.7,2031.42
2025-09-28 21:45:00,69.30000000000001,482.3062,319.2,1.950000000000001,2.9999999999999996,2.649999999999997,31.7,29.6,29.7,27.7,10.7,7.6,7.6,4.7,2030.136
2025-09-28 21:48:00,69.0,482.0602,319.2,1.950000000000001,2.8999999999999995,2.649999999999997,31.7,29.6,29.7,27.7,10.7,7.6,7.8,4.7,2027.919
2025-09-28 21:51:00,69.1,483.7818,319.2,1.9000000000000004,2.8999999999999995,2.6999999999999975,31.7,29.5,29.7,27.7,10.7,7.6,7.8,4.7,2023.526
2025-09-28 21:54:00,69.1,484.7656,319.3,1.9000000000000004,2.8499999999999996,2.6999999999999975,31.7,29.5,29.7,27.7,10.7,7.6,7.8,4.8,2035.084
2025-09-28 21:57:00,69.3,485.9954,319.4,1.950000000000001,2.85,2.649999999999997,31.7,29.6,29.7,27.7,10.8,7.6,7.9,4.8,2024.735
2025-09-28 22:00:00,69.3,486.7332,319.4,1.950000000000001,2.95,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.6,7.7,4.8,2030.162
2025-09-28 22:03:00,69.5,487.2251,319.4,1.950000000000001,2.9500000000000006,2.7499999999999982,31.7,29.6,29.7,27.7,10.8,7.7,7.8,4.8,2035.353
2025-09-28 22:06:00,69.3,482.3062,319.5,1.9000000000000004,2.9000000000000004,2.7499999999999982,31.7,29.5,29.7,27.7,10.8,7.7,7.9,4.8,2023.065
2025-09-28 22:09:00,69.2,482.5521,319.5,1.9000000000000004,2.9500000000000006,2.7499999999999982,31.7,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2025.228
2025-09-28 22:12:00,69.05,477.6331,319.59999999999997,1.950000000000001,2.9000000000000004,2.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.7,7.9,4.8,2017.375
2025-09-28 22:15:00,68.9,477.3871,319.7,1.950000000000001,2.9500000000000006,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2022.894
2025-09-28 22:18:00,69.1,473.9438,319.7,1.9000000000000004,2.8500000000000005,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,8.0,4.8,2019.844
2025-09-28 22:21:00,69.0,473.206,319.8,1.9000000000000004,2.9500000000000006,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2015.646
2025-09-28 22:24:00,68.80000000000001,474.9276,319.8,1.9000000000000004,2.95,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.6,7.8,4.7,2020.284
2025-09-28 22:27:00,69.0,475.9114,319.8,1.950000000000001,2.9000000000000004,2.649999999999997,31.7,29.6,29.7,27.7,10.8,7.7,7.9,4.8,2018.896
2025-09-28 22:30:00,69.1,473.6979,319.9,1.9000000000000004,2.9500000000000006,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.8,4.8,2021.823
2025-09-28 22:33:00,69.0,478.6169,319.9,1.9000000000000004,2.9000000000000004,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2023.903
2025-09-28 22:36:00,69.1,476.4034,320.0,1.9000000000000004,2.95,2.6999999999999975,31.7,29.6,29.8,27.7,10.9,7.7,7.9,4.8,2019.626
2025-09-28 22:39:00,69.1,473.6979,320.0,1.950000000000001,2.9000000000000004,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2002.962
2025-09-28 22:42:00,69.0,474.4358,320.09999999999997,1.950000000000001,2.9500000000000006,2.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.7,7.8,4.8,2022.818
2025-09-28 22:45:00,68.9,474.9276,320.09999999999997,1.9000000000000004,2.9000000000000004,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2004.636
2025-09-28 22:48:00,68.9,471.9763,320.2,1.9000000000000004,2.9,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.6,7.9,4.7,2017.492
2025-09-28 22:51:00,69.0,474.6817,320.2,1.950000000000001,2.9,2.649999999999997,31.8,29.6,29.8,27.7,10.8,7.6,7.9,4.7,2017.406
2025-09-28 22:54:00,68.9,477.1412,320.3,1.950000000000001,2.95,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.6,7.8,4.7,2018.034
2025-09-28 22:57:00,68.9,474.4358,320.4,1.9000000000000004,2.9000000000000004,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.7,7.9,4.8,2016.617
2025-09-28 23:00:00,69.1,471.2384,320.4,1.950000000000001,2.9500000000000006,2.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.7,7.8,4.8,2016.625
2025-09-28 23:03:00,68.9,469.0249,320.4,1.9000000000000004,2.9,2.6999999999999975,31.7,29.6,29.8,27.7,10.8,7.6,7.9,4.7,2015.701
2025-09-28 23:06:00,68.4,465.3356,320.5,1.950000000000001,3.0,2.5999999999999996,31.7,29.6,29.7,27.7,10.8,7.6,7.7,4.7,1999.45
2025-09-28 23:09:00,68.1,459.1869,320.59999999999997,1.950000000000001,2.95,2.649999999999997,31.7,29.6,29.7,27.7,10.8,7.6,7.8,4.7,1987.983
2025-09-28 23:12:00,68.1,462.1383,320.59999999999997,1.9000000000000021,2.95,2.6000000000000014,31.6,29.6,29.7,27.7,10.8,7.6,7.8,4.7,2001.846
2025-09-28 23:15:00,67.69999999999999,455.9896,320.59999999999997,1.8500000000000014,2.95,2.650000000000002,31.6,29.5,29.7,27.7,10.8,7.6,7.8,4.7,1977.813
2025-09-28 23:18:00,67.35,450.5787,320.7,1.9000000000000021,3.0000000000000004,2.6000000000000014,31.6,29.6,29.7,27.7,10.8,7.6,7.8,4.6,1959.26
2025-09-28 23:21:00,66.6,453.5301,320.7,1.8499999999999996,2.9000000000000004,2.6000000000000014,31.5,29.5,29.6,27.7,10.8,7.5,7.8,4.7,1944.515
2025-09-28 23:24:00,66.15,449.3489,320.8,1.8000000000000007,2.95,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.8,4.7,1931.4
2025-09-28 23:27:00,66.15,446.1516,320.8,1.8000000000000007,3.0,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.7,4.7,1922.498
2025-09-28 23:30:00,66.05,445.1678,320.9,1.8000000000000007,2.849999999999999,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.9,4.7,1926.382
2025-09-28 23:33:00,65.8,446.6435,320.9,1.8000000000000007,2.95,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.8,4.7,1920.636
2025-09-28 23:36:00,65.4,435.8218,321.0,1.8499999999999996,2.95,2.5,31.5,29.5,29.6,27.7,10.8,7.6,7.8,4.7,1903.331
2025-09-28 23:39:00,65.6,436.5596,321.0,1.8000000000000007,3.0,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.7,4.7,1906.216
2025-09-28 23:42:00,65.05,445.6598,321.09999999999997,1.8499999999999996,3.0,2.4499999999999993,31.5,29.5,29.6,27.7,10.8,7.6,7.7,4.7,1899.749
2025-09-28 23:45:00,65.05,450.5787,321.2,1.799999999999999,2.95,2.5,31.4,29.5,29.6,27.7,10.8,7.6,7.8,4.7,1897.754
2025-09-28 23:48:00,65.19999999999999,444.184,321.2,1.8499999999999996,2.7999999999999994,2.4499999999999993,31.5,29.5,29.6,27.7,10.7,7.6,7.9,4.8,1896.94
2025-09-28 23:51:00,65.3,441.4786,321.2,1.8499999999999996,2.8499999999999996,2.5,31.5,29.5,29.6,27.7,10.7,7.6,7.8,4.8,1895.64
2025-09-28 23:54:00,65.35,441.7245,321.3,1.7499999999999982,2.95,2.5500000000000007,31.4,29.4,29.6,27.7,10.8,7.6,7.7,4.8,1902.049
2025-09-28 23:57:00,65.3,448.6111,321.3,1.799999999999999,2.85,2.5,31.4,29.5,29.6,27.7,10.8,7.6,7.9,4.8,1902.401
2025-09-29 00:00:00,65.19999999999999,448.6111,321.4,1.8499999999999996,2.9000000000000004,2.4499999999999993,31.5,29.5,29.6,27.7,10.8,7.6,7.8,4.8,
2025-09-29 00:03:00,65.15,444.9219,321.5,1.8499999999999996,2.85,2.4499999999999993,31.5,29.5,29.6,27.7,10.8,7.6,7.9,4.8,
2025-09-29 00:06:00,65.3,444.9219,321.5,1.799999999999999,2.9000000000000004,2.5,31.4,29.5,29.6,27.7,10.8,7.6,7.8,4.8,
2025-09-29 00:09:00,65.19999999999999,445.4138,321.59999999999997,1.9000000000000004,2.85,2.5,31.6,29.5,29.6,27.7,10.8,7.6,7.9,4.8,
2025-09-29 00:12:00,65.15,446.6435,321.59999999999997,1.8499999999999996,2.85,2.4499999999999993,31.5,29.5,29.6,27.7,10.8,7.6,7.9,4.8,
2025-09-29 00:15:00,65.3,447.6273,321.59999999999997,1.8499999999999996,2.9000000000000004,2.4499999999999993,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.8,
2025-09-29 00:18:00,65.05,450.3327,321.7,1.799999999999999,2.9000000000000004,2.5,31.4,29.5,29.6,27.7,10.8,7.7,7.9,4.8,
2025-09-29 00:21:00,65.3,447.3813,321.7,1.8499999999999996,2.9500000000000006,2.5,31.5,29.5,29.6,27.7,10.8,7.7,7.8,4.8,
2025-09-29 00:24:00,65.05,444.9219,321.8,1.8499999999999996,2.85,2.5,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,
2025-09-29 00:27:00,65.15,447.6273,321.9,1.799999999999999,2.85,2.5,31.4,29.5,29.6,27.7,10.8,7.7,7.9,4.9,
2025-09-29 00:30:00,65.3,451.0706,321.9,1.799999999999999,2.85,2.5,31.4,29.5,29.6,27.7,10.8,7.7,7.9,4.9,
2025-09-29 00:33:00,65.3,451.0706,321.9,1.8499999999999996,2.85,2.5,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,
2025-09-29 00:36:00,65.25,449.103,322.0,1.8499999999999996,2.9000000000000004,2.5,31.5,29.5,29.6,27.7,10.8,7.7,7.8,4.9,
2025-09-29 00:39:00,65.35,454.2679,322.0,1.8499999999999996,2.8000000000000003,2.5,31.5,29.5,29.6,27.7,10.8,7.7,8.0,4.9,
2025-09-29 00:42:00,65.4,456.2355,322.09999999999997,1.8499999999999996,2.85,2.5,31.5,29.5,29.6,27.7,10.8,7.7,7.9,4.9,
2025-09-29 00:45:00,65.35,462.8762,322.09999999999997,1.8000000000000007,2.85,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,7.9,4.9,
2025-09-29 00:48:00,65.65,462.8762,322.2,1.8000000000000007,2.7999999999999994,2.5,31.6,29.5,29.7,27.8,10.7,7.7,7.9,4.9,
2025-09-29 00:51:00,65.75,464.1059,322.2,1.8000000000000007,2.8000000000000003,2.5500000000000007,31.5,29.6,29.7,27.8,10.8,7.7,8.0,4.9,
2025-09-29 00:54:00,66.2,462.3843,322.3,1.8500000000000014,2.85,2.5,31.6,29.6,29.7,27.8,10.8,7.7,7.9,4.9,
2025-09-29 00:57:00,66.2,460.1707,322.3,1.8000000000000007,2.85,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,7.9,4.9,
2025-09-29 01:00:00,66.4,464.1059,322.4,1.8500000000000014,2.8000000000000003,2.5500000000000007,31.6,29.6,29.7,27.8,10.8,7.7,8.0,4.9,
2025-09-29 01:03:00,66.85,469.5168,322.4,1.8500000000000014,2.85,2.5500000000000007,31.6,29.6,29.7,27.8,10.8,7.7,7.9,4.9,
2025-09-29 01:06:00,66.8,468.533,322.5,1.8000000000000007,2.85,2.6000000000000014,31.5,29.6,29.7,27.8,10.8,7.7,7.9,4.9,
2025-09-29 01:09:00,66.95,469.5168,322.5,1.8500000000000014,2.85,2.6000000000000014,31.6,29.6,29.7,27.8,10.8,7.7,7.9,4.9,
2025-09-29 01:12:00,67.80000000000001,470.0087,322.59999999999997,1.8499999999999996,2.85,2.5999999999999996,31.7,29.6,29.8,27.8,10.8,7.7,7.9,4.9,
2025-09-29 01:15:00,67.9,472.4682,322.7,1.8499999999999996,2.9500000000000006,2.5999999999999996,31.7,29.6,29.8,27.8,10.8,7.7,7.8,4.8,
2025-09-29 01:18:00,67.75,473.6979,322.7,1.9000000000000004,2.95,2.5999999999999996,31.7,29.6,29.7,27.8,10.8,7.6,7.7,4.8,
2025-09-29 01:21:00,67.65,472.2223,322.7,1.8499999999999996,2.7999999999999994,2.5999999999999996,31.7,29.6,29.8,27.8,10.7,7.6,7.9,4.8,
2025-09-29 01:24:00,67.6,470.7465,322.8,1.8499999999999996,2.8499999999999996,2.649999999999997,31.7,29.6,29.8,27.8,10.7,7.6,7.8,4.8,
2025-09-29 01:27:00,67.7,468.533,322.9,1.9000000000000004,2.8499999999999996,2.5999999999999996,31.7,29.6,29.7,27.8,10.7,7.6,7.8,4.8,
2025-09-29 01:30:00,67.6,466.0735,322.9,1.9000000000000004,2.8999999999999995,2.5999999999999996,31.7,29.6,29.7,27.8,10.7,7.6,7.8,4.7,
2025-09-29 01:33:00,67.4,466.0735,323.0,1.9000000000000004,2.8999999999999995,2.5999999999999996,31.7,29.6,29.7,27.8,10.7,7.6,7.8,4.7,
2025-09-29 01:36:00,67.35,457.9572,323.0,1.8500000000000014,2.8499999999999996,2.6499999999999986,31.6,29.6,29.7,27.8,10.7,7.5,7.8,4.7,
2025-09-29 01:39:00,67.05,458.941,323.09999999999997,1.9000000000000004,2.8499999999999996,2.5500000000000025,31.7,29.6,29.7,27.8,10.6,7.5,7.7,4.7,
2025-09-29 01:42:00,66.3,456.7274,323.09999999999997,1.8000000000000007,2.9000000000000004,2.5500000000000007,31.6,29.5,29.7,27.8,10.6,7.4,7.6,4.6,
2025-09-29 01:45:00,65.1,445.1678,323.2,1.6999999999999975,2.85,2.5500000000000007,31.4,29.4,29.6,27.8,10.6,7.4,7.6,4.7,
2025-09-29 01:48:00,65.05,444.43,323.2,1.799999999999999,2.8,2.5,31.5,29.5,29.6,27.8,10.6,7.4,7.7,4.7,
2025-09-29 01:51:00,64.69999999999999,441.2326,323.3,1.7499999999999982,2.8499999999999996,2.5,31.4,29.5,29.6,27.8,10.6,7.5,7.7,4.7,
2025-09-29 01:54:00,64.45,446.3976,323.3,1.799999999999999,2.8499999999999996,2.4499999999999993,31.5,29.5,29.6,27.8,10.6,7.5,7.7,4.7,
2025-09-29 01:57:00,64.45,450.3327,323.3,1.799999999999999,2.8499999999999996,2.3999999999999986,31.5,29.5,29.6,27.8,10.6,7.5,7.7,4.7,
2025-09-29 02:00:00,64.45,441.9705,323.4,1.799999999999999,2.8,2.4499999999999993,31.5,29.5,29.6,27.8,10.6,7.5,7.7,4.8,
2025-09-29 02:03:00,64.44999999999999,441.2326,323.4,1.799999999999999,2.8499999999999996,2.3999999999999986,31.5,29.5,29.6,27.8,10.6,7.5,7.7,4.7,
2025-09-29 02:06:00,64.35,443.6921,323.5,1.799999999999999,2.8499999999999996,2.3999999999999986,31.5,29.5,29.6,27.8,10.6,7.5,7.7,4.7,
2025-09-29 02:09:00,64.15,442.7083,323.59999999999997,1.7499999999999982,2.8499999999999996,2.4499999999999993,31.4,29.5,29.6,27.8,10.7,7.5,7.8,4.7,
2025-09-29 02:12:00,64.25,444.184,323.59999999999997,1.7499999999999982,2.8,2.4499999999999993,31.4,29.5,29.6,27.8,10.6,7.6,7.8,4.8,
2025-09-29 02:15:00,64.25,446.6435,323.59999999999997,1.799999999999999,2.8499999999999996,2.3999999999999986,31.5,29.5,29.6,27.8,10.7,7.6,7.8,4.8,
2025-09-29 02:18:00,64.45,445.4138,323.7,1.75,2.7999999999999994,2.4499999999999993,31.5,29.5,29.7,27.8,10.7,7.6,7.9,4.8,
2025-09-29 02:21:00,64.55000000000001,447.8733,323.8,1.75,2.7999999999999994,2.4499999999999993,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.9,
2025-09-29 02:24:00,64.45,444.43,323.8,1.7499999999999982,2.749999999999999,2.5,31.4,29.5,29.6,27.8,10.7,7.6,7.9,4.9,
2025-09-29 02:27:00,64.55000000000001,443.9381,323.9,1.7499999999999982,2.7999999999999994,2.5,31.4,29.5,29.6,27.8,10.7,7.6,7.8,4.9,
2025-09-29 02:30:00,64.55000000000001,446.1516,323.9,1.799999999999999,2.7999999999999994,2.4499999999999993,31.5,29.5,29.6,27.8,10.7,7.6,7.8,4.9,
2025-09-29 02:33:00,64.65,448.1192,323.9,1.799999999999999,2.8499999999999996,2.4499999999999993,31.5,29.5,29.6,27.8,10.7,7.7,7.8,4.9,
2025-09-29 02:36:00,64.55000000000001,451.5625,324.0,1.75,2.7999999999999994,2.4499999999999993,31.5,29.5,29.7,27.8,10.7,7.7,7.9,4.9,
2025-09-29 02:39:00,64.55000000000001,455.0058,324.0,1.799999999999999,2.7999999999999994,2.4499999999999993,31.5,29.5,29.6,27.8,10.7,7.6,7.8,4.9,
2025-09-29 02:42:00,64.65,461.4005,324.09999999999997,1.799999999999999,2.85,2.4499999999999993,31.5,29.5,29.6,27.8,10.8,7.7,7.9,4.9,
2025-09-29 02:45:00,64.85,454.7599,324.09999999999997,1.75,2.8000000000000003,2.5,31.5,29.5,29.7,27.8,10.8,7.7,7.9,5.0,
2025-09-29 02:48:00,65.05000000000001,452.5463,324.2,1.75,2.8000000000000003,2.5,31.5,29.5,29.7,27.8,10.8,7.7,7.9,5.0,
2025-09-29 02:51:00,65.4,456.7274,324.3,1.8500000000000014,2.9000000000000004,2.5,31.6,29.6,29.7,27.8,10.8,7.7,7.8,4.9,
2025-09-29 02:54:00,66.30000000000001,460.1707,324.3,1.8500000000000014,2.85,2.5,31.6,29.6,29.7,27.8,10.8,7.7,7.9,4.9,
2025-09-29 02:57:00,66.95,467.7951,324.3,1.8499999999999996,2.85,2.5999999999999996,31.7,29.6,29.8,27.8,10.8,7.7,7.9,4.9,
2025-09-29 03:00:00,67.44999999999999,473.6979,324.4,1.8499999999999996,2.85,2.5999999999999996,31.7,29.6,29.8,27.8,10.8,7.7,7.9,4.9,
2025-09-29 03:03:00,67.5,477.3871,324.5,1.9000000000000004,2.85,2.5999999999999996,31.7,29.6,29.7,27.8,10.8,7.7,7.9,4.9,
2025-09-29 03:06:00,67.9,476.1574,324.5,1.8499999999999996,2.85,2.5999999999999996,31.7,29.6,29.8,27.8,10.8,7.7,7.9,4.9,
2025-09-29 03:09:00,67.9,473.452,324.5,1.8499999999999996,2.8000000000000003,2.649999999999997,31.7,29.6,29.8,27.8,10.8,7.7,8.0,4.9,
2025-09-29 03:12:00,67.9,469.5168,324.59999999999997,1.8000000000000007,2.9000000000000004,2.6499999999999986,31.6,29.6,29.8,27.8,10.8,7.7,7.9,4.8,
2025-09-29 03:15:00,67.7,468.533,324.7,1.8499999999999996,2.9000000000000004,2.649999999999997,31.7,29.6,29.8,27.8,10.8,7.7,7.9,4.8,
2025-09-29 03:18:00,67.7,469.0249,324.7,1.8000000000000007,2.85,2.6499999999999986,31.6,29.6,29.8,27.8,10.8,7.6,7.9,4.8,
2025-09-29 03:21:00,67.7,472.2223,324.7,1.950000000000001,2.9000000000000004,2.5999999999999996,31.7,29.6,29.7,27.7,10.8,7.6,7.8,4.8,
2025-09-29 03:24:00,67.6,462.6302,324.8,1.950000000000001,2.9000000000000004,2.5999999999999996,31.7,29.6,29.7,27.7,10.8,7.6,7.8,4.8,
2025-09-29 03:27:00,67.44999999999999,459.6788,324.9,1.950000000000001,2.8999999999999995,2.5999999999999996,31.7,29.6,29.7,27.7,10.7,7.6,7.8,4.7,
2025-09-29 03:30:00,67.4,454.7599,324.9,1.9000000000000021,2.8999999999999995,2.6000000000000014,31.6,29.6,29.7,27.7,10.7,7.5,7.7,4.7,
2025-09-29 03:33:00,66.94999999999999,454.022,325.0,1.8000000000000007,2.9499999999999997,2.650000000000002,31.5,29.5,29.7,27.7,10.7,7.5,7.7,4.6,
2025-09-29 03:36:00,66.55,459.6788,325.0,1.9000000000000004,2.8999999999999995,2.5500000000000007,31.6,29.5,29.6,27.7,10.7,7.5,7.7,4.7,
2025-09-29 03:39:00,65.80000000000001,450.3327,325.0,1.7499999999999982,2.9,2.5500000000000007,31.4,29.4,29.6,27.7,10.7,7.4,7.6,4.7,
2025-09-29 03:42:00,65.4,442.7083,325.09999999999997,1.799999999999999,2.8499999999999996,2.5,31.5,29.4,29.6,27.7,10.6,7.5,7.7,4.7,
2025-09-29 03:45:00,64.94999999999999,440.0029,325.09999999999997,1.7499999999999982,2.8,2.5,31.4,29.4,29.6,27.7,10.6,7.4,7.7,4.7,
2025-09-29 03:48:00,64.3,446.1516,325.2,1.799999999999999,2.85,2.4499999999999993,31.4,29.4,29.5,27.7,10.6,7.4,7.6,4.7,
2025-09-29 03:51:00,64.05000000000001,440.7407,325.2,1.799999999999999,2.8,2.4499999999999993,31.4,29.4,29.5,27.7,10.6,7.5,7.7,4.8,
2025-09-29 03:54:00,64.15,440.0029,325.3,1.75,2.8,2.4999999999999982,31.3,29.4,29.5,27.7,10.6,7.5,7.7,4.8,
2025-09-29 03:57:00,64.1,445.6598,325.3,1.75,2.9,2.4999999999999982,31.3,29.4,29.5,27.7,10.7,7.5,7.6,4.8,
2025-09-29 04:00:00,63.9,442.4624,325.4,1.799999999999999,2.8,2.4499999999999993,31.4,29.4,29.5,27.7,10.7,7.5,7.8,4.8,
2025-09-29 04:03:00,64.05,436.8056,325.4,1.700000000000001,2.8499999999999996,2.5,31.3,29.3,29.5,27.7,10.7,7.5,7.7,4.8,
2025-09-29 04:06:00,63.75,440.2488,325.5,1.75,2.7999999999999994,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.6,7.9,4.8,
2025-09-29 04:09:00,63.849999999999994,444.43,325.5,1.75,2.8499999999999996,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.6,7.8,4.8,
2025-09-29 04:12:00,63.65,440.7407,325.59999999999997,1.700000000000001,2.8499999999999996,2.5,31.3,29.3,29.5,27.7,10.7,7.5,7.8,4.7,
2025-09-29 04:15:00,63.65,436.8056,325.59999999999997,1.700000000000001,2.8499999999999996,2.5,31.3,29.3,29.5,27.7,10.7,7.6,7.8,4.8,
2025-09-29 04:18:00,63.55,436.3137,325.7,1.75,2.8999999999999995,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.6,7.7,4.8,
2025-09-29 04:21:00,63.7,442.4624,325.7,1.700000000000001,2.7999999999999994,2.5,31.3,29.3,29.5,27.7,10.7,7.6,7.9,4.8,
2025-09-29 04:24:00,63.7,445.6598,325.8,1.75,2.849999999999999,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.6,7.7,4.9,
2025-09-29 04:27:00,63.45,439.511,325.9,1.75,2.7999999999999994,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.6,7.8,4.9,
2025-09-29 04:30:00,63.8,440.4948,325.9,1.75,2.749999999999999,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.6,7.9,4.9,
2025-09-29 04:33:00,63.7,453.7761,326.0,1.75,2.7999999999999994,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.7,7.9,4.9,
2025-09-29 04:36:00,63.9,448.8571,326.0,1.700000000000001,2.8499999999999996,2.5,31.3,29.3,29.5,27.7,10.7,7.7,7.8,4.9,
2025-09-29 04:39:00,63.95,447.6273,326.0,1.75,2.7999999999999994,2.450000000000001,31.3,29.4,29.5,27.7,10.7,7.7,7.9,4.9,
2025-09-29 04:42:00,64.0,446.1516,326.09999999999997,1.799999999999999,2.7499999999999996,2.400000000000002,31.4,29.4,29.5,27.7,10.7,7.7,8.0,4.9,
2025-09-29 04:45:00,64.3,446.8895,326.09999999999997,1.75,2.7999999999999994,2.450000000000001,31.4,29.3,29.5,27.7,10.7,7.7,7.9,4.9,
2025-09-29 04:48:00,64.85,448.6111,326.2,1.799999999999999,2.7999999999999994,2.4499999999999993,31.4,29.4,29.5,27.7,10.7,7.6,7.8,4.9,
2025-09-29 04:51:00,64.85,454.2679,326.2,1.799999999999999,2.7999999999999994,2.4499999999999993,31.4,29.4,29.5,27.7,10.7,7.7,7.9,4.9,
2025-09-29 04:54:00,64.75,457.7112,326.3,1.7499999999999982,2.7999999999999994,2.5,31.4,29.4,29.6,27.7,10.7,7.7,7.9,4.9,
2025-09-29 04:57:00,64.94999999999999,457.2193,326.3,1.7499999999999982,2.7499999999999996,2.5,31.4,29.4,29.6,27.7,10.7,7.7,7.9,5.0,
2025-09-29 05:00:00,65.75,456.7274,326.4,1.799999999999999,2.85,2.5500000000000007,31.4,29.5,29.6,27.7,10.8,7.7,7.9,4.9,
2025-09-29 05:03:00,66.05,460.1707,326.4,1.9000000000000004,2.9000000000000004,2.5,31.6,29.5,29.6,27.7,10.8,7.7,7.9,4.8,
2025-09-29 05:06:00,65.75,455.9896,326.5,1.8499999999999996,2.7999999999999994,2.5500000000000007,31.5,29.5,29.6,27.7,10.7,7.6,7.9,4.8,
2025-09-29 05:09:00,65.9,454.7599,326.59999999999997,1.8500000000000014,2.9000000000000004,2.5,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.8,
2025-09-29 05:12:00,66.0,460.9086,326.59999999999997,1.8000000000000007,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.8,4.8,
2025-09-29 05:15:00,66.0,462.6302,326.59999999999997,1.8500000000000014,2.95,2.5,31.6,29.5,29.7,27.7,10.8,7.7,7.7,4.9,
2025-09-29 05:18:00,65.85,456.2355,326.7,1.8000000000000007,2.85,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.6,7.8,4.9,
2025-09-29 05:21:00,66.0,456.7274,326.8,1.8000000000000007,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.7,7.9,4.8,
2025-09-29 05:24:00,65.75,457.7112,326.8,1.8000000000000007,2.7999999999999994,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.9,4.8,
2025-09-29 05:27:00,65.85,455.9896,326.9,1.8000000000000007,2.7999999999999994,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.9,4.8,
2025-09-29 05:30:00,65.85,455.4977,326.9,1.8000000000000007,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.8,4.8,
2025-09-29 05:33:00,65.75,460.9086,326.9,1.8000000000000007,2.8999999999999995,2.5,31.6,29.5,29.7,27.8,10.6,7.6,7.7,4.7,
2025-09-29 05:36:00,65.7,457.2193,327.0,1.75,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.8,10.6,7.5,7.7,4.7,
2025-09-29 05:39:00,65.6,450.5787,327.0,1.75,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.8,10.6,7.5,7.7,4.7,
2025-09-29 05:42:00,65.75,459.9248,327.09999999999997,1.75,2.8,2.5500000000000007,31.5,29.5,29.7,27.8,10.6,7.5,7.7,4.8,
2025-09-29 05:45:00,65.65,458.695,327.09999999999997,1.8500000000000014,2.8999999999999995,2.4499999999999993,31.6,29.6,29.7,27.8,10.7,7.6,7.7,4.8,
2025-09-29 05:48:00,65.75,455.9896,327.2,1.75,2.8,2.6000000000000014,31.5,29.5,29.7,27.8,10.6,7.6,7.8,4.8,
2025-09-29 05:51:00,65.8,460.9086,327.2,1.8000000000000007,2.8499999999999996,2.5,31.6,29.5,29.7,27.8,10.7,7.6,7.8,4.8,
2025-09-29 05:54:00,65.8,459.9248,327.3,1.75,2.7999999999999994,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.9,4.8,
2025-09-29 05:57:00,65.55000000000001,450.5787,327.3,1.75,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.8,
2025-09-29 06:00:00,65.5,445.4138,327.4,1.75,2.8499999999999996,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.5,7.8,4.7,
2025-09-29 06:03:00,65.65,454.022,327.4,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,
2025-09-29 06:06:00,65.35,451.5625,327.5,1.75,2.9499999999999993,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.7,4.7,
2025-09-29 06:09:00,65.45,447.6273,327.59999999999997,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,
2025-09-29 06:12:00,65.6,451.0706,327.59999999999997,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,
2025-09-29 06:15:00,65.75,455.9896,327.59999999999997,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.7,4.8,
2025-09-29 06:18:00,65.45,452.5463,327.7,1.75,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,
2025-09-29 06:21:00,65.55000000000001,445.6598,327.7,1.75,2.8999999999999995,2.5,31.5,29.5,29.7,27.8,10.7,7.6,7.8,4.7,
2025-09-29 06:24:00,65.6,447.6273,327.8,1.8000000000000007,2.8999999999999995,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.6,7.8,4.7,
2025-09-29 06:27:00,65.69999999999999,455.0058,327.9,1.8000000000000007,2.8499999999999996,2.5,31.5,29.5,29.7,27.7,10.7,7.6,7.8,4.8,
2025-09-29 06:30:00,65.69999999999999,457.9572,327.9,1.8499999999999996,2.8499999999999996,2.5500000000000007,31.5,29.5,29.6,27.7,10.7,7.6,7.8,4.8,
2025-09-29 06:33:00,65.65,455.0058,327.9,1.8499999999999996,2.9499999999999993,2.5,31.5,29.5,29.6,27.7,10.7,7.6,7.7,4.7,
2025-09-29 06:36:00,65.69999999999999,455.9896,328.0,1.9000000000000021,2.8499999999999996,2.4499999999999993,31.6,29.6,29.7,27.7,10.7,7.6,7.8,4.8,
2025-09-29 06:39:00,65.9,452.5463,328.0,1.8500000000000014,2.7999999999999994,2.5,31.5,29.6,29.7,27.7,10.7,7.6,7.9,4.8,
2025-09-29 06:42:00,65.8,455.0058,328.09999999999997,1.8000000000000007,2.8499999999999996,2.6000000000000014,31.5,29.5,29.7,27.7,10.7,7.7,7.8,4.9,
2025-09-29 06:45:00,65.8,455.0058,328.09999999999997,1.8499999999999996,2.8499999999999996,2.5500000000000007,31.5,29.5,29.6,27.7,10.7,7.6,7.8,4.8,
2025-09-29 06:48:00,65.85,455.0058,328.2,1.8000000000000007,2.7999999999999994,2.5500000000000007,31.5,29.5,29.7,27.7,10.7,7.7,7.9,4.9,
2025-09-29 06:51:00,66.1,455.4977,328.2,1.8000000000000007,2.9000000000000004,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,7.8,4.9,
2025-09-29 06:54:00,65.94999999999999,457.4652,328.3,1.8500000000000014,2.85,2.5,31.6,29.5,29.7,27.7,10.8,7.7,7.9,4.9,
2025-09-29 06:57:00,65.94999999999999,456.7274,328.4,1.8000000000000007,2.9000000000000004,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,7.8,4.9,
2025-09-29 07:00:00,66.15,459.9248,328.4,1.8000000000000007,2.85,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,7.9,4.9,
2025-09-29 07:03:00,66.2,470.7465,328.4,1.8000000000000007,2.8000000000000003,2.5500000000000007,31.5,29.5,29.7,27.7,10.8,7.7,8.0,4.9,
2025-09-29 07:06:00,66.80000000000001,470.9925,328.5,1.8000000000000007,2.8000000000000003,2.6000000000000014,31.5,29.5,29.7,27.7,10.8,7.7,8.0,4.9,
2025-09-29 07:09:00,67.19999999999999,475.6655,328.59999999999997,1.9000000000000021,2.85,2.6000000000000014,31.6,29.6,29.7,27.7,10.8,7.7,7.9,4.9,
2025-09-29 07:12:00,67.9,483.044,328.59999999999997,1.950000000000001,2.9000000000000004,2.649999999999997,31.7,29.6,29.7,27.7,10.8,7.7,7.8,4.9,
2025-09-29 07:15:00,68.3,484.7656,328.7,1.950000000000001,2.9,2.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.8,7.9,4.9,
2025-09-29 07:18:00,69.19999999999999,491.8981,328.7,1.950000000000001,2.8000000000000003,2.6999999999999975,31.8,29.6,29.8,27.7,10.8,7.7,8.0,4.9,
2025-09-29 07:21:00,69.80000000000001,495.5874,328.7,1.9000000000000004,2.85,2.799999999999999,31.7,29.6,29.8,27.7,10.8,7.8,7.9,5.0,
2025-09-29 07:24:00,70.30000000000001,505.9173,328.8,1.950000000000001,2.85,2.799999999999999,31.8,29.6,29.8,27.7,10.8,7.7,7.9,4.9,
2025-09-29 07:27:00,70.85,507.6389,328.9,2.0,2.85,2.8000000000000007,31.8,29.7,29.8,27.7,10.8,7.7,7.9,4.9,
2025-09-29 07:30:00,70.94999999999999,509.6065,328.9,2.049999999999999,2.8000000000000003,2.7500000000000018,31.9,29.7,29.8,27.7,10.8,7.7,8.0,4.9,
2025-09-29 07:33:00,71.45,511.82,328.9,2.0,2.95,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.8,7.8,4.9,
2025-09-29 07:36:00,71.65,513.2957,329.0,2.0,2.9,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.8,7.9,4.9,
2025-09-29 07:39:00,71.75,510.0984,329.09999999999997,2.0500000000000007,2.85,2.8000000000000025,32.0,29.7,29.9,27.7,10.8,7.7,7.9,4.9,
2025-09-29 07:42:00,71.94999999999999,510.5902,329.09999999999997,2.0,2.85,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.9,
2025-09-29 07:45:00,71.75,508.1308,329.2,2.049999999999999,2.9500000000000006,2.8000000000000025,31.9,29.7,29.8,27.7,10.8,7.7,7.8,4.8,
2025-09-29 07:48:00,71.75,505.6713,329.2,2.0,2.9000000000000004,2.8000000000000025,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.8,
2025-09-29 07:51:00,71.75,502.228,329.2,2.0,2.9500000000000006,2.8500000000000014,31.8,29.7,29.8,27.7,10.8,7.7,7.8,4.8,
2025-09-29 07:54:00,71.55000000000001,499.0307,329.3,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.7,
2025-09-29 07:57:00,71.45,498.2928,329.3,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.7,
2025-09-29 08:00:00,71.55000000000001,504.6875,329.4,2.0,2.8499999999999996,2.8000000000000007,31.8,29.7,29.8,27.7,10.7,7.6,7.8,4.8,
2025-09-29 08:03:00,71.69999999999999,509.3605,329.5,2.049999999999999,2.8499999999999996,2.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.8,
2025-09-29 08:06:00,71.80000000000001,511.3281,329.5,2.0500000000000007,2.9,2.8000000000000025,32.0,29.7,29.9,27.7,10.7,7.7,7.8,4.8,
2025-09-29 08:09:00,71.75,510.8362,329.5,2.049999999999999,2.9,2.850000000000003,31.9,29.7,29.8,27.7,10.7,7.7,7.8,4.8,
2025-09-29 08:12:00,71.80000000000001,509.1146,329.59999999999997,2.0500000000000007,2.8499999999999996,2.8000000000000025,32.0,29.7,29.9,27.7,10.7,7.6,7.8,4.8,
2025-09-29 08:15:00,71.5,502.7199,329.59999999999997,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.7,4.8,
2025-09-29 08:18:00,71.45,497.8009,329.7,2.0,2.9499999999999993,2.8000000000000007,31.8,29.7,29.8,27.7,10.7,7.6,7.7,4.7,
2025-09-29 08:21:00,71.25,499.5226,329.8,1.950000000000001,2.8999999999999995,2.8499999999999996,31.8,29.6,29.8,27.7,10.7,7.5,7.7,4.7,
2025-09-29 08:24:00,71.35,501.7361,329.8,2.049999999999999,2.8499999999999996,2.700000000000001,31.9,29.7,29.8,27.7,10.6,7.5,7.7,4.7,
2025-09-29 08:27:00,71.35,502.9659,329.8,2.049999999999999,2.8499999999999996,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.5,7.8,4.7,
2025-09-29 08:30:00,71.35,502.7199,329.9,2.0,2.8999999999999995,2.8000000000000007,31.8,29.7,29.8,27.7,10.7,7.6,7.8,4.7,
2025-09-29 08:33:00,71.35,503.9496,330.0,2.049999999999999,2.8999999999999995,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.7,4.8,
2025-09-29 08:36:00,71.25,501.7361,330.0,2.049999999999999,2.8499999999999996,2.7500000000000018,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.8,
2025-09-29 08:39:00,71.35,500.9983,330.0,2.0,2.9499999999999993,2.8000000000000007,31.8,29.7,29.8,27.7,10.7,7.6,7.7,4.7,
2025-09-29 08:42:00,71.35,504.1956,330.09999999999997,2.0,2.8499999999999996,2.8000000000000025,31.9,29.7,29.9,27.7,10.7,7.6,7.8,4.8,
2025-09-29 08:45:00,71.45,507.147,330.2,2.049999999999999,2.8499999999999996,2.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.6,7.8,4.8,
2025-09-29 08:48:00,71.55,506.6551,330.2,2.0,2.9000000000000004,2.8000000000000007,31.8,29.7,29.8,27.7,10.8,7.7,7.9,4.8,
2025-09-29 08:51:00,71.75,505.4254,330.3,2.0,2.9000000000000004,2.850000000000003,31.9,29.7,29.9,27.7,10.8,7.7,7.9,4.8,
2025-09-29 08:54:00,71.65,504.1956,330.3,2.0,2.9500000000000006,2.900000000000002,31.8,29.7,29.8,27.7,10.8,7.7,7.8,4.8,
2025-09-29 08:57:00,71.6,501.9821,330.3,2.049999999999999,2.85,2.7500000000000018,31.9,29.7,29.8,27.7,10.8,7.6,7.9,4.8,
2025-09-29 09:00:00,71.65,500.7523,330.4,2.049999999999999,2.9000000000000004,2.8000000000000025,31.9,29.7,29.8,27.7,10.8,7.6,7.8,4.8,
2025-09-29 09:03:00,71.65,500.7523,330.4,1.950000000000001,2.9500000000000006,2.9000000000000004,31.8,29.6,29.8,27.7,10.8,7.7,7.8,4.8,
2025-09-29 09:06:00,72.55,527.5607,330.5,2.0,2.8000000000000003,2.950000000000001,31.9,29.7,29.9,27.7,10.8,7.8,8.0,5.0,
2025-09-29 09:09:00,74.2,530.2662,330.5,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,
2025-09-29 09:12:00,74.35,531.7419,330.59999999999997,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,
2025-09-29 09:15:00,74.65,534.2014,330.59999999999997,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,
2025-09-29 09:18:00,74.94999999999999,536.4149,330.7,2.1000000000000014,2.9,2.9499999999999975,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,
2025-09-29 09:21:00,75.15,539.8582,330.7,2.1000000000000014,2.9,2.9999999999999982,32.1,29.8,30.0,27.7,10.9,7.8,8.0,4.9,
2025-09-29 09:24:00,75.0,445.6598,330.8,2.150000000000002,3.1,2.9999999999999982,32.2,29.8,30.0,27.7,10.9,7.8,7.5,5.0,
2025-09-29 09:27:00,66.94999999999999,426.9676,330.8,1.9499999999999993,3.2,2.5000000000000018,31.7,29.5,29.6,27.7,10.8,7.2,7.4,4.2,
2025-09-29 09:30:00,62.25,418.3594,330.9,1.75,2.7999999999999994,2.3500000000000014,31.3,29.4,29.5,27.7,10.7,7.6,7.9,4.8,
2025-09-29 09:33:00,61.95,390.3212,330.9,1.75,2.849999999999999,2.3500000000000014,31.3,29.4,29.5,27.7,10.7,7.6,7.9,4.7,
2025-09-29 09:36:00,56.25,366.7101,331.0,1.5500000000000007,2.9499999999999997,2.1000000000000014,30.9,29.1,29.2,27.7,10.7,7.3,7.5,4.6,
2025-10-03 09:48:00,67.4,592.4913,331.3,1.549999999999999,1.9,2.4000000000000004,32.0,31.2,31.5,28.6,10.6,10.1,10.2,6.7,
2025-10-03 09:51:00,75.3,590.7697,331.4,1.9499999999999975,2.3999999999999995,2.8500000000000014,32.8,31.0,31.3,28.6,10.6,8.7,8.9,5.6,
2025-10-03 09:54:00,81.05,603.559,331.4,2.200000000000001,2.6000000000000005,3.1499999999999986,33.2,31.0,31.2,28.6,10.5,8.0,8.2,5.1,
2025-10-03 09:57:00,83.0,609.9537,331.5,2.299999999999997,2.6999999999999997,3.1999999999999993,33.4,30.9,31.1,28.6,10.5,7.6,7.8,4.9,
2025-10-03 10:00:00,80.8,617.3322,331.5,2.2499999999999982,2.6,3.0999999999999996,33.4,30.7,31.0,28.6,10.4,7.6,7.8,5.0,
2025-10-03 10:03:00,80.5,618.5619,331.59999999999997,2.2499999999999982,2.6,3.0999999999999996,33.3,30.8,31.0,28.6,10.3,7.6,7.7,5.0,
2025-10-03 10:06:00,80.15,611.1835,331.59999999999997,2.1999999999999975,2.55,3.0999999999999996,33.3,30.7,31.0,28.6,10.2,7.4,7.6,4.9,
2025-10-03 10:09:00,79.7,604.0509,331.7,2.2500000000000018,2.5999999999999996,3.049999999999999,33.2,30.8,30.9,28.6,10.2,7.3,7.5,4.8,
2025-10-03 10:12:00,79.85,593.2292,331.7,2.2500000000000018,2.6499999999999995,2.9999999999999982,33.2,30.8,30.9,28.6,10.2,7.3,7.5,4.7,
2025-10-03 10:15:00,79.75,583.3912,331.8,2.299999999999999,2.7500000000000004,2.950000000000001,33.3,30.8,30.9,28.6,10.3,7.4,7.5,4.7,
2025-10-03 10:18:00,79.15,561.7477,331.8,2.1500000000000004,2.7500000000000004,3.0999999999999996,33.1,30.7,30.9,28.6,10.3,7.3,7.5,4.6,
2025-10-03 10:21:00,77.8,549.6962,331.9,2.1500000000000004,2.8500000000000005,3.0,33.1,30.6,30.8,28.6,10.3,7.2,7.3,4.5,
2025-10-03 10:24:00,75.75,537.6447,331.9,2.049999999999999,2.7499999999999996,2.849999999999998,33.0,30.5,30.8,28.6,10.2,7.1,7.3,4.5,
2025-10-03 10:27:00,71.6,524.8553,332.0,1.950000000000001,2.65,2.6999999999999993,32.7,30.5,30.7,28.6,10.2,7.4,7.6,4.7,
2025-10-03 10:30:00,71.25,512.066,332.0,2.0000000000000018,2.6999999999999997,2.599999999999998,32.7,30.6,30.7,28.6,10.2,7.3,7.5,4.6,
2025-10-03 10:33:00,69.7,504.6875,332.09999999999997,1.950000000000001,2.65,2.6000000000000014,32.7,30.5,30.7,28.6,10.1,7.3,7.5,4.6,
2025-10-03 10:36:00,70.25,515.0174,332.09999999999997,2.0000000000000018,2.5999999999999996,2.599999999999998,32.7,30.6,30.7,28.6,10.2,7.3,7.6,4.7,
2025-10-03 10:39:00,70.0,506.4091,332.2,1.9999999999999982,2.5999999999999996,2.6000000000000014,32.8,30.5,30.7,28.6,10.2,7.3,7.6,4.7,
2025-10-03 10:42:00,71.4,555.5989,332.2,2.099999999999998,2.5000000000000004,2.6500000000000004,32.9,30.7,30.8,28.6,10.3,7.6,7.8,5.1,
2025-10-03 10:45:00,73.65,560.0261,332.3,2.0999999999999996,2.5499999999999994,2.8000000000000025,33.0,30.7,30.9,28.6,10.2,7.5,7.7,4.9,
2025-10-03 10:48:00,73.8,563.2234,332.3,2.0999999999999996,2.6,2.8000000000000025,33.0,30.7,30.9,28.6,10.3,7.5,7.7,4.9,
2025-10-03 10:51:00,74.25,567.8964,332.4,2.0999999999999996,2.5500000000000003,2.8499999999999996,33.0,30.7,30.9,28.6,10.3,7.5,7.7,5.0,
