Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-03 10:54:00,75.44999999999999,570.8478,332.4,2.1500000000000004,2.6,2.9000000000000004,33.1,30.7,30.9,28.6,10.4,7.6,7.8,5.0,
2025-10-03 10:57:00,76.25,578.9641,332.5,2.150000000000002,2.6,2.899999999999997,33.2,30.8,31.0,28.7,10.4,7.6,7.8,5.0,
2025-10-03 11:00:00,78.0,585.6047,332.59999999999997,2.2499999999999982,2.65,3.0000000000000018,33.3,30.8,31.0,28.6,10.5,7.6,7.8,5.0,
2025-10-03 11:03:00,79.55,591.2616,332.59999999999997,2.299999999999999,2.6999999999999997,3.0,33.5,30.9,31.1,28.7,10.6,7.6,7.8,5.0,
2025-10-03 11:06:00,80.45,595.1968,332.59999999999997,2.299999999999999,2.6999999999999997,3.1000000000000014,33.5,30.9,31.1,28.7,10.6,7.7,7.9,5.0,
2025-10-03 11:09:00,82.3,610.4456,332.7,2.3000000000000007,2.7499999999999996,3.200000000000003,33.5,31.0,31.2,28.7,10.7,7.8,7.9,5.1,
2025-10-03 11:12:00,85.15,611.4294,332.8,2.4499999999999993,2.849999999999999,3.25,33.8,31.1,31.3,28.7,10.7,7.8,7.9,4.9,
2025-10-03 11:15:00,85.65,615.1187,332.8,2.4499999999999993,2.85,3.3000000000000007,33.8,31.1,31.3,28.7,10.8,7.8,7.9,5.0,
2025-10-03 11:18:00,86.5,618.8079,332.8,2.5,2.7999999999999994,3.3500000000000014,33.9,31.1,31.3,28.7,10.7,7.8,8.0,4.9,
2025-10-03 11:21:00,87.15,622.2512,332.9,2.5,2.85,3.2500000000000018,33.9,31.2,31.4,28.7,10.8,7.8,7.9,5.0,
2025-10-03 11:24:00,86.55,594.9508,332.9,2.4499999999999993,2.95,3.3000000000000007,33.8,31.1,31.3,28.7,10.8,7.6,7.8,4.7,
2025-10-03 11:27:00,86.94999999999999,602.5752,333.0,2.4499999999999993,2.9000000000000004,3.400000000000002,33.8,31.1,31.3,28.7,10.8,7.7,7.9,4.8,
2025-10-03 11:30:00,86.75,596.6725,333.09999999999997,2.4000000000000004,2.9000000000000004,3.400000000000002,33.8,31.1,31.4,28.7,10.8,7.7,7.9,4.8,
2025-10-03 11:33:00,86.7,590.5237,333.09999999999997,2.5,2.95,3.3000000000000025,33.9,31.2,31.4,28.7,10.9,7.7,7.9,4.8,
2025-10-03 11:36:00,83.2,502.9659,333.09999999999997,2.400000000000002,3.35,3.1000000000000014,33.7,31.0,31.2,28.7,10.9,7.3,7.4,4.1,
2025-10-03 11:39:00,79.85,500.2604,333.2,2.2499999999999982,3.2000000000000006,3.0,33.4,30.9,31.1,28.7,10.8,7.4,7.6,4.2,
2025-10-03 11:42:00,76.55000000000001,495.5874,333.3,2.1000000000000014,3.1000000000000005,2.950000000000001,33.2,30.7,31.0,28.7,10.8,7.4,7.6,4.4,
2025-10-03 11:45:00,76.5,521.412,333.3,2.200000000000003,2.8999999999999995,2.9000000000000004,33.2,30.8,30.9,28.7,10.7,7.5,7.7,4.7,
2025-10-03 11:48:00,76.25,519.9363,333.3,2.1999999999999993,2.8999999999999995,2.850000000000003,33.3,30.8,31.0,28.7,10.7,7.5,7.7,4.7,
2025-10-03 11:51:00,75.2,513.2957,333.4,2.150000000000002,2.9000000000000004,2.8499999999999996,33.1,30.8,30.9,28.7,10.6,7.4,7.6,4.6,
2025-10-03 11:54:00,74.4,510.8362,333.4,2.1000000000000014,2.9000000000000004,2.799999999999999,33.0,30.8,30.9,28.7,10.6,7.4,7.6,4.6,
2025-10-03 11:57:00,74.6,510.0984,333.5,2.200000000000003,2.9000000000000004,2.6999999999999975,33.2,30.8,30.9,28.7,10.6,7.4,7.6,4.6,
2025-10-03 12:00:00,74.5,508.3767,333.5,2.150000000000002,2.9,2.7499999999999982,33.1,30.8,30.9,28.7,10.7,7.4,7.6,4.7,
2025-10-03 12:03:00,74.65,510.8362,333.59999999999997,2.150000000000002,2.8999999999999995,2.799999999999999,33.2,30.7,30.9,28.7,10.7,7.5,7.7,4.7,
2025-10-03 12:06:00,74.5,509.6065,333.59999999999997,2.1000000000000014,2.8499999999999996,2.7499999999999982,33.2,30.7,30.9,28.8,10.7,7.5,7.8,4.7,
2025-10-03 12:09:00,74.6,512.066,333.7,2.1000000000000014,2.8499999999999996,2.7499999999999982,33.1,30.8,30.9,28.8,10.7,7.5,7.7,4.8,
2025-10-03 12:12:00,74.6,512.066,333.7,2.1000000000000014,2.8499999999999996,2.799999999999999,33.2,30.8,31.0,28.8,10.7,7.6,7.8,4.8,
2025-10-03 12:15:00,74.6,512.5579,333.8,2.150000000000002,2.8499999999999996,2.7499999999999982,33.2,30.8,30.9,28.8,10.7,7.5,7.7,4.8,
2025-10-03 12:18:00,74.3,513.7876,333.8,2.0500000000000007,2.8,2.799999999999999,33.1,30.7,30.9,28.8,10.7,7.5,7.8,4.8,
2025-10-03 12:21:00,74.6,513.7876,333.9,2.1000000000000014,2.95,2.799999999999999,33.1,30.8,30.9,28.8,10.8,7.6,7.7,4.8,
2025-10-03 12:24:00,74.6,515.2633,333.9,2.0500000000000007,2.9000000000000004,2.799999999999999,33.1,30.8,31.0,28.8,10.8,7.6,7.8,4.8,
2025-10-03 12:27:00,74.6,515.0174,334.0,2.1000000000000014,2.9000000000000004,2.799999999999999,33.2,30.8,31.0,28.8,10.8,7.7,7.8,4.9,
2025-10-03 12:30:00,74.80000000000001,519.1985,334.0,2.1000000000000014,2.85,2.799999999999999,33.2,30.8,31.0,28.8,10.8,7.7,7.9,4.9,
2025-10-03 12:33:00,74.9,525.1013,334.09999999999997,2.0500000000000007,2.8000000000000003,2.9000000000000004,33.1,30.8,31.0,28.8,10.8,7.7,7.9,5.0,
2025-10-03 12:36:00,75.69999999999999,532.9717,334.2,2.1999999999999975,2.8000000000000003,2.8000000000000007,33.4,30.9,31.1,28.8,10.8,7.8,8.0,5.0,
2025-10-03 12:39:00,76.5,536.1689,334.2,2.149999999999997,2.85,2.900000000000002,33.3,30.9,31.1,28.8,10.9,7.8,8.0,5.0,
2025-10-03 12:42:00,77.45,540.3501,334.2,2.1999999999999993,2.85,2.900000000000002,33.4,31.0,31.2,28.8,10.9,7.8,8.0,5.0,
2025-10-03 12:45:00,78.25,560.5179,334.3,2.1999999999999993,2.85,3.0,33.4,31.0,31.2,28.8,10.9,7.8,8.1,4.9,
2025-10-03 12:48:00,81.65,584.375,334.4,2.3000000000000007,2.8500000000000005,3.1499999999999986,33.6,31.1,31.3,28.8,10.9,8.0,8.1,5.1,
2025-10-03 12:51:00,83.4,582.8993,334.4,2.3999999999999986,2.9000000000000004,3.200000000000001,33.8,31.2,31.4,28.8,10.9,7.9,8.0,5.0,
2025-10-03 12:54:00,83.69999999999999,580.4398,334.5,2.3499999999999996,2.95,3.200000000000001,33.8,31.2,31.4,28.9,10.9,7.9,8.0,4.9,
2025-10-03 12:57:00,83.4,560.5179,334.5,2.3499999999999996,3.0500000000000003,3.0999999999999996,33.8,31.2,31.4,28.9,10.9,7.7,7.8,4.7,
2025-10-03 13:00:00,83.7,568.6343,334.5,2.4000000000000004,3.05,3.1500000000000004,33.9,31.2,31.4,28.9,11.0,7.8,7.9,4.8,
2025-10-03 13:03:00,83.8,573.0613,334.59999999999997,2.450000000000001,2.9,3.0999999999999996,33.9,31.3,31.4,28.9,10.9,7.8,8.0,4.9,
2025-10-03 13:06:00,83.6,571.5856,334.59999999999997,2.4000000000000004,2.9499999999999997,3.0999999999999996,33.9,31.3,31.5,28.9,10.9,7.8,7.9,4.9,
2025-10-03 13:09:00,83.9,576.7506,334.7,2.4000000000000004,3.0,3.1500000000000004,33.9,31.2,31.4,28.9,10.9,7.8,7.9,4.8,
2025-10-03 13:12:00,83.19999999999999,557.3206,334.7,2.3499999999999996,2.95,3.200000000000001,33.8,31.2,31.4,28.9,10.8,7.6,7.8,4.7,
2025-10-03 13:15:00,82.80000000000001,555.8449,334.8,2.3499999999999996,3.0000000000000004,3.1500000000000004,33.8,31.2,31.4,28.9,10.8,7.5,7.7,4.6,
2025-10-03 13:18:00,81.65,544.5313,334.8,2.3500000000000014,3.05,3.0000000000000018,33.7,31.2,31.3,28.9,10.7,7.5,7.6,4.5,
2025-10-03 13:21:00,79.4,532.9717,334.9,2.3000000000000025,2.95,3.0,33.6,31.1,31.2,28.9,10.7,7.4,7.6,4.6,
2025-10-03 13:24:00,78.30000000000001,533.4636,334.9,2.1500000000000004,2.95,3.0,33.4,31.0,31.2,28.9,10.7,7.4,7.6,4.6,
2025-10-03 13:27:00,78.05,530.2662,335.0,2.200000000000001,2.8999999999999995,2.8999999999999986,33.5,31.0,31.2,28.9,10.7,7.5,7.7,4.7,
2025-10-03 13:30:00,77.95,531.7419,335.09999999999997,2.200000000000001,2.9499999999999997,2.9499999999999993,33.5,31.0,31.2,28.9,10.7,7.5,7.6,4.7,
2025-10-03 13:33:00,77.8,530.5121,335.09999999999997,2.200000000000001,2.8999999999999995,2.9499999999999993,33.5,31.0,31.2,28.9,10.7,7.5,7.7,4.7,
2025-10-03 13:36:00,77.5,529.0364,335.09999999999997,2.200000000000001,2.8999999999999995,2.9499999999999993,33.5,31.0,31.2,28.9,10.7,7.5,7.7,4.7,
2025-10-03 13:39:00,77.25,523.6256,335.2,2.1500000000000004,2.8999999999999995,2.9499999999999993,33.4,31.0,31.2,28.9,10.7,7.5,7.7,4.7,
2025-10-03 13:42:00,77.2,524.1175,335.2,2.1500000000000004,2.9499999999999997,2.8999999999999986,33.4,31.0,31.2,28.9,10.7,7.5,7.6,4.7,
2025-10-03 13:45:00,77.30000000000001,526.577,335.3,2.1500000000000004,2.8499999999999996,2.9499999999999993,33.4,31.0,31.2,28.9,10.7,7.5,7.8,4.7,
2025-10-03 13:48:00,77.05,530.2662,335.4,2.200000000000001,2.9999999999999996,2.8999999999999986,33.5,31.0,31.2,28.9,10.7,7.6,7.6,4.7,
2025-10-03 13:51:00,77.0,532.2338,335.4,2.200000000000001,2.8999999999999995,2.8999999999999986,33.4,31.1,31.2,28.9,10.7,7.6,7.8,4.7,
2025-10-03 13:54:00,77.15,532.4797,335.4,2.200000000000001,2.8999999999999995,2.8999999999999986,33.5,31.0,31.2,28.9,10.7,7.6,7.7,4.8,
2025-10-03 13:57:00,77.05,531.7419,335.5,2.200000000000001,2.8999999999999995,2.849999999999998,33.5,31.1,31.3,28.9,10.7,7.6,7.7,4.8,
2025-10-03 14:00:00,77.15,531.7419,335.5,2.200000000000001,2.9000000000000004,2.8999999999999986,33.4,31.1,31.2,28.9,10.8,7.6,7.8,4.8,
2025-10-03 14:03:00,77.30000000000001,533.4636,335.59999999999997,2.2500000000000018,2.9000000000000004,2.849999999999998,33.5,31.1,31.2,28.9,10.8,7.7,7.9,4.8,
2025-10-03 14:06:00,77.35,534.2014,335.59999999999997,2.2500000000000018,2.85,2.849999999999998,33.6,31.1,31.3,28.9,10.8,7.7,7.9,4.9,
2025-10-03 14:09:00,77.5,533.9554,335.7,2.1500000000000004,2.9499999999999997,2.8999999999999986,33.5,31.1,31.3,29.0,10.9,7.8,7.9,4.9,
2025-10-03 14:12:00,77.75,536.6609,335.7,2.1500000000000004,2.9,2.8999999999999986,33.5,31.1,31.3,29.0,11.0,7.8,8.0,5.0,
2025-10-03 14:15:00,78.65,536.6609,335.8,2.200000000000001,2.9000000000000004,2.9499999999999993,33.6,31.1,31.3,29.0,11.0,7.9,8.1,5.0,
2025-10-03 14:18:00,79.44999999999999,537.3987,335.8,2.200000000000001,3.0,2.950000000000001,33.6,31.2,31.4,29.0,11.1,7.9,8.0,5.0,
2025-10-03 14:21:00,79.85,540.842,335.9,2.2500000000000018,2.95,2.9999999999999982,33.7,31.2,31.4,29.0,11.0,7.9,8.1,4.9,
2025-10-03 14:24:00,79.94999999999999,548.2205,335.9,2.2500000000000018,2.9499999999999997,2.9999999999999982,33.7,31.2,31.4,29.0,11.0,7.8,8.0,4.9,
2025-10-03 14:27:00,80.65,551.9097,336.0,2.299999999999999,2.9000000000000004,3.0000000000000018,33.8,31.3,31.5,29.0,11.0,7.9,8.1,5.0,
2025-10-03 14:30:00,80.95,554.8611,336.0,2.299999999999999,2.95,3.0000000000000018,33.8,31.3,31.5,29.0,11.0,7.9,8.0,5.0,
2025-10-03 14:33:00,81.45,555.5989,336.09999999999997,2.299999999999999,3.0,3.049999999999999,33.8,31.3,31.5,29.0,11.0,7.9,8.0,4.9,
2025-10-03 14:36:00,81.75,555.5989,336.09999999999997,2.3499999999999996,2.95,3.0999999999999996,33.9,31.3,31.5,29.0,11.0,7.9,8.0,5.0,
2025-10-03 14:39:00,81.75,558.3044,336.2,2.299999999999999,3.0,3.0999999999999996,33.8,31.3,31.5,29.0,11.0,7.9,8.0,4.9,
2025-10-03 14:42:00,81.85,560.5179,336.2,2.3499999999999996,2.9999999999999996,3.049999999999999,33.9,31.3,31.5,29.0,11.0,7.8,7.9,4.9,
2025-10-03 14:45:00,81.75,561.7477,336.3,2.299999999999999,2.85,3.0999999999999996,33.8,31.3,31.5,29.0,11.0,7.8,8.1,5.0,
2025-10-03 14:48:00,82.15,561.0098,336.3,2.3499999999999996,2.9,3.0999999999999996,33.9,31.3,31.5,29.0,11.0,7.8,8.0,5.0,
2025-10-03 14:51:00,83.4,578.2263,336.4,2.299999999999999,2.9000000000000004,3.200000000000001,33.9,31.3,31.6,29.0,10.9,7.9,8.0,5.0,
2025-10-03 14:54:00,83.3,573.3073,336.4,2.299999999999999,2.9499999999999997,3.1500000000000004,34.0,31.3,31.6,29.1,10.9,7.8,7.9,4.9,
2025-10-03 14:57:00,83.19999999999999,570.6019,336.5,2.3999999999999986,2.95,3.1000000000000014,34.0,31.4,31.6,29.0,10.9,7.7,7.9,4.8,
2025-10-03 15:00:00,83.4,535.923,336.5,2.349999999999998,2.9000000000000004,3.1000000000000014,34.0,31.4,31.6,29.1,10.8,7.7,7.9,4.8,
2025-10-03 15:03:00,83.19999999999999,568.6343,336.59999999999997,2.299999999999997,2.9000000000000004,3.150000000000002,33.9,31.4,31.6,29.1,10.8,7.7,7.9,4.8,
2025-10-03 15:06:00,83.25,572.3235,336.7,2.4499999999999993,2.9000000000000004,3.0500000000000007,34.1,31.4,31.6,29.0,10.8,7.7,7.9,4.8,
2025-10-03 15:09:00,83.25,568.3883,336.7,2.4000000000000004,2.9500000000000006,3.1500000000000004,34.0,31.3,31.5,29.0,10.8,7.7,7.8,4.8,
2025-10-03 15:12:00,83.1,566.1748,336.7,2.3999999999999986,3.0000000000000004,3.0500000000000007,33.9,31.4,31.5,29.0,10.8,7.7,7.7,4.8,
2025-10-03 15:15:00,82.65,561.2558,336.8,2.2499999999999982,3.0000000000000004,3.1500000000000004,33.8,31.3,31.5,29.1,10.8,7.7,7.8,4.7,
2025-10-03 15:18:00,82.7,560.7639,336.9,2.2499999999999982,3.0,3.1500000000000004,33.8,31.3,31.5,29.1,10.8,7.6,7.7,4.7,
2025-10-03 15:21:00,82.65,557.5665,336.9,2.2499999999999982,2.95,3.1500000000000004,33.8,31.3,31.5,29.1,10.8,7.6,7.8,4.7,
2025-10-03 15:24:00,82.75,554.8611,336.9,2.299999999999999,3.05,3.0999999999999996,33.9,31.3,31.5,29.1,10.7,7.6,7.6,4.6,
2025-10-03 15:27:00,82.35,553.8773,337.0,2.299999999999999,2.9999999999999996,3.0999999999999996,33.9,31.3,31.5,29.1,10.7,7.6,7.7,4.6,
2025-10-03 15:30:00,81.94999999999999,550.9259,337.0,2.2499999999999982,2.9499999999999997,3.049999999999999,33.8,31.3,31.5,29.1,10.7,7.5,7.7,4.6,
2025-10-03 15:33:00,80.55,547.2367,337.09999999999997,2.1500000000000004,3.0,3.049999999999999,33.6,31.3,31.5,29.1,10.6,7.5,7.5,4.6,
2025-10-03 15:36:00,79.65,542.5637,337.09999999999997,2.200000000000001,2.95,2.9999999999999982,33.7,31.2,31.4,29.1,10.6,7.5,7.6,4.6,
2025-10-03 15:39:00,79.44999999999999,539.6123,337.2,2.200000000000001,2.8499999999999996,2.950000000000001,33.7,31.2,31.4,29.1,10.6,7.5,7.7,4.7,
2025-10-03 15:42:00,79.44999999999999,541.3339,337.2,2.2499999999999982,2.9499999999999997,2.900000000000004,33.8,31.2,31.4,29.1,10.7,7.5,7.6,4.7,
2025-10-03 15:45:00,79.35,540.3501,337.3,2.1500000000000004,2.8999999999999995,3.049999999999999,33.6,31.2,31.4,29.1,10.7,7.5,7.7,4.7,
2025-10-03 15:48:00,79.35,543.5475,337.4,2.1500000000000004,2.8999999999999995,3.0000000000000018,33.6,31.2,31.4,29.1,10.7,7.6,7.8,4.7,
2025-10-03 15:51:00,79.5,538.6285,337.4,2.200000000000001,2.8999999999999995,2.950000000000001,33.7,31.2,31.4,29.1,10.7,7.6,7.8,4.7,
2025-10-03 15:54:00,79.45,538.6285,337.4,2.2500000000000018,2.9499999999999993,2.9499999999999975,33.7,31.3,31.4,29.1,10.7,7.6,7.7,4.7,
2025-10-03 15:57:00,79.35,538.6285,337.5,2.200000000000001,3.0,2.9999999999999982,33.7,31.2,31.4,29.1,10.8,7.6,7.7,4.7,
2025-10-03 16:00:00,79.65,540.1042,337.59999999999997,2.3000000000000025,2.9000000000000004,2.9499999999999975,33.7,31.3,31.4,29.0,10.8,7.6,7.8,4.8,
2025-10-03 16:03:00,79.65,546.007,337.59999999999997,2.200000000000001,2.9500000000000006,3.049999999999999,33.6,31.2,31.4,29.0,10.8,7.7,7.8,4.8,
2025-10-03 16:06:00,79.85,545.761,337.7,2.200000000000001,2.9500000000000006,3.0999999999999996,33.6,31.2,31.4,29.0,10.8,7.7,7.8,4.8,
2025-10-03 16:09:00,79.94999999999999,545.2691,337.7,2.200000000000001,2.95,3.0000000000000018,33.6,31.2,31.4,29.0,10.9,7.7,7.9,4.8,
2025-10-03 16:12:00,79.94999999999999,543.3015,337.7,2.2500000000000018,2.9,3.0000000000000018,33.6,31.2,31.4,28.9,10.9,7.7,7.9,4.9,
2025-10-03 16:15:00,79.94999999999999,542.3177,337.8,2.2500000000000018,3.0,3.0500000000000007,33.6,31.1,31.3,28.9,10.9,7.8,7.8,4.9,
2025-10-03 16:18:00,80.05,551.1719,337.9,2.3500000000000014,2.9,2.950000000000001,33.7,31.2,31.3,28.9,10.9,7.8,8.0,4.9,
2025-10-03 16:21:00,80.15,550.9259,337.9,2.2500000000000018,2.9499999999999997,3.0500000000000007,33.6,31.1,31.3,28.9,10.9,7.8,7.9,4.9,
2025-10-03 16:24:00,80.15,549.4502,337.9,2.3999999999999986,2.9999999999999996,2.900000000000004,33.8,31.2,31.3,28.9,11.0,7.8,7.9,4.9,
2025-10-03 16:27:00,80.35,551.9097,338.0,2.200000000000001,2.9499999999999997,3.1000000000000014,33.5,31.1,31.3,28.9,11.0,7.8,8.0,4.9,
2025-10-03 16:30:00,80.25,551.4178,338.0,2.3000000000000025,2.9499999999999997,2.9499999999999993,33.7,31.1,31.3,28.9,11.0,7.8,8.0,4.9,
2025-10-03 16:33:00,80.35,554.8611,338.09999999999997,2.3000000000000025,2.9,3.0,33.7,31.1,31.3,28.9,11.0,7.8,8.0,5.0,
2025-10-03 16:36:00,81.25,559.2882,338.09999999999997,2.3000000000000025,2.95,3.049999999999999,33.7,31.2,31.4,28.9,11.1,7.9,8.1,5.0,
2025-10-03 16:39:00,83.0,560.7639,338.2,2.4000000000000004,3.05,3.0999999999999996,33.8,31.3,31.4,28.9,11.2,8.0,8.1,5.0,
2025-10-03 16:42:00,83.9,560.0261,338.2,2.299999999999999,3.0,3.200000000000001,33.8,31.2,31.5,28.9,11.2,8.0,8.2,5.0,
2025-10-03 16:45:00,84.1,558.7963,338.3,2.3499999999999996,3.0999999999999996,3.200000000000001,33.8,31.2,31.4,28.9,11.2,8.0,8.1,4.9,
2025-10-03 16:48:00,83.69999999999999,557.5665,338.3,2.3499999999999996,3.0999999999999996,3.200000000000001,33.8,31.2,31.4,28.9,11.1,7.9,7.9,4.9,
2025-10-03 16:51:00,83.69999999999999,558.5504,338.4,2.4000000000000004,3.0,3.1500000000000004,33.9,31.2,31.4,28.9,11.0,7.8,8.0,4.8,
2025-10-03 16:54:00,83.69999999999999,559.2882,338.4,2.4000000000000004,3.05,3.1500000000000004,33.9,31.2,31.4,28.9,11.0,7.8,7.9,4.8,
2025-10-03 16:57:00,83.5,561.9937,338.5,2.3499999999999996,3.05,3.1500000000000004,33.8,31.2,31.4,28.9,11.0,7.8,7.9,4.8,
2025-10-03 17:00:00,83.8,562.2396,338.5,2.3499999999999996,3.0,3.0999999999999996,33.8,31.2,31.4,28.9,11.0,7.8,8.0,4.8,
2025-10-03 17:03:00,83.7,560.7639,338.59999999999997,2.3499999999999996,3.1,3.0999999999999996,33.8,31.2,31.4,28.9,11.0,7.8,7.8,4.8,
2025-10-03 17:06:00,83.5,557.5665,338.59999999999997,2.4000000000000004,3.0,3.0999999999999996,33.8,31.3,31.4,28.9,10.9,7.7,7.9,4.7,
2025-10-03 17:09:00,83.15,547.7286,338.7,2.3000000000000007,3.0500000000000003,3.1499999999999986,33.8,31.1,31.4,28.9,10.9,7.6,7.8,4.6,
2025-10-03 17:12:00,81.55,538.3825,338.7,2.3000000000000025,3.0500000000000003,3.0,33.7,31.1,31.3,28.9,10.8,7.6,7.7,4.6,
2025-10-03 17:15:00,79.69999999999999,532.4797,338.8,2.200000000000001,3.0000000000000004,3.0,33.5,31.0,31.2,28.9,10.8,7.5,7.7,4.6,
2025-10-03 17:18:00,79.0,528.7905,338.8,2.200000000000001,3.0000000000000004,2.8999999999999986,33.5,31.0,31.2,28.9,10.8,7.5,7.7,4.6,
2025-10-03 17:21:00,78.4,521.9039,338.9,2.1500000000000004,2.95,2.9499999999999993,33.4,31.0,31.2,28.9,10.8,7.5,7.7,4.7,
2025-10-03 17:24:00,77.5,513.7876,338.9,2.1499999999999986,3.0000000000000004,2.8999999999999986,33.4,30.9,31.1,28.9,10.8,7.5,7.7,4.6,
2025-10-03 17:27:00,76.9,510.8362,339.0,2.1499999999999986,3.0000000000000004,2.8500000000000014,33.4,30.9,31.1,28.9,10.8,7.5,7.7,4.6,
2025-10-03 17:30:00,76.6,509.3605,339.0,2.1499999999999986,3.0000000000000004,2.8000000000000007,33.4,30.9,31.1,28.9,10.8,7.5,7.7,4.6,
2025-10-03 17:33:00,76.0,508.8687,339.09999999999997,2.099999999999998,2.95,2.8500000000000014,33.3,30.9,31.1,28.9,10.8,7.5,7.7,4.7,
2025-10-03 17:36:00,75.6,505.1794,339.2,2.0999999999999996,2.95,2.8000000000000007,33.2,30.9,31.1,28.8,10.8,7.6,7.8,4.7,
2025-10-03 17:39:00,75.1,500.9983,339.2,2.1000000000000014,3.0500000000000003,2.799999999999999,33.2,30.8,31.0,28.8,10.8,7.6,7.7,4.6,
2025-10-03 17:42:00,74.3,491.1603,339.2,2.1000000000000014,3.0000000000000004,2.6999999999999975,33.2,30.8,31.0,28.8,10.8,7.5,7.7,4.6,
2025-10-03 17:45:00,73.5,488.7008,339.3,2.0500000000000007,3.0000000000000004,2.700000000000001,33.1,30.7,30.9,28.8,10.8,7.5,7.7,4.6,
2025-10-03 17:48:00,73.30000000000001,490.9144,339.3,2.1000000000000014,3.0,2.6500000000000004,33.1,30.8,30.9,28.8,10.8,7.6,7.7,4.7,
2025-10-03 17:51:00,73.05000000000001,489.9306,339.4,2.1000000000000014,2.95,2.6500000000000004,33.1,30.8,30.9,28.8,10.8,7.6,7.8,4.7,
2025-10-03 17:54:00,73.1,488.2089,339.4,2.0,2.95,2.700000000000001,33.0,30.7,30.9,28.8,10.8,7.6,7.8,4.7,
2025-10-03 17:57:00,72.80000000000001,486.9792,339.5,2.0500000000000007,2.95,2.6500000000000004,33.1,30.7,30.9,28.8,10.8,7.6,7.8,4.7,
2025-10-03 18:00:00,72.85,483.044,339.5,2.0,2.95,2.700000000000001,33.0,30.7,30.9,28.8,10.8,7.6,7.8,4.7,
2025-10-03 18:03:00,72.45,478.125,339.59999999999997,2.0500000000000007,2.95,2.6500000000000004,33.0,30.7,30.9,28.7,10.8,7.6,7.8,4.7,
2025-10-03 18:06:00,72.45,480.5845,339.59999999999997,2.0500000000000007,2.95,2.700000000000001,33.0,30.7,30.9,28.7,10.8,7.6,7.8,4.7,
2025-10-03 18:09:00,72.35,481.0764,339.7,2.0500000000000007,3.0,2.6500000000000004,33.0,30.7,30.9,28.7,10.8,7.6,7.7,4.7,
2025-10-03 18:12:00,71.95,475.9114,339.7,2.0,2.95,2.700000000000001,32.9,30.7,30.9,28.7,10.8,7.6,7.8,4.7,
2025-10-03 18:15:00,71.9,473.452,339.8,2.0,3.0500000000000003,2.6500000000000004,32.9,30.7,30.9,28.7,10.8,7.6,7.7,4.6,
2025-10-03 18:18:00,71.65,473.6979,339.9,2.0,2.95,2.5999999999999996,32.9,30.7,30.9,28.7,10.8,7.6,7.8,4.7,
2025-10-03 18:21:00,72.0,475.9114,339.9,2.0,2.9,2.6500000000000004,32.9,30.7,30.9,28.7,10.8,7.6,7.9,4.7,
2025-10-03 18:24:00,71.95,477.1412,339.9,2.0,2.95,2.5999999999999996,32.9,30.7,30.9,28.7,10.8,7.6,7.8,4.7,
2025-10-03 18:27:00,72.05000000000001,482.3062,340.0,2.0500000000000007,3.0000000000000004,2.6500000000000004,33.0,30.7,30.9,28.7,10.8,7.7,7.8,4.7,
2025-10-03 18:30:00,72.15,478.6169,340.0,2.049999999999999,3.0000000000000004,2.6500000000000004,32.9,30.7,30.8,28.7,10.8,7.7,7.8,4.7,
2025-10-03 18:33:00,71.94999999999999,476.1574,340.09999999999997,2.0,3.0500000000000003,2.5999999999999996,32.9,30.7,30.9,28.7,10.8,7.7,7.7,4.7,
2025-10-03 18:36:00,71.80000000000001,470.2546,340.09999999999997,1.950000000000001,3.0000000000000004,2.6999999999999993,32.9,30.6,30.9,28.7,10.8,7.7,7.8,4.7,
2025-10-03 18:39:00,71.5,467.3032,340.2,1.9499999999999993,3.0000000000000004,2.6499999999999986,32.8,30.6,30.8,28.7,10.8,7.6,7.8,4.6,
2025-10-03 18:42:00,70.5,467.0573,340.2,1.9499999999999993,3.0000000000000004,2.5500000000000007,32.8,30.6,30.8,28.7,10.8,7.5,7.7,4.6,
2025-10-03 18:45:00,69.9,463.3681,340.3,1.9500000000000028,2.95,2.5500000000000007,32.7,30.6,30.7,28.7,10.8,7.6,7.8,4.7,
2025-10-03 18:48:00,69.6,459.6788,340.3,1.9500000000000028,3.0000000000000004,2.5,32.7,30.6,30.7,28.7,10.8,7.6,7.6,4.8,
2025-10-03 18:51:00,69.6,457.7112,340.4,1.9500000000000028,2.95,2.5500000000000007,32.7,30.6,30.7,28.7,10.8,7.6,7.8,4.7,
2025-10-03 18:54:00,73.6,563.2234,340.4,2.1000000000000014,2.5999999999999996,2.799999999999999,33.0,30.8,30.9,28.7,10.8,8.1,8.3,5.4,
2025-10-03 18:57:00,75.69999999999999,557.5665,340.5,2.150000000000002,2.7499999999999996,2.7999999999999954,33.2,30.8,31.0,28.7,10.6,7.8,7.9,5.0,
2025-10-03 19:00:00,76.5,561.2558,340.5,2.1999999999999975,2.75,2.8500000000000014,33.3,30.9,31.1,28.7,10.5,7.7,7.8,4.9,
2025-10-03 19:03:00,76.85,563.7153,340.59999999999997,2.1999999999999975,2.6999999999999997,2.8000000000000007,33.3,30.9,31.1,28.7,10.5,7.6,7.8,4.9,
2025-10-03 19:06:00,77.45,580.4398,340.59999999999997,2.2499999999999982,2.7499999999999996,2.900000000000002,33.4,30.9,31.1,28.7,10.5,7.6,7.7,4.9,
2025-10-03 19:09:00,79.1,611.1835,340.7,2.2499999999999982,2.65,3.0,33.4,30.9,31.1,28.7,10.5,7.7,7.9,5.0,
2025-10-03 19:12:00,80.85,606.2645,340.7,2.3000000000000007,2.7,3.0,33.6,30.9,31.2,28.7,10.5,7.7,7.8,5.0,
2025-10-03 19:15:00,81.44999999999999,593.967,340.8,2.3000000000000007,2.6999999999999997,3.0500000000000007,33.5,31.0,31.2,28.7,10.5,7.6,7.8,4.9,
2025-10-03 19:18:00,80.95,573.3073,340.8,2.400000000000002,2.9,2.9499999999999993,33.7,31.0,31.2,28.7,10.5,7.6,7.6,4.7,
2025-10-03 19:21:00,80.95,576.5046,340.9,2.3500000000000014,2.8,3.0,33.6,31.0,31.2,28.7,10.5,7.5,7.7,4.7,
2025-10-03 19:24:00,81.15,576.9965,340.9,2.3000000000000007,2.8499999999999996,3.0500000000000007,33.5,31.0,31.2,28.7,10.6,7.6,7.7,4.8,
2025-10-03 19:27:00,81.25,580.6857,341.0,2.3500000000000014,2.8499999999999996,3.0,33.6,31.0,31.2,28.7,10.6,7.6,7.7,4.8,
2025-10-03 19:30:00,81.35,579.4561,341.0,2.450000000000003,2.8499999999999996,2.9499999999999993,33.7,31.1,31.2,28.7,10.6,7.6,7.7,4.8,
2025-10-03 19:33:00,81.45,573.3073,341.09999999999997,2.3500000000000014,2.8499999999999996,3.0,33.6,31.0,31.2,28.7,10.7,7.6,7.8,4.8,
2025-10-03 19:36:00,81.65,573.5532,341.09999999999997,2.3500000000000014,2.9,3.1000000000000014,33.6,31.0,31.2,28.7,10.7,7.7,7.8,4.8,
2025-10-03 19:39:00,81.45,574.2911,341.2,2.3500000000000014,2.8499999999999996,3.0,33.6,31.0,31.2,28.7,10.7,7.6,7.8,4.8,
2025-10-03 19:42:00,81.05000000000001,575.5208,341.2,2.3500000000000014,2.85,3.0,33.6,31.0,31.2,28.7,10.5,7.5,7.6,4.7,
2025-10-03 19:45:00,80.65,574.783,341.3,2.3500000000000014,2.8000000000000003,2.9499999999999993,33.6,31.0,31.2,28.7,10.4,7.4,7.5,4.7,
2025-10-03 19:48:00,81.25,576.5046,341.3,2.3500000000000014,2.8000000000000007,3.0500000000000007,33.6,31.0,31.2,28.7,10.4,7.4,7.6,4.6,
2025-10-03 19:51:00,80.35,569.3721,341.4,2.25,2.8000000000000007,3.0,33.5,30.9,31.2,28.7,10.4,7.4,7.6,4.6,
2025-10-03 19:54:00,79.19999999999999,554.3692,341.4,2.2499999999999982,2.8000000000000007,2.8999999999999986,33.4,30.9,31.1,28.7,10.4,7.4,7.6,4.6,
2025-10-03 19:57:00,78.05000000000001,553.6313,341.5,2.2499999999999982,2.8000000000000003,2.8500000000000014,33.4,30.9,31.1,28.7,10.4,7.4,7.5,4.7,
2025-10-03 20:00:00,77.55,550.68,341.5,2.2499999999999982,2.85,2.8000000000000043,33.3,30.9,31.0,28.7,10.5,7.4,7.5,4.7,
2025-10-03 20:03:00,77.4,557.0746,341.59999999999997,2.1999999999999975,2.8000000000000003,2.900000000000002,33.3,30.9,31.1,28.7,10.4,7.4,7.5,4.7,
2025-10-03 20:06:00,77.55000000000001,561.0098,341.59999999999997,2.299999999999999,2.8000000000000003,2.8000000000000007,33.5,30.9,31.1,28.7,10.5,7.5,7.6,4.8,
2025-10-03 20:09:00,77.55000000000001,561.2558,341.7,2.1499999999999986,2.8000000000000003,2.950000000000001,33.3,30.8,31.1,28.7,10.5,7.5,7.6,4.8,
2025-10-03 20:12:00,77.45,558.3044,341.8,2.2499999999999982,2.8000000000000003,2.8000000000000007,33.4,30.9,31.1,28.7,10.5,7.5,7.6,4.8,
2025-10-03 20:15:00,77.35,555.5989,341.8,2.299999999999999,2.8000000000000003,2.8000000000000007,33.5,30.9,31.1,28.7,10.5,7.5,7.6,4.8,
2025-10-03 20:18:00,77.15,557.5665,341.8,2.1999999999999975,2.7500000000000004,2.8500000000000014,33.3,30.9,31.1,28.7,10.4,7.5,7.6,4.8,
2025-10-03 20:21:00,77.25,557.0746,341.9,2.299999999999999,2.7500000000000004,2.8000000000000007,33.4,30.9,31.0,28.7,10.4,7.5,7.6,4.8,
2025-10-03 20:24:00,77.15,559.2882,341.9,2.1999999999999993,2.7500000000000004,2.9000000000000004,33.3,30.8,31.0,28.7,10.4,7.4,7.6,4.7,
2025-10-03 20:27:00,77.30000000000001,558.5504,342.0,2.1999999999999993,2.7500000000000004,2.9000000000000004,33.3,30.8,31.0,28.7,10.4,7.4,7.5,4.8,
2025-10-03 20:30:00,77.25,557.3206,342.09999999999997,2.2499999999999982,2.7500000000000004,2.8500000000000014,33.3,30.9,31.0,28.7,10.4,7.5,7.6,4.8,
2025-10-03 20:33:00,77.25,561.9937,342.09999999999997,2.2499999999999982,2.7000000000000006,2.8500000000000014,33.4,30.9,31.1,28.7,10.4,7.4,7.6,4.8,
2025-10-03 20:36:00,77.55000000000001,560.5179,342.09999999999997,2.2499999999999982,2.8000000000000003,2.900000000000002,33.3,30.9,31.0,28.7,10.5,7.5,7.6,4.8,
2025-10-03 20:39:00,77.15,563.4694,342.2,2.1499999999999986,2.7,2.9000000000000004,33.3,30.8,31.1,28.7,10.5,7.5,7.8,4.8,
2025-10-03 20:42:00,77.44999999999999,567.4045,342.2,2.1999999999999975,2.6999999999999997,2.900000000000002,33.3,30.9,31.1,28.7,10.5,7.6,7.8,4.9,
2025-10-03 20:45:00,77.45,572.8154,342.3,2.2499999999999982,2.6999999999999997,2.8500000000000014,33.4,30.9,31.1,28.7,10.5,7.6,7.8,4.9,
2025-10-03 20:48:00,77.65,575.2749,342.3,2.1999999999999975,2.6999999999999997,2.8500000000000014,33.3,30.9,31.1,28.7,10.5,7.6,7.8,4.9,
2025-10-03 20:51:00,77.65,576.7506,342.4,2.1499999999999986,2.7499999999999996,2.950000000000001,33.3,30.8,31.1,28.7,10.5,7.6,7.7,4.9,
2025-10-03 20:54:00,77.65,577.2425,342.4,2.1999999999999975,2.6999999999999997,2.8500000000000014,33.3,30.9,31.1,28.7,10.5,7.6,7.8,4.9,
2025-10-03 20:57:00,77.65,578.4722,342.5,2.1999999999999993,2.6999999999999997,2.8499999999999996,33.4,30.8,31.1,28.7,10.5,7.6,7.7,5.0,
2025-10-03 21:00:00,77.65,580.4398,342.5,2.1999999999999975,2.6999999999999997,2.8500000000000014,33.3,30.9,31.1,28.7,10.5,7.6,7.7,5.0,
2025-10-03 21:03:00,77.95,580.1938,342.59999999999997,2.2499999999999982,2.65,2.8500000000000014,33.3,30.9,31.0,28.7,10.5,7.6,7.8,5.0,
2025-10-03 21:06:00,78.25,579.702,342.7,2.2499999999999964,2.65,3.0,33.3,30.9,31.1,28.6,10.5,7.7,7.9,5.0,
2025-10-03 21:09:00,79.1,585.6047,342.7,2.299999999999997,2.6999999999999997,2.9499999999999993,33.4,30.9,31.1,28.6,10.6,7.7,7.9,5.0,
2025-10-03 21:12:00,79.65,587.5723,342.7,2.299999999999997,2.8,3.0,33.4,30.9,31.1,28.6,10.6,7.7,7.7,5.0,
2025-10-03 21:15:00,80.44999999999999,589.5399,342.8,2.3499999999999996,2.75,3.0500000000000007,33.5,31.0,31.2,28.6,10.6,7.7,7.8,5.0,
2025-10-03 21:18:00,80.94999999999999,591.2616,342.9,2.299999999999997,2.8,3.0500000000000007,33.4,30.9,31.1,28.6,10.6,7.7,7.8,4.9,
2025-10-03 21:21:00,81.15,591.9994,342.9,2.349999999999998,2.75,3.0,33.5,30.9,31.1,28.6,10.6,7.7,7.8,5.0,
2025-10-03 21:24:00,81.35,594.9508,342.9,2.2499999999999982,2.8,3.0999999999999996,33.4,30.8,31.1,28.6,10.6,7.7,7.8,4.9,
2025-10-03 21:27:00,81.15,594.9508,343.0,2.299999999999997,2.8,3.0500000000000007,33.4,30.9,31.1,28.6,10.6,7.7,7.8,4.9,
2025-10-03 21:30:00,81.15,596.1805,343.0,2.299999999999999,2.7499999999999996,3.049999999999999,33.4,30.8,31.0,28.6,10.6,7.6,7.8,4.9,
2025-10-03 21:33:00,81.05,599.8698,343.09999999999997,2.299999999999997,2.6999999999999997,3.0500000000000007,33.3,30.9,31.0,28.6,10.5,7.6,7.8,4.9,
2025-10-03 21:36:00,81.05,601.5914,343.09999999999997,2.299999999999997,2.7499999999999996,3.0500000000000007,33.4,30.9,31.1,28.6,10.5,7.6,7.7,4.9,
2025-10-03 21:39:00,81.25,603.559,343.2,2.299999999999999,2.6999999999999997,3.049999999999999,33.4,30.8,31.0,28.6,10.5,7.6,7.8,4.9,
2025-10-03 21:42:00,81.45,604.7888,343.2,2.2499999999999982,2.7499999999999996,3.0999999999999996,33.4,30.8,31.1,28.6,10.6,7.6,7.8,4.9,
2025-10-03 21:45:00,81.55000000000001,602.8212,343.3,2.299999999999999,2.75,3.0999999999999996,33.4,30.8,31.1,28.5,10.6,7.7,7.8,5.0,
2025-10-03 21:48:00,81.85,600.1157,343.3,2.3499999999999996,2.7499999999999996,3.0999999999999996,33.4,30.8,31.0,28.5,10.6,7.6,7.8,4.9,
2025-10-03 21:51:00,81.75,598.64,343.4,2.349999999999998,2.7999999999999994,3.1000000000000014,33.3,30.9,31.0,28.5,10.6,7.6,7.7,4.9,
2025-10-03 21:54:00,81.55000000000001,597.6563,343.4,2.3499999999999996,2.7499999999999996,3.0999999999999996,33.4,30.8,31.0,28.5,10.6,7.6,7.8,4.9,
2025-10-03 21:57:00,81.55000000000001,593.967,343.5,2.299999999999999,2.7999999999999994,3.1500000000000004,33.3,30.8,31.0,28.5,10.6,7.6,7.7,4.9,
2025-10-03 22:00:00,81.45,590.2778,343.59999999999997,2.3499999999999996,2.8499999999999996,2.9999999999999982,33.4,30.8,31.0,28.5,10.6,7.6,7.7,4.8,
2025-10-03 22:03:00,81.35,585.1129,343.59999999999997,2.299999999999999,2.8,3.049999999999999,33.3,30.8,31.0,28.5,10.6,7.5,7.7,4.8,
2025-10-03 22:06:00,81.15,572.8154,343.59999999999997,2.2499999999999982,2.9,3.0999999999999996,33.3,30.7,31.0,28.5,10.5,7.5,7.5,4.7,
2025-10-03 22:09:00,80.85,568.3883,343.7,2.299999999999999,2.95,2.9999999999999982,33.3,30.8,31.0,28.5,10.5,7.5,7.5,4.6,
2025-10-03 22:12:00,79.95,563.7153,343.8,2.3000000000000025,2.9000000000000004,2.9999999999999982,33.2,30.8,30.9,28.5,10.5,7.4,7.5,4.6,
2025-10-03 22:15:00,79.25,561.2558,343.8,2.2500000000000018,2.8500000000000005,2.950000000000001,33.2,30.7,30.9,28.5,10.5,7.4,7.6,4.6,
2025-10-03 22:18:00,78.44999999999999,555.8449,343.8,2.1999999999999993,2.9000000000000004,2.950000000000001,33.0,30.7,30.8,28.5,10.5,7.4,7.5,4.6,
2025-10-03 22:21:00,77.7,547.7286,343.9,2.1500000000000004,2.8500000000000005,2.8999999999999986,33.0,30.6,30.8,28.5,10.5,7.4,7.6,4.6,
2025-10-03 22:24:00,76.9,544.7772,343.9,2.1500000000000004,2.8500000000000005,2.8999999999999986,33.0,30.6,30.8,28.5,10.5,7.4,7.6,4.6,
2025-10-03 22:27:00,76.3,540.842,344.0,2.1500000000000004,2.85,2.799999999999997,33.0,30.6,30.8,28.5,10.5,7.4,7.5,4.7,
2025-10-03 22:30:00,75.69999999999999,535.923,344.09999999999997,2.0999999999999996,2.7500000000000004,2.8000000000000007,33.0,30.5,30.8,28.5,10.4,7.4,7.6,4.7,
2025-10-03 22:33:00,74.5,527.5607,344.09999999999997,2.1500000000000004,2.8000000000000003,2.6999999999999993,33.0,30.5,30.7,28.5,10.4,7.3,7.5,4.6,
2025-10-03 22:36:00,73.35,520.6742,344.09999999999997,2.0999999999999996,2.85,2.650000000000002,32.9,30.5,30.7,28.5,10.4,7.3,7.4,4.6,
2025-10-03 22:39:00,73.0,518.7066,344.2,2.049999999999999,2.8500000000000005,2.700000000000003,32.8,30.5,30.7,28.5,10.4,7.4,7.5,4.6,
2025-10-03 22:42:00,72.5,520.4282,344.2,2.049999999999999,2.7500000000000004,2.650000000000002,32.8,30.5,30.7,28.5,10.4,7.4,7.6,4.7,
2025-10-03 22:45:00,72.55000000000001,525.1013,344.3,2.0,2.7500000000000004,2.75,32.7,30.4,30.6,28.5,10.4,7.4,7.6,4.7,
2025-10-03 22:48:00,72.65,523.1337,344.3,2.099999999999998,2.7000000000000006,2.650000000000002,32.8,30.5,30.6,28.5,10.4,7.4,7.6,4.8,
2025-10-03 22:51:00,72.80000000000001,521.1661,344.4,2.0500000000000007,2.8000000000000003,2.6999999999999993,32.7,30.5,30.6,28.5,10.5,7.5,7.6,4.8,
2025-10-03 22:54:00,72.65,524.1175,344.5,2.049999999999999,2.8000000000000003,2.650000000000002,32.8,30.5,30.7,28.5,10.5,7.5,7.6,4.8,
2025-10-03 22:57:00,73.0,527.8067,344.5,2.049999999999999,2.75,2.650000000000002,32.8,30.5,30.7,28.5,10.5,7.5,7.7,4.8,
2025-10-03 23:00:00,72.94999999999999,531.25,344.5,2.049999999999999,2.6999999999999997,2.650000000000002,32.8,30.5,30.7,28.5,10.5,7.5,7.7,4.9,
2025-10-03 23:03:00,72.85,525.5931,344.59999999999997,2.0000000000000018,2.75,2.6999999999999993,32.7,30.5,30.7,28.5,10.5,7.5,7.7,4.8,
2025-10-03 23:06:00,72.9,517.9688,344.59999999999997,2.049999999999999,2.85,2.650000000000002,32.8,30.5,30.7,28.5,10.6,7.5,7.6,4.8,
2025-10-03 23:09:00,73.05,528.5446,344.7,2.049999999999999,2.7499999999999996,2.700000000000003,32.8,30.5,30.7,28.5,10.6,7.6,7.8,4.9,
2025-10-03 23:12:00,73.0,528.7905,344.8,2.1500000000000004,2.7499999999999996,2.6499999999999986,33.0,30.5,30.7,28.5,10.6,7.6,7.8,4.9,
2025-10-03 23:15:00,73.0,536.1689,344.8,2.049999999999999,2.7499999999999996,2.6999999999999993,32.8,30.5,30.7,28.5,10.6,7.6,7.8,4.9,
2025-10-03 23:18:00,73.35,534.2014,344.8,2.049999999999999,2.6499999999999995,2.75,32.8,30.5,30.7,28.5,10.6,7.6,7.9,5.0,
2025-10-03 23:21:00,74.35,546.2529,344.9,2.0999999999999996,2.6999999999999997,2.75,32.9,30.6,30.8,28.5,10.6,7.7,7.9,5.0,
2025-10-03 23:24:00,75.6,559.5342,344.9,2.1000000000000014,2.7499999999999996,2.8500000000000014,33.0,30.6,30.9,28.5,10.6,7.8,7.9,5.0,
2025-10-03 23:27:00,77.25,568.6343,345.0,2.1500000000000004,2.7499999999999996,2.950000000000001,33.0,30.7,30.9,28.5,10.7,7.7,7.9,5.0,
2025-10-03 23:30:00,78.15,568.1424,345.0,2.200000000000001,2.7999999999999994,2.899999999999997,33.2,30.8,31.0,28.6,10.7,7.7,7.9,4.9,
2025-10-03 23:33:00,78.35,573.0613,345.09999999999997,2.3499999999999996,2.7999999999999994,2.9000000000000004,33.3,30.8,30.9,28.5,10.7,7.7,7.9,4.9,
2025-10-03 23:36:00,78.5,568.3883,345.09999999999997,2.2500000000000018,2.7999999999999994,2.9499999999999975,33.2,30.8,31.0,28.5,10.7,7.7,7.9,4.9,
2025-10-03 23:39:00,79.05000000000001,572.0775,345.2,2.299999999999999,2.8499999999999996,2.9000000000000004,33.4,30.8,31.0,28.6,10.7,7.7,7.8,4.9,
2025-10-03 23:42:00,79.1,573.0613,345.2,2.299999999999997,2.7499999999999996,2.900000000000002,33.4,30.9,31.1,28.6,10.7,7.7,7.9,5.0,
2025-10-03 23:45:00,79.65,575.5208,345.3,2.2499999999999982,2.8000000000000003,3.0000000000000018,33.3,30.8,31.0,28.6,10.8,7.8,8.0,5.0,
2025-10-03 23:48:00,80.44999999999999,573.3073,345.3,2.2499999999999964,2.9,3.0500000000000007,33.3,30.9,31.1,28.6,10.9,7.8,7.9,5.0,
2025-10-03 23:51:00,80.95,568.3883,345.4,2.299999999999997,2.9,3.0500000000000007,33.4,30.9,31.1,28.6,10.9,7.8,8.0,4.9,
2025-10-03 23:54:00,80.95,561.9937,345.4,2.2499999999999964,2.85,3.1000000000000014,33.3,30.9,31.1,28.6,10.8,7.7,7.9,4.9,
2025-10-03 23:57:00,80.65,554.6152,345.5,2.3499999999999996,2.8999999999999995,2.9499999999999975,33.5,30.8,31.0,28.6,10.7,7.6,7.8,4.7,
2025-10-04 00:00:00,80.15,553.8773,345.5,2.200000000000001,3.0,3.049999999999999,33.2,30.8,31.0,28.6,10.7,7.5,7.6,4.6,
2025-10-04 00:03:00,79.2,542.5637,345.59999999999997,2.200000000000001,2.95,2.950000000000001,33.2,30.8,31.0,28.6,10.6,7.5,7.6,4.6,
2025-10-04 00:06:00,77.8,532.9717,345.59999999999997,2.200000000000001,2.9000000000000004,2.9000000000000004,33.2,30.7,30.9,28.6,10.6,7.4,7.6,4.6,
2025-10-04 00:09:00,76.0,517.9688,345.7,2.200000000000001,2.95,2.799999999999999,33.2,30.7,30.9,28.6,10.6,7.4,7.5,4.6,
2025-10-04 00:12:00,74.5,501.9821,345.7,2.0999999999999996,2.95,2.6999999999999993,33.0,30.6,30.8,28.6,10.6,7.4,7.5,4.6,
2025-10-04 00:15:00,72.4,501.7361,345.8,1.9999999999999982,2.9000000000000004,2.700000000000003,32.8,30.5,30.7,28.6,10.6,7.4,7.6,4.6,
2025-10-04 00:18:00,71.5,490.6684,345.8,1.9999999999999982,2.8000000000000003,2.6000000000000014,32.8,30.5,30.7,28.6,10.5,7.4,7.6,4.7,
2025-10-04 00:21:00,70.8,488.4549,345.9,2.049999999999997,2.8500000000000005,2.5,32.8,30.5,30.6,28.6,10.5,7.4,7.6,4.6,
2025-10-04 00:24:00,69.6,479.3548,345.9,2.0,2.8000000000000003,2.5,32.7,30.5,30.6,28.6,10.5,7.3,7.6,4.6,
2025-10-04 00:27:00,68.44999999999999,467.0573,346.0,1.8999999999999986,2.8000000000000003,2.5,32.6,30.4,30.6,28.6,10.5,7.4,7.6,4.7,
2025-10-04 00:30:00,67.65,482.3062,346.09999999999997,1.8999999999999986,2.7500000000000004,2.3999999999999986,32.5,30.4,30.5,28.6,10.4,7.4,7.6,4.7,
2025-10-04 00:33:00,67.15,472.7141,346.09999999999997,1.8999999999999986,2.7000000000000006,2.3999999999999986,32.5,30.4,30.5,28.6,10.4,7.4,7.6,4.8,
2025-10-04 00:36:00,67.35,482.5521,346.09999999999997,1.8999999999999986,2.7000000000000006,2.3999999999999986,32.5,30.4,30.5,28.6,10.4,7.4,7.6,4.8,
2025-10-04 00:39:00,67.35,483.044,346.2,1.8499999999999979,2.6500000000000004,2.5,32.5,30.4,30.6,28.6,10.4,7.4,7.6,4.9,
2025-10-04 00:42:00,66.94999999999999,486.2413,346.2,1.8999999999999986,2.7,2.3999999999999986,32.5,30.4,30.5,28.6,10.4,7.5,7.6,4.9,
2025-10-04 00:45:00,66.69999999999999,485.9954,346.3,1.8499999999999979,2.65,2.3999999999999986,32.5,30.4,30.6,28.6,10.4,7.5,7.7,4.9,
2025-10-04 00:48:00,66.65,485.7494,346.3,1.8499999999999996,2.6,2.399999999999997,32.5,30.3,30.5,28.6,10.4,7.5,7.7,5.0,
2025-10-04 00:51:00,66.85,493.3738,346.4,1.8499999999999979,2.7,2.3999999999999986,32.4,30.4,30.5,28.6,10.4,7.5,7.6,4.9,
2025-10-04 00:54:00,67.1,489.6846,346.4,1.8499999999999979,2.6,2.3999999999999986,32.5,30.4,30.6,28.6,10.4,7.5,7.8,4.9,
2025-10-04 00:57:00,67.3,493.6198,346.5,1.8499999999999979,2.6,2.4499999999999993,32.5,30.4,30.6,28.6,10.4,7.5,7.7,5.0,
2025-10-04 01:00:00,67.75,496.5712,346.5,1.9499999999999993,2.65,2.3999999999999986,32.6,30.5,30.6,28.6,10.4,7.6,7.8,4.9,
2025-10-04 01:03:00,68.30000000000001,506.6551,346.59999999999997,1.9000000000000004,2.65,2.5,32.6,30.5,30.7,28.6,10.4,7.6,7.8,4.9,
2025-10-04 01:06:00,69.3,502.9659,346.59999999999997,2.049999999999999,2.65,2.5000000000000036,32.8,30.6,30.7,28.6,10.4,7.6,7.8,4.9,
2025-10-04 01:09:00,69.80000000000001,513.7876,346.7,2.049999999999999,2.65,2.5000000000000036,32.8,30.6,30.7,28.6,10.4,7.5,7.7,4.9,
2025-10-04 01:12:00,69.7,508.3767,346.7,2.049999999999999,2.65,2.5000000000000036,32.8,30.6,30.7,28.6,10.4,7.5,7.7,4.9,
2025-10-04 01:15:00,69.7,510.0984,346.8,2.0000000000000018,2.65,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.9,
2025-10-04 01:18:00,69.85,522.6418,346.8,2.0000000000000018,2.65,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.9,
2025-10-04 01:21:00,70.3,517.4769,346.9,2.049999999999999,2.6,2.5000000000000036,32.8,30.6,30.7,28.6,10.4,7.5,7.8,4.9,
2025-10-04 01:24:00,70.4,520.6742,347.0,2.0000000000000018,2.65,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.9,
2025-10-04 01:27:00,70.3,521.1661,347.0,1.950000000000001,2.65,2.5500000000000007,32.7,30.6,30.8,28.6,10.4,7.5,7.7,4.9,
2025-10-04 01:30:00,70.5,519.1985,347.0,1.9000000000000021,2.65,2.599999999999998,32.7,30.6,30.8,28.7,10.4,7.5,7.7,4.9,
2025-10-04 01:33:00,70.6,522.8877,347.09999999999997,1.9999999999999982,2.65,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.5,7.7,4.9,
2025-10-04 01:36:00,70.3,517.7228,347.09999999999997,2.0,2.65,2.5,32.9,30.6,30.8,28.7,10.4,7.5,7.7,4.9,
2025-10-04 01:39:00,70.3,512.5579,347.2,2.0,2.65,2.5,32.9,30.6,30.8,28.7,10.4,7.5,7.7,4.9,
2025-10-04 01:42:00,70.3,513.2957,347.3,1.9000000000000021,2.7500000000000004,2.599999999999998,32.7,30.6,30.8,28.7,10.4,7.5,7.6,4.8,
2025-10-04 01:45:00,70.2,510.0984,347.3,2.0,2.7,2.5000000000000036,32.8,30.6,30.7,28.7,10.4,7.5,7.7,4.8,
2025-10-04 01:48:00,70.2,510.3443,347.3,1.9999999999999982,2.6,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.5,7.8,4.9,
2025-10-04 01:51:00,70.4,512.066,347.4,1.9499999999999993,2.65,2.5000000000000036,32.8,30.6,30.8,28.7,10.4,7.5,7.7,4.9,
2025-10-04 01:54:00,70.4,519.1985,347.4,1.9999999999999982,2.6,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.5,7.8,4.9,
2025-10-04 01:57:00,70.3,522.6418,347.5,1.950000000000001,2.65,2.5500000000000007,32.7,30.6,30.8,28.6,10.4,7.5,7.7,4.9,
2025-10-04 02:00:00,70.4,510.0984,347.5,2.0000000000000018,2.7,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.6,4.9,
2025-10-04 02:03:00,70.0,512.5579,347.59999999999997,2.049999999999999,2.650000000000001,2.5000000000000036,32.8,30.6,30.7,28.6,10.3,7.4,7.6,4.8,
2025-10-04 02:06:00,70.0,507.147,347.59999999999997,1.9999999999999982,2.7000000000000006,2.5000000000000036,32.8,30.6,30.8,28.6,10.3,7.5,7.6,4.8,
2025-10-04 02:09:00,70.0,509.6065,347.7,1.9999999999999982,2.650000000000001,2.5500000000000007,32.8,30.6,30.8,28.6,10.3,7.4,7.6,4.8,
2025-10-04 02:12:00,70.0,505.4254,347.7,2.0000000000000018,2.650000000000001,2.5500000000000007,32.7,30.6,30.7,28.6,10.3,7.4,7.6,4.8,
2025-10-04 02:15:00,69.8,502.9659,347.8,1.950000000000001,2.7000000000000006,2.6000000000000014,32.7,30.5,30.7,28.6,10.3,7.4,7.6,4.7,
2025-10-04 02:18:00,70.0,510.8362,347.8,1.9999999999999982,2.650000000000001,2.5500000000000007,32.8,30.6,30.8,28.6,10.3,7.4,7.6,4.8,
2025-10-04 02:21:00,70.2,505.1794,347.9,1.9999999999999982,2.7,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.5,7.7,4.8,
2025-10-04 02:24:00,70.2,507.6389,347.9,2.0000000000000018,2.7,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.8,
2025-10-04 02:27:00,70.1,508.1308,348.0,2.0000000000000018,2.7,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.8,
2025-10-04 02:30:00,70.25,502.228,348.0,2.0000000000000018,2.7,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.8,
2025-10-04 02:33:00,70.0,508.8687,348.09999999999997,1.9999999999999982,2.650000000000001,2.5500000000000007,32.8,30.6,30.8,28.6,10.3,7.4,7.6,4.8,
2025-10-04 02:36:00,70.0,506.6551,348.09999999999997,1.9999999999999982,2.650000000000001,2.5000000000000036,32.8,30.6,30.8,28.6,10.3,7.4,7.6,4.8,
2025-10-04 02:39:00,70.1,500.9983,348.2,1.9999999999999982,2.6500000000000004,2.5500000000000007,32.8,30.6,30.8,28.6,10.4,7.4,7.7,4.8,
2025-10-04 02:42:00,69.69999999999999,495.8333,348.2,1.9500000000000028,2.7500000000000004,2.5,32.7,30.6,30.7,28.7,10.4,7.4,7.6,4.7,
2025-10-04 02:45:00,70.0,491.6522,348.3,2.0,2.7500000000000004,2.450000000000003,32.8,30.6,30.7,28.7,10.4,7.4,7.6,4.7,
2025-10-04 02:48:00,69.94999999999999,497.0631,348.3,2.0,2.7500000000000004,2.5000000000000036,32.8,30.6,30.7,28.7,10.4,7.4,7.6,4.7,
2025-10-04 02:51:00,69.69999999999999,496.8171,348.4,1.9500000000000028,2.7500000000000004,2.5500000000000007,32.7,30.6,30.7,28.7,10.4,7.4,7.6,4.7,
2025-10-04 02:54:00,69.9,491.6522,348.4,1.9000000000000021,2.7500000000000004,2.5500000000000007,32.7,30.6,30.8,28.7,10.4,7.4,7.6,4.7,
2025-10-04 02:57:00,69.69999999999999,497.8009,348.5,2.0,2.7500000000000004,2.5000000000000036,32.8,30.6,30.7,28.7,10.4,7.4,7.6,4.7,
2025-10-04 03:00:00,69.6,480.0926,348.59999999999997,1.9000000000000021,2.7500000000000004,2.5500000000000007,32.7,30.5,30.7,28.7,10.4,7.4,7.6,4.7,
2025-10-04 03:03:00,69.0,481.3224,348.59999999999997,1.9499999999999993,2.8000000000000003,2.5000000000000036,32.8,30.5,30.7,28.7,10.4,7.3,7.5,4.6,
2025-10-04 03:06:00,68.4,481.0764,348.59999999999997,1.9000000000000021,2.8000000000000003,2.4499999999999993,32.7,30.5,30.7,28.7,10.4,7.3,7.5,4.6,
2025-10-04 03:09:00,68.0,467.5492,348.7,1.9000000000000021,2.75,2.3999999999999986,32.7,30.5,30.7,28.7,10.4,7.3,7.5,4.7,
2025-10-04 03:12:00,67.45,469.5168,348.7,1.8499999999999996,2.75,2.3999999999999986,32.6,30.4,30.6,28.7,10.3,7.3,7.4,4.7,
2025-10-04 03:15:00,66.4,460.4167,348.8,1.799999999999999,2.7,2.349999999999998,32.5,30.4,30.6,28.7,10.3,7.3,7.5,4.7,
2025-10-04 03:18:00,66.45,467.5492,348.8,1.799999999999999,2.7,2.349999999999998,32.5,30.4,30.6,28.7,10.3,7.3,7.5,4.7,
2025-10-04 03:21:00,66.25,460.9086,348.9,1.799999999999999,2.7000000000000006,2.3999999999999986,32.5,30.4,30.6,28.7,10.3,7.4,7.6,4.7,
2025-10-04 03:24:00,66.44999999999999,470.7465,348.9,1.799999999999999,2.7500000000000004,2.349999999999998,32.5,30.4,30.6,28.7,10.4,7.4,7.6,4.7,
2025-10-04 03:27:00,66.44999999999999,468.533,349.0,1.799999999999999,2.7000000000000006,2.349999999999998,32.5,30.4,30.6,28.7,10.4,7.4,7.6,4.8,
2025-10-04 03:30:00,66.35,470.2546,349.0,1.799999999999999,2.7000000000000006,2.3999999999999986,32.5,30.4,30.6,28.7,10.4,7.4,7.6,4.8,
2025-10-04 03:33:00,66.30000000000001,461.4005,349.09999999999997,1.9000000000000004,2.6500000000000004,2.349999999999998,32.6,30.5,30.6,28.7,10.4,7.4,7.7,4.8,
2025-10-04 03:36:00,66.15,466.3194,349.09999999999997,1.799999999999999,2.6500000000000004,2.349999999999998,32.5,30.4,30.6,28.7,10.3,7.3,7.6,4.7,
2025-10-04 03:39:00,66.2,459.6788,349.2,1.9000000000000004,2.7000000000000006,2.299999999999997,32.6,30.5,30.6,28.7,10.3,7.4,7.6,4.7,
2025-10-04 03:42:00,66.25,472.7141,349.2,1.8499999999999996,2.75,2.299999999999997,32.5,30.5,30.6,28.7,10.4,7.3,7.5,4.7,
2025-10-04 03:45:00,66.35,469.5168,349.3,1.799999999999999,2.6500000000000004,2.3999999999999986,32.5,30.4,30.6,28.7,10.4,7.4,7.7,4.8,
2025-10-04 03:48:00,66.35,475.9114,349.3,1.8499999999999996,2.7000000000000006,2.349999999999998,32.5,30.5,30.6,28.7,10.4,7.4,7.6,4.8,
2025-10-04 03:51:00,66.19999999999999,469.7627,349.4,1.8499999999999996,2.6500000000000004,2.349999999999998,32.5,30.5,30.6,28.7,10.4,7.4,7.7,4.8,
2025-10-04 03:54:00,66.4,473.452,349.4,1.8499999999999996,2.6500000000000004,2.3999999999999986,32.5,30.5,30.6,28.7,10.4,7.4,7.7,4.8,
2025-10-04 03:57:00,66.25,473.206,349.5,1.8499999999999996,2.7000000000000006,2.349999999999998,32.5,30.5,30.6,28.7,10.4,7.4,7.6,4.8,
2025-10-04 04:00:00,66.35,467.7951,349.5,1.799999999999999,2.7000000000000006,2.3999999999999986,32.5,30.4,30.6,28.7,10.4,7.4,7.6,4.8,
2025-10-04 04:03:00,66.35,475.6655,349.59999999999997,1.8499999999999996,2.6000000000000005,2.3999999999999986,32.5,30.5,30.6,28.7,10.3,7.4,7.7,4.8,
2025-10-04 04:06:00,66.25,483.044,349.59999999999997,1.799999999999999,2.650000000000001,2.3999999999999986,32.4,30.5,30.6,28.7,10.3,7.4,7.6,4.8,
2025-10-04 04:09:00,66.35,473.6979,349.7,1.8499999999999996,2.6000000000000005,2.3999999999999986,32.5,30.5,30.6,28.7,10.3,7.4,7.6,4.9,
2025-10-04 04:12:00,66.25,474.9276,349.7,1.9000000000000004,2.650000000000001,2.349999999999998,32.6,30.5,30.6,28.7,10.3,7.4,7.6,4.8,
2025-10-04 04:15:00,66.05000000000001,480.8304,349.8,1.7499999999999982,2.650000000000001,2.4499999999999993,32.4,30.4,30.6,28.7,10.3,7.4,7.6,4.8,
2025-10-04 04:18:00,66.35,481.8142,349.8,1.8499999999999996,2.6000000000000005,2.349999999999998,32.5,30.5,30.6,28.7,10.3,7.4,7.7,4.8,
2025-10-04 04:21:00,66.45,479.6007,349.9,1.799999999999999,2.65,2.3999999999999986,32.4,30.5,30.6,28.7,10.4,7.5,7.7,4.9,
2025-10-04 04:24:00,66.45,488.4549,350.0,1.8499999999999996,2.7,2.3999999999999986,32.5,30.5,30.6,28.7,10.4,7.5,7.6,4.9,
2025-10-04 04:27:00,66.7,492.1441,350.0,1.8499999999999996,2.65,2.349999999999998,32.5,30.5,30.6,28.7,10.4,7.5,7.7,4.9,
2025-10-04 04:30:00,67.1,489.9306,350.0,1.8500000000000014,2.65,2.3999999999999986,32.6,30.5,30.7,28.7,10.4,7.6,7.7,5.0,
2025-10-04 04:33:00,67.45,493.6198,350.09999999999997,1.8500000000000014,2.6999999999999997,2.3999999999999986,32.6,30.5,30.7,28.7,10.4,7.6,7.7,4.9,
2025-10-04 04:36:00,67.80000000000001,503.9496,350.09999999999997,1.8500000000000014,2.65,2.4499999999999993,32.6,30.5,30.7,28.7,10.4,7.5,7.7,4.9,
2025-10-04 04:39:00,67.9,495.3414,350.2,1.9500000000000028,2.7,2.3999999999999986,32.7,30.6,30.7,28.7,10.4,7.5,7.6,4.9,
2025-10-04 04:42:00,68.0,492.1441,350.2,1.9000000000000021,2.7,2.3999999999999986,32.6,30.6,30.7,28.7,10.4,7.5,7.6,4.9,
2025-10-04 04:45:00,68.0,497.309,350.3,1.8500000000000014,2.6500000000000004,2.4499999999999993,32.6,30.5,30.7,28.7,10.3,7.5,7.7,4.8,
2025-10-04 04:48:00,68.0,494.1117,350.3,1.9000000000000021,2.6,2.3999999999999986,32.7,30.5,30.7,28.7,10.3,7.5,7.7,4.9,
2025-10-04 04:51:00,68.2,496.8171,350.4,1.8500000000000014,2.65,2.5,32.6,30.5,30.7,28.7,10.4,7.5,7.7,4.9,
2025-10-04 04:54:00,68.3,502.228,350.4,1.8500000000000014,2.6,2.5,32.6,30.5,30.7,28.7,10.4,7.5,7.8,4.9,
2025-10-04 04:57:00,68.7,501.9821,350.5,1.9500000000000028,2.65,2.5,32.7,30.6,30.7,28.7,10.4,7.6,7.7,5.0,
2025-10-04 05:00:00,69.4,507.6389,350.59999999999997,1.950000000000001,2.65,2.5500000000000007,32.7,30.6,30.8,28.6,10.4,7.6,7.8,4.9,
2025-10-04 05:03:00,69.5,514.2795,350.59999999999997,2.0000000000000018,2.65,2.4499999999999993,32.7,30.6,30.7,28.6,10.4,7.5,7.7,4.9,
