Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-04 05:06:00,69.9,520.1823,350.59999999999997,2.0000000000000018,2.65,2.5500000000000007,32.7,30.6,30.7,28.6,10.4,7.6,7.8,4.9,
2025-10-04 05:09:00,70.4,529.7743,350.7,2.049999999999999,2.6,2.5,32.9,30.6,30.8,28.6,10.3,7.5,7.7,4.9,
2025-10-04 05:12:00,71.19999999999999,538.3825,350.7,1.950000000000001,2.5500000000000003,2.649999999999995,32.7,30.6,30.8,28.6,10.3,7.5,7.7,5.0,
2025-10-04 05:15:00,71.75,545.0231,350.8,1.9999999999999982,2.5500000000000003,2.6999999999999993,32.8,30.6,30.8,28.6,10.3,7.5,7.8,4.9,
2025-10-04 05:18:00,72.55000000000001,548.4664,350.8,2.099999999999998,2.6,2.6500000000000004,32.9,30.7,30.8,28.6,10.3,7.5,7.7,4.9,
2025-10-04 05:21:00,73.1,558.3044,350.9,2.049999999999999,2.5500000000000003,2.6500000000000004,32.9,30.7,30.9,28.6,10.3,7.5,7.7,5.0,
2025-10-04 05:24:00,74.15,566.6667,350.9,2.1500000000000004,2.5000000000000004,2.6500000000000004,33.1,30.7,30.9,28.6,10.3,7.5,7.8,5.0,
2025-10-04 05:27:00,74.85,568.1424,351.0,2.1500000000000004,2.6,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.6,7.7,5.0,
2025-10-04 05:30:00,75.2,565.6829,351.0,2.1500000000000004,2.6,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.5,7.7,4.9,
2025-10-04 05:33:00,75.25,570.3559,351.09999999999997,2.1500000000000004,2.6,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.5,7.7,4.9,
2025-10-04 05:36:00,75.1,570.8478,351.09999999999997,2.1500000000000004,2.6500000000000004,2.700000000000001,33.1,30.7,30.9,28.6,10.3,7.5,7.6,4.9,
2025-10-04 05:39:00,75.15,573.5532,351.2,2.1500000000000004,2.6500000000000004,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.5,7.6,4.9,
2025-10-04 05:42:00,75.1,572.3235,351.2,2.1500000000000004,2.6500000000000004,2.7499999999999982,33.1,30.7,30.9,28.6,10.3,7.5,7.6,4.9,
2025-10-04 05:45:00,75.2,573.3073,351.3,2.1500000000000004,2.7,2.700000000000001,33.1,30.7,30.9,28.6,10.3,7.5,7.5,4.9,
2025-10-04 05:48:00,75.5,573.5532,351.3,2.0999999999999996,2.65,2.8499999999999996,33.0,30.7,30.9,28.6,10.4,7.5,7.7,4.9,
2025-10-04 05:51:00,76.0,573.5532,351.4,2.200000000000001,2.6,2.7499999999999982,33.2,30.7,30.9,28.6,10.4,7.5,7.8,4.9,
2025-10-04 05:54:00,75.75,569.864,351.4,2.200000000000001,2.65,2.7499999999999982,33.1,30.8,30.9,28.6,10.4,7.5,7.7,4.9,
2025-10-04 05:57:00,75.65,573.3073,351.5,2.1500000000000004,2.6,2.799999999999999,33.1,30.7,30.9,28.6,10.3,7.5,7.7,4.9,
2025-10-04 06:00:00,75.6,572.3235,351.5,2.2500000000000018,2.55,2.6999999999999975,33.2,30.8,30.9,28.6,10.2,7.4,7.6,4.9,
2025-10-04 06:03:00,75.4,568.6343,351.59999999999997,2.200000000000001,2.6,2.7499999999999982,33.1,30.8,30.9,28.6,10.2,7.4,7.6,4.8,
2025-10-04 06:06:00,75.30000000000001,571.0938,351.7,2.1500000000000004,2.65,2.700000000000001,33.1,30.7,30.9,28.6,10.2,7.4,7.5,4.8,
2025-10-04 06:09:00,75.25,569.618,351.7,2.1500000000000004,2.6,2.7499999999999982,33.1,30.7,30.9,28.6,10.2,7.4,7.6,4.8,
2025-10-04 06:12:00,75.25,567.1586,351.7,2.0999999999999996,2.5999999999999996,2.7500000000000018,33.0,30.7,30.9,28.6,10.2,7.3,7.5,4.8,
2025-10-04 06:15:00,75.25,570.6019,351.8,2.0999999999999996,2.55,2.7500000000000018,33.0,30.7,30.9,28.6,10.1,7.3,7.5,4.8,
2025-10-04 06:18:00,75.1,571.5856,351.8,2.0999999999999996,2.5999999999999996,2.7500000000000018,33.0,30.7,30.9,28.6,10.1,7.3,7.5,4.7,
2025-10-04 06:21:00,75.2,569.1262,351.9,2.0999999999999996,2.55,2.7500000000000018,33.0,30.7,30.9,28.6,10.1,7.3,7.5,4.8,
2025-10-04 06:24:00,75.30000000000001,569.3721,352.0,2.1500000000000004,2.6999999999999993,2.700000000000001,33.1,30.7,30.9,28.6,10.2,7.3,7.4,4.7,
2025-10-04 06:27:00,75.15,568.6343,352.0,2.1500000000000004,2.5999999999999996,2.700000000000001,33.1,30.7,30.9,28.6,10.2,7.3,7.5,4.8,
2025-10-04 06:30:00,75.30000000000001,571.0938,352.0,2.1500000000000004,2.6499999999999995,2.7499999999999982,33.1,30.7,30.9,28.6,10.2,7.3,7.4,4.8,
2025-10-04 06:33:00,75.69999999999999,598.64,352.09999999999997,2.1500000000000004,2.5,2.7500000000000018,33.1,30.7,30.9,28.6,10.1,7.4,7.6,4.9,
2025-10-04 06:36:00,74.15,547.4826,352.2,1.9999999999999982,2.65,2.6499999999999986,32.8,30.6,30.8,28.6,10.0,7.1,7.3,4.5,
2025-10-04 06:39:00,73.69999999999999,540.1042,352.2,2.0999999999999996,2.65,2.6499999999999986,32.9,30.6,30.7,28.6,10.1,7.2,7.4,4.6,
2025-10-04 06:42:00,71.6,527.8067,352.2,1.9499999999999993,2.65,2.6499999999999986,32.7,30.4,30.6,28.6,10.1,7.1,7.3,4.6,
2025-10-04 06:45:00,71.2,515.7552,352.3,1.8999999999999986,2.5999999999999996,2.6000000000000014,32.6,30.4,30.6,28.6,10.1,7.2,7.4,4.7,
2025-10-04 06:48:00,69.19999999999999,511.82,352.4,1.8999999999999986,2.7,2.4499999999999993,32.5,30.4,30.5,28.6,10.1,7.2,7.3,4.6,
2025-10-04 06:51:00,69.5,512.066,352.4,1.8999999999999986,2.5999999999999996,2.5,32.5,30.4,30.5,28.6,10.2,7.3,7.5,4.8,
2025-10-04 06:54:00,69.30000000000001,510.8362,352.5,1.8999999999999986,2.6999999999999993,2.5,32.5,30.4,30.5,28.6,10.2,7.3,7.4,4.7,
2025-10-04 06:57:00,69.0,505.6713,352.5,1.8999999999999986,2.6499999999999995,2.5,32.5,30.4,30.5,28.6,10.2,7.3,7.5,4.7,
2025-10-04 07:00:00,69.30000000000001,510.0984,352.5,1.8999999999999986,2.7,2.4499999999999993,32.5,30.4,30.5,28.6,10.3,7.3,7.5,4.7,
2025-10-04 07:03:00,69.5,506.9011,352.59999999999997,1.9499999999999993,2.650000000000001,2.4499999999999993,32.6,30.4,30.5,28.6,10.3,7.4,7.6,4.8,
2025-10-04 07:06:00,69.5,509.3605,352.59999999999997,1.8999999999999986,2.650000000000001,2.5,32.5,30.4,30.5,28.6,10.3,7.4,7.6,4.8,
2025-10-04 07:09:00,69.25,509.3605,352.7,1.8499999999999979,2.7000000000000006,2.5,32.5,30.4,30.6,28.6,10.3,7.4,7.5,4.8,
2025-10-04 07:12:00,69.2,509.1146,352.7,1.8999999999999986,2.650000000000001,2.5,32.5,30.4,30.5,28.6,10.3,7.4,7.6,4.8,
2025-10-04 07:15:00,69.4,510.3443,352.8,1.8999999999999986,2.7,2.5,32.5,30.4,30.5,28.6,10.4,7.5,7.6,4.9,
2025-10-04 07:18:00,69.6,510.8362,352.8,1.8999999999999986,2.6,2.4499999999999993,32.6,30.4,30.6,28.6,10.4,7.5,7.8,4.9,
2025-10-04 07:21:00,70.1,515.7552,352.9,1.8499999999999979,2.65,2.6000000000000014,32.5,30.4,30.6,28.6,10.5,7.6,7.8,5.0,
2025-10-04 07:24:00,71.69999999999999,545.761,352.9,1.950000000000001,2.6,2.6499999999999986,32.7,30.5,30.7,28.6,10.5,7.7,7.9,5.1,
2025-10-04 07:27:00,73.25,543.5475,353.0,1.9999999999999982,2.7,2.6999999999999993,32.8,30.6,30.8,28.6,10.5,7.7,7.8,5.0,
2025-10-04 07:30:00,74.1,544.0394,353.0,2.1500000000000004,2.75,2.6999999999999993,32.9,30.6,30.7,28.5,10.6,7.7,7.8,5.0,
2025-10-04 07:33:00,75.2,551.4178,353.09999999999997,2.1500000000000004,2.7499999999999996,2.75,33.0,30.6,30.8,28.5,10.7,7.7,7.9,5.0,
2025-10-04 07:36:00,77.25,564.4531,353.2,2.1500000000000004,2.7999999999999994,2.8499999999999996,33.0,30.7,30.9,28.5,10.7,7.8,7.9,5.0,
2025-10-04 07:39:00,78.7,572.8154,353.2,2.3000000000000025,2.85,2.899999999999997,33.2,30.8,30.9,28.5,10.8,7.8,7.9,5.0,
2025-10-04 07:42:00,79.8,570.8478,353.2,2.200000000000001,2.8000000000000003,2.9999999999999982,33.1,30.7,30.9,28.5,10.8,7.8,8.0,5.0,
2025-10-04 07:45:00,79.5,559.2882,353.3,2.2500000000000018,2.85,2.9999999999999982,33.2,30.7,30.9,28.5,10.8,7.7,7.9,4.9,
2025-10-04 07:48:00,79.6,559.2882,353.3,2.200000000000001,2.9500000000000006,3.049999999999999,33.1,30.7,30.9,28.5,10.8,7.7,7.8,4.8,
2025-10-04 07:51:00,79.5,546.4988,353.4,2.2500000000000018,2.9500000000000006,2.950000000000001,33.2,30.7,30.9,28.5,10.8,7.7,7.8,4.8,
2025-10-04 07:54:00,79.35,548.4664,353.4,2.299999999999999,2.95,2.900000000000004,33.3,30.7,30.9,28.5,10.8,7.6,7.8,4.7,
2025-10-04 07:57:00,79.4,545.761,353.5,2.2500000000000018,2.95,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.6,7.8,4.7,
2025-10-04 08:00:00,78.8,543.7934,353.5,2.2500000000000018,2.9499999999999993,2.9000000000000004,33.2,30.7,30.9,28.5,10.7,7.6,7.7,4.7,
2025-10-04 08:03:00,78.8,541.5799,353.59999999999997,2.200000000000001,2.8999999999999995,2.950000000000001,33.1,30.7,30.9,28.5,10.7,7.5,7.7,4.7,
2025-10-04 08:06:00,78.2,527.8067,353.59999999999997,2.200000000000001,3.0,2.8499999999999996,33.1,30.7,30.9,28.5,10.7,7.5,7.6,4.6,
2025-10-04 08:09:00,77.75,536.4149,353.7,2.25,2.9499999999999997,2.8499999999999996,33.1,30.7,30.8,28.5,10.7,7.5,7.6,4.7,
2025-10-04 08:12:00,75.5,515.5093,353.8,2.1500000000000004,3.0,2.6999999999999993,32.9,30.6,30.7,28.5,10.6,7.4,7.5,4.5,
2025-10-04 08:15:00,75.2,535.923,353.8,2.0999999999999996,2.9,2.75,32.9,30.5,30.7,28.5,10.6,7.5,7.6,4.7,
2025-10-04 08:18:00,74.75,521.9039,353.8,2.049999999999999,2.9000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.6,7.4,7.6,4.6,
2025-10-04 08:21:00,71.8,487.963,353.9,2.0,2.9499999999999997,2.599999999999998,32.7,30.4,30.6,28.5,10.5,7.3,7.4,4.5,
2025-10-04 08:24:00,71.4,492.39,354.0,2.0,2.8000000000000003,2.599999999999998,32.7,30.4,30.6,28.5,10.5,7.4,7.6,4.7,
2025-10-04 08:27:00,71.6,530.0203,354.0,1.9499999999999993,2.75,2.6499999999999986,32.6,30.4,30.6,28.5,10.6,7.4,7.8,4.7,
2025-10-04 08:30:00,72.65,534.2014,354.0,2.049999999999999,2.6999999999999997,2.650000000000002,32.8,30.5,30.7,28.5,10.6,7.6,7.8,5.0,
2025-10-04 08:33:00,72.55000000000001,533.7095,354.09999999999997,2.049999999999999,2.6999999999999997,2.650000000000002,32.8,30.5,30.7,28.5,10.6,7.6,7.8,5.0,
2025-10-04 08:36:00,72.65,524.8553,354.2,2.049999999999999,2.7499999999999996,2.650000000000002,32.8,30.5,30.7,28.5,10.6,7.6,7.8,4.9,
2025-10-04 08:39:00,72.55000000000001,522.8877,354.2,2.049999999999999,2.7499999999999996,2.6999999999999993,32.8,30.5,30.7,28.5,10.6,7.6,7.8,4.9,
2025-10-04 08:42:00,72.75,526.0851,354.2,2.0000000000000018,2.6999999999999993,2.6999999999999993,32.7,30.5,30.7,28.5,10.6,7.6,7.9,4.9,
2025-10-04 08:45:00,72.75,525.3472,354.3,2.049999999999999,2.7499999999999996,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.7,8.0,4.9,
2025-10-04 08:48:00,73.75,535.4312,354.3,2.0999999999999996,2.6999999999999997,2.6999999999999993,32.9,30.6,30.8,28.5,10.7,7.7,8.0,5.0,
2025-10-04 08:51:00,74.75,541.5799,354.4,2.0999999999999996,2.7499999999999996,2.8000000000000007,32.9,30.6,30.8,28.5,10.7,7.8,8.0,5.0,
2025-10-04 08:54:00,75.94999999999999,552.4016,354.5,2.1500000000000004,2.7999999999999994,2.8499999999999996,33.0,30.7,30.9,28.5,10.7,7.8,7.9,5.0,
2025-10-04 08:57:00,76.85,560.0261,354.5,2.0999999999999996,2.7999999999999994,2.9000000000000004,32.9,30.7,30.9,28.5,10.7,7.8,7.9,5.0,
2025-10-04 09:00:00,78.30000000000001,561.0098,354.5,2.200000000000001,2.9,2.9000000000000004,33.1,30.7,30.9,28.5,10.8,7.8,7.9,4.9,
2025-10-04 09:03:00,78.44999999999999,555.8449,354.59999999999997,2.2500000000000018,2.85,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.7,7.9,4.9,
2025-10-04 09:06:00,78.35,553.1395,354.7,2.2500000000000018,2.85,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.7,7.9,4.9,
2025-10-04 09:09:00,78.35,551.9097,354.7,2.299999999999999,2.85,2.850000000000003,33.3,30.7,30.9,28.5,10.8,7.7,7.9,4.9,
2025-10-04 09:12:00,78.44999999999999,553.3854,354.7,2.2500000000000018,2.9499999999999997,2.950000000000001,33.2,30.7,30.9,28.5,10.9,7.8,7.9,4.9,
2025-10-04 09:15:00,78.55,554.3692,354.8,2.2500000000000018,2.85,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.8,8.0,4.9,
2025-10-04 09:18:00,78.35,552.4016,354.9,2.2500000000000018,2.9000000000000004,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.7,7.8,4.9,
2025-10-04 09:21:00,78.2,548.9583,354.9,2.200000000000001,2.9000000000000004,2.950000000000001,33.1,30.7,30.9,28.5,10.8,7.7,7.8,4.9,
2025-10-04 09:24:00,78.15,547.7286,354.9,2.1500000000000004,2.9000000000000004,2.950000000000001,33.1,30.7,30.9,28.6,10.8,7.7,7.9,4.8,
2025-10-04 09:27:00,78.15,547.2367,355.0,2.2500000000000018,2.9500000000000006,2.9000000000000004,33.2,30.7,30.9,28.5,10.8,7.7,7.8,4.8,
2025-10-04 09:30:00,77.95,540.3501,355.0,2.1500000000000004,2.8999999999999995,2.9000000000000004,33.1,30.7,30.9,28.6,10.7,7.6,7.7,4.8,
2025-10-04 09:33:00,77.95,538.6285,355.09999999999997,2.200000000000001,2.9499999999999993,2.799999999999999,33.2,30.7,30.9,28.6,10.7,7.6,7.7,4.7,
2025-10-04 09:36:00,77.85,538.3825,355.09999999999997,2.1500000000000004,2.9499999999999993,2.8499999999999996,33.1,30.7,30.9,28.6,10.7,7.6,7.7,4.7,
2025-10-04 09:39:00,77.85,537.6447,355.2,2.200000000000001,2.8999999999999995,2.9000000000000004,33.2,30.7,30.9,28.6,10.7,7.6,7.8,4.7,
2025-10-04 09:42:00,77.85,535.1852,355.3,2.200000000000001,2.9499999999999993,2.799999999999999,33.2,30.7,30.9,28.6,10.7,7.6,7.7,4.7,
2025-10-04 09:45:00,77.65,528.0527,355.3,2.1500000000000004,2.9499999999999997,2.8499999999999996,33.1,30.7,30.9,28.6,10.7,7.5,7.7,4.6,
2025-10-04 09:48:00,77.35,526.0851,355.3,2.200000000000001,3.0,2.799999999999999,33.2,30.7,30.9,28.6,10.7,7.5,7.6,4.6,
2025-10-04 09:51:00,77.05000000000001,523.6256,355.4,2.1500000000000004,2.9999999999999996,2.8499999999999996,33.1,30.7,30.9,28.6,10.7,7.6,7.7,4.6,
2025-10-04 09:54:00,76.65,520.1823,355.4,2.1500000000000004,2.9499999999999997,2.799999999999999,33.1,30.7,30.9,28.6,10.7,7.5,7.7,4.6,
2025-10-04 09:57:00,75.7,511.82,355.5,2.1499999999999986,2.9499999999999997,2.7500000000000018,33.0,30.7,30.8,28.6,10.7,7.5,7.7,4.6,
2025-10-04 10:00:00,75.2,510.0984,355.5,2.049999999999999,2.9499999999999997,2.8000000000000007,32.9,30.6,30.8,28.6,10.7,7.5,7.7,4.6,
2025-10-04 10:03:00,74.75,507.147,355.59999999999997,2.0999999999999996,2.9499999999999997,2.6999999999999993,33.0,30.6,30.8,28.6,10.7,7.5,7.7,4.6,
2025-10-04 10:06:00,74.55000000000001,505.6713,355.59999999999997,2.049999999999999,2.9499999999999993,2.75,32.9,30.6,30.8,28.6,10.7,7.6,7.7,4.7,
2025-10-04 10:09:00,74.0,505.6713,355.7,2.0999999999999996,2.8999999999999995,2.6999999999999993,33.0,30.6,30.8,28.6,10.7,7.5,7.7,4.7,
2025-10-04 10:12:00,74.15,505.9173,355.7,2.049999999999999,2.8999999999999995,2.75,32.9,30.6,30.8,28.6,10.7,7.5,7.7,4.7,
2025-10-04 10:15:00,74.25,503.2118,355.8,2.049999999999999,2.9499999999999993,2.75,32.9,30.6,30.8,28.6,10.7,7.6,7.7,4.7,
2025-10-04 10:18:00,74.25,503.9496,355.8,2.099999999999998,2.95,2.7500000000000018,32.9,30.7,30.8,28.6,10.8,7.6,7.8,4.7,
2025-10-04 10:21:00,74.35,502.9659,355.9,2.0999999999999996,2.95,2.700000000000001,33.0,30.7,30.9,28.6,10.9,7.7,7.9,4.8,
2025-10-04 10:24:00,74.35,505.6713,355.9,2.0999999999999996,2.9000000000000004,2.700000000000001,33.0,30.7,30.9,28.6,10.9,7.7,8.0,4.8,
2025-10-04 10:27:00,74.45,508.3767,356.0,2.0999999999999996,2.9500000000000006,2.700000000000001,33.0,30.7,30.9,28.6,10.8,7.7,7.8,4.8,
2025-10-04 10:30:00,74.45,509.1146,356.0,2.0999999999999996,2.9000000000000004,2.700000000000001,33.0,30.7,30.9,28.6,10.8,7.7,7.9,4.8,
2025-10-04 10:33:00,74.55,512.8038,356.09999999999997,2.0500000000000007,2.95,2.700000000000001,33.0,30.7,30.9,28.7,10.9,7.7,7.9,4.8,
2025-10-04 10:36:00,74.75,513.7876,356.09999999999997,2.1000000000000014,2.85,2.700000000000001,33.1,30.7,30.9,28.7,10.9,7.7,8.0,4.9,
2025-10-04 10:39:00,74.8,515.7552,356.2,2.0500000000000007,2.9,2.8000000000000025,33.0,30.7,30.9,28.7,10.9,7.8,8.0,4.9,
2025-10-04 10:42:00,74.9,516.493,356.2,2.1000000000000014,2.9,2.7500000000000018,33.0,30.8,30.9,28.7,10.9,7.8,8.0,4.9,
2025-10-04 10:45:00,75.0,519.9363,356.3,2.0500000000000007,2.9,2.8000000000000025,33.0,30.7,30.9,28.7,10.9,7.8,8.0,4.9,
2025-10-04 10:48:00,75.05,524.1175,356.3,2.150000000000002,2.85,2.700000000000001,33.1,30.8,30.9,28.7,10.9,7.8,8.0,5.0,
2025-10-04 10:51:00,75.25,525.3472,356.4,2.1000000000000014,2.85,2.7499999999999982,33.1,30.8,31.0,28.7,10.9,7.8,8.0,5.0,
2025-10-04 10:54:00,75.9,526.8229,356.4,2.0,2.85,2.9000000000000004,33.0,30.7,31.0,28.7,10.9,7.8,8.0,5.0,
2025-10-04 10:57:00,76.15,525.1013,356.5,2.150000000000002,2.9,2.799999999999999,33.2,30.8,31.0,28.7,10.9,7.8,8.0,4.9,
2025-10-04 11:00:00,76.15,524.8553,356.5,2.0500000000000007,2.9,2.9000000000000004,33.1,30.7,31.0,28.7,10.9,7.8,8.0,4.9,
2025-10-04 11:03:00,75.9,526.0851,356.59999999999997,2.1000000000000014,2.9,2.8499999999999996,33.1,30.8,31.0,28.7,10.9,7.8,8.0,4.9,
2025-10-04 11:06:00,75.8,526.3311,356.7,2.150000000000002,2.9,2.7499999999999982,33.2,30.8,31.0,28.7,10.9,7.8,8.0,4.9,
2025-10-04 11:09:00,75.9,526.8229,356.7,2.150000000000002,2.9,2.6999999999999975,33.2,30.8,31.0,28.7,10.9,7.7,7.9,4.9,
2025-10-04 11:12:00,75.8,523.6256,356.7,2.150000000000002,2.85,2.6999999999999975,33.2,30.8,31.0,28.7,10.8,7.7,7.9,4.9,
2025-10-04 11:15:00,75.8,531.004,356.8,2.1000000000000014,2.85,2.7499999999999982,33.1,30.8,31.0,28.7,10.8,7.7,7.9,4.9,
2025-10-04 11:18:00,75.85,533.4636,356.8,2.150000000000002,2.85,2.7499999999999982,33.2,30.8,31.0,28.7,10.8,7.7,7.9,4.9,
2025-10-04 11:21:00,75.8,532.4797,356.9,2.1000000000000014,2.9000000000000004,2.799999999999999,33.1,30.7,30.9,28.7,10.8,7.7,7.8,4.9,
2025-10-04 11:24:00,75.69999999999999,532.9717,356.9,2.0500000000000007,2.8499999999999996,2.799999999999999,33.1,30.7,31.0,28.7,10.7,7.7,7.8,4.9,
2025-10-04 11:27:00,75.9,533.7095,357.0,2.1000000000000014,2.85,2.799999999999999,33.1,30.7,30.9,28.7,10.8,7.7,7.9,4.9,
2025-10-04 11:30:00,75.94999999999999,535.4312,357.0,2.1000000000000014,2.9000000000000004,2.7499999999999982,33.1,30.8,31.0,28.7,10.8,7.7,7.8,4.9,
2025-10-04 11:33:00,75.8,535.4312,357.09999999999997,2.0500000000000007,2.85,2.799999999999999,33.1,30.7,31.0,28.7,10.8,7.7,7.9,4.9,
2025-10-04 11:36:00,75.8,534.2014,357.09999999999997,2.1000000000000014,2.9000000000000004,2.7499999999999982,33.1,30.8,31.0,28.7,10.8,7.7,7.8,4.9,
2025-10-04 11:39:00,75.9,533.7095,357.2,2.150000000000002,2.8499999999999996,2.799999999999999,33.2,30.8,31.0,28.7,10.7,7.7,7.8,4.9,
2025-10-04 11:42:00,75.69999999999999,531.25,357.2,2.0500000000000007,2.9,2.799999999999999,33.0,30.8,31.0,28.7,10.7,7.7,7.8,4.8,
2025-10-04 11:45:00,75.5,526.0851,357.3,2.1000000000000014,2.8499999999999996,2.799999999999999,33.1,30.8,31.0,28.7,10.7,7.6,7.8,4.8,
2025-10-04 11:48:00,75.5,521.658,357.3,2.150000000000002,2.8999999999999995,2.6999999999999975,33.2,30.8,31.0,28.7,10.7,7.6,7.7,4.8,
2025-10-04 11:51:00,75.4,521.1661,357.4,2.150000000000002,2.8499999999999996,2.6999999999999975,33.2,30.8,31.0,28.7,10.7,7.6,7.8,4.8,
2025-10-04 11:54:00,75.45,519.9363,357.4,2.1000000000000014,2.8499999999999996,2.7499999999999982,33.2,30.8,31.0,28.8,10.7,7.6,7.8,4.8,
2025-10-04 11:57:00,75.25,520.6742,357.5,2.1000000000000014,2.8999999999999995,2.6999999999999975,33.2,30.8,31.0,28.8,10.7,7.6,7.7,4.8,
2025-10-04 12:00:00,75.35,521.412,357.59999999999997,2.1000000000000014,2.8999999999999995,2.6999999999999975,33.2,30.8,31.0,28.8,10.7,7.6,7.7,4.8,
2025-10-04 12:03:00,75.1,521.412,357.59999999999997,2.1500000000000004,2.8999999999999995,2.75,33.2,30.9,31.0,28.8,10.7,7.6,7.7,4.8,
2025-10-04 12:06:00,75.05000000000001,519.9363,357.59999999999997,2.1000000000000014,2.9499999999999993,2.7499999999999982,33.2,30.8,31.0,28.8,10.7,7.6,7.7,4.7,
2025-10-04 12:09:00,74.85,514.5255,357.7,2.1500000000000004,2.8499999999999996,2.6499999999999986,33.2,30.9,31.0,28.8,10.6,7.5,7.7,4.7,
2025-10-04 12:12:00,74.85,513.7876,357.8,2.1000000000000014,2.9,2.6999999999999993,33.2,30.9,31.0,28.9,10.6,7.5,7.6,4.7,
2025-10-04 12:15:00,74.75,513.2957,357.8,2.0500000000000007,2.95,2.75,33.2,30.9,31.1,28.9,10.6,7.5,7.6,4.6,
2025-10-04 12:18:00,74.5,509.1146,357.8,2.0500000000000007,2.95,2.6499999999999986,33.2,30.9,31.1,28.9,10.6,7.5,7.6,4.6,
2025-10-04 12:21:00,74.3,507.6389,357.9,2.0000000000000018,2.9,2.7499999999999982,33.1,30.8,31.0,28.9,10.6,7.5,7.7,4.6,
2025-10-04 12:24:00,74.19999999999999,503.4577,357.9,2.1000000000000014,2.9,2.6499999999999986,33.2,30.9,31.0,28.9,10.6,7.5,7.7,4.6,
2025-10-04 12:27:00,73.94999999999999,503.2118,358.0,2.0500000000000007,2.9499999999999997,2.650000000000002,33.1,30.9,31.0,28.9,10.7,7.5,7.6,4.7,
2025-10-04 12:30:00,74.05000000000001,530.0203,358.0,2.0000000000000018,2.9,2.7499999999999982,33.1,30.8,31.0,28.9,10.7,7.4,7.7,4.6,
2025-10-04 12:33:00,73.45,509.6065,358.09999999999997,2.0000000000000018,2.8499999999999996,2.700000000000001,33.1,30.8,31.0,28.9,10.6,7.5,7.7,4.7,
2025-10-04 12:36:00,73.55000000000001,505.4254,358.09999999999997,2.0,2.9499999999999993,2.700000000000003,33.0,30.9,31.0,28.9,10.7,7.6,7.7,4.7,
2025-10-04 12:39:00,73.45,498.0469,358.2,2.0500000000000007,2.8999999999999995,2.6000000000000014,33.1,30.9,31.0,28.9,10.7,7.6,7.8,4.7,
2025-10-04 12:42:00,73.35,496.8171,358.3,2.0500000000000025,2.8999999999999995,2.5999999999999996,33.2,30.8,31.0,28.9,10.7,7.5,7.7,4.7,
2025-10-04 12:45:00,73.05,497.0631,358.3,2.0500000000000007,2.8999999999999995,2.6000000000000014,33.1,30.9,31.0,28.9,10.7,7.5,7.7,4.7,
2025-10-04 12:48:00,73.05,499.0307,358.3,2.0000000000000018,2.8499999999999996,2.700000000000001,33.1,30.8,31.0,28.9,10.6,7.5,7.7,4.7,
2025-10-04 12:51:00,73.15,500.9983,358.4,2.0000000000000018,2.8499999999999996,2.5999999999999996,33.1,30.8,31.0,28.9,10.7,7.5,7.8,4.7,
2025-10-04 12:54:00,73.35,500.5063,358.4,2.0500000000000007,2.8999999999999995,2.650000000000002,33.1,30.9,31.0,28.9,10.7,7.6,7.8,4.7,
2025-10-04 12:57:00,73.25,498.5388,358.5,2.0000000000000018,2.8999999999999995,2.700000000000001,33.1,30.8,31.0,28.9,10.7,7.6,7.8,4.7,
2025-10-04 13:00:00,73.15,495.5874,358.5,2.0500000000000007,2.8999999999999995,2.650000000000002,33.1,30.9,31.0,28.9,10.7,7.6,7.8,4.7,
2025-10-04 13:03:00,73.25,494.6036,358.59999999999997,2.0500000000000007,2.8999999999999995,2.650000000000002,33.1,30.9,31.0,28.9,10.7,7.6,7.8,4.7,
2025-10-04 13:06:00,73.35,495.5874,358.59999999999997,2.0,2.8999999999999995,2.700000000000003,33.0,30.9,31.0,28.9,10.7,7.6,7.8,4.7,
2025-10-04 13:09:00,73.05,495.5874,358.7,2.0,2.8999999999999995,2.650000000000002,33.0,30.9,31.0,28.9,10.7,7.6,7.8,4.7,
2025-10-04 13:12:00,73.05,495.8333,358.7,2.0500000000000007,2.9499999999999993,2.6000000000000014,33.2,30.9,31.1,28.9,10.7,7.6,7.7,4.7,
2025-10-04 13:15:00,73.15,494.8495,358.8,2.0,2.8999999999999995,2.650000000000002,33.1,30.9,31.1,28.9,10.7,7.6,7.8,4.7,
2025-10-04 13:18:00,73.35,494.6036,358.9,2.0,2.9000000000000004,2.650000000000002,33.1,30.9,31.1,28.9,10.8,7.7,7.9,4.8,
2025-10-04 13:21:00,73.65,495.5874,358.9,2.0,2.9000000000000004,2.700000000000003,33.1,30.9,31.1,28.9,10.9,7.7,8.0,4.8,
2025-10-04 13:24:00,73.65,498.0469,358.9,2.0,2.95,2.700000000000003,33.1,30.9,31.1,28.9,10.9,7.7,7.9,4.8,
2025-10-04 13:27:00,73.65,500.7523,359.0,2.0,2.9000000000000004,2.75,33.1,30.9,31.1,28.9,10.9,7.7,8.0,4.8,
2025-10-04 13:30:00,73.85,503.9496,359.0,2.0500000000000007,2.9,2.6999999999999993,33.2,30.9,31.1,28.9,10.9,7.8,8.0,4.9,
2025-10-04 13:33:00,73.9,505.9173,359.09999999999997,2.1499999999999986,2.9,2.6000000000000014,33.3,31.0,31.1,28.9,10.9,7.7,7.9,4.9,
2025-10-04 13:36:00,73.94999999999999,505.4254,359.09999999999997,2.0500000000000007,2.9,2.6999999999999993,33.2,30.9,31.1,28.9,10.9,7.7,7.9,4.9,
2025-10-04 13:39:00,73.85,508.3767,359.2,2.0500000000000007,2.9,2.6999999999999993,33.2,30.9,31.1,28.9,10.8,7.8,7.9,4.9,
2025-10-04 13:42:00,73.94999999999999,509.3605,359.2,2.0999999999999996,2.9,2.650000000000002,33.3,31.0,31.2,28.9,10.8,7.8,7.9,4.9,
2025-10-04 13:45:00,74.05,512.5579,359.3,2.049999999999999,2.9,2.6999999999999993,33.3,31.0,31.2,29.0,10.8,7.8,7.9,4.9,
2025-10-04 13:48:00,74.15,515.5093,359.4,2.049999999999999,2.85,2.6999999999999993,33.3,31.0,31.2,29.0,10.8,7.8,8.0,4.9,
2025-10-04 13:51:00,74.25,516.493,359.4,2.049999999999999,2.85,2.6999999999999993,33.3,31.0,31.2,29.0,10.8,7.8,7.9,5.0,
2025-10-04 13:54:00,74.65,519.1985,359.4,2.049999999999999,2.85,2.75,33.3,31.0,31.2,29.0,10.9,7.8,8.0,5.0,
2025-10-04 13:57:00,75.30000000000001,520.1823,359.5,2.0999999999999996,2.85,2.75,33.4,31.1,31.3,29.0,10.9,7.8,8.0,5.0,
2025-10-04 14:00:00,75.65,525.3472,359.59999999999997,2.0999999999999996,2.9,2.75,33.5,31.1,31.3,29.1,10.9,7.8,7.9,5.0,
2025-10-04 14:03:00,76.0,527.8067,359.59999999999997,2.049999999999999,2.9499999999999997,2.8500000000000014,33.4,31.1,31.3,29.1,10.9,7.8,7.9,4.9,
2025-10-04 14:06:00,76.1,526.577,359.7,2.0500000000000007,2.85,2.8000000000000007,33.5,31.1,31.4,29.1,10.9,7.8,8.0,5.0,
2025-10-04 14:09:00,76.25,528.5446,359.7,2.1500000000000004,2.9,2.700000000000001,33.6,31.2,31.4,29.1,10.9,7.8,8.0,4.9,
2025-10-04 14:12:00,76.35,530.2662,359.7,2.200000000000001,2.8000000000000003,2.7499999999999982,33.7,31.2,31.4,29.1,10.8,7.8,8.0,5.0,
2025-10-04 14:15:00,76.65,530.5121,359.8,2.200000000000001,2.8000000000000003,2.7499999999999982,33.6,31.3,31.4,29.1,10.8,7.8,8.0,5.0,
2025-10-04 14:18:00,76.5,532.9717,359.8,2.1500000000000004,2.85,2.799999999999999,33.6,31.2,31.4,29.1,10.8,7.7,7.9,4.9,
2025-10-04 14:21:00,76.6,532.4797,359.9,2.1000000000000014,2.8000000000000003,2.799999999999999,33.6,31.2,31.4,29.2,10.8,7.7,8.0,4.9,
2025-10-04 14:24:00,76.44999999999999,531.004,359.9,2.0999999999999996,2.9000000000000004,2.8499999999999996,33.5,31.2,31.4,29.1,10.8,7.7,7.8,4.9,
2025-10-04 14:27:00,76.55,529.2824,360.0,2.1000000000000014,2.85,2.7500000000000018,33.6,31.2,31.4,29.2,10.8,7.7,7.9,4.9,
2025-10-04 14:30:00,76.5,528.0527,360.0,2.1000000000000014,2.9000000000000004,2.799999999999999,33.6,31.2,31.4,29.2,10.8,7.7,7.8,4.9,
2025-10-04 14:33:00,76.4,528.0527,360.09999999999997,2.1000000000000014,2.9,2.799999999999999,33.6,31.2,31.4,29.2,10.7,7.7,7.8,4.8,
2025-10-04 14:36:00,76.15,526.577,360.09999999999997,2.0500000000000007,2.8999999999999995,2.7500000000000018,33.5,31.2,31.4,29.2,10.7,7.6,7.7,4.8,
2025-10-04 14:39:00,76.1,526.3311,360.2,2.1000000000000014,2.8499999999999996,2.700000000000001,33.6,31.2,31.4,29.2,10.7,7.6,7.8,4.8,
2025-10-04 14:42:00,75.9,525.5931,360.2,2.150000000000002,2.8,2.6500000000000004,33.6,31.3,31.4,29.2,10.6,7.6,7.8,4.8,
2025-10-04 14:45:00,75.94999999999999,527.8067,360.3,2.1000000000000014,2.8499999999999996,2.700000000000001,33.6,31.2,31.4,29.2,10.6,7.6,7.7,4.8,
2025-10-04 14:48:00,76.1,529.7743,360.3,2.1000000000000014,2.8499999999999996,2.7500000000000018,33.6,31.2,31.4,29.2,10.6,7.6,7.7,4.8,
2025-10-04 14:51:00,76.25,531.25,360.4,2.0500000000000007,2.8499999999999996,2.7500000000000018,33.5,31.2,31.4,29.2,10.6,7.6,7.7,4.8,
2025-10-04 14:54:00,76.1,530.5121,360.5,2.0500000000000007,2.8,2.799999999999999,33.5,31.2,31.4,29.2,10.6,7.6,7.8,4.8,
2025-10-04 14:57:00,76.2,530.0203,360.5,2.1000000000000014,2.8499999999999996,2.7500000000000018,33.6,31.2,31.4,29.2,10.7,7.6,7.8,4.8,
2025-10-04 15:00:00,76.1,526.8229,360.5,2.0500000000000007,2.8999999999999995,2.7500000000000018,33.5,31.2,31.4,29.2,10.7,7.6,7.7,4.8,
2025-10-04 15:03:00,76.2,525.1013,360.59999999999997,2.0,2.8999999999999995,2.8000000000000025,33.4,31.2,31.4,29.2,10.7,7.6,7.7,4.8,
2025-10-04 15:06:00,76.05,521.658,360.59999999999997,2.1000000000000014,2.8999999999999995,2.7500000000000018,33.6,31.2,31.4,29.2,10.7,7.6,7.7,4.8,
2025-10-04 15:09:00,76.0,524.1175,360.7,2.0500000000000007,2.8999999999999995,2.8499999999999996,33.5,31.2,31.4,29.2,10.7,7.6,7.7,4.8,
2025-10-04 15:12:00,76.0,527.8067,360.8,2.1000000000000014,2.8999999999999995,2.7500000000000018,33.6,31.2,31.4,29.2,10.7,7.6,7.7,4.8,
2025-10-04 15:15:00,76.1,528.0527,360.8,2.0500000000000007,2.8499999999999996,2.8000000000000025,33.5,31.2,31.4,29.2,10.7,7.6,7.8,4.8,
2025-10-04 15:18:00,75.9,520.6742,360.8,2.0500000000000007,2.8999999999999995,2.7500000000000018,33.5,31.2,31.4,29.2,10.7,7.6,7.7,4.8,
2025-10-04 15:21:00,75.65,506.9011,360.9,2.0,2.9499999999999997,2.700000000000001,33.4,31.2,31.4,29.2,10.7,7.5,7.7,4.6,
2025-10-04 15:24:00,75.35,497.8009,360.9,2.049999999999999,2.9499999999999997,2.700000000000001,33.4,31.2,31.3,29.2,10.7,7.5,7.7,4.6,
2025-10-04 15:27:00,74.0,489.1927,361.0,2.049999999999999,3.0,2.6499999999999986,33.4,31.1,31.3,29.1,10.7,7.5,7.6,4.6,
2025-10-04 15:30:00,73.15,485.5035,361.0,1.9999999999999982,3.0,2.650000000000002,33.3,31.0,31.2,29.1,10.7,7.5,7.6,4.6,
2025-10-04 15:33:00,72.5,478.6169,361.09999999999997,1.950000000000001,2.8999999999999995,2.599999999999998,33.2,31.0,31.2,29.1,10.7,7.5,7.7,4.7,
2025-10-04 15:36:00,72.45,475.9114,361.09999999999997,1.950000000000001,2.95,2.599999999999998,33.2,31.0,31.2,29.1,10.8,7.5,7.7,4.7,
2025-10-04 15:39:00,72.0,473.6979,361.2,1.950000000000001,2.95,2.5500000000000007,33.2,31.0,31.2,29.1,10.8,7.6,7.8,4.7,
2025-10-04 15:42:00,71.8,473.206,361.2,1.8499999999999996,2.95,2.650000000000002,33.1,30.9,31.2,29.1,10.8,7.6,7.8,4.7,
2025-10-04 15:45:00,72.05,472.4682,361.3,1.8999999999999986,2.95,2.650000000000002,33.0,30.9,31.1,29.0,10.8,7.6,7.8,4.7,
2025-10-04 15:48:00,72.0,480.8304,361.3,1.9499999999999993,3.0,2.650000000000002,33.1,30.9,31.1,29.0,10.9,7.7,7.9,4.7,
2025-10-04 15:51:00,70.75,454.2679,361.4,1.9000000000000004,3.0500000000000003,2.549999999999999,33.0,30.8,31.0,29.0,10.9,7.6,7.8,4.6,
2025-10-04 15:54:00,70.69999999999999,460.9086,361.4,1.9000000000000004,3.0,2.549999999999999,33.0,30.8,31.0,29.0,10.9,7.6,7.8,4.7,
2025-10-04 15:57:00,70.4,459.6788,361.5,2.0,3.0,2.5,33.0,30.9,31.0,28.9,10.9,7.6,7.8,4.7,
2025-10-04 16:00:00,72.1,502.228,361.59999999999997,1.9499999999999993,2.8000000000000003,2.650000000000002,33.0,30.9,31.1,28.9,10.8,7.8,8.0,5.0,
2025-10-04 16:03:00,73.55000000000001,510.5902,361.59999999999997,2.0500000000000025,2.85,2.6999999999999957,33.2,31.0,31.2,28.9,10.9,7.8,8.0,5.0,
2025-10-04 16:06:00,74.35,513.0498,361.7,2.0500000000000007,2.9,2.7499999999999964,33.2,30.9,31.1,28.9,10.9,7.8,8.0,4.9,
2025-10-04 16:09:00,74.9,514.2795,361.7,2.0999999999999996,2.9,2.6999999999999993,33.3,31.0,31.2,28.9,10.9,7.8,8.0,4.9,
2025-10-04 16:12:00,75.05,514.2795,361.7,2.099999999999998,2.9,2.75,33.3,30.9,31.1,28.9,10.9,7.8,8.0,4.9,
2025-10-04 16:15:00,75.25,517.9688,361.8,2.0500000000000007,2.9,2.799999999999997,33.2,30.9,31.1,28.9,11.0,7.8,8.0,5.0,
2025-10-04 16:18:00,75.55000000000001,518.7066,361.8,2.099999999999998,2.9,2.75,33.3,30.9,31.1,28.9,11.0,7.8,8.0,5.0,
2025-10-04 16:21:00,75.69999999999999,520.6742,361.9,2.099999999999998,2.9,2.8000000000000007,33.3,30.9,31.1,28.9,11.0,7.8,8.0,5.0,
2025-10-04 16:24:00,76.05000000000001,522.8877,361.9,2.099999999999998,2.9,2.8000000000000007,33.3,30.9,31.1,28.9,11.0,7.8,8.0,5.0,
2025-10-04 16:27:00,76.5,527.5607,362.0,2.0999999999999996,2.95,2.8000000000000007,33.3,31.0,31.2,28.9,11.0,7.9,8.0,5.0,
2025-10-04 16:30:00,77.55000000000001,534.2014,362.0,2.1999999999999993,2.95,2.8000000000000007,33.4,31.0,31.2,28.8,11.0,7.9,8.0,5.0,
2025-10-04 16:33:00,78.15,536.1689,362.09999999999997,2.1999999999999993,2.95,2.8000000000000007,33.4,31.0,31.2,28.8,11.0,7.9,8.0,5.0,
2025-10-04 16:36:00,78.35,536.6609,362.09999999999997,2.1499999999999986,3.0,2.900000000000002,33.4,30.9,31.2,28.8,11.0,7.9,8.0,4.9,
2025-10-04 16:39:00,78.44999999999999,537.6447,362.2,2.25,2.9499999999999997,2.8000000000000007,33.5,31.0,31.2,28.8,11.0,7.8,8.0,4.9,
2025-10-04 16:42:00,78.55,538.6285,362.2,2.1999999999999993,2.9499999999999997,2.900000000000002,33.4,31.0,31.2,28.8,11.0,7.8,8.0,4.9,
2025-10-04 16:45:00,78.75,537.6447,362.3,2.149999999999997,2.9999999999999996,2.950000000000003,33.3,30.9,31.1,28.8,11.0,7.8,7.9,4.9,
2025-10-04 16:48:00,78.65,537.6447,362.3,2.2499999999999982,2.9499999999999997,2.8500000000000014,33.4,31.0,31.1,28.8,10.9,7.8,7.9,4.9,
2025-10-04 16:51:00,78.44999999999999,537.3987,362.4,2.149999999999997,2.85,2.900000000000002,33.3,30.9,31.1,28.8,10.9,7.7,8.0,4.9,
2025-10-04 16:54:00,78.4,534.9393,362.5,2.149999999999997,3.0000000000000004,2.950000000000003,33.3,30.9,31.1,28.8,10.9,7.7,7.8,4.8,
2025-10-04 16:57:00,78.35,530.5121,362.5,2.149999999999997,2.95,2.8500000000000014,33.3,30.9,31.1,28.8,10.9,7.7,7.9,4.8,
2025-10-04 17:00:00,78.05000000000001,527.5607,362.59999999999997,2.149999999999997,2.95,2.8500000000000014,33.3,30.9,31.1,28.8,10.8,7.6,7.8,4.7,
2025-10-04 17:03:00,78.05000000000001,524.8553,362.59999999999997,2.1499999999999986,2.95,2.9000000000000004,33.3,30.8,31.0,28.8,10.8,7.6,7.8,4.7,
2025-10-04 17:06:00,77.75,524.3634,362.59999999999997,2.1999999999999975,2.95,2.8500000000000014,33.3,30.9,31.1,28.7,10.8,7.6,7.8,4.7,
2025-10-04 17:09:00,77.35,517.7228,362.7,2.1500000000000004,3.0500000000000003,2.849999999999998,33.2,30.9,31.1,28.7,10.8,7.6,7.7,4.6,
2025-10-04 17:12:00,76.65,515.5093,362.8,2.150000000000002,3.0000000000000004,2.799999999999999,33.2,30.8,31.0,28.7,10.8,7.6,7.8,4.6,
2025-10-04 17:15:00,76.05000000000001,511.3281,362.8,2.1000000000000014,2.9499999999999997,2.7499999999999982,33.1,30.8,31.0,28.7,10.7,7.5,7.7,4.6,
2025-10-04 17:18:00,75.3,508.3767,362.8,2.0500000000000007,2.9,2.799999999999999,33.0,30.7,30.9,28.7,10.7,7.5,7.8,4.6,
2025-10-04 17:21:00,74.55,505.9173,362.9,2.0,2.9499999999999997,2.8000000000000025,32.9,30.7,30.9,28.7,10.7,7.5,7.7,4.6,
2025-10-04 17:24:00,74.0,502.228,362.9,2.0,3.0,2.700000000000001,32.9,30.7,30.9,28.7,10.7,7.5,7.6,4.6,
2025-10-04 17:27:00,73.75,500.5063,363.0,2.0,2.9499999999999997,2.75,32.9,30.6,30.8,28.7,10.7,7.5,7.6,4.7,
2025-10-04 17:30:00,73.4,496.8171,363.0,2.0999999999999996,2.9499999999999997,2.6500000000000004,33.0,30.7,30.8,28.7,10.7,7.5,7.7,4.6,
2025-10-04 17:33:00,73.55,498.2928,363.09999999999997,1.9999999999999982,2.8499999999999996,2.700000000000001,32.8,30.7,30.8,28.7,10.7,7.5,7.8,4.7,
2025-10-04 17:36:00,73.25,498.2928,363.2,2.0500000000000007,2.9499999999999993,2.6499999999999986,33.0,30.6,30.8,28.7,10.7,7.6,7.7,4.7,
2025-10-04 17:39:00,73.35,498.5388,363.2,2.0,2.9499999999999993,2.6999999999999993,32.9,30.6,30.8,28.7,10.7,7.6,7.7,4.7,
2025-10-04 17:42:00,73.35,498.5388,363.2,2.049999999999999,2.8999999999999995,2.6500000000000004,32.9,30.7,30.8,28.7,10.7,7.6,7.8,4.7,
2025-10-04 17:45:00,73.35,497.8009,363.3,2.049999999999999,2.95,2.6500000000000004,32.9,30.7,30.8,28.7,10.8,7.6,7.8,4.7,
2025-10-04 17:48:00,73.35,496.8171,363.4,2.0,2.95,2.6999999999999993,32.9,30.6,30.8,28.7,10.8,7.6,7.8,4.7,
2025-10-04 17:51:00,73.25,499.0307,363.4,1.9499999999999993,2.95,2.75,32.8,30.6,30.8,28.7,10.8,7.6,7.8,4.7,
2025-10-04 17:54:00,73.55,502.9659,363.4,2.099999999999998,2.9500000000000006,2.6500000000000004,32.9,30.7,30.8,28.6,10.8,7.7,7.8,4.8,
2025-10-04 17:57:00,73.55,505.9173,363.5,1.9999999999999982,2.9000000000000004,2.700000000000001,32.8,30.7,30.8,28.7,10.8,7.7,7.9,4.8,
2025-10-04 18:00:00,73.65,508.1308,363.5,2.0999999999999996,2.9000000000000004,2.5999999999999996,33.0,30.7,30.8,28.7,10.8,7.7,7.9,4.8,
2025-10-04 18:03:00,73.85,508.3767,363.59999999999997,2.0500000000000007,2.85,2.6500000000000004,33.0,30.7,30.9,28.7,10.8,7.7,7.9,4.9,
2025-10-04 18:06:00,74.05,511.5741,363.7,2.0500000000000007,2.9,2.700000000000001,33.0,30.7,30.9,28.7,10.9,7.8,8.0,4.9,
2025-10-04 18:09:00,74.05,511.3281,363.7,2.0500000000000007,2.85,2.700000000000001,33.0,30.7,30.9,28.7,10.9,7.8,8.1,4.9,
2025-10-04 18:12:00,74.05,514.0336,363.7,2.0,2.9,2.8000000000000025,32.9,30.7,30.9,28.7,10.9,7.8,7.9,5.0,
2025-10-04 18:15:00,74.05,516.985,363.8,2.0,2.85,2.7500000000000018,32.9,30.7,30.9,28.7,10.9,7.8,8.0,5.0,
2025-10-04 18:18:00,74.55,519.9363,363.8,2.0500000000000007,2.85,2.700000000000001,33.0,30.7,30.9,28.7,10.9,7.8,8.0,5.0,
2025-10-04 18:21:00,75.0,522.8877,363.9,2.0500000000000007,2.85,2.8000000000000025,33.0,30.7,30.9,28.7,10.9,7.8,8.0,5.0,
2025-10-04 18:24:00,76.0,526.577,363.9,2.0500000000000007,2.9,2.799999999999999,33.1,30.7,31.0,28.7,11.0,7.8,8.0,5.0,
2025-10-04 18:27:00,76.2,527.3148,364.0,2.1000000000000014,2.9000000000000004,2.799999999999999,33.1,30.8,31.0,28.7,11.0,7.9,8.1,5.0,
2025-10-04 18:30:00,76.6,527.3148,364.0,2.1000000000000014,2.9999999999999996,2.8499999999999996,33.1,30.8,31.0,28.7,11.0,7.8,7.9,4.9,
2025-10-04 18:33:00,76.44999999999999,526.577,364.09999999999997,2.1000000000000014,2.85,2.8499999999999996,33.1,30.8,31.0,28.7,10.9,7.8,8.1,4.9,
2025-10-04 18:36:00,76.65,531.004,364.09999999999997,2.150000000000002,2.9499999999999997,2.799999999999999,33.2,30.8,31.0,28.7,11.0,7.8,8.0,4.9,
2025-10-04 18:39:00,76.75,531.496,364.2,2.150000000000002,2.9499999999999997,2.799999999999999,33.2,30.8,31.0,28.7,11.0,7.8,8.0,4.9,
2025-10-04 18:42:00,77.25,536.1689,364.2,2.150000000000002,2.9999999999999996,2.899999999999997,33.2,30.8,31.0,28.7,11.0,7.8,7.9,4.9,
2025-10-04 18:45:00,77.44999999999999,534.2014,364.3,2.1000000000000014,2.9499999999999997,2.8499999999999996,33.1,30.8,31.0,28.7,10.9,7.8,7.9,4.9,
2025-10-04 18:48:00,77.35,535.923,364.3,2.150000000000002,2.9,2.8499999999999996,33.2,30.8,31.0,28.7,10.9,7.8,8.0,4.9,
2025-10-04 18:51:00,77.35,532.7257,364.4,2.1000000000000014,2.9,2.899999999999997,33.1,30.8,31.0,28.7,10.9,7.7,7.9,4.9,
2025-10-04 18:54:00,77.25,533.4636,364.4,2.1000000000000014,2.9000000000000004,2.8499999999999996,33.1,30.8,31.0,28.7,10.8,7.7,7.9,4.8,
2025-10-04 18:57:00,77.15,531.496,364.5,2.1000000000000014,2.9500000000000006,2.8499999999999996,33.1,30.8,31.0,28.7,10.8,7.7,7.8,4.8,
2025-10-04 19:00:00,77.05000000000001,526.8229,364.5,2.150000000000002,2.9500000000000006,2.799999999999999,33.2,30.8,31.0,28.7,10.8,7.7,7.8,4.8,
2025-10-04 19:03:00,76.9,516.739,364.59999999999997,2.150000000000002,3.0000000000000004,2.799999999999999,33.2,30.8,31.0,28.7,10.9,7.7,7.8,4.8,
2025-10-04 19:06:00,76.65,510.3443,364.59999999999997,2.150000000000002,2.95,2.799999999999999,33.2,30.8,31.0,28.7,10.8,7.6,7.8,4.7,
2025-10-04 19:09:00,76.4,514.2795,364.7,2.150000000000002,3.0500000000000003,2.6999999999999975,33.2,30.8,31.0,28.7,10.8,7.6,7.7,4.6,
2025-10-04 19:12:00,76.0,512.5579,364.7,2.1000000000000014,3.0500000000000003,2.799999999999999,33.1,30.7,30.9,28.7,10.8,7.6,7.7,4.6,
2025-10-04 19:15:00,75.6,509.6065,364.8,2.1000000000000014,3.0000000000000004,2.7499999999999982,33.1,30.7,30.9,28.7,10.8,7.5,7.7,4.6,
2025-10-04 19:18:00,75.0,503.2118,364.8,2.0500000000000007,3.0,2.700000000000001,33.0,30.7,30.9,28.7,10.7,7.5,7.6,4.6,
2025-10-04 19:21:00,74.5,506.4091,364.9,1.9499999999999993,2.9,2.8000000000000007,32.8,30.6,30.8,28.7,10.7,7.5,7.8,4.6,
2025-10-04 19:24:00,73.7,509.1146,364.9,2.0,3.0,2.6999999999999993,32.9,30.6,30.8,28.7,10.7,7.5,7.6,4.6,
2025-10-04 19:27:00,73.4,498.5388,365.0,2.0,2.8999999999999995,2.6499999999999986,32.9,30.6,30.8,28.7,10.7,7.5,7.7,4.7,
2025-10-04 19:30:00,73.5,499.5226,365.0,2.0,2.8999999999999995,2.6499999999999986,32.9,30.6,30.8,28.7,10.7,7.5,7.7,4.7,
2025-10-04 19:33:00,73.5,495.8333,365.09999999999997,2.0,2.8999999999999995,2.6499999999999986,32.9,30.6,30.8,28.7,10.7,7.5,7.7,4.7,
2025-10-04 19:36:00,73.6,504.1956,365.09999999999997,2.0,2.8999999999999995,2.6999999999999993,32.9,30.6,30.8,28.7,10.7,7.6,7.8,4.7,
2025-10-04 19:39:00,73.35,502.228,365.2,2.049999999999999,2.8999999999999995,2.6999999999999993,32.9,30.6,30.8,28.6,10.7,7.6,7.8,4.7,
2025-10-04 19:42:00,73.25,501.9821,365.2,2.099999999999998,2.95,2.6500000000000004,32.9,30.7,30.8,28.6,10.8,7.6,7.8,4.7,
2025-10-04 19:45:00,73.05,499.2766,365.3,2.049999999999999,2.95,2.599999999999998,32.9,30.6,30.8,28.6,10.8,7.6,7.8,4.7,
2025-10-04 19:48:00,72.9,492.1441,365.3,2.049999999999999,2.95,2.599999999999998,32.9,30.6,30.8,28.6,10.8,7.6,7.8,4.7,
2025-10-04 19:51:00,72.94999999999999,493.6198,365.4,2.049999999999999,2.95,2.599999999999998,32.9,30.6,30.8,28.6,10.8,7.6,7.8,4.7,
2025-10-04 19:54:00,73.15,505.6713,365.4,1.9999999999999982,2.95,2.6499999999999986,32.8,30.6,30.8,28.6,10.8,7.6,7.8,4.7,
2025-10-04 19:57:00,73.05,499.7685,365.5,1.9999999999999982,2.9000000000000004,2.6499999999999986,32.8,30.6,30.8,28.6,10.8,7.7,7.9,4.8,
2025-10-04 20:00:00,72.95,499.2766,365.5,2.049999999999999,2.95,2.599999999999998,32.9,30.6,30.8,28.6,10.9,7.7,7.9,4.8,
2025-10-04 20:03:00,73.15,499.5226,365.59999999999997,2.049999999999999,2.9,2.6499999999999986,32.9,30.6,30.8,28.6,10.9,7.7,7.9,4.9,
2025-10-04 20:06:00,73.05,500.5063,365.7,1.9999999999999982,2.9499999999999997,2.6499999999999986,32.8,30.6,30.8,28.6,10.9,7.8,7.9,4.9,
2025-10-04 20:09:00,73.15,503.9496,365.7,1.9999999999999982,2.9,2.6499999999999986,32.8,30.6,30.8,28.6,10.9,7.8,8.0,4.9,
2025-10-04 20:12:00,73.35,505.6713,365.7,1.9999999999999982,2.85,2.6999999999999993,32.8,30.6,30.8,28.6,10.9,7.7,8.0,4.9,
2025-10-04 20:15:00,73.35,511.5741,365.8,1.9999999999999982,2.85,2.6499999999999986,32.8,30.6,30.8,28.6,10.9,7.7,8.0,4.9,
2025-10-04 20:18:00,73.55000000000001,510.8362,365.8,2.049999999999999,2.9,2.6499999999999986,32.9,30.5,30.7,28.6,10.9,7.8,8.0,4.9,
2025-10-04 20:21:00,73.75,511.5741,365.9,2.0999999999999996,2.85,2.6999999999999993,32.9,30.6,30.8,28.5,10.9,7.8,8.0,5.0,
2025-10-04 20:24:00,73.85,515.2633,365.9,2.0999999999999996,2.9,2.6999999999999993,32.9,30.6,30.8,28.5,10.9,7.8,7.9,5.0,
2025-10-04 20:27:00,74.1,514.2795,366.0,2.0999999999999996,2.9499999999999997,2.75,32.9,30.5,30.7,28.5,10.9,7.8,7.9,4.9,
2025-10-04 20:30:00,74.15,516.2471,366.0,2.049999999999999,2.9,2.75,32.8,30.6,30.8,28.5,10.9,7.8,8.0,4.9,
2025-10-04 20:33:00,74.4,518.9525,366.09999999999997,2.0999999999999996,2.85,2.75,32.9,30.6,30.8,28.5,10.9,7.8,8.1,4.9,
2025-10-04 20:36:00,74.75,519.4445,366.09999999999997,2.0999999999999996,2.9,2.75,32.9,30.6,30.8,28.5,10.9,7.8,8.0,4.9,
2025-10-04 20:39:00,75.05000000000001,524.1175,366.2,2.0999999999999996,2.9000000000000004,2.8000000000000007,32.9,30.6,30.8,28.5,10.9,7.9,8.0,5.0,
2025-10-04 20:42:00,75.35,522.8877,366.2,2.1500000000000004,2.85,2.75,33.0,30.6,30.8,28.5,10.9,7.8,8.1,4.9,
2025-10-04 20:45:00,75.4,522.8877,366.3,2.0999999999999996,2.9499999999999997,2.75,32.9,30.6,30.8,28.5,10.9,7.8,7.9,4.9,
2025-10-04 20:48:00,75.55000000000001,523.1337,366.3,2.0999999999999996,2.9499999999999997,2.75,32.9,30.6,30.8,28.5,10.9,7.8,7.9,4.9,
2025-10-04 20:51:00,75.5,524.3634,366.4,2.049999999999999,2.9,2.8000000000000007,32.8,30.6,30.8,28.5,10.9,7.8,8.0,4.9,
2025-10-04 20:54:00,75.55000000000001,523.8715,366.4,2.0999999999999996,2.9499999999999997,2.75,32.9,30.6,30.8,28.5,10.9,7.8,7.9,4.9,
2025-10-04 20:57:00,75.55000000000001,523.6256,366.5,2.1500000000000004,2.9,2.75,32.9,30.6,30.7,28.5,10.9,7.8,8.0,4.9,
2025-10-04 21:00:00,75.45,521.1661,366.59999999999997,2.049999999999999,2.9,2.8000000000000007,32.8,30.6,30.8,28.5,10.9,7.7,7.9,4.9,
2025-10-04 21:03:00,75.2,521.412,366.59999999999997,2.1500000000000004,2.9,2.75,32.9,30.6,30.7,28.5,10.9,7.7,7.9,4.9,
2025-10-04 21:06:00,75.1,519.9363,366.59999999999997,2.0999999999999996,2.9000000000000004,2.8000000000000007,32.9,30.5,30.7,28.5,10.8,7.7,7.9,4.8,
2025-10-04 21:09:00,75.1,519.4445,366.7,2.049999999999999,2.9000000000000004,2.8500000000000014,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.8,
2025-10-04 21:12:00,75.05,518.7066,366.8,2.0999999999999996,2.8999999999999995,2.75,32.9,30.6,30.8,28.5,10.7,7.6,7.7,4.8,
2025-10-04 21:15:00,74.9,514.5255,366.8,2.049999999999999,2.9499999999999993,2.8500000000000014,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.7,
2025-10-04 21:18:00,74.85,517.9688,366.9,2.049999999999999,2.9499999999999993,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.7,
2025-10-04 21:21:00,74.85,515.2633,366.9,2.049999999999999,2.8999999999999995,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.7,
2025-10-04 21:24:00,74.85,514.2795,366.9,2.049999999999999,2.8499999999999996,2.75,32.8,30.5,30.7,28.5,10.7,7.5,7.8,4.7,
2025-10-04 21:27:00,74.55,513.0498,367.0,2.0999999999999996,2.8999999999999995,2.6999999999999993,32.8,30.6,30.7,28.5,10.7,7.6,7.8,4.7,
2025-10-04 21:30:00,74.4,513.0498,367.0,2.0999999999999996,2.8999999999999995,2.75,32.8,30.6,30.7,28.5,10.7,7.6,7.8,4.7,
2025-10-04 21:33:00,74.45,511.5741,367.09999999999997,2.049999999999999,2.8999999999999995,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.7,
2025-10-04 21:36:00,74.45,509.1146,367.09999999999997,2.049999999999999,2.9499999999999993,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.7,
2025-10-04 21:39:00,74.35,504.6875,367.2,2.1500000000000004,2.9499999999999993,2.6499999999999986,32.9,30.6,30.7,28.5,10.7,7.6,7.7,4.7,
2025-10-04 21:42:00,73.95,504.6875,367.2,2.049999999999999,2.9999999999999996,2.75,32.8,30.5,30.7,28.5,10.7,7.6,7.7,4.6,
2025-10-04 21:45:00,73.85,503.2118,367.3,2.0000000000000018,2.8999999999999995,2.7499999999999964,32.7,30.5,30.7,28.5,10.7,7.6,7.8,4.7,
2025-10-04 21:48:00,73.95,507.147,367.3,2.049999999999999,2.8999999999999995,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.7,
2025-10-04 21:51:00,73.85,505.1794,367.4,2.049999999999999,2.8999999999999995,2.6999999999999993,32.8,30.5,30.7,28.5,10.7,7.6,7.8,4.7,
2025-10-04 21:54:00,74.15,505.1794,367.5,2.049999999999999,2.9,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.9,4.7,
2025-10-04 21:57:00,73.95,502.7199,367.5,2.049999999999999,2.95,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.7,
2025-10-04 22:00:00,73.95,499.2766,367.5,2.0999999999999996,2.95,2.6499999999999986,32.8,30.6,30.7,28.5,10.8,7.6,7.8,4.7,
2025-10-04 22:03:00,73.75,499.2766,367.59999999999997,2.049999999999999,3.0,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.7,4.7,
2025-10-04 22:06:00,73.85,499.2766,367.59999999999997,2.049999999999999,3.0,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.7,4.7,
2025-10-04 22:09:00,74.05000000000001,502.7199,367.7,2.049999999999999,2.95,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.7,
2025-10-04 22:12:00,73.95,502.228,367.7,2.049999999999999,3.0000000000000004,2.75,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.7,
2025-10-04 22:15:00,74.05000000000001,500.5063,367.8,2.049999999999999,3.0000000000000004,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.7,
2025-10-04 22:18:00,74.15,500.7523,367.8,2.049999999999999,3.0,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.7,
2025-10-04 22:21:00,74.15,501.4901,367.9,2.049999999999999,3.0500000000000003,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.7,
2025-10-04 22:24:00,74.30000000000001,504.1956,368.0,2.049999999999999,3.0500000000000003,2.75,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.7,
2025-10-04 22:27:00,74.45,499.7685,368.0,2.0999999999999996,3.0,2.6999999999999993,32.9,30.5,30.7,28.5,10.9,7.7,7.9,4.7,
2025-10-04 22:30:00,74.45,502.7199,368.0,2.0999999999999996,3.0500000000000003,2.6999999999999993,32.9,30.5,30.7,28.5,10.9,7.7,7.8,4.7,
2025-10-04 22:33:00,74.5,501.4901,368.09999999999997,2.0999999999999996,2.95,2.6999999999999993,32.8,30.6,30.7,28.5,10.9,7.7,7.9,4.8,
2025-10-04 22:36:00,74.65,503.9496,368.2,2.049999999999999,2.95,2.75,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.8,
2025-10-04 22:39:00,74.35,501.9821,368.2,2.049999999999999,3.0000000000000004,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.8,
2025-10-04 22:42:00,74.4,500.2604,368.2,2.049999999999999,2.9000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.9,7.7,8.0,4.8,
2025-10-04 22:45:00,74.55000000000001,503.4577,368.3,2.0999999999999996,2.95,2.75,32.9,30.5,30.7,28.5,10.9,7.7,7.9,4.8,
2025-10-04 22:48:00,74.44999999999999,503.4577,368.4,2.1500000000000004,3.05,2.6999999999999993,32.9,30.6,30.7,28.5,11.0,7.8,7.9,4.8,
2025-10-04 22:51:00,74.69999999999999,505.9173,368.4,2.0999999999999996,3.0,2.75,32.9,30.5,30.7,28.5,11.0,7.8,8.0,4.8,
2025-10-04 22:54:00,74.65,503.4577,368.5,2.0999999999999996,3.0,2.8000000000000007,32.8,30.6,30.7,28.5,10.9,7.8,7.9,4.8,
2025-10-04 22:57:00,74.5,501.9821,368.5,2.0999999999999996,2.95,2.75,32.9,30.5,30.7,28.5,10.9,7.7,7.9,4.8,
2025-10-04 23:00:00,74.45,502.228,368.5,2.049999999999999,2.95,2.75,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.8,
2025-10-04 23:03:00,74.55000000000001,500.2604,368.59999999999997,2.049999999999999,3.0000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.8,
2025-10-04 23:06:00,74.45,504.1956,368.59999999999997,2.049999999999999,3.0500000000000003,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.7,7.8,4.7,
2025-10-04 23:09:00,74.45,500.2604,368.7,2.049999999999999,2.95,2.75,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.8,
2025-10-04 23:12:00,74.45,502.9659,368.7,2.0999999999999996,3.0,2.6999999999999993,32.8,30.6,30.7,28.5,10.9,7.7,7.9,4.7,
2025-10-04 23:15:00,74.35,499.7685,368.8,2.1500000000000004,2.95,2.6999999999999993,32.9,30.6,30.7,28.5,10.9,7.7,7.9,4.8,
2025-10-04 23:18:00,74.4,499.0307,368.9,2.049999999999999,3.0,2.8000000000000007,32.8,30.5,30.7,28.5,10.9,7.7,7.9,4.7,
2025-10-04 23:21:00,74.1,499.7685,368.9,2.0999999999999996,3.0500000000000003,2.6499999999999986,32.8,30.6,30.7,28.5,10.9,7.7,7.8,4.7,
2025-10-04 23:24:00,74.15,498.2928,368.9,2.049999999999999,3.0000000000000004,2.8000000000000007,32.8,30.5,30.7,28.5,10.8,7.7,7.8,4.7,
2025-10-04 23:27:00,74.0,498.5388,369.0,2.0000000000000018,3.0500000000000003,2.799999999999997,32.7,30.5,30.7,28.5,10.8,7.7,7.7,4.7,
2025-10-04 23:30:00,73.94999999999999,494.3576,369.0,2.049999999999999,2.95,2.6999999999999993,32.8,30.5,30.7,28.5,10.8,7.6,7.8,4.7,
2025-10-04 23:33:00,74.05,494.1117,369.09999999999997,2.0000000000000018,3.0,2.7499999999999964,32.7,30.5,30.7,28.5,10.9,7.6,7.8,4.7,
2025-10-04 23:36:00,73.45,487.2251,369.09999999999997,2.049999999999999,3.0500000000000003,2.6999999999999993,32.8,30.5,30.7,28.5,10.9,7.6,7.8,4.6,
