Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-25 15:48:00,63.65,517.4769,459.4,1.799999999999999,2.4000000000000004,2.3499999999999996,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.8,
2025-10-25 15:51:00,63.65,517.4769,459.4,1.7499999999999982,2.4000000000000004,2.4000000000000004,30.9,28.9,29.1,27.2,9.8,7.2,7.4,4.8,
2025-10-25 15:54:00,63.849999999999994,519.1985,459.5,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-25 15:57:00,63.75,517.7228,459.5,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.2,7.5,4.9,
2025-10-25 16:00:00,63.849999999999994,518.2147,459.59999999999997,1.8499999999999996,2.4,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:03:00,63.849999999999994,518.9525,459.59999999999997,1.8499999999999996,2.4,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:06:00,64.05,526.3311,459.7,1.8499999999999996,2.4,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:09:00,63.949999999999996,524.1175,459.7,1.9000000000000021,2.4,2.2499999999999964,31.1,29.1,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:12:00,63.949999999999996,524.3634,459.8,1.9000000000000021,2.35,2.349999999999998,31.1,29.1,29.2,27.2,9.9,7.3,7.5,5.0,
2025-10-25 16:15:00,63.949999999999996,525.1013,459.8,1.8000000000000007,2.4,2.349999999999998,31.0,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:18:00,63.949999999999996,521.658,459.9,1.8499999999999996,2.4,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:21:00,64.15,525.5931,459.9,1.8500000000000014,2.3000000000000003,2.299999999999997,31.0,29.1,29.2,27.2,9.9,7.3,7.6,5.0,
2025-10-25 16:24:00,64.45,526.3311,460.0,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:27:00,64.35,524.8553,460.0,1.8500000000000014,2.4,2.3999999999999986,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:30:00,64.35,522.6418,460.09999999999997,1.8000000000000007,2.4,2.3999999999999986,31.0,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:33:00,64.35,519.4445,460.09999999999997,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:36:00,64.25,521.1661,460.2,1.9000000000000004,2.4,2.349999999999998,31.1,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:39:00,64.35,521.658,460.2,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:42:00,64.45,523.6256,460.3,1.9000000000000021,2.4,2.349999999999998,31.1,29.1,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:45:00,64.55000000000001,526.0851,460.3,1.8500000000000014,2.4,2.3999999999999986,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:48:00,64.25,524.8553,460.4,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:51:00,64.45,524.8553,460.4,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:54:00,64.45,524.8553,460.5,1.8499999999999996,2.4,2.3999999999999986,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-25 16:57:00,64.45,523.6256,460.5,1.8499999999999996,2.4,2.3999999999999986,31.0,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-25 17:00:00,64.25,522.6418,460.59999999999997,1.9000000000000004,2.35,2.349999999999998,31.1,29.0,29.1,27.2,9.9,7.2,7.5,4.9,
2025-10-25 17:03:00,64.25,524.3634,460.59999999999997,1.8500000000000014,2.4,2.349999999999998,31.1,29.0,29.2,27.2,9.9,7.2,7.4,4.9,
2025-10-25 17:06:00,64.15,521.658,460.7,1.8499999999999996,2.4000000000000004,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.8,
2025-10-25 17:09:00,64.25,521.1661,460.7,1.9000000000000004,2.4000000000000004,2.349999999999998,31.1,29.0,29.1,27.2,9.8,7.2,7.4,4.8,
2025-10-25 17:12:00,64.15,521.1661,460.8,1.9499999999999993,2.4000000000000004,2.349999999999998,31.1,29.0,29.1,27.1,9.8,7.2,7.4,4.8,
2025-10-25 17:15:00,64.25,519.4445,460.8,1.8999999999999986,2.4000000000000004,2.349999999999998,31.0,29.0,29.1,27.1,9.8,7.2,7.4,4.8,
2025-10-25 17:18:00,64.25,518.2147,460.9,1.8999999999999986,2.45,2.349999999999998,31.0,29.0,29.1,27.1,9.9,7.2,7.4,4.8,
2025-10-25 17:21:00,64.15,516.739,460.9,1.8999999999999986,2.45,2.349999999999998,31.0,29.0,29.1,27.1,9.9,7.2,7.4,4.8,
2025-10-25 17:24:00,64.05,512.5579,461.0,1.8499999999999979,2.45,2.3999999999999986,31.0,28.9,29.1,27.1,9.9,7.2,7.4,4.8,
2025-10-25 17:27:00,64.1,510.3443,461.0,1.8499999999999979,2.5,2.3499999999999996,31.0,28.9,29.1,27.1,9.9,7.2,7.4,4.7,
2025-10-25 17:30:00,64.05,508.3767,461.09999999999997,1.8499999999999979,2.5,2.350000000000003,30.9,28.9,29.0,27.1,9.9,7.2,7.4,4.7,
2025-10-25 17:33:00,64.05,510.3443,461.09999999999997,1.8499999999999979,2.45,2.4000000000000004,30.9,28.9,29.0,27.1,9.9,7.2,7.4,4.8,
2025-10-25 17:36:00,64.25,514.2795,461.2,1.8499999999999979,2.4000000000000004,2.3499999999999996,31.0,28.9,29.1,27.1,9.9,7.2,7.5,4.8,
2025-10-25 17:39:00,64.25,512.066,461.2,1.8499999999999979,2.45,2.3499999999999996,31.0,28.9,29.1,27.1,9.9,7.2,7.4,4.8,
2025-10-25 17:42:00,64.15,514.2795,461.3,1.8499999999999979,2.45,2.3499999999999996,31.0,28.9,29.1,27.1,9.9,7.2,7.4,4.8,
2025-10-25 17:45:00,64.15,512.066,461.3,1.8499999999999979,2.4000000000000004,2.4000000000000004,30.9,28.9,29.0,27.1,9.8,7.2,7.4,4.8,
2025-10-25 17:48:00,64.0,509.6065,461.4,1.799999999999999,2.45,2.400000000000002,30.9,28.8,29.0,27.1,9.8,7.1,7.3,4.7,
2025-10-25 17:51:00,63.85,506.6551,461.4,1.799999999999999,2.45,2.3500000000000014,30.8,28.9,29.0,27.1,9.8,7.1,7.3,4.7,
2025-10-25 17:54:00,63.8,505.4254,461.5,1.8499999999999979,2.45,2.3000000000000025,30.9,28.9,29.0,27.1,9.8,7.1,7.3,4.7,
2025-10-25 17:57:00,63.8,510.8362,461.5,1.799999999999999,2.3999999999999995,2.3500000000000014,30.8,28.9,29.0,27.1,9.7,7.1,7.3,4.7,
2025-10-25 18:00:00,63.8,507.8849,461.59999999999997,1.8499999999999979,2.3999999999999995,2.3000000000000025,30.9,28.9,29.0,27.1,9.7,7.1,7.3,4.7,
2025-10-25 18:03:00,63.7,505.6713,461.59999999999997,1.8499999999999979,2.4,2.3000000000000025,30.9,28.9,29.0,27.1,9.7,7.0,7.3,4.6,
2025-10-25 18:06:00,63.4,502.9659,461.7,1.8499999999999996,2.4,2.3500000000000014,30.8,28.9,29.0,27.0,9.7,7.0,7.3,4.6,
2025-10-25 18:09:00,63.2,500.2604,461.7,1.8499999999999979,2.4499999999999997,2.2500000000000036,30.9,28.9,29.0,27.1,9.7,7.0,7.2,4.6,
2025-10-25 18:12:00,62.9,498.0469,461.8,1.8500000000000014,2.4499999999999997,2.3500000000000014,30.8,28.8,28.9,27.0,9.7,7.0,7.2,4.6,
2025-10-25 18:15:00,62.8,496.0793,461.8,1.8500000000000014,2.4499999999999997,2.25,30.8,28.8,28.9,27.0,9.7,7.0,7.2,4.6,
2025-10-25 18:18:00,62.4,490.4225,461.9,1.8000000000000007,2.4499999999999997,2.25,30.7,28.8,28.9,27.0,9.7,7.0,7.2,4.6,
2025-10-25 18:21:00,61.8,488.7008,461.9,1.799999999999999,2.4,2.25,30.7,28.7,28.8,27.0,9.7,6.9,7.2,4.6,
2025-10-25 18:24:00,61.699999999999996,488.4549,462.0,1.799999999999999,2.4,2.25,30.7,28.7,28.8,27.0,9.7,6.9,7.1,4.7,
2025-10-25 18:27:00,58.8,490.6684,462.0,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.4,28.8,28.9,27.0,9.7,7.3,7.6,4.9,
2025-10-25 18:30:00,59.849999999999994,490.4225,462.09999999999997,1.700000000000001,2.2999999999999994,2.200000000000001,30.5,28.8,28.9,27.0,9.7,7.3,7.5,4.9,
2025-10-25 18:33:00,60.65,491.6522,462.09999999999997,1.700000000000001,2.3499999999999996,2.2499999999999982,30.6,28.7,28.9,27.0,9.7,7.2,7.4,4.8,
2025-10-25 18:36:00,60.45,491.8981,462.2,1.7500000000000018,2.3499999999999996,2.1999999999999975,30.6,28.8,28.9,27.0,9.7,7.2,7.4,4.8,
2025-10-25 18:39:00,60.55,490.4225,462.2,1.7500000000000018,2.3499999999999996,2.1999999999999975,30.6,28.8,28.9,27.0,9.7,7.2,7.4,4.8,
2025-10-25 18:42:00,60.7,486.2413,462.3,1.7500000000000018,2.3999999999999995,2.2499999999999982,30.6,28.8,28.9,27.0,9.7,7.1,7.3,4.7,
2025-10-25 18:45:00,60.849999999999994,489.1927,462.3,1.700000000000001,2.3999999999999995,2.2499999999999982,30.6,28.7,28.9,27.0,9.7,7.1,7.3,4.7,
2025-10-25 18:48:00,61.1,494.8495,462.4,1.75,2.35,2.1999999999999993,30.7,28.7,28.9,27.0,9.8,7.1,7.4,4.8,
2025-10-25 18:51:00,61.0,492.8819,462.4,1.7500000000000018,2.4000000000000004,2.1999999999999975,30.6,28.8,28.9,27.0,9.8,7.2,7.4,4.8,
2025-10-25 18:54:00,61.150000000000006,492.1441,462.5,1.75,2.4000000000000004,2.25,30.7,28.7,28.9,27.0,9.8,7.2,7.4,4.8,
2025-10-25 18:57:00,61.15,493.1279,462.5,1.8000000000000007,2.4000000000000004,2.1999999999999993,30.7,28.8,28.9,27.0,9.8,7.2,7.4,4.8,
2025-10-25 19:00:00,61.2,495.3414,462.59999999999997,1.75,2.3000000000000003,2.1999999999999993,30.7,28.8,28.9,27.1,9.8,7.2,7.5,4.9,
2025-10-25 19:03:00,61.3,501.4901,462.59999999999997,1.75,2.4,2.25,30.7,28.8,28.9,27.1,9.9,7.3,7.5,4.9,
2025-10-25 19:06:00,61.6,504.1956,462.7,1.8000000000000007,2.4,2.25,30.8,28.8,28.9,27.1,9.9,7.3,7.5,4.9,
2025-10-25 19:09:00,62.2,508.3767,462.7,1.799999999999999,2.4,2.3000000000000007,30.8,28.9,29.0,27.1,9.9,7.3,7.5,4.9,
2025-10-25 19:12:00,62.2,505.9173,462.8,1.75,2.4,2.3499999999999996,30.8,28.8,29.0,27.1,9.9,7.3,7.5,4.9,
2025-10-25 19:15:00,61.9,501.9821,462.8,1.75,2.35,2.25,30.8,28.8,29.0,27.1,9.9,7.2,7.5,4.9,
2025-10-25 19:18:00,61.7,496.5712,462.9,1.8000000000000007,2.4000000000000004,2.25,30.8,28.8,28.9,27.1,9.8,7.2,7.4,4.8,
2025-10-25 19:21:00,61.599999999999994,494.3576,462.9,1.700000000000001,2.35,2.3499999999999996,30.6,28.8,28.9,27.1,9.8,7.1,7.4,4.8,
2025-10-25 19:24:00,61.7,497.0631,463.0,1.8000000000000007,2.4000000000000004,2.1999999999999993,30.8,28.8,28.9,27.1,9.8,7.1,7.3,4.8,
2025-10-25 19:27:00,61.5,499.7685,463.0,1.75,2.3499999999999996,2.25,30.7,28.8,28.9,27.1,9.7,7.1,7.3,4.8,
2025-10-25 19:30:00,61.6,499.5226,463.09999999999997,1.75,2.3999999999999995,2.25,30.7,28.8,28.9,27.1,9.7,7.1,7.3,4.7,
2025-10-25 19:33:00,61.650000000000006,500.7523,463.09999999999997,1.75,2.3999999999999995,2.25,30.7,28.8,28.9,27.1,9.7,7.1,7.3,4.7,
2025-10-25 19:36:00,61.45,496.5712,463.2,1.8000000000000007,2.3999999999999995,2.25,30.8,28.8,28.9,27.1,9.7,7.1,7.3,4.7,
2025-10-25 19:39:00,61.35,491.6522,463.2,1.75,2.3999999999999995,2.25,30.7,28.8,28.9,27.1,9.7,7.0,7.2,4.7,
2025-10-25 19:42:00,61.25,488.7008,463.3,1.75,2.3499999999999996,2.25,30.7,28.8,28.9,27.1,9.6,7.0,7.2,4.7,
2025-10-25 19:45:00,61.35,489.6846,463.3,1.700000000000001,2.4,2.2499999999999982,30.6,28.8,28.9,27.1,9.6,7.0,7.2,4.6,
2025-10-25 19:48:00,61.25,487.4711,463.4,1.75,2.4,2.1999999999999993,30.7,28.8,28.9,27.1,9.6,7.0,7.2,4.6,
2025-10-25 19:51:00,61.15,486.2413,463.4,1.75,2.4,2.1999999999999993,30.7,28.8,28.9,27.1,9.6,7.0,7.2,4.6,
2025-10-25 19:54:00,61.05,483.7818,463.5,1.75,2.4,2.1999999999999993,30.7,28.8,28.9,27.1,9.6,7.0,7.2,4.6,
2025-10-25 19:57:00,60.85,483.044,463.5,1.700000000000001,2.35,2.2499999999999982,30.6,28.8,28.9,27.1,9.6,6.9,7.2,4.6,
2025-10-25 20:00:00,60.7,481.8142,463.59999999999997,1.6500000000000004,2.35,2.2499999999999982,30.6,28.7,28.9,27.1,9.6,6.9,7.2,4.6,
2025-10-25 20:03:00,60.3,481.0764,463.59999999999997,1.6500000000000004,2.35,2.2499999999999982,30.6,28.7,28.9,27.1,9.6,6.9,7.1,4.7,
2025-10-25 20:06:00,60.35,481.3224,463.7,1.75,2.3,2.1499999999999986,30.7,28.8,28.9,27.1,9.6,6.9,7.2,4.7,
2025-10-25 20:09:00,60.349999999999994,483.2899,463.7,1.6500000000000004,2.3,2.2499999999999982,30.6,28.7,28.9,27.1,9.6,6.9,7.2,4.7,
2025-10-25 20:12:00,60.25,482.3062,463.8,1.700000000000001,2.35,2.1999999999999975,30.6,28.8,28.9,27.1,9.6,6.9,7.1,4.7,
2025-10-25 20:15:00,59.900000000000006,477.6331,463.8,1.6999999999999993,2.4000000000000004,2.1999999999999975,30.6,28.7,28.8,27.1,9.6,6.9,7.1,4.6,
2025-10-25 20:18:00,57.45,478.125,463.9,1.549999999999999,2.2999999999999994,2.0999999999999996,30.4,28.7,28.9,27.1,9.6,7.1,7.4,4.7,
2025-10-25 20:21:00,57.95,482.0602,463.9,1.549999999999999,2.2499999999999996,2.0999999999999996,30.4,28.7,28.9,27.1,9.6,7.2,7.4,4.9,
2025-10-25 20:24:00,57.95,482.0602,464.0,1.5999999999999996,2.2499999999999996,2.049999999999999,30.4,28.8,28.9,27.1,9.6,7.2,7.4,4.9,
2025-10-25 20:27:00,58.85,478.125,464.0,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,
2025-10-25 20:30:00,58.75,475.1736,464.09999999999997,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,
2025-10-25 20:33:00,58.650000000000006,473.452,464.09999999999997,1.700000000000001,2.25,2.049999999999999,30.6,28.8,28.9,27.1,9.6,7.0,7.3,4.8,
2025-10-25 20:36:00,58.650000000000006,473.452,464.2,1.6500000000000004,2.3,2.0999999999999996,30.6,28.7,28.9,27.1,9.6,7.0,7.3,4.7,
2025-10-25 20:39:00,58.75,480.5845,464.2,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.0,7.2,4.8,
2025-10-25 20:42:00,58.75,485.0116,464.3,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,
2025-10-25 20:45:00,58.8,484.5197,464.3,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,
2025-10-25 20:48:00,58.85,484.5197,464.4,1.6500000000000004,2.25,2.0999999999999996,30.6,28.7,28.9,27.1,9.6,7.0,7.3,4.8,
2025-10-25 20:51:00,59.05,486.9792,464.4,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,
2025-10-25 20:54:00,58.85,484.2737,464.5,1.6500000000000004,2.3,2.0999999999999996,30.6,28.7,28.9,27.1,9.6,7.1,7.3,4.8,
2025-10-25 20:57:00,58.95,484.5197,464.5,1.5999999999999996,2.3,2.1500000000000004,30.5,28.7,28.9,27.1,9.6,7.1,7.3,4.8,
2025-10-25 21:00:00,58.85,484.2737,464.59999999999997,1.6499999999999986,2.3,2.1500000000000004,30.5,28.7,28.8,27.1,9.6,7.1,7.3,4.8,
2025-10-25 21:03:00,59.0,484.5197,464.59999999999997,1.700000000000001,2.3,2.0999999999999996,30.6,28.8,28.9,27.1,9.6,7.1,7.3,4.8,
2025-10-25 21:06:00,58.900000000000006,481.0764,464.7,1.6999999999999993,2.25,2.0999999999999996,30.6,28.7,28.8,27.1,9.6,7.0,7.3,4.8,
2025-10-25 21:09:00,58.650000000000006,480.5845,464.7,1.6499999999999986,2.25,2.1500000000000004,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.8,
2025-10-25 21:12:00,58.75,481.3224,464.8,1.6499999999999986,2.3,2.1000000000000014,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:15:00,58.8,484.5197,464.8,1.6500000000000004,2.2,2.0999999999999996,30.6,28.7,28.9,27.1,9.5,7.0,7.3,4.8,
2025-10-25 21:18:00,58.900000000000006,486.2413,464.9,1.6499999999999986,2.25,2.1000000000000014,30.5,28.7,28.8,27.1,9.6,7.0,7.3,4.8,
2025-10-25 21:21:00,58.85,488.7008,464.9,1.6499999999999986,2.2,2.1000000000000014,30.5,28.7,28.8,27.1,9.5,7.0,7.3,4.8,
2025-10-25 21:24:00,58.85,487.4711,465.0,1.6499999999999986,2.2,2.1000000000000014,30.5,28.7,28.8,27.1,9.5,7.0,7.3,4.8,
2025-10-25 21:27:00,58.8,483.2899,465.0,1.6499999999999986,2.3,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:30:00,58.55,478.8629,465.09999999999997,1.5999999999999996,2.3,2.0999999999999996,30.5,28.6,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:33:00,58.55,477.3871,465.09999999999997,1.5999999999999979,2.3,2.150000000000002,30.4,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:36:00,58.650000000000006,478.125,465.2,1.5999999999999996,2.3,2.0999999999999996,30.5,28.6,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:39:00,58.65,477.1412,465.2,1.6499999999999986,2.3,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:42:00,58.55,476.4034,465.3,1.549999999999999,2.3,2.1500000000000004,30.4,28.6,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:45:00,58.55,472.2223,465.3,1.5999999999999979,2.3,2.150000000000002,30.4,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:48:00,58.45,473.9438,465.4,1.6499999999999986,2.3,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:51:00,58.65,475.9114,465.4,1.5999999999999979,2.3,2.1000000000000014,30.4,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:54:00,58.65,475.9114,465.5,1.6499999999999986,2.3,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 21:57:00,58.55,475.1736,465.5,1.5999999999999996,2.3,2.0999999999999996,30.5,28.6,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 22:00:00,58.55,473.9438,465.59999999999997,1.6499999999999986,2.3,2.1000000000000014,30.5,28.7,28.8,27.1,9.5,7.0,7.2,4.7,
2025-10-25 22:03:00,58.45,470.0087,465.59999999999997,1.6499999999999986,2.3000000000000003,2.0500000000000007,30.5,28.7,28.8,27.1,9.5,6.9,7.1,4.7,
2025-10-25 22:06:00,57.0,461.1545,465.7,1.5999999999999996,2.25,1.9999999999999982,30.3,28.5,28.6,27.0,9.4,6.8,7.0,4.7,
2025-10-25 22:09:00,56.65,460.4167,465.7,1.549999999999999,2.25,1.9999999999999982,30.2,28.5,28.6,27.0,9.4,6.8,7.0,4.7,
2025-10-25 22:12:00,56.599999999999994,461.6464,465.8,1.549999999999999,2.25,2.049999999999999,30.2,28.5,28.6,27.0,9.4,6.8,7.0,4.7,
2025-10-25 22:15:00,56.849999999999994,464.1059,465.8,1.5999999999999996,2.25,1.9999999999999982,30.3,28.5,28.6,27.0,9.4,6.8,7.0,4.7,
2025-10-25 22:18:00,56.75,466.0735,465.9,1.5999999999999996,2.25,1.9999999999999982,30.3,28.5,28.6,27.0,9.4,6.8,7.0,4.7,
2025-10-25 22:21:00,56.35,465.0897,465.9,1.549999999999999,2.2,1.9999999999999982,30.2,28.5,28.6,27.0,9.3,6.8,7.0,4.7,
2025-10-25 22:24:00,56.45,464.1059,466.0,1.5999999999999996,2.25,1.9499999999999975,30.3,28.5,28.6,27.0,9.4,6.8,7.0,4.7,
2025-10-25 22:27:00,56.6,464.5978,466.0,1.549999999999999,2.25,2.049999999999999,30.2,28.5,28.6,27.0,9.4,6.8,7.0,4.7,
2025-10-25 22:30:00,56.0,439.0191,466.09999999999997,1.4999999999999982,2.2500000000000004,2.049999999999999,30.2,28.4,28.6,27.0,9.4,6.7,7.0,4.6,
2025-10-25 22:33:00,55.95,454.022,466.09999999999997,1.4999999999999982,2.25,2.0000000000000018,30.2,28.4,28.6,27.0,9.4,6.8,7.0,4.7,
2025-10-25 22:36:00,54.75,456.4815,466.2,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 22:39:00,54.75,453.7761,466.2,1.5,2.1,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.9,
2025-10-25 22:42:00,54.650000000000006,454.022,466.3,1.450000000000001,2.15,1.9499999999999993,30.1,28.3,28.5,27.0,9.4,6.8,7.0,4.9,
2025-10-25 22:45:00,54.65,452.5463,466.3,1.4499999999999993,2.2,2.0000000000000018,30.0,28.4,28.5,27.0,9.4,6.8,7.0,4.8,
2025-10-25 22:48:00,54.75,452.7923,466.4,1.5,2.2000000000000006,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-25 22:51:00,54.75,454.022,466.4,1.4499999999999993,2.1500000000000004,2.0000000000000018,30.0,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 22:54:00,55.05,457.2193,466.5,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 22:57:00,55.05,459.6788,466.5,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:00:00,54.95,458.695,466.59999999999997,1.5,2.15,2.0000000000000018,30.1,28.4,28.5,27.0,9.5,6.9,7.2,4.9,
2025-10-25 23:03:00,54.95,451.3165,466.59999999999997,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.9,
2025-10-25 23:06:00,54.85,448.6111,466.7,1.5,2.2,1.9000000000000004,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.9,
2025-10-25 23:09:00,54.8,450.3327,466.7,1.450000000000001,2.2,2.0,30.1,28.3,28.5,27.0,9.5,6.9,7.1,4.9,
2025-10-25 23:12:00,54.85,452.7923,466.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:15:00,54.8,454.7599,466.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:18:00,54.8,455.9896,466.9,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:21:00,54.7,455.2517,466.9,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:24:00,54.75,451.8085,467.0,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:27:00,54.85,452.3004,467.0,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:30:00,54.900000000000006,454.7599,467.09999999999997,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:33:00,54.95,453.7761,467.09999999999997,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.9,
2025-10-25 23:36:00,54.85,452.3004,467.2,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:39:00,54.7,449.8409,467.2,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:42:00,54.55,447.8733,467.3,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.8,
2025-10-25 23:45:00,54.75,449.3489,467.3,1.5,2.2000000000000006,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-25 23:48:00,54.8,451.3165,467.4,1.5,2.2000000000000006,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-25 23:51:00,54.8,451.3165,467.4,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:54:00,54.95,453.5301,467.5,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-25 23:57:00,55.0,461.6464,467.5,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:00:00,54.75,454.2679,467.59999999999997,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:03:00,54.65,453.5301,467.59999999999997,1.5,2.2000000000000006,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-26 00:06:00,54.7,453.7761,467.7,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:09:00,54.7,455.4977,467.7,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:12:00,54.85,456.4815,467.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:15:00,54.599999999999994,455.4977,467.8,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:18:00,54.65,454.7599,467.9,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:21:00,54.75,453.7761,467.9,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:24:00,54.75,452.3004,468.0,1.549999999999999,2.1500000000000004,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:27:00,54.75,451.3165,468.0,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:30:00,54.85,451.5625,468.09999999999997,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:33:00,54.65,450.3327,468.09999999999997,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:36:00,54.55,450.0868,468.2,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.8,
2025-10-26 00:39:00,54.45,451.3165,468.2,1.5,2.1,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.9,
2025-10-26 00:42:00,54.7,454.7599,468.3,1.5,2.1,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.9,
2025-10-26 00:45:00,54.65,455.4977,468.3,1.4999999999999982,2.1500000000000004,1.9000000000000021,30.2,28.4,28.6,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:48:00,54.599999999999994,454.2679,468.4,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:51:00,54.75,453.0382,468.4,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.9,
2025-10-26 00:54:00,54.6,448.6111,468.5,1.4999999999999982,2.1,1.9000000000000021,30.2,28.4,28.5,27.1,9.4,6.8,7.1,4.9,
2025-10-26 00:57:00,54.45,449.8409,468.5,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.8,
2025-10-26 01:00:00,54.349999999999994,449.3489,468.59999999999997,1.5,2.1500000000000004,1.9000000000000004,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,
2025-10-26 01:03:00,54.55,451.3165,468.59999999999997,1.5,2.1500000000000004,1.8499999999999996,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,
2025-10-26 01:06:00,54.5,454.2679,468.7,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,
2025-10-26 01:09:00,54.45,455.2517,468.7,1.4499999999999993,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.1,9.3,6.8,7.0,4.8,
2025-10-26 01:12:00,54.349999999999994,453.5301,468.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,
2025-10-26 01:15:00,54.349999999999994,452.7923,468.8,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,
2025-10-26 01:18:00,54.55,451.5625,468.9,1.5,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.0,4.8,
2025-10-26 01:21:00,54.45,452.5463,468.9,1.5,2.0500000000000003,1.950000000000001,30.1,28.4,28.5,27.0,9.3,6.8,7.1,4.9,
2025-10-26 01:24:00,54.4,450.5787,469.0,1.4499999999999993,2.2,1.950000000000001,30.1,28.4,28.5,27.1,9.4,6.8,7.0,4.8,
2025-10-26 01:27:00,54.3,446.3976,469.0,1.4499999999999993,2.1500000000000004,1.950000000000001,30.1,28.4,28.5,27.1,9.3,6.8,7.0,4.8,
2025-10-26 01:30:00,53.95,442.7083,469.09999999999997,1.3999999999999986,2.1000000000000005,1.950000000000001,30.0,28.4,28.5,27.1,9.3,6.7,7.0,4.8,
2025-10-26 01:33:00,53.95,441.2326,469.09999999999997,1.4499999999999993,2.1500000000000004,1.8499999999999996,30.1,28.4,28.5,27.1,9.3,6.7,6.9,4.8,
2025-10-26 01:36:00,50.75,442.7083,469.2,1.3499999999999979,2.1500000000000004,1.6500000000000021,29.9,28.4,28.5,27.1,9.3,7.0,7.2,4.8,
2025-10-26 01:39:00,53.2,448.8571,469.2,1.3499999999999996,2.0000000000000004,1.9499999999999993,30.0,28.6,28.8,27.1,9.3,7.3,7.6,5.0,
2025-10-26 01:42:00,54.5,452.3004,469.3,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,
2025-10-26 01:45:00,54.45,451.8085,469.3,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,
2025-10-26 01:48:00,54.45,450.0868,469.4,1.3999999999999986,2.1500000000000004,1.9499999999999993,30.0,28.5,28.6,27.1,9.3,7.0,7.2,4.8,
2025-10-26 01:51:00,54.25,445.6598,469.4,1.3999999999999986,2.1500000000000004,1.9499999999999993,30.0,28.5,28.6,27.1,9.3,7.0,7.2,4.8,
2025-10-26 01:54:00,54.25,446.6435,469.5,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,
2025-10-26 01:57:00,54.349999999999994,451.5625,469.5,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,
2025-10-26 02:00:00,54.45,449.8409,469.59999999999997,1.4499999999999993,2.1500000000000004,2.0,30.1,28.5,28.6,27.1,9.3,7.0,7.2,4.8,
2025-10-26 02:03:00,54.6,448.6111,469.59999999999997,1.4499999999999993,2.2500000000000004,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.9,7.0,4.7,
2025-10-26 02:06:00,54.25,442.4624,469.7,1.4499999999999993,2.1500000000000004,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.8,7.1,4.7,
2025-10-26 02:09:00,54.45,441.7245,469.7,1.4499999999999993,2.1500000000000004,1.9499999999999993,30.1,28.5,28.6,27.1,9.3,6.8,7.1,4.7,
2025-10-26 02:12:00,54.15,440.2488,469.8,1.4499999999999993,2.1500000000000004,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.8,7.1,4.7,
2025-10-26 02:15:00,54.25,441.7245,469.8,1.4499999999999993,2.2000000000000006,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.9,7.1,4.7,
2025-10-26 02:18:00,54.55,443.2002,469.9,1.4499999999999993,2.2000000000000006,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.9,7.1,4.7,
2025-10-26 02:21:00,54.45,438.7731,469.9,1.3499999999999979,2.1500000000000004,2.0,30.0,28.4,28.6,27.1,9.3,6.8,7.1,4.7,
2025-10-26 02:24:00,53.95,430.6568,470.0,1.4499999999999993,2.1500000000000004,1.8999999999999986,30.1,28.5,28.6,27.1,9.3,6.8,7.1,4.7,
2025-10-26 02:27:00,54.099999999999994,427.2136,470.0,1.3999999999999986,2.2500000000000004,1.9000000000000004,30.1,28.4,28.6,27.1,9.3,6.8,7.0,4.6,
2025-10-26 02:30:00,53.95,427.2136,470.09999999999997,1.3999999999999986,2.2,1.8499999999999996,30.1,28.4,28.6,27.1,9.3,6.8,7.0,4.7,
2025-10-26 02:33:00,54.1,437.7894,470.09999999999997,1.3999999999999986,2.2,1.950000000000001,30.0,28.4,28.5,27.1,9.3,6.8,7.0,4.7,
2025-10-26 02:36:00,53.85,437.5434,470.2,1.4499999999999993,2.1499999999999995,1.8499999999999979,30.1,28.5,28.6,27.1,9.2,6.8,7.0,4.7,
2025-10-26 02:39:00,54.15,435.5758,470.2,1.3499999999999979,2.2,1.950000000000001,30.0,28.4,28.6,27.1,9.3,6.8,7.0,4.7,
2025-10-26 02:42:00,54.05,436.3137,470.3,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.8,7.0,4.7,
2025-10-26 02:45:00,53.85,434.3461,470.3,1.4499999999999993,2.1499999999999995,1.799999999999999,30.1,28.5,28.6,27.1,9.2,6.8,7.0,4.7,
2025-10-26 02:48:00,53.65,428.9352,470.4,1.3999999999999986,2.15,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,7.0,4.6,
2025-10-26 02:51:00,53.55,430.4109,470.4,1.4499999999999993,2.0999999999999996,1.8499999999999996,30.1,28.4,28.5,27.1,9.2,6.7,7.0,4.7,
2025-10-26 02:54:00,53.75,431.8866,470.5,1.3499999999999979,2.1499999999999995,1.9000000000000004,30.0,28.4,28.6,27.1,9.2,6.8,7.0,4.7,
2025-10-26 02:57:00,53.65,435.3299,470.5,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.8,7.0,4.7,
2025-10-26 03:00:00,53.65,432.8704,470.59999999999997,1.5,2.1499999999999995,1.799999999999999,30.1,28.5,28.5,27.1,9.2,6.8,7.0,4.7,
2025-10-26 03:03:00,53.55,432.6244,470.59999999999997,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,
2025-10-26 03:06:00,53.55,432.6244,470.7,1.3999999999999986,2.0999999999999996,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,7.0,4.7,
2025-10-26 03:09:00,53.7,432.6244,470.7,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,
2025-10-26 03:12:00,53.75,433.8542,470.8,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.8,7.0,4.7,
2025-10-26 03:15:00,53.75,432.1325,470.8,1.4499999999999993,2.1499999999999995,1.8499999999999996,30.1,28.4,28.5,27.1,9.2,6.8,7.0,4.7,
2025-10-26 03:18:00,53.65,430.4109,470.9,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.8,7.0,4.7,
2025-10-26 03:21:00,53.349999999999994,424.0162,470.9,1.3999999999999986,2.1499999999999995,1.9000000000000004,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,
2025-10-26 03:24:00,53.25,422.0486,471.0,1.3999999999999986,2.1999999999999997,1.8000000000000007,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.6,
2025-10-26 03:27:00,53.25,424.5081,471.0,1.3999999999999986,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,
2025-10-26 03:30:00,53.25,427.9514,471.09999999999997,1.3499999999999979,2.1999999999999997,1.8000000000000025,29.9,28.4,28.5,27.1,9.2,6.7,6.9,4.6,
2025-10-26 03:33:00,53.2,429.4271,471.09999999999997,1.3999999999999986,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.1,9.2,6.7,6.9,4.7,
2025-10-26 03:36:00,53.2,430.1649,471.2,1.3499999999999979,2.1499999999999995,1.8500000000000014,29.9,28.4,28.5,27.1,9.2,6.7,6.9,4.7,
2025-10-26 03:39:00,53.25,427.7054,471.2,1.4499999999999993,2.1499999999999995,1.8500000000000014,29.9,28.4,28.4,27.0,9.2,6.7,6.9,4.7,
2025-10-26 03:42:00,52.4,426.4757,471.3,1.3999999999999986,2.1499999999999995,1.7500000000000018,29.9,28.4,28.5,27.0,9.2,6.7,6.9,4.7,
2025-10-26 03:45:00,52.2,425.9838,471.3,1.4000000000000004,2.1499999999999995,1.8000000000000007,30.0,28.3,28.5,27.0,9.2,6.7,6.9,4.7,
2025-10-26 03:48:00,53.15,425.9838,471.4,1.3499999999999996,2.1499999999999995,1.9000000000000004,29.9,28.3,28.5,27.0,9.2,6.7,6.9,4.7,
2025-10-26 03:51:00,53.05,428.1974,471.4,1.4499999999999993,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.0,9.2,6.7,6.9,4.7,
2025-10-26 03:54:00,53.3,430.4109,471.5,1.4499999999999993,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.0,9.2,6.7,6.9,4.7,
2025-10-26 03:57:00,53.05,427.9514,471.5,1.4499999999999993,2.1499999999999995,1.8500000000000014,29.9,28.4,28.4,27.0,9.2,6.7,6.9,4.7,
2025-10-26 04:00:00,53.2,426.9676,471.59999999999997,1.4000000000000004,2.0499999999999994,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.9,4.7,
2025-10-26 04:03:00,53.0,427.2136,471.59999999999997,1.3499999999999996,2.0499999999999994,1.9000000000000004,29.9,28.3,28.5,27.0,9.1,6.6,6.9,4.7,
2025-10-26 04:06:00,53.05,431.6406,471.7,1.4000000000000004,2.0999999999999996,1.9000000000000004,29.9,28.3,28.4,27.0,9.1,6.7,6.9,4.7,
2025-10-26 04:09:00,53.45,430.9027,471.7,1.4000000000000004,2.15,1.9000000000000004,29.9,28.3,28.4,27.0,9.1,6.7,6.9,4.6,
2025-10-26 04:12:00,53.45,432.8704,471.8,1.4000000000000004,2.1499999999999995,1.9000000000000004,29.9,28.3,28.4,27.0,9.2,6.7,6.9,4.7,
2025-10-26 04:15:00,53.349999999999994,433.1163,471.8,1.4499999999999993,2.1499999999999995,1.8000000000000007,30.0,28.4,28.5,27.0,9.2,6.7,6.9,4.7,
2025-10-26 04:18:00,53.45,429.4271,471.9,1.450000000000001,2.1499999999999995,1.8499999999999996,30.0,28.3,28.4,27.0,9.2,6.7,6.9,4.7,
2025-10-26 04:21:00,52.7,425.7379,471.9,1.4000000000000004,2.1999999999999997,1.8500000000000014,29.9,28.3,28.4,27.0,9.2,6.7,6.9,4.6,
2025-10-26 04:24:00,53.0,425.246,472.0,1.4000000000000004,2.0999999999999996,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.8,4.7,
2025-10-26 04:27:00,53.05,425.246,472.0,1.4000000000000004,2.0499999999999994,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.9,4.7,
2025-10-26 04:30:00,52.849999999999994,425.4919,472.09999999999997,1.4000000000000004,2.0999999999999996,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.8,4.7,
2025-10-26 04:33:00,52.6,427.9514,472.09999999999997,1.4000000000000004,2.15,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.8,4.6,
2025-10-26 04:36:00,52.2,425.4919,472.2,1.4000000000000004,2.0499999999999994,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.9,4.7,
2025-10-26 04:39:00,52.8,422.7865,472.2,1.4000000000000004,2.0999999999999996,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.8,4.7,
2025-10-26 04:42:00,52.45,424.7541,472.3,1.3500000000000014,2.0999999999999996,1.8499999999999996,29.8,28.3,28.4,27.0,9.1,6.6,6.8,4.7,
2025-10-26 04:45:00,52.8,425.4919,472.3,1.4000000000000004,2.0499999999999994,1.8000000000000007,29.9,28.3,28.4,27.0,9.1,6.6,6.9,4.7,
2025-10-26 04:48:00,52.099999999999994,427.7054,472.4,1.4000000000000004,2.1499999999999995,1.75,29.9,28.3,28.4,27.0,9.2,6.7,6.9,4.7,
2025-10-26 04:51:00,52.95,425.7379,472.4,1.4000000000000004,2.1499999999999995,1.8000000000000007,29.9,28.3,28.4,27.0,9.2,6.7,6.9,4.7,
2025-10-26 04:54:00,52.849999999999994,425.7379,472.5,1.3499999999999996,2.099999999999999,1.8500000000000014,29.9,28.2,28.4,27.0,9.2,6.6,6.9,4.7,
2025-10-26 04:57:00,52.0,425.9838,472.5,1.3500000000000014,2.0999999999999996,1.7499999999999982,29.8,28.3,28.4,27.0,9.1,6.6,6.8,4.7,
2025-10-26 05:00:00,52.3,425.7379,472.59999999999997,1.3999999999999986,2.0999999999999996,1.8000000000000007,29.9,28.2,28.3,27.0,9.1,6.6,6.8,4.7,
2025-10-26 05:03:00,51.4,426.4757,472.59999999999997,1.3499999999999996,2.0999999999999996,1.75,29.8,28.2,28.3,27.0,9.1,6.7,6.9,4.7,
2025-10-26 05:06:00,51.4,425.9838,472.7,1.3499999999999996,2.05,1.8000000000000007,29.8,28.2,28.3,27.0,9.1,6.7,6.9,4.8,
2025-10-26 05:09:00,51.5,425.246,472.7,1.299999999999999,2.05,1.8000000000000007,29.7,28.2,28.3,27.0,9.1,6.7,6.9,4.8,
2025-10-26 05:12:00,51.0,420.5729,472.8,1.299999999999999,2.05,1.75,29.7,28.2,28.3,27.0,9.1,6.7,6.9,4.8,
2025-10-26 05:15:00,51.599999999999994,419.8351,472.8,1.3499999999999996,2.05,1.8000000000000007,29.8,28.2,28.3,27.0,9.1,6.7,6.9,4.8,
2025-10-26 05:18:00,48.9,422.7865,472.9,1.2500000000000018,1.9,1.6499999999999986,29.6,28.1,28.2,27.0,9.1,6.8,7.0,5.1,
2025-10-26 05:21:00,49.0,424.0162,472.9,1.200000000000001,1.85,1.7499999999999982,29.5,28.1,28.2,27.0,9.1,6.9,7.2,5.1,
2025-10-26 05:24:00,50.3,428.9352,473.0,1.3000000000000007,1.9500000000000002,1.7499999999999982,29.6,28.2,28.3,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:27:00,50.5,432.6244,473.0,1.3499999999999996,1.9500000000000002,1.75,29.7,28.2,28.3,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:30:00,50.4,430.9027,473.09999999999997,1.3000000000000007,1.9500000000000002,1.7499999999999982,29.6,28.2,28.3,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:33:00,50.3,427.9514,473.09999999999997,1.3499999999999996,1.9500000000000002,1.6999999999999993,29.7,28.2,28.3,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:36:00,50.6,432.6244,473.2,1.3000000000000007,1.9500000000000002,1.799999999999999,29.6,28.2,28.3,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:39:00,51.3,443.2002,473.2,1.3499999999999996,1.9500000000000002,1.8500000000000014,29.7,28.2,28.3,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:42:00,51.65,449.3489,473.3,1.4000000000000021,2.0,1.6999999999999993,29.8,28.3,28.4,26.9,9.2,6.9,7.1,5.0,
2025-10-26 05:45:00,52.05,451.5625,473.3,1.4000000000000021,1.9500000000000002,1.8499999999999996,29.8,28.3,28.4,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:48:00,52.15,453.5301,473.4,1.4000000000000021,1.9500000000000002,1.8000000000000007,29.8,28.3,28.4,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:51:00,52.35,460.1707,473.4,1.4000000000000021,1.9500000000000002,1.8000000000000007,29.8,28.3,28.4,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:54:00,52.85,460.1707,473.5,1.450000000000001,1.9500000000000002,1.8499999999999996,29.9,28.3,28.4,26.9,9.1,6.9,7.1,5.0,
2025-10-26 05:57:00,52.6,460.4167,473.5,1.4000000000000021,2.0,1.8499999999999996,29.8,28.3,28.4,26.9,9.2,6.9,7.1,5.0,
2025-10-26 06:00:00,65.4,460.1707,473.59999999999997,1.799999999999999,2.8,2.450000000000001,30.7,28.9,29.1,26.9,9.2,6.5,6.7,3.4,
2025-10-26 06:03:00,60.349999999999994,458.695,473.59999999999997,1.700000000000001,2.55,2.1500000000000004,30.5,28.7,28.9,26.9,9.2,6.5,6.7,3.9,
2025-10-26 06:06:00,54.3,456.4815,473.7,1.5500000000000025,2.15,1.8499999999999996,30.1,28.3,28.4,26.9,9.1,6.6,6.8,4.6,
2025-10-26 06:09:00,51.45,453.0382,473.7,1.4000000000000004,1.9499999999999997,1.8000000000000007,29.8,28.4,28.5,26.9,9.1,7.1,7.3,5.0,
2025-10-26 06:12:00,52.349999999999994,450.5787,473.8,1.3500000000000014,1.9999999999999996,1.8499999999999996,29.8,28.3,28.5,26.9,9.1,7.0,7.2,4.9,
2025-10-26 06:15:00,52.35,448.1192,473.8,1.4499999999999993,2.0500000000000003,1.8000000000000007,29.9,28.4,28.5,26.9,9.1,6.9,7.1,4.8,
2025-10-26 06:18:00,51.1,428.1974,473.9,1.4000000000000021,2.05,1.75,29.8,28.3,28.4,26.9,9.1,6.7,7.0,4.7,
2025-10-26 06:21:00,51.85,430.6568,473.9,1.3499999999999996,2.05,1.8500000000000014,29.7,28.2,28.3,26.9,9.0,6.7,6.9,4.7,
2025-10-26 06:24:00,50.9,433.3623,474.0,1.3000000000000007,2.05,1.8500000000000014,29.7,28.2,28.4,26.9,9.0,6.7,6.9,4.7,
2025-10-26 06:27:00,51.85,438.7731,474.0,1.4000000000000021,2.0,1.75,29.8,28.3,28.4,26.9,9.0,6.7,7.0,4.7,
2025-10-26 06:30:00,51.65,424.5081,474.09999999999997,1.4000000000000004,2.05,1.8000000000000007,29.7,28.3,28.3,26.9,9.0,6.7,6.9,4.7,
2025-10-26 06:33:00,49.4,371.1371,474.09999999999997,1.3000000000000025,2.1,1.5999999999999979,29.6,28.1,28.2,26.9,9.0,6.5,6.7,4.6,
2025-10-26 10:48:00,67.65,538.6285,478.4,1.75,2.4,2.299999999999999,30.8,29.6,29.8,27.1,9.2,8.0,8.1,4.3,
2025-10-26 10:51:00,66.7,543.3015,478.4,1.8499999999999979,2.3999999999999995,2.450000000000001,30.9,29.2,29.3,27.1,9.2,7.0,7.2,4.2,
2025-10-26 10:54:00,66.6,544.0394,478.5,1.8499999999999996,2.35,2.4000000000000004,31.0,29.1,29.3,27.1,9.2,6.9,7.1,4.3,
2025-10-26 10:57:00,65.3,561.0098,478.5,1.799999999999999,2.2499999999999996,2.400000000000002,30.9,29.0,29.2,27.1,9.2,7.0,7.2,4.5,
2025-10-26 11:00:00,66.9,596.9184,478.59999999999997,1.799999999999999,2.2,2.5500000000000007,30.9,29.0,29.2,27.1,9.3,7.0,7.2,4.7,
2025-10-26 11:03:00,67.9,585.3588,478.59999999999997,1.9499999999999993,2.2,2.5,31.1,29.0,29.1,27.1,9.4,7.0,7.2,4.8,
2025-10-26 11:06:00,65.75,532.7257,478.7,1.8499999999999979,2.4,2.450000000000001,30.9,28.9,29.0,27.1,9.4,6.7,6.9,4.4,
2025-10-26 11:09:00,60.650000000000006,526.3311,478.7,1.700000000000001,2.1500000000000004,2.1500000000000004,30.6,28.8,28.9,27.1,9.3,7.0,7.2,4.8,
2025-10-26 11:12:00,60.35,523.8715,478.8,1.6500000000000004,2.0999999999999996,2.1500000000000004,30.5,28.8,28.9,27.1,9.2,7.0,7.2,4.8,
2025-10-26 11:15:00,60.05,501.4901,478.8,1.6500000000000004,2.2500000000000004,2.1500000000000004,30.5,28.8,28.9,27.1,9.3,7.0,7.2,4.6,
2025-10-26 11:18:00,59.15,491.8981,478.9,1.5999999999999996,2.250000000000001,2.049999999999999,30.5,28.7,28.9,27.1,9.3,6.9,7.1,4.6,
2025-10-26 11:21:00,58.75,487.4711,478.9,1.5999999999999979,2.2000000000000006,2.0999999999999996,30.4,28.7,28.8,27.1,9.3,6.9,7.1,4.7,
2025-10-26 11:24:00,58.55,487.4711,479.0,1.5999999999999979,2.2000000000000006,2.0500000000000007,30.4,28.7,28.8,27.1,9.3,6.9,7.1,4.7,
2025-10-26 11:27:00,58.65,488.4549,479.0,1.5999999999999979,2.2,2.0999999999999996,30.4,28.7,28.8,27.1,9.3,7.0,7.2,4.7,
2025-10-26 11:30:00,58.45,495.8333,479.09999999999997,1.5999999999999979,2.1500000000000004,2.0999999999999996,30.4,28.7,28.8,27.1,9.3,7.0,7.2,4.8,
2025-10-26 11:33:00,58.35,494.3576,479.09999999999997,1.5999999999999979,2.1500000000000004,2.0500000000000007,30.4,28.7,28.8,27.1,9.3,7.0,7.2,4.8,
2025-10-26 11:36:00,58.05,492.8819,479.2,1.5999999999999979,2.1499999999999995,2.0500000000000007,30.4,28.7,28.8,27.1,9.2,6.8,7.0,4.7,
2025-10-26 11:39:00,57.65,494.1117,479.2,1.5500000000000007,2.0500000000000003,2.049999999999997,30.3,28.6,28.7,27.1,9.0,6.7,7.0,4.6,
2025-10-26 11:42:00,54.55,503.2118,479.3,1.4499999999999993,1.9500000000000002,1.8499999999999979,30.1,28.5,28.6,27.1,9.1,6.9,7.1,5.0,
2025-10-26 11:45:00,56.150000000000006,501.4901,479.3,1.4499999999999993,1.9999999999999996,2.0500000000000007,30.1,28.7,28.8,27.1,9.1,7.0,7.2,4.9,
2025-10-26 11:48:00,57.4,500.9983,479.4,1.5,2.1000000000000005,2.099999999999998,30.3,28.6,28.8,27.1,9.3,6.9,7.2,4.8,
2025-10-26 11:51:00,58.05,502.7199,479.4,1.5,2.15,2.1499999999999986,30.3,28.6,28.8,27.1,9.4,7.0,7.2,4.9,
2025-10-26 11:54:00,58.05,500.2604,479.5,1.5999999999999979,2.1999999999999997,2.1000000000000014,30.4,28.7,28.8,27.1,9.5,7.1,7.3,4.9,
2025-10-26 11:57:00,58.25,501.9821,479.5,1.5999999999999979,2.1999999999999997,2.1000000000000014,30.4,28.7,28.8,27.1,9.5,7.1,7.3,4.9,
2025-10-26 12:00:00,58.650000000000006,509.1146,479.59999999999997,1.5999999999999979,2.0999999999999996,2.1500000000000004,30.4,28.7,28.8,27.1,9.5,7.1,7.4,5.0,
2025-10-26 12:03:00,59.25,514.0336,479.59999999999997,1.6499999999999986,2.15,2.1500000000000004,30.5,28.7,28.8,27.1,9.5,7.1,7.3,5.0,
2025-10-26 12:06:00,59.45,513.2957,479.7,1.6500000000000004,2.1999999999999997,2.200000000000001,30.6,28.7,28.9,27.1,9.6,7.2,7.4,5.0,
2025-10-26 12:09:00,59.95,514.2795,479.7,1.6500000000000004,2.2499999999999996,2.1500000000000004,30.6,28.7,28.9,27.1,9.6,7.1,7.3,4.9,
2025-10-26 12:12:00,60.05,515.5093,479.8,1.6499999999999986,2.2499999999999996,2.200000000000001,30.5,28.7,28.8,27.1,9.6,7.1,7.3,4.9,
2025-10-26 12:15:00,60.35,522.6418,479.8,1.5999999999999996,2.1999999999999997,2.2500000000000018,30.5,28.7,28.9,27.1,9.6,7.2,7.4,5.0,
2025-10-26 12:18:00,61.55,531.25,479.9,1.75,2.2499999999999996,2.25,30.7,28.8,28.9,27.1,9.7,7.2,7.4,5.0,
2025-10-26 12:21:00,62.099999999999994,531.496,479.9,1.75,2.2999999999999994,2.3499999999999996,30.7,28.8,28.9,27.1,9.7,7.2,7.4,4.9,
2025-10-26 12:24:00,62.099999999999994,532.2338,480.0,1.75,2.2999999999999994,2.3000000000000007,30.7,28.8,28.9,27.1,9.7,7.2,7.4,4.9,
2025-10-26 12:27:00,62.3,527.3148,480.0,1.75,2.2999999999999994,2.299999999999999,30.8,28.8,29.0,27.1,9.7,7.2,7.4,4.9,
2025-10-26 12:30:00,62.3,526.0851,480.09999999999997,1.7499999999999982,2.2999999999999994,2.3000000000000007,30.7,28.9,29.0,27.1,9.7,7.2,7.4,4.9,
2025-10-26 12:33:00,62.3,525.1013,480.09999999999997,1.799999999999999,2.2500000000000004,2.25,30.8,28.9,29.0,27.1,9.8,7.2,7.5,5.0,
2025-10-26 12:36:00,62.95,525.5931,480.2,1.799999999999999,2.3000000000000003,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.5,4.9,
2025-10-26 12:39:00,63.0,524.8553,480.2,1.799999999999999,2.3000000000000003,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.5,4.9,
2025-10-26 12:42:00,62.849999999999994,524.1175,480.3,1.799999999999999,2.35,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.4,4.9,
2025-10-26 12:45:00,62.849999999999994,521.1661,480.3,1.8499999999999979,2.35,2.2500000000000018,30.9,28.9,29.0,27.1,9.8,7.2,7.4,4.9,
2025-10-26 12:48:00,62.75,521.412,480.4,1.799999999999999,2.35,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.4,4.9,
2025-10-26 12:51:00,62.9,523.1337,480.4,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 12:54:00,62.849999999999994,525.3472,480.5,1.799999999999999,2.35,2.3000000000000007,30.8,28.9,29.0,27.1,9.8,7.2,7.4,4.9,
2025-10-26 12:57:00,62.8,524.3634,480.5,1.799999999999999,2.35,2.2500000000000018,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:00:00,62.6,522.3958,480.59999999999997,1.75,2.2999999999999994,2.3000000000000007,30.8,28.9,29.0,27.2,9.7,7.2,7.4,4.9,
2025-10-26 13:03:00,62.6,523.1337,480.59999999999997,1.75,2.2999999999999994,2.3000000000000007,30.8,28.9,29.0,27.2,9.7,7.2,7.4,4.9,
2025-10-26 13:06:00,62.8,522.6418,480.7,1.75,2.2999999999999994,2.3000000000000007,30.8,28.9,29.0,27.2,9.7,7.2,7.4,4.9,
2025-10-26 13:09:00,62.8,521.9039,480.7,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:12:00,62.8,522.8877,480.8,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:15:00,62.9,524.1175,480.8,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:18:00,62.8,520.1823,480.9,1.799999999999999,2.35,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:21:00,62.7,517.9688,480.9,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:24:00,62.75,516.2471,481.0,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:27:00,62.8,517.9688,481.0,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:30:00,62.8,519.1985,481.09999999999997,1.799999999999999,2.35,2.2500000000000018,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:33:00,62.75,518.7066,481.09999999999997,1.799999999999999,2.35,2.3000000000000025,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:36:00,62.8,520.4282,481.2,1.799999999999999,2.35,2.2500000000000018,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:39:00,62.9,520.4282,481.2,1.75,2.3000000000000003,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.2,7.5,4.9,
2025-10-26 13:42:00,62.8,518.2147,481.3,1.75,2.3000000000000003,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.2,7.5,4.9,
2025-10-26 13:45:00,62.9,520.6742,481.3,1.75,2.35,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:48:00,62.849999999999994,521.9039,481.4,1.7499999999999982,2.3000000000000003,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 13:51:00,62.75,523.6256,481.4,1.799999999999999,2.35,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:54:00,62.8,525.3472,481.5,1.799999999999999,2.35,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.9,
2025-10-26 13:57:00,62.9,526.8229,481.5,1.6999999999999993,2.3000000000000003,2.400000000000002,30.8,28.9,29.1,27.2,9.8,7.2,7.4,5.0,
2025-10-26 14:00:00,62.9,526.0851,481.59999999999997,1.799999999999999,2.2500000000000004,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,5.0,
2025-10-26 14:03:00,63.099999999999994,528.0527,481.59999999999997,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.3,7.5,5.0,
2025-10-26 14:06:00,63.35,529.2824,481.7,1.7499999999999982,2.3000000000000003,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.3,7.5,5.0,
2025-10-26 14:09:00,63.45,529.2824,481.7,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.3,7.5,4.9,
2025-10-26 14:12:00,63.35,530.0203,481.8,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.3,7.5,4.9,
2025-10-26 14:15:00,63.3,527.8067,481.8,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 14:18:00,63.15,524.8553,481.9,1.8499999999999996,2.3000000000000003,2.2500000000000018,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 14:21:00,63.25,525.5931,481.9,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 14:24:00,63.3,526.8229,482.0,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 14:27:00,63.5,530.0203,482.0,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.3,7.5,5.0,
2025-10-26 14:30:00,63.599999999999994,530.5121,482.09999999999997,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 14:33:00,63.75,531.25,482.09999999999997,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 14:36:00,63.65,531.25,482.2,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 14:39:00,63.699999999999996,531.7419,482.2,1.799999999999999,2.35,2.3000000000000025,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,
