Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-26 14:42:00,63.65,531.7419,482.3,1.799999999999999,2.35,2.3499999999999996,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 14:45:00,63.599999999999994,532.7257,482.3,1.799999999999999,2.35,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 14:48:00,63.5,531.7419,482.4,1.8499999999999996,2.2999999999999994,2.349999999999998,31.0,29.0,29.1,27.2,9.7,7.2,7.4,4.9,
2025-10-26 14:51:00,63.55,531.7419,482.4,1.799999999999999,2.249999999999999,2.3000000000000025,30.9,29.0,29.1,27.2,9.7,7.1,7.4,4.9,
2025-10-26 14:54:00,63.55,528.7905,482.5,1.799999999999999,2.2999999999999994,2.3000000000000025,30.9,29.0,29.1,27.2,9.7,7.2,7.4,4.9,
2025-10-26 14:57:00,63.55,531.004,482.5,1.799999999999999,2.35,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:00:00,63.599999999999994,527.3148,482.59999999999997,1.8499999999999996,2.35,2.299999999999999,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:03:00,63.599999999999994,527.5607,482.59999999999997,1.8499999999999996,2.35,2.299999999999999,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:06:00,63.599999999999994,527.5607,482.7,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:09:00,63.55,525.5931,482.7,1.799999999999999,2.35,2.3000000000000025,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:12:00,63.55,522.8877,482.8,1.7499999999999982,2.35,2.4499999999999993,30.9,28.9,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:15:00,63.599999999999994,524.8553,482.8,1.799999999999999,2.35,2.3499999999999996,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:18:00,63.699999999999996,527.5607,482.9,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 15:21:00,63.8,527.5607,482.9,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 15:24:00,63.699999999999996,527.5607,483.0,1.799999999999999,2.35,2.3499999999999996,30.9,29.0,29.1,27.2,9.9,7.2,7.5,4.9,
2025-10-26 15:27:00,63.8,526.8229,483.0,1.799999999999999,2.3000000000000003,2.3499999999999996,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 15:30:00,63.699999999999996,524.8553,483.09999999999997,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 15:33:00,63.65,524.1175,483.09999999999997,1.799999999999999,2.4,2.3499999999999996,30.9,29.0,29.1,27.2,9.9,7.2,7.4,4.9,
2025-10-26 15:36:00,63.699999999999996,525.5931,483.2,1.8499999999999996,2.35,2.2500000000000018,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:39:00,63.8,528.7905,483.2,1.8499999999999996,2.35,2.299999999999999,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:42:00,63.699999999999996,529.0364,483.3,1.799999999999999,2.3000000000000003,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 15:45:00,63.65,529.2824,483.3,1.8499999999999996,2.35,2.2500000000000018,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 15:48:00,63.8,530.5121,483.4,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 15:51:00,63.75,531.7419,483.4,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.3,7.5,4.9,
2025-10-26 15:54:00,63.75,529.0364,483.5,1.799999999999999,2.3000000000000003,2.3999999999999986,31.0,28.9,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 15:57:00,63.849999999999994,528.7905,483.5,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 16:00:00,63.8,528.5446,483.59999999999997,1.799999999999999,2.35,2.3999999999999986,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:03:00,63.8,529.0364,483.59999999999997,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:06:00,63.75,531.496,483.7,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 16:09:00,63.8,532.2338,483.7,1.799999999999999,2.35,2.3999999999999986,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:12:00,63.75,530.0203,483.8,1.799999999999999,2.4,2.3999999999999986,30.9,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-26 16:15:00,63.8,529.0364,483.8,1.799999999999999,2.4,2.3999999999999986,30.9,29.0,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-26 16:18:00,63.75,528.5446,483.9,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.9,7.2,7.5,4.9,
2025-10-26 16:21:00,63.8,528.7905,483.9,1.8499999999999996,2.3000000000000003,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.5,4.9,
2025-10-26 16:24:00,63.699999999999996,528.7905,484.0,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:27:00,63.599999999999994,527.3148,484.0,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:30:00,63.5,529.0364,484.09999999999997,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:33:00,63.699999999999996,528.7905,484.09999999999997,1.799999999999999,2.35,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:36:00,63.699999999999996,531.004,484.2,1.799999999999999,2.35,2.3999999999999986,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:39:00,63.9,528.7905,484.2,1.799999999999999,2.35,2.3000000000000025,30.9,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:42:00,63.699999999999996,525.3472,484.3,1.799999999999999,2.35,2.3000000000000025,31.0,28.9,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 16:45:00,63.599999999999994,519.1985,484.3,1.7499999999999982,2.4000000000000004,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.2,7.4,4.8,
2025-10-26 16:48:00,63.4,516.739,484.4,1.8499999999999996,2.35,2.299999999999999,31.0,29.0,29.1,27.2,9.8,7.1,7.4,4.8,
2025-10-26 16:51:00,63.4,520.1823,484.4,1.7499999999999982,2.4000000000000004,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.1,7.3,4.8,
2025-10-26 16:54:00,63.599999999999994,524.1175,484.5,1.7499999999999982,2.35,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.1,7.4,4.8,
2025-10-26 16:57:00,63.65,524.8553,484.5,1.8499999999999996,2.35,2.349999999999998,31.0,29.0,29.1,27.2,9.8,7.2,7.4,4.9,
2025-10-26 17:00:00,63.8,525.5931,484.59999999999997,1.7499999999999982,2.4,2.4000000000000004,30.9,28.9,29.1,27.2,9.9,7.2,7.4,4.9,
2025-10-26 17:03:00,63.699999999999996,516.985,484.59999999999997,1.7499999999999982,2.4,2.350000000000003,30.9,28.9,29.1,27.2,9.9,7.3,7.5,4.9,
2025-10-26 17:06:00,63.699999999999996,513.0498,484.7,1.8499999999999996,2.4499999999999997,2.299999999999999,31.0,29.0,29.1,27.2,10.0,7.3,7.5,4.9,
2025-10-26 17:09:00,63.599999999999994,510.8362,484.7,1.7499999999999982,2.45,2.4000000000000004,30.9,28.9,29.1,27.2,9.9,7.2,7.4,4.8,
2025-10-26 17:12:00,63.55,510.3443,484.8,1.799999999999999,2.45,2.3000000000000025,30.9,29.0,29.1,27.2,9.9,7.2,7.4,4.8,
2025-10-26 17:15:00,63.3,507.147,484.8,1.799999999999999,2.4000000000000004,2.350000000000003,30.9,28.9,29.0,27.2,9.8,7.2,7.4,4.8,
2025-10-26 17:18:00,63.3,508.3767,484.9,1.7499999999999982,2.45,2.350000000000003,30.9,28.9,29.1,27.2,9.8,7.1,7.3,4.7,
2025-10-26 17:21:00,63.2,507.8849,484.9,1.799999999999999,2.45,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.1,7.3,4.7,
2025-10-26 17:24:00,63.3,507.147,485.0,1.75,2.45,2.3500000000000014,30.8,28.9,29.0,27.2,9.8,7.1,7.3,4.7,
2025-10-26 17:27:00,63.3,507.6389,485.0,1.799999999999999,2.45,2.3000000000000025,30.9,28.9,29.0,27.2,9.8,7.1,7.3,4.7,
2025-10-26 17:30:00,63.3,504.6875,485.09999999999997,1.75,2.45,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.1,7.3,4.7,
2025-10-26 17:33:00,63.25,506.4091,485.09999999999997,1.75,2.45,2.3000000000000007,30.8,28.9,29.0,27.2,9.8,7.1,7.3,4.7,
2025-10-26 17:36:00,63.1,501.4901,485.2,1.700000000000001,2.3999999999999995,2.3499999999999996,30.8,28.8,29.0,27.2,9.7,7.0,7.2,4.7,
2025-10-26 17:39:00,62.8,498.5388,485.2,1.75,2.4499999999999997,2.3000000000000007,30.8,28.9,29.0,27.2,9.7,7.0,7.2,4.6,
2025-10-26 17:42:00,62.4,494.3576,485.3,1.700000000000001,2.4499999999999997,2.3000000000000007,30.8,28.8,29.0,27.2,9.7,7.0,7.2,4.6,
2025-10-26 17:45:00,61.9,494.6036,485.3,1.7500000000000018,2.4,2.1999999999999993,30.8,28.8,28.9,27.2,9.7,6.9,7.2,4.6,
2025-10-26 17:48:00,61.8,494.1117,485.4,1.8000000000000007,2.3999999999999995,2.1999999999999993,30.8,28.8,28.9,27.1,9.7,7.0,7.2,4.7,
2025-10-26 17:51:00,61.7,489.6846,485.4,1.75,2.4,2.25,30.7,28.8,28.9,27.1,9.7,6.9,7.2,4.6,
2025-10-26 17:54:00,61.4,485.9954,485.5,1.75,2.45,2.1999999999999993,30.7,28.8,28.9,27.1,9.7,6.9,7.1,4.6,
2025-10-26 17:57:00,60.7,477.6331,485.5,1.6999999999999993,2.45,2.1999999999999993,30.6,28.7,28.8,27.1,9.7,6.9,7.1,4.6,
2025-10-26 18:00:00,58.05,477.3871,485.59999999999997,1.5999999999999979,2.2999999999999994,2.0999999999999996,30.4,28.7,28.8,27.1,9.7,7.3,7.5,4.9,
2025-10-26 18:03:00,58.1,477.3871,485.59999999999997,1.5999999999999979,2.2999999999999994,2.049999999999999,30.4,28.7,28.8,27.1,9.7,7.3,7.5,4.9,
2025-10-26 18:06:00,58.65,477.1412,485.7,1.6499999999999986,2.3499999999999996,2.0999999999999996,30.5,28.7,28.8,27.1,9.7,7.2,7.4,4.8,
2025-10-26 18:09:00,59.150000000000006,479.6007,485.7,1.5999999999999979,2.3499999999999996,2.1500000000000004,30.4,28.7,28.8,27.1,9.7,7.1,7.3,4.8,
2025-10-26 18:12:00,59.1,478.8629,485.8,1.6499999999999986,2.3499999999999996,2.1500000000000004,30.5,28.7,28.8,27.1,9.7,7.1,7.3,4.8,
2025-10-26 18:15:00,59.25,475.6655,485.8,1.5999999999999979,2.2999999999999994,2.1000000000000014,30.4,28.7,28.8,27.1,9.7,7.1,7.4,4.8,
2025-10-26 18:18:00,59.05,476.8952,485.9,1.6499999999999986,2.2999999999999994,2.1500000000000004,30.5,28.7,28.8,27.1,9.7,7.1,7.4,4.8,
2025-10-26 18:21:00,59.349999999999994,482.0602,485.9,1.5999999999999979,2.3499999999999996,2.200000000000001,30.4,28.7,28.8,27.1,9.7,7.2,7.4,4.8,
2025-10-26 18:24:00,59.349999999999994,481.8142,486.0,1.6499999999999986,2.3499999999999996,2.1500000000000004,30.5,28.7,28.8,27.1,9.7,7.2,7.4,4.8,
2025-10-26 18:27:00,59.349999999999994,482.5521,486.0,1.5999999999999979,2.3499999999999996,2.1500000000000004,30.4,28.7,28.8,27.1,9.7,7.2,7.4,4.8,
2025-10-26 18:30:00,59.25,483.5359,486.09999999999997,1.5999999999999996,2.3499999999999996,2.1500000000000004,30.4,28.6,28.8,27.0,9.7,7.1,7.3,4.8,
2025-10-26 18:33:00,59.25,486.2413,486.09999999999997,1.5999999999999996,2.3,2.1500000000000004,30.4,28.6,28.8,27.0,9.6,7.1,7.3,4.8,
2025-10-26 18:36:00,59.25,486.9792,486.2,1.5999999999999996,2.3,2.1500000000000004,30.4,28.6,28.8,27.0,9.6,7.1,7.3,4.8,
2025-10-26 18:39:00,59.150000000000006,485.9954,486.2,1.5999999999999996,2.3,2.1500000000000004,30.4,28.6,28.8,27.0,9.6,7.1,7.3,4.8,
2025-10-26 18:42:00,59.25,487.2251,486.3,1.6499999999999986,2.3499999999999996,2.1500000000000004,30.4,28.7,28.8,27.0,9.7,7.1,7.3,4.8,
2025-10-26 18:45:00,59.349999999999994,486.7332,486.3,1.6500000000000004,2.2999999999999994,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.1,7.4,4.8,
2025-10-26 18:48:00,59.349999999999994,487.2251,486.4,1.6499999999999986,2.2999999999999994,2.1500000000000004,30.4,28.7,28.8,27.0,9.7,7.1,7.4,4.8,
2025-10-26 18:51:00,59.150000000000006,480.5845,486.4,1.6500000000000004,2.3499999999999996,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.1,7.3,4.8,
2025-10-26 18:54:00,59.05,476.1574,486.5,1.6500000000000004,2.3499999999999996,2.0999999999999996,30.5,28.6,28.8,27.0,9.7,7.1,7.3,4.8,
2025-10-26 18:57:00,59.05,477.1412,486.5,1.6500000000000004,2.3999999999999995,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.1,7.3,4.7,
2025-10-26 19:00:00,59.05,474.4358,486.59999999999997,1.6500000000000004,2.3999999999999995,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.1,7.3,4.7,
2025-10-26 19:03:00,59.150000000000006,478.6169,486.59999999999997,1.6000000000000014,2.3999999999999995,2.1999999999999993,30.3,28.6,28.7,27.0,9.7,7.1,7.3,4.7,
2025-10-26 19:06:00,58.55,462.3843,486.7,1.6500000000000004,2.4,2.1500000000000004,30.4,28.6,28.7,27.0,9.6,7.0,7.2,4.6,
2025-10-26 19:09:00,58.65,466.0735,486.7,1.6500000000000004,2.3499999999999996,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.0,7.3,4.7,
2025-10-26 19:12:00,58.7,466.0735,486.8,1.6500000000000004,2.3499999999999996,2.1500000000000004,30.4,28.6,28.7,27.0,9.7,7.0,7.3,4.7,
2025-10-26 19:15:00,58.75,464.1059,486.8,1.6500000000000004,2.3499999999999996,2.0999999999999996,30.5,28.6,28.8,27.0,9.7,7.0,7.3,4.7,
2025-10-26 19:18:00,58.65,464.8438,486.9,1.6500000000000004,2.3499999999999996,2.0999999999999996,30.5,28.6,28.8,27.0,9.7,7.0,7.3,4.7,
2025-10-26 19:21:00,58.55,464.1059,486.9,1.700000000000001,2.3499999999999996,2.0999999999999996,30.5,28.6,28.7,27.0,9.6,7.0,7.2,4.7,
2025-10-26 19:24:00,58.25,457.9572,487.0,1.5999999999999996,2.4,2.1500000000000004,30.4,28.5,28.7,27.0,9.6,7.0,7.2,4.6,
2025-10-26 19:27:00,57.9,454.7599,487.0,1.5999999999999996,2.35,2.0999999999999996,30.3,28.5,28.6,27.0,9.6,6.9,7.1,4.7,
2025-10-26 19:30:00,55.7,454.7599,487.09999999999997,1.5500000000000007,2.1999999999999997,1.9499999999999993,30.2,28.6,28.7,27.0,9.5,7.3,7.5,4.9,
2025-10-26 19:33:00,55.900000000000006,455.4977,487.09999999999997,1.5000000000000018,2.1999999999999997,2.049999999999999,30.1,28.6,28.7,27.0,9.5,7.3,7.5,4.9,
2025-10-26 19:36:00,56.650000000000006,457.4652,487.2,1.5500000000000007,2.25,2.0500000000000007,30.2,28.6,28.7,27.0,9.5,7.1,7.3,4.8,
2025-10-26 19:39:00,56.650000000000006,457.9572,487.2,1.6000000000000014,2.3,1.950000000000001,30.3,28.6,28.7,27.0,9.6,7.1,7.3,4.8,
2025-10-26 19:42:00,56.9,457.9572,487.3,1.6000000000000014,2.3,2.0,30.3,28.6,28.7,27.0,9.6,7.1,7.3,4.8,
2025-10-26 19:45:00,56.65,456.7274,487.3,1.6000000000000014,2.3,2.0,30.3,28.6,28.7,27.0,9.6,7.1,7.3,4.8,
2025-10-26 19:48:00,56.75,454.7599,487.4,1.5500000000000007,2.3499999999999996,2.0500000000000007,30.2,28.6,28.7,27.0,9.6,7.1,7.3,4.7,
2025-10-26 19:51:00,56.05,455.2517,487.4,1.5999999999999996,2.25,1.950000000000001,30.3,28.5,28.6,27.0,9.6,7.0,7.3,4.8,
2025-10-26 19:54:00,56.05,454.2679,487.5,1.5,2.3,2.0,30.1,28.5,28.6,27.0,9.6,7.0,7.2,4.8,
2025-10-26 19:57:00,55.849999999999994,451.8085,487.5,1.4999999999999982,2.25,2.0000000000000018,30.2,28.4,28.6,27.0,9.5,7.0,7.2,4.8,
2025-10-26 20:00:00,57.0,453.7761,487.59999999999997,1.549999999999999,2.3,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:03:00,57.05,458.4491,487.59999999999997,1.5500000000000007,2.3,2.099999999999998,30.3,28.5,28.7,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:06:00,57.05,460.4167,487.7,1.5500000000000007,2.3,2.0000000000000018,30.3,28.5,28.7,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:09:00,56.9,458.941,487.7,1.6000000000000014,2.3,1.950000000000001,30.3,28.6,28.7,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:12:00,57.05,458.695,487.8,1.6000000000000014,2.3,2.049999999999997,30.3,28.6,28.7,27.0,9.6,7.0,7.3,4.7,
2025-10-26 20:15:00,57.1,457.2193,487.8,1.6000000000000014,2.3499999999999996,2.049999999999997,30.3,28.6,28.7,27.0,9.6,7.1,7.3,4.7,
2025-10-26 20:18:00,57.0,455.0058,487.9,1.5500000000000007,2.3,2.099999999999998,30.3,28.5,28.7,27.0,9.6,7.1,7.3,4.8,
2025-10-26 20:21:00,56.75,451.0706,487.9,1.5500000000000007,2.3,2.049999999999999,30.3,28.5,28.7,27.0,9.6,7.0,7.2,4.8,
2025-10-26 20:24:00,54.8,452.3004,488.0,1.4999999999999982,2.3,1.9500000000000028,30.2,28.4,28.6,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:27:00,56.8,450.3327,488.0,1.549999999999999,2.3,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:30:00,56.9,453.0382,488.09999999999997,1.549999999999999,2.3,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:33:00,56.8,455.9896,488.09999999999997,1.549999999999999,2.3,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:36:00,57.099999999999994,457.9572,488.2,1.549999999999999,2.3,2.0000000000000018,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:39:00,57.0,457.4652,488.2,1.5,2.3,2.0500000000000025,30.2,28.5,28.7,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:42:00,57.05,457.2193,488.3,1.5500000000000007,2.3,2.0500000000000007,30.3,28.5,28.7,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:45:00,56.95,455.0058,488.3,1.5999999999999996,2.3,2.0000000000000018,30.3,28.5,28.6,27.0,9.5,7.0,7.2,4.7,
2025-10-26 20:48:00,55.849999999999994,450.3327,488.4,1.549999999999999,2.25,2.0000000000000018,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.8,
2025-10-26 20:51:00,55.849999999999994,450.5787,488.4,1.549999999999999,2.25,1.950000000000001,30.2,28.5,28.6,27.0,9.5,7.0,7.2,4.8,
2025-10-26 20:54:00,55.95,452.5463,488.5,1.4499999999999993,2.2,2.0,30.1,28.4,28.6,27.0,9.5,6.9,7.2,4.8,
2025-10-26 20:57:00,56.85,452.5463,488.5,1.549999999999999,2.3000000000000003,2.0500000000000025,30.2,28.5,28.6,27.0,9.5,6.9,7.1,4.7,
2025-10-26 21:00:00,55.8,452.5463,488.59999999999997,1.4499999999999993,2.2000000000000006,2.0,30.1,28.4,28.6,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:03:00,55.7,451.0706,488.59999999999997,1.549999999999999,2.2000000000000006,1.950000000000001,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:06:00,55.650000000000006,450.0868,488.7,1.5,2.2000000000000006,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:09:00,55.95,450.5787,488.7,1.5,2.2000000000000006,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:12:00,55.849999999999994,452.5463,488.8,1.5,2.2500000000000004,2.0,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.8,
2025-10-26 21:15:00,55.75,452.3004,488.8,1.4999999999999982,2.2500000000000004,1.950000000000001,30.2,28.4,28.6,27.0,9.5,6.9,7.1,4.8,
2025-10-26 21:18:00,55.55,449.103,488.9,1.4999999999999982,2.2500000000000004,2.0000000000000018,30.2,28.4,28.6,27.0,9.5,6.9,7.1,4.8,
2025-10-26 21:21:00,55.650000000000006,449.8409,488.9,1.549999999999999,2.2000000000000006,1.9000000000000004,30.2,28.5,28.6,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:24:00,55.5,451.3165,489.0,1.5,2.2000000000000006,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:27:00,55.95,451.8085,489.0,1.4999999999999982,2.2000000000000006,2.0500000000000025,30.2,28.4,28.6,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:30:00,55.849999999999994,455.0058,489.09999999999997,1.4999999999999982,2.2000000000000006,1.950000000000001,30.2,28.4,28.6,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:33:00,55.849999999999994,455.4977,489.09999999999997,1.4999999999999982,2.2500000000000004,1.950000000000001,30.2,28.4,28.6,27.0,9.5,6.9,7.1,4.8,
2025-10-26 21:36:00,55.95,455.4977,489.2,1.4999999999999982,2.2,1.950000000000001,30.2,28.4,28.6,27.0,9.5,6.9,7.2,4.8,
2025-10-26 21:39:00,55.849999999999994,455.2517,489.2,1.4499999999999993,2.2,2.0,30.1,28.4,28.6,27.0,9.5,6.9,7.2,4.8,
2025-10-26 21:42:00,54.75,454.022,489.3,1.5,2.2500000000000004,1.9000000000000004,30.1,28.5,28.6,27.0,9.5,6.9,7.1,4.8,
2025-10-26 21:45:00,55.75,451.8085,489.3,1.549999999999999,2.2000000000000006,1.950000000000001,30.2,28.4,28.5,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:48:00,55.599999999999994,449.8409,489.4,1.4999999999999982,2.2500000000000004,2.0000000000000018,30.2,28.4,28.6,27.0,9.5,6.9,7.1,4.8,
2025-10-26 21:51:00,55.650000000000006,451.5625,489.4,1.4499999999999993,2.2000000000000006,2.0500000000000007,30.1,28.4,28.6,27.0,9.4,6.9,7.1,4.8,
2025-10-26 21:54:00,55.75,451.3165,489.5,1.5,2.2500000000000004,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.7,
2025-10-26 21:57:00,55.400000000000006,450.3327,489.5,1.5,2.2500000000000004,2.0,30.1,28.4,28.5,27.0,9.4,6.9,7.1,4.7,
2025-10-26 22:00:00,55.400000000000006,449.103,489.59999999999997,1.5,2.25,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,
2025-10-26 22:03:00,55.400000000000006,448.1192,489.59999999999997,1.5,2.2,2.0,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.7,
2025-10-26 22:06:00,55.25,444.184,489.7,1.5,2.2,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.7,
2025-10-26 22:09:00,55.400000000000006,443.6921,489.7,1.5,2.25,1.950000000000001,30.1,28.4,28.5,27.0,9.5,6.8,7.1,4.7,
2025-10-26 22:12:00,56.400000000000006,443.9381,489.8,1.5,2.3000000000000003,2.0500000000000007,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.7,
2025-10-26 22:15:00,55.35,441.2326,489.8,1.5,2.3000000000000003,2.0,30.1,28.4,28.5,27.0,9.5,6.9,7.1,4.7,
2025-10-26 22:18:00,55.25,439.265,489.9,1.549999999999999,2.25,1.9000000000000021,30.2,28.4,28.5,27.0,9.4,6.8,7.0,4.7,
2025-10-26 22:21:00,54.4,439.0191,489.9,1.5,2.25,1.8499999999999996,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,
2025-10-26 22:24:00,55.099999999999994,439.511,490.0,1.5,2.25,1.9000000000000004,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,
2025-10-26 22:27:00,55.15,442.4624,490.0,1.5,2.25,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,
2025-10-26 22:30:00,55.35,444.184,490.09999999999997,1.4499999999999993,2.2,2.0000000000000018,30.0,28.4,28.5,27.0,9.4,6.8,7.1,4.7,
2025-10-26 22:33:00,54.05,444.184,490.09999999999997,1.5,2.25,1.8500000000000014,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,
2025-10-26 22:36:00,56.3,442.9543,490.2,1.4499999999999993,2.2,2.1000000000000014,30.0,28.4,28.5,27.0,9.4,6.8,7.1,4.7,
2025-10-26 22:39:00,55.2,442.9543,490.2,1.5,2.25,1.950000000000001,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,
2025-10-26 22:42:00,56.3,442.7083,490.3,1.5,2.2,1.9000000000000004,30.1,28.4,28.5,27.0,9.4,6.8,7.1,4.7,
2025-10-26 22:45:00,54.95,441.7245,490.3,1.5,2.25,1.9000000000000004,30.1,28.4,28.5,27.0,9.4,6.8,7.0,4.7,
2025-10-26 22:48:00,53.15,439.0191,490.4,1.5,2.25,1.75,30.1,28.5,28.6,27.0,9.4,7.1,7.3,4.7,
2025-10-26 22:51:00,54.05,438.0353,490.4,1.3999999999999986,2.2,1.9000000000000004,30.0,28.4,28.6,27.0,9.4,7.0,7.2,4.8,
2025-10-26 22:54:00,54.05,436.3137,490.5,1.3999999999999986,2.2,1.9000000000000004,30.0,28.4,28.6,27.0,9.4,7.0,7.2,4.8,
2025-10-26 22:57:00,54.05,434.592,490.5,1.4499999999999993,2.2,1.8499999999999996,30.0,28.4,28.5,27.0,9.3,7.0,7.2,4.7,
2025-10-26 23:00:00,53.9,434.3461,490.59999999999997,1.3999999999999986,2.2,1.9000000000000004,29.9,28.4,28.5,27.0,9.3,7.0,7.2,4.7,
2025-10-26 23:03:00,53.6,427.7054,490.59999999999997,1.3999999999999986,2.2,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,7.0,7.2,4.7,
2025-10-26 23:06:00,53.349999999999994,415.8999,490.7,1.3499999999999996,2.2,1.9000000000000004,29.9,28.3,28.5,27.0,9.4,6.9,7.2,4.7,
2025-10-26 23:09:00,53.6,419.0972,490.7,1.3999999999999986,2.3000000000000003,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.1,4.7,
2025-10-26 23:12:00,53.75,419.3432,490.8,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:15:00,53.45,417.1296,490.8,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:18:00,53.45,414.4242,490.9,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:21:00,53.55,418.1134,490.9,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:24:00,53.650000000000006,420.8188,491.0,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:27:00,53.650000000000006,422.2946,491.0,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:30:00,53.55,420.8188,491.09999999999997,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:33:00,53.55,419.5891,491.09999999999997,1.4000000000000004,2.25,1.9000000000000004,29.8,28.4,28.5,26.9,9.4,7.0,7.2,4.7,
2025-10-26 23:36:00,53.55,418.3594,491.2,1.4499999999999993,2.25,1.8500000000000014,29.9,28.4,28.5,26.9,9.4,7.0,7.2,4.7,
2025-10-26 23:39:00,53.45,417.1296,491.2,1.4499999999999993,2.25,1.8500000000000014,29.9,28.4,28.5,26.9,9.4,7.0,7.2,4.7,
2025-10-26 23:42:00,53.650000000000006,414.4242,491.3,1.3999999999999986,2.25,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:45:00,53.25,410.735,491.3,1.3499999999999996,2.25,1.9000000000000004,29.9,28.3,28.5,27.0,9.4,7.0,7.2,4.7,
2025-10-26 23:48:00,53.15,409.5052,491.4,1.3500000000000014,2.2500000000000004,1.8999999999999986,29.8,28.3,28.4,27.0,9.4,6.9,7.1,4.7,
2025-10-26 23:51:00,53.25,411.7188,491.4,1.3999999999999986,2.2500000000000004,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,6.9,7.2,4.6,
2025-10-26 23:54:00,53.05,411.9647,491.5,1.3500000000000014,2.2000000000000006,1.9499999999999993,29.8,28.3,28.4,27.0,9.3,6.9,7.1,4.7,
2025-10-26 23:57:00,53.15,418.1134,491.5,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:00:00,53.25,417.3756,491.59999999999997,1.3499999999999996,2.2000000000000006,1.9000000000000004,29.8,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:03:00,53.25,417.3756,491.59999999999997,1.3999999999999986,2.2,1.8500000000000014,29.9,28.4,28.5,27.0,9.4,6.9,7.2,4.7,
2025-10-27 00:06:00,53.25,413.6863,491.7,1.3499999999999996,2.2500000000000004,1.8499999999999996,29.9,28.3,28.5,27.0,9.4,6.9,7.1,4.7,
2025-10-27 00:09:00,53.25,409.9971,491.7,1.3499999999999996,2.2500000000000004,1.9000000000000004,29.9,28.3,28.5,27.0,9.4,6.9,7.1,4.7,
2025-10-27 00:12:00,52.95,408.5214,491.8,1.3500000000000014,2.2500000000000004,1.8999999999999986,29.8,28.3,28.4,27.0,9.4,6.9,7.1,4.7,
2025-10-27 00:15:00,52.849999999999994,409.7512,491.8,1.4000000000000004,2.2500000000000004,1.8000000000000007,29.9,28.3,28.4,27.0,9.4,6.9,7.1,4.7,
2025-10-27 00:18:00,52.849999999999994,411.7188,491.9,1.3499999999999996,2.2500000000000004,1.8499999999999996,29.9,28.3,28.5,27.0,9.4,6.9,7.1,4.7,
2025-10-27 00:21:00,52.65,412.4566,491.9,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:24:00,51.9,412.2106,492.0,1.3000000000000007,2.2000000000000006,1.8499999999999996,29.8,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:27:00,52.8,411.7188,492.0,1.3000000000000007,2.2000000000000006,1.8499999999999996,29.8,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:30:00,52.849999999999994,412.2106,492.09999999999997,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:33:00,52.099999999999994,413.4404,492.09999999999997,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:36:00,52.849999999999994,414.1782,492.2,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:39:00,52.0,412.2106,492.2,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:42:00,52.75,407.2917,492.3,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:45:00,52.9,407.2917,492.3,1.3500000000000014,2.1500000000000004,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.1,4.7,
2025-10-27 00:48:00,51.6,407.0457,492.4,1.3500000000000014,2.2,1.8000000000000007,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,
2025-10-27 00:51:00,51.6,411.7188,492.4,1.3499999999999996,2.1500000000000004,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.8,7.1,4.7,
2025-10-27 00:54:00,52.5,415.6539,492.5,1.3999999999999986,2.2000000000000006,1.8000000000000025,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 00:57:00,52.849999999999994,416.8837,492.5,1.3499999999999996,2.2000000000000006,1.9000000000000004,29.8,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:00:00,52.849999999999994,416.8837,492.59999999999997,1.3999999999999986,2.150000000000001,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 01:03:00,52.650000000000006,413.4404,492.59999999999997,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.8,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:06:00,51.9,410.735,492.7,1.3499999999999996,2.2000000000000006,1.8000000000000007,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:09:00,51.6,410.9809,492.7,1.3000000000000007,2.2000000000000006,1.8999999999999986,29.8,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:12:00,52.95,411.9647,492.8,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:15:00,52.25,413.4404,492.8,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:18:00,52.25,413.4404,492.9,1.3499999999999996,2.2000000000000006,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:21:00,52.05,415.8999,492.9,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:24:00,52.2,416.1458,493.0,1.3999999999999986,2.150000000000001,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 01:27:00,51.7,416.1458,493.0,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:30:00,52.75,417.8675,493.09999999999997,1.3999999999999986,2.150000000000001,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 01:33:00,52.849999999999994,418.1134,493.09999999999997,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:36:00,52.75,414.9161,493.2,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 01:39:00,52.75,410.489,493.2,1.3999999999999986,2.150000000000001,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 01:42:00,52.849999999999994,407.0457,493.3,1.3000000000000007,2.1500000000000004,1.8499999999999996,29.8,28.3,28.4,27.1,9.3,6.8,7.1,4.7,
2025-10-27 01:45:00,51.400000000000006,408.5214,493.3,1.4000000000000004,2.2,1.700000000000001,29.9,28.3,28.4,27.0,9.3,6.8,7.0,4.7,
2025-10-27 01:48:00,51.7,412.2106,493.4,1.3999999999999986,2.1499999999999995,1.8000000000000007,29.9,28.4,28.5,27.0,9.2,6.8,7.0,4.7,
2025-10-27 01:51:00,52.45,414.9161,493.4,1.3499999999999979,2.2,1.8500000000000014,29.9,28.4,28.5,27.1,9.3,6.8,7.0,4.7,
2025-10-27 01:54:00,51.7,416.1458,493.5,1.3999999999999986,2.1500000000000004,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.8,7.1,4.7,
2025-10-27 01:57:00,51.8,415.408,493.5,1.3499999999999996,2.1000000000000005,1.8000000000000007,29.8,28.4,28.5,27.0,9.3,6.8,7.1,4.8,
2025-10-27 02:00:00,52.849999999999994,414.4242,493.59999999999997,1.3499999999999996,2.150000000000001,1.9000000000000004,29.8,28.4,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 02:03:00,52.75,412.4566,493.59999999999997,1.3499999999999996,2.150000000000001,1.8000000000000007,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 02:06:00,52.65,414.4242,493.7,1.3999999999999986,2.2000000000000006,1.8000000000000007,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 02:09:00,52.65,414.1782,493.7,1.3999999999999986,2.150000000000001,1.9000000000000021,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 02:12:00,51.8,414.9161,493.8,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 02:15:00,52.75,416.1458,493.8,1.3999999999999986,2.2000000000000006,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 02:18:00,51.7,414.9161,493.9,1.3999999999999986,2.1500000000000004,1.8000000000000007,29.9,28.4,28.5,27.0,9.3,6.8,7.1,4.7,
2025-10-27 02:21:00,51.599999999999994,414.9161,493.9,1.3999999999999986,2.0999999999999996,1.7500000000000018,29.9,28.4,28.5,27.0,9.2,6.8,7.0,4.8,
2025-10-27 02:24:00,51.8,415.6539,494.0,1.3999999999999986,2.1500000000000004,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.8,7.1,4.7,
2025-10-27 02:27:00,52.099999999999994,414.4242,494.0,1.3999999999999986,2.2000000000000006,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 02:30:00,51.8,414.6701,494.09999999999997,1.3999999999999986,2.150000000000001,1.8000000000000007,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 02:33:00,52.8,412.2106,494.09999999999997,1.3999999999999986,2.150000000000001,1.8500000000000014,29.9,28.4,28.5,27.0,9.3,6.9,7.1,4.8,
2025-10-27 02:36:00,51.7,409.5052,494.2,1.3499999999999996,2.2000000000000006,1.8000000000000007,29.9,28.3,28.5,27.0,9.3,6.9,7.1,4.7,
2025-10-27 02:39:00,51.95,407.5376,494.2,1.3999999999999986,2.1500000000000004,1.7500000000000018,29.9,28.4,28.5,27.0,9.3,6.8,7.1,4.7,
2025-10-27 02:42:00,52.45,406.3079,494.3,1.3500000000000014,2.2,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,
2025-10-27 02:45:00,52.75,410.9809,494.3,1.3500000000000014,2.2,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,
2025-10-27 02:48:00,51.6,411.7188,494.4,1.4000000000000004,2.2,1.7500000000000018,29.9,28.3,28.4,27.0,9.3,6.8,7.0,4.7,
2025-10-27 02:51:00,52.650000000000006,412.9485,494.4,1.3499999999999996,2.1500000000000004,1.8499999999999996,29.9,28.3,28.5,27.0,9.3,6.8,7.1,4.7,
2025-10-27 02:54:00,52.45,410.9809,494.5,1.4000000000000004,2.0999999999999996,1.8000000000000007,29.9,28.3,28.4,27.0,9.2,6.8,7.1,4.7,
2025-10-27 02:57:00,52.55,408.2755,494.5,1.3500000000000014,2.2,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,
2025-10-27 03:00:00,52.25,406.3079,494.59999999999997,1.3500000000000014,2.1499999999999995,1.8499999999999996,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:03:00,51.4,408.5214,494.59999999999997,1.3500000000000014,2.2,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.0,4.7,
2025-10-27 03:06:00,51.6,411.7188,494.7,1.3499999999999996,2.2,1.8000000000000007,29.9,28.3,28.5,27.0,9.3,6.8,7.0,4.7,
2025-10-27 03:09:00,51.6,412.4566,494.7,1.3500000000000014,2.1500000000000004,1.8499999999999996,29.8,28.3,28.4,27.0,9.3,6.8,7.1,4.7,
2025-10-27 03:12:00,52.650000000000006,412.9485,494.8,1.3500000000000014,2.1499999999999995,1.8499999999999996,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:15:00,52.15,411.9647,494.8,1.3500000000000014,2.1499999999999995,1.8000000000000007,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:18:00,52.45,413.4404,494.9,1.3500000000000014,2.1499999999999995,1.8499999999999996,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:21:00,51.400000000000006,412.9485,494.9,1.3500000000000014,2.1499999999999995,1.8999999999999986,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:24:00,52.400000000000006,411.2269,495.0,1.3500000000000014,2.1499999999999995,1.8000000000000007,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:27:00,51.8,412.2106,495.0,1.3500000000000014,2.1499999999999995,1.8000000000000007,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:30:00,51.8,409.5052,495.09999999999997,1.3500000000000014,2.1499999999999995,1.8000000000000007,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:33:00,51.4,408.0295,495.09999999999997,1.3000000000000007,2.1499999999999995,1.8000000000000007,29.7,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:36:00,51.2,407.0457,495.2,1.3500000000000014,2.1499999999999995,1.75,29.8,28.3,28.4,27.0,9.2,6.8,7.0,4.7,
2025-10-27 03:39:00,50.099999999999994,406.3079,495.2,1.25,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.8,7.1,4.9,
2025-10-27 03:42:00,50.2,408.7674,495.3,1.25,2.05,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.9,7.1,4.9,
2025-10-27 03:45:00,50.099999999999994,408.2755,495.3,1.299999999999999,2.05,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.9,7.1,4.9,
2025-10-27 03:48:00,50.0,404.5862,495.4,1.25,2.05,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.9,7.1,4.9,
2025-10-27 03:51:00,50.0,404.3403,495.4,1.299999999999999,1.9999999999999996,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.8,7.1,4.9,
2025-10-27 03:54:00,49.9,402.6187,495.5,1.25,2.0499999999999994,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,6.8,7.0,4.9,
2025-10-27 03:57:00,49.900000000000006,402.3727,495.5,1.25,2.0499999999999994,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,6.8,7.0,4.9,
2025-10-27 04:00:00,50.0,408.0295,495.59999999999997,1.25,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.8,7.1,4.9,
2025-10-27 04:03:00,50.0,410.735,495.59999999999997,1.25,2.0,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.9,7.1,5.0,
2025-10-27 04:06:00,49.6,412.4566,495.7,1.25,1.9499999999999997,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,6.9,7.2,5.0,
2025-10-27 04:09:00,49.8,412.9485,495.7,1.25,1.9999999999999996,1.6500000000000004,29.7,28.2,28.4,27.0,9.2,7.0,7.2,5.0,
2025-10-27 04:12:00,49.400000000000006,416.1458,495.8,1.25,1.9999999999999996,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,7.0,7.2,5.0,
2025-10-27 04:15:00,49.900000000000006,419.0972,495.8,1.25,2.0,1.6999999999999993,29.6,28.2,28.3,27.0,9.2,6.9,7.1,5.0,
2025-10-27 04:18:00,50.7,421.8027,495.9,1.299999999999999,2.0,1.75,29.7,28.2,28.3,27.0,9.2,6.9,7.1,5.0,
2025-10-27 04:21:00,50.7,421.0648,495.9,1.3499999999999996,2.0,1.75,29.7,28.3,28.3,27.0,9.2,6.9,7.1,5.0,
2025-10-27 04:24:00,50.7,418.3594,496.0,1.299999999999999,2.05,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.9,7.1,4.9,
2025-10-27 04:27:00,50.7,416.8837,496.0,1.299999999999999,2.05,1.75,29.7,28.2,28.3,27.0,9.2,6.9,7.1,4.9,
2025-10-27 04:30:00,50.5,415.408,496.09999999999997,1.299999999999999,1.9999999999999996,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.8,7.1,4.9,
2025-10-27 04:33:00,50.5,414.9161,496.09999999999997,1.25,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.8,7.1,4.9,
2025-10-27 04:36:00,50.6,416.6377,496.2,1.25,2.05,1.799999999999999,29.6,28.2,28.3,27.0,9.2,6.9,7.1,4.9,
2025-10-27 04:39:00,50.6,418.6053,496.2,1.299999999999999,2.05,1.6999999999999993,29.7,28.2,28.3,27.0,9.2,6.9,7.1,4.9,
2025-10-27 04:42:00,50.7,418.3594,496.3,1.25,2.05,1.7499999999999982,29.6,28.2,28.3,27.0,9.2,6.9,7.1,4.9,
2025-10-27 04:45:00,50.7,419.0972,496.3,1.3000000000000007,2.05,1.7499999999999982,29.6,28.2,28.3,26.9,9.2,6.9,7.1,4.9,
2025-10-27 04:48:00,50.650000000000006,418.6053,496.4,1.3000000000000007,2.0499999999999994,1.7499999999999982,29.6,28.2,28.3,26.9,9.2,6.8,7.0,4.9,
2025-10-27 04:51:00,50.5,416.1458,496.4,1.3499999999999996,1.9999999999999996,1.6999999999999993,29.7,28.2,28.3,26.9,9.2,6.8,7.1,4.9,
2025-10-27 04:54:00,50.4,414.6701,496.5,1.3000000000000007,2.0499999999999994,1.7499999999999982,29.6,28.2,28.3,26.9,9.2,6.8,7.0,4.9,
2025-10-27 04:57:00,50.3,415.8999,496.5,1.3000000000000007,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,26.9,9.1,6.8,7.0,4.9,
2025-10-27 05:00:00,50.4,416.8837,496.59999999999997,1.2500000000000018,1.9999999999999996,1.7999999999999972,29.6,28.1,28.3,26.9,9.1,6.8,7.0,4.9,
2025-10-27 05:03:00,50.15,414.6701,496.59999999999997,1.2500000000000018,1.9999999999999996,1.7999999999999972,29.6,28.1,28.3,26.9,9.1,6.8,7.0,4.9,
2025-10-27 05:06:00,50.099999999999994,415.408,496.7,1.3000000000000025,2.0,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,7.0,4.8,
2025-10-27 05:09:00,50.3,416.8837,496.7,1.3000000000000025,2.05,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 05:12:00,50.2,416.8837,496.8,1.3000000000000025,2.05,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 05:15:00,50.2,415.6539,496.8,1.2500000000000018,2.0,1.7499999999999982,29.6,28.1,28.3,26.9,9.1,6.7,7.0,4.8,
2025-10-27 05:18:00,50.3,415.408,496.9,1.3000000000000025,2.05,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.8,7.0,4.8,
2025-10-27 05:21:00,50.25,413.6863,496.9,1.3000000000000007,1.9999999999999996,1.7499999999999982,29.6,28.2,28.3,26.9,9.1,6.8,7.0,4.9,
2025-10-27 05:24:00,50.0,408.5214,497.0,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 05:27:00,49.9,407.0457,497.0,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 05:30:00,49.8,407.2917,497.09999999999997,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 05:33:00,50.0,408.0295,497.09999999999997,1.3000000000000025,2.05,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 05:36:00,50.0,412.2106,497.2,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 05:39:00,50.2,412.2106,497.2,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.1,6.7,7.0,4.8,
2025-10-27 05:42:00,50.2,412.4566,497.3,1.3000000000000025,2.0,1.7499999999999982,29.6,28.1,28.2,26.9,9.1,6.7,7.0,4.8,
2025-10-27 05:45:00,50.2,411.2269,497.3,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.1,6.7,7.0,4.8,
2025-10-27 05:48:00,50.25,408.2755,497.4,1.3000000000000025,2.0,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,7.0,4.8,
2025-10-27 05:51:00,49.9,407.2917,497.4,1.3000000000000025,2.0,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,7.0,4.8,
2025-10-27 05:54:00,50.0,405.816,497.5,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 05:57:00,50.0,404.3403,497.5,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 06:00:00,50.0,403.3565,497.59999999999997,1.2500000000000018,2.05,1.75,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 06:03:00,49.900000000000006,403.8484,497.59999999999997,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 06:06:00,49.8,407.5376,497.7,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 06:09:00,49.8,409.5052,497.7,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 06:12:00,50.0,410.489,497.8,1.3000000000000025,2.0,1.6999999999999993,29.6,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 06:15:00,50.099999999999994,409.9971,497.8,1.2500000000000018,2.05,1.75,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 06:18:00,50.0,409.2593,497.9,1.2500000000000018,2.05,1.75,29.5,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 06:21:00,49.7,402.6187,497.9,1.3000000000000025,2.05,1.6999999999999993,29.6,28.1,28.2,26.9,9.1,6.7,6.9,4.8,
2025-10-27 06:24:00,49.7,400.1591,498.0,1.2500000000000018,2.0499999999999994,1.6999999999999993,29.5,28.1,28.2,26.9,9.1,6.6,6.9,4.7,
2025-10-27 06:27:00,49.55,398.6834,498.0,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 06:30:00,49.6,403.1105,498.09999999999997,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 06:33:00,49.8,403.8484,498.09999999999997,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 06:36:00,49.7,405.57,498.2,1.2500000000000018,2.05,1.6499999999999986,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 06:39:00,49.9,406.3079,498.2,1.200000000000001,2.05,1.75,29.5,28.0,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 06:42:00,49.8,405.816,498.3,1.2500000000000018,2.05,1.6499999999999986,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 06:45:00,49.7,403.8484,498.3,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 06:48:00,49.599999999999994,401.8808,498.4,1.2500000000000018,1.9499999999999997,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.9,4.8,
2025-10-27 06:51:00,49.7,400.1591,498.4,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.7,
2025-10-27 06:54:00,49.8,398.6834,498.5,1.200000000000001,1.9999999999999996,1.75,29.5,28.0,28.2,26.9,9.0,6.6,6.9,4.7,
2025-10-27 06:57:00,49.7,396.4699,498.5,1.3000000000000007,2.05,1.6499999999999986,29.5,28.1,28.1,26.9,9.0,6.6,6.8,4.7,
2025-10-27 07:00:00,49.3,395.2402,498.59999999999997,1.200000000000001,2.05,1.6999999999999993,29.5,28.0,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 07:03:00,49.4,398.6834,498.59999999999997,1.1999999999999993,2.05,1.75,29.4,28.0,28.1,26.9,9.0,6.6,6.8,4.7,
2025-10-27 07:06:00,49.7,407.2917,498.7,1.2500000000000018,2.05,1.6499999999999986,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 07:09:00,49.900000000000006,413.4404,498.7,1.2500000000000018,1.9999999999999996,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.9,4.7,
2025-10-27 07:12:00,50.0,413.6863,498.8,1.2500000000000018,1.9499999999999997,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.9,4.8,
2025-10-27 07:15:00,50.099999999999994,412.2106,498.8,1.2500000000000018,2.0,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 07:18:00,49.900000000000006,410.489,498.9,1.3000000000000025,1.9499999999999997,1.6499999999999986,29.6,28.1,28.2,26.9,9.0,6.6,6.9,4.8,
2025-10-27 07:21:00,49.7,409.5052,498.9,1.2500000000000018,1.9999999999999996,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.9,4.7,
2025-10-27 07:24:00,49.599999999999994,409.9971,499.0,1.2500000000000018,2.05,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.6,6.8,4.7,
2025-10-27 07:27:00,49.7,410.735,499.0,1.200000000000001,1.9499999999999997,1.75,29.5,28.0,28.2,26.9,8.9,6.6,6.9,4.7,
2025-10-27 07:30:00,49.8,413.6863,499.09999999999997,1.3000000000000025,1.9500000000000002,1.6999999999999993,29.6,28.1,28.2,26.9,8.9,6.6,6.8,4.8,
2025-10-27 07:33:00,49.8,415.408,499.09999999999997,1.2500000000000018,1.9500000000000002,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.8,4.8,
2025-10-27 07:36:00,49.900000000000006,414.9161,499.2,1.200000000000001,2.0,1.75,29.5,28.0,28.2,26.9,8.9,6.6,6.8,4.7,
2025-10-27 07:39:00,49.85,416.6377,499.2,1.2500000000000018,1.9500000000000002,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.8,4.8,
2025-10-27 07:42:00,50.0,420.8188,499.3,1.2500000000000018,1.9,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.9,4.8,
2025-10-27 07:45:00,50.099999999999994,422.0486,499.3,1.2500000000000018,1.9500000000000002,1.75,29.5,28.1,28.2,26.9,8.9,6.7,6.9,4.8,
2025-10-27 07:48:00,50.0,423.0324,499.4,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 07:51:00,50.099999999999994,419.0972,499.4,1.2500000000000018,2.0,1.75,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 07:54:00,50.099999999999994,416.6377,499.5,1.2500000000000018,2.0,1.6999999999999993,29.5,28.1,28.2,26.9,9.0,6.7,6.9,4.8,
2025-10-27 07:57:00,49.8,414.6701,499.5,1.2500000000000018,2.0,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.8,4.7,
2025-10-27 08:00:00,49.900000000000006,416.6377,499.59999999999997,1.2500000000000018,1.9,1.6999999999999993,29.5,28.1,28.2,26.9,8.9,6.6,6.9,4.8,
2025-10-27 08:03:00,49.900000000000006,419.5891,499.59999999999997,1.3000000000000025,1.9,1.6499999999999986,29.6,28.1,28.2,26.9,8.9,6.6,6.9,4.8,
2025-10-27 08:06:00,50.2,424.5081,499.7,1.2500000000000018,1.9,1.75,29.5,28.1,28.2,26.9,8.9,6.6,6.9,4.8,
2025-10-27 08:09:00,50.099999999999994,424.0162,499.7,1.2500000000000018,1.9500000000000002,1.75,29.5,28.1,28.2,26.9,8.9,6.7,6.9,4.8,
2025-10-27 08:12:00,50.7,439.511,499.8,1.3000000000000025,1.9,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.9,
2025-10-27 08:15:00,50.4,431.6406,499.8,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,
2025-10-27 08:18:00,50.2,425.9838,499.9,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,
2025-10-27 08:21:00,50.4,429.673,499.9,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,
2025-10-27 08:24:00,50.4,431.6406,500.0,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,
2025-10-27 08:27:00,50.4,433.1163,500.0,1.2500000000000018,1.9,1.7499999999999982,29.6,28.1,28.3,26.9,8.9,6.7,6.9,4.9,
2025-10-27 08:30:00,50.4,434.3461,500.09999999999997,1.3000000000000025,1.9500000000000002,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.8,
2025-10-27 08:33:00,50.6,434.3461,500.09999999999997,1.3000000000000025,1.9,1.7499999999999982,29.6,28.1,28.2,26.9,8.9,6.7,6.9,4.9,
2025-10-27 08:36:00,50.5,436.8056,500.2,1.2500000000000018,1.9,1.799999999999999,29.5,28.1,28.2,26.9,8.9,6.7,6.9,4.9,
2025-10-27 08:39:00,50.6,439.265,500.2,1.3000000000000007,1.9,1.7499999999999982,29.6,28.2,28.3,26.9,8.9,6.7,6.9,4.9,
2025-10-27 08:42:00,50.650000000000006,442.9543,500.3,1.3000000000000007,1.9499999999999997,1.7499999999999982,29.7,28.1,28.3,26.9,9.0,6.7,6.9,4.9,
2025-10-27 08:45:00,50.849999999999994,444.184,500.3,1.3000000000000007,1.9499999999999997,1.7499999999999982,29.6,28.2,28.3,26.9,9.0,6.8,7.0,4.9,
2025-10-27 08:48:00,50.7,442.9543,500.4,1.3000000000000007,1.9499999999999997,1.7499999999999982,29.6,28.2,28.3,26.9,9.0,6.8,7.0,4.9,
2025-10-27 08:51:00,50.900000000000006,441.7245,500.4,1.3499999999999996,1.9499999999999997,1.75,29.7,28.2,28.3,26.9,9.0,6.8,7.0,4.9,
2025-10-27 08:54:00,50.5,442.4624,500.5,1.3000000000000007,1.9,1.7499999999999982,29.6,28.2,28.3,26.9,8.9,6.7,6.9,4.9,
2025-10-27 08:57:00,50.7,441.7245,500.5,1.3000000000000007,1.85,1.7499999999999982,29.6,28.2,28.3,26.9,8.9,6.7,7.0,4.9,
2025-10-27 09:00:00,50.8,445.4138,500.59999999999997,1.3000000000000007,1.9,1.6999999999999993,29.6,28.2,28.3,26.9,8.9,6.8,7.0,4.9,
2025-10-27 09:03:00,50.900000000000006,448.1192,500.59999999999997,1.3000000000000007,1.9499999999999997,1.7499999999999982,29.6,28.2,28.3,26.9,9.0,6.8,7.0,4.9,
2025-10-27 09:06:00,51.2,463.86,500.7,1.3499999999999996,1.9,1.75,29.7,28.2,28.3,26.9,9.0,6.8,7.0,5.0,
2025-10-27 09:09:00,51.6,468.533,500.7,1.3499999999999996,1.85,1.8500000000000014,29.7,28.2,28.3,26.9,8.9,6.8,7.0,5.0,
