Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-27 09:12:00,51.650000000000006,470.0087,500.8,1.3499999999999996,1.85,1.8000000000000007,29.7,28.2,28.3,26.9,8.9,6.8,7.0,5.0,
2025-10-27 09:15:00,51.849999999999994,470.7465,500.8,1.4000000000000004,1.85,1.75,29.8,28.2,28.3,26.9,8.9,6.7,6.9,5.0,
2025-10-27 09:18:00,51.650000000000006,467.5492,500.9,1.4000000000000004,1.85,1.75,29.8,28.2,28.3,26.9,8.9,6.7,7.0,4.9,
2025-10-27 09:21:00,51.8,466.3194,500.9,1.4000000000000004,1.8000000000000003,1.8000000000000007,29.8,28.2,28.3,26.9,8.9,6.7,7.0,5.0,
2025-10-27 09:24:00,51.849999999999994,466.0735,501.0,1.3499999999999996,1.85,1.8000000000000007,29.7,28.2,28.3,26.9,8.9,6.7,7.0,4.9,
2025-10-27 09:27:00,51.849999999999994,463.86,501.0,1.4000000000000004,1.85,1.75,29.8,28.2,28.3,26.9,8.9,6.7,7.0,4.9,
2025-10-27 09:30:00,51.8,464.1059,501.09999999999997,1.4000000000000004,1.9,1.75,29.7,28.3,28.3,26.9,8.9,6.7,6.9,4.9,
2025-10-27 09:33:00,51.7,462.6302,501.09999999999997,1.3499999999999996,1.85,1.8000000000000007,29.7,28.2,28.3,26.9,8.9,6.7,7.0,4.9,
2025-10-27 09:36:00,51.849999999999994,463.614,501.2,1.4000000000000004,1.9,1.8500000000000014,29.8,28.2,28.3,26.9,9.0,6.8,7.0,5.0,
2025-10-27 09:39:00,52.05,465.3356,501.2,1.4000000000000004,1.9,1.8000000000000007,29.8,28.2,28.3,26.9,9.0,6.8,7.0,5.0,
2025-10-27 09:42:00,52.150000000000006,467.3032,501.3,1.450000000000001,1.9,1.75,29.8,28.3,28.3,26.9,9.0,6.8,7.0,5.0,
2025-10-27 09:45:00,52.25,466.3194,501.3,1.3500000000000014,1.9,1.8500000000000014,29.7,28.3,28.4,26.9,9.0,6.8,7.0,5.0,
2025-10-27 09:48:00,52.35,468.533,501.4,1.4000000000000004,1.9499999999999997,1.8500000000000014,29.8,28.2,28.3,26.9,9.0,6.8,7.0,4.9,
2025-10-27 09:51:00,52.45,465.8275,501.4,1.450000000000001,1.9499999999999997,1.8000000000000007,29.8,28.3,28.3,26.9,9.0,6.8,7.0,4.9,
2025-10-27 09:54:00,52.25,467.3032,501.5,1.4000000000000021,1.9,1.8499999999999996,29.8,28.3,28.4,26.9,9.0,6.8,7.0,5.0,
2025-10-27 09:57:00,52.5,470.7465,501.5,1.3500000000000014,1.9499999999999997,1.8500000000000014,29.8,28.2,28.4,26.9,9.0,6.8,7.0,4.9,
2025-10-27 10:00:00,53.25,482.3062,501.59999999999997,1.450000000000001,1.85,1.8499999999999996,29.9,28.3,28.4,26.9,9.0,6.8,7.1,5.0,
2025-10-27 10:03:00,64.8,481.8142,501.59999999999997,1.6000000000000014,2.4,3.0,30.3,28.7,28.9,26.9,9.1,6.6,6.8,4.1,
2025-10-27 10:06:00,63.650000000000006,478.6169,501.7,1.8499999999999996,2.5999999999999996,2.299999999999999,30.7,28.9,29.0,26.9,9.1,6.5,6.7,3.7,
2025-10-27 10:09:00,59.7,471.9763,501.7,1.6999999999999993,2.4,2.1500000000000004,30.4,28.7,28.8,26.9,9.0,6.5,6.7,4.0,
2025-10-27 10:12:00,54.65,467.5492,501.8,1.549999999999999,2.15,1.8500000000000014,29.7,27.9,28.0,26.5,9.0,6.5,6.7,4.5,
2025-10-27 10:15:00,51.15,466.5654,501.8,1.3499999999999996,1.85,1.8499999999999996,29.6,28.2,28.3,26.8,9.0,7.0,7.3,5.0,
2025-10-27 10:18:00,52.75,466.5654,501.9,1.4000000000000004,2.0,1.9000000000000004,29.7,28.3,28.4,26.8,9.1,6.9,7.1,4.9,
2025-10-27 10:21:00,52.35,458.695,501.9,1.4000000000000021,1.9,1.8000000000000007,29.8,28.3,28.4,26.9,9.0,6.8,7.1,4.9,
2025-10-27 10:24:00,51.2,452.5463,502.0,1.4000000000000021,1.9499999999999997,1.6999999999999993,29.8,28.3,28.4,26.9,9.0,6.8,7.0,4.9,
2025-10-27 10:27:00,51.7,453.7761,502.0,1.450000000000001,1.9499999999999997,1.6999999999999993,29.8,28.3,28.3,26.9,9.0,6.8,7.0,4.9,
2025-10-27 10:30:00,51.4,461.1545,502.09999999999997,1.4000000000000021,1.9499999999999997,1.75,29.8,28.3,28.4,26.9,9.0,6.8,7.0,4.9,
2025-10-27 10:33:00,51.6,465.0897,502.09999999999997,1.450000000000001,1.9499999999999997,1.75,29.9,28.3,28.4,26.9,9.1,6.8,7.1,4.9,
2025-10-27 10:36:00,51.65,456.4815,502.2,1.450000000000001,1.9999999999999996,1.75,29.8,28.3,28.3,26.9,9.1,6.8,7.0,4.9,
2025-10-27 10:39:00,54.05,453.5301,502.2,1.450000000000001,1.9999999999999996,1.75,29.8,28.3,28.3,26.9,9.1,6.8,7.0,4.9,
2025-10-27 10:42:00,52.75,455.4977,502.3,1.4000000000000021,1.9999999999999996,1.8000000000000007,29.8,28.3,28.4,26.9,9.1,6.8,7.0,4.9,
2025-10-27 10:45:00,51.7,459.9248,502.3,1.4000000000000021,1.9999999999999996,1.799999999999999,29.8,28.3,28.4,26.9,9.1,6.8,7.0,4.9,
2025-10-27 10:48:00,52.5,464.1059,502.4,1.450000000000001,2.0,1.8000000000000007,29.9,28.3,28.4,26.9,9.1,6.9,7.1,4.9,
2025-10-27 10:51:00,51.900000000000006,468.533,502.4,1.4000000000000004,2.0,1.8000000000000007,29.9,28.3,28.5,26.9,9.1,6.9,7.1,4.9,
2025-10-27 10:54:00,54.6,471.9763,502.5,1.5,2.0,1.950000000000001,30.0,28.4,28.5,26.9,9.1,6.9,7.1,4.9,
2025-10-27 10:57:00,53.75,476.1574,502.5,1.5,1.9999999999999996,1.9499999999999993,30.0,28.4,28.5,26.9,9.2,6.9,7.2,4.9,
2025-10-27 11:00:00,53.0,477.6331,502.59999999999997,1.450000000000001,1.9999999999999996,1.8499999999999996,30.0,28.3,28.5,26.9,9.1,6.8,7.0,4.9,
2025-10-27 11:03:00,55.2,478.6169,502.59999999999997,1.450000000000001,2.0499999999999994,2.049999999999999,30.0,28.3,28.5,26.9,9.2,6.8,7.0,4.9,
2025-10-27 11:06:00,52.900000000000006,479.3548,502.7,1.5,2.05,2.0,30.0,28.4,28.5,26.9,9.2,6.9,7.1,4.9,
2025-10-27 11:09:00,55.45,482.0602,502.7,1.5500000000000007,2.0500000000000003,2.0,30.1,28.4,28.5,26.9,9.3,6.9,7.2,4.9,
2025-10-27 11:12:00,53.349999999999994,484.7656,502.8,1.5,2.0500000000000003,1.9000000000000004,30.1,28.4,28.6,26.9,9.3,7.0,7.2,5.0,
2025-10-27 11:15:00,54.650000000000006,484.2737,502.8,1.5500000000000007,2.15,1.9000000000000004,30.1,28.5,28.6,26.9,9.4,7.0,7.2,4.9,
2025-10-27 11:18:00,56.0,484.2737,502.9,1.5999999999999996,2.15,2.0500000000000025,30.2,28.5,28.6,26.9,9.4,7.0,7.2,4.9,
2025-10-27 11:21:00,56.0,484.2737,502.9,1.5999999999999996,2.0500000000000003,2.0000000000000018,30.2,28.5,28.6,26.9,9.3,6.9,7.2,4.9,
2025-10-27 11:24:00,55.0,481.8142,503.0,1.5,2.1000000000000005,2.0500000000000007,30.1,28.4,28.6,26.9,9.3,6.9,7.1,4.9,
2025-10-27 11:27:00,55.05,483.7818,503.0,1.4499999999999993,2.1000000000000005,2.0500000000000007,30.1,28.4,28.6,27.0,9.3,6.9,7.1,4.9,
2025-10-27 11:30:00,56.25,483.7818,503.09999999999997,1.549999999999999,2.0500000000000003,2.0500000000000025,30.2,28.4,28.6,26.9,9.3,6.9,7.2,4.9,
2025-10-27 11:33:00,53.5,485.0116,503.09999999999997,1.5999999999999996,2.0500000000000003,2.0000000000000018,30.2,28.5,28.6,26.9,9.3,6.9,7.2,4.9,
2025-10-27 11:36:00,56.15,485.9954,503.2,1.5999999999999996,2.0500000000000003,2.0000000000000018,30.2,28.5,28.6,26.9,9.3,6.9,7.2,4.9,
2025-10-27 11:39:00,56.099999999999994,484.2737,503.2,1.549999999999999,2.1000000000000005,2.0500000000000025,30.2,28.4,28.6,26.9,9.3,6.9,7.1,4.9,
2025-10-27 11:42:00,56.35,492.39,503.3,1.4999999999999982,2.0500000000000003,2.0500000000000025,30.2,28.4,28.6,27.0,9.3,6.9,7.2,4.9,
2025-10-27 11:45:00,56.400000000000006,484.7656,503.3,1.5999999999999996,2.1000000000000005,2.0500000000000025,30.2,28.5,28.6,26.9,9.3,6.9,7.1,4.9,
2025-10-27 11:48:00,56.1,480.5845,503.4,1.549999999999999,2.1000000000000005,2.100000000000003,30.2,28.4,28.6,26.9,9.3,6.9,7.1,4.9,
2025-10-27 11:51:00,56.3,477.1412,503.4,1.549999999999999,2.1500000000000004,2.0500000000000025,30.2,28.5,28.6,27.0,9.4,6.9,7.1,4.9,
2025-10-27 11:54:00,54.150000000000006,476.4034,503.5,1.4999999999999982,2.1,1.9000000000000021,30.2,28.4,28.6,27.0,9.4,6.9,7.2,4.9,
2025-10-27 11:57:00,54.35,477.3871,503.5,1.5500000000000007,2.1500000000000004,2.0500000000000007,30.1,28.4,28.5,26.9,9.4,6.9,7.1,4.9,
2025-10-27 12:00:00,56.3,478.371,503.59999999999997,1.4999999999999982,2.1500000000000004,2.0500000000000025,30.2,28.4,28.6,27.0,9.4,6.9,7.1,4.9,
2025-10-27 12:03:00,56.25,479.3548,503.59999999999997,1.5,2.1500000000000004,2.0,30.1,28.5,28.6,27.0,9.4,6.9,7.2,4.8,
2025-10-27 12:06:00,56.55,480.0926,503.7,1.5999999999999996,2.15,2.0000000000000018,30.2,28.5,28.6,26.9,9.4,7.0,7.2,4.9,
2025-10-27 12:09:00,54.05,479.8466,503.7,1.5999999999999996,2.2,1.9000000000000004,30.2,28.5,28.6,26.9,9.4,7.0,7.2,4.8,
2025-10-27 12:12:00,56.55,478.371,503.8,1.549999999999999,2.2,2.0500000000000025,30.2,28.5,28.6,27.0,9.4,7.0,7.2,4.8,
2025-10-27 12:15:00,56.35,480.0926,503.8,1.5500000000000007,2.15,2.1000000000000014,30.1,28.5,28.6,26.9,9.4,7.0,7.2,4.9,
2025-10-27 12:18:00,54.900000000000006,477.1412,503.9,1.5999999999999996,2.15,1.950000000000001,30.2,28.4,28.5,26.9,9.4,7.0,7.2,4.9,
2025-10-27 12:21:00,56.2,475.1736,503.9,1.549999999999999,2.1,1.9000000000000021,30.2,28.4,28.6,26.9,9.4,6.9,7.2,4.9,
2025-10-27 12:24:00,56.2,477.1412,504.0,1.549999999999999,2.1,2.100000000000003,30.2,28.4,28.6,26.9,9.4,6.9,7.2,4.9,
2025-10-27 12:27:00,56.25,477.3871,504.0,1.549999999999999,2.15,2.100000000000003,30.2,28.4,28.6,26.9,9.4,7.0,7.2,4.9,
2025-10-27 12:30:00,56.4,478.6169,504.09999999999997,1.5999999999999996,2.15,2.0500000000000025,30.2,28.5,28.6,26.9,9.4,7.0,7.2,4.9,
2025-10-27 12:33:00,56.45,478.371,504.09999999999997,1.5999999999999996,2.25,1.8500000000000014,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 12:36:00,56.45,476.8952,504.2,1.5,2.15,2.150000000000002,30.1,28.4,28.6,26.9,9.4,7.0,7.2,4.9,
2025-10-27 12:39:00,56.75,476.4034,504.2,1.5999999999999996,2.1999999999999997,2.100000000000003,30.2,28.4,28.5,26.9,9.5,7.0,7.2,4.9,
2025-10-27 12:42:00,54.2,477.3871,504.3,1.5999999999999996,2.1999999999999997,1.8500000000000014,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 12:45:00,56.4,476.4034,504.3,1.5999999999999996,2.2,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.3,4.8,
2025-10-27 12:48:00,56.65,477.6331,504.4,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 12:51:00,56.75,475.6655,504.4,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 12:54:00,56.55,476.4034,504.5,1.6500000000000004,2.1999999999999997,2.0000000000000018,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 12:57:00,56.65,474.9276,504.5,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,
2025-10-27 13:00:00,56.55,475.1736,504.59999999999997,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,
2025-10-27 13:03:00,56.45,475.1736,504.59999999999997,1.5999999999999996,2.1999999999999997,2.0999999999999996,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:06:00,56.55,478.371,504.7,1.5999999999999996,2.1999999999999997,1.8500000000000014,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:09:00,56.55,476.4034,504.7,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 13:12:00,56.55,473.6979,504.8,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 13:15:00,56.55,473.206,504.8,1.549999999999999,2.1999999999999997,2.100000000000003,30.2,28.4,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:18:00,56.45,473.206,504.9,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:21:00,56.55,475.9114,504.9,1.549999999999999,2.1999999999999997,2.100000000000003,30.2,28.4,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:24:00,56.45,477.3871,505.0,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:27:00,56.85,478.371,505.0,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 13:30:00,56.2,477.6331,505.09999999999997,1.5999999999999996,2.25,2.0000000000000018,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 13:33:00,54.650000000000006,474.9276,505.09999999999997,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:36:00,54.2,473.9438,505.2,1.5999999999999996,2.25,2.0000000000000018,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 13:39:00,56.55,473.452,505.2,1.549999999999999,2.1999999999999997,2.100000000000003,30.2,28.4,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:42:00,56.4,474.6817,505.3,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 13:45:00,56.75,474.6817,505.3,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 13:48:00,56.5,476.1574,505.4,1.6500000000000004,2.1999999999999997,2.049999999999999,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 13:51:00,56.5,476.4034,505.4,1.5999999999999996,2.2,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.3,4.8,
2025-10-27 13:54:00,56.65,476.4034,505.5,1.6500000000000004,2.1999999999999997,2.099999999999998,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 13:57:00,56.6,474.6817,505.5,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,
2025-10-27 14:00:00,56.55,476.1574,505.59999999999997,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 14:03:00,56.55,474.6817,505.59999999999997,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,
2025-10-27 14:06:00,56.5,474.9276,505.7,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,
2025-10-27 14:09:00,56.45,472.2223,505.7,1.5999999999999996,2.1999999999999997,1.8500000000000014,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.9,
2025-10-27 14:12:00,56.3,472.2223,505.8,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 14:15:00,56.7,475.6655,505.8,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 14:18:00,56.5,477.3871,505.9,1.6500000000000004,2.1999999999999997,2.049999999999999,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 14:21:00,57.0,478.8629,505.9,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:24:00,56.95,480.8304,506.0,1.6000000000000014,2.2499999999999996,2.1499999999999986,30.3,28.5,28.7,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:27:00,57.05,479.6007,506.0,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:30:00,56.95,477.1412,506.09999999999997,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:33:00,57.150000000000006,474.6817,506.09999999999997,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:36:00,57.0,474.4358,506.2,1.6500000000000004,2.3,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 14:39:00,56.8,473.206,506.2,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:42:00,56.9,475.1736,506.3,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:45:00,57.05,477.6331,506.3,1.6500000000000004,2.2499999999999996,2.099999999999998,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:48:00,57.150000000000006,478.371,506.4,1.5999999999999996,2.3,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 14:51:00,57.25,478.371,506.4,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 14:54:00,57.0,480.5845,506.5,1.6000000000000014,2.1999999999999993,2.0999999999999996,30.3,28.5,28.7,26.9,9.6,7.1,7.4,4.9,
2025-10-27 14:57:00,57.150000000000006,480.0926,506.5,1.6500000000000004,2.1999999999999993,2.099999999999998,30.3,28.5,28.6,26.9,9.6,7.1,7.4,4.9,
2025-10-27 15:00:00,57.15,482.3062,506.59999999999997,1.6500000000000004,2.2499999999999996,2.099999999999998,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:03:00,56.95,481.0764,506.59999999999997,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:06:00,57.1,483.044,506.7,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:09:00,57.35,483.044,506.7,1.6500000000000004,2.1999999999999997,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.0,7.3,4.9,
2025-10-27 15:12:00,57.35,485.0116,506.8,1.6500000000000004,2.25,2.049999999999999,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.8,
2025-10-27 15:15:00,57.3,486.7332,506.8,1.6000000000000014,2.2499999999999996,2.0999999999999996,30.3,28.5,28.7,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:18:00,57.5,488.7008,506.90000000000003,1.6500000000000004,2.2499999999999996,2.1499999999999986,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:21:00,57.45,488.7008,506.90000000000003,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:24:00,57.599999999999994,490.6684,506.99999999999994,1.6000000000000014,2.2499999999999996,2.1499999999999986,30.3,28.5,28.7,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:27:00,57.45,488.7008,506.99999999999994,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:30:00,57.55,485.9954,507.09999999999997,1.6500000000000004,2.2499999999999996,2.1499999999999986,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:33:00,57.45,483.5359,507.09999999999997,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:36:00,57.45,481.3224,507.2,1.6500000000000004,2.2499999999999996,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:39:00,57.25,479.6007,507.2,1.6500000000000004,2.3,2.0999999999999996,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 15:42:00,57.25,479.8466,507.3,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:45:00,57.35,482.3062,507.3,1.5999999999999996,2.2499999999999996,2.1500000000000004,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:48:00,57.45,483.5359,507.40000000000003,1.5999999999999996,2.2499999999999996,2.1500000000000004,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:51:00,57.35,478.125,507.40000000000003,1.5999999999999996,2.3,2.1500000000000004,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 15:54:00,57.5,481.0764,507.49999999999994,1.6999999999999993,2.2499999999999996,2.0500000000000007,30.4,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 15:57:00,57.2,478.8629,507.49999999999994,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 16:00:00,57.25,474.4358,507.59999999999997,1.5999999999999996,2.3,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 16:03:00,57.05,470.9925,507.59999999999997,1.549999999999999,2.2499999999999996,2.1500000000000004,30.2,28.4,28.6,26.9,9.6,7.0,7.2,4.9,
2025-10-27 16:06:00,56.65,470.2546,507.7,1.5500000000000007,2.3,2.1000000000000014,30.1,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 16:09:00,56.55,473.6979,507.7,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 16:12:00,56.5,473.9438,507.8,1.5999999999999996,2.2499999999999996,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 16:15:00,56.5,473.452,507.8,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 16:18:00,56.650000000000006,473.6979,507.90000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 16:21:00,56.7,474.4358,507.90000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 16:24:00,56.7,473.6979,507.99999999999994,1.6500000000000004,2.1999999999999993,2.099999999999998,30.3,28.5,28.6,26.9,9.6,7.1,7.4,4.9,
2025-10-27 16:27:00,56.8,475.6655,507.99999999999994,1.5999999999999996,2.1999999999999993,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.4,4.9,
2025-10-27 16:30:00,56.75,474.9276,508.09999999999997,1.5999999999999996,2.1999999999999993,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.4,4.9,
2025-10-27 16:33:00,56.55,475.6655,508.09999999999997,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 16:36:00,56.45,471.2384,508.2,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.8,
2025-10-27 16:39:00,56.45,471.2384,508.2,1.5999999999999996,2.2,2.0000000000000018,30.2,28.5,28.6,26.9,9.5,7.0,7.3,4.8,
2025-10-27 16:42:00,56.349999999999994,476.1574,508.3,1.6500000000000004,2.1999999999999997,2.0000000000000018,30.3,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 16:45:00,56.5,475.9114,508.3,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.5,28.6,26.9,9.5,7.1,7.3,4.9,
2025-10-27 16:48:00,56.6,478.8629,508.40000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 16:51:00,56.9,479.6007,508.40000000000003,1.5999999999999996,2.1999999999999993,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.4,4.9,
2025-10-27 16:54:00,56.7,478.371,508.49999999999994,1.5999999999999996,2.1999999999999993,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.4,4.9,
2025-10-27 16:57:00,56.45,473.6979,508.49999999999994,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 17:00:00,56.45,471.4844,508.59999999999997,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 17:03:00,56.65,471.2384,508.59999999999997,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:06:00,56.599999999999994,470.9925,508.7,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:09:00,56.6,475.1736,508.7,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 17:12:00,56.349999999999994,473.206,508.8,1.6500000000000004,2.2499999999999996,2.0000000000000018,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 17:15:00,56.650000000000006,474.9276,508.8,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:18:00,56.599999999999994,474.9276,508.90000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 17:21:00,56.7,474.6817,508.90000000000003,1.5999999999999996,2.2499999999999996,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 17:24:00,56.8,473.6979,508.99999999999994,1.6500000000000004,2.1999999999999993,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.4,4.9,
2025-10-27 17:27:00,56.95,470.0087,508.99999999999994,1.6500000000000004,2.3,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:30:00,56.7,466.5654,509.09999999999997,1.5500000000000007,2.3,2.0500000000000007,30.1,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:33:00,56.5,466.5654,509.09999999999997,1.5,2.3,2.1000000000000014,30.1,28.4,28.6,26.9,9.6,7.0,7.2,4.8,
2025-10-27 17:36:00,56.650000000000006,466.5654,509.2,1.5999999999999996,2.3,2.100000000000003,30.2,28.4,28.5,26.9,9.6,7.0,7.2,4.8,
2025-10-27 17:39:00,56.65,471.2384,509.2,1.549999999999999,2.25,2.100000000000003,30.2,28.4,28.6,26.9,9.6,7.0,7.3,4.8,
2025-10-27 17:42:00,56.900000000000006,475.6655,509.3,1.5999999999999996,2.3,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:45:00,56.85,474.6817,509.3,1.6500000000000004,2.2499999999999996,2.049999999999999,30.3,28.5,28.6,26.9,9.6,7.1,7.3,4.9,
2025-10-27 17:48:00,56.85,475.1736,509.40000000000003,1.549999999999999,2.3,2.100000000000003,30.2,28.4,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:51:00,56.95,470.9925,509.40000000000003,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:54:00,56.650000000000006,470.7465,509.49999999999994,1.5999999999999996,2.3,2.0999999999999996,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 17:57:00,56.75,469.0249,509.49999999999994,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 18:00:00,56.85,467.7951,509.59999999999997,1.549999999999999,2.25,2.100000000000003,30.2,28.4,28.6,26.9,9.6,7.0,7.3,4.8,
2025-10-27 18:03:00,56.55,467.3032,509.59999999999997,1.5999999999999996,2.25,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.0,7.3,4.8,
2025-10-27 18:06:00,56.55,464.5978,509.7,1.5999999999999996,2.3,2.0500000000000025,30.2,28.4,28.5,26.9,9.6,7.0,7.2,4.8,
2025-10-27 18:09:00,56.55,462.1383,509.7,1.549999999999999,2.1999999999999997,2.0500000000000025,30.2,28.4,28.6,26.9,9.6,7.0,7.3,4.9,
2025-10-27 18:12:00,56.55,461.6464,509.8,1.5999999999999996,2.1999999999999997,2.0500000000000025,30.2,28.4,28.5,26.9,9.6,7.0,7.3,4.9,
2025-10-27 18:15:00,56.6,463.3681,509.8,1.5999999999999996,2.2499999999999996,2.100000000000003,30.2,28.4,28.5,26.9,9.6,7.1,7.3,4.9,
2025-10-27 18:18:00,56.65,465.8275,509.90000000000003,1.5999999999999996,2.3,2.0500000000000025,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 18:21:00,56.75,465.8275,509.90000000000003,1.5999999999999996,2.3,2.0000000000000018,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 18:24:00,56.55,463.86,509.99999999999994,1.5999999999999996,2.3,2.0000000000000018,30.2,28.5,28.6,26.9,9.6,7.1,7.3,4.8,
2025-10-27 18:27:00,56.55,461.4005,509.99999999999994,1.5999999999999996,2.25,2.0000000000000018,30.2,28.4,28.5,26.9,9.6,7.0,7.3,4.8,
2025-10-27 18:30:00,55.2,457.4652,510.09999999999997,1.5500000000000007,2.3,1.9000000000000004,30.1,28.4,28.5,26.9,9.6,7.0,7.2,4.8,
2025-10-27 18:33:00,56.25,458.695,510.09999999999997,1.5500000000000007,2.25,2.0500000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,
2025-10-27 18:36:00,56.25,461.6464,510.2,1.5500000000000007,2.25,2.0500000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,
2025-10-27 18:39:00,54.5,462.8762,510.2,1.5999999999999996,2.1999999999999997,1.9000000000000021,30.2,28.4,28.5,26.9,9.5,7.0,7.2,4.9,
2025-10-27 18:42:00,55.349999999999994,464.1059,510.3,1.5999999999999996,2.25,1.950000000000001,30.2,28.4,28.5,26.9,9.5,7.0,7.2,4.8,
2025-10-27 18:45:00,56.3,466.5654,510.3,1.5,2.25,2.1000000000000014,30.1,28.4,28.6,26.9,9.5,7.0,7.2,4.8,
2025-10-27 18:48:00,54.349999999999994,466.3194,510.40000000000003,1.5999999999999996,2.25,1.8500000000000014,30.2,28.4,28.5,26.9,9.5,7.0,7.2,4.8,
2025-10-27 18:51:00,56.3,464.5978,510.40000000000003,1.5500000000000007,2.25,2.0500000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,
2025-10-27 18:54:00,56.349999999999994,463.3681,510.49999999999994,1.5500000000000007,2.25,1.9000000000000004,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,
2025-10-27 18:57:00,56.3,460.1707,510.49999999999994,1.5500000000000007,2.25,2.0500000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,
2025-10-27 19:00:00,53.8,457.2193,510.59999999999997,1.5500000000000007,2.25,1.8000000000000007,30.1,28.4,28.5,26.9,9.5,7.0,7.2,4.8,
2025-10-27 19:03:00,55.75,454.022,510.59999999999997,1.5000000000000018,2.2,1.9000000000000004,30.0,28.3,28.4,26.9,9.5,6.9,7.2,4.8,
2025-10-27 19:06:00,56.0,454.7599,510.7,1.5000000000000018,2.2500000000000004,2.049999999999999,30.0,28.3,28.4,26.9,9.5,6.9,7.1,4.8,
2025-10-27 19:09:00,56.25,456.7274,510.7,1.5000000000000018,2.2000000000000006,2.0999999999999996,30.0,28.3,28.4,26.9,9.4,6.9,7.1,4.8,
2025-10-27 19:12:00,55.85,458.941,510.8,1.5000000000000018,2.2000000000000006,2.0999999999999996,30.0,28.3,28.4,26.9,9.4,6.9,7.1,4.8,
2025-10-27 19:15:00,55.95,459.1869,510.8,1.549999999999999,2.2,2.1000000000000014,30.0,28.4,28.5,26.8,9.5,6.9,7.2,4.8,
2025-10-27 19:18:00,54.400000000000006,459.9248,510.90000000000003,1.5999999999999996,2.2,2.0500000000000007,30.1,28.4,28.5,26.8,9.5,6.9,7.2,4.8,
2025-10-27 19:21:00,55.95,457.4652,510.90000000000003,1.6000000000000014,2.2,1.9999999999999982,30.1,28.3,28.4,26.8,9.5,6.9,7.2,4.8,
2025-10-27 19:24:00,53.400000000000006,455.2517,510.99999999999994,1.5500000000000007,2.2,1.9000000000000004,30.0,28.3,28.4,26.8,9.5,6.9,7.2,4.8,
2025-10-27 19:27:00,56.0,456.7274,510.99999999999994,1.5500000000000007,2.2,2.049999999999999,30.0,28.3,28.4,26.8,9.5,6.9,7.2,4.8,
2025-10-27 19:30:00,52.8,458.4491,511.09999999999997,1.7499999999999982,2.0500000000000003,1.8000000000000007,30.4,28.5,28.6,26.8,9.4,7.0,7.2,5.1,
2025-10-27 19:33:00,55.45,457.4652,511.09999999999997,1.8499999999999996,2.15,2.0,30.6,28.7,28.8,26.8,9.4,7.1,7.3,4.9,
2025-10-27 19:36:00,54.05,458.4491,511.2,1.9000000000000004,2.1000000000000005,1.8499999999999996,30.7,28.6,28.7,26.8,9.4,7.0,7.1,5.1,
2025-10-27 19:39:00,54.9,460.4167,511.2,1.8999999999999986,2.15,1.9000000000000004,30.7,28.9,29.0,26.8,9.4,7.3,7.5,4.9,
2025-10-27 19:42:00,56.3,459.9248,511.3,1.9000000000000004,2.25,2.0,30.8,28.8,29.0,26.8,9.4,7.1,7.2,4.8,
2025-10-27 19:45:00,56.8,460.4167,511.3,1.9499999999999993,2.25,2.0,30.9,28.7,28.9,26.8,9.4,7.0,7.2,4.7,
2025-10-27 19:48:00,56.900000000000006,462.1383,511.40000000000003,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 19:51:00,56.6,462.8762,511.40000000000003,2.049999999999999,2.25,2.0,31.0,28.9,29.0,26.8,9.5,7.1,7.3,4.8,
2025-10-27 19:54:00,57.0,465.8275,511.49999999999994,2.049999999999999,2.2,2.0500000000000007,31.0,28.9,29.0,26.8,9.5,7.0,7.3,4.8,
2025-10-27 19:57:00,57.1,466.3194,511.49999999999994,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:00:00,54.35,458.695,511.59999999999997,2.0,2.3,1.7499999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:03:00,56.9,458.695,511.59999999999997,1.9000000000000004,2.35,2.049999999999999,30.8,28.7,28.9,26.8,9.5,7.0,7.1,4.7,
2025-10-27 20:06:00,56.2,459.1869,511.7,1.9999999999999982,2.2,2.0,30.9,28.9,29.0,26.8,9.4,7.1,7.3,4.8,
2025-10-27 20:09:00,56.5,461.4005,511.7,1.9499999999999993,2.25,2.0000000000000018,30.9,28.8,29.0,26.8,9.5,7.1,7.3,4.8,
2025-10-27 20:12:00,56.900000000000006,462.3843,511.8,2.0,2.25,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.3,4.7,
2025-10-27 20:15:00,57.0,459.9248,511.8,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:18:00,56.900000000000006,457.7112,511.90000000000003,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:21:00,56.8,455.0058,511.90000000000003,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:24:00,56.8,456.7274,511.99999999999994,2.0,2.3,2.049999999999999,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:27:00,56.900000000000006,457.7112,511.99999999999994,2.0,2.3,1.9999999999999982,30.9,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:30:00,56.849999999999994,455.0058,512.1,2.049999999999999,2.3,2.0,30.9,28.9,28.9,26.8,9.5,7.1,7.3,4.7,
2025-10-27 20:33:00,56.5,453.7761,512.1,1.9999999999999982,2.3,1.9500000000000028,30.9,28.9,29.0,26.8,9.5,7.1,7.3,4.7,
2025-10-27 20:36:00,57.1,455.0058,512.2,2.049999999999999,2.3499999999999996,1.8999999999999986,31.0,28.9,29.0,26.8,9.5,7.1,7.2,4.7,
2025-10-27 20:39:00,56.1,457.2193,512.2,1.950000000000001,2.25,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.1,7.3,4.7,
2025-10-27 20:42:00,56.3,459.6788,512.3000000000001,1.950000000000001,2.2,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.1,7.3,4.8,
2025-10-27 20:45:00,56.8,459.6788,512.3000000000001,1.950000000000001,2.25,2.049999999999997,30.8,28.8,28.9,26.8,9.5,7.0,7.2,4.8,
2025-10-27 20:48:00,56.9,460.1707,512.4000000000001,1.950000000000001,2.3,2.049999999999997,30.8,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:51:00,56.8,457.2193,512.4000000000001,1.950000000000001,2.3,2.049999999999997,30.8,28.8,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 20:54:00,56.4,457.9572,512.5,2.0,2.25,1.9999999999999982,31.0,28.8,29.0,26.8,9.5,7.1,7.3,4.8,
2025-10-27 20:57:00,57.05,453.0382,512.5,1.9000000000000004,2.3,2.099999999999998,30.8,28.7,28.9,26.8,9.5,7.0,7.2,4.7,
2025-10-27 21:00:00,56.2,453.5301,512.6,1.9499999999999993,2.3,1.950000000000001,30.7,28.8,28.8,26.8,9.5,7.0,7.2,4.7,
2025-10-27 21:03:00,56.0,455.4977,512.6,1.9999999999999982,2.25,1.9500000000000028,30.9,28.9,29.0,26.8,9.4,7.1,7.3,4.7,
2025-10-27 21:06:00,56.900000000000006,457.4652,512.7,1.950000000000001,2.25,2.049999999999997,30.8,28.8,28.9,26.8,9.4,7.0,7.2,4.7,
2025-10-27 21:09:00,56.8,456.7274,512.7,1.9000000000000004,2.1500000000000004,2.099999999999998,30.8,28.7,28.9,26.8,9.4,6.9,7.2,4.8,
2025-10-27 21:12:00,57.099999999999994,454.7599,512.8000000000001,1.9499999999999993,2.2,2.049999999999999,30.8,28.7,28.8,26.8,9.4,6.9,7.2,4.7,
2025-10-27 21:15:00,55.75,455.0058,512.8000000000001,1.8999999999999986,2.2500000000000004,1.8000000000000025,30.7,28.7,28.8,26.8,9.4,6.9,7.1,4.7,
2025-10-27 21:18:00,56.2,456.4815,512.9000000000001,1.8499999999999996,2.25,2.0500000000000007,30.7,28.7,28.9,26.8,9.4,7.1,7.3,4.7,
2025-10-27 21:21:00,56.099999999999994,456.2355,512.9000000000001,1.950000000000001,2.25,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.1,7.3,4.7,
2025-10-27 21:24:00,56.3,456.7274,513.0,1.9999999999999982,2.25,1.9500000000000028,30.9,28.9,29.0,26.8,9.4,7.1,7.3,4.7,
2025-10-27 21:27:00,56.8,456.7274,513.0,1.9000000000000004,2.2,2.0500000000000007,30.8,28.7,28.9,26.8,9.4,6.9,7.2,4.7,
2025-10-27 21:30:00,56.1,453.0382,513.1,1.9000000000000004,2.25,2.0,30.7,28.8,28.9,26.8,9.4,7.1,7.3,4.7,
2025-10-27 21:33:00,56.3,452.5463,513.1,2.0,2.1500000000000004,1.9000000000000004,30.9,28.8,28.9,26.8,9.4,7.0,7.3,4.8,
2025-10-27 21:36:00,55.7,453.7761,513.2,1.950000000000001,2.25,1.8999999999999986,30.8,28.8,28.9,26.8,9.4,7.0,7.2,4.7,
2025-10-27 21:39:00,56.0,456.7274,513.2,1.9000000000000004,2.2,2.0,30.7,28.8,28.9,26.8,9.4,7.0,7.3,4.7,
2025-10-27 21:42:00,56.05,459.1869,513.3000000000001,1.950000000000001,2.2,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.0,7.3,4.7,
2025-10-27 21:45:00,56.0,461.1545,513.3000000000001,1.950000000000001,2.2,1.9499999999999993,30.8,28.8,28.9,26.8,9.4,7.1,7.3,4.8,
2025-10-27 21:48:00,56.2,461.4005,513.4000000000001,1.950000000000001,2.25,2.0,30.8,28.8,28.9,26.8,9.4,7.0,7.2,4.7,
2025-10-27 21:51:00,54.25,458.4491,513.4000000000001,1.8499999999999996,2.1500000000000004,1.8000000000000007,30.7,28.5,28.7,26.8,9.4,6.9,7.1,4.9,
2025-10-27 21:54:00,55.9,457.4652,513.5,1.9499999999999993,2.3000000000000007,1.950000000000001,30.7,28.8,28.8,26.8,9.3,7.0,7.1,4.6,
2025-10-27 21:57:00,55.9,456.7274,513.5,1.8499999999999996,2.2,2.0500000000000007,30.7,28.7,28.9,26.8,9.3,7.0,7.2,4.7,
2025-10-27 22:00:00,55.8,455.2517,513.6,1.8499999999999996,2.2,1.950000000000001,30.7,28.7,28.9,26.8,9.3,7.0,7.2,4.7,
2025-10-27 22:03:00,55.8,455.2517,513.6,1.8999999999999986,2.1500000000000004,2.0500000000000007,30.7,28.7,28.8,26.8,9.3,7.0,7.2,4.8,
2025-10-27 22:06:00,56.0,450.3327,513.7,1.9000000000000004,2.2000000000000006,1.6499999999999986,30.6,28.7,28.7,26.8,9.3,6.9,7.1,4.7,
2025-10-27 22:09:00,61.349999999999994,447.3813,513.7,2.1499999999999986,2.6000000000000005,2.1999999999999993,31.2,29.0,29.1,26.8,9.3,6.6,6.8,3.9,
2025-10-27 22:12:00,56.8,448.8571,513.8000000000001,1.9999999999999982,2.3000000000000003,1.9000000000000004,30.9,28.7,28.8,26.8,9.3,6.7,6.9,4.5,
2025-10-27 22:15:00,55.25,450.0868,513.8000000000001,1.8499999999999996,2.2,1.9499999999999993,30.6,28.5,28.6,26.8,9.3,6.7,6.9,4.7,
2025-10-27 22:18:00,54.95,451.5625,513.9000000000001,1.8499999999999996,2.1500000000000004,1.9499999999999993,30.6,28.5,28.6,26.8,9.3,6.8,7.0,4.8,
2025-10-27 22:21:00,54.95,453.5301,513.9000000000001,1.8499999999999996,2.1500000000000004,1.9499999999999993,30.6,28.5,28.6,26.8,9.3,6.8,7.0,4.8,
2025-10-27 22:24:00,55.099999999999994,452.3004,514.0,1.8999999999999986,2.1500000000000004,1.9000000000000004,30.7,28.5,28.6,26.8,9.3,6.8,7.0,4.8,
2025-10-27 22:27:00,54.75,442.9543,514.0,1.8999999999999986,2.2,1.9000000000000004,30.7,28.5,28.6,26.8,9.3,6.8,7.0,4.7,
2025-10-27 22:30:00,54.650000000000006,437.7894,514.1,1.8499999999999996,2.2500000000000004,1.8499999999999996,30.6,28.5,28.6,26.8,9.3,6.7,6.9,4.6,
2025-10-27 22:33:00,54.8,442.4624,514.1,1.8499999999999996,2.2,1.8499999999999996,30.6,28.5,28.6,26.8,9.3,6.7,6.9,4.7,
2025-10-27 22:36:00,54.95,446.6435,514.2,1.8499999999999996,2.2,1.8499999999999996,30.6,28.5,28.6,26.8,9.3,6.7,6.9,4.7,
2025-10-27 22:39:00,54.75,446.8895,514.2,1.8499999999999996,2.1500000000000004,1.8499999999999996,30.6,28.5,28.6,26.8,9.3,6.7,7.0,4.7,
2025-10-27 22:42:00,53.95,441.9705,514.3000000000001,1.8499999999999996,2.1500000000000004,1.8499999999999996,30.5,28.5,28.5,26.8,9.3,6.8,7.0,4.8,
2025-10-27 22:45:00,53.55,444.184,514.3000000000001,1.799999999999999,2.1500000000000004,1.799999999999999,30.5,28.5,28.6,26.8,9.3,6.8,7.0,4.8,
2025-10-27 22:48:00,53.85,446.8895,514.4000000000001,1.7499999999999982,2.1500000000000004,1.9000000000000004,30.5,28.4,28.6,26.8,9.3,6.8,7.0,4.8,
2025-10-27 22:51:00,53.95,448.8571,514.4000000000001,1.799999999999999,2.1,1.9000000000000004,30.5,28.4,28.6,26.7,9.3,6.8,7.0,4.9,
2025-10-27 22:54:00,53.85,448.6111,514.5,1.799999999999999,2.1000000000000005,1.9000000000000004,30.5,28.4,28.6,26.7,9.3,6.8,7.1,4.8,
2025-10-27 22:57:00,53.3,448.6111,514.5,1.8499999999999996,2.0500000000000003,1.799999999999999,30.5,28.5,28.6,26.7,9.3,7.0,7.2,5.0,
2025-10-27 23:00:00,53.45,449.3489,514.6,1.9000000000000021,2.0500000000000003,1.7999999999999972,30.6,28.6,28.7,26.7,9.3,7.0,7.2,5.0,
2025-10-27 23:03:00,53.349999999999994,444.184,514.6,1.8499999999999996,2.1000000000000005,1.8499999999999979,30.5,28.5,28.6,26.7,9.3,6.9,7.1,4.9,
2025-10-27 23:06:00,53.05,439.0191,514.7,1.7499999999999982,2.150000000000001,1.8500000000000032,30.4,28.4,28.6,26.7,9.3,6.9,7.1,4.8,
2025-10-27 23:09:00,53.150000000000006,439.511,514.7,1.799999999999999,2.150000000000001,1.8000000000000025,30.4,28.5,28.6,26.7,9.3,6.9,7.1,4.8,
2025-10-27 23:12:00,53.150000000000006,432.6244,514.8000000000001,1.7499999999999982,2.150000000000001,1.8500000000000032,30.4,28.4,28.6,26.7,9.3,6.9,7.1,4.8,
2025-10-27 23:15:00,53.349999999999994,436.3137,514.8000000000001,1.7499999999999982,2.1000000000000005,1.8500000000000032,30.4,28.4,28.6,26.7,9.3,6.9,7.2,4.8,
2025-10-27 23:18:00,53.55,441.9705,514.9000000000001,1.8499999999999996,2.15,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-27 23:21:00,53.650000000000006,447.8733,514.9000000000001,1.8499999999999996,2.1,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,5.0,
2025-10-27 23:24:00,53.95,449.3489,515.0,1.8499999999999996,2.15,1.8999999999999986,30.5,28.5,28.6,26.7,9.4,7.1,7.2,5.0,
2025-10-27 23:27:00,53.95,445.1678,515.0,1.9000000000000021,2.1999999999999997,1.7999999999999972,30.6,28.6,28.7,26.7,9.4,7.1,7.2,4.9,
2025-10-27 23:30:00,53.75,442.7083,515.1,1.9000000000000021,2.1,1.8499999999999979,30.6,28.6,28.7,26.7,9.4,7.0,7.3,4.9,
2025-10-27 23:33:00,53.849999999999994,443.2002,515.1,1.8499999999999996,2.15,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-27 23:36:00,53.650000000000006,444.43,515.2,1.8499999999999996,2.15,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-27 23:39:00,53.75,447.3813,515.2,1.8000000000000007,2.1,1.8999999999999986,30.5,28.5,28.7,26.7,9.3,7.0,7.2,4.9,
2025-10-27 23:42:00,53.75,445.1678,515.3000000000001,1.8499999999999996,2.1,1.8499999999999979,30.5,28.5,28.6,26.7,9.3,7.0,7.2,4.9,
2025-10-27 23:45:00,53.75,442.4624,515.3000000000001,1.8499999999999996,2.1,1.8000000000000007,30.5,28.5,28.6,26.7,9.3,7.0,7.2,4.9,
2025-10-27 23:48:00,53.75,440.2488,515.4000000000001,1.8499999999999996,2.2,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.8,
2025-10-27 23:51:00,53.75,439.511,515.4000000000001,1.8499999999999996,2.2,1.8000000000000007,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.8,
2025-10-27 23:54:00,53.65,440.2488,515.5,1.8499999999999996,2.15,1.8499999999999979,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-27 23:57:00,53.650000000000006,440.0029,515.5,1.9000000000000021,2.15,1.7499999999999964,30.6,28.6,28.7,26.7,9.4,7.0,7.2,4.9,
2025-10-28 00:00:00,53.55,436.8056,515.6,1.8499999999999996,2.1,1.8499999999999979,30.5,28.5,28.6,26.7,9.3,7.0,7.2,4.9,
2025-10-28 00:03:00,53.45,434.592,515.6,1.8499999999999996,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.7,9.3,6.9,7.1,4.8,
2025-10-28 00:06:00,53.35,435.3299,515.7,1.799999999999999,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.7,9.3,6.9,7.1,4.8,
2025-10-28 00:09:00,53.55,439.511,515.7,1.799999999999999,2.1000000000000005,1.8500000000000014,30.4,28.5,28.6,26.7,9.3,6.9,7.2,4.8,
2025-10-28 00:12:00,53.55,439.511,515.8000000000001,1.799999999999999,2.1500000000000004,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,7.0,7.2,4.8,
2025-10-28 00:15:00,53.650000000000006,438.7731,515.8000000000001,1.75,2.15,1.8499999999999979,30.5,28.5,28.7,26.8,9.4,7.0,7.2,4.9,
2025-10-28 00:18:00,53.75,436.8056,515.9000000000001,1.8000000000000007,2.2,1.8499999999999979,30.5,28.5,28.7,26.7,9.4,7.0,7.2,4.8,
2025-10-28 00:21:00,53.650000000000006,435.3299,515.9000000000001,1.799999999999999,2.2,1.8499999999999979,30.5,28.5,28.6,26.8,9.4,7.0,7.2,4.8,
2025-10-28 00:24:00,53.45,435.0839,516.0,1.8499999999999996,2.2,1.8000000000000007,30.5,28.5,28.6,26.7,9.4,7.0,7.2,4.8,
2025-10-28 00:27:00,53.45,434.592,516.0,1.9000000000000021,2.15,1.8499999999999979,30.6,28.6,28.7,26.7,9.4,7.0,7.2,4.9,
2025-10-28 00:30:00,53.650000000000006,435.5758,516.1,1.799999999999999,2.2,1.8999999999999986,30.4,28.5,28.6,26.7,9.4,7.0,7.2,4.8,
2025-10-28 00:33:00,53.650000000000006,436.5596,516.1,1.8500000000000014,2.15,1.8499999999999979,30.6,28.6,28.7,26.8,9.4,7.0,7.2,4.9,
2025-10-28 00:36:00,53.650000000000006,436.3137,516.2,1.7499999999999982,2.2,1.8999999999999986,30.4,28.5,28.6,26.8,9.4,7.0,7.2,4.8,
2025-10-28 00:39:00,53.45,434.592,516.2,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 00:42:00,53.45,435.0839,516.3000000000001,1.7499999999999982,2.150000000000001,1.8999999999999986,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 00:45:00,53.45,436.5596,516.3000000000001,1.799999999999999,2.1000000000000005,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.2,4.8,
2025-10-28 00:48:00,53.55,439.511,516.4000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 00:51:00,53.55,438.7731,516.4000000000001,1.8499999999999996,2.1000000000000005,1.7999999999999972,30.5,28.6,28.6,26.8,9.3,6.9,7.2,4.8,
2025-10-28 00:54:00,53.45,436.8056,516.5,1.6999999999999993,2.1000000000000005,1.8999999999999986,30.4,28.5,28.7,26.8,9.3,6.9,7.2,4.8,
2025-10-28 00:57:00,53.25,433.3623,516.5,1.8000000000000007,2.150000000000001,1.8499999999999979,30.6,28.5,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:00:00,53.35,431.8866,516.6,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:03:00,53.05,430.9027,516.6,1.8000000000000007,2.150000000000001,1.75,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:06:00,53.35,434.592,516.7,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:09:00,53.45,438.0353,516.7,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:12:00,53.650000000000006,439.0191,516.8000000000001,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:15:00,53.5,439.0191,516.8000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:18:00,53.45,437.7894,516.9000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:21:00,53.55,437.0515,516.9000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:24:00,53.55,437.5434,517.0,1.799999999999999,2.1000000000000005,1.8499999999999979,30.4,28.6,28.6,26.8,9.3,6.9,7.2,4.8,
2025-10-28 01:27:00,53.55,436.3137,517.0,1.8500000000000014,2.15,1.8499999999999979,30.6,28.6,28.7,26.8,9.4,7.0,7.2,4.9,
2025-10-28 01:30:00,53.45,434.592,517.1,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:33:00,53.35,433.1163,517.1,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:36:00,53.15,434.1001,517.2,1.75,2.150000000000001,1.8499999999999979,30.5,28.5,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:39:00,53.45,436.3137,517.2,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:42:00,53.35,438.0353,517.3000000000001,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:45:00,53.55,439.265,517.3000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.4,28.6,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:48:00,53.55,442.4624,517.4000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:51:00,53.55,441.7245,517.4000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:54:00,53.45,436.3137,517.5,1.8000000000000007,2.150000000000001,1.8999999999999986,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 01:57:00,53.15,434.3461,517.5,1.8500000000000014,2.150000000000001,1.7499999999999964,30.6,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:00:00,53.35,434.1001,517.6,1.7499999999999982,2.150000000000001,1.8999999999999986,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:03:00,53.35,433.8542,517.6,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:06:00,53.15,434.592,517.7,1.8500000000000014,2.150000000000001,1.7499999999999964,30.6,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:09:00,53.45,435.3299,517.7,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:12:00,53.35,434.1001,517.8000000000001,1.799999999999999,2.1000000000000005,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.2,4.8,
2025-10-28 02:15:00,53.35,433.8542,517.8000000000001,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:18:00,53.45,434.1001,517.9000000000001,1.7499999999999982,2.150000000000001,1.8999999999999986,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:21:00,53.45,435.3299,517.9000000000001,1.799999999999999,2.2000000000000006,1.8499999999999979,30.5,28.5,28.6,26.8,9.4,6.9,7.1,4.8,
2025-10-28 02:24:00,53.45,433.8542,518.0,1.8500000000000014,2.1,1.8499999999999979,30.6,28.6,28.7,26.8,9.3,7.0,7.2,4.9,
2025-10-28 02:27:00,53.45,435.3299,518.0,1.8500000000000014,2.15,1.8499999999999979,30.6,28.6,28.7,26.8,9.4,7.0,7.2,4.9,
2025-10-28 02:30:00,53.35,433.1163,518.1,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:33:00,53.25,429.4271,518.1,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:36:00,53.15,428.1974,518.2,1.799999999999999,2.150000000000001,1.8000000000000007,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:39:00,53.35,432.1325,518.2,1.8500000000000014,2.150000000000001,1.7499999999999964,30.6,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:42:00,53.35,434.1001,518.3000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:45:00,53.35,436.5596,518.3000000000001,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:48:00,53.5,435.8218,518.4000000000001,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:51:00,53.5,434.3461,518.4000000000001,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:54:00,53.25,431.8866,518.5,1.8000000000000007,2.150000000000001,1.8499999999999979,30.6,28.5,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 02:57:00,53.15,431.6406,518.5,1.8000000000000007,2.150000000000001,1.7999999999999972,30.5,28.6,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 03:00:00,53.25,433.1163,518.6,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 03:03:00,53.35,430.4109,518.6,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 03:06:00,53.05,428.4433,518.7,1.7499999999999982,2.2000000000000006,1.8000000000000025,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.7,
2025-10-28 03:09:00,52.95,427.7054,518.7,1.75,2.1500000000000004,1.8499999999999979,30.5,28.5,28.7,26.8,9.3,6.8,7.1,4.7,
2025-10-28 03:12:00,53.15,426.4757,518.8000000000001,1.7499999999999982,2.2,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.8,7.0,4.7,
2025-10-28 03:15:00,53.05,429.4271,518.8000000000001,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
