Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-28 03:18:00,53.25,430.1649,518.9000000000001,1.7499999999999982,2.150000000000001,1.8500000000000014,30.4,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 03:21:00,53.25,429.673,518.9000000000001,1.8500000000000014,2.1000000000000005,1.7499999999999964,30.6,28.6,28.7,26.8,9.3,6.9,7.2,4.8,
2025-10-28 03:24:00,53.05,429.4271,519.0,1.799999999999999,2.150000000000001,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.8,
2025-10-28 03:27:00,53.15,426.7216,519.0,1.75,2.150000000000001,1.8499999999999979,30.5,28.5,28.7,26.8,9.3,6.9,7.1,4.8,
2025-10-28 03:30:00,52.95,424.2621,519.1,1.7499999999999982,2.1500000000000004,1.8000000000000025,30.4,28.5,28.6,26.8,9.3,6.8,7.1,4.7,
2025-10-28 03:33:00,52.95,423.5243,519.1,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 03:36:00,53.05,427.9514,519.2,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 03:39:00,53.05,427.2136,519.2,1.7499999999999982,2.0999999999999996,1.8500000000000014,30.4,28.5,28.6,26.8,9.2,6.8,7.1,4.7,
2025-10-28 03:42:00,53.05,428.1974,519.3000000000001,1.799999999999999,2.2000000000000006,1.8499999999999979,30.5,28.5,28.6,26.8,9.3,6.9,7.1,4.7,
2025-10-28 03:45:00,53.15,425.7379,519.3000000000001,1.7499999999999982,2.0999999999999996,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.1,4.7,
2025-10-28 03:48:00,52.95,424.5081,519.4000000000001,1.7499999999999982,2.0999999999999996,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.1,4.7,
2025-10-28 03:51:00,52.85,424.0162,519.4000000000001,1.8000000000000007,2.1499999999999995,1.7999999999999972,30.5,28.6,28.7,26.8,9.2,6.8,7.0,4.7,
2025-10-28 03:54:00,52.95,425.246,519.5,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 03:57:00,52.95,426.4757,519.5,1.799999999999999,2.1499999999999995,1.8000000000000007,30.5,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:00:00,52.95,425.9838,519.6,1.799999999999999,2.0999999999999996,1.7500000000000018,30.5,28.5,28.6,26.8,9.2,6.8,7.1,4.7,
2025-10-28 04:03:00,52.95,424.2621,519.6,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:06:00,52.85,423.2784,519.7,1.7499999999999982,2.1499999999999995,1.7500000000000018,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:09:00,52.75,421.5567,519.7,1.6999999999999975,2.15,1.8000000000000025,30.4,28.4,28.6,26.8,9.2,6.7,7.0,4.6,
2025-10-28 04:12:00,52.75,423.0324,519.8000000000001,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:15:00,52.900000000000006,423.5243,519.8000000000001,1.7499999999999982,2.1499999999999995,1.7500000000000018,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:18:00,52.85,424.0162,519.9000000000001,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:21:00,52.75,423.2784,519.9000000000001,1.799999999999999,2.1499999999999995,1.7500000000000018,30.5,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:24:00,52.650000000000006,416.6377,520.0,1.6999999999999975,2.1999999999999997,1.8000000000000025,30.4,28.4,28.6,26.8,9.2,6.8,7.0,4.6,
2025-10-28 04:27:00,52.3,414.1782,520.0,1.7499999999999982,2.1499999999999995,1.8000000000000025,30.4,28.5,28.6,26.8,9.2,6.7,6.9,4.7,
2025-10-28 04:30:00,52.15,413.6863,520.1,1.6999999999999993,2.1499999999999995,1.75,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.7,
2025-10-28 04:33:00,52.3,416.1458,520.1,1.6999999999999993,2.1999999999999997,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.6,
2025-10-28 04:36:00,52.3,416.1458,520.2,1.7499999999999982,2.0999999999999996,1.7500000000000018,30.4,28.4,28.5,26.8,9.2,6.7,7.0,4.7,
2025-10-28 04:39:00,52.2,415.8999,520.2,1.6999999999999993,2.0999999999999996,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.7,7.0,4.7,
2025-10-28 04:42:00,52.35,417.3756,520.3000000000001,1.6999999999999993,2.1499999999999995,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.7,
2025-10-28 04:45:00,52.2,417.3756,520.3000000000001,1.7499999999999982,2.1499999999999995,1.7500000000000018,30.4,28.5,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:48:00,52.25,418.1134,520.4000000000001,1.6999999999999993,2.1499999999999995,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.7,
2025-10-28 04:51:00,52.35,420.327,520.4000000000001,1.799999999999999,2.1499999999999995,1.7500000000000018,30.4,28.5,28.5,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:54:00,52.45,420.5729,520.5,1.6999999999999993,2.1499999999999995,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.8,7.0,4.7,
2025-10-28 04:57:00,52.4,417.8675,520.5,1.6999999999999975,2.1499999999999995,1.8500000000000032,30.4,28.4,28.6,26.8,9.2,6.8,7.0,4.7,
2025-10-28 05:00:00,52.349999999999994,419.3432,520.6,1.6999999999999993,2.1499999999999995,1.8000000000000007,30.3,28.4,28.5,26.8,9.2,6.8,7.0,4.7,
2025-10-28 05:03:00,52.15,416.6377,520.6,1.75,2.0999999999999996,1.8000000000000007,30.3,28.4,28.5,26.7,9.2,6.7,7.0,4.7,
2025-10-28 05:06:00,52.099999999999994,413.4404,520.7,1.6999999999999993,2.1999999999999997,1.8000000000000007,30.2,28.4,28.5,26.7,9.2,6.7,6.9,4.6,
2025-10-28 05:09:00,52.0,413.4404,520.7,1.6999999999999993,2.1999999999999997,1.700000000000001,30.3,28.4,28.5,26.8,9.2,6.7,6.9,4.6,
2025-10-28 05:12:00,51.8,413.6863,520.8000000000001,1.700000000000001,2.1499999999999995,1.75,30.3,28.3,28.5,26.7,9.2,6.7,6.9,4.7,
2025-10-28 05:15:00,51.9,416.1458,520.8000000000001,1.799999999999999,2.1499999999999995,1.7500000000000018,30.4,28.4,28.5,26.7,9.2,6.7,6.9,4.7,
2025-10-28 05:18:00,51.9,417.1296,520.9000000000001,1.799999999999999,2.0999999999999996,1.7500000000000018,30.4,28.4,28.5,26.7,9.2,6.7,7.0,4.7,
2025-10-28 05:21:00,52.0,414.4242,520.9000000000001,1.700000000000001,2.1499999999999995,1.8000000000000007,30.2,28.3,28.4,26.7,9.2,6.7,6.9,4.7,
2025-10-28 05:24:00,52.0,413.6863,521.0,1.700000000000001,2.1499999999999995,1.8000000000000007,30.2,28.3,28.4,26.7,9.2,6.7,6.9,4.7,
2025-10-28 05:27:00,51.7,412.4566,521.0,1.75,2.0999999999999996,1.7500000000000018,30.3,28.4,28.5,26.7,9.1,6.7,6.9,4.7,
2025-10-28 05:30:00,51.8,414.9161,521.1,1.700000000000001,2.15,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.6,
2025-10-28 05:33:00,51.9,417.3756,521.1,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 05:36:00,51.8,418.3594,521.2,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 05:39:00,51.9,418.1134,521.2,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 05:42:00,51.8,417.8675,521.3000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 05:45:00,51.7,414.4242,521.3000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.6,
2025-10-28 05:48:00,51.8,415.8999,521.4000000000001,1.799999999999999,2.0999999999999996,1.7000000000000028,30.4,28.4,28.5,26.7,9.1,6.7,6.9,4.7,
2025-10-28 05:51:00,51.7,414.9161,521.4000000000001,1.700000000000001,2.0999999999999996,1.75,30.3,28.3,28.5,26.7,9.1,6.7,6.9,4.7,
2025-10-28 05:54:00,51.75,417.1296,521.5,1.700000000000001,2.0999999999999996,1.75,30.3,28.3,28.5,26.7,9.1,6.7,6.9,4.7,
2025-10-28 05:57:00,51.7,416.8837,521.5,1.75,2.0999999999999996,1.7500000000000018,30.3,28.4,28.5,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:00:00,51.8,416.8837,521.6,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.6,
2025-10-28 06:03:00,51.8,415.6539,521.6,1.700000000000001,2.0499999999999994,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,
2025-10-28 06:06:00,51.599999999999994,416.1458,521.7,1.700000000000001,2.0499999999999994,1.75,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,
2025-10-28 06:09:00,51.7,418.6053,521.7,1.700000000000001,2.0499999999999994,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,
2025-10-28 06:12:00,51.8,420.5729,521.8000000000001,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:15:00,51.7,420.8188,521.8000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:18:00,51.599999999999994,419.3432,521.9000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.3,28.3,28.5,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:21:00,51.6,418.6053,521.9000000000001,1.700000000000001,2.0499999999999994,1.6999999999999993,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,
2025-10-28 06:24:00,51.599999999999994,417.1296,522.0,1.6500000000000021,2.0999999999999996,1.7499999999999982,30.1,28.3,28.4,26.7,9.1,6.6,6.8,4.7,
2025-10-28 06:27:00,51.5,419.5891,522.0,1.7500000000000018,2.0499999999999994,1.75,30.3,28.3,28.4,26.7,9.1,6.6,6.9,4.7,
2025-10-28 06:30:00,51.7,423.0324,522.1,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:33:00,51.900000000000006,422.2946,522.1,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:36:00,51.8,422.2946,522.2,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:39:00,51.900000000000006,419.5891,522.2,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:42:00,51.599999999999994,417.3756,522.3000000000001,1.700000000000001,2.0499999999999994,1.6999999999999993,30.2,28.3,28.4,26.7,9.1,6.6,6.9,4.7,
2025-10-28 06:45:00,51.599999999999994,415.408,522.3000000000001,1.7500000000000018,2.0499999999999994,1.75,30.3,28.3,28.4,26.7,9.1,6.6,6.9,4.7,
2025-10-28 06:48:00,51.7,418.1134,522.4000000000001,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:51:00,51.8,421.5567,522.4000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:54:00,51.900000000000006,420.327,522.5,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 06:57:00,51.7,417.8675,522.5,1.7500000000000018,2.0999999999999996,1.8000000000000007,30.3,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 07:00:00,51.7,416.8837,522.6,1.700000000000001,2.0999999999999996,1.6999999999999993,30.2,28.3,28.4,26.7,9.1,6.6,6.8,4.7,
2025-10-28 07:03:00,51.7,416.8837,522.6,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.6,6.8,4.7,
2025-10-28 07:06:00,51.85,423.5243,522.7,1.7500000000000018,2.0999999999999996,1.75,30.3,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 07:09:00,51.85,429.1812,522.7,1.7500000000000018,2.0999999999999996,1.75,30.3,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 07:12:00,52.0,427.9514,522.8000000000001,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 07:15:00,51.8,427.7054,522.8000000000001,1.75,2.05,1.7500000000000018,30.3,28.4,28.5,26.7,9.1,6.7,6.9,4.8,
2025-10-28 07:18:00,51.8,425.4919,522.9000000000001,1.700000000000001,2.0999999999999996,1.6999999999999993,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 07:21:00,51.7,425.7379,522.9000000000001,1.700000000000001,1.9999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.6,6.9,4.7,
2025-10-28 07:24:00,51.7,429.1812,523.0,1.700000000000001,1.9999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.6,6.9,4.7,
2025-10-28 07:27:00,51.900000000000006,433.3623,523.0,1.7500000000000018,2.05,1.8000000000000007,30.3,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 07:30:00,52.1,436.3137,523.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 07:33:00,52.0,435.8218,523.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 07:36:00,52.0,434.1001,523.2,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 07:39:00,51.9,434.592,523.2,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 07:42:00,51.900000000000006,434.1001,523.3000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 07:45:00,52.1,435.5758,523.3000000000001,1.799999999999999,2.0,1.7000000000000028,30.4,28.4,28.5,26.7,9.0,6.7,6.9,4.8,
2025-10-28 07:48:00,52.2,437.5434,523.4000000000001,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 07:51:00,52.1,436.8056,523.4000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.8,
2025-10-28 07:54:00,52.0,432.6244,523.5,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 07:57:00,51.6,430.1649,523.5,1.7500000000000018,2.05,1.75,30.3,28.3,28.4,26.7,9.0,6.6,6.8,4.7,
2025-10-28 08:00:00,51.9,431.8866,523.6,1.700000000000001,2.05,1.75,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 08:03:00,52.0,436.8056,523.6,1.700000000000001,2.0999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 08:06:00,52.2,437.7894,523.7,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.8,
2025-10-28 08:09:00,52.1,438.7731,523.7,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.8,
2025-10-28 08:12:00,52.1,440.4948,523.8000000000001,1.6999999999999993,2.0,1.8000000000000025,30.2,28.4,28.5,26.7,9.1,6.7,7.0,4.8,
2025-10-28 08:15:00,52.2,436.3137,523.8000000000001,1.7500000000000018,2.05,1.75,30.3,28.3,28.4,26.7,9.1,6.7,6.9,4.8,
2025-10-28 08:18:00,52.1,434.3461,523.9000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 08:21:00,52.0,435.8218,523.9000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 08:24:00,52.0,438.2813,524.0,1.799999999999999,2.0,1.7000000000000028,30.4,28.4,28.5,26.7,9.0,6.7,6.9,4.8,
2025-10-28 08:27:00,52.1,440.4948,524.0,1.75,2.05,1.8000000000000025,30.2,28.4,28.4,26.7,9.1,6.7,6.9,4.8,
2025-10-28 08:30:00,52.3,440.4948,524.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 08:33:00,52.1,440.4948,524.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 08:36:00,52.0,437.0515,524.2,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 08:39:00,52.0,435.0839,524.2,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 08:42:00,51.9,438.2813,524.3000000000001,1.700000000000001,2.0,1.8000000000000007,30.3,28.3,28.5,26.7,9.0,6.7,6.9,4.8,
2025-10-28 08:45:00,51.9,425.7379,524.3000000000001,1.700000000000001,2.0999999999999996,1.75,30.2,28.3,28.4,26.7,9.1,6.7,6.9,4.7,
2025-10-28 08:48:00,51.900000000000006,430.4109,524.4000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 08:51:00,52.0,432.8704,524.4000000000001,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 08:54:00,51.9,431.6406,524.5,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 08:57:00,51.8,432.8704,524.5,1.700000000000001,1.9999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.6,6.9,4.7,
2025-10-28 09:00:00,51.95,435.3299,524.6,1.700000000000001,2.05,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.7,
2025-10-28 09:03:00,52.1,435.5758,524.6,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:06:00,52.25,449.103,524.7,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:09:00,52.25,450.5787,524.7,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.8,7.0,4.8,
2025-10-28 09:12:00,52.099999999999994,448.8571,524.8000000000001,1.75,1.9500000000000002,1.7500000000000018,30.3,28.4,28.5,26.7,9.0,6.7,7.0,4.8,
2025-10-28 09:15:00,52.0,447.3813,524.8000000000001,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:18:00,51.900000000000006,444.9219,524.9000000000001,1.700000000000001,2.0,1.75,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:21:00,51.85,448.1192,524.9000000000001,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:24:00,52.099999999999994,445.6598,525.0,1.75,2.0,1.75,30.2,28.3,28.4,26.6,9.0,6.7,6.9,4.8,
2025-10-28 09:27:00,51.95,448.8571,525.0,1.700000000000001,2.0,1.8499999999999996,30.3,28.3,28.5,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:30:00,52.099999999999994,449.3489,525.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:33:00,52.099999999999994,447.3813,525.1,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:36:00,52.0,444.184,525.2,1.7500000000000018,2.0,1.75,30.3,28.3,28.4,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:39:00,52.0,444.43,525.2,1.700000000000001,2.0,1.8000000000000007,30.3,28.3,28.5,26.7,9.0,6.7,6.9,4.8,
2025-10-28 09:42:00,52.05,445.1678,525.3000000000001,1.7500000000000018,1.9500000000000002,1.75,30.3,28.3,28.4,26.7,9.0,6.7,7.0,4.8,
2025-10-28 09:45:00,52.3,450.5787,525.3000000000001,1.700000000000001,2.0,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.8,7.0,4.8,
2025-10-28 09:48:00,52.349999999999994,452.5463,525.4000000000001,1.700000000000001,1.9999999999999996,1.8499999999999996,30.2,28.3,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 09:51:00,52.35,451.0706,525.4000000000001,1.75,1.9999999999999996,1.7500000000000018,30.2,28.4,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 09:54:00,52.2,450.0868,525.5,1.700000000000001,1.9999999999999996,1.8000000000000007,30.2,28.3,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 09:57:00,52.15,451.0706,525.5,1.8000000000000007,1.9999999999999996,1.75,30.3,28.4,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 10:00:00,52.3,450.3327,525.6,1.7500000000000018,1.9999999999999996,1.75,30.3,28.3,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 10:03:00,52.35,453.0382,525.6,1.8000000000000007,1.9999999999999996,1.75,30.3,28.3,28.4,26.6,9.1,6.8,7.0,4.9,
2025-10-28 10:06:00,52.349999999999994,455.9896,525.7,1.700000000000001,1.9999999999999996,1.8499999999999996,30.2,28.3,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 10:09:00,52.25,455.4977,525.7,1.75,1.9999999999999996,1.8000000000000007,30.3,28.4,28.5,26.7,9.1,6.8,7.0,4.9,
2025-10-28 10:12:00,52.3,456.2355,525.8000000000001,1.75,1.9499999999999997,1.8000000000000007,30.3,28.4,28.5,26.7,9.0,6.8,7.0,4.9,
2025-10-28 10:15:00,52.15,456.2355,525.8000000000001,1.700000000000001,1.9499999999999997,1.8499999999999996,30.3,28.3,28.5,26.7,9.0,6.8,7.0,4.9,
2025-10-28 10:18:00,52.3,455.4977,525.9000000000001,1.700000000000001,1.9499999999999997,1.8000000000000007,30.2,28.3,28.4,26.7,9.0,6.8,7.0,4.9,
2025-10-28 10:21:00,52.45,455.2517,525.9000000000001,1.8000000000000007,1.9999999999999996,1.75,30.3,28.4,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 10:24:00,52.45,454.7599,526.0,1.75,1.9999999999999996,1.8000000000000007,30.2,28.4,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 10:27:00,52.45,456.2355,526.0,1.75,1.9999999999999996,1.8000000000000007,30.2,28.4,28.4,26.7,9.1,6.8,7.0,4.9,
2025-10-28 10:30:00,52.349999999999994,458.695,526.1,1.799999999999999,1.9999999999999996,1.7500000000000018,30.4,28.4,28.5,26.7,9.1,6.8,7.0,4.9,
2025-10-28 10:33:00,52.45,461.4005,526.1,1.75,1.9499999999999997,1.8000000000000007,30.3,28.4,28.5,26.7,9.1,6.8,7.1,4.9,
2025-10-28 10:36:00,52.650000000000006,462.8762,526.2,1.6999999999999993,1.9500000000000002,1.8500000000000014,30.2,28.4,28.5,26.7,9.1,6.9,7.1,5.0,
2025-10-28 10:39:00,53.25,462.3843,526.2,1.8999999999999986,1.9499999999999997,1.7500000000000018,30.5,28.5,28.6,26.6,9.2,6.9,7.2,5.0,
2025-10-28 10:42:00,53.55,462.6302,526.3000000000001,1.6999999999999993,2.0499999999999994,1.9000000000000021,30.3,28.4,28.6,26.7,9.2,7.0,7.2,4.9,
2025-10-28 10:45:00,53.45,462.3843,526.3000000000001,1.7499999999999982,1.9999999999999996,1.8500000000000014,30.4,28.4,28.6,26.7,9.2,7.0,7.2,5.0,
2025-10-28 10:48:00,53.9,462.3843,526.4000000000001,1.799999999999999,1.9999999999999996,1.8500000000000014,30.4,28.5,28.6,26.7,9.2,7.0,7.2,5.0,
2025-10-28 10:51:00,53.95,462.6302,526.4000000000001,1.8499999999999996,2.0499999999999994,1.8499999999999979,30.5,28.5,28.6,26.7,9.2,7.0,7.2,4.9,
2025-10-28 10:54:00,54.05,462.1383,526.5,1.8999999999999986,2.05,1.8499999999999979,30.5,28.5,28.6,26.6,9.2,6.9,7.1,4.9,
2025-10-28 10:57:00,54.25,463.614,526.5,1.8499999999999996,2.0999999999999996,1.8499999999999996,30.5,28.5,28.6,26.7,9.2,6.8,7.0,4.8,
2025-10-28 11:00:00,54.05,464.1059,526.6,1.9499999999999993,2.1000000000000005,1.8499999999999979,30.6,28.5,28.6,26.6,9.3,6.9,7.1,4.9,
2025-10-28 11:03:00,54.55,466.5654,526.6,1.8499999999999979,2.150000000000001,1.9499999999999993,30.5,28.4,28.6,26.6,9.3,6.9,7.1,4.8,
2025-10-28 11:06:00,54.599999999999994,468.7789,526.7,1.799999999999999,2.1000000000000005,2.0,30.5,28.4,28.6,26.7,9.3,6.9,7.1,4.9,
2025-10-28 11:09:00,54.45,471.2384,526.7,1.950000000000001,2.0500000000000003,1.8499999999999979,30.6,28.6,28.6,26.7,9.3,6.9,7.2,4.9,
2025-10-28 11:12:00,55.25,475.1736,526.8000000000001,1.8499999999999996,2.0500000000000003,1.9499999999999993,30.5,28.5,28.6,26.7,9.3,6.9,7.2,4.9,
2025-10-28 11:15:00,55.25,475.9114,526.8000000000001,1.8499999999999996,2.1000000000000005,1.9499999999999993,30.5,28.5,28.6,26.7,9.3,6.9,7.1,4.9,
2025-10-28 11:18:00,55.25,477.1412,526.9000000000001,1.9000000000000004,2.1,1.9499999999999993,30.6,28.5,28.6,26.7,9.3,7.0,7.2,4.9,
2025-10-28 11:21:00,55.25,476.8952,526.9000000000001,1.9000000000000004,2.1,1.9499999999999993,30.6,28.5,28.6,26.7,9.3,7.0,7.2,4.9,
2025-10-28 11:24:00,55.25,476.4034,527.0,1.9000000000000004,2.1,1.8999999999999986,30.6,28.5,28.6,26.7,9.3,7.0,7.2,4.9,
2025-10-28 11:27:00,55.150000000000006,475.1736,527.0,1.9000000000000004,2.0500000000000003,1.9499999999999993,30.6,28.5,28.6,26.7,9.3,7.0,7.2,5.0,
2025-10-28 11:30:00,55.150000000000006,470.9925,527.1,1.9000000000000004,2.1,1.9499999999999993,30.6,28.5,28.6,26.7,9.3,7.0,7.2,4.9,
2025-10-28 11:33:00,55.05,470.2546,527.1,1.9499999999999993,2.15,1.950000000000001,30.7,28.5,28.7,26.6,9.4,7.0,7.2,4.9,
2025-10-28 11:36:00,55.1,471.2384,527.2,1.9000000000000004,2.1,1.950000000000001,30.7,28.5,28.7,26.7,9.4,7.0,7.2,5.0,
2025-10-28 11:39:00,55.5,470.2546,527.2,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-28 11:42:00,55.45,472.2223,527.3000000000001,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-28 11:45:00,55.45,469.0249,527.3000000000001,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-28 11:48:00,55.45,467.7951,527.4000000000001,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-28 11:51:00,55.45,470.0087,527.4000000000001,1.9000000000000004,2.15,1.9499999999999993,30.6,28.5,28.6,26.7,9.4,7.0,7.2,4.9,
2025-10-28 11:54:00,55.6,473.206,527.5,1.8500000000000014,2.1,1.9499999999999993,30.6,28.5,28.7,26.7,9.5,7.0,7.3,5.0,
2025-10-28 11:57:00,55.95,473.6979,527.5,1.9000000000000004,2.15,2.0,30.6,28.5,28.7,26.6,9.5,7.1,7.3,5.0,
2025-10-28 12:00:00,56.7,474.4358,527.6,2.049999999999999,2.25,2.0000000000000018,30.8,28.7,28.8,26.6,9.5,7.1,7.3,4.8,
2025-10-28 12:03:00,57.1,475.9114,527.6,2.0,2.25,2.049999999999999,30.8,28.7,28.8,26.7,9.5,7.1,7.3,4.8,
2025-10-28 12:06:00,57.150000000000006,476.1574,527.7,2.0,2.25,2.0500000000000007,30.9,28.7,28.9,26.7,9.5,7.1,7.3,4.8,
2025-10-28 12:09:00,57.3,477.1412,527.7,2.099999999999998,2.25,2.0,30.9,28.7,28.8,26.6,9.5,7.1,7.3,4.8,
2025-10-28 12:12:00,57.3,478.8629,527.8000000000001,2.0,2.25,1.950000000000001,30.8,28.7,28.8,26.7,9.5,7.1,7.3,4.8,
2025-10-28 12:15:00,57.3,480.0926,527.8000000000001,2.049999999999999,2.1999999999999997,2.049999999999999,30.8,28.7,28.8,26.6,9.5,7.1,7.3,4.9,
2025-10-28 12:18:00,57.7,480.5845,527.9000000000001,2.049999999999999,2.1999999999999997,1.9999999999999982,30.8,28.7,28.8,26.6,9.5,7.1,7.3,4.9,
2025-10-28 12:21:00,57.5,478.8629,527.9000000000001,2.049999999999999,2.25,1.9999999999999982,30.8,28.7,28.8,26.6,9.5,7.1,7.3,4.8,
2025-10-28 12:24:00,57.5,478.125,528.0,1.950000000000001,2.25,2.099999999999998,30.8,28.6,28.8,26.7,9.5,7.1,7.3,4.8,
2025-10-28 12:27:00,57.5,479.8466,528.0,1.950000000000001,2.25,2.099999999999998,30.8,28.6,28.8,26.7,9.5,7.1,7.3,4.8,
2025-10-28 12:30:00,57.4,479.6007,528.1,2.049999999999999,2.1999999999999997,2.0,30.9,28.7,28.8,26.7,9.5,7.1,7.3,4.9,
2025-10-28 12:33:00,57.6,478.6169,528.1,2.049999999999999,2.3,2.049999999999999,30.8,28.7,28.8,26.6,9.6,7.1,7.3,4.8,
2025-10-28 12:36:00,57.599999999999994,477.1412,528.2,2.1000000000000014,2.2499999999999996,2.0,31.0,28.8,28.9,26.7,9.6,7.1,7.3,4.9,
2025-10-28 12:39:00,57.65,470.9925,528.2,2.099999999999998,2.25,1.9499999999999993,30.9,28.7,28.8,26.6,9.6,7.0,7.3,4.8,
2025-10-28 12:42:00,57.65,468.287,528.3000000000001,2.049999999999999,2.25,1.9999999999999982,30.9,28.6,28.8,26.6,9.5,7.0,7.2,4.8,
2025-10-28 12:45:00,57.7,469.0249,528.3000000000001,2.049999999999999,2.25,1.9999999999999982,30.9,28.6,28.8,26.6,9.5,7.0,7.2,4.8,
2025-10-28 12:48:00,57.7,473.452,528.4000000000001,2.0,2.25,2.049999999999997,30.8,28.6,28.8,26.6,9.5,7.0,7.2,4.8,
2025-10-28 12:51:00,57.55,475.9114,528.4000000000001,2.049999999999999,2.25,1.9999999999999982,30.8,28.7,28.8,26.6,9.5,7.0,7.2,4.8,
2025-10-28 12:54:00,57.7,476.4034,528.5,1.950000000000001,2.25,2.049999999999997,30.8,28.6,28.8,26.7,9.5,7.0,7.2,4.8,
2025-10-28 12:57:00,57.8,477.1412,528.5,2.049999999999999,2.25,1.9999999999999982,30.8,28.7,28.8,26.6,9.5,7.0,7.2,4.8,
2025-10-28 13:00:00,57.7,478.8629,528.6,2.1999999999999993,2.25,1.8999999999999986,31.0,28.8,28.8,26.6,9.5,7.1,7.3,4.8,
2025-10-28 13:03:00,58.1,489.9306,528.6,2.0500000000000007,2.2499999999999996,2.0999999999999996,31.0,28.7,28.9,26.7,9.6,7.1,7.3,4.9,
2025-10-28 13:06:00,58.0,485.9954,528.7,2.1500000000000004,2.2499999999999996,2.0,31.0,28.8,28.9,26.6,9.6,7.1,7.3,4.9,
2025-10-28 13:09:00,58.05,481.3224,528.7,2.099999999999998,2.2499999999999996,2.0500000000000007,30.9,28.7,28.8,26.6,9.6,7.1,7.3,4.9,
2025-10-28 13:12:00,58.1,480.5845,528.8000000000001,2.049999999999999,2.3,2.0999999999999996,30.8,28.7,28.8,26.6,9.6,7.1,7.3,4.8,
2025-10-28 13:15:00,57.95,478.125,528.8000000000001,2.049999999999999,2.3,2.049999999999999,30.8,28.7,28.8,26.6,9.6,7.1,7.3,4.8,
2025-10-28 13:18:00,57.75,478.125,528.9000000000001,2.049999999999999,2.3,2.0,30.9,28.7,28.8,26.7,9.6,7.1,7.3,4.8,
2025-10-28 13:21:00,57.95,477.1412,528.9000000000001,2.049999999999999,2.3,2.0500000000000007,30.9,28.7,28.8,26.7,9.6,7.1,7.3,4.8,
2025-10-28 13:24:00,58.099999999999994,479.3548,529.0,2.1499999999999986,2.2999999999999994,2.0,31.0,28.7,28.8,26.6,9.7,7.1,7.3,4.9,
2025-10-28 13:27:00,58.25,480.5845,529.0,2.049999999999999,2.2999999999999994,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.2,7.4,4.9,
2025-10-28 13:30:00,58.3,482.5521,529.1,2.0500000000000007,2.2499999999999996,2.0999999999999996,31.0,28.7,28.9,26.7,9.7,7.2,7.4,5.0,
2025-10-28 13:33:00,57.95,481.0764,529.1,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 13:36:00,58.349999999999994,481.3224,529.2,2.049999999999999,2.2999999999999994,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.2,7.4,4.9,
2025-10-28 13:39:00,58.15,480.5845,529.2,2.150000000000002,2.2999999999999994,1.9999999999999982,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 13:42:00,58.150000000000006,480.5845,529.3000000000001,2.049999999999999,2.249999999999999,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.1,7.4,4.9,
2025-10-28 13:45:00,58.0,482.5521,529.3000000000001,2.049999999999999,2.249999999999999,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.1,7.4,4.9,
2025-10-28 13:48:00,58.05,483.2899,529.4000000000001,2.049999999999999,2.2999999999999994,2.0500000000000007,30.9,28.7,28.8,26.7,9.7,7.2,7.4,4.9,
2025-10-28 13:51:00,58.2,484.5197,529.4000000000001,2.0500000000000007,2.2999999999999994,2.0500000000000007,31.0,28.7,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 13:54:00,58.349999999999994,488.2089,529.5,2.0500000000000007,2.2999999999999994,2.0500000000000007,31.0,28.7,28.9,26.7,9.7,7.1,7.3,4.9,
2025-10-28 13:57:00,58.5,488.7008,529.5,2.150000000000002,2.2499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,5.0,
2025-10-28 14:00:00,58.55,489.6846,529.6,2.150000000000002,2.2499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,5.0,
2025-10-28 14:03:00,58.599999999999994,490.4225,529.6,2.200000000000001,2.2499999999999996,2.0,31.2,28.8,28.9,26.7,9.7,7.2,7.4,5.0,
2025-10-28 14:06:00,58.849999999999994,490.4225,529.7,2.0500000000000007,2.2999999999999994,2.1500000000000004,31.0,28.7,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:09:00,58.95,488.4549,529.7,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:12:00,58.900000000000006,486.7332,529.8000000000001,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.9,
2025-10-28 14:15:00,58.85,484.7656,529.8000000000001,2.150000000000002,2.249999999999999,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.4,4.9,
2025-10-28 14:18:00,58.75,485.9954,529.9000000000001,2.1000000000000014,2.249999999999999,2.0999999999999996,31.1,28.7,28.9,26.7,9.7,7.1,7.4,4.9,
2025-10-28 14:21:00,58.95,484.5197,529.9000000000001,2.150000000000002,2.249999999999999,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.4,4.9,
2025-10-28 14:24:00,59.05,486.2413,530.0,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:27:00,59.05,485.7494,530.0,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:30:00,58.95,486.7332,530.1,2.200000000000001,2.2999999999999994,2.1000000000000014,31.2,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:33:00,59.05,487.4711,530.1,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:36:00,59.05,486.9792,530.2,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:39:00,59.05,488.2089,530.2,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.1,28.7,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:42:00,59.05,486.7332,530.3000000000001,2.200000000000001,2.2999999999999994,2.0500000000000007,31.2,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:45:00,58.95,488.4549,530.3000000000001,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:48:00,58.95,488.4549,530.4000000000001,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:51:00,58.95,488.7008,530.4000000000001,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.1,28.7,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:54:00,59.099999999999994,489.4387,530.5,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 14:57:00,59.15,490.4225,530.5,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.1,28.7,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:00:00,59.15,489.6846,530.6,2.1500000000000004,2.2499999999999996,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.2,7.4,5.0,
2025-10-28 15:03:00,59.15,490.9144,530.6,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:06:00,59.15,489.4387,530.7,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:09:00,59.25,485.9954,530.7,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:12:00,59.0,485.0116,530.8000000000001,2.1999999999999993,2.2999999999999994,2.0500000000000025,31.2,28.9,29.0,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:15:00,59.0,483.044,530.8000000000001,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:18:00,59.15,485.0116,530.9000000000001,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:21:00,59.25,486.2413,530.9000000000001,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:24:00,59.25,487.4711,531.0,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:27:00,59.15,486.7332,531.0,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:30:00,59.099999999999994,485.9954,531.1,2.1500000000000004,2.2999999999999994,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:33:00,59.05,484.5197,531.1,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:36:00,59.15,485.5035,531.2,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:39:00,59.05,487.4711,531.2,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:42:00,59.05,486.9792,531.3000000000001,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:45:00,58.95,489.1927,531.3000000000001,2.200000000000001,2.249999999999999,2.0,31.2,28.8,28.9,26.7,9.7,7.1,7.4,4.9,
2025-10-28 15:48:00,59.05,487.4711,531.4000000000001,2.150000000000002,2.249999999999999,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.4,4.9,
2025-10-28 15:51:00,59.099999999999994,486.9792,531.4000000000001,2.200000000000001,2.2999999999999994,2.1000000000000014,31.2,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:54:00,59.15,486.7332,531.5,2.1000000000000014,2.2999999999999994,2.200000000000001,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 15:57:00,59.25,486.9792,531.5,2.1500000000000004,2.2999999999999994,2.1000000000000014,31.1,28.9,29.0,26.7,9.7,7.2,7.4,4.9,
2025-10-28 16:00:00,59.05,483.2899,531.6,2.1999999999999993,2.2999999999999994,2.0999999999999996,31.2,28.9,29.0,26.7,9.7,7.2,7.4,4.9,
2025-10-28 16:03:00,59.05,480.8304,531.6,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 16:06:00,58.95,477.1412,531.7,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:09:00,58.7,473.206,531.7,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:12:00,58.85,474.9276,531.8000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:15:00,58.95,479.3548,531.8000000000001,2.1500000000000004,2.2999999999999994,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.2,7.4,4.9,
2025-10-28 16:18:00,58.95,481.3224,531.9000000000001,2.150000000000002,2.2999999999999994,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 16:21:00,58.95,478.125,531.9000000000001,2.1000000000000014,2.2999999999999994,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.4,4.8,
2025-10-28 16:24:00,59.0,478.371,532.0,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:27:00,58.8,478.6169,532.0,2.1500000000000004,2.249999999999999,2.0500000000000007,31.2,28.8,29.0,26.7,9.7,7.1,7.4,4.9,
2025-10-28 16:30:00,58.8,478.8629,532.1,2.1500000000000004,2.2999999999999994,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.1,7.4,4.8,
2025-10-28 16:33:00,58.95,479.8466,532.1,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:36:00,58.95,481.3224,532.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:39:00,58.9,480.0926,532.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:42:00,58.85,478.6169,532.3000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:45:00,58.8,480.0926,532.3000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:48:00,58.85,478.8629,532.4000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 16:51:00,59.05,482.0602,532.4000000000001,2.150000000000002,2.249999999999999,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.4,4.9,
2025-10-28 16:54:00,59.349999999999994,497.309,532.5,2.150000000000002,2.2999999999999994,2.1500000000000004,31.1,28.8,28.9,26.7,9.7,7.2,7.4,4.9,
2025-10-28 16:57:00,59.45,494.8495,532.5,2.1999999999999993,2.2999999999999994,2.0999999999999996,31.2,28.9,29.0,26.7,9.7,7.2,7.4,4.9,
2025-10-28 17:00:00,59.35,492.39,532.6,2.1500000000000004,2.2999999999999994,2.1499999999999986,31.2,28.8,29.0,26.7,9.7,7.2,7.4,4.9,
2025-10-28 17:03:00,59.45,486.7332,532.6,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:06:00,59.150000000000006,483.2899,532.7,2.1000000000000014,2.3499999999999996,2.1500000000000004,31.1,28.8,29.0,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:09:00,59.25,481.8142,532.7,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:12:00,59.2,481.8142,532.8000000000001,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:15:00,59.05,483.2899,532.8000000000001,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.1,7.3,4.8,
2025-10-28 17:18:00,58.95,482.0602,532.9000000000001,2.1500000000000004,2.3,2.1000000000000014,31.1,28.9,29.0,26.7,9.6,7.1,7.3,4.8,
2025-10-28 17:21:00,59.1,480.8304,532.9000000000001,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.0,7.2,4.8,
2025-10-28 17:24:00,59.150000000000006,482.3062,533.0,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.1,7.3,4.8,
2025-10-28 17:27:00,59.25,484.2737,533.0,2.1500000000000004,2.3499999999999996,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:30:00,59.25,485.0116,533.1,2.1500000000000004,2.249999999999999,2.1000000000000014,31.2,28.8,29.0,26.7,9.7,7.1,7.4,4.9,
2025-10-28 17:33:00,59.45,487.2251,533.1,2.150000000000002,2.2999999999999994,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.9,
2025-10-28 17:36:00,59.3,485.0116,533.2,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:39:00,59.150000000000006,482.3062,533.2,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:42:00,59.0,478.8629,533.3000000000001,2.200000000000001,2.3499999999999996,2.0500000000000007,31.2,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:45:00,59.05,480.5845,533.3000000000001,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:48:00,59.150000000000006,483.044,533.4000000000001,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 17:51:00,59.150000000000006,484.5197,533.4000000000001,2.1000000000000014,2.3,2.1500000000000004,31.1,28.7,28.9,26.7,9.6,7.1,7.3,4.8,
2025-10-28 17:54:00,59.150000000000006,483.2899,533.5,2.1500000000000004,2.3,2.0500000000000007,31.2,28.8,29.0,26.7,9.6,7.1,7.3,4.8,
2025-10-28 17:57:00,59.25,484.7656,533.5,2.200000000000001,2.3,2.1000000000000014,31.2,28.8,28.9,26.7,9.6,7.1,7.3,4.8,
2025-10-28 18:00:00,59.150000000000006,483.5359,533.6,2.1500000000000004,2.3,2.1000000000000014,31.2,28.8,29.0,26.7,9.6,7.1,7.3,4.8,
2025-10-28 18:03:00,59.150000000000006,480.8304,533.6,2.1000000000000014,2.3,2.0999999999999996,31.1,28.7,28.9,26.7,9.6,7.1,7.3,4.8,
2025-10-28 18:06:00,59.05,480.0926,533.7,2.0500000000000007,2.3499999999999996,2.1500000000000004,31.0,28.7,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:09:00,59.150000000000006,478.8629,533.7,2.1000000000000014,2.3499999999999996,2.1500000000000004,31.1,28.7,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:12:00,59.05,478.6169,533.8000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:15:00,59.05,476.4034,533.8000000000001,2.150000000000002,2.25,2.049999999999999,31.1,28.8,28.9,26.7,9.6,7.0,7.3,4.8,
2025-10-28 18:18:00,59.0,474.6817,533.9000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.6,7.0,7.2,4.7,
2025-10-28 18:21:00,59.05,476.1574,533.9000000000001,2.200000000000001,2.3,2.0500000000000007,31.2,28.8,28.9,26.7,9.6,7.1,7.3,4.8,
2025-10-28 18:24:00,59.05,480.0926,534.0,2.200000000000001,2.3499999999999996,2.1000000000000014,31.2,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:27:00,59.25,481.3224,534.0,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:30:00,59.1,480.8304,534.1,2.200000000000001,2.3499999999999996,2.1000000000000014,31.2,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:33:00,59.25,480.5845,534.1,2.150000000000002,2.3499999999999996,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:36:00,59.05,477.1412,534.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:39:00,58.95,478.371,534.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:42:00,59.150000000000006,476.4034,534.3000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:45:00,59.150000000000006,475.1736,534.3000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:48:00,58.95,474.9276,534.4000000000001,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 18:51:00,58.849999999999994,473.452,534.4000000000001,2.1000000000000014,2.3499999999999996,2.1500000000000004,31.1,28.7,28.9,26.7,9.7,7.0,7.3,4.7,
2025-10-28 18:54:00,58.849999999999994,471.4844,534.5,2.200000000000001,2.3,2.0500000000000007,31.2,28.8,28.9,26.7,9.6,7.0,7.3,4.7,
2025-10-28 18:57:00,58.75,472.2223,534.5,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.6,7.0,7.2,4.7,
2025-10-28 19:00:00,58.95,473.452,534.6,2.150000000000002,2.3999999999999995,2.0999999999999996,31.1,28.8,28.9,26.7,9.7,7.1,7.3,4.7,
2025-10-28 19:03:00,59.150000000000006,477.6331,534.6,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 19:06:00,59.05,478.371,534.7,2.0500000000000007,2.3499999999999996,2.1500000000000004,31.0,28.7,28.9,26.7,9.7,7.1,7.3,4.8,
2025-10-28 19:09:00,59.1,476.8952,534.7,2.1000000000000014,2.3999999999999995,2.0999999999999996,31.0,28.8,28.9,26.7,9.7,7.1,7.3,4.7,
2025-10-28 19:12:00,58.75,472.7141,534.8000000000001,2.1000000000000014,2.25,2.0999999999999996,31.0,28.8,28.9,26.7,9.6,7.0,7.3,4.8,
2025-10-28 19:15:00,58.75,470.7465,534.8000000000001,2.1000000000000014,2.3499999999999996,2.0999999999999996,31.0,28.8,28.9,26.7,9.6,7.0,7.2,4.7,
2025-10-28 19:18:00,58.75,471.4844,534.9000000000001,2.0500000000000007,2.3499999999999996,2.1000000000000014,31.0,28.7,28.9,26.7,9.6,7.0,7.2,4.7,
2025-10-28 19:21:00,58.849999999999994,473.452,534.9000000000001,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.0,7.3,4.7,
2025-10-28 19:24:00,58.849999999999994,474.9276,535.0,2.150000000000002,2.3,2.0999999999999996,31.1,28.8,28.9,26.7,9.6,7.1,7.3,4.8,
2025-10-28 19:27:00,59.1,475.1736,535.0,2.0500000000000007,2.3,2.1500000000000004,31.0,28.7,28.9,26.7,9.6,7.0,7.3,4.7,
2025-10-28 19:30:00,58.849999999999994,474.4358,535.1,2.200000000000001,2.25,2.0999999999999996,31.1,28.8,28.9,26.6,9.6,7.0,7.3,4.8,
2025-10-28 19:33:00,58.75,472.7141,535.1,2.1000000000000014,2.3,2.0999999999999996,31.1,28.7,28.9,26.7,9.6,7.0,7.3,4.7,
2025-10-28 19:36:00,58.849999999999994,471.4844,535.2,2.150000000000002,2.3499999999999996,2.049999999999999,31.1,28.8,28.9,26.7,9.6,7.0,7.2,4.7,
2025-10-28 19:39:00,58.849999999999994,472.2223,535.2,2.0999999999999996,2.3,2.1000000000000014,31.0,28.7,28.8,26.7,9.6,7.0,7.3,4.7,
2025-10-28 19:42:00,58.75,471.2384,535.3000000000001,2.0999999999999996,2.3999999999999995,2.1000000000000014,31.0,28.7,28.8,26.7,9.7,7.0,7.2,4.7,
2025-10-28 19:45:00,58.650000000000006,469.5168,535.3000000000001,2.1499999999999986,2.3999999999999995,2.1000000000000014,31.0,28.7,28.8,26.6,9.7,7.0,7.2,4.7,
2025-10-28 19:48:00,58.75,464.8438,535.4000000000001,2.1499999999999986,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.6,9.6,7.0,7.2,4.7,
2025-10-28 19:51:00,58.55,462.3843,535.4000000000001,2.0999999999999996,2.4,2.1000000000000014,31.0,28.7,28.9,26.6,9.6,7.0,7.2,4.6,
2025-10-28 19:54:00,58.55,462.8762,535.5,2.1000000000000014,2.3499999999999996,2.0500000000000007,31.1,28.7,28.9,26.7,9.6,7.0,7.2,4.7,
2025-10-28 19:57:00,58.8,465.8275,535.5,2.1499999999999986,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.6,9.6,7.0,7.2,4.7,
2025-10-28 20:00:00,58.650000000000006,470.2546,535.6,2.1500000000000004,2.3499999999999996,2.0999999999999996,31.1,28.7,28.9,26.6,9.7,7.0,7.3,4.7,
2025-10-28 20:03:00,58.849999999999994,470.0087,535.6,2.1499999999999986,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.6,9.6,7.0,7.2,4.7,
2025-10-28 20:06:00,58.650000000000006,469.7627,535.7,2.1499999999999986,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.6,9.6,7.0,7.2,4.7,
2025-10-28 20:09:00,58.650000000000006,472.2223,535.7,2.099999999999998,2.3499999999999996,2.1000000000000014,30.9,28.7,28.8,26.6,9.6,7.0,7.2,4.7,
2025-10-28 20:12:00,58.35,467.0573,535.8000000000001,2.1499999999999986,2.25,2.1000000000000014,31.0,28.7,28.8,26.6,9.5,6.9,7.2,4.7,
2025-10-28 20:15:00,58.6,467.3032,535.8000000000001,2.1499999999999986,2.3000000000000003,2.0500000000000007,31.0,28.7,28.8,26.6,9.5,6.9,7.2,4.6,
2025-10-28 20:18:00,58.45,467.5492,535.9000000000001,2.1499999999999986,2.4000000000000004,2.0500000000000007,31.0,28.7,28.8,26.6,9.6,6.9,7.1,4.6,
2025-10-28 20:21:00,58.05,468.287,535.9000000000001,2.1499999999999986,2.3000000000000003,2.1000000000000014,31.0,28.7,28.8,26.6,9.5,6.9,7.1,4.7,
2025-10-28 20:24:00,58.150000000000006,469.5168,536.0,2.0999999999999996,2.3000000000000003,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 20:27:00,58.0,467.7951,536.0,2.099999999999998,2.3000000000000003,2.0500000000000007,30.9,28.7,28.8,26.6,9.5,6.9,7.1,4.7,
2025-10-28 20:30:00,58.349999999999994,466.3194,536.1,2.1499999999999986,2.3500000000000005,2.1000000000000014,31.0,28.7,28.8,26.6,9.5,6.9,7.1,4.6,
2025-10-28 20:33:00,57.8,469.0249,536.1,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 20:36:00,57.85,467.0573,536.2,2.0999999999999996,2.3000000000000003,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 20:39:00,58.0,467.5492,536.2,2.0999999999999996,2.25,2.049999999999999,30.9,28.6,28.7,26.6,9.6,6.9,7.2,4.8,
2025-10-28 20:42:00,58.1,467.5492,536.3000000000001,2.0999999999999996,2.35,2.049999999999999,30.9,28.6,28.7,26.6,9.6,6.9,7.1,4.7,
2025-10-28 20:45:00,57.8,462.8762,536.3000000000001,2.0500000000000007,2.3,2.049999999999999,30.8,28.6,28.7,26.6,9.6,6.9,7.2,4.7,
2025-10-28 20:48:00,57.55,456.7274,536.4000000000001,2.0999999999999996,2.3000000000000003,2.0999999999999996,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 20:51:00,57.7,459.1869,536.4000000000001,2.0999999999999996,2.3000000000000003,2.0500000000000007,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 20:54:00,57.8,462.6302,536.5,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 20:57:00,57.8,466.3194,536.5,2.0999999999999996,2.3000000000000003,2.0999999999999996,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:00:00,57.9,471.9763,536.6,2.049999999999999,2.25,2.049999999999999,30.9,28.6,28.8,26.6,9.5,6.9,7.2,4.7,
2025-10-28 21:03:00,58.05,470.7465,536.6,2.0999999999999996,2.3,2.049999999999999,30.9,28.6,28.7,26.6,9.6,7.0,7.2,4.8,
