Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-28 21:06:00,58.1,471.9763,536.7,2.0999999999999996,2.3,2.0999999999999996,30.9,28.6,28.7,26.6,9.6,7.0,7.2,4.8,
2025-10-28 21:09:00,58.1,471.2384,536.7,2.0999999999999996,2.3,2.049999999999999,30.9,28.6,28.7,26.6,9.6,7.0,7.2,4.8,
2025-10-28 21:12:00,58.1,470.7465,536.8000000000001,2.0999999999999996,2.3,2.049999999999999,30.9,28.6,28.7,26.6,9.6,7.0,7.2,4.8,
2025-10-28 21:15:00,58.1,471.2384,536.8000000000001,2.0500000000000007,2.3,2.099999999999998,30.8,28.6,28.7,26.6,9.6,7.0,7.2,4.8,
2025-10-28 21:18:00,57.9,471.2384,536.9000000000001,2.0999999999999996,2.3000000000000003,2.049999999999999,31.0,28.6,28.8,26.6,9.5,7.0,7.1,4.8,
2025-10-28 21:21:00,58.0,468.533,536.9000000000001,2.0999999999999996,2.2,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.2,4.8,
2025-10-28 21:24:00,57.75,468.533,537.0,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:27:00,57.85,468.287,537.0,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:30:00,57.75,469.5168,537.1,2.0999999999999996,2.3000000000000003,2.049999999999999,31.0,28.6,28.8,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:33:00,58.0,471.9763,537.1,2.0999999999999996,2.2500000000000004,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.8,
2025-10-28 21:36:00,58.1,471.9763,537.2,2.0500000000000007,2.3000000000000003,2.099999999999998,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:39:00,58.0,472.7141,537.2,2.0999999999999996,2.2,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.2,4.8,
2025-10-28 21:42:00,58.0,472.7141,537.3000000000001,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:45:00,57.95,471.2384,537.3000000000001,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:48:00,57.75,468.533,537.4000000000001,2.0999999999999996,2.3000000000000003,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:51:00,57.7,470.0087,537.4000000000001,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:54:00,57.7,469.7627,537.5,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 21:57:00,57.75,468.533,537.5,2.0,2.2,2.049999999999999,30.8,28.5,28.7,26.6,9.4,6.8,7.1,4.7,
2025-10-28 22:00:00,57.65,468.287,537.6,2.0999999999999996,2.25,2.0500000000000007,30.9,28.6,28.7,26.6,9.5,6.8,7.1,4.7,
2025-10-28 22:03:00,57.8,469.5168,537.6,2.0999999999999996,2.2500000000000004,2.049999999999999,30.9,28.6,28.7,26.6,9.4,6.9,7.1,4.7,
2025-10-28 22:06:00,57.7,466.5654,537.7,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 22:09:00,57.8,466.5654,537.7,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 22:12:00,57.8,465.3356,537.8000000000001,2.0500000000000007,2.3000000000000003,2.049999999999999,30.8,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 22:15:00,57.7,463.614,537.8000000000001,2.0999999999999996,2.3000000000000003,2.049999999999999,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 22:18:00,57.45,460.4167,537.9000000000001,2.0999999999999996,2.3000000000000003,2.0,30.9,28.6,28.7,26.6,9.5,6.9,7.1,4.7,
2025-10-28 22:21:00,57.349999999999994,457.7112,537.9000000000001,2.0500000000000007,2.35,1.9499999999999975,30.8,28.6,28.7,26.6,9.5,6.8,7.0,4.6,
2025-10-28 22:24:00,56.900000000000006,455.2517,538.0,2.049999999999999,2.3000000000000003,1.9499999999999975,30.8,28.5,28.6,26.6,9.4,6.8,7.0,4.6,
2025-10-28 22:27:00,56.900000000000006,455.0058,538.0,1.9999999999999982,2.3000000000000003,1.9999999999999982,30.7,28.5,28.6,26.6,9.4,6.8,7.0,4.6,
2025-10-28 22:30:00,57.0,458.4491,538.1,1.9499999999999975,2.3,2.0999999999999996,30.7,28.4,28.6,26.6,9.5,6.8,7.0,4.7,
2025-10-28 22:33:00,56.95,459.9248,538.1,2.0,2.25,1.9499999999999975,30.8,28.5,28.7,26.6,9.5,6.8,7.1,4.7,
2025-10-28 22:36:00,56.95,459.9248,538.2,1.9999999999999982,2.3,2.049999999999999,30.7,28.5,28.6,26.6,9.5,6.8,7.0,4.7,
2025-10-28 22:39:00,57.0,459.9248,538.2,1.9999999999999982,2.3,1.9999999999999982,30.7,28.5,28.6,26.6,9.5,6.8,7.0,4.7,
2025-10-28 22:42:00,57.099999999999994,457.9572,538.3000000000001,2.049999999999999,2.3,1.9999999999999982,30.8,28.5,28.6,26.6,9.5,6.8,7.0,4.7,
2025-10-28 22:45:00,56.8,454.022,538.3000000000001,2.049999999999999,2.3,1.9499999999999975,30.8,28.5,28.6,26.6,9.5,6.8,7.0,4.7,
2025-10-28 22:48:00,56.85,452.5463,538.4000000000001,2.049999999999999,2.25,1.9999999999999982,30.8,28.5,28.6,26.6,9.4,6.8,7.0,4.7,
2025-10-28 22:51:00,56.7,452.7923,538.4000000000001,1.9499999999999975,2.2,2.0000000000000018,30.7,28.4,28.6,26.6,9.4,6.7,7.0,4.7,
2025-10-28 22:54:00,56.6,454.022,538.5,1.9999999999999982,2.2,2.0000000000000018,30.7,28.4,28.5,26.6,9.4,6.7,7.0,4.7,
2025-10-28 22:57:00,56.55,453.0382,538.5,1.9999999999999982,2.2500000000000004,2.0000000000000018,30.7,28.4,28.5,26.6,9.4,6.7,7.0,4.6,
2025-10-28 23:00:00,56.6,455.2517,538.6,1.9499999999999975,2.25,2.0000000000000018,30.7,28.4,28.6,26.6,9.4,6.8,7.0,4.7,
2025-10-28 23:03:00,56.4,451.8085,538.6,2.049999999999999,2.25,1.9499999999999975,30.8,28.5,28.6,26.6,9.4,6.8,7.0,4.7,
2025-10-28 23:06:00,56.35,449.8409,538.7,1.9999999999999982,2.3,1.950000000000001,30.7,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:09:00,56.35,450.5787,538.7,1.8999999999999986,2.3,2.0500000000000007,30.6,28.4,28.6,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:12:00,56.35,450.3327,538.8000000000001,1.9999999999999982,2.3,2.0000000000000018,30.7,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:15:00,56.2,450.5787,538.8000000000001,1.9999999999999982,2.3,1.950000000000001,30.7,28.5,28.6,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:18:00,56.25,450.3327,538.9000000000001,1.9499999999999993,2.25,2.0,30.6,28.5,28.6,26.6,9.4,6.8,7.0,4.7,
2025-10-28 23:21:00,56.25,448.8571,538.9000000000001,1.9999999999999982,2.25,1.950000000000001,30.7,28.5,28.6,26.6,9.4,6.8,7.0,4.7,
2025-10-28 23:24:00,56.25,444.9219,539.0,1.9499999999999993,2.3000000000000003,2.0,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.6,
2025-10-28 23:27:00,55.85,445.1678,539.0,1.9499999999999993,2.25,1.950000000000001,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-28 23:30:00,55.85,445.6598,539.1,1.9499999999999993,2.3,2.0,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:33:00,56.05,445.1678,539.1,1.9499999999999993,2.25,2.0,30.6,28.4,28.5,26.6,9.5,6.8,7.1,4.7,
2025-10-28 23:36:00,55.65,437.7894,539.2,1.9499999999999993,2.3,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:39:00,55.650000000000006,440.2488,539.2,1.9499999999999993,2.3,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:42:00,55.35,438.2813,539.3000000000001,1.8999999999999986,2.3,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:45:00,55.35,438.0353,539.3000000000001,1.9499999999999993,2.3,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:48:00,55.45,441.2326,539.4000000000001,1.8999999999999986,2.3,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-28 23:51:00,55.55,444.184,539.4000000000001,1.8999999999999986,2.2,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.1,4.8,
2025-10-28 23:54:00,55.55,441.9705,539.5,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.1,4.7,
2025-10-28 23:57:00,55.45,438.7731,539.5,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.1,4.7,
2025-10-29 00:00:00,55.3,436.5596,539.6,1.8999999999999986,2.3,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-29 00:03:00,55.2,436.5596,539.6,1.9499999999999993,2.3,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-29 00:06:00,55.25,439.511,539.7,1.9499999999999993,2.3,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-29 00:09:00,55.35,440.7407,539.7,1.9499999999999993,2.3,1.9000000000000004,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-29 00:12:00,55.35,441.9705,539.8000000000001,1.9499999999999993,2.25,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.1,4.7,
2025-10-29 00:15:00,55.35,441.7245,539.8000000000001,1.9499999999999993,2.3,1.950000000000001,30.6,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-29 00:18:00,55.35,438.7731,539.9000000000001,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:21:00,55.05,436.5596,539.9000000000001,1.8499999999999996,2.2500000000000004,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.7,7.0,4.6,
2025-10-29 00:24:00,54.95,436.8056,540.0,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:27:00,55.15,439.0191,540.0,1.8499999999999996,2.25,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:30:00,55.05,439.511,540.1,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:33:00,55.0,439.511,540.1,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:36:00,55.05,438.2813,540.2,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:39:00,54.95,436.8056,540.2,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:42:00,54.95,436.8056,540.3000000000001,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:45:00,55.150000000000006,439.265,540.3000000000001,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:48:00,55.2,442.4624,540.4000000000001,1.8999999999999986,2.3,1.950000000000001,30.5,28.4,28.5,26.6,9.5,6.8,7.0,4.7,
2025-10-29 00:51:00,55.150000000000006,442.9543,540.4000000000001,1.8999999999999986,2.2,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.1,4.7,
2025-10-29 00:54:00,55.25,442.9543,540.5,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 00:57:00,54.95,439.0191,540.5,1.8499999999999996,2.25,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:00:00,55.05,439.0191,540.6,1.8499999999999996,2.25,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:03:00,55.05,439.265,540.6,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:06:00,54.95,442.4624,540.7,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:09:00,55.1,441.4786,540.7,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:12:00,54.95,441.4786,540.8000000000001,1.9499999999999993,2.25,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:15:00,55.05,438.2813,540.8000000000001,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:18:00,54.95,437.5434,540.9000000000001,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:21:00,55.05,436.8056,540.9000000000001,1.8499999999999979,2.3000000000000003,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.6,
2025-10-29 01:24:00,54.849999999999994,435.8218,541.0,1.8999999999999986,2.2,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.7,7.0,4.7,
2025-10-29 01:27:00,54.95,439.265,541.0,1.8499999999999996,2.25,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:30:00,54.95,440.7407,541.1,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:33:00,54.95,440.7407,541.1,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:36:00,54.95,436.5596,541.2,1.8499999999999996,2.2,1.9499999999999993,30.5,28.3,28.5,26.6,9.4,6.7,7.0,4.7,
2025-10-29 01:39:00,54.65,435.8218,541.2,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:42:00,54.65,436.5596,541.3000000000001,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:45:00,54.85,435.8218,541.3000000000001,1.9000000000000004,2.25,1.8999999999999986,30.5,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:48:00,54.75,436.5596,541.4000000000001,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:51:00,54.75,437.0515,541.4000000000001,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:54:00,54.75,435.5758,541.5,1.8499999999999996,2.25,1.8999999999999986,30.5,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 01:57:00,54.65,433.3623,541.5,1.9000000000000004,2.25,1.8999999999999986,30.5,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:00:00,54.35,432.1325,541.6,1.8499999999999996,2.25,1.9499999999999993,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:03:00,54.45,432.8704,541.6,1.9499999999999993,2.25,1.8499999999999996,30.6,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:06:00,54.55,439.0191,541.7,1.8499999999999979,2.2,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.1,4.7,
2025-10-29 02:09:00,54.5,438.7731,541.7,1.8999999999999986,2.2000000000000006,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.9,7.1,4.8,
2025-10-29 02:12:00,54.45,436.3137,541.8000000000001,1.9499999999999993,2.1500000000000004,1.9000000000000004,30.6,28.4,28.5,26.6,9.4,6.8,7.1,4.8,
2025-10-29 02:15:00,54.35,432.1325,541.8000000000001,1.799999999999999,2.25,1.9499999999999993,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:18:00,54.349999999999994,432.8704,541.9000000000001,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:21:00,54.45,433.1163,541.9000000000001,1.8999999999999986,2.25,1.9000000000000004,30.4,28.4,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:24:00,54.4,434.592,542.0,1.8499999999999996,2.25,1.9499999999999993,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:27:00,54.55,437.5434,542.0,1.8999999999999986,2.25,1.9000000000000004,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:30:00,54.45,437.0515,542.1,1.799999999999999,2.25,1.9499999999999993,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:33:00,54.35,435.8218,542.1,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:36:00,54.25,434.1001,542.2,1.799999999999999,2.25,1.8999999999999986,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:39:00,54.5,436.8056,542.2,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:42:00,54.650000000000006,441.9705,542.3000000000001,1.799999999999999,2.25,2.0,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:45:00,54.650000000000006,441.7245,542.3000000000001,1.8999999999999986,2.2,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.8,
2025-10-29 02:48:00,54.55,440.2488,542.4000000000001,1.8499999999999996,2.2,1.8999999999999986,30.5,28.3,28.5,26.6,9.4,6.8,7.1,4.7,
2025-10-29 02:51:00,54.55,440.0029,542.4000000000001,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:54:00,54.45,436.3137,542.5,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 02:57:00,54.45,435.5758,542.5,1.799999999999999,2.25,1.9499999999999993,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:00:00,54.45,435.8218,542.6,1.8499999999999996,2.25,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:03:00,54.35,436.3137,542.6,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:06:00,54.35,438.2813,542.7,1.8999999999999986,2.25,1.950000000000001,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:09:00,54.35,439.265,542.7,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:12:00,54.45,435.5758,542.8000000000001,1.9000000000000004,2.25,1.8499999999999979,30.5,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:15:00,54.25,432.1325,542.8000000000001,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:18:00,54.45,434.592,542.9000000000001,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:21:00,54.45,436.5596,542.9000000000001,1.8499999999999979,2.25,1.9000000000000004,30.4,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:24:00,54.5,438.7731,543.0,1.8999999999999986,2.25,1.9000000000000004,30.4,28.4,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:27:00,54.45,437.7894,543.0,1.799999999999999,2.25,1.9499999999999993,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:30:00,54.55,434.592,543.1,1.8499999999999996,2.25,1.9499999999999993,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:33:00,54.25,436.3137,543.1,1.8499999999999996,2.2,1.8999999999999986,30.5,28.3,28.5,26.6,9.3,6.8,7.0,4.7,
2025-10-29 03:36:00,54.25,436.5596,543.2,1.8999999999999986,2.2,1.8499999999999996,30.5,28.4,28.5,26.6,9.3,6.8,7.0,4.7,
2025-10-29 03:39:00,54.35,438.2813,543.2,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:42:00,54.45,439.511,543.3000000000001,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:45:00,54.45,438.2813,543.3000000000001,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:48:00,54.55,437.7894,543.4000000000001,1.799999999999999,2.25,1.8999999999999986,30.4,28.3,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:51:00,54.35,436.3137,543.4000000000001,1.8499999999999996,2.25,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 03:54:00,54.45,435.8218,543.5,1.8499999999999996,2.2,1.9499999999999993,30.4,28.3,28.4,26.6,9.3,6.8,7.0,4.7,
2025-10-29 03:57:00,54.25,434.3461,543.5,1.8499999999999996,2.2,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.7,7.0,4.7,
2025-10-29 04:00:00,54.35,434.1001,543.6,1.8499999999999996,2.2,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.7,7.0,4.7,
2025-10-29 04:03:00,54.35,434.3461,543.6,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 04:06:00,54.35,435.5758,543.7,1.8499999999999996,2.2,1.8999999999999986,30.5,28.3,28.5,26.6,9.3,6.8,7.0,4.7,
2025-10-29 04:09:00,54.35,434.592,543.7,1.8999999999999986,2.2,1.8499999999999996,30.4,28.4,28.4,26.6,9.3,6.8,7.0,4.7,
2025-10-29 04:12:00,54.25,432.6244,543.8000000000001,1.8499999999999996,2.2,1.8999999999999986,30.4,28.3,28.4,26.6,9.4,6.7,7.0,4.7,
2025-10-29 04:15:00,54.05,431.6406,543.8000000000001,1.8499999999999996,2.2,1.8499999999999996,30.4,28.3,28.4,26.6,9.4,6.7,7.0,4.7,
2025-10-29 04:18:00,54.05,432.6244,543.9000000000001,1.8999999999999986,2.25,1.8499999999999996,30.5,28.4,28.5,26.6,9.4,6.8,7.0,4.7,
2025-10-29 04:21:00,54.25,432.8704,543.9000000000001,1.9000000000000004,2.25,1.8999999999999986,30.5,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 04:24:00,54.25,435.0839,544.0,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 04:27:00,54.25,434.592,544.0,1.8499999999999996,2.25,1.8499999999999996,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 04:30:00,54.05,431.3947,544.1,1.8499999999999996,2.25,1.8499999999999996,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 04:33:00,53.95,429.4271,544.1,1.9499999999999993,2.25,1.9000000000000004,30.4,28.4,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 04:36:00,54.150000000000006,433.1163,544.2,1.950000000000001,2.25,1.8999999999999986,30.5,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 04:39:00,54.25,437.7894,544.2,1.8499999999999996,2.25,1.8499999999999996,30.4,28.3,28.4,26.6,9.4,6.8,7.0,4.7,
2025-10-29 04:42:00,54.3,438.0353,544.3000000000001,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 04:45:00,54.25,437.5434,544.3000000000001,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 04:48:00,54.25,438.0353,544.4000000000001,1.9000000000000004,2.2,1.8999999999999986,30.5,28.3,28.5,26.5,9.4,6.8,7.0,4.8,
2025-10-29 04:51:00,54.25,435.0839,544.4000000000001,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 04:54:00,54.05,434.3461,544.5,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 04:57:00,54.150000000000006,434.1001,544.5,1.8500000000000014,2.25,1.9999999999999982,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 05:00:00,54.349999999999994,436.8056,544.6,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,
2025-10-29 05:03:00,54.150000000000006,436.5596,544.6,2.0,2.2,1.8499999999999996,30.5,28.4,28.4,26.5,9.3,6.8,7.0,4.7,
2025-10-29 05:06:00,54.15,436.3137,544.7,1.950000000000001,2.2,1.8999999999999986,30.5,28.3,28.4,26.5,9.3,6.8,7.0,4.7,
2025-10-29 05:09:00,54.25,437.7894,544.7,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,
2025-10-29 05:12:00,54.25,438.2813,544.8000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,
2025-10-29 05:15:00,54.25,438.7731,544.8000000000001,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 05:18:00,54.25,439.511,544.9000000000001,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 05:21:00,54.25,441.2326,544.9000000000001,1.9000000000000004,2.25,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 05:24:00,54.349999999999994,441.2326,545.0,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 05:27:00,54.349999999999994,440.7407,545.0,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 05:30:00,54.150000000000006,437.5434,545.1,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,
2025-10-29 05:33:00,54.05,436.3137,545.1,2.0,2.2,1.8499999999999996,30.5,28.4,28.4,26.5,9.3,6.8,7.0,4.7,
2025-10-29 05:36:00,54.25,437.0515,545.2,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 05:39:00,54.25,440.0029,545.2,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 05:42:00,54.25,440.4948,545.3000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 05:45:00,54.45,440.0029,545.3000000000001,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 05:48:00,54.25,440.2488,545.4000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 05:51:00,54.2,438.7731,545.4000000000001,1.9000000000000004,2.2,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 05:54:00,54.349999999999994,438.0353,545.5,1.9000000000000004,2.25,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 05:57:00,54.2,437.0515,545.5,1.8500000000000014,2.25,1.8999999999999986,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:00:00,54.150000000000006,438.0353,545.6,1.8500000000000014,2.25,1.9999999999999982,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:03:00,54.150000000000006,438.7731,545.6,1.950000000000001,2.25,1.8999999999999986,30.5,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:06:00,54.25,438.0353,545.7,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:09:00,54.25,438.0353,545.7,1.9000000000000004,2.25,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:12:00,54.349999999999994,439.511,545.8000000000001,1.9000000000000004,2.2,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 06:15:00,54.349999999999994,441.2326,545.8000000000001,1.8500000000000014,2.2,1.9499999999999975,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 06:18:00,54.45,441.4786,545.9000000000001,1.9000000000000004,2.1500000000000004,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.1,4.8,
2025-10-29 06:21:00,54.4,441.2326,545.9000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 06:24:00,54.349999999999994,440.2488,546.0,1.9000000000000004,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.1,4.8,
2025-10-29 06:27:00,54.25,438.7731,546.0,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 06:30:00,54.25,435.5758,546.1,1.9000000000000004,2.25,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:33:00,54.25,436.3137,546.1,1.9000000000000004,2.2,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 06:36:00,54.25,438.0353,546.2,1.8000000000000007,2.2,1.9499999999999993,30.3,28.2,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 06:39:00,54.349999999999994,440.7407,546.2,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 06:42:00,54.349999999999994,440.2488,546.3000000000001,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 06:45:00,54.45,437.7894,546.3000000000001,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:48:00,54.3,438.0353,546.4000000000001,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:51:00,54.25,438.0353,546.4000000000001,1.8500000000000014,2.25,1.8999999999999986,30.3,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 06:54:00,54.25,439.265,546.5,1.9000000000000004,2.1500000000000004,1.9000000000000004,30.4,28.3,28.4,26.5,9.4,6.8,7.1,4.8,
2025-10-29 06:57:00,54.349999999999994,440.4948,546.5,1.9000000000000004,2.2,1.8999999999999986,30.3,28.3,28.3,26.5,9.4,6.8,7.0,4.8,
2025-10-29 07:00:00,54.349999999999994,438.2813,546.6,1.9000000000000004,2.25,1.8499999999999996,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.7,
2025-10-29 07:03:00,54.2,440.2488,546.6,1.9000000000000004,2.2,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.7,
2025-10-29 07:06:00,54.25,442.7083,546.7,1.8499999999999996,2.1500000000000004,1.9499999999999993,30.3,28.2,28.3,26.5,9.3,6.7,7.0,4.7,
2025-10-29 07:09:00,54.349999999999994,450.5787,546.7,1.9000000000000004,2.1500000000000004,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:12:00,54.45,450.0868,546.8000000000001,1.9499999999999993,2.1500000000000004,1.8499999999999996,30.4,28.3,28.3,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:15:00,54.349999999999994,449.3489,546.8000000000001,1.8499999999999996,2.2,1.9000000000000004,30.4,28.2,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 07:18:00,54.349999999999994,450.3327,546.9000000000001,1.8500000000000014,2.1000000000000005,1.8999999999999986,30.3,28.3,28.4,26.5,9.3,6.8,7.1,4.8,
2025-10-29 07:21:00,54.45,449.3489,546.9000000000001,1.9000000000000004,2.2,1.8999999999999986,30.3,28.3,28.3,26.5,9.4,6.8,7.0,4.8,
2025-10-29 07:24:00,54.45,448.6111,547.0,1.9000000000000004,2.2,1.8999999999999986,30.4,28.3,28.4,26.5,9.4,6.8,7.0,4.8,
2025-10-29 07:27:00,54.349999999999994,449.103,547.0,1.9000000000000004,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:30:00,54.349999999999994,449.103,547.1,1.9000000000000004,2.1500000000000004,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:33:00,54.45,450.5787,547.1,1.9000000000000004,2.1500000000000004,1.9000000000000004,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:36:00,54.4,454.7599,547.2,1.9000000000000004,2.1500000000000004,1.9000000000000004,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:39:00,54.55,455.4977,547.2,1.9000000000000004,2.1500000000000004,1.8499999999999996,30.4,28.3,28.4,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:42:00,54.55,456.7274,547.3000000000001,1.8499999999999996,2.1500000000000004,1.9000000000000004,30.4,28.2,28.4,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:45:00,54.45,456.7274,547.3000000000001,1.9499999999999993,2.1500000000000004,1.8499999999999996,30.4,28.3,28.3,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:48:00,54.650000000000006,458.4491,547.4000000000001,1.8500000000000014,2.1000000000000005,1.9499999999999975,30.3,28.3,28.4,26.5,9.3,6.8,7.1,4.8,
2025-10-29 07:51:00,54.6,458.941,547.4000000000001,1.8000000000000007,2.1000000000000005,1.9999999999999982,30.3,28.2,28.4,26.5,9.3,6.8,7.1,4.8,
2025-10-29 07:54:00,54.650000000000006,457.7112,547.5,1.8499999999999996,2.1500000000000004,1.9499999999999993,30.3,28.2,28.3,26.5,9.3,6.8,7.0,4.8,
2025-10-29 07:57:00,54.55,457.7112,547.5,1.950000000000001,2.1000000000000005,1.9000000000000004,30.4,28.3,28.4,26.4,9.3,6.8,7.1,4.8,
2025-10-29 08:00:00,54.650000000000006,459.9248,547.6,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.8,7.1,4.8,
2025-10-29 08:03:00,54.4,457.4652,547.6,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.8,7.1,4.8,
2025-10-29 08:06:00,54.45,458.941,547.7,1.9000000000000004,2.1500000000000004,1.9000000000000004,30.4,28.2,28.4,26.4,9.3,6.8,7.0,4.8,
2025-10-29 08:09:00,54.650000000000006,458.4491,547.7,1.950000000000001,2.1000000000000005,1.8499999999999996,30.4,28.3,28.4,26.4,9.3,6.8,7.1,4.8,
2025-10-29 08:12:00,54.650000000000006,460.9086,547.8000000000001,1.9000000000000004,2.1,1.9000000000000004,30.4,28.2,28.4,26.4,9.4,6.8,7.1,4.9,
2025-10-29 08:15:00,54.849999999999994,463.3681,547.8000000000001,1.950000000000001,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,
2025-10-29 08:18:00,54.849999999999994,464.5978,547.9000000000001,1.950000000000001,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,
2025-10-29 08:21:00,54.849999999999994,466.3194,547.9000000000001,1.950000000000001,2.1500000000000004,1.8999999999999986,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,
2025-10-29 08:24:00,54.75,464.8438,548.0,1.950000000000001,2.1500000000000004,1.9000000000000004,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,
2025-10-29 08:27:00,54.650000000000006,462.8762,548.0,1.950000000000001,2.1500000000000004,1.9499999999999993,30.4,28.3,28.4,26.4,9.4,6.9,7.1,4.9,
2025-10-29 08:30:00,54.75,451.5625,548.1,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.9,7.1,4.9,
2025-10-29 08:33:00,54.55,453.7761,548.1,1.9000000000000004,2.1500000000000004,2.0,30.3,28.2,28.3,26.4,9.3,6.8,7.0,4.8,
2025-10-29 08:36:00,54.65,458.941,548.2,1.9000000000000004,2.1500000000000004,1.9499999999999993,30.3,28.2,28.3,26.4,9.4,6.8,7.1,4.8,
2025-10-29 08:39:00,54.650000000000006,459.9248,548.2,1.9000000000000004,2.1000000000000005,1.950000000000001,30.4,28.2,28.4,26.4,9.3,6.8,7.1,4.8,
2025-10-29 08:42:00,54.849999999999994,463.614,548.3000000000001,1.9000000000000004,2.1000000000000005,2.0,30.4,28.2,28.4,26.4,9.3,6.9,7.1,4.9,
2025-10-29 08:45:00,54.849999999999994,465.3356,548.3000000000001,1.9000000000000004,2.1000000000000005,1.9499999999999993,30.4,28.2,28.4,26.4,9.3,6.9,7.1,4.9,
2025-10-29 08:48:00,54.75,465.0897,548.4000000000001,1.9499999999999993,2.1500000000000004,1.9000000000000004,30.4,28.2,28.3,26.4,9.4,6.9,7.1,4.9,
2025-10-29 08:51:00,54.849999999999994,465.3356,548.4000000000001,2.0,2.1500000000000004,1.8499999999999996,30.4,28.3,28.3,26.4,9.4,6.9,7.1,4.9,
2025-10-29 08:54:00,54.849999999999994,464.5978,548.5,1.9000000000000004,2.1000000000000005,1.9499999999999993,30.4,28.2,28.4,26.4,9.3,6.9,7.1,4.9,
2025-10-29 08:57:00,54.849999999999994,465.3356,548.5,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.9,7.1,4.9,
2025-10-29 09:00:00,54.650000000000006,465.3356,548.6,2.0000000000000018,2.1000000000000005,1.8999999999999986,30.5,28.3,28.4,26.4,9.3,6.9,7.1,4.9,
2025-10-29 09:03:00,54.8,473.452,548.6,1.950000000000001,2.1000000000000005,1.9499999999999993,30.4,28.3,28.4,26.4,9.3,6.9,7.1,4.9,
2025-10-29 09:06:00,54.95,481.0764,548.7,1.8500000000000014,2.0500000000000007,2.049999999999999,30.3,28.2,28.4,26.4,9.3,6.9,7.1,5.0,
2025-10-29 09:09:00,54.849999999999994,478.8629,548.7,1.9000000000000004,2.0500000000000007,1.9499999999999993,30.4,28.2,28.4,26.4,9.3,6.9,7.1,5.0,
2025-10-29 09:12:00,54.95,479.3548,548.8000000000001,1.9000000000000004,2.0000000000000004,2.0,30.4,28.2,28.4,26.4,9.3,6.9,7.2,5.0,
2025-10-29 09:15:00,55.3,482.3062,548.8000000000001,1.950000000000001,2.0000000000000004,2.0,30.4,28.3,28.4,26.4,9.3,6.9,7.2,5.0,
2025-10-29 09:18:00,55.65,484.5197,548.9000000000001,2.0500000000000007,2.0500000000000003,1.9000000000000004,30.6,28.4,28.5,26.4,9.3,7.0,7.2,5.0,
2025-10-29 09:21:00,55.95,485.7494,548.9000000000001,2.0500000000000007,2.1,1.8999999999999986,30.6,28.4,28.5,26.4,9.3,7.0,7.2,4.9,
2025-10-29 09:24:00,56.4,499.5226,549.0,2.0500000000000007,2.0500000000000003,2.0,30.6,28.4,28.5,26.4,9.3,7.0,7.2,5.0,
2025-10-29 09:27:00,57.2,497.8009,549.0,2.0500000000000007,2.1000000000000005,2.1000000000000014,30.7,28.5,28.7,26.4,9.3,7.0,7.3,4.8,
2025-10-29 09:30:00,57.1,494.8495,549.1,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,
2025-10-29 09:33:00,57.1,492.8819,549.1,2.0999999999999996,2.1500000000000004,2.0500000000000007,30.7,28.5,28.6,26.4,9.4,7.0,7.3,4.8,
2025-10-29 09:36:00,57.2,491.6522,549.2,2.0999999999999996,2.2,2.0500000000000007,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,
2025-10-29 09:39:00,57.1,488.4549,549.2,2.0500000000000007,2.1500000000000004,2.0500000000000007,30.6,28.5,28.6,26.4,9.4,7.0,7.3,4.8,
2025-10-29 09:42:00,57.150000000000006,488.4549,549.3000000000001,2.0999999999999996,2.1500000000000004,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.3,4.8,
2025-10-29 09:45:00,57.1,483.5359,549.3000000000001,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,
2025-10-29 09:48:00,57.1,483.2899,549.4000000000001,2.0500000000000007,2.2,2.0500000000000007,30.6,28.5,28.6,26.4,9.4,7.0,7.2,4.8,
2025-10-29 09:51:00,57.2,485.9954,549.4000000000001,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,
2025-10-29 09:54:00,57.1,487.2251,549.5,2.1000000000000014,2.2,2.0500000000000007,30.8,28.5,28.7,26.4,9.4,7.0,7.2,4.8,
2025-10-29 09:57:00,57.1,485.9954,549.5,2.0500000000000007,2.2,2.1000000000000014,30.7,28.5,28.7,26.4,9.4,7.0,7.2,4.8,
2025-10-29 10:00:00,57.3,485.9954,549.6,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,6.9,7.2,4.7,
2025-10-29 10:03:00,56.599999999999994,482.0602,549.6,2.0999999999999996,2.150000000000001,1.950000000000001,30.7,28.5,28.6,26.4,9.3,6.9,7.1,4.8,
2025-10-29 10:06:00,56.8,483.7818,549.7,2.0000000000000018,2.150000000000001,1.9999999999999982,30.6,28.3,28.5,26.4,9.3,6.9,7.1,4.8,
2025-10-29 10:09:00,56.7,484.7656,549.7,2.0,2.150000000000001,2.0,30.5,28.4,28.5,26.4,9.3,6.9,7.1,4.8,
2025-10-29 10:12:00,56.95,485.5035,549.8000000000001,2.0500000000000007,2.1500000000000004,2.0,30.6,28.4,28.5,26.4,9.4,6.9,7.2,4.8,
2025-10-29 10:15:00,57.0,485.7494,549.8000000000001,2.0500000000000007,2.15,2.0,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.9,
2025-10-29 10:18:00,56.8,480.5845,549.9000000000001,2.0500000000000007,2.1500000000000004,2.0500000000000007,30.6,28.4,28.5,26.4,9.4,6.9,7.2,4.8,
2025-10-29 10:21:00,56.75,480.8304,549.9000000000001,2.0500000000000007,2.2000000000000006,1.9499999999999993,30.6,28.4,28.5,26.4,9.4,6.9,7.1,4.8,
2025-10-29 10:24:00,56.95,480.0926,550.0,2.1500000000000004,2.2,1.9000000000000004,30.7,28.5,28.5,26.4,9.4,7.0,7.2,4.8,
2025-10-29 10:27:00,56.95,479.8466,550.0,2.0500000000000007,2.2,2.0500000000000007,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.8,
2025-10-29 10:30:00,56.9,479.3548,550.1,2.0500000000000007,2.2,2.0500000000000007,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.8,
2025-10-29 10:33:00,56.7,481.3224,550.1,2.0999999999999996,2.1500000000000004,2.0000000000000018,30.7,28.4,28.5,26.4,9.4,6.9,7.2,4.8,
2025-10-29 10:36:00,56.7,480.0926,550.2,2.1000000000000014,2.1500000000000004,1.9499999999999993,30.6,28.5,28.5,26.4,9.4,6.9,7.2,4.8,
2025-10-29 10:39:00,56.85,479.6007,550.2,2.0,2.2000000000000006,2.0500000000000007,30.5,28.4,28.5,26.4,9.4,6.9,7.1,4.8,
2025-10-29 10:42:00,56.75,480.5845,550.3000000000001,2.0500000000000007,2.2000000000000006,1.9499999999999993,30.6,28.4,28.5,26.4,9.4,6.9,7.1,4.8,
2025-10-29 10:45:00,56.75,482.5521,550.3000000000001,2.0500000000000007,2.1500000000000004,1.9499999999999993,30.6,28.4,28.5,26.4,9.4,6.9,7.2,4.8,
2025-10-29 10:48:00,56.8,483.7818,550.4000000000001,2.0500000000000007,2.2,2.0,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.8,
2025-10-29 10:51:00,57.0,486.2413,550.4000000000001,2.0500000000000007,2.15,2.0500000000000007,30.6,28.4,28.5,26.4,9.4,7.0,7.2,4.9,
2025-10-29 10:54:00,56.95,485.5035,550.5,2.049999999999999,2.2,2.0000000000000018,30.7,28.4,28.6,26.4,9.4,7.0,7.2,4.8,
2025-10-29 10:57:00,57.5,484.5197,550.5,2.0500000000000007,2.25,2.0500000000000007,30.6,28.5,28.6,26.4,9.4,7.0,7.2,4.7,
2025-10-29 11:00:00,57.4,481.0764,550.6,2.0999999999999996,2.25,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.7,
2025-10-29 11:03:00,57.4,480.0926,550.6,2.0999999999999996,2.2,2.0000000000000018,30.7,28.5,28.6,26.4,9.4,7.0,7.2,4.8,
2025-10-29 11:06:00,57.4,479.8466,550.7,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.2,4.8,
2025-10-29 11:09:00,57.4,480.5845,550.7,2.0999999999999996,2.2,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.3,4.8,
2025-10-29 11:12:00,57.5,481.8142,550.8000000000001,2.1500000000000004,2.25,2.0000000000000018,30.8,28.5,28.6,26.4,9.5,7.1,7.3,4.8,
2025-10-29 11:15:00,57.6,483.2899,550.8000000000001,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.1,7.3,4.8,
2025-10-29 11:18:00,57.7,479.6007,550.9000000000001,2.0999999999999996,2.25,2.1000000000000014,30.7,28.5,28.6,26.4,9.5,7.1,7.3,4.8,
2025-10-29 11:21:00,57.6,478.125,550.9000000000001,2.1500000000000004,2.25,2.0500000000000007,30.8,28.5,28.6,26.4,9.5,7.1,7.3,4.8,
2025-10-29 11:24:00,57.6,478.125,551.0,2.1000000000000014,2.3,2.0000000000000018,30.8,28.5,28.7,26.4,9.6,7.1,7.3,4.8,
2025-10-29 11:27:00,57.900000000000006,479.8466,551.0,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.0,7.2,4.8,
2025-10-29 11:30:00,57.8,478.371,551.1,2.0999999999999996,2.2,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.3,4.8,
2025-10-29 11:33:00,57.85,478.8629,551.1,2.0999999999999996,2.2,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.3,4.8,
2025-10-29 11:36:00,57.75,479.6007,551.2,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.2,4.8,
2025-10-29 11:39:00,57.85,479.8466,551.2,2.0999999999999996,2.2,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.3,4.8,
2025-10-29 11:42:00,57.900000000000006,480.0926,551.3000000000001,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.5,7.0,7.2,4.8,
2025-10-29 11:45:00,57.95,482.3062,551.3000000000001,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 11:48:00,58.0,485.5035,551.4000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 11:51:00,58.05,482.5521,551.4000000000001,2.1500000000000004,2.2499999999999996,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.9,
2025-10-29 11:54:00,58.0,479.8466,551.5,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 11:57:00,58.0,476.8952,551.5,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:00:00,57.900000000000006,473.206,551.6,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:03:00,57.9,471.9763,551.6,2.0500000000000007,2.3,2.1000000000000014,30.6,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:06:00,58.05,473.6979,551.7,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-29 12:09:00,57.95,477.6331,551.7,2.1500000000000004,2.2999999999999994,2.099999999999998,30.8,28.5,28.6,26.4,9.7,7.1,7.4,4.8,
2025-10-29 12:12:00,58.15,477.3871,551.8000000000001,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-29 12:15:00,58.05,474.4358,551.8000000000001,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:18:00,58.0,474.6817,551.9000000000001,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:21:00,57.85,475.6655,551.9000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:24:00,57.95,473.6979,552.0,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:27:00,58.05,475.1736,552.0,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:30:00,57.75,475.1736,552.1,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:33:00,57.900000000000006,474.4358,552.1,2.0999999999999996,2.25,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.0,7.3,4.8,
2025-10-29 12:36:00,57.900000000000006,474.4358,552.2,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:39:00,58.0,474.4358,552.2,2.1500000000000004,2.25,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.0,7.3,4.8,
2025-10-29 12:42:00,57.85,473.9438,552.3000000000001,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:45:00,58.0,478.125,552.3000000000001,2.0999999999999996,2.3,2.0999999999999996,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:48:00,57.900000000000006,476.1574,552.4000000000001,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:51:00,58.0,473.206,552.4000000000001,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:54:00,57.900000000000006,470.9925,552.5,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 12:57:00,57.9,468.7789,552.5,2.049999999999999,2.3499999999999996,2.100000000000003,30.7,28.4,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-29 13:00:00,57.8,469.0249,552.6,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-29 13:03:00,58.15,469.7627,552.6,2.1500000000000004,2.2999999999999994,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.4,4.8,
2025-10-29 13:06:00,58.2,470.9925,552.7,2.1999999999999993,2.3499999999999996,2.049999999999999,30.9,28.5,28.6,26.4,9.7,7.2,7.4,4.8,
2025-10-29 13:09:00,58.2,470.2546,552.7,2.1500000000000004,2.2999999999999994,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.4,4.8,
2025-10-29 13:12:00,58.0,469.5168,552.8000000000001,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-29 13:15:00,58.0,472.4682,552.8000000000001,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.7,28.5,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-29 13:18:00,58.15,473.6979,552.9000000000001,2.1500000000000004,2.3499999999999996,2.1499999999999986,30.8,28.5,28.6,26.4,9.7,7.2,7.4,4.8,
2025-10-29 13:21:00,58.0,473.206,552.9000000000001,2.1000000000000014,2.249999999999999,2.099999999999998,30.8,28.5,28.7,26.4,9.7,7.1,7.4,4.9,
2025-10-29 13:24:00,57.95,471.9763,553.0,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.7,28.5,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-29 13:27:00,58.0,471.2384,553.0,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:30:00,58.0,469.0249,553.1,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:33:00,57.75,471.2384,553.1,2.0999999999999996,2.3499999999999996,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.7,
2025-10-29 13:36:00,57.900000000000006,472.7141,553.2,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:39:00,58.099999999999994,474.9276,553.2,2.1500000000000004,2.3,2.099999999999998,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:42:00,57.8,476.8952,553.3000000000001,2.1000000000000014,2.3,2.1499999999999986,30.8,28.5,28.7,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:45:00,58.0,477.6331,553.3000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:48:00,57.900000000000006,475.9114,553.4000000000001,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:51:00,57.900000000000006,474.6817,553.4000000000001,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:54:00,57.95,475.9114,553.5,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 13:57:00,57.900000000000006,475.9114,553.5,2.0999999999999996,2.3,2.0500000000000025,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:00:00,57.900000000000006,478.125,553.6,2.0999999999999996,2.3,2.0999999999999996,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:03:00,58.099999999999994,478.371,553.6,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:06:00,57.85,477.3871,553.7,2.1500000000000004,2.3,2.049999999999999,30.9,28.5,28.7,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:09:00,57.95,477.3871,553.7,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:12:00,58.0,476.8952,553.8000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:15:00,57.95,475.9114,553.8000000000001,2.200000000000001,2.3,2.049999999999999,30.9,28.6,28.7,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:18:00,57.900000000000006,474.4358,553.9000000000001,2.1000000000000014,2.3,2.099999999999998,30.8,28.5,28.7,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:21:00,57.900000000000006,473.452,553.9000000000001,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:24:00,57.8,472.2223,554.0,2.0999999999999996,2.3,2.0999999999999996,30.7,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:27:00,57.8,471.2384,554.0,2.1500000000000004,2.3,2.0000000000000018,30.8,28.5,28.6,26.4,9.6,7.0,7.3,4.7,
2025-10-29 14:30:00,57.8,473.206,554.1,2.1500000000000004,2.25,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.0,7.3,4.8,
2025-10-29 14:33:00,58.0,475.6655,554.1,2.1500000000000004,2.3,2.049999999999999,30.8,28.5,28.6,26.4,9.6,7.1,7.3,4.8,
2025-10-29 14:36:00,58.0,479.6007,554.2,2.200000000000001,2.249999999999999,2.049999999999999,30.9,28.6,28.7,26.4,9.7,7.1,7.4,4.9,
2025-10-29 14:39:00,58.3,482.5521,554.2,2.1500000000000004,2.249999999999999,2.099999999999998,30.8,28.5,28.6,26.4,9.7,7.1,7.4,4.9,
2025-10-29 14:42:00,58.25,484.2737,554.3000000000001,2.1000000000000014,2.2999999999999994,2.049999999999997,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 14:45:00,58.2,484.5197,554.3000000000001,2.1500000000000004,2.2999999999999994,2.049999999999999,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 14:48:00,58.05,480.8304,554.4000000000001,2.1500000000000004,2.2999999999999994,2.049999999999999,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 14:51:00,58.2,480.5845,554.4000000000001,2.1000000000000014,2.2999999999999994,2.049999999999997,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 14:54:00,58.2,480.5845,554.5,2.1500000000000004,2.2999999999999994,2.049999999999999,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 14:57:00,58.25,478.8629,554.5,2.1000000000000014,2.2999999999999994,2.099999999999998,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 15:00:00,58.15,478.371,554.6,2.1000000000000014,2.2999999999999994,2.049999999999997,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 15:03:00,58.25,479.3548,554.6,2.1000000000000014,2.2999999999999994,2.049999999999997,30.8,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 15:06:00,58.25,479.8466,554.7,2.1500000000000004,2.2499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.2,7.5,4.9,
2025-10-29 15:09:00,58.400000000000006,481.0764,554.7,2.1500000000000004,2.35,2.049999999999999,30.9,28.6,28.7,26.5,9.8,7.2,7.4,4.9,
2025-10-29 15:12:00,58.35,481.0764,554.8000000000001,2.1000000000000014,2.2500000000000004,2.099999999999998,30.8,28.6,28.7,26.5,9.8,7.2,7.5,5.0,
2025-10-29 15:15:00,58.8,484.2737,554.8000000000001,2.1500000000000004,2.35,2.0999999999999996,30.9,28.6,28.7,26.5,9.8,7.3,7.5,4.9,
2025-10-29 15:18:00,58.95,482.3062,554.9000000000001,2.0999999999999996,2.3000000000000003,2.1500000000000004,30.9,28.6,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 15:21:00,58.9,482.3062,554.9000000000001,2.1500000000000004,2.2999999999999994,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 15:24:00,58.75,482.3062,555.0,2.1500000000000004,2.4,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.2,7.3,4.8,
2025-10-29 15:27:00,58.75,483.7818,555.0,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
