Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-29 15:30:00,58.75,485.9954,555.1,2.0999999999999996,2.2499999999999996,2.1500000000000004,30.9,28.6,28.8,26.5,9.6,7.1,7.4,4.8,
2025-10-29 15:33:00,59.05,488.4549,555.1,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 15:36:00,59.15,491.6522,555.2,2.1999999999999993,2.249999999999999,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.1,7.4,4.9,
2025-10-29 15:39:00,59.25,493.3738,555.2,2.1500000000000004,2.249999999999999,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.9,
2025-10-29 15:42:00,59.2,491.8981,555.3000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 15:45:00,59.25,489.9306,555.3000000000001,2.1999999999999993,2.2999999999999994,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 15:48:00,59.15,488.2089,555.4000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 15:51:00,59.15,487.963,555.4000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.9,
2025-10-29 15:54:00,59.05,484.5197,555.5,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 15:57:00,58.95,482.5521,555.5,2.1500000000000004,2.3,2.1500000000000004,30.9,28.6,28.7,26.5,9.6,7.1,7.3,4.8,
2025-10-29 16:00:00,58.9,482.5521,555.6,2.1500000000000004,2.3,2.049999999999999,30.9,28.6,28.7,26.5,9.6,7.1,7.3,4.8,
2025-10-29 16:03:00,58.95,483.5359,555.6,2.1500000000000004,2.3,2.1500000000000004,30.9,28.6,28.7,26.5,9.6,7.1,7.3,4.8,
2025-10-29 16:06:00,58.95,483.5359,555.7,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:09:00,59.05,485.0116,555.7,2.1500000000000004,2.3499999999999996,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:12:00,59.05,485.7494,555.8000000000001,2.1999999999999993,2.249999999999999,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.1,7.4,4.9,
2025-10-29 16:15:00,58.95,484.2737,555.8000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:18:00,58.95,481.3224,555.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:21:00,58.95,483.044,555.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:24:00,58.95,484.5197,556.0,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:27:00,59.05,485.7494,556.0,2.200000000000001,2.3499999999999996,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:30:00,59.150000000000006,487.963,556.1,2.1500000000000004,2.249999999999999,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.9,
2025-10-29 16:33:00,59.150000000000006,488.7008,556.1,2.1500000000000004,2.249999999999999,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.9,
2025-10-29 16:36:00,59.150000000000006,487.963,556.2,2.1999999999999993,2.249999999999999,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.1,7.4,4.9,
2025-10-29 16:39:00,59.150000000000006,485.9954,556.2,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.9,
2025-10-29 16:42:00,59.150000000000006,483.2899,556.3000000000001,2.0999999999999996,2.2999999999999994,2.1500000000000004,30.9,28.6,28.8,26.5,9.7,7.1,7.3,4.9,
2025-10-29 16:45:00,59.05,483.2899,556.3000000000001,2.1999999999999993,2.3499999999999996,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:48:00,59.05,481.3224,556.4000000000001,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:51:00,58.95,480.5845,556.4000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:54:00,59.2,481.8142,556.5,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 16:57:00,59.150000000000006,482.5521,556.5,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 17:00:00,59.150000000000006,484.7656,556.6,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.8,
2025-10-29 17:03:00,59.25,486.9792,556.6,2.200000000000001,2.35,2.0999999999999996,31.0,28.6,28.7,26.5,9.8,7.2,7.4,4.9,
2025-10-29 17:06:00,59.150000000000006,486.7332,556.7,2.1999999999999993,2.35,2.1000000000000014,31.0,28.7,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 17:09:00,59.25,483.7818,556.7,2.1500000000000004,2.35,2.1500000000000004,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 17:12:00,59.150000000000006,482.3062,556.8000000000001,2.0999999999999996,2.2999999999999994,2.1500000000000004,30.9,28.6,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 17:15:00,58.95,477.3871,556.8000000000001,2.1000000000000014,2.3499999999999996,2.1499999999999986,30.8,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 17:18:00,58.95,476.8952,556.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 17:21:00,59.0,477.6331,556.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 17:24:00,59.05,480.5845,557.0,2.1499999999999986,2.2999999999999994,2.150000000000002,30.9,28.7,28.8,26.5,9.7,7.1,7.4,4.8,
2025-10-29 17:27:00,59.25,483.2899,557.0,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.8,
2025-10-29 17:30:00,59.35,484.2737,557.1,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 17:33:00,59.25,485.5035,557.1,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 17:36:00,59.05,482.0602,557.2,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 17:39:00,59.150000000000006,483.044,557.2,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 17:42:00,59.15,484.2737,557.3000000000001,2.1999999999999993,2.2999999999999994,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 17:45:00,59.15,483.7818,557.3000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 17:48:00,59.05,481.3224,557.4000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 17:51:00,59.0,481.3224,557.4000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 17:54:00,58.95,478.8629,557.5,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 17:57:00,59.05,483.2899,557.5,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:00:00,59.05,483.7818,557.6,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:03:00,59.150000000000006,484.7656,557.6,2.1999999999999993,2.2999999999999994,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.4,4.8,
2025-10-29 18:06:00,59.05,485.5035,557.7,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.3,4.9,
2025-10-29 18:09:00,59.0,483.5359,557.7,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.9,28.6,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:12:00,59.05,482.3062,557.8000000000001,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.9,28.6,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:15:00,59.0,482.3062,557.8000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:18:00,59.150000000000006,480.8304,557.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:21:00,59.05,482.5521,557.9000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:24:00,59.05,482.5521,558.0,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 18:27:00,59.150000000000006,483.7818,558.0,2.200000000000001,2.2999999999999994,2.049999999999999,31.0,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 18:30:00,59.05,483.7818,558.1,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 18:33:00,59.150000000000006,482.3062,558.1,2.1000000000000014,2.2999999999999994,2.1999999999999993,30.8,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 18:36:00,59.150000000000006,482.3062,558.2,2.1500000000000004,2.3499999999999996,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.8,
2025-10-29 18:39:00,59.05,482.5521,558.2,2.1500000000000004,2.2999999999999994,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 18:42:00,59.1,482.5521,558.3000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 18:45:00,59.099999999999994,480.5845,558.3000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:48:00,59.150000000000006,480.0926,558.4000000000001,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:51:00,58.95,476.1574,558.4000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:54:00,58.95,477.3871,558.5,2.1500000000000004,2.3499999999999996,2.049999999999999,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 18:57:00,58.95,480.5845,558.5,2.1999999999999993,2.3499999999999996,2.0500000000000007,31.0,28.7,28.8,26.5,9.7,7.1,7.3,4.8,
2025-10-29 19:00:00,59.150000000000006,483.044,558.6,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 19:03:00,59.150000000000006,482.5521,558.6,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 19:06:00,59.150000000000006,482.3062,558.7,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.1,7.4,4.8,
2025-10-29 19:09:00,59.0,480.0926,558.7,2.1500000000000004,2.2999999999999994,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.1,7.4,4.8,
2025-10-29 19:12:00,59.05,479.8466,558.8000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 19:15:00,59.150000000000006,483.044,558.8000000000001,2.200000000000001,2.2999999999999994,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 19:18:00,59.05,482.3062,558.9000000000001,2.1500000000000004,2.2999999999999994,2.0999999999999996,31.0,28.6,28.8,26.5,9.7,7.1,7.4,4.8,
2025-10-29 19:21:00,59.05,483.7818,558.9000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 19:24:00,59.05,479.8466,559.0,2.1500000000000004,2.3499999999999996,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.3,4.8,
2025-10-29 19:27:00,59.05,481.0764,559.0,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.8,
2025-10-29 19:30:00,59.150000000000006,483.044,559.1,2.1500000000000004,2.249999999999999,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.1,7.4,4.9,
2025-10-29 19:33:00,59.150000000000006,483.5359,559.1,2.1500000000000004,2.35,2.1500000000000004,30.9,28.6,28.7,26.5,9.8,7.2,7.4,4.9,
2025-10-29 19:36:00,59.25,484.7656,559.2,2.1999999999999993,2.35,2.1000000000000014,31.0,28.7,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 19:39:00,59.25,485.5035,559.2,2.1999999999999993,2.3000000000000003,2.1000000000000014,31.0,28.7,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 19:42:00,59.349999999999994,484.2737,559.3000000000001,2.1500000000000004,2.35,2.1500000000000004,30.9,28.6,28.7,26.5,9.8,7.2,7.4,4.9,
2025-10-29 19:45:00,59.2,485.0116,559.3000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 19:48:00,59.150000000000006,482.0602,559.4000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 19:51:00,59.25,483.044,559.4000000000001,2.200000000000001,2.2999999999999994,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 19:54:00,59.25,486.7332,559.5,2.1500000000000004,2.2999999999999994,2.1500000000000004,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 19:57:00,59.2,486.7332,559.5,2.200000000000001,2.2999999999999994,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 20:00:00,59.25,488.2089,559.6,2.1999999999999993,2.2999999999999994,2.1000000000000014,31.0,28.7,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 20:03:00,59.349999999999994,489.1927,559.6,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 20:06:00,59.35,490.4225,559.7,2.1500000000000004,2.2999999999999994,2.1999999999999993,31.0,28.6,28.8,26.5,9.7,7.2,7.4,4.9,
2025-10-29 20:09:00,59.45,492.1441,559.7,2.1500000000000004,2.3000000000000003,2.1500000000000004,31.0,28.6,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 20:12:00,59.45,492.8819,559.8000000000001,2.200000000000001,2.35,2.1500000000000004,31.0,28.6,28.7,26.5,9.8,7.2,7.4,4.9,
2025-10-29 20:15:00,59.45,493.3738,559.8000000000001,2.200000000000001,2.35,2.0999999999999996,31.0,28.6,28.7,26.5,9.8,7.2,7.4,4.9,
2025-10-29 20:18:00,59.45,493.3738,559.9000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.9,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 20:21:00,59.349999999999994,492.1441,559.9000000000001,2.200000000000001,2.2999999999999994,2.0999999999999996,31.0,28.6,28.7,26.5,9.7,7.2,7.4,4.9,
2025-10-29 20:24:00,59.45,491.6522,560.0,2.200000000000001,2.35,2.0999999999999996,31.0,28.6,28.7,26.5,9.8,7.2,7.4,4.9,
2025-10-29 20:27:00,59.349999999999994,492.39,560.0,2.1500000000000004,2.35,2.200000000000001,30.9,28.6,28.7,26.5,9.8,7.2,7.4,4.9,
2025-10-29 20:30:00,59.45,493.1279,560.1,2.1999999999999993,2.3000000000000003,2.1500000000000004,31.0,28.7,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 20:33:00,59.65,496.0793,560.1,2.1999999999999993,2.3000000000000003,2.200000000000001,31.0,28.7,28.8,26.5,9.8,7.3,7.5,5.0,
2025-10-29 20:36:00,60.25,495.5874,560.2,2.25,2.3000000000000003,2.200000000000001,31.1,28.7,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 20:39:00,60.15,496.0793,560.2,2.1999999999999993,2.3000000000000003,2.1500000000000004,31.0,28.7,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 20:42:00,60.25,496.5712,560.3000000000001,2.1999999999999993,2.3000000000000003,2.200000000000001,31.0,28.7,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 20:45:00,60.15,495.8333,560.3000000000001,2.1500000000000004,2.35,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 20:48:00,60.15,494.8495,560.4000000000001,2.1500000000000004,2.35,2.25,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 20:51:00,60.15,494.8495,560.4000000000001,2.1500000000000004,2.3000000000000003,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 20:54:00,60.25,494.6036,560.5,2.1999999999999993,2.35,2.1500000000000004,31.0,28.7,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 20:57:00,60.15,492.8819,560.5,2.1500000000000004,2.35,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 21:00:00,60.25,491.1603,560.6,2.1500000000000004,2.35,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 21:03:00,60.099999999999994,491.1603,560.6,2.25,2.35,2.1500000000000004,31.1,28.7,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 21:06:00,60.25,493.6198,560.7,2.25,2.3000000000000003,2.200000000000001,31.1,28.7,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 21:09:00,60.15,494.3576,560.7,2.25,2.35,2.1500000000000004,31.1,28.7,28.8,26.5,9.8,7.3,7.5,4.9,
2025-10-29 21:12:00,60.15,494.6036,560.8000000000001,2.1500000000000004,2.3000000000000003,2.25,31.0,28.6,28.8,26.5,9.8,7.2,7.5,4.9,
2025-10-29 21:15:00,60.15,494.6036,560.8000000000001,2.1500000000000004,2.35,2.1999999999999993,31.0,28.6,28.8,26.5,9.8,7.2,7.4,4.9,
2025-10-29 21:18:00,60.15,491.1603,560.9000000000001,2.200000000000001,2.35,2.1999999999999993,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.9,
2025-10-29 21:21:00,60.05,489.6846,560.9000000000001,2.2500000000000018,2.4000000000000004,2.1999999999999993,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 21:24:00,60.05,490.9144,561.0,2.2500000000000018,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 21:27:00,60.15,492.1441,561.0,2.2500000000000018,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 21:30:00,60.05,493.6198,561.1,2.2500000000000018,2.3499999999999996,2.1500000000000004,31.0,28.6,28.7,26.4,9.7,7.2,7.4,4.8,
2025-10-29 21:33:00,59.95,493.3738,561.1,2.2500000000000018,2.2999999999999994,2.1999999999999993,31.1,28.6,28.8,26.4,9.7,7.2,7.4,4.9,
2025-10-29 21:36:00,60.05,494.1117,561.2,2.3000000000000007,2.2999999999999994,2.1500000000000004,31.1,28.7,28.8,26.4,9.7,7.2,7.4,4.9,
2025-10-29 21:39:00,60.15,493.1279,561.2,2.3000000000000007,2.35,2.1500000000000004,31.0,28.7,28.7,26.4,9.8,7.2,7.4,4.9,
2025-10-29 21:42:00,60.15,491.8981,561.3000000000001,2.3000000000000007,2.35,2.1500000000000004,31.0,28.7,28.7,26.4,9.8,7.2,7.4,4.9,
2025-10-29 21:45:00,60.15,494.1117,561.3000000000001,2.200000000000001,2.3000000000000003,2.25,31.0,28.6,28.8,26.4,9.8,7.2,7.5,4.9,
2025-10-29 21:48:00,60.25,494.6036,561.4000000000001,2.200000000000001,2.35,2.25,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.9,
2025-10-29 21:51:00,60.25,495.3414,561.4000000000001,2.2500000000000018,2.35,2.1999999999999993,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.9,
2025-10-29 21:54:00,60.15,496.0793,561.5,2.2500000000000018,2.35,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.9,
2025-10-29 21:57:00,60.15,493.3738,561.5,2.3000000000000007,2.35,2.1000000000000014,31.0,28.7,28.7,26.4,9.8,7.2,7.4,4.9,
2025-10-29 22:00:00,60.15,493.6198,561.6,2.25,2.35,2.200000000000001,31.0,28.7,28.8,26.4,9.8,7.2,7.4,4.9,
2025-10-29 22:03:00,60.0,493.3738,561.6,2.200000000000001,2.35,2.25,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.9,
2025-10-29 22:06:00,60.05,489.4387,561.7,2.3000000000000007,2.3000000000000003,2.1500000000000004,31.1,28.7,28.8,26.4,9.8,7.2,7.5,4.9,
2025-10-29 22:09:00,60.05,489.4387,561.7,2.25,2.4000000000000004,2.200000000000001,30.9,28.7,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 22:12:00,59.95,487.4711,561.8000000000001,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 22:15:00,59.85,483.2899,561.8000000000001,2.200000000000001,2.35,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.8,
2025-10-29 22:18:00,59.85,483.044,561.9000000000001,2.200000000000001,2.35,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.8,
2025-10-29 22:21:00,59.85,483.7818,561.9000000000001,2.200000000000001,2.2999999999999994,2.200000000000001,30.9,28.6,28.7,26.4,9.7,7.1,7.4,4.8,
2025-10-29 22:24:00,59.95,486.9792,562.0,2.2500000000000018,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 22:27:00,59.95,487.2251,562.0,2.2500000000000018,2.3499999999999996,2.1500000000000004,31.0,28.6,28.7,26.4,9.7,7.2,7.4,4.8,
2025-10-29 22:30:00,59.95,488.4549,562.1,2.200000000000001,2.2999999999999994,2.1999999999999993,31.0,28.6,28.8,26.4,9.7,7.1,7.4,4.8,
2025-10-29 22:33:00,59.900000000000006,488.2089,562.1,2.200000000000001,2.3499999999999996,2.1999999999999993,31.0,28.6,28.8,26.4,9.7,7.2,7.4,4.8,
2025-10-29 22:36:00,59.85,488.7008,562.2,2.200000000000001,2.3499999999999996,2.1999999999999993,31.0,28.6,28.8,26.4,9.7,7.2,7.4,4.8,
2025-10-29 22:39:00,59.95,488.4549,562.2,2.200000000000001,2.3499999999999996,2.200000000000001,30.9,28.6,28.7,26.4,9.7,7.2,7.4,4.8,
2025-10-29 22:42:00,59.95,488.7008,562.3000000000001,2.1500000000000004,2.4000000000000004,2.2500000000000018,30.9,28.5,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 22:45:00,60.05,488.7008,562.3000000000001,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 22:48:00,60.05,490.6684,562.4000000000001,2.2500000000000018,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 22:51:00,60.05,490.6684,562.4000000000001,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 22:54:00,60.05,488.2089,562.5,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 22:57:00,60.05,486.7332,562.5,2.200000000000001,2.4000000000000004,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.2,7.4,4.8,
2025-10-29 23:00:00,59.95,485.9954,562.6,2.200000000000001,2.4000000000000004,2.1999999999999993,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.8,
2025-10-29 23:03:00,59.95,481.3224,562.6,2.200000000000001,2.4000000000000004,2.1999999999999993,31.0,28.6,28.8,26.4,9.8,7.2,7.4,4.8,
2025-10-29 23:06:00,59.85,478.125,562.7,2.200000000000001,2.4000000000000004,2.1500000000000004,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.8,
2025-10-29 23:09:00,59.75,478.371,562.7,2.2500000000000018,2.35,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.1,7.4,4.8,
2025-10-29 23:12:00,59.75,474.6817,562.8000000000001,2.1500000000000004,2.4,2.200000000000001,30.9,28.5,28.7,26.4,9.8,7.1,7.4,4.7,
2025-10-29 23:15:00,59.75,474.4358,562.8000000000001,2.200000000000001,2.4,2.1500000000000004,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.7,
2025-10-29 23:18:00,59.85,474.6817,562.9000000000001,2.1500000000000004,2.45,2.200000000000001,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:21:00,59.85,472.7141,562.9000000000001,2.2500000000000018,2.45,2.0999999999999996,31.0,28.6,28.7,26.4,9.8,7.2,7.4,4.7,
2025-10-29 23:24:00,59.75,471.9763,563.0,2.200000000000001,2.4,2.1500000000000004,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.7,
2025-10-29 23:27:00,59.75,470.9925,563.0,2.150000000000002,2.45,2.25,30.8,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:30:00,59.65,467.5492,563.1,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:33:00,59.65,466.3194,563.1,2.200000000000001,2.45,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:36:00,59.65,467.5492,563.2,2.1500000000000004,2.45,2.200000000000001,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:39:00,59.65,467.3032,563.2,2.2500000000000018,2.45,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:42:00,59.65,468.533,563.3000000000001,2.150000000000002,2.45,2.1499999999999986,30.8,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:45:00,59.75,468.533,563.3000000000001,2.1000000000000014,2.45,2.1999999999999993,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:48:00,59.65,467.0573,563.4000000000001,2.1000000000000014,2.45,2.1999999999999993,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:51:00,59.75,465.0897,563.4000000000001,2.1000000000000014,2.45,2.25,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-29 23:54:00,59.65,465.3356,563.5,2.1500000000000004,2.5000000000000004,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.6,
2025-10-29 23:57:00,59.65,464.5978,563.5,2.200000000000001,2.45,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:00:00,59.55,465.3356,563.6,2.2500000000000018,2.45,2.1500000000000004,31.0,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:03:00,59.65,464.1059,563.6,2.1500000000000004,2.5000000000000004,2.1999999999999993,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.6,
2025-10-30 00:06:00,59.65,465.8275,563.7,2.1000000000000014,2.45,2.1999999999999993,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:09:00,59.55,464.8438,563.7,2.2500000000000018,2.45,2.049999999999999,31.0,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:12:00,59.55,464.8438,563.8000000000001,2.200000000000001,2.45,2.200000000000001,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:15:00,59.45,462.8762,563.8000000000001,2.200000000000001,2.5000000000000004,2.1500000000000004,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.6,
2025-10-30 00:18:00,59.55,463.614,563.9000000000001,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:21:00,59.15,463.614,563.9000000000001,2.1999999999999993,2.5000000000000004,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.6,
2025-10-30 00:24:00,59.25,462.8762,564.0,2.1500000000000004,2.5000000000000004,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.6,
2025-10-30 00:27:00,59.15,462.6302,564.0,2.200000000000001,2.45,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:30:00,59.2,460.9086,564.1,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:33:00,59.099999999999994,459.9248,564.1,2.1500000000000004,2.5000000000000004,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.6,
2025-10-30 00:36:00,59.2,458.695,564.2,2.1500000000000004,2.5000000000000004,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.6,
2025-10-30 00:39:00,59.25,461.6464,564.2,2.200000000000001,2.45,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:42:00,59.35,463.614,564.3000000000001,2.200000000000001,2.4,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.4,4.7,
2025-10-30 00:45:00,59.25,465.0897,564.3000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:48:00,59.35,462.1383,564.4000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:51:00,59.35,461.6464,564.4000000000001,2.1999999999999993,2.45,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:54:00,59.15,459.9248,564.5,2.1999999999999993,2.45,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 00:57:00,59.25,462.6302,564.5,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:00:00,59.25,463.86,564.6,2.1999999999999993,2.45,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:03:00,59.25,463.86,564.6,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:06:00,59.25,464.1059,564.7,2.1999999999999993,2.45,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:09:00,59.25,462.8762,564.7,2.200000000000001,2.45,2.0999999999999996,31.0,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:21:00,59.15,462.6302,564.9000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:24:00,59.15,462.8762,565.0,2.200000000000001,2.45,2.0999999999999996,30.9,28.6,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:27:00,59.2,463.86,565.0,2.1000000000000014,2.45,2.1999999999999993,30.8,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:30:00,59.15,461.6464,565.1,2.1500000000000004,2.45,2.1999999999999993,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:33:00,59.2,461.4005,565.1,2.1999999999999993,2.45,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:36:00,59.25,464.1059,565.2,2.1999999999999993,2.45,2.0999999999999996,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:39:00,59.25,463.614,565.2,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:42:00,59.35,465.0897,565.3000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:45:00,59.15,463.86,565.3000000000001,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:48:00,59.2,462.6302,565.4000000000001,2.1500000000000004,2.45,2.1499999999999986,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:51:00,59.15,460.4167,565.4000000000001,2.1500000000000004,2.45,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:54:00,59.2,462.1383,565.5,2.1500000000000004,2.45,2.1500000000000004,30.9,28.5,28.7,26.4,9.8,7.1,7.3,4.7,
2025-10-30 01:57:00,59.15,461.1545,565.5,2.1999999999999993,2.45,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 02:00:00,58.95,462.3843,565.6,2.1500000000000004,2.4000000000000004,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.0,7.3,4.7,
2025-10-30 02:03:00,58.95,460.1707,565.6,2.1500000000000004,2.45,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.0,7.2,4.7,
2025-10-30 02:06:00,58.55,455.4977,565.7,2.1500000000000004,2.4,2.0999999999999996,30.8,28.5,28.6,26.4,9.7,7.0,7.3,4.6,
2025-10-30 02:09:00,58.2,454.7599,565.7,2.0999999999999996,2.3999999999999995,2.1500000000000004,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.7,
2025-10-30 02:12:00,58.099999999999994,454.2679,565.8000000000001,2.0500000000000007,2.3999999999999995,2.099999999999998,30.6,28.4,28.5,26.4,9.7,7.0,7.2,4.7,
2025-10-30 02:15:00,58.3,455.2517,565.8000000000001,2.0500000000000007,2.45,2.099999999999998,30.7,28.3,28.5,26.4,9.8,7.0,7.2,4.7,
2025-10-30 02:18:00,58.3,458.4491,565.9000000000001,2.0999999999999996,2.4000000000000004,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.2,4.8,
2025-10-30 02:21:00,58.35,459.9248,565.9000000000001,2.0999999999999996,2.4000000000000004,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.2,4.8,
2025-10-30 02:24:00,58.4,459.6788,566.0,2.1500000000000004,2.4000000000000004,1.9999999999999982,30.8,28.4,28.5,26.4,9.8,7.0,7.2,4.8,
2025-10-30 02:27:00,58.3,459.9248,566.0,2.1500000000000004,2.4000000000000004,1.9999999999999982,30.8,28.4,28.5,26.4,9.8,7.0,7.2,4.8,
2025-10-30 02:30:00,58.4,458.4491,566.1,2.0500000000000007,2.4000000000000004,2.099999999999998,30.6,28.4,28.5,26.4,9.8,7.0,7.2,4.8,
2025-10-30 02:33:00,58.8,459.1869,566.1,2.0999999999999996,2.45,2.200000000000001,30.7,28.4,28.5,26.4,9.8,7.0,7.2,4.7,
2025-10-30 02:36:00,58.75,460.9086,566.2,2.0999999999999996,2.4000000000000004,2.1500000000000004,30.8,28.4,28.6,26.4,9.8,7.0,7.3,4.7,
2025-10-30 02:39:00,58.65,460.9086,566.2,2.1999999999999993,2.4000000000000004,2.0500000000000007,30.9,28.5,28.6,26.4,9.8,7.0,7.3,4.7,
2025-10-30 02:42:00,58.75,460.9086,566.3000000000001,2.049999999999999,2.45,2.1500000000000004,30.7,28.4,28.6,26.4,9.8,7.0,7.2,4.7,
2025-10-30 02:45:00,58.75,459.6788,566.3000000000001,2.0999999999999996,2.3999999999999995,2.1500000000000004,30.8,28.4,28.6,26.4,9.7,7.0,7.2,4.7,
2025-10-30 02:48:00,58.55,462.6302,566.4000000000001,2.1500000000000004,2.45,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.0,7.2,4.7,
2025-10-30 02:51:00,58.849999999999994,463.614,566.4000000000001,2.1500000000000004,2.5,2.0999999999999996,30.8,28.5,28.6,26.4,9.8,7.1,7.2,4.7,
2025-10-30 02:54:00,58.95,465.3356,566.5,2.0999999999999996,2.45,2.1500000000000004,30.8,28.4,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 02:57:00,58.95,465.8275,566.5,2.0999999999999996,2.45,2.1500000000000004,30.8,28.4,28.6,26.4,9.8,7.1,7.3,4.7,
2025-10-30 03:00:00,58.95,465.3356,566.6,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.8,28.4,28.6,26.4,9.7,7.0,7.3,4.7,
2025-10-30 03:03:00,58.65,462.6302,566.6,2.0999999999999996,2.3999999999999995,2.0999999999999996,30.8,28.4,28.6,26.4,9.7,7.0,7.2,4.7,
2025-10-30 03:06:00,57.95,460.4167,566.7,2.0500000000000007,2.3499999999999996,2.099999999999998,30.6,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:09:00,58.099999999999994,459.1869,566.7,2.1500000000000004,2.3499999999999996,1.9999999999999982,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:12:00,57.95,459.9248,566.8000000000001,2.0500000000000025,2.3999999999999995,2.0999999999999996,30.6,28.3,28.4,26.4,9.7,7.0,7.2,4.7,
2025-10-30 03:15:00,57.85,460.9086,566.8000000000001,2.0000000000000018,2.3499999999999996,2.099999999999998,30.6,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:18:00,57.95,460.9086,566.9000000000001,2.0000000000000018,2.3499999999999996,2.099999999999998,30.6,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:21:00,57.95,459.6788,566.9000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:24:00,58.0,460.4167,567.0,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:27:00,57.95,461.6464,567.0,2.0500000000000007,2.3499999999999996,2.049999999999999,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:30:00,58.05,463.86,567.1,2.0000000000000018,2.3499999999999996,2.149999999999997,30.6,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:33:00,58.3,465.0897,567.1,2.0500000000000007,2.3499999999999996,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:36:00,58.15,463.86,567.2,2.0500000000000007,2.3,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.3,4.8,
2025-10-30 03:39:00,58.099999999999994,464.5978,567.2,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:42:00,58.3,464.5978,567.3000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:45:00,58.15,462.8762,567.3000000000001,2.0500000000000007,2.3499999999999996,2.099999999999998,30.6,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:48:00,58.2,463.614,567.4000000000001,2.0999999999999996,2.4000000000000004,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.2,4.8,
2025-10-30 03:51:00,58.15,465.8275,567.4000000000001,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 03:54:00,58.25,465.0897,567.5,2.1500000000000004,2.3,2.049999999999999,30.8,28.4,28.5,26.4,9.7,7.0,7.3,4.8,
2025-10-30 03:57:00,58.3,466.0735,567.5,2.0999999999999996,2.3500000000000005,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.3,4.8,
2025-10-30 04:00:00,58.3,465.0897,567.6,2.0999999999999996,2.3500000000000005,2.0999999999999996,30.7,28.4,28.5,26.4,9.8,7.0,7.3,4.8,
2025-10-30 04:03:00,58.3,462.3843,567.6,2.0500000000000007,2.3500000000000005,2.099999999999998,30.7,28.3,28.5,26.4,9.8,7.0,7.3,4.8,
2025-10-30 04:06:00,58.2,461.1545,567.7,2.0500000000000007,2.3500000000000005,2.099999999999998,30.7,28.3,28.5,26.4,9.8,7.0,7.3,4.8,
2025-10-30 04:09:00,58.05,462.3843,567.7,2.1500000000000004,2.3500000000000005,2.049999999999999,30.8,28.4,28.5,26.4,9.8,7.0,7.3,4.8,
2025-10-30 04:12:00,58.05,466.0735,567.8000000000001,2.0999999999999996,2.3500000000000005,2.049999999999999,30.7,28.4,28.5,26.4,9.8,7.0,7.3,4.8,
2025-10-30 04:15:00,58.15,465.3356,567.8000000000001,2.1500000000000004,2.3,1.9999999999999982,30.8,28.4,28.5,26.4,9.7,7.0,7.3,4.8,
2025-10-30 04:18:00,58.05,464.1059,567.9000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:21:00,58.1,462.6302,567.9000000000001,2.0000000000000018,2.3499999999999996,2.149999999999997,30.6,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:24:00,58.0,460.4167,568.0,2.0500000000000007,2.3499999999999996,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:27:00,58.2,460.1707,568.0,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:30:00,58.1,462.8762,568.1,2.0500000000000007,2.3499999999999996,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:33:00,58.3,464.8438,568.1,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:36:00,57.95,463.3681,568.2,2.0500000000000007,2.3499999999999996,2.099999999999998,30.7,28.3,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:39:00,58.0,461.4005,568.2,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:42:00,58.05,458.695,568.3000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:45:00,58.0,458.4491,568.3000000000001,2.0500000000000007,2.3999999999999995,2.0000000000000018,30.6,28.4,28.5,26.4,9.7,7.0,7.2,4.7,
2025-10-30 04:48:00,57.8,461.4005,568.4000000000001,2.1500000000000004,2.3499999999999996,1.9999999999999982,30.8,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:51:00,57.95,462.6302,568.4000000000001,2.0999999999999996,2.3499999999999996,2.049999999999999,30.7,28.4,28.5,26.4,9.7,7.0,7.2,4.8,
2025-10-30 04:54:00,57.8,462.8762,568.5,2.0999999999999996,2.3,2.049999999999999,30.7,28.4,28.5,26.4,9.7,6.9,7.2,4.8,
2025-10-30 04:57:00,57.75,461.1545,568.5,2.0500000000000007,2.35,2.049999999999999,30.7,28.3,28.5,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:00:00,57.8,456.7274,568.6,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:03:00,57.5,456.7274,568.6,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:06:00,57.7,457.7112,568.7,2.0000000000000018,2.35,2.1000000000000014,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:09:00,57.599999999999994,458.4491,568.7,2.0999999999999996,2.35,2.049999999999999,30.7,28.4,28.5,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:12:00,57.599999999999994,457.9572,568.8000000000001,2.0000000000000018,2.35,2.0500000000000007,30.6,28.3,28.5,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:15:00,57.55,456.7274,568.8000000000001,2.0999999999999996,2.35,2.0000000000000018,30.7,28.4,28.5,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:18:00,57.55,455.4977,568.9000000000001,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:21:00,57.55,454.022,568.9000000000001,2.0999999999999996,2.35,2.049999999999999,30.7,28.4,28.5,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:24:00,57.55,454.022,569.0,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:27:00,57.4,453.5301,569.0,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:30:00,57.4,455.0058,569.1,2.0500000000000025,2.35,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 05:33:00,57.3,455.2517,569.1,2.0500000000000025,2.3,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.7,
2025-10-30 05:36:00,57.4,455.0058,569.2,2.0500000000000025,2.3,2.0,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.7,
2025-10-30 05:39:00,57.15,452.3004,569.2,2.1000000000000014,2.3499999999999996,2.0000000000000018,30.7,28.3,28.4,26.4,9.6,6.8,7.0,4.7,
2025-10-30 05:42:00,57.3,453.0382,569.3000000000001,2.0000000000000018,2.3,2.0500000000000007,30.5,28.3,28.4,26.4,9.6,6.8,7.1,4.7,
2025-10-30 05:45:00,57.3,454.022,569.3000000000001,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.6,
2025-10-30 05:48:00,57.4,455.9896,569.4000000000001,2.0000000000000018,2.3,2.1000000000000014,30.5,28.3,28.4,26.4,9.6,6.8,7.1,4.7,
2025-10-30 05:51:00,57.349999999999994,454.7599,569.4000000000001,2.0500000000000007,2.3,2.0000000000000018,30.7,28.3,28.5,26.4,9.6,6.8,7.1,4.7,
2025-10-30 05:54:00,57.15,453.5301,569.5,2.0500000000000025,2.3499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.8,7.0,4.7,
2025-10-30 05:57:00,56.95,451.5625,569.5,2.0500000000000025,2.3,2.0,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.7,
2025-10-30 06:00:00,56.900000000000006,449.103,569.6,2.0000000000000018,2.3499999999999996,2.0,30.5,28.3,28.4,26.4,9.6,6.8,7.0,4.7,
2025-10-30 06:03:00,56.8,446.6435,569.6,1.950000000000001,2.4,2.0500000000000007,30.5,28.2,28.4,26.4,9.6,6.8,7.0,4.6,
2025-10-30 06:06:00,56.900000000000006,449.3489,569.7,2.0000000000000018,2.3,2.0,30.5,28.3,28.4,26.4,9.6,6.8,7.1,4.7,
2025-10-30 06:09:00,57.0,454.022,569.7,2.0000000000000018,2.35,2.1000000000000014,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:12:00,56.9,452.3004,569.8000000000001,2.0500000000000025,2.35,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:15:00,56.9,453.5301,569.8000000000001,2.0500000000000025,2.35,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:18:00,56.85,451.8085,569.9000000000001,2.0500000000000025,2.35,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:21:00,56.7,450.5787,569.9000000000001,2.0500000000000025,2.35,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:24:00,56.7,449.103,570.0,2.0000000000000018,2.35,2.0,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:27:00,56.85,450.5787,570.0,2.0500000000000025,2.35,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:30:00,56.8,451.3165,570.1,2.0500000000000025,2.35,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:33:00,56.7,450.0868,570.1,2.0000000000000018,2.35,2.0,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:36:00,56.599999999999994,447.3813,570.2,2.0000000000000018,2.35,2.0,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:39:00,56.5,446.8895,570.2,2.0500000000000025,2.3,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.8,7.1,4.7,
2025-10-30 06:42:00,56.65,447.6273,570.3000000000001,1.950000000000001,2.3,2.0500000000000007,30.4,28.3,28.4,26.4,9.6,6.8,7.1,4.7,
2025-10-30 06:45:00,56.65,450.5787,570.3000000000001,2.0500000000000025,2.35,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:48:00,56.75,454.2679,570.4000000000001,2.0500000000000025,2.35,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:51:00,56.7,456.7274,570.4000000000001,2.0500000000000025,2.3000000000000003,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,6.9,7.1,4.8,
2025-10-30 06:54:00,56.7,456.4815,570.5,2.0000000000000018,2.35,2.0,30.5,28.3,28.4,26.4,9.6,6.9,7.1,4.7,
2025-10-30 06:57:00,56.75,457.9572,570.5,2.0000000000000018,2.3000000000000003,2.0,30.6,28.2,28.4,26.4,9.6,6.9,7.1,4.8,
2025-10-30 07:00:00,56.85,458.4491,570.6,2.1000000000000014,2.3000000000000003,1.950000000000001,30.7,28.3,28.4,26.4,9.6,6.9,7.1,4.8,
2025-10-30 07:03:00,56.900000000000006,460.1707,570.6,2.0000000000000018,2.25,2.0500000000000007,30.5,28.3,28.4,26.4,9.6,6.9,7.2,4.8,
2025-10-30 07:06:00,57.05,465.3356,570.7,2.0500000000000025,2.3,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.8,
2025-10-30 07:09:00,57.15,470.0087,570.7,2.0500000000000007,2.2499999999999996,2.0000000000000018,30.6,28.4,28.5,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:12:00,57.099999999999994,469.0249,570.8000000000001,2.0500000000000025,2.25,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.2,4.8,
2025-10-30 07:15:00,57.0,469.0249,570.8000000000001,2.0500000000000025,2.1999999999999997,2.0,30.6,28.3,28.4,26.4,9.6,6.9,7.2,4.9,
2025-10-30 07:18:00,57.0,468.533,570.9000000000001,2.0500000000000025,2.25,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,6.9,7.2,4.8,
2025-10-30 07:21:00,57.15,469.0249,570.9000000000001,2.0500000000000025,2.3,2.0,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.8,
2025-10-30 07:24:00,57.15,472.7141,571.0,2.0500000000000025,2.3,1.9499999999999993,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.8,
2025-10-30 07:27:00,57.099999999999994,474.9276,571.0,2.0500000000000025,2.3,2.0,30.6,28.3,28.4,26.4,9.6,7.0,7.1,4.9,
2025-10-30 07:30:00,57.0,474.6817,571.1,2.0000000000000018,2.2499999999999996,2.0500000000000007,30.6,28.3,28.5,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:33:00,57.2,475.9114,571.1,2.0000000000000018,2.2499999999999996,2.0500000000000007,30.5,28.3,28.4,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:36:00,57.3,475.6655,571.2,2.0000000000000018,2.2499999999999996,2.0500000000000007,30.5,28.3,28.4,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:39:00,57.25,477.1412,571.2,2.0500000000000025,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:42:00,57.15,477.6331,571.3000000000001,2.0999999999999996,2.2499999999999996,2.0000000000000018,30.7,28.4,28.5,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:45:00,57.3,480.8304,571.3000000000001,2.0999999999999996,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.4,9.6,7.0,7.3,4.9,
2025-10-30 07:48:00,57.3,483.2899,571.4000000000001,2.0500000000000025,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:51:00,57.35,484.2737,571.4000000000001,2.0000000000000018,2.2499999999999996,2.1000000000000014,30.5,28.3,28.4,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:54:00,57.5,483.7818,571.5,2.0500000000000025,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.9,
2025-10-30 07:57:00,57.2,485.7494,571.5,2.0500000000000025,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.2,4.9,
2025-10-30 08:00:00,57.400000000000006,485.0116,571.6,2.0500000000000025,2.15,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.0,7.3,5.0,
2025-10-30 08:03:00,57.5,485.0116,571.6,2.0500000000000007,2.15,2.099999999999998,30.6,28.4,28.5,26.4,9.6,7.0,7.3,5.0,
2025-10-30 08:06:00,57.900000000000006,485.5035,571.7,2.0500000000000007,2.2499999999999996,2.0500000000000007,30.6,28.4,28.5,26.4,9.6,7.1,7.3,4.9,
2025-10-30 08:09:00,57.8,484.5197,571.7,2.0999999999999996,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.4,9.6,7.1,7.3,5.0,
2025-10-30 08:12:00,57.8,483.7818,571.8000000000001,2.0999999999999996,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.4,9.6,7.1,7.3,5.0,
2025-10-30 08:15:00,58.6,482.5521,571.8000000000001,2.1500000000000004,2.2999999999999994,2.0999999999999996,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.9,
2025-10-30 08:18:00,58.55,480.8304,571.9000000000001,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.8,28.4,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-30 08:21:00,58.599999999999994,482.0602,571.9000000000001,2.1500000000000004,2.2999999999999994,2.0999999999999996,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.9,
2025-10-30 08:24:00,58.3,478.6169,572.0,2.1500000000000004,2.3499999999999996,2.049999999999999,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-30 08:27:00,58.35,480.8304,572.0,2.049999999999999,2.3499999999999996,2.1500000000000004,30.7,28.4,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-30 08:30:00,58.25,471.4844,572.1,2.0999999999999996,2.3499999999999996,2.0999999999999996,30.7,28.4,28.5,26.4,9.6,7.0,7.2,4.7,
2025-10-30 08:33:00,57.45,484.5197,572.1,2.1499999999999986,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.3,9.6,7.0,7.2,5.0,
2025-10-30 08:36:00,57.900000000000006,481.0764,572.2,2.0999999999999996,2.2999999999999994,2.0500000000000007,30.6,28.4,28.5,26.3,9.7,7.1,7.3,4.9,
2025-10-30 08:39:00,58.25,478.8629,572.2,2.1999999999999993,2.2999999999999994,2.0999999999999996,30.7,28.5,28.5,26.3,9.7,7.1,7.3,4.9,
2025-10-30 08:42:00,57.5,481.0764,572.3000000000001,2.1499999999999986,2.2499999999999996,2.049999999999999,30.7,28.4,28.5,26.3,9.7,7.1,7.3,5.0,
2025-10-30 08:45:00,57.45,478.8629,572.3000000000001,2.1499999999999986,2.1999999999999997,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.3,5.0,
2025-10-30 08:48:00,57.45,476.1574,572.4000000000001,2.0999999999999996,2.1999999999999997,2.0500000000000007,30.7,28.3,28.5,26.3,9.6,7.0,7.3,4.9,
2025-10-30 08:51:00,57.150000000000006,474.4358,572.4000000000001,2.1499999999999986,2.2499999999999996,2.0000000000000018,30.7,28.4,28.5,26.3,9.6,7.0,7.2,4.9,
2025-10-30 08:54:00,57.3,472.7141,572.5,2.1499999999999986,2.3,2.0000000000000018,30.7,28.4,28.5,26.3,9.6,7.0,7.2,4.8,
2025-10-30 08:57:00,57.2,470.9925,572.5,2.1499999999999986,2.3,2.049999999999999,30.7,28.4,28.5,26.3,9.6,7.0,7.2,4.8,
2025-10-30 09:00:00,57.0,473.206,572.6,2.1499999999999986,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.3,9.6,7.0,7.3,4.9,
2025-10-30 09:03:00,57.7,495.5874,572.6,2.1499999999999986,2.1999999999999997,2.049999999999999,30.7,28.4,28.5,26.3,9.6,7.0,7.3,4.9,
2025-10-30 09:06:00,58.55,500.7523,572.7,2.3000000000000007,2.1999999999999997,1.9999999999999982,31.0,28.6,28.7,26.3,9.5,7.1,7.3,4.9,
2025-10-30 09:09:00,58.55,497.8009,572.7,2.25,2.1999999999999997,2.049999999999999,30.9,28.6,28.7,26.3,9.5,7.1,7.3,4.9,
2025-10-30 09:12:00,58.55,498.0469,572.8000000000001,2.2499999999999982,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.3,9.5,7.1,7.3,4.9,
2025-10-30 09:15:00,58.7,499.5226,572.8000000000001,2.2499999999999982,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.3,9.5,7.1,7.3,4.9,
2025-10-30 09:18:00,58.55,499.7685,572.9000000000001,2.2499999999999982,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.3,9.5,7.1,7.3,4.9,
2025-10-30 09:21:00,58.55,499.7685,572.9000000000001,2.2499999999999982,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.3,9.5,7.1,7.3,4.9,
2025-10-30 09:24:00,58.7,500.7523,573.0,2.2499999999999982,2.2499999999999996,2.0999999999999996,30.9,28.5,28.6,26.3,9.6,7.1,7.3,4.9,
2025-10-30 09:27:00,58.75,500.7523,573.0,2.1999999999999993,2.2499999999999996,2.1499999999999986,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.9,
2025-10-30 09:30:00,58.7,500.9983,573.1,2.1999999999999993,2.1999999999999997,2.0999999999999996,30.8,28.5,28.6,26.3,9.5,7.1,7.3,4.9,
