Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-30 09:33:00,58.75,500.2604,573.1,2.1999999999999993,2.2499999999999996,2.1499999999999986,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.9,
2025-10-30 09:36:00,58.65,497.309,573.2,2.25,2.1999999999999993,2.0999999999999996,31.0,28.5,28.7,26.3,9.6,7.1,7.4,4.9,
2025-10-30 09:39:00,58.7,495.5874,573.2,2.25,2.1999999999999993,2.0999999999999996,31.0,28.5,28.7,26.3,9.6,7.1,7.4,4.9,
2025-10-30 09:42:00,58.599999999999994,496.8171,573.3000000000001,2.1999999999999993,2.1999999999999993,2.1500000000000004,30.9,28.5,28.7,26.3,9.6,7.1,7.4,4.9,
2025-10-30 09:45:00,58.599999999999994,496.0793,573.3000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 09:48:00,58.7,493.3738,573.4000000000001,2.1999999999999993,2.2499999999999996,2.049999999999999,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.9,
2025-10-30 09:51:00,58.599999999999994,489.4387,573.4000000000001,2.1999999999999993,2.3,2.049999999999999,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 09:54:00,58.55,484.7656,573.5,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 09:57:00,58.5,483.2899,573.5,2.1999999999999993,2.3,2.049999999999999,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:00:00,58.55,484.7656,573.6,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:03:00,58.55,485.7494,573.6,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:06:00,58.5,485.5035,573.7,2.1999999999999993,2.3,2.049999999999999,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:09:00,58.5,484.5197,573.7,2.2499999999999982,2.3,2.0500000000000007,30.9,28.5,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:12:00,58.35,482.0602,573.8000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.5,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:15:00,58.35,483.044,573.8000000000001,2.1499999999999986,2.3,2.1500000000000004,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:18:00,58.599999999999994,483.7818,573.9000000000001,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:21:00,58.55,487.2251,573.9000000000001,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:24:00,58.45,485.5035,574.0,2.1499999999999986,2.3,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:27:00,58.35,483.7818,574.0,2.1499999999999986,2.25,2.0999999999999996,30.8,28.4,28.6,26.3,9.6,7.0,7.3,4.8,
2025-10-30 10:30:00,58.25,484.2737,574.1,2.099999999999998,2.3,2.1500000000000004,30.7,28.4,28.6,26.3,9.5,7.0,7.2,4.7,
2025-10-30 10:33:00,58.45,485.0116,574.1,2.1999999999999993,2.3499999999999996,2.0999999999999996,30.8,28.4,28.5,26.3,9.6,7.0,7.2,4.7,
2025-10-30 10:36:00,58.45,487.963,574.2,2.1499999999999986,2.25,2.1500000000000004,30.8,28.4,28.6,26.3,9.6,7.0,7.3,4.8,
2025-10-30 10:39:00,58.599999999999994,490.9144,574.2,2.2499999999999982,2.3,2.0500000000000007,30.9,28.5,28.6,26.3,9.6,7.1,7.3,4.8,
2025-10-30 10:42:00,58.5,491.6522,574.3000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,
2025-10-30 10:45:00,58.55,490.9144,574.3000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,
2025-10-30 10:48:00,58.599999999999994,488.7008,574.4000000000001,2.25,2.3,2.0999999999999996,30.8,28.4,28.5,26.2,9.6,7.1,7.3,4.8,
2025-10-30 10:51:00,58.5,489.1927,574.4000000000001,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,
2025-10-30 10:54:00,58.65,492.1441,574.5,2.1499999999999986,2.3,2.1500000000000004,30.7,28.4,28.6,26.2,9.6,7.1,7.3,4.8,
2025-10-30 10:57:00,58.7,491.1603,574.5,2.25,2.3,2.0999999999999996,30.8,28.4,28.5,26.2,9.6,7.1,7.3,4.8,
2025-10-30 11:00:00,58.7,493.1279,574.6,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,
2025-10-30 11:03:00,58.599999999999994,494.6036,574.6,2.1999999999999993,2.3,2.0999999999999996,30.8,28.4,28.6,26.2,9.6,7.1,7.3,4.8,
2025-10-30 11:06:00,58.55,491.6522,574.7,2.299999999999999,2.3,2.0500000000000007,30.9,28.5,28.6,26.2,9.6,7.1,7.3,4.8,
2025-10-30 11:09:00,58.75,492.1441,574.7,2.25,2.2499999999999996,2.0999999999999996,30.8,28.4,28.5,26.2,9.6,7.1,7.3,4.9,
2025-10-30 11:12:00,58.75,493.1279,574.8000000000001,2.299999999999999,2.1999999999999993,2.0,30.9,28.5,28.6,26.2,9.6,7.1,7.4,4.9,
2025-10-30 11:15:00,58.85,494.6036,574.8000000000001,2.25,2.2999999999999994,2.0999999999999996,30.8,28.5,28.6,26.2,9.7,7.2,7.4,4.9,
2025-10-30 11:18:00,58.85,496.8171,574.9000000000001,2.25,2.2999999999999994,2.0999999999999996,30.8,28.5,28.6,26.2,9.7,7.2,7.4,4.9,
2025-10-30 11:21:00,58.85,496.5712,574.9000000000001,2.1999999999999993,2.2999999999999994,2.1500000000000004,30.8,28.4,28.6,26.2,9.7,7.2,7.4,4.9,
2025-10-30 11:24:00,58.85,499.0307,575.0,2.1499999999999986,2.2999999999999994,2.1500000000000004,30.8,28.4,28.6,26.3,9.7,7.2,7.4,4.9,
2025-10-30 11:27:00,58.95,495.5874,575.0,2.299999999999999,2.1999999999999997,2.0999999999999996,30.9,28.5,28.6,26.2,9.7,7.2,7.5,5.0,
2025-10-30 11:30:00,59.25,497.0631,575.1,2.25,2.1999999999999997,2.1999999999999993,30.8,28.5,28.6,26.2,9.7,7.2,7.5,5.0,
2025-10-30 11:33:00,59.45,495.8333,575.1,2.2499999999999982,2.35,2.0999999999999996,30.9,28.5,28.6,26.3,9.8,7.3,7.5,4.9,
2025-10-30 11:36:00,59.75,496.8171,575.2,2.3000000000000007,2.35,2.1500000000000004,31.0,28.5,28.7,26.2,9.8,7.2,7.4,4.9,
2025-10-30 11:39:00,59.85,498.5388,575.2,2.299999999999999,2.35,2.1500000000000004,30.9,28.5,28.6,26.2,9.8,7.2,7.4,4.9,
2025-10-30 11:42:00,59.75,498.5388,575.3000000000001,2.3000000000000007,2.3000000000000003,2.200000000000001,31.0,28.5,28.7,26.2,9.8,7.2,7.5,4.9,
2025-10-30 11:45:00,59.75,498.5388,575.3000000000001,2.2499999999999982,2.3000000000000003,2.1500000000000004,30.9,28.5,28.6,26.3,9.8,7.2,7.5,4.9,
2025-10-30 11:48:00,59.85,491.6522,575.4000000000001,2.299999999999999,2.35,2.1500000000000004,30.9,28.5,28.6,26.2,9.8,7.3,7.5,4.9,
2025-10-30 11:51:00,60.15,498.5388,575.4000000000001,2.299999999999999,2.35,2.2500000000000018,30.9,28.5,28.6,26.2,9.8,7.3,7.5,4.9,
2025-10-30 11:54:00,60.25,498.0469,575.5,2.1999999999999993,2.35,2.2500000000000018,30.9,28.5,28.7,26.3,9.8,7.3,7.5,4.9,
2025-10-30 11:57:00,60.25,496.8171,575.5,2.25,2.35,2.1500000000000004,30.9,28.6,28.7,26.3,9.8,7.3,7.5,4.9,
2025-10-30 12:00:00,60.05,497.309,575.6,2.2499999999999982,2.4,2.200000000000001,30.9,28.5,28.6,26.3,9.8,7.3,7.4,4.9,
2025-10-30 12:03:00,60.05,496.8171,575.6,2.3000000000000007,2.35,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.3,7.5,4.9,
2025-10-30 12:06:00,60.25,497.8009,575.7,2.3000000000000007,2.35,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.3,7.5,4.9,
2025-10-30 12:09:00,60.25,496.8171,575.7,2.25,2.4,2.200000000000001,31.0,28.5,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:12:00,60.85,497.0631,575.8000000000001,2.3500000000000014,2.4,2.1500000000000004,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:15:00,60.75,494.6036,575.8000000000001,2.3500000000000014,2.4,2.1500000000000004,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:18:00,60.65,493.3738,575.9000000000001,2.3000000000000007,2.3000000000000003,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.5,4.9,
2025-10-30 12:21:00,60.65,490.9144,575.9000000000001,2.3000000000000007,2.3000000000000003,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.5,4.9,
2025-10-30 12:24:00,60.65,490.6684,576.0,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,
2025-10-30 12:27:00,60.75,493.3738,576.0,2.3000000000000007,2.4,2.200000000000001,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:30:00,60.85,494.1117,576.1,2.3500000000000014,2.4,2.1500000000000004,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:33:00,60.65,497.0631,576.1,2.3499999999999996,2.4,2.1999999999999975,31.2,28.6,28.8,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:36:00,60.75,495.8333,576.2,2.3500000000000014,2.4,2.1500000000000004,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:39:00,60.8,494.1117,576.2,2.3000000000000007,2.4,2.200000000000001,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:42:00,60.65,493.1279,576.3000000000001,2.3499999999999996,2.4,2.1999999999999975,31.2,28.6,28.8,26.3,9.9,7.3,7.5,4.9,
2025-10-30 12:45:00,60.55,494.3576,576.3000000000001,2.3499999999999996,2.35,2.1999999999999975,31.1,28.7,28.8,26.3,9.8,7.3,7.5,4.9,
2025-10-30 12:48:00,60.65,495.3414,576.4000000000001,2.3000000000000007,2.35,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.9,
2025-10-30 12:51:00,60.65,495.8333,576.4000000000001,2.3000000000000007,2.4000000000000004,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,
2025-10-30 12:54:00,60.65,493.6198,576.5,2.3000000000000007,2.3500000000000005,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.5,4.8,
2025-10-30 12:57:00,60.55,491.1603,576.5,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,
2025-10-30 13:00:00,60.599999999999994,490.4225,576.6,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,
2025-10-30 13:03:00,60.55,489.9306,576.6,2.3499999999999996,2.4000000000000004,2.1000000000000014,31.1,28.7,28.8,26.3,9.8,7.2,7.4,4.8,
2025-10-30 13:06:00,60.55,490.6684,576.7,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,
2025-10-30 13:09:00,60.45,489.9306,576.7,2.3000000000000007,2.4000000000000004,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,
2025-10-30 13:12:00,60.45,489.9306,576.8000000000001,2.3000000000000007,2.4000000000000004,2.1500000000000004,31.1,28.6,28.8,26.3,9.8,7.2,7.4,4.8,
2025-10-30 13:15:00,60.45,489.9306,576.8000000000001,2.3000000000000007,2.4000000000000004,2.200000000000001,31.0,28.6,28.7,26.3,9.8,7.2,7.4,4.8,
2025-10-30 13:18:00,60.599999999999994,488.4549,576.9000000000001,2.3500000000000014,2.3500000000000005,2.1500000000000004,31.1,28.6,28.7,26.3,9.8,7.2,7.5,4.8,
2025-10-30 13:21:00,60.55,490.6684,576.9000000000001,2.3000000000000007,2.35,2.1999999999999993,31.1,28.6,28.8,26.3,9.9,7.2,7.5,4.9,
2025-10-30 13:24:00,60.65,493.1279,577.0,2.3500000000000014,2.4,2.1999999999999993,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:27:00,60.65,494.8495,577.0,2.3500000000000014,2.4,2.1999999999999993,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:30:00,60.65,490.4225,577.1,2.3000000000000007,2.4,2.25,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:33:00,60.65,494.6036,577.1,2.3500000000000014,2.4,2.1999999999999993,31.1,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:36:00,60.65,493.6198,577.2,2.3000000000000007,2.4,2.25,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:39:00,60.65,493.1279,577.2,2.3000000000000007,2.4,2.25,31.0,28.6,28.7,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:42:00,60.85,497.8009,577.3000000000001,2.3499999999999996,2.35,2.2499999999999982,31.1,28.7,28.8,26.3,9.9,7.3,7.5,5.0,
2025-10-30 13:45:00,61.25,499.5226,577.3000000000001,2.3499999999999996,2.4,2.1999999999999975,31.1,28.7,28.8,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:48:00,61.15,494.6036,577.4000000000001,2.3999999999999986,2.4,2.25,31.2,28.7,28.8,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:51:00,61.35,499.5226,577.4000000000001,2.3499999999999996,2.4,2.1999999999999975,31.2,28.6,28.8,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:54:00,61.25,499.0307,577.5,2.3499999999999996,2.4,2.1999999999999975,31.1,28.7,28.8,26.3,9.9,7.3,7.5,4.9,
2025-10-30 13:57:00,61.05,502.228,577.5,1.9000000000000004,2.45,2.599999999999998,30.2,28.1,28.2,26.3,9.9,7.2,7.4,4.8,
2025-10-30 14:00:00,61.55,510.3443,577.6,2.3499999999999996,2.35,2.2499999999999982,31.2,28.6,28.8,26.3,9.9,7.3,7.6,4.9,
2025-10-30 14:03:00,63.05,522.6418,577.6,2.1500000000000004,2.4,2.1500000000000004,30.6,28.5,28.5,26.3,9.9,7.3,7.5,4.9,
2025-10-30 14:06:00,62.599999999999994,519.1985,577.7,1.8499999999999996,2.4000000000000004,2.4000000000000004,30.1,28.2,28.3,26.3,9.9,7.2,7.5,4.8,
2025-10-30 14:09:00,62.35,518.9525,577.7,1.8999999999999986,2.5,2.3000000000000007,30.2,28.2,28.3,26.3,10.0,7.3,7.5,4.8,
2025-10-30 14:12:00,62.35,519.4445,577.8000000000001,1.9499999999999993,2.45,2.25,30.3,28.2,28.3,26.3,9.9,7.3,7.5,4.8,
2025-10-30 14:15:00,62.2,517.9688,577.8000000000001,1.8499999999999996,2.5,2.3499999999999996,30.2,28.1,28.3,26.3,10.0,7.3,7.5,4.8,
2025-10-30 14:18:00,62.35,517.9688,577.9000000000001,1.8499999999999996,2.4499999999999997,2.3499999999999996,30.2,28.1,28.3,26.3,10.0,7.3,7.5,4.9,
2025-10-30 14:21:00,62.55,520.1823,577.9000000000001,1.8999999999999986,2.5,2.3000000000000007,30.2,28.2,28.3,26.3,10.0,7.3,7.5,4.8,
2025-10-30 14:24:00,62.35,519.4445,578.0,1.8999999999999986,2.5,2.3000000000000007,30.2,28.2,28.3,26.3,10.0,7.3,7.5,4.8,
2025-10-30 14:27:00,62.45,521.658,578.0,1.8999999999999986,2.55,2.3000000000000007,30.2,28.2,28.3,26.3,10.0,7.3,7.5,4.7,
2025-10-30 14:30:00,62.5,523.8715,578.1,1.9000000000000004,2.55,2.3000000000000007,30.3,28.2,28.3,26.4,10.0,7.3,7.5,4.7,
2025-10-30 14:33:00,62.35,520.4282,578.1,1.9000000000000004,2.45,2.3000000000000007,30.3,28.2,28.3,26.4,10.0,7.4,7.6,4.9,
2025-10-30 14:36:00,62.75,528.0527,578.2,1.9000000000000004,2.45,2.3000000000000007,30.3,28.2,28.3,26.4,10.0,7.4,7.6,4.9,
2025-10-30 14:39:00,63.2,542.3177,578.2,1.8499999999999996,2.35,2.400000000000002,30.2,28.2,28.3,26.4,10.0,7.4,7.7,5.0,
2025-10-30 14:42:00,64.4,576.5046,578.3000000000001,1.950000000000001,2.35,2.3999999999999986,30.4,28.3,28.4,26.4,10.0,7.5,7.7,5.1,
2025-10-30 14:45:00,66.0,560.7639,578.3000000000001,1.9000000000000004,2.6000000000000005,2.549999999999999,30.4,28.3,28.5,26.4,10.0,7.4,7.6,4.6,
2025-10-30 14:48:00,65.7,554.6152,578.4000000000001,1.950000000000001,2.5500000000000003,2.5,30.4,28.3,28.4,26.4,10.0,7.3,7.6,4.6,
2025-10-30 14:51:00,65.6,548.4664,578.4000000000001,2.0,2.55,2.450000000000001,30.5,28.4,28.5,26.4,10.0,7.3,7.5,4.7,
2025-10-30 14:54:00,65.5,550.68,578.5,2.0000000000000018,2.45,2.4499999999999993,30.5,28.3,28.4,26.4,10.0,7.3,7.6,4.8,
2025-10-30 14:57:00,65.8,558.0585,578.5,2.0000000000000018,2.6,2.4499999999999993,30.5,28.3,28.4,26.4,10.1,7.4,7.6,4.7,
2025-10-30 15:00:00,65.75,560.7639,578.6,2.0000000000000018,2.4499999999999997,2.4499999999999993,30.5,28.3,28.4,26.4,10.1,7.4,7.7,4.9,
2025-10-30 15:03:00,65.69999999999999,557.5665,578.6,2.0000000000000018,2.5,2.4499999999999993,30.5,28.3,28.4,26.4,10.1,7.4,7.6,4.9,
2025-10-30 15:06:00,65.8,554.8611,578.7,2.0000000000000018,2.6,2.5,30.5,28.3,28.4,26.4,10.1,7.4,7.6,4.7,
2025-10-30 15:09:00,65.9,557.0746,578.7,2.0500000000000007,2.5,2.4000000000000004,30.6,28.4,28.5,26.4,10.1,7.4,7.6,4.9,
2025-10-30 15:12:00,65.75,559.2882,578.8000000000001,2.0000000000000018,2.5500000000000003,2.4499999999999993,30.6,28.3,28.5,26.4,10.0,7.4,7.6,4.7,
2025-10-30 15:15:00,65.55,561.7477,578.8000000000001,2.0500000000000025,2.45,2.3999999999999986,30.6,28.3,28.4,26.4,9.9,7.3,7.5,4.8,
2025-10-30 15:18:00,65.44999999999999,564.2072,578.9000000000001,2.0000000000000018,2.45,2.4499999999999993,30.5,28.3,28.4,26.4,9.9,7.3,7.5,4.8,
2025-10-30 15:21:00,65.44999999999999,566.1748,578.9000000000001,2.0000000000000018,2.4,2.5,30.5,28.3,28.4,26.4,9.9,7.3,7.5,4.9,
2025-10-30 15:24:00,65.6,567.1586,579.0,2.0000000000000018,2.5000000000000004,2.4499999999999993,30.5,28.3,28.4,26.4,10.0,7.4,7.6,4.8,
2025-10-30 15:27:00,65.6,545.0231,579.0,1.950000000000001,2.5000000000000004,2.5,30.5,28.3,28.5,26.4,10.0,7.4,7.6,4.8,
2025-10-30 15:30:00,66.5,595.6887,579.1,1.950000000000001,2.4,2.5,30.5,28.3,28.5,26.4,10.0,7.5,7.7,5.0,
2025-10-30 15:33:00,63.85,576.7506,579.1,1.8500000000000014,2.75,2.549999999999997,30.3,28.1,28.3,26.4,10.0,6.8,7.4,3.9,
2025-10-30 15:36:00,65.4,569.3721,579.2,2.0000000000000018,2.3500000000000005,2.4499999999999993,30.5,28.3,28.4,26.4,10.0,7.4,7.6,5.1,
2025-10-30 15:39:00,65.6,564.6991,579.2,2.0,2.5000000000000004,2.450000000000001,30.5,28.4,28.5,26.4,10.0,7.4,7.6,4.8,
2025-10-30 15:42:00,65.85,564.945,579.3000000000001,1.950000000000001,2.3500000000000005,2.5,30.5,28.3,28.5,26.4,10.0,7.4,7.6,5.1,
2025-10-30 15:45:00,66.1,565.4369,579.3000000000001,2.0,2.45,2.5,30.5,28.4,28.5,26.4,10.0,7.4,7.7,4.8,
2025-10-30 15:48:00,66.1,560.5179,579.4000000000001,2.0,2.4000000000000004,2.5,30.5,28.4,28.5,26.4,10.0,7.4,7.6,5.0,
2025-10-30 15:51:00,66.7,565.4369,579.4000000000001,2.0500000000000007,2.5000000000000004,2.5,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.8,
2025-10-30 15:54:00,66.8,566.6667,579.5,2.0500000000000007,2.5500000000000003,2.5500000000000007,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.7,
2025-10-30 15:57:00,66.65,564.945,579.5,2.0500000000000007,2.45,2.5500000000000007,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.9,
2025-10-30 16:00:00,66.6,566.6667,579.6,2.0500000000000007,2.6500000000000004,2.4499999999999993,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.5,
2025-10-30 16:03:00,66.35,566.1748,579.6,2.0,2.5000000000000004,2.5500000000000007,30.5,28.4,28.5,26.4,10.0,7.4,7.6,4.8,
2025-10-30 16:06:00,66.45,567.4045,579.7,2.0500000000000007,2.4000000000000004,2.4499999999999993,30.6,28.4,28.5,26.4,10.0,7.4,7.6,5.0,
2025-10-30 16:09:00,66.6,568.1424,579.7,2.0500000000000007,2.6000000000000005,2.5,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.6,
2025-10-30 16:12:00,66.25,565.4369,579.8000000000001,2.0500000000000007,2.5000000000000004,2.5,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.8,
2025-10-30 16:15:00,66.3,563.2234,579.8000000000001,2.0500000000000007,2.5500000000000003,2.4499999999999993,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.7,
2025-10-30 16:18:00,66.0,561.7477,579.9000000000001,2.0500000000000007,2.45,2.4499999999999993,30.6,28.4,28.5,26.4,10.0,7.4,7.6,4.9,
2025-10-30 16:21:00,65.95,558.0585,579.9000000000001,2.0,2.45,2.450000000000001,30.5,28.4,28.5,26.4,10.1,7.4,7.6,5.0,
2025-10-30 16:24:00,66.0,556.8287,580.0,2.0500000000000007,2.5,2.5,30.6,28.4,28.5,26.4,10.1,7.4,7.6,4.9,
2025-10-30 16:27:00,66.1,560.7639,580.0,2.0999999999999996,2.5500000000000003,2.450000000000001,30.7,28.4,28.5,26.4,10.1,7.4,7.6,4.8,
2025-10-30 16:30:00,66.25,562.4855,580.1,2.0,2.6500000000000004,2.5,30.6,28.4,28.5,26.5,10.1,7.4,7.6,4.6,
2025-10-30 16:33:00,66.6,564.6991,580.1,2.0,2.6,2.5,30.6,28.4,28.5,26.5,10.1,7.4,7.6,4.7,
2025-10-30 16:36:00,66.3,563.7153,580.2,1.9499999999999993,2.6,2.5500000000000007,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.7,
2025-10-30 16:39:00,66.3,560.7639,580.2,2.0,2.5500000000000003,2.5,30.6,28.4,28.5,26.5,10.1,7.4,7.6,4.8,
2025-10-30 16:42:00,66.3,560.7639,580.3000000000001,1.9499999999999993,2.5500000000000003,2.5,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.8,
2025-10-30 16:45:00,66.3,559.7801,580.3000000000001,2.049999999999999,2.5,2.450000000000001,30.7,28.4,28.5,26.5,10.1,7.4,7.6,4.9,
2025-10-30 16:48:00,66.4,560.0261,580.4000000000001,2.0,2.5,2.5,30.6,28.4,28.5,26.5,10.1,7.4,7.6,4.9,
2025-10-30 16:51:00,66.4,562.2396,580.4000000000001,1.9499999999999993,2.6,2.5,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.7,
2025-10-30 16:54:00,66.6,561.9937,580.5,2.0,2.5500000000000003,2.5500000000000007,30.6,28.5,28.6,26.5,10.1,7.4,7.6,4.8,
2025-10-30 16:57:00,66.55000000000001,563.2234,580.5,2.049999999999999,2.5,2.5000000000000018,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.9,
2025-10-30 17:00:00,66.7,564.6991,580.6,2.0,2.4499999999999997,2.5,30.6,28.5,28.6,26.5,10.1,7.4,7.7,4.9,
2025-10-30 17:03:00,66.75,566.6667,580.6,2.049999999999999,2.5500000000000003,2.450000000000001,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.8,
2025-10-30 17:06:00,66.9,564.4531,580.7,2.049999999999999,2.5,2.5000000000000018,30.7,28.5,28.6,26.5,10.1,7.4,7.7,4.8,
2025-10-30 17:09:00,66.75,564.945,580.7,2.0,2.5,2.5500000000000007,30.6,28.5,28.6,26.5,10.1,7.4,7.6,4.9,
2025-10-30 17:12:00,66.7,564.6991,580.8000000000001,2.049999999999999,2.6,2.5000000000000018,30.7,28.5,28.6,26.5,10.1,7.4,7.7,4.6,
2025-10-30 17:15:00,66.45,565.4369,580.8000000000001,1.9999999999999982,2.55,2.5000000000000018,30.7,28.4,28.6,26.5,10.1,7.4,7.7,4.7,
2025-10-30 17:18:00,66.35,563.7153,580.9000000000001,1.9499999999999993,2.4499999999999997,2.5,30.6,28.4,28.6,26.5,10.1,7.4,7.7,4.9,
2025-10-30 17:21:00,66.5,562.2396,580.9000000000001,1.9499999999999993,2.5500000000000003,2.5500000000000007,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.8,
2025-10-30 17:24:00,66.3,562.4855,581.0,1.9999999999999982,2.7,2.450000000000001,30.7,28.4,28.6,26.5,10.1,7.4,7.6,4.5,
2025-10-30 17:27:00,66.4,563.7153,581.0,2.049999999999999,2.5,2.4000000000000004,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.9,
2025-10-30 17:30:00,66.5,563.7153,581.1,1.9499999999999993,2.5000000000000004,2.5,30.6,28.4,28.6,26.5,10.0,7.4,7.6,4.8,
2025-10-30 17:33:00,66.4,563.4694,581.1,1.9499999999999993,2.5500000000000003,2.5,30.6,28.4,28.6,26.5,10.1,7.4,7.6,4.8,
2025-10-30 17:36:00,66.6,563.7153,581.2,2.049999999999999,2.5,2.450000000000001,30.8,28.4,28.6,26.5,10.1,7.4,7.6,4.9,
2025-10-30 17:39:00,66.5,564.6991,581.2,2.049999999999999,2.6,2.450000000000001,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.7,
2025-10-30 17:42:00,66.4,564.6991,581.3000000000001,2.0,2.5500000000000003,2.5500000000000007,30.6,28.5,28.6,26.5,10.0,7.4,7.6,4.7,
2025-10-30 17:45:00,66.6,564.2072,581.3000000000001,2.049999999999999,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,
2025-10-30 17:48:00,66.4,563.2234,581.4000000000001,1.9499999999999993,2.5000000000000004,2.5500000000000007,30.6,28.4,28.6,26.5,10.0,7.4,7.6,4.8,
2025-10-30 17:51:00,66.5,565.4369,581.4000000000001,2.049999999999999,2.45,2.450000000000001,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.9,
2025-10-30 17:54:00,66.6,569.618,581.5,2.049999999999999,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,
2025-10-30 17:57:00,66.5,573.0613,581.5,1.9999999999999982,2.4000000000000004,2.5000000000000018,30.7,28.4,28.6,26.5,10.0,7.4,7.6,5.0,
2025-10-30 18:00:00,66.8,573.0613,581.6,2.049999999999999,2.5000000000000004,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.8,
2025-10-30 18:03:00,66.65,572.0775,581.6,2.049999999999999,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,
2025-10-30 18:06:00,66.75,571.0938,581.7,2.049999999999999,2.4,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.7,4.9,
2025-10-30 18:09:00,66.9,569.864,581.7,2.049999999999999,2.4000000000000004,2.450000000000001,30.7,28.5,28.6,26.5,10.0,7.4,7.6,5.0,
2025-10-30 18:12:00,66.65,567.4045,581.8000000000001,2.0,2.5500000000000003,2.5500000000000007,30.6,28.5,28.6,26.5,10.1,7.4,7.6,4.8,
2025-10-30 18:15:00,66.55000000000001,566.6667,581.8000000000001,2.049999999999999,2.45,2.450000000000001,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.9,
2025-10-30 18:18:00,66.6,568.1424,581.9000000000001,1.9499999999999993,2.5000000000000004,2.5500000000000007,30.6,28.4,28.6,26.5,10.0,7.4,7.6,4.8,
2025-10-30 18:21:00,66.6,570.8478,581.9000000000001,2.049999999999999,2.4000000000000004,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,5.0,
2025-10-30 18:24:00,66.6,571.5856,582.0,1.9999999999999982,2.5500000000000003,2.5000000000000018,30.7,28.4,28.6,26.5,10.0,7.4,7.6,4.7,
2025-10-30 18:27:00,66.6,572.8154,582.0,2.0,2.5500000000000003,2.5,30.6,28.5,28.6,26.5,10.0,7.4,7.6,4.7,
2025-10-30 18:30:00,66.6,571.5856,582.1,2.049999999999999,2.5500000000000003,2.450000000000001,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,
2025-10-30 18:33:00,66.35,574.537,582.1,2.049999999999999,2.5000000000000004,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.8,
2025-10-30 18:36:00,66.2,575.5208,582.2,2.0,2.5000000000000004,2.5,30.6,28.4,28.5,26.5,10.0,7.4,7.6,4.8,
2025-10-30 18:39:00,66.3,577.9803,582.2,2.0,2.4000000000000004,2.4499999999999993,30.6,28.5,28.6,26.5,10.0,7.4,7.6,5.0,
2025-10-30 18:42:00,66.80000000000001,579.2101,582.3000000000001,2.049999999999999,2.5000000000000004,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.8,
2025-10-30 18:45:00,67.0,579.702,582.3000000000001,2.049999999999999,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.7,
2025-10-30 18:48:00,67.05,580.6857,582.4000000000001,2.049999999999999,2.4999999999999996,2.5000000000000018,30.7,28.5,28.6,26.5,10.1,7.5,7.7,4.9,
2025-10-30 18:51:00,67.2,578.2263,582.4000000000001,2.0999999999999996,2.4999999999999996,2.5000000000000018,30.8,28.5,28.6,26.5,10.1,7.5,7.7,4.9,
2025-10-30 18:54:00,67.80000000000001,578.4722,582.5,2.049999999999999,2.35,2.5999999999999996,30.7,28.5,28.6,26.5,10.1,7.4,7.7,5.1,
2025-10-30 18:57:00,68.3,579.2101,582.5,2.0500000000000007,2.4,2.549999999999999,30.8,28.5,28.7,26.5,10.1,7.4,7.7,5.0,
2025-10-30 19:00:00,68.2,580.6857,582.6,2.0500000000000007,2.6500000000000004,2.5999999999999996,30.8,28.5,28.7,26.5,10.0,7.4,7.6,4.5,
2025-10-30 19:03:00,67.9,578.9641,582.6,2.0999999999999996,2.6,2.549999999999999,30.8,28.5,28.6,26.5,10.1,7.4,7.6,4.7,
2025-10-30 19:06:00,67.85,576.7506,582.7,2.049999999999999,2.5,2.549999999999999,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.9,
2025-10-30 19:09:00,67.85,578.4722,582.7,2.049999999999999,2.5500000000000003,2.5999999999999996,30.7,28.5,28.6,26.5,10.1,7.4,7.6,4.8,
2025-10-30 19:12:00,67.85,579.2101,582.8000000000001,2.0999999999999996,2.5000000000000004,2.549999999999999,30.8,28.5,28.6,26.5,10.0,7.4,7.6,4.8,
2025-10-30 19:15:00,67.75,579.702,582.8000000000001,2.049999999999999,2.6000000000000005,2.549999999999999,30.7,28.5,28.6,26.5,10.0,7.4,7.6,4.6,
2025-10-30 19:18:00,67.45,578.9641,582.9000000000001,2.049999999999999,2.35,2.549999999999999,30.7,28.5,28.6,26.5,10.0,7.3,7.6,5.0,
2025-10-30 19:21:00,67.25,577.7344,582.9000000000001,2.049999999999999,2.55,2.5000000000000018,30.7,28.5,28.6,26.5,10.0,7.3,7.5,4.7,
2025-10-30 19:24:00,67.30000000000001,571.5856,583.0,1.9499999999999993,2.5,2.6000000000000014,30.6,28.4,28.6,26.5,10.0,7.3,7.5,4.8,
2025-10-30 19:27:00,67.1,569.1262,583.0,2.049999999999999,2.5,2.5000000000000018,30.7,28.4,28.5,26.5,9.9,7.3,7.5,4.7,
2025-10-30 19:30:00,66.65,568.6343,583.1,2.0500000000000007,2.5,2.5,30.6,28.5,28.5,26.5,9.9,7.3,7.4,4.8,
2025-10-30 19:33:00,66.65,567.1586,583.1,2.049999999999999,2.4499999999999997,2.5000000000000018,30.7,28.4,28.5,26.5,9.9,7.3,7.4,4.9,
2025-10-30 19:36:00,66.1,564.2072,583.2,2.0,2.5,2.5000000000000018,30.6,28.4,28.5,26.5,9.9,7.2,7.4,4.7,
2025-10-30 19:39:00,65.85,563.7153,583.2,1.950000000000001,2.5,2.4499999999999993,30.6,28.3,28.5,26.5,9.9,7.2,7.4,4.7,
2025-10-30 19:42:00,65.8,563.2234,583.3000000000001,2.0,2.4,2.450000000000001,30.6,28.4,28.5,26.5,10.0,7.3,7.5,5.0,
2025-10-30 19:45:00,63.2,564.2072,583.3000000000001,1.8999999999999986,2.4999999999999996,2.3000000000000025,30.4,28.4,28.5,26.5,10.0,7.6,7.7,4.9,
2025-10-30 19:48:00,64.7,564.945,583.4000000000001,1.8499999999999996,2.4,2.4499999999999993,30.4,28.3,28.5,26.5,10.0,7.5,7.7,5.0,
2025-10-30 19:51:00,65.85,567.8964,583.4000000000001,1.9000000000000004,2.5000000000000004,2.4499999999999993,30.4,28.3,28.4,26.5,10.0,7.4,7.6,4.8,
2025-10-30 19:54:00,66.1,572.3235,583.5,1.9000000000000004,2.4000000000000004,2.5,30.4,28.3,28.4,26.5,10.0,7.4,7.6,5.0,
2025-10-30 19:57:00,66.15,575.5208,583.5,1.9000000000000004,2.6000000000000005,2.5,30.4,28.3,28.4,26.5,10.0,7.4,7.6,4.6,
2025-10-30 20:00:00,66.4,581.9155,583.6,1.9000000000000004,2.45,2.4999999999999982,30.5,28.3,28.5,26.5,10.0,7.4,7.6,4.9,
2025-10-30 20:03:00,66.94999999999999,589.048,583.6,1.9000000000000004,2.5,2.549999999999999,30.4,28.3,28.4,26.5,10.0,7.4,7.7,4.7,
2025-10-30 20:06:00,66.9,571.8316,583.7,1.9000000000000004,2.55,2.549999999999999,30.5,28.3,28.5,26.5,10.0,7.5,7.7,4.7,
2025-10-30 20:09:00,65.9,551.1719,583.7,1.799999999999999,2.65,2.549999999999999,30.2,28.2,28.3,26.5,10.1,7.3,7.5,4.6,
2025-10-30 20:12:00,65.2,529.0364,583.8000000000001,1.799999999999999,2.6999999999999997,2.450000000000003,30.2,28.2,28.3,26.5,10.2,7.3,7.5,4.6,
2025-10-30 20:15:00,64.25,509.3605,583.8000000000001,1.7500000000000018,2.6999999999999997,2.4499999999999993,30.1,28.1,28.2,26.5,10.2,7.3,7.5,4.6,
2025-10-30 20:18:00,60.45,481.3224,583.9000000000001,1.6500000000000004,2.6,2.200000000000001,29.9,28.1,28.2,26.5,10.2,7.4,7.6,4.8,
2025-10-30 20:21:00,59.599999999999994,467.3032,583.9000000000001,1.5999999999999996,2.6,2.1999999999999993,29.8,28.0,28.1,26.5,10.1,7.3,7.6,4.6,
2025-10-30 20:24:00,59.0,463.86,584.0,1.6499999999999986,2.55,2.1000000000000014,29.9,28.0,28.1,26.5,10.1,7.3,7.5,4.8,
2025-10-30 20:27:00,58.599999999999994,463.614,584.0,1.5999999999999996,2.7499999999999996,2.1500000000000004,29.8,28.0,28.1,26.5,10.1,7.3,7.4,4.5,
2025-10-30 20:30:00,55.55,461.6464,584.1,1.5,2.4499999999999997,2.0999999999999996,29.6,28.0,28.1,26.5,10.1,7.6,7.8,5.0,
2025-10-30 20:33:00,56.95,458.4491,584.1,1.549999999999999,2.4999999999999996,2.1000000000000014,29.7,28.0,28.1,26.5,10.1,7.5,7.7,4.9,
2025-10-30 20:36:00,57.25,459.9248,584.2,1.5999999999999996,2.7,2.0999999999999996,29.8,28.0,28.1,26.5,10.1,7.4,7.6,4.5,
2025-10-30 20:39:00,57.35,467.7951,584.2,1.549999999999999,2.45,2.1000000000000014,29.7,28.0,28.1,26.5,10.1,7.4,7.6,5.0,
2025-10-30 20:42:00,57.35,472.7141,584.3000000000001,1.549999999999999,2.45,2.1500000000000004,29.7,28.0,28.1,26.5,10.0,7.4,7.6,4.9,
2025-10-30 20:45:00,57.6,485.7494,584.3000000000001,1.549999999999999,2.5500000000000003,2.1999999999999993,29.7,28.0,28.1,26.5,10.0,7.4,7.6,4.7,
2025-10-30 20:48:00,58.25,493.6198,584.4000000000001,1.6000000000000014,2.5,2.1499999999999986,29.8,28.1,28.2,26.5,10.0,7.4,7.7,4.7,
2025-10-30 20:51:00,58.75,498.0469,584.4000000000001,1.6000000000000014,2.5000000000000004,2.1499999999999986,29.8,28.1,28.2,26.5,10.0,7.4,7.6,4.8,
2025-10-30 20:54:00,59.349999999999994,503.9496,584.5,1.6500000000000004,2.35,2.200000000000001,29.9,28.1,28.2,26.5,10.0,7.4,7.7,5.0,
2025-10-30 20:57:00,60.45,509.3605,584.5,1.75,2.4,2.200000000000001,30.0,28.2,28.2,26.5,10.0,7.4,7.7,4.9,
2025-10-30 21:00:00,60.349999999999994,510.5902,584.6,1.700000000000001,2.5500000000000003,2.200000000000001,30.0,28.1,28.2,26.5,10.0,7.4,7.6,4.7,
2025-10-30 21:03:00,60.1,509.6065,584.6,1.700000000000001,2.5500000000000003,2.200000000000001,30.0,28.1,28.2,26.5,10.0,7.3,7.6,4.6,
2025-10-30 21:06:00,60.05,507.147,584.7,1.700000000000001,2.45,2.200000000000001,30.0,28.1,28.2,26.5,9.9,7.3,7.5,4.8,
2025-10-30 21:09:00,59.85,507.8849,584.7,1.700000000000001,2.5,2.200000000000001,30.0,28.1,28.2,26.5,10.0,7.3,7.5,4.8,
2025-10-30 21:12:00,59.7,505.6713,584.8000000000001,1.6500000000000004,2.5,2.200000000000001,29.9,28.1,28.2,26.5,9.9,7.3,7.5,4.7,
2025-10-30 21:15:00,59.55,505.1794,584.8000000000001,1.6500000000000004,2.6,2.1500000000000004,29.9,28.1,28.2,26.5,9.9,7.3,7.5,4.5,
2025-10-30 21:18:00,59.5,502.7199,584.9000000000001,1.5999999999999996,2.45,2.200000000000001,29.9,28.0,28.2,26.5,9.9,7.3,7.5,4.8,
2025-10-30 21:21:00,59.15,497.0631,584.9000000000001,1.6499999999999986,2.5000000000000004,2.200000000000001,29.9,28.0,28.1,26.5,9.9,7.2,7.5,4.6,
2025-10-30 21:24:00,59.15,491.1603,585.0,1.6499999999999986,2.5,2.200000000000001,29.9,28.0,28.1,26.5,9.9,7.2,7.4,4.7,
2025-10-30 21:27:00,58.900000000000006,487.4711,585.0,1.6499999999999986,2.45,2.200000000000001,29.9,28.0,28.1,26.5,9.9,7.2,7.5,4.7,
2025-10-30 21:30:00,58.400000000000006,487.963,585.1,1.5999999999999996,2.4,2.1500000000000004,29.8,28.0,28.1,26.5,9.9,7.2,7.4,4.9,
2025-10-30 21:33:00,58.599999999999994,485.9954,585.1,1.5999999999999996,2.3000000000000003,2.200000000000001,29.8,28.0,28.1,26.5,9.9,7.2,7.5,5.0,
2025-10-30 21:36:00,58.5,486.9792,585.2,1.5999999999999996,2.5,2.200000000000001,29.8,28.0,28.1,26.5,9.9,7.2,7.4,4.7,
2025-10-30 21:39:00,57.400000000000006,486.7332,585.2,1.6499999999999986,2.5,2.0,29.9,28.0,28.1,26.5,9.9,7.2,7.4,4.7,
2025-10-30 21:42:00,56.65,519.9363,585.3000000000001,1.5,2.2000000000000006,2.0999999999999996,29.6,28.0,28.1,26.5,9.8,7.4,7.7,5.1,
2025-10-30 21:45:00,58.5,526.577,585.3000000000001,1.6000000000000014,2.4500000000000006,2.1499999999999986,29.8,28.1,28.2,26.5,9.8,7.4,7.6,4.7,
2025-10-30 21:48:00,59.650000000000006,528.0527,585.4000000000001,1.6500000000000004,2.2499999999999996,2.200000000000001,29.9,28.1,28.2,26.5,9.7,7.3,7.5,5.0,
2025-10-30 21:51:00,59.75,533.7095,585.4000000000001,1.6500000000000004,2.3,2.200000000000001,29.9,28.1,28.2,26.5,9.7,7.2,7.5,4.8,
2025-10-30 21:54:00,59.75,509.6065,585.5,1.6500000000000004,2.3499999999999996,2.200000000000001,29.9,28.1,28.2,26.5,9.7,7.2,7.4,4.8,
2025-10-30 21:57:00,58.7,499.7685,585.5,1.5999999999999996,2.4999999999999996,2.1500000000000004,29.9,28.0,28.2,26.5,9.7,7.1,7.3,4.5,
2025-10-30 22:00:00,58.2,499.2766,585.6,1.549999999999999,2.3,2.1500000000000004,29.7,28.0,28.1,26.5,9.7,7.0,7.3,4.8,
2025-10-30 22:03:00,55.45,485.7494,585.6,1.5,2.2499999999999996,2.0500000000000007,29.6,28.0,28.1,26.5,9.6,7.3,7.5,4.9,
2025-10-30 22:06:00,55.25,475.9114,585.7,1.4499999999999993,2.2499999999999996,2.0,29.6,27.9,28.1,26.5,9.6,7.3,7.5,4.9,
2025-10-30 22:09:00,54.65,469.0249,585.7,1.4499999999999993,2.2499999999999996,2.0,29.5,27.9,28.0,26.5,9.7,7.2,7.4,5.0,
2025-10-30 22:12:00,56.05,462.8762,585.8000000000001,1.5,2.4499999999999997,2.0,29.6,28.0,28.1,26.5,9.7,7.2,7.4,4.6,
2025-10-30 22:15:00,57.6,515.0174,585.8000000000001,1.549999999999999,2.2999999999999994,2.1999999999999993,29.7,28.0,28.1,26.5,9.7,7.3,7.5,4.9,
2025-10-30 22:18:00,55.65,462.8762,585.9000000000001,1.450000000000001,2.3,2.049999999999999,29.6,27.8,28.0,26.5,9.6,7.0,7.2,4.8,
2025-10-30 22:21:00,55.15,451.0706,585.9000000000001,1.450000000000001,2.3999999999999995,2.0,29.5,27.8,27.9,26.5,9.7,7.0,7.2,4.7,
2025-10-30 22:24:00,51.65,444.43,586.0,1.3500000000000014,2.3499999999999996,1.799999999999999,29.3,27.8,27.9,26.5,9.7,7.3,7.5,4.8,
2025-10-30 22:27:00,54.650000000000006,448.8571,586.0,1.4499999999999993,2.400000000000001,1.8000000000000007,29.4,28.0,28.0,26.5,9.8,7.4,7.6,4.8,
2025-10-30 22:30:00,55.4,453.5301,586.1,1.4499999999999993,2.5000000000000004,2.0500000000000007,29.5,27.9,28.0,26.5,9.8,7.2,7.4,4.6,
2025-10-30 22:33:00,54.05,460.1707,586.1,1.4499999999999993,2.4000000000000004,1.950000000000001,29.5,27.9,28.0,26.5,9.8,7.2,7.4,4.8,
2025-10-30 22:36:00,56.150000000000006,464.5978,586.2,1.4499999999999993,2.5000000000000004,2.1000000000000014,29.5,27.9,28.0,26.5,9.8,7.2,7.4,4.6,
2025-10-30 22:39:00,55.900000000000006,461.4005,586.2,1.4499999999999993,2.45,2.1000000000000014,29.5,27.9,28.0,26.5,9.8,7.2,7.4,4.7,
2025-10-30 22:42:00,56.05,461.4005,586.3000000000001,1.4499999999999993,2.2500000000000004,2.1500000000000004,29.5,27.9,28.0,26.5,9.8,7.2,7.4,5.1,
2025-10-30 22:45:00,55.25,457.7112,586.3000000000001,1.450000000000001,2.35,2.0500000000000007,29.5,27.8,27.9,26.5,9.9,7.2,7.5,4.9,
2025-10-30 22:48:00,54.85,446.8895,586.4000000000001,1.450000000000001,2.5,1.9499999999999993,29.5,27.8,27.9,26.5,9.9,7.2,7.4,4.7,
2025-10-30 22:51:00,54.95,447.8733,586.4000000000001,1.450000000000001,2.5,2.0,29.5,27.8,27.9,26.5,9.9,7.2,7.4,4.7,
2025-10-30 22:54:00,54.85,446.1516,586.5,1.450000000000001,2.35,2.1500000000000004,29.5,27.8,28.0,26.4,9.9,7.2,7.5,4.9,
2025-10-30 22:57:00,54.95,446.3976,586.5,1.5000000000000018,2.45,2.0,29.5,27.8,27.9,26.4,9.9,7.2,7.4,4.8,
2025-10-30 23:00:00,55.05,447.3813,586.6,1.450000000000001,2.35,2.0,29.4,27.8,27.9,26.4,9.9,7.2,7.4,5.0,
2025-10-30 23:03:00,54.45,435.0839,586.6,1.450000000000001,2.5,2.0,29.4,27.8,27.9,26.4,9.9,7.2,7.4,4.7,
2025-10-30 23:06:00,56.85,502.7199,586.7,1.6500000000000004,2.3500000000000005,2.25,29.8,28.0,28.1,26.4,9.9,7.4,7.6,5.0,
2025-10-30 23:09:00,57.8,508.8687,586.7,1.6500000000000004,2.45,2.1999999999999993,29.8,28.0,28.1,26.4,9.8,7.3,7.5,4.7,
2025-10-30 23:12:00,58.05,511.5741,586.8000000000001,1.700000000000001,2.3499999999999996,2.0999999999999996,29.9,28.1,28.2,26.4,9.7,7.3,7.5,4.8,
2025-10-30 23:15:00,58.45,511.3281,586.8000000000001,1.6500000000000004,2.2499999999999996,2.1500000000000004,29.9,28.0,28.2,26.4,9.7,7.2,7.5,4.9,
2025-10-30 23:18:00,61.85,510.8362,586.9000000000001,2.25,2.4999999999999996,2.2500000000000018,31.0,28.7,28.8,26.4,9.7,7.2,7.4,4.5,
2025-10-30 23:21:00,60.55,510.5902,586.9000000000001,2.200000000000001,2.3999999999999995,2.200000000000001,30.9,28.6,28.7,26.4,9.7,7.1,7.4,4.6,
2025-10-30 23:24:00,60.150000000000006,514.0336,587.0,2.1000000000000014,2.3999999999999995,2.25,30.8,28.5,28.7,26.4,9.7,7.2,7.4,4.7,
2025-10-30 23:27:00,60.150000000000006,516.2471,587.0,2.1500000000000004,2.2999999999999994,2.1999999999999993,30.8,28.5,28.6,26.4,9.7,7.2,7.4,4.9,
2025-10-30 23:30:00,60.349999999999994,519.4445,587.1,2.1500000000000004,2.35,2.1999999999999993,30.8,28.5,28.6,26.4,9.8,7.2,7.4,4.9,
2025-10-30 23:33:00,60.45,520.6742,587.1,2.1999999999999993,2.3000000000000003,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.2,7.4,5.0,
2025-10-30 23:36:00,60.55,519.1985,587.2,2.1999999999999993,2.3500000000000005,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.2,7.5,4.8,
2025-10-30 23:39:00,60.35,514.2795,587.2,2.1999999999999993,2.4000000000000004,2.1500000000000004,30.9,28.5,28.6,26.4,9.8,7.2,7.4,4.8,
2025-10-30 23:42:00,60.05,512.066,587.3000000000001,2.1999999999999993,2.3499999999999996,2.200000000000001,30.9,28.5,28.6,26.4,9.7,7.2,7.4,4.8,
2025-10-30 23:45:00,60.0,505.4254,587.3000000000001,2.1999999999999993,2.3499999999999996,2.200000000000001,30.9,28.5,28.6,26.4,9.7,7.2,7.4,4.8,
2025-10-30 23:48:00,59.900000000000006,505.1794,587.4000000000001,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.8,28.4,28.5,26.4,9.7,7.1,7.4,4.8,
2025-10-30 23:51:00,59.7,508.8687,587.4000000000001,2.0999999999999996,2.2999999999999994,2.200000000000001,30.7,28.4,28.5,26.4,9.7,7.1,7.3,4.9,
2025-10-30 23:54:00,59.650000000000006,511.3281,587.5,2.1999999999999993,2.3499999999999996,2.0500000000000007,30.9,28.5,28.6,26.4,9.7,7.2,7.4,4.8,
2025-10-30 23:57:00,59.650000000000006,515.0174,587.5,2.1999999999999993,2.3499999999999996,2.150000000000002,30.9,28.4,28.5,26.4,9.7,7.2,7.4,4.8,
2025-10-31 00:00:00,59.849999999999994,514.5255,587.6,2.1500000000000004,2.2499999999999996,2.1500000000000004,30.8,28.4,28.5,26.4,9.7,7.2,7.4,5.0,
2025-10-31 00:03:00,59.75,515.0174,587.6,2.1500000000000004,2.2999999999999994,2.1500000000000004,30.8,28.4,28.5,26.4,9.7,7.2,7.4,4.9,
2025-10-31 00:06:00,59.95,513.7876,587.7,2.0999999999999996,2.1499999999999995,2.200000000000001,30.7,28.4,28.5,26.4,9.7,7.1,7.4,5.1,
2025-10-31 00:09:00,59.85,512.066,587.7,2.1500000000000004,2.4499999999999997,2.1500000000000004,30.8,28.4,28.5,26.4,9.7,7.1,7.3,4.6,
2025-10-31 00:12:00,59.650000000000006,509.1146,587.8000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.8,28.5,28.6,26.4,9.7,7.1,7.3,4.8,
2025-10-31 00:15:00,59.25,507.147,587.8000000000001,2.0999999999999996,2.3999999999999995,2.1500000000000004,30.8,28.4,28.6,26.4,9.7,7.1,7.3,4.7,
2025-10-31 00:18:00,58.05,504.1956,587.9000000000001,2.0500000000000025,2.3999999999999995,2.0500000000000007,30.6,28.3,28.4,26.4,9.7,7.1,7.3,4.7,
2025-10-31 00:21:00,57.2,503.2118,587.9000000000001,1.9499999999999993,2.35,2.1000000000000014,30.5,28.4,28.6,26.4,9.7,7.4,7.6,4.8,
2025-10-31 00:24:00,58.95,505.6713,588.0,2.0500000000000007,2.15,2.1500000000000004,30.6,28.5,28.6,26.4,9.7,7.3,7.6,5.1,
2025-10-31 00:27:00,59.849999999999994,510.0984,588.0,2.0500000000000007,2.2499999999999996,2.2499999999999982,30.6,28.5,28.6,26.4,9.7,7.2,7.4,5.0,
2025-10-31 00:30:00,59.85,509.1146,588.1,2.0500000000000007,2.4499999999999997,2.2499999999999982,30.6,28.5,28.6,26.4,9.7,7.2,7.4,4.6,
2025-10-31 00:33:00,59.400000000000006,507.6389,588.1,2.049999999999999,2.3999999999999995,2.200000000000001,30.7,28.4,28.6,26.4,9.7,7.2,7.4,4.7,
2025-10-31 00:36:00,59.35,510.3443,588.2,2.1500000000000004,2.3999999999999995,2.1999999999999993,30.8,28.5,28.6,26.4,9.7,7.2,7.4,4.7,
2025-10-31 00:39:00,59.35,510.0984,588.2,2.1500000000000004,2.3,2.1500000000000004,30.8,28.5,28.6,26.4,9.7,7.2,7.5,4.8,
2025-10-31 00:42:00,59.400000000000006,510.3443,588.3000000000001,2.1500000000000004,2.3999999999999995,2.0999999999999996,30.8,28.4,28.5,26.4,9.7,7.2,7.4,4.7,
2025-10-31 00:45:00,59.35,510.0984,588.3000000000001,2.049999999999999,2.3999999999999995,2.200000000000001,30.7,28.4,28.6,26.4,9.7,7.2,7.4,4.7,
2025-10-31 00:48:00,59.05,509.3605,588.4000000000001,2.0999999999999996,2.2499999999999996,2.1500000000000004,30.7,28.4,28.5,26.4,9.6,7.1,7.4,4.8,
2025-10-31 00:51:00,58.95,509.6065,588.4000000000001,2.0999999999999996,2.2999999999999994,2.1500000000000004,30.7,28.4,28.5,26.4,9.6,7.1,7.4,4.7,
2025-10-31 00:54:00,59.05,507.6389,588.5,2.0999999999999996,2.2499999999999996,2.0999999999999996,30.7,28.4,28.5,26.4,9.6,7.1,7.4,4.8,
2025-10-31 00:57:00,59.1,506.6551,588.5,2.0500000000000007,2.3499999999999996,2.1499999999999986,30.6,28.4,28.5,26.4,9.7,7.2,7.4,4.8,
2025-10-31 01:00:00,59.0,506.9011,588.6,2.0999999999999996,2.3999999999999995,2.0999999999999996,30.7,28.4,28.5,26.4,9.7,7.2,7.4,4.7,
2025-10-31 01:03:00,58.8,509.3605,588.6,2.0500000000000007,2.3499999999999996,2.1499999999999986,30.6,28.4,28.5,26.4,9.7,7.2,7.4,4.8,
2025-10-31 01:06:00,59.05,512.8038,588.7,2.0000000000000018,2.2499999999999996,2.2499999999999982,30.5,28.3,28.4,26.4,9.7,7.2,7.4,5.0,
2025-10-31 01:09:00,58.95,510.8362,588.7,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.7,28.4,28.5,26.4,9.7,7.2,7.4,4.8,
2025-10-31 01:12:00,58.900000000000006,508.1308,588.8000000000001,2.0999999999999996,2.3,2.0999999999999996,30.7,28.4,28.5,26.4,9.6,7.1,7.3,4.8,
2025-10-31 01:15:00,58.0,505.6713,588.8000000000001,2.0500000000000025,2.1999999999999997,2.0500000000000007,30.6,28.3,28.4,26.4,9.6,7.1,7.3,5.0,
2025-10-31 01:18:00,58.2,506.9011,588.9000000000001,2.1000000000000014,2.3,2.049999999999999,30.7,28.3,28.4,26.4,9.6,7.1,7.3,4.8,
2025-10-31 01:21:00,59.1,510.3443,588.9000000000001,2.1500000000000004,2.3499999999999996,2.0999999999999996,30.8,28.4,28.5,26.4,9.6,7.1,7.3,4.7,
2025-10-31 01:24:00,58.900000000000006,510.3443,589.0,2.0000000000000018,2.1999999999999993,2.149999999999997,30.6,28.3,28.5,26.4,9.6,7.1,7.4,4.9,
2025-10-31 01:27:00,58.85,509.6065,589.0,2.0000000000000018,2.2999999999999994,2.1999999999999975,30.6,28.3,28.5,26.4,9.7,7.1,7.4,4.8,
2025-10-31 01:30:00,58.2,510.0984,589.1,2.0500000000000007,2.2999999999999994,2.1000000000000014,30.6,28.2,28.3,26.4,9.7,7.1,7.3,4.9,
2025-10-31 01:33:00,58.3,509.3605,589.1,2.0500000000000025,2.1999999999999997,2.0500000000000007,30.6,28.3,28.4,26.4,9.7,7.2,7.4,5.1,
2025-10-31 01:36:00,59.15,508.8687,589.2,2.0000000000000018,2.3499999999999996,2.1999999999999975,30.6,28.3,28.5,26.4,9.7,7.2,7.4,4.8,
2025-10-31 01:39:00,59.2,508.8687,589.2,2.0999999999999996,2.2999999999999994,2.200000000000001,30.7,28.4,28.5,26.4,9.7,7.2,7.4,4.9,
2025-10-31 01:42:00,59.150000000000006,508.1308,589.3000000000001,2.1499999999999986,2.1999999999999993,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.4,4.9,
2025-10-31 01:45:00,59.05,509.3605,589.3000000000001,2.0999999999999996,2.2499999999999996,2.1999999999999993,30.6,28.4,28.5,26.3,9.6,7.1,7.4,4.8,
2025-10-31 01:48:00,58.9,510.0984,589.4000000000001,2.0999999999999996,2.2499999999999996,2.1499999999999986,30.6,28.4,28.5,26.3,9.6,7.1,7.3,4.9,
2025-10-31 01:51:00,59.1,508.1308,589.4000000000001,2.1999999999999993,2.2499999999999996,2.0999999999999996,30.8,28.4,28.5,26.3,9.7,7.2,7.4,5.0,
2025-10-31 01:54:00,59.05,505.4254,589.5,2.0999999999999996,2.4499999999999993,2.1499999999999986,30.6,28.4,28.5,26.3,9.7,7.1,7.4,4.5,
2025-10-31 01:57:00,58.85,508.1308,589.5,2.1000000000000014,2.3,2.1999999999999975,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.8,
2025-10-31 02:00:00,58.85,510.0984,589.6,2.1000000000000014,2.3499999999999996,2.149999999999997,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.7,
2025-10-31 02:03:00,58.85,511.5741,589.6,2.1000000000000014,2.2499999999999996,2.1999999999999975,30.6,28.3,28.4,26.3,9.6,7.1,7.4,4.8,
2025-10-31 02:06:00,58.1,511.5741,589.7,2.049999999999999,2.2499999999999996,2.150000000000002,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.9,
2025-10-31 02:09:00,58.95,510.0984,589.7,2.0500000000000007,2.2499999999999996,2.2499999999999982,30.5,28.3,28.4,26.3,9.6,7.1,7.3,4.9,
2025-10-31 02:12:00,58.75,505.6713,589.8000000000001,2.1000000000000014,2.3999999999999995,2.149999999999997,30.6,28.3,28.4,26.3,9.7,7.1,7.3,4.7,
2025-10-31 02:15:00,58.1,506.6551,589.8000000000001,2.1000000000000014,2.0999999999999996,2.099999999999998,30.6,28.3,28.4,26.3,9.6,7.1,7.4,5.1,
2025-10-31 02:18:00,59.0,509.3605,589.9000000000001,2.1499999999999986,2.2499999999999996,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.3,4.9,
2025-10-31 02:21:00,58.85,513.2957,589.9000000000001,2.1499999999999986,2.2999999999999994,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.4,4.7,
2025-10-31 02:24:00,59.05,513.7876,590.0,2.1000000000000014,2.3,2.1999999999999975,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.8,
2025-10-31 02:27:00,58.85,514.2795,590.0,2.0999999999999996,2.1999999999999993,2.1499999999999986,30.7,28.3,28.5,26.3,9.6,7.1,7.4,4.9,
2025-10-31 02:30:00,58.95,512.066,590.1,2.1000000000000014,2.2999999999999994,2.1999999999999975,30.6,28.3,28.4,26.3,9.6,7.1,7.4,4.7,
2025-10-31 02:33:00,59.05,512.066,590.1,2.1500000000000004,2.3999999999999995,2.1499999999999986,30.7,28.3,28.4,26.3,9.7,7.2,7.4,4.7,
2025-10-31 02:36:00,58.95,510.5902,590.2,2.0999999999999996,2.4999999999999996,2.1499999999999986,30.7,28.3,28.5,26.3,9.7,7.2,7.4,4.5,
2025-10-31 02:39:00,58.45,508.3767,590.2,2.0999999999999996,2.4,2.1000000000000014,30.6,28.2,28.3,26.3,9.6,7.1,7.3,4.6,
2025-10-31 02:42:00,58.400000000000006,507.8849,590.3000000000001,2.1000000000000014,2.1999999999999997,2.0500000000000007,30.6,28.3,28.4,26.3,9.6,7.1,7.3,5.0,
2025-10-31 02:45:00,58.25,505.4254,590.3000000000001,2.1000000000000014,2.2499999999999996,2.0500000000000007,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.9,
2025-10-31 02:48:00,58.95,501.4901,590.4000000000001,2.0500000000000007,2.3499999999999996,2.1500000000000004,30.6,28.3,28.5,26.3,9.6,7.1,7.3,4.7,
2025-10-31 02:51:00,58.75,501.4901,590.4000000000001,2.0500000000000007,2.2499999999999996,2.1500000000000004,30.5,28.3,28.4,26.3,9.6,7.1,7.3,4.9,
2025-10-31 02:54:00,58.45,507.8849,590.5,2.0999999999999996,2.1999999999999993,2.1000000000000014,30.6,28.2,28.3,26.3,9.6,7.1,7.4,4.9,
2025-10-31 02:57:00,58.95,510.8362,590.5,2.1000000000000014,2.3,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.8,
2025-10-31 03:00:00,58.95,514.0336,590.6,2.1000000000000014,2.4,2.149999999999997,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.6,
2025-10-31 03:03:00,58.75,515.5093,590.6,2.1500000000000004,2.3,2.099999999999998,30.7,28.3,28.4,26.3,9.6,7.1,7.3,4.8,
2025-10-31 03:06:00,58.85,515.2633,590.7,2.0999999999999996,2.1999999999999997,2.1499999999999986,30.7,28.3,28.5,26.3,9.6,7.1,7.3,5.0,
2025-10-31 03:09:00,59.05,515.0174,590.7,2.1000000000000014,2.2499999999999996,2.149999999999997,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.9,
2025-10-31 03:12:00,58.95,515.0174,590.8000000000001,2.1000000000000014,2.2999999999999994,2.149999999999997,30.6,28.3,28.4,26.3,9.6,7.1,7.4,4.7,
2025-10-31 03:15:00,58.95,511.3281,590.8000000000001,2.1499999999999986,2.2999999999999994,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.4,4.7,
2025-10-31 03:18:00,59.15,508.8687,590.9000000000001,2.1499999999999986,2.4,2.0999999999999996,30.7,28.4,28.5,26.3,9.6,7.1,7.3,4.6,
2025-10-31 03:21:00,58.85,508.1308,590.9000000000001,2.1000000000000014,2.1999999999999997,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.1,7.3,5.0,
2025-10-31 03:24:00,58.75,507.147,591.0,2.0500000000000007,2.2999999999999994,2.149999999999997,30.6,28.3,28.5,26.3,9.7,7.1,7.4,4.8,
2025-10-31 03:27:00,58.75,505.4254,591.0,2.1000000000000014,2.3999999999999995,2.0999999999999996,30.6,28.3,28.4,26.3,9.7,7.1,7.4,4.6,
2025-10-31 03:30:00,58.95,506.6551,591.1,2.1000000000000014,2.3499999999999996,2.049999999999999,30.6,28.3,28.4,26.3,9.7,7.1,7.3,4.8,
2025-10-31 03:33:00,58.8,507.147,591.1,2.1000000000000014,2.349999999999999,2.0999999999999996,30.6,28.3,28.4,26.3,9.7,7.1,7.4,4.7,
2025-10-31 03:36:00,58.1,504.6875,591.2,2.0999999999999996,2.2499999999999996,2.1500000000000004,30.6,28.2,28.3,26.3,9.6,7.1,7.3,4.9,
2025-10-31 03:39:00,58.65,504.1956,591.2,2.1000000000000014,2.4,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.6,
2025-10-31 03:42:00,57.9,500.5063,591.3000000000001,2.0999999999999996,2.2499999999999996,2.0500000000000007,30.6,28.2,28.3,26.3,9.6,7.1,7.3,4.9,
2025-10-31 03:45:00,58.05,497.0631,591.3000000000001,2.1000000000000014,2.4,2.0500000000000007,30.6,28.3,28.4,26.3,9.6,7.0,7.3,4.5,
2025-10-31 03:48:00,58.8,497.309,591.4000000000001,2.1000000000000014,2.3,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.0,7.3,4.7,
