Timestamp,SP Chiller High Level Status WCC_S_3_4_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_4_FM_01_FR,SP Chiller High Level Status WCC_S_3_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_4_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_4_Power
2025-10-31 03:51:00,58.0,498.2928,591.4000000000001,2.049999999999999,2.3,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.7,
2025-10-31 03:54:00,57.9,499.2766,591.5,2.049999999999999,2.1999999999999997,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.9,
2025-10-31 03:57:00,58.0,499.7685,591.5,2.049999999999999,2.3,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.7,
2025-10-31 04:00:00,57.9,500.5063,591.6,2.049999999999999,2.3499999999999996,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.7,
2025-10-31 04:03:00,58.15,498.5388,591.6,2.0,2.15,2.150000000000002,30.5,28.2,28.4,26.3,9.6,7.1,7.3,5.1,
2025-10-31 04:06:00,58.6,497.309,591.7,2.1000000000000014,2.3499999999999996,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.1,7.3,4.7,
2025-10-31 04:09:00,57.8,499.5226,591.7,2.049999999999999,2.2499999999999996,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.9,
2025-10-31 04:12:00,57.7,500.5063,591.8000000000001,2.049999999999999,2.2499999999999996,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.9,
2025-10-31 04:15:00,57.599999999999994,498.2928,591.8000000000001,2.049999999999999,2.1999999999999997,2.1000000000000014,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.9,
2025-10-31 04:18:00,57.8,499.2766,591.9000000000001,2.0999999999999996,2.1999999999999997,2.0500000000000007,30.5,28.3,28.3,26.3,9.6,7.0,7.3,4.9,
2025-10-31 04:21:00,57.95,495.5874,591.9000000000001,2.049999999999999,2.25,2.1000000000000014,30.5,28.2,28.3,26.3,9.6,7.0,7.3,4.8,
2025-10-31 04:24:00,58.65,496.8171,592.0,2.1000000000000014,2.25,2.0999999999999996,30.6,28.3,28.4,26.3,9.6,7.0,7.3,4.8,
2025-10-31 04:27:00,58.05,504.1956,592.0,2.0,2.3499999999999996,2.150000000000002,30.5,28.2,28.4,26.3,9.6,7.1,7.3,4.7,
2025-10-31 04:30:00,57.95,505.1794,592.1,2.049999999999999,2.3,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.8,
2025-10-31 04:33:00,58.0,503.2118,592.1,2.0,2.2499999999999996,2.150000000000002,30.5,28.2,28.4,26.3,9.6,7.1,7.3,4.9,
2025-10-31 04:36:00,58.0,500.9983,592.2,2.049999999999999,2.4,2.0500000000000007,30.5,28.2,28.3,26.3,9.6,7.1,7.3,4.6,
2025-10-31 04:39:00,57.75,496.8171,592.2,1.9999999999999982,2.3,2.1000000000000014,30.4,28.2,28.3,26.3,9.6,7.0,7.3,4.7,
2025-10-31 04:42:00,57.7,490.6684,592.3000000000001,1.9999999999999982,2.4499999999999997,2.1000000000000014,30.4,28.2,28.3,26.3,9.6,7.0,7.2,4.5,
2025-10-31 04:45:00,57.400000000000006,487.2251,592.3000000000001,2.0999999999999996,2.1999999999999997,2.0,30.6,28.2,28.3,26.3,9.6,7.0,7.2,5.0,
2025-10-31 04:48:00,57.400000000000006,491.6522,592.4000000000001,1.9999999999999982,2.3499999999999996,2.0000000000000018,30.4,28.2,28.3,26.3,9.6,7.0,7.2,4.7,
2025-10-31 04:51:00,55.25,492.8819,592.4000000000001,1.8999999999999986,2.2499999999999996,1.950000000000001,30.2,28.2,28.3,26.3,9.6,7.3,7.5,4.9,
2025-10-31 04:54:00,56.400000000000006,494.3576,592.5,1.950000000000001,2.3,1.950000000000001,30.3,28.3,28.4,26.3,9.6,7.3,7.5,4.8,
2025-10-31 04:57:00,57.150000000000006,494.3576,592.5,1.9499999999999993,2.2999999999999994,2.1000000000000014,30.4,28.2,28.4,26.3,9.6,7.1,7.4,4.7,
2025-10-31 05:00:00,56.900000000000006,492.1441,592.6,2.049999999999999,2.3499999999999996,1.9499999999999993,30.4,28.3,28.3,26.3,9.6,7.1,7.3,4.7,
2025-10-31 05:03:00,57.55,491.6522,592.6,2.0500000000000007,2.4,2.049999999999999,30.5,28.3,28.4,26.3,9.6,7.1,7.3,4.6,
2025-10-31 05:06:00,56.650000000000006,490.4225,592.7,1.9999999999999982,2.3499999999999996,2.0,30.4,28.2,28.3,26.3,9.6,7.1,7.3,4.7,
2025-10-31 05:09:00,56.85,495.3414,592.7,1.9499999999999993,2.2499999999999996,2.049999999999999,30.3,28.2,28.3,26.3,9.6,7.1,7.4,4.8,
2025-10-31 05:12:00,56.95,493.6198,592.8000000000001,1.9499999999999993,2.3,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.1,7.3,4.7,
2025-10-31 05:15:00,56.8,491.8981,592.8000000000001,2.0500000000000007,2.3,2.0,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.7,
2025-10-31 05:18:00,56.85,488.4549,592.9000000000001,1.9999999999999982,2.15,2.0,30.4,28.2,28.3,26.3,9.5,7.1,7.3,5.0,
2025-10-31 05:21:00,56.95,488.2089,592.9000000000001,1.9999999999999982,2.25,2.0,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.8,
2025-10-31 05:24:00,56.75,490.6684,593.0,1.9499999999999993,2.3,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.1,7.3,4.7,
2025-10-31 05:27:00,56.85,494.6036,593.0,1.9499999999999993,2.3,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.1,7.3,4.7,
2025-10-31 05:30:00,56.75,493.1279,593.1,2.0500000000000007,2.25,2.0,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.8,
2025-10-31 05:33:00,56.65,493.3738,593.1,1.9999999999999982,2.2,2.0,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.8,
2025-10-31 05:36:00,56.65,491.8981,593.2,1.9999999999999982,2.15,2.0,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.9,
2025-10-31 05:39:00,56.45,488.4549,593.2,1.9499999999999993,2.25,2.049999999999999,30.4,28.1,28.3,26.3,9.5,7.0,7.3,4.7,
2025-10-31 05:42:00,56.4,489.6846,593.3000000000001,1.9999999999999982,2.2,2.0,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.8,
2025-10-31 05:45:00,56.45,492.39,593.3000000000001,2.049999999999999,2.25,1.9499999999999993,30.4,28.3,28.3,26.3,9.5,7.1,7.3,4.8,
2025-10-31 05:48:00,56.5,495.5874,593.4000000000001,1.9499999999999993,2.0500000000000003,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.0,7.3,5.1,
2025-10-31 05:51:00,56.7,494.8495,593.4000000000001,1.9499999999999993,2.25,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.0,7.3,4.7,
2025-10-31 05:54:00,56.65,494.3576,593.5,1.9999999999999982,2.15,2.0,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.9,
2025-10-31 05:57:00,56.65,490.9144,593.5,1.9499999999999993,2.15,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.0,7.2,5.0,
2025-10-31 06:00:00,56.65,492.1441,593.6,2.049999999999999,2.25,2.0,30.4,28.3,28.3,26.3,9.5,7.1,7.3,4.8,
2025-10-31 06:03:00,56.65,497.8009,593.6,1.9499999999999993,2.25,2.0,30.4,28.2,28.4,26.3,9.5,7.1,7.3,4.8,
2025-10-31 06:06:00,56.8,497.0631,593.7,1.9999999999999982,2.1999999999999997,2.0,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.9,
2025-10-31 06:09:00,56.75,496.8171,593.7,1.9999999999999982,2.25,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.8,
2025-10-31 06:12:00,56.9,496.5712,593.8000000000001,2.0500000000000007,2.35,2.0,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.6,
2025-10-31 06:15:00,56.55,496.5712,593.8000000000001,2.0,2.25,2.0,30.5,28.2,28.4,26.3,9.5,7.1,7.3,4.8,
2025-10-31 06:18:00,56.65,495.5874,593.9000000000001,1.9999999999999982,2.25,2.0,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.8,
2025-10-31 06:21:00,56.95,496.5712,593.9000000000001,2.049999999999999,2.15,2.0,30.4,28.3,28.3,26.3,9.5,7.1,7.3,5.0,
2025-10-31 06:24:00,57.55,497.0631,594.0,2.0,2.3,2.0999999999999996,30.4,28.3,28.4,26.3,9.5,7.1,7.3,4.7,
2025-10-31 06:27:00,57.35,498.5388,594.0,1.9499999999999993,2.1,2.0999999999999996,30.5,28.2,28.5,26.3,9.5,7.1,7.3,5.1,
2025-10-31 06:30:00,56.7,500.7523,594.1,1.9999999999999982,2.25,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.7,
2025-10-31 06:33:00,56.599999999999994,501.4901,594.1,2.049999999999999,2.3,2.0,30.5,28.2,28.3,26.3,9.5,7.1,7.3,4.7,
2025-10-31 06:36:00,56.7,499.2766,594.2,1.9999999999999982,2.1999999999999997,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.1,7.3,4.9,
2025-10-31 06:39:00,56.7,496.0793,594.2,1.9499999999999993,2.25,2.049999999999999,30.3,28.2,28.3,26.3,9.5,7.1,7.3,4.8,
2025-10-31 06:42:00,56.75,496.5712,594.3000000000001,1.9999999999999982,2.25,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.0,7.3,4.7,
2025-10-31 06:45:00,56.55,497.309,594.3000000000001,1.9999999999999982,2.1,2.0500000000000007,30.4,28.2,28.3,26.3,9.5,7.0,7.3,5.0,
2025-10-31 06:48:00,56.900000000000006,498.2928,594.4000000000001,2.049999999999999,2.15,2.0500000000000007,30.4,28.3,28.3,26.3,9.5,7.1,7.3,5.0,
2025-10-31 06:51:00,57.55,499.5226,594.4000000000001,1.950000000000001,2.25,2.0500000000000007,30.4,28.3,28.4,26.4,9.5,7.1,7.3,4.8,
2025-10-31 06:54:00,57.25,498.2928,594.5,1.9999999999999982,2.3499999999999996,2.1000000000000014,30.4,28.2,28.3,26.3,9.6,7.1,7.3,4.7,
2025-10-31 06:57:00,58.099999999999994,499.2766,594.5,1.950000000000001,2.3499999999999996,2.1000000000000014,30.4,28.3,28.4,26.4,9.6,7.1,7.3,4.7,
2025-10-31 07:00:00,57.85,500.5063,594.6,2.0000000000000018,2.1999999999999997,2.049999999999999,30.6,28.3,28.5,26.4,9.6,7.1,7.3,5.0,
2025-10-31 07:03:00,58.0,503.4577,594.6,1.950000000000001,2.3,2.1500000000000004,30.5,28.3,28.5,26.4,9.5,7.1,7.3,4.7,
2025-10-31 07:06:00,57.9,507.8849,594.7,2.0000000000000018,2.3,1.8999999999999986,30.6,28.3,28.5,26.4,9.5,7.1,7.3,4.7,
2025-10-31 07:09:00,57.1,509.3605,594.7,2.0000000000000018,2.3,2.0,30.5,28.3,28.4,26.4,9.5,7.1,7.3,4.7,
2025-10-31 07:12:00,57.400000000000006,509.3605,594.8000000000001,1.950000000000001,2.4,2.0500000000000007,30.4,28.3,28.4,26.4,9.5,7.1,7.2,4.6,
2025-10-31 07:15:00,57.15,512.066,594.8000000000001,2.0500000000000007,2.25,2.0500000000000007,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.8,
2025-10-31 07:18:00,57.3,514.0336,594.9000000000001,1.950000000000001,2.1999999999999997,2.0500000000000007,30.4,28.3,28.4,26.4,9.5,7.1,7.3,4.9,
2025-10-31 07:21:00,58.0,516.493,594.9000000000001,2.049999999999999,2.25,2.1000000000000014,30.5,28.4,28.5,26.3,9.5,7.2,7.4,4.8,
2025-10-31 07:24:00,58.2,520.1823,595.0,2.0500000000000007,2.4,2.1000000000000014,30.6,28.4,28.5,26.4,9.5,7.2,7.4,4.5,
2025-10-31 07:27:00,57.85,520.1823,595.0,2.0999999999999996,2.1499999999999995,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.1,7.4,4.9,
2025-10-31 07:30:00,58.45,519.9363,595.1,2.049999999999999,2.25,2.150000000000002,30.5,28.4,28.5,26.3,9.5,7.1,7.3,4.8,
2025-10-31 07:33:00,58.45,520.1823,595.1,2.049999999999999,2.1999999999999997,2.1000000000000014,30.5,28.4,28.5,26.3,9.5,7.1,7.3,4.9,
2025-10-31 07:36:00,58.35,521.658,595.2,2.0999999999999996,2.3,2.0500000000000025,30.7,28.4,28.5,26.4,9.5,7.1,7.3,4.7,
2025-10-31 07:39:00,58.150000000000006,521.9039,595.2,2.0999999999999996,2.1999999999999997,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.9,
2025-10-31 07:42:00,58.25,522.8877,595.3000000000001,2.0999999999999996,2.25,2.0500000000000007,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.8,
2025-10-31 07:45:00,58.0,524.3634,595.3000000000001,2.0500000000000007,2.25,2.1500000000000004,30.6,28.3,28.5,26.3,9.5,7.1,7.3,4.8,
2025-10-31 07:48:00,57.7,520.1823,595.4000000000001,2.0500000000000007,2.25,2.0500000000000007,30.5,28.3,28.4,26.3,9.5,7.1,7.3,4.8,
2025-10-31 07:51:00,58.5,519.1985,595.4000000000001,2.0,2.3499999999999996,2.150000000000002,30.5,28.4,28.5,26.4,9.6,7.2,7.4,4.7,
2025-10-31 07:54:00,58.55,516.739,595.5,2.0500000000000007,2.15,2.1500000000000004,30.6,28.3,28.5,26.3,9.6,7.2,7.4,5.1,
2025-10-31 07:57:00,58.55,519.1985,595.5,2.1499999999999986,2.3499999999999996,2.0500000000000025,30.7,28.4,28.5,26.3,9.6,7.2,7.4,4.7,
2025-10-31 08:00:00,58.45,519.4445,595.6,2.0,2.2499999999999996,2.200000000000001,30.5,28.3,28.5,26.3,9.6,7.2,7.4,4.9,
2025-10-31 08:03:00,58.45,521.658,595.6,2.0999999999999996,2.1999999999999997,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.2,7.4,4.9,
2025-10-31 08:06:00,58.349999999999994,522.6418,595.7,2.1499999999999986,2.1499999999999995,2.0500000000000025,30.7,28.4,28.5,26.3,9.5,7.1,7.4,4.9,
2025-10-31 08:09:00,58.45,523.6256,595.7,2.1499999999999986,2.25,2.0500000000000025,30.7,28.4,28.5,26.3,9.5,7.2,7.4,4.8,
2025-10-31 08:12:00,58.45,522.3958,595.8000000000001,2.0999999999999996,2.2499999999999996,2.1000000000000014,30.6,28.4,28.5,26.3,9.6,7.2,7.4,4.9,
2025-10-31 08:15:00,58.55,523.6256,595.8000000000001,2.0999999999999996,2.3,2.1000000000000014,30.6,28.4,28.5,26.3,9.6,7.2,7.4,4.8,
2025-10-31 08:18:00,59.45,521.1661,595.9000000000001,2.1499999999999986,2.1999999999999997,2.1500000000000004,30.7,28.4,28.5,26.3,9.6,7.2,7.4,5.0,
2025-10-31 08:21:00,59.349999999999994,520.6742,595.9000000000001,2.0999999999999996,2.3,2.1999999999999993,30.6,28.4,28.5,26.3,9.6,7.2,7.4,4.8,
2025-10-31 08:24:00,59.45,519.1985,596.0,2.0500000000000007,2.3499999999999996,2.1999999999999993,30.6,28.4,28.5,26.4,9.6,7.1,7.4,4.6,
2025-10-31 08:27:00,59.15,518.2147,596.0,2.0999999999999996,2.3499999999999996,2.1500000000000004,30.7,28.4,28.5,26.4,9.6,7.2,7.4,4.7,
2025-10-31 08:30:00,59.05,518.2147,596.1,2.0999999999999996,2.4,2.1999999999999993,30.6,28.4,28.5,26.3,9.6,7.2,7.4,4.6,
2025-10-31 08:33:00,59.05,521.658,596.1,2.0500000000000007,2.3,2.1000000000000014,30.6,28.4,28.5,26.4,9.5,7.1,7.3,4.7,
2025-10-31 08:36:00,58.45,523.6256,596.2,2.0500000000000007,2.25,2.1500000000000004,30.6,28.3,28.5,26.3,9.5,7.1,7.3,4.8,
2025-10-31 08:39:00,58.4,523.6256,596.2,2.1499999999999986,2.0999999999999996,2.0999999999999996,30.7,28.4,28.5,26.3,9.5,7.1,7.4,5.0,
2025-10-31 08:42:00,58.45,524.1175,596.3000000000001,2.0999999999999996,2.35,2.1499999999999986,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.6,
2025-10-31 08:45:00,58.5,525.1013,596.3000000000001,2.1499999999999986,2.25,2.0500000000000025,30.7,28.4,28.5,26.3,9.5,7.1,7.3,4.8,
2025-10-31 08:48:00,58.5,524.8553,596.4000000000001,2.0500000000000007,2.25,2.0999999999999996,30.6,28.3,28.5,26.3,9.5,7.1,7.3,4.8,
2025-10-31 08:51:00,58.75,522.8877,596.4000000000001,2.0000000000000018,2.35,2.1500000000000004,30.6,28.3,28.5,26.4,9.5,7.1,7.3,4.6,
2025-10-31 08:54:00,58.75,526.577,596.5,2.0999999999999996,2.35,2.1499999999999986,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.6,
2025-10-31 08:57:00,58.75,527.8067,596.5,2.0999999999999996,2.1999999999999997,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.1,7.4,4.8,
2025-10-31 09:00:00,58.9,526.0851,596.6,2.0999999999999996,2.25,2.1000000000000014,30.6,28.4,28.5,26.3,9.5,7.1,7.3,4.8,
2025-10-31 09:03:00,59.45,551.4178,596.6,2.0999999999999996,2.15,2.1999999999999993,30.6,28.4,28.5,26.3,9.5,7.2,7.4,5.0,
2025-10-31 09:06:00,60.45,559.2882,596.7,2.1999999999999993,2.2,2.1999999999999993,30.8,28.5,28.6,26.3,9.4,7.2,7.3,4.9,
2025-10-31 09:09:00,60.95,557.3206,596.7,2.1999999999999993,2.2,2.2500000000000018,30.9,28.5,28.7,26.3,9.4,7.1,7.3,4.8,
2025-10-31 09:12:00,61.25,556.8287,596.8000000000001,1.8500000000000014,2.2,2.2499999999999964,30.1,28.1,28.2,26.3,9.5,7.0,7.3,4.8,
2025-10-31 09:15:00,61.25,570.3559,596.8000000000001,1.8500000000000014,2.25,2.299999999999997,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.8,
2025-10-31 09:18:00,60.6,567.1586,596.9000000000001,1.8500000000000014,2.25,2.2499999999999982,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.8,
2025-10-31 09:21:00,60.55,561.9937,596.9000000000001,1.8000000000000007,2.3,2.2499999999999982,30.1,28.0,28.2,26.3,9.5,7.1,7.3,4.7,
2025-10-31 09:24:00,60.7,555.1071,597.0,1.8500000000000014,2.3,2.1999999999999975,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.7,
2025-10-31 09:27:00,60.95,550.68,597.0,1.8000000000000007,2.3,2.2499999999999982,30.0,28.1,28.2,26.3,9.5,7.1,7.3,4.7,
2025-10-31 09:30:00,60.75,551.4178,597.1,1.8500000000000014,2.3499999999999996,2.1999999999999975,30.1,28.1,28.2,26.3,9.6,7.1,7.4,4.6,
2025-10-31 09:33:00,60.75,558.7963,597.1,1.8499999999999996,2.1499999999999995,2.2499999999999982,30.1,28.0,28.1,26.3,9.6,7.1,7.4,5.0,
2025-10-31 09:36:00,61.05,560.5179,597.2,1.8500000000000014,2.2499999999999996,2.2499999999999982,30.1,28.1,28.2,26.3,9.6,7.1,7.4,4.8,
2025-10-31 09:39:00,60.900000000000006,560.0261,597.2,1.75,2.2499999999999996,2.299999999999999,30.0,28.0,28.2,26.3,9.6,7.1,7.4,4.8,
2025-10-31 09:42:00,61.05,559.7801,597.3000000000001,1.8000000000000007,2.3499999999999996,2.299999999999999,30.1,28.0,28.2,26.3,9.6,7.1,7.4,4.6,
2025-10-31 09:45:00,60.75,556.3368,597.3000000000001,1.8500000000000014,2.2499999999999996,2.1999999999999975,30.1,28.1,28.2,26.3,9.6,7.1,7.3,4.9,
2025-10-31 09:48:00,61.05,559.7801,597.4000000000001,1.8000000000000007,2.05,2.2499999999999982,30.1,28.0,28.2,26.3,9.5,7.1,7.4,5.1,
2025-10-31 09:51:00,60.95,559.5342,597.4000000000001,1.8500000000000014,2.3,2.1999999999999975,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.7,
2025-10-31 09:54:00,60.849999999999994,561.9937,597.5,1.8500000000000014,2.25,2.1999999999999975,30.1,28.1,28.2,26.3,9.5,7.1,7.3,4.8,
2025-10-31 09:57:00,60.75,561.2558,597.5,1.8000000000000007,2.2499999999999996,2.2499999999999982,30.1,28.0,28.2,26.3,9.5,7.1,7.4,4.7,
2025-10-31 10:00:00,61.3,564.6991,597.6,1.8000000000000007,2.1999999999999997,2.349999999999998,30.0,28.1,28.2,26.3,9.6,7.2,7.4,5.0,
2025-10-31 10:03:00,61.55,565.6829,597.6,1.8500000000000014,2.3,2.299999999999997,30.1,28.1,28.2,26.3,9.6,7.2,7.4,4.8,
2025-10-31 10:06:00,61.65,566.1748,597.7,1.9000000000000004,2.1999999999999997,2.2499999999999982,30.2,28.1,28.2,26.3,9.6,7.2,7.4,5.0,
2025-10-31 10:09:00,61.55,565.6829,597.7,1.8500000000000014,2.4,2.299999999999997,30.1,28.1,28.2,26.3,9.6,7.2,7.4,4.6,
2025-10-31 10:12:00,61.55,567.4045,597.8000000000001,1.9000000000000004,2.3,2.2499999999999982,30.2,28.1,28.2,26.3,9.6,7.2,7.4,4.8,
2025-10-31 10:15:00,61.8,567.8964,597.8000000000001,1.8500000000000014,2.15,2.349999999999998,30.1,28.1,28.2,26.3,9.6,7.2,7.5,5.0,
2025-10-31 10:18:00,61.95,569.618,597.9000000000001,1.8500000000000014,2.3,2.349999999999998,30.1,28.1,28.2,26.3,9.7,7.2,7.5,4.8,
2025-10-31 10:21:00,61.8,569.1262,597.9000000000001,1.8000000000000007,2.3499999999999996,2.349999999999998,30.1,28.1,28.3,26.3,9.7,7.3,7.5,4.8,
2025-10-31 10:24:00,62.400000000000006,569.1262,598.0,1.9499999999999993,2.3,2.3000000000000007,30.2,28.2,28.2,26.3,9.7,7.2,7.5,4.8,
2025-10-31 10:27:00,63.05,569.3721,598.0,1.8499999999999996,2.3,2.3499999999999996,30.2,28.1,28.3,26.3,9.7,7.2,7.5,4.8,
2025-10-31 10:30:00,64.05,570.8478,598.1,1.9499999999999993,2.3499999999999996,2.3500000000000014,30.3,28.2,28.3,26.3,9.7,7.2,7.4,4.8,
2025-10-31 10:33:00,63.849999999999994,569.3721,598.1,1.9499999999999993,2.3999999999999995,2.450000000000001,30.3,28.2,28.3,26.3,9.7,7.2,7.4,4.7,
2025-10-31 10:36:00,63.95,570.8478,598.2,1.9499999999999993,2.4499999999999997,2.3500000000000014,30.3,28.2,28.3,26.3,9.7,7.2,7.4,4.6,
2025-10-31 10:39:00,63.849999999999994,572.0775,598.2,1.9499999999999993,2.2499999999999996,2.3500000000000014,30.3,28.2,28.3,26.3,9.7,7.2,7.5,4.9,
2025-10-31 10:42:00,63.45,572.3235,598.3000000000001,1.9499999999999993,2.3,2.3000000000000007,30.3,28.2,28.3,26.3,9.7,7.2,7.5,4.8,
2025-10-31 10:45:00,63.4,570.8478,598.3000000000001,1.8499999999999996,2.1999999999999997,2.4000000000000004,30.2,28.1,28.3,26.3,9.7,7.2,7.4,5.1,
2025-10-31 10:48:00,63.8,573.5532,598.4000000000001,1.9499999999999993,2.2999999999999994,2.3500000000000014,30.3,28.2,28.3,26.3,9.7,7.2,7.4,4.9,
2025-10-31 10:51:00,63.849999999999994,572.3235,598.4000000000001,1.9999999999999982,2.1999999999999997,2.350000000000003,30.4,28.2,28.3,26.3,9.7,7.2,7.5,5.0,
2025-10-31 10:54:00,64.15,571.8316,598.5,1.9499999999999993,2.5000000000000004,2.450000000000001,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.6,
2025-10-31 10:57:00,64.15,571.5856,598.5,1.9499999999999993,2.5000000000000004,2.450000000000001,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.6,
2025-10-31 11:00:00,64.1,568.6343,598.6,1.9499999999999993,2.45,2.400000000000002,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.7,
2025-10-31 11:03:00,63.55,568.6343,598.6,1.9499999999999993,2.45,2.400000000000002,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.7,
2025-10-31 11:06:00,63.5,567.4045,598.7,1.9499999999999993,2.5000000000000004,2.3000000000000007,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.6,
2025-10-31 11:09:00,63.4,568.6343,598.7,1.9499999999999993,2.4000000000000004,2.3500000000000014,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.8,
2025-10-31 11:12:00,63.4,571.5856,598.8000000000001,1.9499999999999993,2.35,2.400000000000002,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.9,
2025-10-31 11:15:00,63.65,569.1262,598.8000000000001,1.9499999999999993,2.4000000000000004,2.400000000000002,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.8,
2025-10-31 11:18:00,63.95,568.1424,598.9000000000001,1.9999999999999982,2.4000000000000004,2.350000000000003,30.4,28.2,28.3,26.3,9.8,7.3,7.5,4.8,
2025-10-31 11:21:00,64.25,567.1586,598.9000000000001,1.9999999999999982,2.35,2.400000000000002,30.4,28.2,28.3,26.3,9.8,7.3,7.5,4.9,
2025-10-31 11:24:00,64.25,565.6829,599.0,1.9499999999999993,2.4000000000000004,2.450000000000001,30.3,28.2,28.3,26.3,9.8,7.3,7.5,4.8,
2025-10-31 11:27:00,64.15,570.8478,599.0,1.9000000000000004,2.45,2.450000000000001,30.3,28.2,28.3,26.4,9.8,7.3,7.5,4.7,
2025-10-31 11:30:00,64.15,568.3883,599.1,1.9999999999999982,2.35,2.350000000000003,30.4,28.2,28.3,26.3,9.9,7.3,7.6,4.9,
2025-10-31 11:33:00,64.15,568.1424,599.1,1.9000000000000004,2.45,2.350000000000003,30.4,28.2,28.4,26.4,9.9,7.3,7.6,4.7,
2025-10-31 11:36:00,63.95,567.4045,599.2,1.9000000000000004,2.5,2.400000000000002,30.3,28.2,28.3,26.4,9.9,7.3,7.5,4.7,
2025-10-31 11:39:00,64.15,570.8478,599.2,1.9000000000000004,2.4000000000000004,2.450000000000001,30.3,28.2,28.3,26.4,9.8,7.3,7.5,4.8,
2025-10-31 11:42:00,63.849999999999994,572.0775,599.3000000000001,1.9000000000000004,2.35,2.400000000000002,30.3,28.2,28.3,26.4,9.8,7.3,7.5,4.9,
2025-10-31 11:45:00,64.15,573.0613,599.3000000000001,1.8500000000000014,2.2500000000000004,2.450000000000001,30.3,28.2,28.4,26.4,9.8,7.3,7.6,5.0,
2025-10-31 11:48:00,64.85,572.8154,599.4000000000001,1.950000000000001,2.5000000000000004,2.4499999999999993,30.4,28.3,28.4,26.4,9.8,7.3,7.5,4.6,
2025-10-31 11:51:00,64.75,572.0775,599.4000000000001,1.950000000000001,2.4000000000000004,2.3999999999999986,30.4,28.3,28.4,26.4,9.9,7.3,7.6,4.8,
2025-10-31 11:54:00,65.3,577.7344,599.5,1.950000000000001,2.5000000000000004,2.5,30.4,28.3,28.4,26.4,9.9,7.3,7.6,4.6,
2025-10-31 11:57:00,65.3,580.6857,599.5,1.950000000000001,2.35,2.5,30.4,28.3,28.4,26.4,9.9,7.3,7.6,4.9,
2025-10-31 12:00:00,65.2,581.4236,599.6,2.0000000000000018,2.3000000000000003,2.4499999999999993,30.5,28.3,28.4,26.4,9.8,7.3,7.6,4.9,
2025-10-31 12:03:00,65.65,582.8993,599.6,1.950000000000001,2.3000000000000003,2.4499999999999993,30.5,28.3,28.5,26.4,9.9,7.3,7.6,5.0,
2025-10-31 12:06:00,65.6,579.4561,599.7,2.0000000000000018,2.3000000000000003,2.4499999999999993,30.5,28.3,28.4,26.4,9.9,7.3,7.6,5.0,
2025-10-31 12:09:00,65.3,575.7668,599.7,2.0000000000000018,2.5000000000000004,2.4499999999999993,30.5,28.3,28.4,26.4,9.9,7.3,7.6,4.6,
2025-10-31 12:12:00,65.35,576.5046,599.8000000000001,1.950000000000001,2.5,2.4499999999999993,30.5,28.3,28.5,26.4,9.9,7.3,7.5,4.7,
2025-10-31 12:15:00,65.3,578.4722,599.8000000000001,2.0,2.5000000000000004,2.4000000000000004,30.5,28.4,28.5,26.4,9.9,7.4,7.6,4.7,
2025-10-31 12:18:00,65.8,580.1938,599.9000000000001,2.0500000000000007,2.4000000000000004,2.4499999999999993,30.6,28.4,28.5,26.4,9.9,7.4,7.6,4.9,
2025-10-31 12:21:00,66.5,577.7344,599.9000000000001,2.0500000000000007,2.4500000000000006,2.4499999999999993,30.6,28.4,28.5,26.4,9.9,7.4,7.6,4.8,
2025-10-31 12:24:00,67.1,577.2425,600.0,2.0500000000000007,2.4000000000000004,2.5500000000000007,30.6,28.5,28.6,26.4,9.9,7.3,7.6,4.8,
2025-10-31 12:27:00,66.65,575.5208,600.0,2.0,2.4,2.5,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.9,
2025-10-31 12:30:00,66.35,575.7668,600.1,2.0,2.45,2.5,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.8,
2025-10-31 12:33:00,66.15,577.9803,600.1,2.0,2.5500000000000003,2.5,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.6,
2025-10-31 12:36:00,65.9,577.9803,600.2,2.0,2.45,2.450000000000001,30.6,28.4,28.5,26.5,9.8,7.3,7.5,4.7,
2025-10-31 12:39:00,65.7,577.7344,600.2,2.0,2.5,2.4000000000000004,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.7,
2025-10-31 12:42:00,65.55,576.0127,600.3000000000001,1.9000000000000004,2.5,2.5,30.5,28.3,28.5,26.5,9.9,7.3,7.5,4.7,
2025-10-31 12:45:00,65.5,574.2911,600.3000000000001,2.0,2.4,2.450000000000001,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.9,
2025-10-31 12:48:00,65.6,574.0451,600.4000000000001,2.0,2.5,2.450000000000001,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.7,
2025-10-31 12:51:00,65.65,576.7506,600.4000000000001,2.0,2.3000000000000003,2.450000000000001,30.6,28.4,28.5,26.5,9.9,7.3,7.5,5.1,
2025-10-31 12:54:00,65.9,578.2263,600.5,2.0,2.35,2.450000000000001,30.6,28.4,28.5,26.5,9.9,7.3,7.6,4.9,
2025-10-31 12:57:00,66.30000000000001,578.4722,600.5,2.0,2.5,2.5,30.6,28.4,28.5,26.5,9.9,7.3,7.5,4.7,
2025-10-31 13:00:00,66.1,577.9803,600.6,2.0,2.5,2.5,30.6,28.5,28.6,26.5,9.9,7.3,7.5,4.7,
2025-10-31 13:03:00,66.30000000000001,576.7506,600.6,1.9499999999999993,2.45,2.5500000000000007,30.6,28.4,28.6,26.5,9.9,7.3,7.5,4.8,
2025-10-31 13:06:00,66.15,576.7506,600.7,1.9499999999999993,2.4,2.5,30.6,28.4,28.6,26.5,9.9,7.3,7.5,4.9,
2025-10-31 13:09:00,66.0,578.2263,600.7,1.9999999999999982,2.45,2.450000000000001,30.7,28.4,28.6,26.5,9.9,7.3,7.6,4.7,
2025-10-31 13:12:00,65.95,578.4722,600.8000000000001,2.0,2.5000000000000004,2.5,30.6,28.4,28.5,26.5,10.0,7.4,7.6,4.8,
2025-10-31 13:15:00,65.9,576.9965,600.8000000000001,1.9999999999999982,2.45,2.450000000000001,30.7,28.4,28.6,26.5,10.0,7.4,7.6,4.9,
2025-10-31 13:18:00,66.05,576.7506,600.9000000000001,1.9999999999999982,2.45,2.450000000000001,30.7,28.5,28.6,26.6,10.0,7.4,7.6,4.9,
2025-10-31 13:21:00,66.7,576.9965,600.9000000000001,1.9000000000000004,2.45,2.6499999999999986,30.6,28.5,28.7,26.6,10.0,7.4,7.6,4.9,
2025-10-31 13:24:00,66.8,579.4561,601.0,1.9999999999999982,2.3500000000000005,2.5500000000000025,30.7,28.5,28.6,26.6,10.0,7.4,7.6,5.1,
2025-10-31 13:27:00,66.94999999999999,582.1614,601.0,2.0,2.5000000000000004,2.5000000000000018,30.7,28.6,28.7,26.6,10.0,7.4,7.6,4.8,
2025-10-31 13:30:00,67.2,584.621,601.1,1.9499999999999993,2.4000000000000004,2.5999999999999996,30.7,28.5,28.7,26.6,10.0,7.4,7.6,5.0,
2025-10-31 13:33:00,67.19999999999999,585.3588,601.1,2.0500000000000007,2.5000000000000004,2.450000000000001,30.8,28.6,28.7,26.6,10.0,7.4,7.6,4.8,
2025-10-31 13:36:00,67.3,585.8507,601.2,2.0,2.4000000000000004,2.599999999999998,30.7,28.6,28.7,26.6,10.0,7.4,7.6,5.0,
2025-10-31 13:39:00,67.55,587.5723,601.2,2.0500000000000007,2.35,2.549999999999997,30.8,28.6,28.7,26.6,10.0,7.4,7.7,5.0,
2025-10-31 13:42:00,67.85,587.0804,601.3000000000001,2.0999999999999996,2.5500000000000003,2.549999999999999,30.9,28.6,28.7,26.6,10.0,7.4,7.7,4.6,
2025-10-31 13:45:00,68.0,588.3102,601.3000000000001,2.099999999999998,2.3500000000000005,2.5500000000000007,30.9,28.7,28.8,26.6,10.0,7.4,7.6,5.1,
2025-10-31 13:48:00,68.6,590.2778,601.4000000000001,2.099999999999998,2.45,2.6000000000000014,30.9,28.7,28.8,26.6,10.0,7.4,7.6,4.9,
2025-10-31 13:51:00,68.6,592.4913,601.4000000000001,2.049999999999999,2.45,2.5999999999999996,30.9,28.6,28.8,26.6,10.0,7.4,7.7,4.8,
2025-10-31 13:54:00,68.2,589.048,601.5,2.0,2.5000000000000004,2.6499999999999986,30.8,28.6,28.8,26.6,10.0,7.4,7.6,4.8,
2025-10-31 13:57:00,67.80000000000001,589.5399,601.5,2.0500000000000007,2.5000000000000004,2.6499999999999986,30.8,28.6,28.7,26.6,10.0,7.4,7.6,4.8,
2025-10-31 14:00:00,68.05000000000001,588.0643,601.6,2.0500000000000007,2.6000000000000005,2.599999999999998,30.8,28.6,28.7,26.6,10.0,7.4,7.6,4.6,
2025-10-31 14:03:00,68.1,588.3102,601.6,2.0999999999999996,2.5000000000000004,2.549999999999999,30.9,28.6,28.7,26.6,10.0,7.4,7.6,4.8,
2025-10-31 14:06:00,68.05000000000001,586.5886,601.7,2.0500000000000007,2.7,2.599999999999998,30.8,28.6,28.7,26.6,10.0,7.4,7.5,4.5,
2025-10-31 14:09:00,68.05000000000001,584.129,601.7,2.049999999999999,2.5,2.549999999999999,30.9,28.6,28.8,26.6,10.0,7.3,7.5,4.8,
2025-10-31 14:12:00,67.75,582.1614,601.8000000000001,2.0999999999999996,2.5500000000000003,2.549999999999999,30.9,28.6,28.7,26.6,10.0,7.3,7.6,4.6,
2025-10-31 14:15:00,67.35,580.9317,601.8000000000001,2.0999999999999996,2.5,2.549999999999999,30.9,28.6,28.7,26.6,10.0,7.3,7.6,4.7,
2025-10-31 14:18:00,67.35,583.8831,601.9000000000001,2.0999999999999996,2.45,2.5,30.9,28.6,28.7,26.6,10.0,7.3,7.6,4.8,
2025-10-31 14:21:00,67.45,585.6047,601.9000000000001,2.0999999999999996,2.5500000000000003,2.5,30.9,28.6,28.7,26.6,9.9,7.3,7.5,4.6,
2025-10-31 14:24:00,67.25,585.8507,602.0,2.0999999999999996,2.35,2.5,30.9,28.6,28.7,26.6,9.9,7.3,7.6,4.9,
2025-10-31 14:27:00,67.35,585.8507,602.0,2.0500000000000007,2.5500000000000003,2.5,30.8,28.7,28.7,26.7,9.9,7.3,7.5,4.6,
2025-10-31 14:30:00,67.45,584.375,602.1,2.0500000000000007,2.35,2.599999999999998,30.8,28.6,28.7,26.6,9.9,7.3,7.5,5.0,
2025-10-31 14:33:00,67.35,582.8993,602.1,2.0500000000000007,2.4,2.549999999999999,30.8,28.6,28.7,26.6,10.0,7.3,7.6,4.9,
2025-10-31 14:36:00,67.15,581.6696,602.2,2.0000000000000018,2.5,2.549999999999999,30.8,28.6,28.7,26.7,9.9,7.3,7.5,4.7,
2025-10-31 14:39:00,67.25,583.8831,602.2,2.0000000000000018,2.6,2.549999999999999,30.8,28.6,28.7,26.7,10.0,7.3,7.5,4.6,
2025-10-31 14:42:00,67.15,582.1614,602.3000000000001,2.0500000000000007,2.4,2.5,30.9,28.6,28.7,26.7,9.9,7.3,7.5,4.9,
2025-10-31 14:45:00,67.25,579.2101,602.3000000000001,2.0000000000000018,2.55,2.549999999999999,30.8,28.6,28.7,26.7,10.0,7.3,7.5,4.7,
2025-10-31 14:48:00,67.05,577.9803,602.4000000000001,2.0500000000000007,2.6,2.5,30.9,28.6,28.7,26.7,10.0,7.3,7.5,4.6,
2025-10-31 14:51:00,67.05,577.2425,602.4000000000001,2.0500000000000007,2.55,2.5,30.9,28.6,28.7,26.7,10.0,7.3,7.5,4.7,
2025-10-31 14:54:00,67.25,576.9965,602.5,2.0000000000000018,2.3000000000000003,2.549999999999999,30.8,28.6,28.7,26.7,10.0,7.3,7.6,5.1,
2025-10-31 14:57:00,67.65,579.2101,602.5,2.0,2.5000000000000004,2.549999999999999,30.9,28.6,28.8,26.7,10.0,7.4,7.6,4.8,
2025-10-31 15:00:00,67.65,579.2101,602.6,2.0500000000000007,2.5500000000000003,2.549999999999999,30.9,28.6,28.7,26.7,10.0,7.4,7.6,4.7,
2025-10-31 15:03:00,67.5,578.9641,602.6,2.0000000000000018,2.6000000000000005,2.549999999999999,30.8,28.6,28.7,26.7,10.0,7.4,7.6,4.6,
2025-10-31 15:06:00,67.35,577.9803,602.7,2.0500000000000007,2.5,2.5,30.9,28.6,28.7,26.7,10.0,7.4,7.5,4.9,
2025-10-31 15:09:00,67.45,577.9803,602.7,2.0500000000000007,2.5000000000000004,2.5,30.9,28.6,28.7,26.7,10.0,7.4,7.6,4.8,
2025-10-31 15:12:00,67.25,578.4722,602.8000000000001,2.0500000000000007,2.4000000000000004,2.5500000000000007,30.9,28.6,28.7,26.7,10.0,7.4,7.6,5.0,
2025-10-31 15:15:00,67.5,577.9803,602.8000000000001,2.0000000000000018,2.6500000000000004,2.549999999999999,30.8,28.6,28.7,26.7,10.0,7.4,7.5,4.6,
2025-10-31 15:18:00,67.55000000000001,578.9641,602.9000000000001,2.0500000000000007,2.45,2.549999999999999,30.9,28.6,28.7,26.7,10.0,7.4,7.6,4.9,
2025-10-31 15:21:00,67.75,581.4236,602.9000000000001,2.0000000000000018,2.5500000000000003,2.599999999999998,30.8,28.6,28.7,26.7,10.0,7.4,7.6,4.7,
2025-10-31 15:24:00,67.85,580.1938,603.0,2.049999999999999,2.45,2.5500000000000007,30.9,28.7,28.8,26.7,10.0,7.4,7.6,4.9,
2025-10-31 15:27:00,67.7,579.2101,603.0,2.049999999999999,2.3500000000000005,2.5500000000000007,30.9,28.7,28.8,26.7,10.0,7.4,7.6,5.1,
2025-10-31 15:30:00,68.0,581.9155,603.1,2.0,2.5000000000000004,2.5999999999999996,30.9,28.6,28.8,26.7,10.0,7.4,7.6,4.8,
2025-10-31 15:33:00,68.1,585.6047,603.1,2.049999999999999,2.5500000000000003,2.5500000000000007,30.9,28.7,28.8,26.7,10.0,7.4,7.6,4.7,
2025-10-31 15:36:00,68.1,586.5886,603.2,2.0,2.5000000000000004,2.5999999999999996,30.8,28.7,28.8,26.7,10.0,7.4,7.6,4.8,
2025-10-31 15:39:00,68.15,585.1129,603.2,2.049999999999999,2.45,2.5999999999999996,30.9,28.6,28.8,26.6,10.0,7.4,7.6,4.9,
2025-10-31 15:42:00,68.15,582.1614,603.3000000000001,2.0999999999999996,2.5500000000000003,2.5,31.0,28.7,28.8,26.7,10.0,7.4,7.6,4.7,
2025-10-31 15:45:00,67.65,581.4236,603.3000000000001,2.0500000000000007,2.6,2.549999999999999,30.9,28.6,28.7,26.7,10.0,7.3,7.5,4.6,
2025-10-31 15:48:00,67.2,579.702,603.4000000000001,2.0000000000000018,2.5,2.549999999999999,30.8,28.6,28.7,26.7,10.0,7.3,7.6,4.7,
2025-10-31 15:51:00,67.15,581.9155,603.4000000000001,2.0500000000000007,2.4,2.549999999999999,30.8,28.6,28.7,26.6,10.0,7.3,7.6,4.9,
2025-10-31 15:54:00,67.55,579.4561,603.5,2.0,2.55,2.549999999999999,30.9,28.6,28.8,26.7,10.0,7.3,7.5,4.7,
2025-10-31 15:57:00,67.55,578.9641,603.5,2.1499999999999986,2.4,2.5,30.9,28.7,28.7,26.6,10.0,7.3,7.6,4.9,
2025-10-31 16:00:00,67.65,581.9155,603.6,2.0000000000000018,2.6000000000000005,2.599999999999998,30.8,28.6,28.7,26.7,10.0,7.4,7.6,4.6,
2025-10-31 16:03:00,67.45,582.1614,603.6,2.0500000000000007,2.5,2.549999999999999,30.8,28.6,28.7,26.6,10.0,7.4,7.5,4.9,
2025-10-31 16:06:00,67.6,582.8993,603.7,2.0500000000000007,2.45,2.549999999999999,30.8,28.6,28.7,26.6,10.0,7.4,7.6,4.9,
2025-10-31 16:09:00,67.65,582.6533,603.7,2.049999999999999,2.5500000000000003,2.549999999999999,30.9,28.6,28.8,26.6,10.0,7.4,7.6,4.7,
2025-10-31 16:12:00,67.45,579.702,603.8000000000001,2.0500000000000007,2.5,2.549999999999999,30.8,28.6,28.7,26.6,10.0,7.3,7.5,4.8,
2025-10-31 16:15:00,67.2,570.8478,603.8000000000001,2.0500000000000007,2.55,2.4999999999999982,30.8,28.6,28.7,26.6,10.0,7.3,7.5,4.7,
2025-10-31 16:18:00,66.95,567.4045,603.9000000000001,2.0500000000000007,2.5,2.549999999999999,30.8,28.6,28.7,26.6,10.0,7.3,7.5,4.8,
2025-10-31 16:21:00,66.85,568.1424,603.9000000000001,2.049999999999999,2.55,2.5,30.9,28.5,28.7,26.6,10.0,7.3,7.5,4.7,
2025-10-31 16:24:00,66.75,569.618,604.0,2.0,2.55,2.549999999999999,30.8,28.5,28.7,26.6,10.0,7.3,7.5,4.7,
2025-10-31 16:27:00,67.0,574.0451,604.0,2.0,2.4,2.4999999999999982,30.8,28.5,28.7,26.6,10.0,7.3,7.5,5.0,
2025-10-31 16:30:00,66.75,575.5208,604.1,2.0999999999999996,2.4,2.4499999999999993,30.9,28.6,28.7,26.6,10.0,7.3,7.6,4.9,
2025-10-31 16:33:00,66.75,576.5046,604.1,2.049999999999999,2.3000000000000003,2.4999999999999982,30.8,28.5,28.6,26.6,10.0,7.3,7.6,5.1,
2025-10-31 16:36:00,66.65,576.9965,604.2,1.9999999999999982,2.4,2.549999999999999,30.7,28.5,28.6,26.6,10.0,7.3,7.6,4.9,
2025-10-31 16:39:00,66.65,576.9965,604.2,1.9999999999999982,2.4499999999999997,2.549999999999999,30.7,28.5,28.6,26.6,10.0,7.3,7.5,4.9,
2025-10-31 16:42:00,66.55,576.0127,604.3000000000001,1.9999999999999982,2.4,2.450000000000001,30.7,28.5,28.6,26.6,10.0,7.3,7.5,5.0,
2025-10-31 16:45:00,66.55,576.5046,604.3000000000001,1.9999999999999982,2.4499999999999997,2.549999999999999,30.7,28.5,28.6,26.6,10.0,7.3,7.5,4.9,
2025-10-31 16:48:00,66.55,577.7344,604.4000000000001,2.0999999999999996,2.45,2.4499999999999975,30.8,28.6,28.6,26.6,9.9,7.3,7.5,4.8,
2025-10-31 16:51:00,66.85,580.4398,604.4000000000001,1.9999999999999982,2.4,2.549999999999999,30.7,28.5,28.6,26.6,10.0,7.3,7.6,4.9,
2025-10-31 16:54:00,66.95,579.702,604.5,2.049999999999999,2.6,2.4999999999999982,30.8,28.5,28.6,26.6,10.0,7.4,7.5,4.7,
2025-10-31 16:57:00,66.85,583.1453,604.5,1.9999999999999982,2.5500000000000003,2.5000000000000018,30.7,28.5,28.6,26.6,10.0,7.4,7.6,4.7,
2025-10-31 17:00:00,67.05,584.621,604.6,1.9499999999999993,2.45,2.549999999999999,30.7,28.5,28.7,26.6,10.0,7.4,7.5,5.0,
2025-10-31 17:03:00,67.35,584.129,604.6,1.9499999999999993,2.3000000000000003,2.5999999999999996,30.7,28.5,28.7,26.6,10.0,7.4,7.6,5.2,
2025-10-31 17:06:00,67.45,583.3912,604.7,2.0,2.65,2.549999999999999,30.8,28.5,28.7,26.6,10.0,7.3,7.5,4.5,
2025-10-31 17:09:00,67.3,579.702,604.7,2.0999999999999996,2.6,2.5,30.9,28.6,28.7,26.6,10.0,7.3,7.5,4.6,
2025-10-31 17:12:00,66.95,573.5532,604.8000000000001,2.049999999999999,2.5500000000000003,2.4999999999999982,30.7,28.6,28.6,26.6,10.0,7.3,7.6,4.6,
2025-10-31 17:15:00,66.85,574.2911,604.8000000000001,2.049999999999999,2.55,2.450000000000001,30.8,28.5,28.6,26.6,10.0,7.3,7.5,4.7,
2025-10-31 17:18:00,66.8,572.0775,604.9000000000001,1.9999999999999982,2.5,2.549999999999999,30.7,28.5,28.6,26.6,10.0,7.3,7.5,4.8,
2025-10-31 17:21:00,66.65,572.3235,604.9000000000001,2.049999999999999,2.55,2.4999999999999982,30.8,28.5,28.6,26.6,10.0,7.3,7.5,4.7,
2025-10-31 17:24:00,66.5,572.0775,605.0,1.9999999999999982,2.4,2.4999999999999982,30.7,28.5,28.6,26.6,10.0,7.3,7.5,5.0,
2025-10-31 17:27:00,66.65,571.5856,605.0,1.9499999999999993,2.4,2.5,30.6,28.5,28.6,26.6,10.0,7.3,7.5,5.0,
2025-10-31 17:30:00,66.55,570.6019,605.1,1.9999999999999982,2.5,2.450000000000001,30.7,28.5,28.6,26.6,9.9,7.3,7.5,4.7,
2025-10-31 17:33:00,66.05,569.618,605.1,1.9999999999999982,2.45,2.450000000000001,30.7,28.5,28.6,26.6,9.9,7.3,7.5,4.8,
2025-10-31 17:36:00,66.1,569.864,605.2,1.9499999999999993,2.4000000000000004,2.5000000000000018,30.6,28.4,28.5,26.6,9.9,7.2,7.5,4.8,
2025-10-31 17:39:00,66.15,571.0938,605.2,1.9499999999999993,2.4000000000000004,2.5000000000000018,30.6,28.4,28.5,26.6,9.9,7.2,7.5,4.8,
2025-10-31 17:42:00,62.849999999999994,571.0938,605.3000000000001,1.8999999999999986,2.4000000000000004,2.3000000000000025,30.5,28.4,28.5,26.6,9.9,7.3,7.6,4.8,
2025-10-31 17:45:00,64.4,568.3883,605.3000000000001,1.8499999999999979,2.3500000000000005,2.4499999999999993,30.5,28.4,28.6,26.6,9.9,7.4,7.6,5.0,
2025-10-31 17:48:00,65.45,561.9937,605.4000000000001,1.9499999999999993,2.35,2.4499999999999993,30.6,28.5,28.6,26.6,9.9,7.3,7.6,4.9,
2025-10-31 17:51:00,65.0,558.3044,605.4000000000001,1.9499999999999993,2.5,2.3999999999999986,30.6,28.5,28.6,26.6,9.9,7.3,7.5,4.7,
2025-10-31 17:54:00,64.9,557.3206,605.5,1.8999999999999986,2.4000000000000004,2.4000000000000004,30.5,28.4,28.5,26.6,9.9,7.3,7.6,4.8,
2025-10-31 17:57:00,64.8,558.7963,605.5,1.9000000000000004,2.4000000000000004,2.4499999999999993,30.5,28.3,28.5,26.5,9.9,7.3,7.6,4.8,
2025-10-31 18:00:00,65.0,563.4694,605.6,2.0,2.5,2.4000000000000004,30.6,28.4,28.5,26.5,10.0,7.4,7.5,4.9,
2025-10-31 18:03:00,65.1,560.7639,605.6,2.049999999999999,2.35,2.3499999999999996,30.7,28.5,28.6,26.5,10.0,7.3,7.5,5.1,
2025-10-31 18:06:00,64.85,556.0908,605.7,2.0,2.5000000000000004,2.4000000000000004,30.6,28.4,28.5,26.5,9.9,7.3,7.6,4.6,
2025-10-31 18:09:00,64.44999999999999,555.1071,605.7,1.9000000000000004,2.25,2.3999999999999986,30.5,28.3,28.5,26.5,9.9,7.3,7.5,5.2,
2025-10-31 18:12:00,64.44999999999999,556.0908,605.8000000000001,1.9499999999999993,2.35,2.3499999999999996,30.5,28.4,28.5,26.5,9.9,7.3,7.5,5.0,
2025-10-31 18:15:00,64.55,553.1395,605.8000000000001,1.8499999999999996,2.45,2.5,30.4,28.3,28.5,26.5,9.9,7.3,7.5,4.8,
2025-10-31 18:18:00,64.05,551.1719,605.9000000000001,1.9499999999999993,2.35,2.3499999999999996,30.5,28.4,28.5,26.5,9.9,7.3,7.5,5.0,
2025-10-31 18:21:00,63.849999999999994,548.7124,605.9000000000001,1.9000000000000004,2.5,2.3999999999999986,30.4,28.3,28.4,26.5,9.9,7.3,7.5,4.7,
2025-10-31 18:24:00,63.75,550.68,606.0,1.9000000000000004,2.4,2.3999999999999986,30.4,28.3,28.4,26.5,10.0,7.3,7.6,4.9,
2025-10-31 18:27:00,63.849999999999994,549.6962,606.0,1.9000000000000004,2.55,2.3999999999999986,30.4,28.3,28.4,26.5,10.0,7.3,7.5,4.7,
2025-10-31 18:30:00,63.849999999999994,550.1881,606.1,1.8500000000000014,2.35,2.4499999999999975,30.3,28.3,28.4,26.5,9.9,7.3,7.5,5.0,
2025-10-31 18:33:00,63.599999999999994,549.4502,606.1,1.8500000000000014,2.5,2.3999999999999986,30.3,28.3,28.4,26.5,9.9,7.3,7.5,4.7,
2025-10-31 18:36:00,63.599999999999994,548.2205,606.2,1.950000000000001,2.5500000000000003,2.3499999999999996,30.5,28.3,28.4,26.5,9.9,7.3,7.5,4.6,
2025-10-31 18:39:00,63.4,547.7286,606.2,1.9000000000000004,2.4000000000000004,2.3499999999999996,30.4,28.3,28.4,26.5,9.9,7.2,7.5,4.8,
2025-10-31 18:42:00,63.2,548.2205,606.3000000000001,1.9000000000000004,2.2,2.299999999999999,30.4,28.3,28.4,26.5,9.9,7.2,7.5,5.2,
2025-10-31 18:45:00,63.15,549.4502,606.3000000000001,1.8499999999999996,2.45,2.3499999999999996,30.4,28.2,28.4,26.5,9.9,7.2,7.5,4.7,
2025-10-31 18:48:00,62.9,548.2205,606.4000000000001,1.9000000000000004,2.4,2.299999999999999,30.4,28.3,28.4,26.5,9.9,7.3,7.5,4.9,
2025-10-31 18:51:00,61.150000000000006,547.7286,606.4000000000001,1.8000000000000007,2.35,2.3499999999999996,30.2,28.3,28.4,26.5,9.9,7.5,7.8,4.9,
2025-10-31 18:54:00,62.8,546.9907,606.5,1.8500000000000014,2.3500000000000005,2.3499999999999996,30.3,28.3,28.4,26.5,9.9,7.4,7.6,5.0,
2025-10-31 18:57:00,63.0,544.7772,606.5,1.8500000000000014,2.4000000000000004,2.4000000000000004,30.3,28.3,28.4,26.5,9.9,7.3,7.6,4.8,
2025-10-31 19:00:00,63.25,541.3339,606.6,1.8499999999999996,2.3000000000000003,2.3500000000000014,30.4,28.3,28.5,26.5,9.9,7.3,7.5,5.1,
2025-10-31 19:03:00,62.5,538.3825,606.6,1.9000000000000004,2.5000000000000004,2.2500000000000018,30.4,28.3,28.4,26.5,9.9,7.3,7.6,4.6,
2025-10-31 19:06:00,62.75,544.7772,606.7,1.8499999999999996,2.4000000000000004,2.3500000000000014,30.4,28.3,28.5,26.5,9.9,7.3,7.6,4.8,
2025-10-31 19:09:00,62.8,547.2367,606.7,1.8500000000000014,2.4000000000000004,2.4000000000000004,30.3,28.3,28.4,26.5,9.9,7.3,7.6,4.8,
2025-10-31 19:12:00,63.05,543.5475,606.8000000000001,1.9000000000000004,2.3000000000000003,2.3500000000000014,30.4,28.3,28.4,26.5,9.9,7.3,7.5,5.1,
2025-10-31 19:15:00,62.85,537.6447,606.8000000000001,1.8500000000000014,2.5,2.4000000000000004,30.3,28.3,28.4,26.5,9.9,7.3,7.5,4.7,
2025-10-31 19:18:00,62.25,535.923,606.9000000000001,1.8499999999999996,2.5500000000000003,2.3000000000000025,30.4,28.3,28.5,26.5,9.9,7.3,7.6,4.5,
2025-10-31 19:21:00,62.25,534.9393,606.9000000000001,1.8500000000000014,2.5,2.3000000000000007,30.3,28.3,28.4,26.5,9.9,7.3,7.5,4.7,
2025-10-31 19:24:00,61.85,536.4149,607.0,1.8500000000000014,2.5000000000000004,2.25,30.3,28.3,28.4,26.5,9.9,7.3,7.6,4.6,
2025-10-31 19:27:00,61.45,533.7095,607.0,1.8499999999999996,2.45,2.3000000000000007,30.3,28.2,28.3,26.5,9.9,7.3,7.5,4.8,
2025-10-31 19:30:00,61.65,533.7095,607.1,1.799999999999999,2.4000000000000004,2.3500000000000014,30.2,28.2,28.3,26.5,9.9,7.2,7.5,4.8,
2025-10-31 19:33:00,61.75,531.25,607.1,1.9000000000000004,2.35,2.25,30.3,28.3,28.3,26.5,9.9,7.2,7.5,4.9,
2025-10-31 19:36:00,61.5,528.7905,607.2,1.799999999999999,2.45,2.3500000000000014,30.2,28.2,28.3,26.5,9.8,7.2,7.4,4.7,
2025-10-31 19:39:00,61.099999999999994,529.0364,607.2,1.8499999999999996,2.4000000000000004,2.1999999999999993,30.3,28.2,28.3,26.5,9.8,7.2,7.4,4.8,
2025-10-31 19:42:00,60.9,527.3148,607.3000000000001,1.799999999999999,2.4000000000000004,2.25,30.2,28.2,28.3,26.5,9.8,7.2,7.3,4.9,
2025-10-31 19:45:00,61.05,529.7743,607.3000000000001,1.799999999999999,2.45,2.25,30.2,28.2,28.3,26.5,9.8,7.2,7.4,4.7,
2025-10-31 19:48:00,60.75,530.0203,607.4000000000001,1.8499999999999996,2.5000000000000004,2.25,30.3,28.2,28.3,26.5,9.8,7.2,7.4,4.6,
2025-10-31 19:51:00,58.2,528.0527,607.4000000000001,1.6999999999999993,2.2000000000000006,2.1500000000000004,30.0,28.2,28.3,26.5,9.8,7.4,7.8,5.0,
2025-10-31 19:54:00,59.8,528.5446,607.5,1.7500000000000018,2.3500000000000005,2.1999999999999975,30.1,28.3,28.4,26.5,9.8,7.4,7.7,4.8,
2025-10-31 19:57:00,60.65,527.5607,607.5,1.8000000000000007,2.4000000000000004,2.1999999999999993,30.2,28.3,28.4,26.5,9.8,7.3,7.5,4.8,
2025-10-31 20:00:00,60.95,527.5607,607.6,1.75,2.5500000000000003,2.3000000000000007,30.2,28.2,28.4,26.5,9.8,7.3,7.5,4.5,
2025-10-31 20:03:00,60.65,524.3634,607.6,1.8000000000000007,2.4000000000000004,2.25,30.2,28.3,28.4,26.5,9.8,7.3,7.5,4.8,
2025-10-31 20:06:00,60.25,520.1823,607.7,1.799999999999999,2.4500000000000006,2.1999999999999993,30.2,28.2,28.3,26.5,9.8,7.2,7.5,4.6,
2025-10-31 20:09:00,60.15,522.8877,607.7,1.799999999999999,2.3500000000000005,2.1999999999999993,30.2,28.2,28.3,26.5,9.8,7.2,7.5,4.8,
2025-10-31 20:12:00,60.15,521.412,607.8000000000001,1.75,2.3500000000000005,2.2499999999999982,30.1,28.2,28.3,26.5,9.8,7.2,7.5,4.8,
2025-10-31 20:15:00,60.15,521.658,607.8000000000001,1.799999999999999,2.3000000000000003,2.1999999999999993,30.2,28.2,28.3,26.5,9.8,7.2,7.5,4.9,
2025-10-31 20:18:00,60.05,523.6256,607.9000000000001,1.799999999999999,2.4000000000000004,2.25,30.2,28.2,28.3,26.5,9.8,7.2,7.5,4.7,
2025-10-31 20:21:00,60.55,526.577,607.9000000000001,1.799999999999999,2.4000000000000004,2.25,30.2,28.2,28.3,26.5,9.8,7.2,7.5,4.7,
2025-10-31 20:24:00,60.45,527.8067,608.0,1.75,2.1999999999999997,2.25,30.2,28.2,28.4,26.5,9.7,7.2,7.5,5.0,
2025-10-31 20:27:00,60.45,527.8067,608.0,1.75,2.4,2.299999999999999,30.1,28.2,28.3,26.5,9.7,7.2,7.5,4.6,
2025-10-31 20:30:00,60.15,525.3472,608.1,1.75,2.2499999999999996,2.2499999999999982,30.1,28.2,28.3,26.5,9.7,7.2,7.5,4.9,
2025-10-31 20:33:00,60.05,525.5931,608.1,1.75,2.3999999999999995,2.25,30.2,28.2,28.4,26.5,9.7,7.2,7.4,4.7,
2025-10-31 20:36:00,59.85,524.1175,608.2,1.6999999999999993,2.3999999999999995,2.2499999999999982,30.1,28.2,28.3,26.6,9.7,7.2,7.4,4.7,
2025-10-31 20:39:00,59.349999999999994,523.6256,608.2,1.5999999999999996,2.3499999999999996,2.2499999999999982,30.0,28.1,28.3,26.6,9.7,7.2,7.5,4.7,
2025-10-31 20:42:00,59.4,522.8877,608.3000000000001,1.6999999999999993,2.3999999999999995,2.1499999999999986,30.1,28.2,28.3,26.6,9.7,7.2,7.4,4.7,
2025-10-31 20:45:00,59.5,523.8715,608.3000000000001,1.6999999999999993,2.349999999999999,2.2499999999999982,30.1,28.2,28.3,26.6,9.7,7.1,7.4,4.7,
2025-10-31 20:48:00,59.349999999999994,522.3958,608.4000000000001,1.75,2.1999999999999993,2.1999999999999993,30.1,28.2,28.3,26.5,9.7,7.1,7.4,5.0,
2025-10-31 20:51:00,59.5,521.412,608.4000000000001,1.75,2.249999999999999,2.1499999999999986,30.1,28.2,28.3,26.5,9.7,7.1,7.4,4.9,
2025-10-31 20:54:00,59.45,522.6418,608.5,1.799999999999999,2.4,2.0999999999999996,30.2,28.2,28.3,26.5,9.7,7.2,7.3,4.8,
2025-10-31 20:57:00,59.55,525.1013,608.5,1.75,2.2499999999999996,2.1499999999999986,30.1,28.2,28.3,26.5,9.7,7.2,7.4,5.0,
2025-10-31 21:00:00,60.05,525.1013,608.6,1.6999999999999993,2.2499999999999996,2.2499999999999982,30.1,28.2,28.3,26.6,9.7,7.2,7.5,4.9,
2025-10-31 21:03:00,59.7,519.9363,608.6,1.7499999999999982,2.349999999999999,2.1499999999999986,30.2,28.2,28.3,26.6,9.7,7.1,7.4,4.7,
2025-10-31 21:06:00,59.1,510.3443,608.7,1.5999999999999996,2.3999999999999995,2.2499999999999982,30.0,28.1,28.3,26.6,9.7,7.1,7.3,4.7,
2025-10-31 21:09:00,58.8,505.6713,608.7,1.6500000000000004,2.3499999999999996,2.1999999999999975,30.1,28.1,28.3,26.6,9.6,7.1,7.3,4.7,
2025-10-31 21:12:00,56.2,504.4415,608.8000000000001,1.5500000000000007,2.15,2.049999999999999,29.8,28.1,28.2,26.6,9.6,7.3,7.6,5.0,
2025-10-31 21:15:00,57.2,505.4254,608.8000000000001,1.5999999999999996,2.1500000000000004,2.0999999999999996,29.9,28.3,28.4,26.6,9.6,7.4,7.6,5.1,
2025-10-31 21:18:00,58.8,506.4091,608.9000000000001,1.6999999999999993,2.3499999999999996,2.1500000000000004,30.1,28.2,28.3,26.6,9.6,7.1,7.4,4.6,
2025-10-31 21:21:00,58.45,506.6551,608.9000000000001,1.6499999999999986,2.3,2.150000000000002,30.0,28.2,28.3,26.6,9.6,7.1,7.3,4.8,
2025-10-31 21:24:00,57.3,491.6522,609.0,1.5999999999999996,2.3499999999999996,2.1000000000000014,29.9,28.1,28.2,26.6,9.6,7.0,7.2,4.7,
2025-10-31 21:27:00,57.2,500.9983,609.0,1.5999999999999996,2.4,2.1000000000000014,29.9,28.1,28.2,26.6,9.6,7.1,7.3,4.6,
2025-10-31 21:30:00,57.5,509.3605,609.1,1.6500000000000004,2.0999999999999996,2.1000000000000014,30.0,28.1,28.2,26.6,9.6,7.1,7.3,5.2,
2025-10-31 21:33:00,58.35,511.82,609.1,1.5999999999999996,2.3499999999999996,2.200000000000001,30.0,28.1,28.3,26.6,9.6,7.1,7.3,4.7,
2025-10-31 21:36:00,58.0,509.3605,609.2,1.5999999999999996,2.4,2.0999999999999996,30.0,28.1,28.3,26.6,9.6,7.1,7.3,4.6,
2025-10-31 21:39:00,57.0,503.2118,609.2,1.549999999999999,2.2,2.1000000000000014,29.9,28.0,28.2,26.6,9.5,7.0,7.3,4.8,
2025-10-31 21:42:00,56.9,502.7199,609.3000000000001,1.5999999999999996,2.1999999999999997,2.049999999999999,29.8,28.1,28.1,26.6,9.5,7.0,7.2,4.9,
2025-10-31 21:45:00,56.7,500.5063,609.3000000000001,1.5999999999999996,2.15,2.0500000000000007,30.0,28.0,28.2,26.6,9.5,7.0,7.2,5.0,
2025-10-31 21:48:00,56.849999999999994,494.6036,609.4000000000001,1.5999999999999996,2.1999999999999997,2.1000000000000014,29.9,28.1,28.2,26.6,9.5,7.0,7.2,4.9,
2025-10-31 21:51:00,57.0,493.1279,609.4000000000001,1.5999999999999979,2.1999999999999997,2.1000000000000014,29.9,28.0,28.1,26.6,9.5,7.0,7.2,4.9,
2025-10-31 21:54:00,56.9,498.0469,609.5,1.549999999999999,2.15,2.0999999999999996,29.8,28.0,28.1,26.6,9.5,7.0,7.3,4.9,
2025-10-31 21:57:00,57.05,502.228,609.5,1.5999999999999979,2.1999999999999997,2.0500000000000007,29.9,28.0,28.1,26.6,9.5,7.0,7.2,4.9,
2025-10-31 22:00:00,57.2,502.9659,609.6,1.5999999999999996,2.15,2.1000000000000014,29.9,28.1,28.2,26.6,9.5,7.0,7.3,4.9,
2025-10-31 22:03:00,57.0,502.228,609.6,1.549999999999999,2.25,2.0500000000000007,29.9,28.0,28.2,26.6,9.5,7.0,7.2,4.8,
2025-10-31 22:06:00,56.9,497.8009,609.7,1.5999999999999979,2.35,2.0500000000000007,29.9,28.0,28.1,26.6,9.5,7.0,7.2,4.6,
2025-10-31 22:09:00,56.650000000000006,494.6036,609.7,1.5999999999999979,2.3000000000000003,2.0500000000000007,29.9,28.0,28.1,26.6,9.5,6.9,7.2,4.6,
2025-10-31 22:12:00,56.25,492.8819,609.8000000000001,1.549999999999999,2.1500000000000004,2.0,29.8,28.0,28.1,26.6,9.4,6.9,7.1,4.9,
2025-10-31 22:15:00,54.349999999999994,492.39,609.8000000000001,1.4499999999999993,2.05,2.0500000000000007,29.7,28.0,28.2,26.6,9.4,7.1,7.4,5.0,
2025-10-31 22:18:00,54.75,494.6036,609.9000000000001,1.4999999999999982,2.15,1.950000000000001,29.7,28.0,28.1,26.6,9.4,7.1,7.3,4.9,
2025-10-31 22:21:00,54.95,494.1117,609.9000000000001,1.4999999999999982,2.15,2.0,29.7,28.0,28.1,26.6,9.4,7.1,7.3,4.9,
2025-10-31 22:24:00,55.35,498.2928,610.0,1.5500000000000007,2.2,2.0,29.8,28.1,28.2,26.6,9.4,7.1,7.3,4.8,
2025-10-31 22:27:00,55.75,499.7685,610.0,1.5500000000000007,2.2,2.0,29.8,28.1,28.2,26.6,9.4,7.1,7.3,4.8,
2025-10-31 22:30:00,56.0,500.7523,610.1,1.5500000000000007,2.2,2.0,29.8,28.1,28.2,26.6,9.4,7.0,7.3,4.7,
2025-10-31 22:33:00,56.05,502.9659,610.1,1.5,2.15,2.0500000000000007,29.8,28.0,28.2,26.6,9.4,7.1,7.3,4.9,
2025-10-31 22:36:00,55.95,501.4901,610.2,1.549999999999999,2.1,2.1000000000000014,29.7,28.0,28.1,26.5,9.4,7.0,7.3,4.9,
2025-10-31 22:39:00,55.65,499.0307,610.2,1.5999999999999996,2.1500000000000004,2.0,29.8,28.0,28.1,26.5,9.3,7.0,7.2,4.8,
2025-10-31 22:42:00,55.25,498.0469,610.3000000000001,1.4999999999999982,2.2000000000000006,2.0500000000000007,29.7,28.0,28.1,26.6,9.3,6.9,7.2,4.6,
2025-10-31 22:45:00,55.349999999999994,495.5874,610.3000000000001,1.549999999999999,2.150000000000001,2.0,29.7,28.0,28.1,26.5,9.3,6.9,7.1,4.8,
2025-10-31 22:48:00,55.15,495.8333,610.4000000000001,1.549999999999999,2.0500000000000003,1.9499999999999993,29.7,28.0,28.1,26.5,9.3,6.9,7.2,4.9,
2025-10-31 22:51:00,54.95,495.8333,610.4000000000001,1.8500000000000014,1.9500000000000006,1.9499999999999975,30.3,28.3,28.4,26.5,9.3,7.0,7.3,5.1,
2025-10-31 22:54:00,55.45,499.0307,610.5,1.9000000000000004,2.2,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,7.1,7.3,4.8,
2025-10-31 22:57:00,55.55,494.3576,610.5,1.8999999999999986,2.2,2.0,30.4,28.4,28.5,26.5,9.4,7.1,7.3,4.8,
2025-10-31 23:00:00,55.8,492.1441,610.6,1.8999999999999986,2.2,1.950000000000001,30.4,28.4,28.5,26.5,9.4,7.0,7.2,4.8,
2025-10-31 23:03:00,55.45,477.6331,610.6,1.8499999999999996,2.2,1.9499999999999993,30.4,28.3,28.5,26.5,9.4,7.0,7.2,4.8,
2025-10-31 23:06:00,55.45,478.125,610.7,1.9000000000000004,2.15,1.9499999999999993,30.4,28.3,28.4,26.5,9.4,7.0,7.2,4.9,
2025-10-31 23:09:00,55.25,478.371,610.7,1.8500000000000014,2.1000000000000005,1.9499999999999975,30.3,28.3,28.4,26.5,9.3,6.9,7.1,4.9,
2025-10-31 23:12:00,54.95,464.1059,610.8000000000001,1.9000000000000004,2.2000000000000006,1.8999999999999986,30.4,28.3,28.4,26.5,9.3,6.9,7.1,4.7,
2025-10-31 23:15:00,54.45,465.8275,610.8000000000001,1.799999999999999,2.1500000000000004,1.9500000000000028,30.2,28.2,28.3,26.5,9.3,6.8,7.1,4.7,
2025-10-31 23:18:00,54.45,469.0249,610.9000000000001,1.8500000000000014,2.0500000000000003,1.8999999999999986,30.3,28.3,28.4,26.5,9.3,6.8,7.1,4.9,
2025-10-31 23:21:00,54.349999999999994,473.452,610.9000000000001,1.8499999999999996,2.150000000000001,1.9000000000000021,30.3,28.2,28.3,26.5,9.3,6.9,7.1,4.8,
2025-10-31 23:24:00,54.25,477.3871,611.0,1.799999999999999,2.0000000000000004,1.9000000000000021,30.2,28.2,28.3,26.5,9.3,6.9,7.2,5.0,
2025-10-31 23:27:00,54.25,477.6331,611.0,1.8499999999999996,2.0500000000000003,1.9499999999999993,30.3,28.2,28.3,26.5,9.3,6.9,7.2,4.9,
2025-10-31 23:30:00,54.3,472.4682,611.1,1.75,2.2000000000000006,1.950000000000001,30.2,28.1,28.3,26.5,9.3,6.9,7.1,4.7,
2025-10-31 23:33:00,54.099999999999994,463.86,611.1,1.799999999999999,2.250000000000001,1.8500000000000014,30.2,28.2,28.3,26.5,9.3,6.9,7.1,4.6,
2025-10-31 23:36:00,53.7,457.2193,611.2,1.8000000000000007,2.2000000000000006,1.950000000000001,30.2,28.1,28.2,26.5,9.3,6.8,7.1,4.6,
2025-10-31 23:39:00,53.6,454.022,611.2,1.75,2.1000000000000005,1.950000000000001,30.2,28.1,28.3,26.5,9.3,6.8,7.1,4.8,
2025-10-31 23:42:00,53.099999999999994,455.4977,611.3000000000001,1.7500000000000018,2.2,1.8499999999999979,30.1,28.1,28.2,26.5,9.3,6.8,7.0,4.7,
2025-10-31 23:45:00,51.75,455.9896,611.3000000000001,1.6499999999999986,2.0500000000000003,1.8000000000000025,29.9,28.2,28.3,26.5,9.3,7.2,7.5,4.9,
2025-10-31 23:48:00,52.650000000000006,455.4977,611.4000000000001,1.6999999999999993,2.1,1.9000000000000004,30.0,28.2,28.3,26.5,9.3,7.2,7.4,4.9,
2025-10-31 23:51:00,54.25,455.0058,611.4000000000001,1.799999999999999,2.250000000000001,1.9000000000000021,30.2,28.2,28.3,26.5,9.3,6.9,7.1,4.6,
2025-10-31 23:54:00,53.65,457.2193,611.5,1.7500000000000018,2.2500000000000004,1.8999999999999986,30.1,28.1,28.2,26.5,9.3,6.8,7.0,4.6,
2025-10-31 23:57:00,53.5,456.7274,611.5,1.7500000000000018,2.250000000000001,1.8999999999999986,30.1,28.1,28.2,26.5,9.3,6.9,7.1,4.6,
2025-11-01 00:00:00,53.150000000000006,459.9248,611.6,1.7500000000000018,2.2000000000000006,1.8499999999999979,30.1,28.1,28.2,26.5,9.3,6.9,7.1,4.7,
2025-11-01 00:03:00,53.1,462.3843,611.6,1.7500000000000018,2.000000000000001,1.8499999999999979,30.1,28.1,28.2,26.5,9.3,6.9,7.1,5.1,
2025-11-01 00:06:00,53.2,462.1383,611.7,1.700000000000001,2.2000000000000006,1.8999999999999986,30.0,28.1,28.2,26.5,9.3,6.9,7.0,4.8,
2025-11-01 00:09:00,53.099999999999994,454.022,611.7,1.8000000000000007,2.1000000000000005,1.8499999999999996,30.2,28.1,28.2,26.5,9.3,6.8,7.1,4.8,
2025-11-01 00:12:00,52.7,453.0382,611.8000000000001,1.6500000000000004,2.2500000000000004,1.8499999999999996,30.0,28.0,28.2,26.5,9.3,6.8,7.0,4.6,
2025-11-01 00:15:00,53.099999999999994,458.941,611.8000000000001,1.7500000000000018,2.0500000000000003,1.8499999999999979,30.1,28.1,28.2,26.5,9.3,6.8,7.1,4.9,
2025-11-01 00:18:00,53.150000000000006,466.0735,611.9000000000001,1.7500000000000018,2.150000000000001,1.8499999999999979,30.1,28.1,28.2,26.5,9.3,6.9,7.1,4.8,
2025-11-01 00:21:00,53.45,467.0573,611.9000000000001,1.75,2.0500000000000007,1.950000000000001,30.2,28.1,28.3,26.5,9.3,6.9,7.1,5.0,
2025-11-01 00:24:00,53.35,461.4005,612.0,1.7500000000000018,2.1500000000000004,1.9499999999999993,30.1,28.1,28.2,26.5,9.3,6.9,7.2,4.7,
2025-11-01 00:27:00,53.1,458.941,612.0,1.7500000000000018,2.150000000000001,1.8499999999999979,30.1,28.1,28.2,26.5,9.3,6.9,7.1,4.8,
2025-11-01 00:30:00,53.0,453.0382,612.1,1.75,2.0500000000000003,1.8999999999999986,30.1,28.0,28.1,26.5,9.3,6.8,7.1,4.9,
2025-11-01 00:33:00,52.8,450.5787,612.1,1.6999999999999993,2.2,1.8499999999999996,30.0,28.0,28.1,26.5,9.3,6.8,7.0,4.7,
2025-11-01 00:36:00,52.7,450.3327,612.2,1.6999999999999993,2.2500000000000004,1.8499999999999996,30.0,28.0,28.1,26.5,9.3,6.8,7.0,4.6,
2025-11-01 00:39:00,52.5,449.8409,612.2,1.6999999999999993,2.2,1.8499999999999996,30.0,28.0,28.1,26.5,9.3,6.8,7.0,4.7,
2025-11-01 00:42:00,49.75,446.6435,612.3000000000001,1.5999999999999996,2.0,1.6500000000000004,29.8,28.0,28.1,26.5,9.2,6.9,7.3,4.8,
2025-11-01 00:45:00,50.05,446.3976,612.3000000000001,1.6000000000000014,2.0499999999999994,1.6999999999999975,29.8,28.1,28.2,26.5,9.2,7.2,7.4,4.9,
2025-11-01 00:48:00,50.900000000000006,424.7541,612.4000000000001,1.549999999999999,2.0999999999999996,1.8000000000000007,29.7,28.0,28.1,26.5,9.2,6.9,7.2,4.7,
2025-11-01 00:51:00,52.35,451.8085,612.4000000000001,1.75,2.1,1.8499999999999996,30.0,28.2,28.3,26.4,9.3,7.0,7.2,4.9,
2025-11-01 00:54:00,52.400000000000006,450.0868,612.5,1.75,2.1,1.8499999999999996,30.0,28.2,28.3,26.4,9.3,7.0,7.2,4.9,
2025-11-01 00:57:00,52.35,448.1192,612.5,1.700000000000001,2.0500000000000003,1.9000000000000004,29.9,28.1,28.2,26.4,9.3,7.0,7.2,5.0,
2025-11-01 01:00:00,52.5,446.8895,612.6,1.700000000000001,2.1500000000000004,1.8499999999999996,29.9,28.1,28.2,26.4,9.3,7.0,7.2,4.8,
2025-11-01 01:03:00,52.45,446.8895,612.6,1.700000000000001,2.1500000000000004,1.799999999999999,29.9,28.1,28.2,26.4,9.3,7.0,7.2,4.8,
2025-11-01 01:06:00,52.1,445.6598,612.7,1.700000000000001,2.2,1.799999999999999,29.9,28.1,28.2,26.4,9.2,6.9,7.1,4.6,
2025-11-01 01:09:00,51.8,440.7407,612.7,1.700000000000001,2.1,1.75,29.9,28.1,28.2,26.4,9.2,6.9,7.1,4.8,
2025-11-01 01:12:00,51.8,442.7083,612.8000000000001,1.6999999999999993,2.15,1.8000000000000007,29.9,28.0,28.1,26.4,9.2,6.9,7.1,4.7,
2025-11-01 01:15:00,51.8,449.3489,612.8000000000001,1.6500000000000004,2.15,1.8499999999999996,29.8,28.0,28.1,26.4,9.2,6.9,7.1,4.7,
2025-11-01 01:18:00,51.8,450.0868,612.9000000000001,1.6999999999999993,2.05,1.8000000000000007,29.9,28.0,28.1,26.4,9.2,6.9,7.1,4.9,
2025-11-01 01:21:00,51.8,450.3327,612.9000000000001,1.7500000000000018,2.05,1.6999999999999993,30.0,28.1,28.2,26.4,9.2,6.9,7.1,4.9,
2025-11-01 01:24:00,52.3,448.1192,613.0,1.8000000000000025,2.0999999999999996,1.799999999999999,30.1,28.1,28.2,26.4,9.2,6.9,7.2,4.7,
2025-11-01 01:27:00,51.599999999999994,444.184,613.0,1.6999999999999993,2.05,1.8000000000000007,29.9,28.0,28.1,26.4,9.2,6.9,7.1,4.9,
2025-11-01 01:30:00,51.8,441.4786,613.1,1.700000000000001,2.1,1.799999999999999,29.9,28.1,28.2,26.4,9.2,6.9,7.1,4.8,
2025-11-01 01:33:00,51.8,438.2813,613.1,1.6999999999999993,2.15,1.8000000000000007,29.9,28.0,28.1,26.4,9.2,6.9,7.1,4.7,
2025-11-01 01:36:00,51.5,437.5434,613.2,1.6999999999999993,2.05,1.8000000000000007,29.9,28.0,28.1,26.4,9.2,6.8,7.1,4.8,
2025-11-01 01:39:00,51.099999999999994,437.0515,613.2,1.5999999999999996,2.0999999999999996,1.8000000000000007,29.8,27.9,28.1,26.4,9.2,6.8,7.1,4.7,
2025-11-01 01:42:00,51.1,434.3461,613.3000000000001,1.5999999999999996,2.0,1.8000000000000007,29.7,27.9,28.0,26.4,9.1,6.8,7.1,4.8,
2025-11-01 01:45:00,51.0,434.592,613.3000000000001,1.6500000000000004,2.1999999999999997,1.75,29.8,27.9,28.0,26.4,9.2,6.8,7.0,4.6,
2025-11-01 01:48:00,51.0,436.8056,613.4000000000001,1.5999999999999996,2.05,1.8500000000000014,29.7,27.9,28.0,26.4,9.2,6.8,7.1,4.8,
2025-11-01 01:51:00,51.0,440.7407,613.4000000000001,1.6999999999999993,2.05,1.75,29.9,28.0,28.1,26.4,9.2,6.8,7.1,4.8,
2025-11-01 01:54:00,51.2,440.0029,613.5,1.5999999999999996,2.0999999999999996,1.8000000000000007,29.8,27.9,28.1,26.4,9.2,6.8,7.1,4.7,
2025-11-01 01:57:00,51.2,440.4948,613.5,1.5999999999999996,2.0999999999999996,1.8000000000000007,29.8,27.9,28.1,26.4,9.2,6.8,7.1,4.7,
2025-11-01 02:00:00,51.099999999999994,437.7894,613.6,1.6500000000000004,2.0499999999999994,1.75,29.8,28.0,28.1,26.4,9.2,6.8,7.0,4.9,
2025-11-01 02:03:00,51.0,434.1001,613.6,1.6500000000000004,2.0999999999999996,1.8000000000000007,29.8,27.9,28.0,26.4,9.2,6.8,7.0,4.8,
2025-11-01 02:06:00,51.1,433.1163,613.7,1.6999999999999993,2.1999999999999997,1.700000000000001,29.9,28.0,28.1,26.4,9.2,6.8,7.0,4.6,
2025-11-01 02:09:00,51.1,434.592,613.7,1.6500000000000004,2.05,1.75,29.8,28.0,28.1,26.4,9.2,6.8,7.1,4.8,
2025-11-01 02:12:00,51.150000000000006,435.8218,613.8000000000001,1.6500000000000004,2.0999999999999996,1.8000000000000007,29.8,27.9,28.0,26.4,9.2,6.8,7.0,4.8,
2025-11-01 02:15:00,51.099999999999994,437.0515,613.8000000000001,1.5999999999999996,2.05,1.8500000000000014,29.7,27.9,28.0,26.4,9.1,6.8,7.0,4.8,
2025-11-01 02:18:00,51.0,435.5758,613.9000000000001,1.6500000000000004,2.05,1.8000000000000007,29.8,27.9,28.0,26.4,9.1,6.8,7.0,4.8,
2025-11-01 02:21:00,50.900000000000006,437.0515,613.9000000000001,1.6500000000000004,2.05,1.75,29.8,28.0,28.1,26.4,9.1,6.8,7.1,4.7,
2025-11-01 02:24:00,51.099999999999994,438.0353,614.0,1.5999999999999996,2.1499999999999995,1.8500000000000014,29.7,27.9,28.0,26.4,9.2,6.8,7.0,4.7,
2025-11-01 02:27:00,51.0,435.3299,614.0,1.6999999999999993,2.05,1.700000000000001,29.9,28.0,28.1,26.4,9.2,6.8,7.1,4.8,
2025-11-01 02:30:00,51.0,436.3137,614.1,1.5999999999999996,2.05,1.8000000000000007,29.7,27.9,28.0,26.4,9.2,6.8,7.1,4.8,
2025-11-01 02:33:00,50.9,432.6244,614.1,1.5999999999999996,2.15,1.7500000000000018,29.7,27.9,28.0,26.4,9.1,6.8,7.0,4.6,
2025-11-01 02:36:00,50.9,428.9352,614.2,1.5999999999999996,2.05,1.8000000000000007,29.7,27.9,28.0,26.4,9.1,6.7,7.0,4.7,
2025-11-01 02:39:00,50.3,427.2136,614.2,1.5999999999999996,2.0999999999999996,1.6500000000000004,29.7,27.9,28.0,26.4,9.1,6.7,6.9,4.7,
