Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-01-05 00:11:03,100.0,-1.0127309999999996,,-0.578703,4.108796,46.2963,0.0
2023-01-05 00:14:03,100.0,-0.7233789999999996,,-0.4340269999999995,4.1377310000000005,46.875000000000014,0.0
2023-01-05 00:17:03,100.0,-0.4050919999999998,,-0.46296300000000024,4.166665999999999,43.9815,0.0
2023-01-05 00:20:04,100.0,-0.14467599999999958,,-0.49189799999999995,4.195602,44.560199999999995,0.0
2023-01-05 00:23:03,100.0,0.02893499999999971,0.920250576687121,-0.49189800000000083,4.195603,42.824,0.0
2023-01-05 00:26:03,100.0,0.26041699999999945,1.565261168628926,-0.49189799999999995,4.079861,49.479200000000006,0.0
2023-01-12 03:21:43,98.06134,-0.6655090000000001,,-0.5787040000000001,5.034718000000001,50.6365,0.0
2023-01-12 03:24:42,100.0,-0.6944439999999998,,-0.46296300000000024,5.034718000000001,47.742999999999995,0.0
2023-01-12 03:27:01,100.0,-0.5787039999999992,,-0.5208329999999997,4.976848,44.84960000000001,0.0
2023-01-12 03:30:42,100.0,-0.43402799999999964,,-0.5208329999999997,4.947913000000001,49.47919999999999,0.0
2023-01-12 03:33:40,100.0,-0.3472229999999996,,-0.49189799999999995,4.947913000000001,51.504599999999996,0.0
2023-01-12 03:35:58,100.0,-0.2314810000000005,,-0.46296300000000024,4.890042000000001,47.164320000000004,0.0
2023-01-12 03:39:43,100.0,-0.05787100000000045,,-0.46296300000000024,4.803237000000001,48.900499999999994,0.0
2023-01-12 03:42:01,100.0,0.08680600000000016,1.256249887780734,-0.4629620000000001,4.687496,44.84960000000001,0.0
2023-01-12 03:45:40,80.43981,0.08680600000000016,1.261612195598085,-0.49189799999999995,4.687496,47.1644,0.0
2023-01-15 20:48:45,100.0,-0.14467600000000047,,-0.4340280000000005,1.9965270000000004,30.092550000000003,0.0
2023-01-15 20:51:40,100.0,0.0,0.16163218318407815,-0.3761579999999993,1.9965270000000004,32.11809000000001,0.0
2023-01-15 20:54:00,100.0,-0.02893499999999971,,-0.4340269999999995,2.054398,30.381950000000003,0.0
2023-01-15 20:57:01,100.0,-0.05787000000000031,,-0.4050920000000007,2.141203,30.67130999999999,0.0
2023-01-15 21:00:02,100.0,-0.08680600000000016,,-0.4340280000000005,2.141204,30.960660000000004,0.0
2023-01-16 20:42:42,100.0,0.17361100000000018,0.7831835891973404,-0.43402799999999964,1.5335650000000003,59.02770000000001,0.0
2023-01-16 20:45:42,100.0,0.11574099999999987,0.7603235583232117,-0.4340269999999995,1.8807870000000007,55.55560000000001,0.0
2023-01-17 21:24:42,50.05787,-0.02893599999999985,,-0.43402799999999964,1.1574080000000002,29.803200000000004,0.0
2023-01-17 21:27:01,50.05787,0.0,0.11144394348913983,-0.43402799999999964,1.1574080000000002,26.909699999999987,0.0
2023-01-17 21:30:01,49.53704,0.11573999999999973,0.5983537651164557,-0.46296300000000024,1.1574080000000002,27.4884,0.0
2023-01-17 21:33:40,50.05787,0.2025459999999999,0.7452906909531057,-0.49189799999999995,1.1574080000000002,26.620400000000004,0.0
2023-01-18 21:57:43,100.0,-0.5787039999999992,,-0.49189799999999995,1.9097229999999996,42.5347,0.0
2023-01-18 22:00:43,94.93634,-0.34722200000000036,,-0.49189799999999995,1.851852,40.50920000000001,0.0
2023-01-19 23:50:58,100.0,-0.3472230000000005,,-0.46296300000000024,3.240741,34.72220999999999,0.0
2023-01-19 23:54:40,45.34143,-0.23148199999999974,,-0.49189799999999995,3.2986120000000003,26.9097,0.0
2023-01-23 23:30:40,100.0,-0.14467599999999958,,-0.4629620000000001,2.6909729999999996,46.29629999999999,0.0
2023-01-27 10:39:42,37.09491,2.8935180000000003,2.7162101302900186,0.11574100000000076,-0.2314809999999996,10.995370000000001,0.0
2023-02-07 14:42:39,100.0,-0.05787099999999956,,-0.3472229999999996,2.430554999999999,64.2361,0.0
2023-02-07 19:48:41,100.0,-0.7233789999999996,,-0.5208329999999997,2.1122680000000003,34.43280999999999,0.0
2023-02-07 19:51:38,100.0,0.2314809999999996,0.8817176865361698,-0.4340280000000005,1.5625,31.82869000000001,0.0
2023-02-07 19:54:41,100.0,0.08680600000000016,0.6909964790731997,-0.4050919999999998,1.8807869999999998,28.935150000000007,0.0
2023-02-08 21:39:40,45.8912,-0.8101849999999997,,-0.578703,2.3726849999999997,26.620400000000018,0.0
2023-02-08 21:42:41,79.42708,-0.3472229999999996,,-0.43402799999999964,2.34375,32.4075,0.0
2023-02-10 07:18:42,36.60301,3.009259,1.298620850892056,4.369213,1.765046,20.83330000000001,0.0
2023-02-10 07:21:39,33.99884,2.748843,1.2832747989990427,4.166667,1.8807870000000007,24.594899999999996,0.0
2023-02-10 07:24:41,35.56134,2.8067130000000002,1.3005472785171222,4.456018,2.1122639999999997,26.04169999999999,0.0
2023-02-10 07:34:02,30.41088,2.8645829999999997,1.2880066872538467,3.9641210000000004,1.5335660000000004,21.990700000000004,0.0
2023-02-13 07:18:41,62.38426,2.951389,1.4563114469466232,6.076388,3.7036989999999994,30.3819,0.0
2023-02-13 07:21:42,76.85185,2.430555,1.2904194846436343,5.1504579999999995,3.2986130000000005,30.960700000000003,0.050277777777777775
2023-02-13 07:24:41,49.5081,1.5046299999999997,1.0286505910712134,4.02199,3.182869,39.3519,0.1
2023-02-13 07:27:39,46.41204,1.938657,1.102071506861749,3.8483799999999997,2.459491,30.092600000000004,0.14944444444444444
2023-02-13 07:30:41,43.8368,1.938657,1.1020723040095293,3.906249,2.5173609999999993,30.382000000000005,0.19999999999999998
2023-02-13 07:33:42,39.17824,1.9965279999999996,1.074051358717101,3.790509,2.2858789999999996,26.04169999999999,0.25027777777777777
2023-02-13 07:36:39,42.79514,2.1122679999999994,1.086592662823864,3.4722209999999993,1.8229160000000002,23.4375,0.2994444444444444
2023-02-13 07:39:42,42.79514,2.054398,1.1175093197048354,3.501156999999999,1.967593,24.0163,0.35027777777777774
2023-02-13 07:42:40,43.8368,2.1701379999999997,1.105041162116458,3.7615739999999995,2.054399,24.016099999999994,0.3997222222222222
2023-02-13 07:45:40,49.5081,2.0833330000000005,1.0773187237016777,3.616898000000001,1.9965269999999995,29.224500000000006,0.4497222222222222
2023-02-13 07:48:38,31.42361,1.851851,1.025862365385417,3.616898000000001,2.256945,23.7269,0.49916666666666665
2023-02-13 07:57:40,30.41088,2.1990740000000004,1.165154124085435,3.9641199999999994,2.2858799999999997,26.04169999999999,0.49916666666666665
2023-02-13 08:00:41,31.97338,2.1990740000000004,1.1142181583106585,3.790509,2.054398,24.016199999999998,0.5494444444444444
2023-02-13 08:03:41,36.08218,2.228009,1.1233648227808473,3.7615739999999995,1.9965290000000007,23.148200000000003,0.5994444444444444
2023-02-13 08:06:41,45.8912,2.3148150000000003,1.1506215766165349,3.819445,1.967593,26.04159999999999,0.6494444444444445
2023-02-13 08:09:41,50.02894,2.1701380000000006,1.1050411621164582,3.790509,2.083334,24.884199999999993,0.6994444444444445
2023-02-13 08:12:39,47.9456,1.938657,1.0787518967356375,3.6747680000000003,2.256945000000001,31.539299999999997,0.7488888888888889
2023-02-13 08:15:41,40.21991,1.851851,1.0721644979138854,3.790509,2.4884260000000005,29.22459999999998,0.7994444444444445
2023-02-13 08:18:41,37.09491,1.9097220000000004,1.0689664606399187,3.790509,2.4016199999999994,30.0925,0.8494444444444446
2023-02-13 08:21:41,38.65741,2.1990730000000003,1.1400028159308093,4.195602000000001,2.4884269999999997,31.539299999999997,0.8994444444444446
2023-02-13 08:24:39,35.04051,1.9965279999999996,1.0740522035209235,3.8483789999999996,2.34375,30.671300000000002,0.948888888888889
2023-02-13 08:27:40,34.54861,1.938657,1.0787518967356375,3.8773139999999993,2.459491,31.828599999999994,0.9991666666666668
2023-02-13 08:30:41,32.43634,1.9386579999999993,1.0787514191949572,3.703704,2.2858790000000004,26.909700000000015,1.0494444444444446
2023-02-13 08:33:38,32.46528,1.9386579999999993,1.0787514191949572,3.6747689999999995,2.256944,27.488500000000016,1.0986111111111112
2023-02-13 08:36:41,38.16551,2.170139,1.1050414798055759,3.703703,1.9965270000000004,26.909700000000015,1.1494444444444445
2023-02-13 08:39:59,39.69907,2.1122680000000003,1.1119409929388324,3.6747679999999994,2.054398,25.75229999999999,1.2044444444444444
2023-02-13 08:42:39,43.28704,2.1122679999999994,1.1119409929388322,3.703702999999999,2.0833330000000005,30.092600000000004,1.248888888888889
2023-02-13 08:45:41,41.26157,1.5914350000000006,0.9364786316708222,3.2407399999999997,2.141203,31.828699999999998,1.2994444444444444
2023-02-13 08:48:42,44.87847,1.4467590000000001,0.8851070896110379,3.0092589999999992,2.054398,32.407399999999996,1.3497222222222223
2023-02-13 08:51:39,48.49537,1.6203700000000003,0.9687737129262505,3.125,2.0254640000000004,30.092600000000004,1.3988888888888888
2023-02-13 08:54:42,41.26157,1.5914359999999999,0.9364782124183565,3.2696769999999997,2.1701379999999997,26.62039999999999,1.4497222222222221
2023-02-13 08:57:42,37.09491,1.851852,1.0258635206884443,3.501157,2.141204,26.33099999999999,1.4997222222222222
2023-02-13 09:00:42,32.46528,1.9097229999999996,1.0452540295644839,3.501158,2.0833329999999997,24.884199999999993,1.5497222222222222
2023-02-13 09:03:41,30.41088,1.9386579999999993,1.0548917003584215,3.5590279999999996,2.1122690000000004,20.254699999999985,1.5994444444444444
2023-02-13 09:06:39,31.42361,1.9386579999999993,1.0304395265032462,3.530092999999999,2.054398,23.1481,1.6488888888888888
2023-02-13 09:09:41,34.02778,1.967593,1.0398865473900605,3.4722229999999996,1.967593,23.1481,1.6994444444444443
2023-02-13 09:12:41,30.41088,1.9386579999999993,1.0304395265032462,3.530092999999999,2.054398,22.5694,1.7494444444444444
2023-02-13 10:09:38,35.04051,2.0254630000000002,1.131620246785115,4.108797000000001,2.633103,18.807799999999986,1.7494444444444444
2023-02-13 10:12:41,35.04051,1.6782409999999999,0.9891785825180053,3.8483799999999997,2.6909730000000005,20.54400000000001,1.7494444444444444
2023-02-14 07:21:39,62.93403,2.8067130000000002,1.2407301552075618,3.877314,1.4756940000000007,17.65046000000001,1.7494444444444444
2023-02-14 07:24:41,83.04398,2.1122680000000003,1.1608298656439835,4.513889,2.951389,32.986059999999995,1.7494444444444444
2023-02-14 07:27:41,31.94444,1.186343,0.9185469545807262,3.7615749999999997,3.2696760000000005,28.35650000000001,1.7494444444444444
2023-02-14 09:00:42,30.93172,2.0833329999999997,1.0773196059750512,3.2118059999999993,1.5914359999999999,20.543999999999997,1.7494444444444444
2023-02-14 09:04:02,33.47801,2.054398,1.0422884163192296,3.1828699999999994,1.5624999999999991,20.83330000000001,1.7494444444444444
2023-02-15 06:30:41,36.60301,2.5752310000000005,1.2308897927544626,5.758102000000001,3.6458309999999994,21.70139999999998,1.7494444444444444
2023-02-15 06:51:38,30.87384,2.343751,1.1044025274679643,4.079861,2.141202,20.254599999999982,1.7494444444444444
2023-02-20 07:18:40,43.28704,2.8935179999999994,1.2656561425161945,5.353012999999999,2.864585000000001,23.4375,1.7494444444444444
2023-02-20 07:21:40,41.23264,1.8807869999999998,0.961158533955152,3.0092589999999992,1.5335640000000001,26.33099999999999,1.7994444444444444
2023-02-20 07:24:40,41.23264,1.273148,0.9367105216266881,2.8935179999999994,2.2858799999999997,32.696799999999996,1.8494444444444444
2023-02-20 07:27:40,41.23264,1.6782399999999997,1.032710684255247,3.790509,2.6909730000000005,33.85410000000002,1.8994444444444445
2023-02-20 07:30:40,41.23264,1.6782399999999997,1.011173380116065,3.7326379999999997,2.6041669999999995,33.275499999999994,1.9494444444444445
2023-02-20 07:33:41,41.23264,1.4756939999999998,0.8736208326970988,3.1539339999999996,2.141203999999999,30.960700000000003,1.9997222222222224
2023-02-20 07:36:41,41.23264,1.6203699999999994,0.9465951248290394,2.9803239999999995,1.851851,29.803200000000004,2.0497222222222224
2023-02-20 07:39:40,41.23264,1.6203699999999994,0.9238848366460272,3.1828699999999994,2.0254630000000002,30.9606,2.099444444444445
2023-02-20 07:42:38,41.23264,1.7071759999999996,0.9766587840788171,3.1539339999999996,1.938657,32.1181,2.1488888888888895
2023-02-20 07:45:41,41.23264,1.3020830000000005,0.8725293478600114,2.8935180000000003,2.141203,38.1944,2.199722222222223
2023-02-20 07:48:41,41.23264,1.157407,0.8348940296163408,2.7777770000000004,2.1990740000000004,41.37730000000002,2.2497222222222226
2023-02-20 07:51:41,41.23264,1.157407,0.8162362437114975,2.7488420000000007,2.141203,40.509299999999996,2.2997222222222224
2023-02-20 07:54:41,41.23264,1.1284720000000004,0.8232181739764125,2.7488420000000007,2.1990739999999995,40.22,2.3497222222222223
2023-02-20 07:57:40,41.23264,0.9259250000000003,0.7556431693503174,2.5752310000000005,2.256944,40.79859999999999,2.3994444444444447
2023-02-20 08:00:41,41.23264,0.8680560000000002,0.7301245141631184,2.4884260000000005,2.228009,37.615700000000004,2.4497222222222224
2023-02-20 08:03:38,41.23264,0.8680560000000002,0.7301239490146518,2.372686,2.1122680000000003,37.03710000000001,2.498888888888889
2023-02-20 08:06:41,41.23264,1.186343,0.7888209798748838,2.459491,1.765046,31.539299999999997,2.5497222222222224
2023-02-20 08:09:40,41.23264,1.2152780000000005,0.7997960778254364,2.459491,1.7361109999999993,30.382000000000005,2.599444444444445
2023-02-20 08:12:41,41.23264,1.0995369999999998,0.7554210815006644,2.34375,1.7361120000000003,30.9606,2.6497222222222225
2023-02-20 08:15:38,41.23264,0.9259260000000005,0.7040644431470989,2.3148150000000003,1.9097229999999996,36.74770000000001,2.6988888888888893
2023-02-20 08:18:41,41.23264,0.78125,0.7064456565852808,2.256945,2.1122690000000004,42.24540000000002,2.7497222222222226
2023-02-20 08:21:38,41.23264,0.6655100000000003,,2.170139,2.170139,41.955899999999986,2.7988888888888894
2023-02-20 08:24:41,41.23264,0.6076380000000006,0.6638291674425717,2.1990730000000003,2.3148149999999994,43.40280000000001,2.8497222222222227
2023-02-20 08:27:41,41.23264,0.49189799999999995,0.6002184387682151,2.083334,2.3148150000000003,44.849500000000006,2.8997222222222225
2023-02-20 08:30:41,41.23264,0.4340270000000004,0.578655164973684,1.9097220000000004,2.228009,50.05789999999996,2.9497222222222224
2023-02-20 08:33:40,41.23264,0.578703,0.6483544017466774,2.1990730000000003,2.34375,42.53469999999999,2.9994444444444444
2023-02-20 08:36:38,41.23264,0.7233790000000004,0.6483539369519172,2.0833330000000005,1.938657,37.905099999999976,3.048888888888889
2023-02-20 08:39:40,41.23264,0.8969900000000006,0.7092711161268207,2.0833330000000005,1.7361109999999993,37.037000000000006,3.0994444444444444
2023-02-20 08:42:38,41.23264,1.0127310000000005,0.7578268012137104,2.34375,1.8807869999999998,38.4838,3.148888888888889
2023-02-20 08:45:41,41.23264,1.0127310000000005,0.721241988746672,2.141203,1.6203699999999994,30.671300000000002,3.1997222222222224
2023-02-20 08:48:39,41.23264,1.070601,0.7441182796668829,2.1701380000000006,1.5914350000000006,29.803200000000004,3.249166666666667
2023-02-20 08:51:41,41.23264,1.1284720000000004,0.7469476798871243,2.1701380000000006,1.5046289999999996,29.51389999999998,3.2997222222222224
2023-02-20 08:54:41,41.23264,1.1863420000000007,0.8084420645297618,2.228009,1.5625,30.092600000000004,3.3497222222222223
2023-02-20 08:57:41,41.23264,1.1284720000000004,0.7666358775629287,2.2858790000000004,1.649305,28.64580000000001,3.399722222222222
2023-02-20 09:00:41,41.23264,1.070601,0.7629891123858372,2.34375,1.7939820000000006,29.513899999999992,3.449722222222222
2023-02-20 09:03:41,41.23264,1.070601,0.7629891123858372,2.34375,1.7939820000000006,27.777800000000013,3.4997222222222217
2023-02-20 09:06:42,41.23264,1.0416660000000002,0.7136302959193664,2.314814,1.7361110000000002,28.935100000000006,3.5499999999999994
2023-02-20 09:09:42,41.23264,1.070601,0.7629891123858372,2.34375,1.7939820000000006,30.382000000000005,3.599999999999999
2023-02-20 09:12:38,41.23264,1.157407,0.7777675891509489,2.6041670000000003,1.938657,33.275499999999994,3.648888888888888
2023-02-20 09:15:40,41.23264,0.8969900000000006,0.7092717087670102,2.314814,1.967593,36.45830000000001,3.6994444444444436
2023-02-20 09:18:38,41.23264,1.0416670000000003,0.7696988174466478,2.34375,1.851852,33.56479999999999,3.7488888888888883
2023-02-20 09:21:38,41.23264,1.2442130000000002,0.8306807701323493,2.430556,1.7071760000000005,30.3819,3.798888888888888
2023-02-20 09:24:41,41.23264,1.2731480000000008,0.8215250804259927,2.546296000000001,1.765046,30.0925,3.8497222222222214
2023-02-20 09:27:38,41.23264,1.186343,0.78882166553176,2.34375,1.6493060000000002,29.803200000000004,3.898888888888888
2023-02-20 09:30:38,41.23264,1.2442130000000002,0.8106973065976847,2.34375,1.5914359999999999,28.64590000000001,3.948888888888888
2023-02-20 09:33:38,41.23264,1.2442130000000002,0.8306807701323488,2.4016210000000004,1.6782409999999999,30.671299999999988,3.998888888888888
2023-02-20 09:36:41,41.23264,1.2442130000000002,0.8106966082083821,2.459491,1.7071759999999996,27.777800000000013,4.049722222222221
2023-02-20 09:39:39,41.23264,1.273148,0.8215250804259923,2.4594900000000006,1.6782400000000006,27.7778,4.099166666666665
2023-02-20 09:42:39,41.23264,1.2152770000000004,0.7997956998269958,2.430555,1.7071759999999996,28.067099999999996,4.149166666666665
2023-02-20 09:45:41,41.23264,1.2152770000000004,0.7795363131731068,2.430555,1.6782409999999999,28.935199999999995,4.199722222222221
2023-02-20 09:48:40,41.23264,1.2152770000000004,0.7997956998269958,2.430555,1.7071759999999996,28.935199999999995,4.249444444444443
2023-02-20 09:51:39,41.23264,1.1574080000000002,0.7777686516733878,2.459491,1.7939809999999996,28.935100000000006,4.299166666666665
2023-02-20 09:54:41,41.23264,1.070602,0.7629895111492457,2.459491,1.9097220000000004,30.671300000000002,4.34972222222222
2023-02-20 09:57:38,41.23264,1.0127319999999997,0.7578272132237241,2.4016210000000004,1.938657,30.3819,4.398888888888886
2023-02-20 10:00:41,41.23264,0.8680560000000002,0.7136308532209872,2.34375,2.054398,37.32640000000001,4.44972222222222
2023-02-20 10:03:40,41.23264,0.7523150000000003,0.6774050379134182,2.34375,2.1990739999999995,34.43289999999999,4.499444444444442
2023-02-20 10:06:39,41.23264,0.6365740000000004,,2.1990740000000004,2.1990749999999997,35.01150000000001,4.549166666666664
2023-02-20 10:09:41,41.23264,0.6365740000000004,0.621994825715292,2.054398,2.025462,35.011600000000016,4.599722222222219
2023-02-20 10:12:38,41.23264,0.7523140000000001,0.6617180745537478,2.0833330000000005,1.9097220000000004,37.03699999999998,4.6488888888888855
2023-02-20 10:15:41,41.23264,0.6944439999999998,0.6798748819823748,2.054398,2.0254630000000002,36.16890000000001,4.699722222222219
2023-02-20 10:18:39,41.23264,0.9259250000000003,0.7215808681926482,2.314814,1.9386580000000002,32.1181,4.749166666666663
2023-02-20 10:21:17,41.23264,0.8680560000000002,0.6968404226795096,2.083334,1.765047,31.25,4.793055555555552
2023-02-20 10:21:42,41.23264,0.8680560000000002,0.7136302781980062,2.083334,1.7939809999999996,30.9606,4.799999999999996
2023-02-20 10:24:39,41.23264,0.8101859999999999,0.6715844616615974,2.083334,1.8229170000000003,31.828599999999994,4.849166666666663
2023-02-20 10:27:40,41.23264,0.7523150000000003,0.6294980246119027,2.0254630000000002,1.7939819999999997,30.382000000000005,4.89944444444444
2023-02-20 10:30:40,41.23264,0.8969909999999999,0.7092715436179992,2.054399,1.7071760000000005,31.25,4.94944444444444
2023-02-20 10:33:41,41.23264,1.070602,0.7629901564069428,2.1122690000000004,1.5625010000000001,28.93519999999998,4.999722222222218
2023-02-20 10:36:42,41.23264,1.2442130000000002,0.8106966082083821,2.6041670000000003,1.851852,30.3819,5.049999999999995
2023-02-20 10:39:42,41.23264,1.0127310000000005,0.7578268012137099,2.4594910000000008,1.9965279999999996,30.671300000000002,5.099999999999995
2023-02-20 10:42:39,41.23264,0.9837960000000008,0.7279427488331236,2.3148150000000003,1.851852,29.803200000000004,5.149166666666662
2023-02-20 10:45:41,41.23264,1.0127310000000005,0.7578268012137104,2.3148150000000003,1.851852,28.35650000000001,5.199722222222217
2023-02-20 10:48:40,41.23264,1.1284720000000004,0.7858871183192041,2.3726850000000006,1.765047,32.9862,5.249444444444439
2023-02-20 10:51:38,41.23264,0.78125,0.7064456565852808,2.256945,2.1122690000000004,30.381899999999973,5.298888888888883
2023-02-20 10:54:41,41.23264,1.070602,0.7441186717874849,2.3148150000000003,1.7361110000000002,27.198999999999984,5.3497222222222165
2023-02-20 10:57:41,41.23264,0.9259250000000003,0.7040634152540433,2.141203,1.7361110000000002,32.4075,5.399722222222216
2023-02-20 11:00:41,41.23264,0.6655100000000003,0.6361368377254968,2.170139,2.1122680000000003,35.590299999999985,5.449722222222216
2023-02-20 11:03:38,41.23264,0.7523150000000003,0.6928349971920623,2.256945,2.141204,36.74769999999998,5.4988888888888825
2023-02-20 11:06:40,41.23264,0.78125,0.6749201878866878,2.228009,2.0254630000000002,34.72229999999999,5.549444444444438
2023-02-20 11:09:38,41.23264,0.7523150000000003,0.677405575493644,2.228009,2.083334,36.45829999999998,5.598888888888882
2023-02-20 11:12:41,41.23264,0.6076389999999998,0.6361368377254966,2.170139,2.2280100000000003,38.483799999999974,5.649722222222215
2023-02-20 11:15:39,41.23264,0.5787040000000001,0.6071799555310754,2.054399,2.1122680000000003,37.905100000000004,5.69916666666666
2023-02-20 11:18:41,41.23264,0.5208339999999998,0.6034841791274136,1.9386580000000002,2.1122690000000004,37.615700000000004,5.749722222222215
2023-02-20 11:21:38,41.23264,0.49189799999999995,0.6002193217108316,1.9097220000000004,2.1412050000000002,40.7987,5.798888888888881
2023-02-20 11:24:41,41.23264,0.5208330000000005,0.6165721946579829,1.9965280000000005,2.1990739999999995,40.50919999999999,5.849722222222215
2023-02-20 11:27:41,41.23264,0.6365740000000004,,1.9675920000000007,1.967593,38.7731,5.8997222222222145
2023-02-20 11:30:41,41.23264,0.5787040000000001,0.5930548603758553,1.9675920000000007,1.9965270000000004,39.3519,5.949722222222214
2023-02-20 11:33:42,41.23264,0.6076389999999998,0.6361368377254966,1.967593,2.0254640000000004,38.4838,5.999999999999992
2023-02-20 11:36:38,41.23264,0.5787040000000001,0.6210968341792548,2.0254630000000002,2.1122680000000003,37.61580000000001,6.0488888888888805
2023-02-20 11:39:41,41.23264,0.4340280000000005,0.5415495374094753,1.8807869999999998,2.1122689999999995,40.219899999999996,6.099722222222214
2023-02-20 11:42:38,41.23264,0.31828699999999976,0.5264842128076067,1.6782409999999999,2.1701390000000007,38.7731,6.14888888888888
2023-02-20 11:45:40,41.23264,0.23148199999999974,0.4519668691434842,1.6203710000000004,2.1701390000000007,40.79859999999999,6.199444444444436
2023-02-20 11:48:59,41.23264,0.34722200000000036,0.5239247879111983,1.6782410000000008,2.083334,40.219899999999996,6.254722222222213
2023-02-20 11:51:41,41.23264,0.4340280000000005,0.5664408920944213,1.7361110000000002,2.0254630000000002,38.7731,6.299722222222213
2023-02-20 11:54:41,41.23264,0.5497680000000003,0.6057978741295723,1.851852,1.967593,40.50920000000002,6.349722222222213
2023-02-20 11:57:42,41.23264,0.4050920000000007,0.5609057968444051,1.7939810000000005,2.141204,37.905,6.399999999999991
2023-02-20 12:00:39,41.23264,0.5208329999999997,0.59021967918353,1.8807869999999998,2.0254630000000002,40.219899999999996,6.449166666666657
2023-02-20 12:03:40,41.23264,0.3761579999999993,0.47018287489539506,1.3310189999999995,1.5335640000000001,39.3518,6.499444444444435
2023-02-20 12:06:41,41.23264,0.34722200000000036,0.45315225446102564,1.1574080000000002,1.3888889999999998,40.219899999999996,6.549722222222212
2023-02-20 12:09:40,41.23264,0.34722200000000036,0.46534997237771997,1.157407,1.4178239999999995,38.483799999999974,6.599444444444434
2023-02-20 12:12:40,41.23264,0.5787040000000001,0.5492614794886787,1.5046299999999997,1.4467590000000001,37.32639999999998,6.649444444444434
2023-02-20 12:15:41,41.23264,0.5787040000000001,0.5492619975212193,1.6782409999999999,1.6203709999999996,36.74769999999998,6.699722222222212
2023-02-20 12:18:42,41.23264,0.6365740000000004,0.6071799237468181,1.8229170000000003,1.765046,38.1944,6.749999999999989
2023-02-20 12:21:39,41.23264,0.46296300000000024,0.5709044193251838,1.8807869999999998,2.1122680000000003,37.905100000000004,6.799166666666656
2023-02-20 12:24:41,41.23264,0.46296300000000024,0.5835194432690723,1.9386580000000002,2.1990749999999997,37.037000000000006,6.849722222222211
2023-02-20 12:27:39,41.23264,0.5208339999999998,0.6034837238150802,1.967593,2.141203,37.32640000000001,6.899166666666655
2023-02-20 12:30:41,41.23264,0.28935200000000005,0.5370684489074182,1.7939819999999997,2.4016209999999996,37.61579999999998,6.949722222222211
2023-02-20 12:33:38,41.23264,0.28935200000000005,0.5163558911824838,1.7939819999999997,2.34375,39.0625,6.998888888888877
2023-02-20 12:37:02,41.23264,0.31828699999999976,0.5045668711713436,1.7071759999999996,2.1412050000000002,36.45830000000001,7.055555555555544
2023-02-20 12:39:40,41.23264,0.31828699999999976,0.5045664883350698,1.6203709999999996,2.054399,37.3263,7.0994444444444325
2023-02-20 12:42:38,41.23264,0.2314810000000005,0.47182333309771096,1.5625,2.170139,37.03699999999998,7.148888888888877
2023-02-20 12:45:38,41.23264,0.31828699999999976,0.5045664883350698,1.5914349999999997,2.0254630000000002,38.4838,7.1988888888888765
2023-02-20 12:48:40,41.23264,0.2314810000000005,0.44188867421088973,1.4178240000000004,1.9386579999999993,40.79860000000002,7.249444444444432
2023-02-20 12:51:38,41.23264,0.20254700000000003,0.41897314949114206,1.4467600000000003,1.9965279999999996,38.7732,7.298888888888876
2023-02-20 12:54:40,41.23264,0.28935200000000005,0.48451974246408236,1.475695,1.9386579999999993,38.1944,7.349444444444432
2023-02-20 12:57:39,41.23264,0.1736109999999993,0.4132414226194479,1.2442129999999993,1.8807870000000007,37.61580000000001,7.399166666666654
2023-02-20 13:00:41,41.23264,0.14467599999999958,0.38630391387380136,1.2152779999999996,1.8807870000000007,37.32639999999998,7.449722222222209
2023-02-20 13:03:41,41.23264,0.2604160000000002,0.4531524066573519,1.359953,1.8229169999999995,36.16900000000001,7.499722222222209
2023-02-20 13:06:41,41.23264,0.2314809999999996,0.42140799331606676,1.3020829999999997,1.765047,35.590299999999985,7.549722222222209
2023-02-20 13:09:41,41.23264,0.1736109999999993,0.41324174067283237,1.1863419999999998,1.8229170000000003,36.45839999999998,7.5997222222222085
2023-02-20 13:12:38,41.23264,0.2604160000000002,0.4531524066573519,1.359953,1.8229169999999995,37.61580000000001,7.648888888888875
2023-02-20 13:15:41,41.23264,0.5787039999999992,0.5341268786759774,1.4467599999999994,1.359954,35.879700000000014,7.699722222222208
2023-02-20 13:18:39,41.23264,0.6655099999999994,0.5902201407153521,1.7939819999999997,1.649305,36.16889999999998,7.749166666666652
2023-02-20 13:22:02,41.23264,0.5787039999999992,,1.7939819999999997,1.7939810000000005,36.16899999999998,7.805555555555541
2023-02-20 13:24:41,41.23264,0.7233799999999997,0.6002194512243577,1.7071759999999996,1.475695,37.03709999999998,7.849722222222208
2023-02-20 13:27:41,41.23264,0.6365749999999997,0.607180924504064,1.6203709999999996,1.5625,38.1944,7.899722222222207
2023-02-20 13:30:41,41.23264,0.7523150000000003,0.645756948984409,1.9386580000000002,1.7361109999999993,35.87960000000001,7.949722222222207
2023-02-20 13:33:41,41.23264,1.0416660000000002,0.7327268229640755,1.9097220000000004,1.359954,35.87960000000001,7.999722222222207
2023-02-20 13:36:39,41.23264,1.1284720000000004,0.7666358775629287,2.2858790000000004,1.649305,37.037000000000006,8.049166666666652
2023-02-20 13:39:42,41.23264,1.0995369999999998,0.7359270402089589,2.170139,1.5335650000000003,37.037000000000006,8.099999999999985
2023-02-20 13:42:39,41.23264,1.2152779999999996,0.799796077825436,2.3148150000000003,1.5914350000000006,35.879700000000014,8.149166666666652
2023-02-20 13:45:41,41.23264,1.3599539999999992,0.8742888155949636,2.6909729999999996,1.851852,35.59030000000001,8.199722222222208
2023-02-20 13:48:40,41.23264,1.359954,0.8536015559089342,2.6041670000000003,1.7361110000000002,35.01159999999999,8.24944444444443
2023-02-20 13:51:40,41.23264,1.4756939999999998,0.8736200675246383,2.748843,1.7361120000000003,34.432799999999986,8.29944444444443
2023-02-20 13:54:38,41.23264,1.4467599999999994,0.9063044476682933,2.8067129999999993,1.8807860000000005,35.879699999999985,8.348888888888876
2023-02-20 13:57:41,41.23264,1.475695,0.8954911727947357,2.835648,1.851851,35.87960000000001,8.39972222222221
2023-02-20 14:00:40,41.23264,1.5914349999999997,0.9139321041750881,2.9803239999999995,1.851851,34.72219999999999,8.449444444444431
2023-02-20 14:03:38,41.23264,1.5335649999999994,0.9160906238648021,2.8935189999999995,1.851851,35.87959999999998,8.498888888888876
2023-02-20 14:06:40,41.23264,1.4467600000000003,0.9270426879020928,2.8067130000000002,1.9097209999999993,36.16899999999998,8.549444444444433
2023-02-20 14:09:41,41.23264,1.4756939999999998,0.9168553805813582,2.922454,1.967594,36.16900000000001,8.59972222222221
2023-02-20 14:12:38,41.23264,1.3888889999999998,0.9054338512110928,2.8935180000000003,2.054398000000001,41.37729999999999,8.648888888888877
2023-02-20 14:15:40,41.23264,1.4178240000000004,0.8746654647953181,2.8645829999999997,1.9386569999999992,36.16899999999998,8.699444444444433
2023-02-20 14:18:40,41.23264,1.5625,0.9481674636708293,2.8935180000000003,1.851852,36.16899999999998,8.749444444444434
2023-02-20 14:21:41,41.23264,1.5625,0.9481674636708299,2.922453,1.8807870000000007,34.722200000000015,8.799722222222211
2023-02-20 14:24:41,41.23264,1.5335640000000001,0.9160902697644766,2.835648,1.7939809999999996,34.72219999999999,8.849722222222212
2023-02-20 14:27:38,41.23264,1.5046299999999997,0.927348595654369,2.922454,1.9386580000000002,35.30090000000001,8.898888888888878
2023-02-20 14:30:41,41.23264,1.2152779999999996,0.8579903188936621,2.8935189999999995,2.256945000000001,35.59019999999998,8.949722222222212
2023-02-20 14:33:40,41.23264,1.3020839999999998,0.8526234881826765,2.864584,2.0833329999999997,34.722200000000015,8.999444444444434
2023-02-20 14:36:41,41.23264,1.0416670000000003,0.8052528006174332,2.7777779999999996,2.343749999999999,34.432800000000015,9.049722222222211
2023-02-20 14:39:41,41.23264,0.9259259999999996,0.7722372192255529,2.7777779999999996,2.4884259999999996,35.011600000000016,9.099722222222212
2023-02-20 14:42:39,41.23264,1.0995369999999998,0.7931490099344847,2.7777779999999996,2.228009,36.16889999999998,9.149166666666657
2023-02-20 14:45:40,41.23264,0.9259259999999996,0.7556441842230719,2.6041669999999995,2.2858799999999997,36.16890000000001,9.199444444444435
2023-02-20 14:48:41,41.23264,0.9259259999999996,0.7387662057490298,2.546296,2.1990740000000004,37.32640000000001,9.249722222222212
2023-02-20 14:51:38,41.23264,0.9259259999999996,0.7556436059590006,2.546297,2.228009,35.30090000000001,9.298888888888879
2023-02-20 14:54:41,41.23264,0.78125,0.7218346424415206,2.430555,2.3148139999999993,36.747600000000006,9.349722222222212
2023-02-20 14:57:41,41.23264,1.0127309999999996,0.7397234539773715,2.517361,2.0254630000000002,36.74769999999998,9.399722222222213
2023-02-20 15:00:41,41.23264,1.0416669999999995,0.7696988174466469,2.3726849999999997,1.8807869999999998,35.87959999999998,9.449722222222213
2023-02-20 15:03:41,41.23264,1.0995369999999998,0.7931496486082072,2.3726849999999997,1.8229169999999995,35.87959999999998,9.499722222222214
2023-02-20 15:06:42,41.23264,1.0416670000000003,0.7514046289263623,2.372686,1.8518519999999992,34.432799999999986,9.549999999999992
2023-02-20 15:09:40,41.23264,0.9837959999999999,0.7458539381579485,2.314814,1.8807869999999998,36.16900000000001,9.599444444444437
2023-02-20 15:12:39,41.23264,1.0127310000000005,0.7755821214430869,2.3726850000000006,1.9386569999999992,35.01159999999999,9.649166666666659
2023-02-20 15:15:40,41.23264,0.9548610000000002,0.751150654626797,2.3726850000000006,1.9965269999999995,37.03709999999998,9.699444444444437
2023-02-20 15:18:38,41.23264,1.070602,0.7814701991532463,2.4016210000000004,1.8807859999999996,33.27550000000002,9.748888888888882
2023-02-20 15:21:41,41.23264,1.244212,0.8106962327428054,2.546296,1.7939819999999997,32.1181,9.799722222222215
2023-02-20 15:24:38,41.23264,1.1284720000000004,0.8047363498834936,2.4594899999999997,1.8807859999999996,31.25,9.848888888888881
2023-02-20 15:27:41,41.23264,1.1284720000000004,0.8047363498834931,2.5752310000000005,1.9965269999999995,34.14349999999999,9.899722222222215
2023-02-20 15:31:02,41.23264,1.157407,0.7777682683357949,2.546296,1.8807869999999998,34.722200000000015,9.955555555555549
2023-02-20 15:33:41,41.23264,1.0995369999999998,0.7931490099344847,2.4594899999999997,1.9097210000000002,32.11800000000002,9.999722222222216
2023-02-20 15:36:41,41.23264,1.1284720000000004,0.7858864601364164,2.430555,1.8229159999999993,33.56479999999999,10.049722222222217
2023-02-20 15:39:40,41.23264,1.3020830000000005,0.8114715106106394,2.5752310000000005,1.7361110000000002,33.275499999999994,10.099444444444439
2023-02-20 15:42:40,41.23264,1.2442130000000002,0.8106966082083821,2.546296000000001,1.7939810000000005,32.69670000000002,10.14944444444444
2023-02-20 15:45:41,41.23264,1.3888890000000007,0.9054338512110931,2.8645830000000005,2.0254630000000002,35.011600000000016,10.199722222222217
2023-02-20 15:48:38,41.23264,1.2152770000000004,0.8389868905870707,2.5752310000000005,1.9097229999999996,35.87960000000001,10.248888888888883
2023-02-20 15:51:38,41.23264,1.359954,0.8945326461462675,2.6041670000000003,1.7939810000000005,34.14349999999999,10.298888888888884
2023-02-20 15:54:41,41.23264,1.273148,0.8416877021326986,2.6041670000000003,1.851852,31.828699999999998,10.349722222222217
2023-02-20 15:57:41,41.23264,1.2442130000000002,0.8502425065410832,2.6041670000000003,1.9097220000000004,34.43290000000002,10.399722222222218
2023-02-20 16:00:40,41.23264,1.3310180000000003,0.8634900006148617,2.6909720000000004,1.880788,33.27540000000002,10.44944444444444
2023-02-20 16:03:38,41.23264,1.1863419999999998,0.8084427353351498,2.6909720000000004,2.0254640000000004,35.59020000000001,10.498888888888885
2023-02-20 16:06:41,41.23264,1.157407,0.7972060205568728,2.6909720000000004,2.054399,36.45840000000001,10.549722222222218
2023-02-20 16:09:39,41.23264,0.8969899999999997,0.7429481906733231,2.5752310000000005,2.2858800000000006,37.32640000000001,10.599166666666664
2023-02-20 16:12:40,41.23264,0.578703,0.6749191803589266,2.34375,2.546296,37.037000000000006,10.649444444444441
2023-02-20 16:15:41,41.23264,0.5787040000000001,0.6617190803031555,2.430556,2.6041669999999995,36.16900000000001,10.699722222222219
2023-02-20 16:18:41,41.23264,0.5497689999999995,0.6842796325622463,2.517361,2.806712,35.30090000000001,10.74972222222222
2023-02-20 16:21:39,41.23264,0.5497689999999995,0.6715840204800848,2.4884259999999996,2.7488420000000007,33.275499999999994,10.799166666666665
2023-02-20 16:24:41,41.23264,0.578703,0.6483539369519167,2.1990740000000004,2.34375,31.25,10.849722222222221
2023-02-20 16:27:41,41.23264,0.2604160000000002,0.5147103381741237,1.851852,2.4884260000000005,35.30090000000001,10.899722222222222
2023-02-20 16:30:41,41.23264,0.2314810000000005,0.5009365690917054,1.7361110000000002,2.430556,33.85410000000002,10.949722222222222
2023-02-20 16:33:41,41.23264,0.2314810000000005,0.48161336470226784,1.6782400000000006,2.3148150000000003,37.037000000000006,10.999722222222223
2023-02-20 16:36:38,41.23264,0.2893509999999999,0.47367972859245405,1.6203700000000003,2.054399,31.828699999999998,11.04888888888889
2023-02-20 16:39:40,41.23264,0.20254600000000078,0.45730548096634516,1.4467590000000001,2.1122689999999995,35.59030000000001,11.099444444444446
2023-02-20 16:42:38,41.23264,0.08680500000000002,0.3768934970393715,1.359954,2.2858800000000006,39.0625,11.14888888888889
2023-02-20 16:45:42,41.23264,0.20254600000000078,0.4478553769529826,1.4467590000000001,2.0833329999999997,39.3518,11.200000000000003
2023-02-20 16:48:39,41.23264,0.20254600000000078,0.4091505814379721,1.3020830000000005,1.8229169999999995,39.3519,11.24916666666667
2023-02-20 16:51:41,41.23264,0.20254600000000078,0.43831966648851733,1.359954,1.967593,39.6412,11.299722222222226
2023-02-20 16:54:38,41.23264,0.17361100000000018,0.43148386516688,1.3310180000000003,2.0254630000000002,40.219899999999996,11.348888888888892
2023-02-20 16:57:40,41.23264,0.11573999999999973,0.3976477449853889,1.1863419999999998,2.0254630000000002,40.50920000000002,11.399444444444448
2023-02-20 17:00:40,41.23264,0.05787000000000031,0.33361196456590664,1.273148,2.228009,39.6412,11.449444444444449
2023-02-20 17:03:41,41.23264,0.08680500000000002,0.3620081019915555,1.157407,2.0254630000000002,39.0625,11.499722222222227
2023-02-20 17:06:41,41.23264,0.11573999999999973,0.3733756104001958,1.1284720000000004,1.8807870000000007,34.14350000000002,11.549722222222227
2023-02-20 17:09:40,41.23264,0.11573999999999973,0.3651590144322698,1.1284720000000004,1.851852,34.72229999999999,11.59944444444445
2023-02-20 17:12:38,41.23264,0.17361100000000018,0.4039955341661659,1.3888889999999998,1.9965279999999996,33.56480000000002,11.648888888888894
2023-02-20 17:15:41,41.23264,0.08680500000000002,0.3392932429884715,1.0995369999999998,1.8807869999999998,33.275499999999994,11.699722222222228
2023-02-20 17:18:41,41.23264,0.0,0.06739619205697873,0.9548610000000002,1.8807869999999998,32.69670000000002,11.749722222222228
2023-02-20 17:21:39,41.23264,0.02893599999999985,0.2826128117553244,1.0416670000000003,2.054398,34.722200000000015,11.799166666666673
2023-02-20 17:24:41,41.23264,0.0,0.06934698691927127,0.983797,1.9386580000000002,33.85409999999999,11.84972222222223
2023-02-20 17:27:38,41.23264,0.0,0.06934698691927127,0.8969909999999999,1.851852,35.300899999999984,11.898888888888896
2023-02-20 17:30:40,41.23264,0.0,0.06934705427006893,0.868055,1.8229170000000003,33.27539999999999,11.949444444444453
2023-02-20 17:33:38,41.23264,-0.02893499999999971,,0.7233800000000006,1.6782409999999999,37.03710000000001,11.998888888888898
2023-02-20 17:36:40,41.23264,-0.05787000000000031,,0.5787040000000001,1.6493060000000002,37.32640000000001,12.049444444444454
2023-02-20 17:39:38,41.23264,-0.02893499999999971,,0.694445,1.7361110000000002,35.011600000000016,12.098888888888899
2023-02-20 17:42:40,41.23264,0.0,0.06544130318997318,0.6365740000000004,1.5335650000000003,36.169100000000014,12.149444444444455
2023-02-20 17:45:40,41.23264,-0.08680500000000002,,0.4918990000000001,1.7071760000000005,37.03710000000001,12.199444444444456
2023-02-20 17:48:40,41.23264,-0.08680500000000002,,0.46296300000000024,1.7939810000000005,37.32639999999998,12.249444444444457
2023-02-20 17:51:39,41.23264,-0.08680500000000002,,0.5208339999999998,1.8229160000000002,35.300899999999984,12.299166666666679
2023-02-20 17:54:40,41.23264,-0.05787099999999956,,0.5208330000000005,1.7361110000000002,38.194500000000005,12.349444444444456
2023-02-20 17:57:41,41.23264,-0.11574099999999987,,0.4050919999999998,1.7071759999999996,37.32640000000001,12.399722222222234
2023-02-20 18:00:40,41.23264,-0.08680500000000002,,0.3472229999999996,1.7939809999999996,39.0625,12.449444444444456
2023-02-20 18:03:40,41.23264,-0.11573999999999973,,0.26041700000000034,1.8229159999999993,41.37730000000002,12.499444444444457
2023-02-20 18:06:40,41.23264,-0.08680500000000002,,0.8680560000000002,1.8807869999999998,18.80785999999999,12.549444444444458
2023-02-20 18:09:40,41.23264,-0.05787000000000031,,0.6365739999999995,1.7939809999999996,28.645799999999994,12.599444444444458
2023-02-20 18:12:41,41.23264,-0.08680500000000002,,0.46296299999999935,1.7361109999999993,29.803300000000007,12.649722222222236
2023-02-20 18:15:40,41.23264,-0.08680500000000002,,0.3761579999999993,1.6782399999999997,29.803200000000004,12.699444444444458
2023-02-20 18:18:39,41.23264,-0.11574000000000062,,0.3761579999999993,1.9097220000000004,30.6712,12.74916666666668
2023-02-20 18:21:41,41.23264,-0.05787000000000031,,0.43402799999999964,1.7071750000000003,32.98610000000002,12.799722222222236
2023-02-20 18:24:38,41.23264,-0.08680600000000016,,0.4050919999999998,1.765047,33.56479999999999,12.848888888888903
2023-02-20 18:27:40,41.23264,-0.05787000000000031,,0.6655090000000001,1.9965270000000004,31.5394,12.899444444444459
2023-02-20 18:30:39,41.23264,-0.05787000000000031,,0.43402799999999964,1.765046,31.25,12.949166666666681
2023-02-20 18:33:42,41.23264,-0.05787000000000031,,0.49189799999999995,1.7939810000000005,32.1181,13.000000000000014
2023-02-20 18:36:38,41.23264,-0.05787000000000031,,0.34722200000000036,1.6203690000000002,31.25,13.048888888888904
2023-02-20 18:39:41,41.23264,-0.05787000000000031,,0.2025459999999999,1.4467590000000001,33.56479999999999,13.099722222222237
2023-02-20 18:42:38,41.23264,-0.11574000000000062,,0.02893499999999971,1.2152770000000004,32.98609999999999,13.148888888888903
2023-02-20 18:45:39,41.23264,-0.11574000000000062,,0.0,1.1284720000000004,32.98610000000002,13.199166666666681
2023-02-20 18:48:41,41.23264,-0.11573999999999973,,-0.02893499999999971,1.2442129999999993,34.72219999999999,13.249722222222237
2023-02-20 18:51:38,41.23264,-0.11573999999999973,,-0.08680500000000002,1.1284719999999995,37.905099999999976,13.298888888888904
2023-02-20 18:54:40,41.23264,-0.11573999999999973,,-0.08680500000000002,1.0127309999999996,34.432800000000015,13.34944444444446
2023-02-20 18:57:41,41.23264,-0.11573999999999973,,-0.08680500000000002,1.0416659999999993,34.72219999999999,13.399722222222238
2023-02-20 19:00:41,41.23264,-0.11573999999999973,,-0.02893499999999971,1.1284719999999995,38.194500000000005,13.449722222222238
2023-02-20 19:03:40,41.23264,-0.08680500000000002,,0.0,1.157407,35.300899999999984,13.49944444444446
2023-02-20 19:06:41,41.23264,-0.11573999999999973,,-0.02893499999999971,1.157407,37.037000000000006,13.549722222222238
2023-02-20 19:09:38,41.23264,-0.11573999999999973,,-0.08680500000000002,1.1284719999999995,40.21979999999999,13.598888888888904
2023-02-20 19:12:38,41.23264,-0.11573999999999973,,-0.08680500000000002,0.9837959999999999,34.722200000000015,13.648888888888905
2023-02-20 19:15:40,41.23264,-0.11573999999999973,,-0.02893499999999971,0.8969899999999997,34.72219999999999,13.699444444444461
2023-02-20 19:18:41,41.23264,-0.11573999999999973,,-0.02893499999999971,1.1284719999999995,34.14350000000002,13.749722222222239
2023-02-20 19:21:38,41.23264,-0.08680500000000002,,0.0,1.273148,37.32640000000001,13.798888888888905
2023-02-20 19:24:41,41.23264,-0.11573999999999973,,0.0,1.1863419999999998,37.03699999999998,13.849722222222239
2023-02-20 19:27:41,41.23264,-0.11573999999999973,,0.0,1.0995369999999998,39.0625,13.89972222222224
2023-02-20 19:30:42,41.23264,-0.08680500000000002,,0.0,1.0127309999999996,34.14350000000002,13.950000000000017
2023-02-20 19:33:39,41.23264,-0.11574000000000062,,-0.05787000000000031,1.070601,37.905100000000004,13.999166666666683
2023-02-20 19:36:41,41.23264,-0.05787000000000031,,0.08680500000000002,1.4178230000000003,38.1944,14.04972222222224
2023-02-20 19:39:41,41.23264,-0.08680600000000016,,0.05787000000000031,1.3888889999999998,32.69669999999999,14.09972222222224
2023-02-20 19:42:40,41.23264,-0.08680600000000016,,-0.02893499999999971,1.186343,30.092600000000004,14.149444444444462
2023-02-20 19:45:40,41.23264,-0.08680600000000016,,-0.05787000000000031,0.9548610000000002,32.407399999999996,14.199444444444463
2023-02-20 19:48:41,41.23264,-0.08680600000000016,,-0.14467600000000047,0.9548610000000002,31.5394,14.24972222222224
2023-02-20 19:51:40,41.23264,-0.08680600000000016,,-0.08680600000000016,1.0127319999999997,30.3819,14.299444444444463
2023-02-20 19:54:38,41.23264,-0.11574000000000062,,-0.20254600000000078,0.8391200000000003,32.696799999999996,14.348888888888908
2023-02-20 19:57:41,41.23264,-0.11573999999999973,,-0.2314810000000005,0.7523149999999994,34.43289999999999,14.399722222222241
2023-02-20 20:00:40,41.23264,-0.11574099999999987,,-0.17361100000000018,0.8391200000000003,32.117999999999995,14.449444444444463
2023-02-20 20:03:40,41.23264,-0.05787099999999956,,-0.14467599999999958,0.8101849999999997,33.85419999999999,14.499444444444464
2023-02-20 20:06:40,41.23264,-0.05787099999999956,,-0.14467599999999958,0.8101849999999997,32.696799999999996,14.549444444444465
2023-02-20 20:09:40,41.23264,-0.11574099999999987,,-0.20254700000000003,0.8391200000000003,33.27550000000002,14.599444444444465
2023-02-20 20:12:39,41.23264,-0.11573999999999973,,-0.2314810000000005,0.7523149999999994,33.85410000000002,14.649166666666687
2023-02-20 20:15:40,41.23264,-0.11574000000000062,,-0.2314810000000005,0.7233790000000004,32.696799999999996,14.699444444444465
2023-02-20 20:18:40,41.23264,-0.11574000000000062,,-0.2314810000000005,0.868055,35.011600000000016,14.749444444444466
2023-02-20 20:21:38,41.23264,-0.08680600000000016,,-0.17361100000000018,0.8101859999999999,36.16899999999998,14.79888888888891
2023-02-20 20:24:41,41.23264,-0.08680600000000016,,-0.2025459999999999,0.7233799999999997,34.14350000000002,14.849722222222244
2023-02-20 20:27:38,41.23264,-0.08680600000000016,,-0.17361100000000018,0.78125,34.722200000000015,14.89888888888891
2023-02-20 20:30:41,41.23264,-0.08680600000000016,,-0.17361100000000018,0.8680560000000002,34.432799999999986,14.949722222222244
2023-02-20 20:33:38,41.23264,-0.08680600000000016,,-0.17361100000000018,0.8969909999999999,36.16899999999998,14.99888888888891
2023-02-20 20:36:18,41.23264,-0.08680600000000016,,-0.17361100000000018,0.8969909999999999,32.98609999999999,15.043333333333354
2023-02-20 20:36:41,41.23264,-0.08680600000000016,,-0.17361100000000018,0.8969909999999999,32.98609999999999,15.049722222222243
2023-02-20 20:39:37,41.23264,-0.08680600000000016,,-0.17361100000000018,0.8680560000000002,36.16899999999998,15.098611111111133
2023-02-20 20:42:41,41.23264,-0.05787100000000045,,-0.17361100000000018,0.7523150000000003,32.407399999999996,15.149722222222245
2023-02-20 20:45:40,41.23264,-0.11574100000000076,,-0.14467600000000047,0.9837960000000008,35.300899999999984,15.199444444444467
2023-02-20 20:48:40,41.23264,-0.11574100000000076,,-0.17361100000000018,0.9259260000000005,35.30099999999999,15.249444444444467
2023-02-20 20:51:39,41.23264,-0.08680600000000016,,-0.17361199999999943,0.8101850000000006,34.43290000000002,15.29916666666669
2023-02-20 20:54:40,41.23264,-0.11574099999999987,,-0.14467599999999958,0.8969909999999999,35.30099999999999,15.349444444444467
2023-02-20 20:57:40,41.23264,-0.11574099999999987,,-0.14467599999999958,0.9837959999999999,35.590299999999985,15.399444444444468
2023-02-20 21:00:41,41.23264,-0.11574099999999987,,-0.11574099999999987,0.9837959999999999,34.722200000000015,15.449722222222245
2023-02-20 21:03:41,41.23264,-0.11574099999999987,,-0.14467599999999958,0.9837959999999999,37.037000000000006,15.499722222222246
2023-02-20 21:06:40,41.23264,-0.08680600000000016,,-0.17361199999999943,0.8680560000000002,35.590299999999985,15.549444444444468
2023-02-20 21:09:41,41.23264,-0.11574100000000076,,-0.14467600000000047,0.78125,26.909700000000015,15.599722222222246
2023-02-20 21:12:39,41.23264,-0.11574100000000076,,-0.11574100000000076,0.8680560000000002,26.041700000000006,15.64916666666669
2023-02-20 21:15:40,41.23264,-0.05787100000000045,,-0.11574100000000076,0.8101859999999999,26.041700000000006,15.699444444444469
2023-02-20 21:18:38,41.23264,-0.05787100000000045,,-0.14467600000000047,0.6655100000000003,26.331000000000003,15.748888888888914
2023-02-20 21:21:40,41.23264,-0.05787100000000045,,-0.11574100000000076,0.7523150000000003,25.752399999999994,15.79944444444447
2023-02-20 21:24:38,41.23264,-0.08680600000000016,,-0.14467600000000047,0.8101859999999999,26.04159999999999,15.848888888888915
2023-02-20 21:27:40,41.23264,-0.08680600000000016,,-0.08680600000000016,0.8101859999999999,27.488400000000013,15.899444444444471
2023-02-20 21:30:38,41.23264,-0.08680600000000016,,-0.14467600000000047,0.8101859999999999,25.752300000000005,15.948888888888916
2023-02-20 21:33:40,41.23264,-0.08680600000000016,,-0.46296300000000024,0.78125,25.752300000000005,15.999444444444473
2023-02-20 21:36:41,41.23264,-0.08680600000000016,,-0.49189799999999995,0.78125,27.199099999999987,16.04972222222225
2023-02-20 21:39:41,41.23264,-0.05787100000000045,,-0.4918990000000001,0.78125,26.331000000000003,16.09972222222225
2023-02-20 21:42:37,41.23264,-0.05787100000000045,,-0.4918990000000001,0.78125,26.620400000000018,16.14861111111114
2023-02-20 21:45:40,41.23264,-0.05787100000000045,,-0.4918990000000001,0.78125,27.488400000000013,16.199444444444474
