Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-02-20 21:48:42,41.23264,-0.05787100000000045,,-0.4918990000000001,0.78125,28.356499999999997,16.25000000000003
2023-02-20 21:51:38,41.23264,-0.05787100000000045,,-0.4918990000000001,0.78125,25.462999999999994,16.298888888888918
2023-02-20 21:54:40,41.23264,-0.02893599999999985,,-0.4629639999999995,0.78125,21.99078,16.349444444444472
2023-02-20 21:57:40,41.23264,-0.08680600000000016,,-0.4629639999999995,0.8391200000000003,25.173600000000008,16.399444444444473
2023-02-20 22:00:40,41.23264,-0.08680600000000016,,-0.4629639999999995,0.8391200000000003,25.173599999999993,16.449444444444474
2023-02-20 22:03:41,41.23264,-0.08680600000000016,,-0.5208339999999998,0.8680560000000002,23.1481,16.499722222222253
2023-02-20 22:06:40,41.23264,-0.08680600000000016,,-0.5208339999999998,0.9259260000000005,24.30550000000001,16.549444444444475
2023-02-20 22:09:38,41.23264,-0.08680600000000016,,-0.5208339999999998,0.9837960000000008,24.595000000000013,16.59888888888892
2023-02-20 22:12:40,41.23264,-0.08680600000000016,,-0.5497689999999995,0.9837960000000008,25.462999999999994,16.649444444444473
2023-02-20 22:15:38,41.23264,-0.05787000000000031,,-0.49189799999999995,1.070602,24.595,16.698888888888916
2023-02-20 22:18:40,41.23264,-0.08680500000000002,,-0.49189799999999995,1.1863419999999998,26.331000000000017,16.74944444444447
2023-02-20 22:21:40,41.23264,-0.08680500000000002,,-0.5208329999999997,1.1863419999999998,25.752300000000005,16.79944444444447
2023-02-20 22:24:40,41.23264,-0.08680600000000016,,-0.5208339999999998,1.2442130000000002,24.884199999999993,16.849444444444472
2023-02-20 22:27:41,41.23264,-0.08680600000000016,,-0.5208339999999998,1.3020830000000005,25.462999999999994,16.899722222222252
2023-02-20 22:30:41,41.23264,-0.08680500000000002,,-0.49189799999999995,1.3888889999999998,25.462900000000005,16.949722222222253
2023-02-20 22:33:40,41.23264,-0.05787000000000031,,-0.49189799999999995,1.4178240000000004,26.041700000000006,16.999444444444475
2023-02-20 22:36:42,41.23264,-0.08680500000000002,,-0.49189799999999995,1.5625,30.38199999999999,17.05000000000003
2023-02-20 22:39:40,41.23264,-0.08680500000000002,,-0.49189799999999995,1.6203700000000003,29.80319999999999,17.099444444444472
2023-02-20 22:42:40,41.23264,-0.08680500000000002,,-0.49189799999999995,1.73611,30.382000000000005,17.149444444444473
2023-02-20 22:45:40,41.23264,-0.08680500000000002,,-0.49189799999999995,1.851852,30.382000000000005,17.199444444444474
2023-02-20 22:48:40,41.23264,-0.08680500000000002,,-0.49189799999999995,1.9675919999999998,30.3819,17.249444444444475
2023-02-20 22:51:41,41.23264,-0.08680500000000002,,-0.49189799999999995,2.054398,30.092600000000004,17.299722222222254
2023-02-20 22:54:39,41.23264,-0.11574099999999987,,-0.5208339999999998,2.141204,30.092600000000004,17.349166666666697
2023-02-20 22:57:41,41.23264,-0.11574099999999987,,-0.4629639999999995,2.256944,31.539300000000026,17.399722222222252
2023-02-20 23:00:39,41.23264,-0.08680600000000016,,-0.4629639999999995,2.3148150000000003,34.43289999999999,17.449166666666695
2023-02-20 23:03:41,41.23264,-0.08680600000000016,,-0.5208339999999998,2.3148150000000003,34.43290000000002,17.49972222222225
2023-02-20 23:06:38,41.23264,-0.08680600000000016,,-0.4629639999999995,2.3148150000000003,36.16899999999998,17.548888888888918
2023-02-20 23:09:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.546296000000001,35.01150000000001,17.59972222222225
2023-02-20 23:12:41,41.23264,-0.08680600000000016,,-0.5497689999999995,2.5752310000000005,36.16900000000001,17.649722222222252
2023-02-20 23:15:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.5752310000000005,33.85410000000002,17.699722222222253
2023-02-20 23:18:42,41.23264,-0.08680600000000016,,-0.4629639999999995,2.719907,35.879700000000014,17.750000000000032
2023-02-20 23:21:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.8067130000000002,35.590299999999985,17.799722222222254
2023-02-20 23:24:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.8645830000000005,36.16900000000001,17.849722222222255
2023-02-20 23:27:40,41.23264,-0.11574100000000076,,-0.46296300000000024,2.9513890000000007,34.722200000000015,17.899444444444477
2023-02-20 23:30:41,41.23264,-0.11574100000000076,,-0.46296300000000024,3.009259,36.16900000000001,17.949722222222256
2023-02-20 23:33:40,41.23264,-0.05787100000000045,,-0.46296300000000024,3.0671299999999997,36.16899999999998,17.999444444444478
2023-02-20 23:36:40,41.23264,-0.05787100000000045,,-0.46296300000000024,3.1828699999999994,33.85410000000002,18.04944444444448
2023-02-20 23:39:41,41.23264,-0.05787100000000045,,-0.46296300000000024,3.240741,35.87960000000001,18.09972222222226
2023-02-20 23:42:41,41.23264,-0.02893599999999985,,-0.43402799999999964,3.3564819999999997,35.300899999999984,18.14972222222226
2023-02-20 23:45:40,41.23264,-0.08680600000000016,,-0.4629639999999995,3.5590280000000005,36.16900000000001,18.19944444444448
2023-02-20 23:48:41,41.23264,-0.08680600000000016,,-0.4629639999999995,3.616898,37.32640000000001,18.24972222222226
2023-02-20 23:51:38,41.23264,-0.05787000000000031,,-0.43402799999999964,3.703704000000001,37.905100000000004,18.29888888888893
2023-02-20 23:54:41,41.23264,-0.08680500000000002,,-0.43402799999999964,3.8483789999999996,37.037000000000006,18.349722222222262
2023-02-20 23:57:39,41.23264,-0.11574099999999987,,-0.5497689999999995,3.90625,39.0625,18.399166666666705
2023-02-21 00:00:40,41.23264,-0.11574099999999987,,-0.5497689999999995,3.90625,37.615699999999975,18.449444444444485
2023-02-21 00:03:39,41.23264,-0.08680600000000016,,-0.4050929999999999,3.8773150000000003,39.3518,18.499166666666707
2023-02-21 00:06:40,41.23264,-0.08680600000000016,,-0.4629639999999995,4.02199,41.087999999999994,18.549444444444486
2023-02-21 00:09:40,41.23264,-0.11574099999999987,,-0.5208339999999998,4.050924999999999,40.22,18.599444444444487
2023-02-21 00:12:38,41.23264,-0.08680600000000016,,-0.4629639999999995,4.050925,42.534700000000015,18.64888888888893
2023-02-21 00:15:41,41.23264,-0.08680600000000016,,-0.4629639999999995,4.137732000000001,41.087999999999994,18.699722222222263
2023-02-21 00:18:38,41.23264,-0.08680600000000016,,-0.4629639999999995,4.195602,42.82400000000001,18.74888888888893
2023-02-21 00:21:41,41.23264,-0.08680600000000016,,-0.4629639999999995,4.2534730000000005,41.087999999999994,18.799722222222265
2023-02-21 00:24:42,41.23264,-0.08680600000000016,,-0.4629639999999995,4.282408000000001,43.11349999999999,18.850000000000044
2023-02-21 00:27:41,41.23264,-0.08680600000000016,,-0.4629639999999995,4.311342000000001,43.11340000000001,18.899722222222266
2023-02-21 00:30:41,41.23264,-0.08680600000000016,,-0.43402799999999964,4.398148,42.24540000000002,18.949722222222267
2023-02-21 00:33:40,41.23264,-0.08680600000000016,,-0.43402799999999964,4.4270830000000005,43.402799999999985,18.99944444444449
2023-02-21 00:36:38,41.23264,-0.08680600000000016,,-0.43402799999999964,4.456019,43.98150000000001,19.048888888888932
2023-02-21 00:39:40,41.23264,-0.08680600000000016,,-0.43402799999999964,4.542824,42.245300000000015,19.099444444444487
2023-02-21 00:42:38,41.23264,-0.08680600000000016,,-0.43402799999999964,4.571759000000001,41.087999999999994,19.14888888888893
2023-02-21 00:45:41,41.23264,-0.08680600000000016,,-0.43402799999999964,4.629629,43.402799999999985,19.199722222222263
2023-02-21 00:48:38,41.23264,-0.08680600000000016,,-0.43402799999999964,4.687500000000001,41.087999999999994,19.24888888888893
2023-02-21 00:51:40,41.23264,-0.08680600000000016,,-0.5208339999999998,4.716436000000001,41.37729999999999,19.299444444444486
2023-02-21 00:54:39,41.23264,-0.08680600000000016,,-0.5208339999999998,4.716436000000001,40.79859999999999,19.349166666666708
2023-02-21 00:57:41,41.23264,-0.02893599999999985,,-0.3761579999999993,4.716436,40.79860000000002,19.399722222222263
2023-02-21 01:00:41,41.23264,-0.08680600000000016,,-0.43402799999999964,4.832175,38.7731,19.449722222222263
2023-02-21 01:04:03,41.23264,-0.08680600000000016,,-0.5208339999999998,4.832175,39.930499999999995,19.505833333333374
2023-02-21 01:06:59,41.23264,-0.05787100000000045,,-0.46296300000000024,4.803241,39.930499999999995,19.554722222222264
2023-02-21 01:09:40,41.23264,-0.05787100000000045,,-0.4340280000000005,4.8321760000000005,39.3518,19.599444444444487
2023-02-21 01:12:41,41.23264,-0.05787100000000045,,-0.4340280000000005,4.861112,39.3518,19.649722222222266
2023-02-21 01:15:38,41.23264,-0.05787100000000045,,-0.4340280000000005,4.861112,40.509300000000025,19.698888888888934
2023-02-21 01:18:41,41.23264,-0.02893599999999985,,-0.43402799999999964,4.918982,39.930499999999995,19.749722222222267
2023-02-21 01:21:38,41.23264,-0.08680600000000016,,-0.43402799999999964,5.005787000000001,42.82400000000001,19.798888888888936
2023-02-21 01:24:42,41.23264,-0.08680600000000016,,-0.43402799999999964,5.0347230000000005,41.66669999999999,19.850000000000048
2023-02-21 01:27:39,41.23264,-0.08680600000000016,,-0.43402799999999964,5.063658000000001,41.66660000000002,19.899166666666716
2023-02-21 01:30:38,41.23264,-0.08680600000000016,,-0.43402799999999964,5.1215280000000005,41.95599999999999,19.948888888888938
2023-02-21 01:33:37,41.23264,-0.08680600000000016,,-0.43402799999999964,5.150462,40.509299999999996,19.99861111111116
2023-02-21 01:36:40,41.23264,-0.05787000000000031,,-0.4050919999999998,5.150462,39.930499999999995,20.049444444444493
2023-02-21 01:39:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.179394000000001,39.930499999999995,20.099444444444494
2023-02-21 01:42:40,41.23264,-0.08680600000000016,,-0.5208339999999998,5.179394000000001,42.534700000000015,20.149444444444494
2023-02-21 01:45:38,41.23264,-0.08680600000000016,,-0.5208339999999998,5.208334,41.95599999999999,20.198888888888938
2023-02-21 01:48:40,41.23264,-0.08680600000000016,,-0.4050929999999999,5.208334,41.95599999999999,20.249444444444492
2023-02-21 01:51:39,41.23264,-0.08680600000000016,,-0.5208339999999998,5.266204000000001,42.53469999999999,20.299166666666714
2023-02-21 01:54:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.266204000000001,40.219899999999996,20.349444444444494
2023-02-21 01:57:40,41.23264,-0.02893599999999985,,-0.43402799999999964,5.208334000000001,38.19439999999997,20.399444444444494
2023-02-21 02:00:49,41.23264,-0.08680600000000016,,-0.43402799999999964,5.295134,40.50919999999999,20.451944444444493
2023-02-21 02:03:41,41.23264,-0.08680600000000016,,-0.43402799999999964,5.295134,40.79859999999999,20.49972222222227
2023-02-21 02:06:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.324074,39.9306,20.549444444444493
2023-02-21 02:09:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.324074,39.930499999999995,20.599444444444494
2023-02-21 02:12:41,41.23264,-0.08680600000000016,,-0.43402799999999964,5.324074,39.93060000000003,20.649722222222273
2023-02-21 02:15:41,41.23264,-0.08680600000000016,,-0.43402799999999964,5.353014000000001,40.509299999999996,20.699722222222274
2023-02-21 02:18:38,41.23264,-0.08680600000000016,,-0.43402799999999964,5.353014000000001,39.6412,20.748888888888942
2023-02-21 02:21:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.410884,41.37729999999999,20.799444444444497
2023-02-21 02:24:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.439814000000001,40.79859999999999,20.849444444444497
2023-02-21 02:27:40,41.23264,-0.05787000000000031,,-0.4050919999999998,5.439814000000001,40.509299999999996,20.899444444444498
2023-02-21 02:31:01,41.23264,-0.05787000000000031,,-0.5208329999999997,5.468754,40.219900000000024,20.95527777777783
2023-02-21 02:33:42,41.23264,-0.08680500000000002,,-0.5208329999999997,5.497688999999999,40.50919999999999,21.000000000000053
2023-02-21 02:36:38,41.23264,-0.05787000000000031,,-0.3472219999999995,5.4976840000000005,41.087999999999994,21.048888888888943
2023-02-21 02:39:41,41.23264,-0.05787000000000031,,-0.5208329999999997,5.4976840000000005,40.509299999999996,21.099722222222276
2023-02-21 02:42:41,41.23264,-0.08680500000000002,,-0.5208329999999997,5.526619,40.50919999999999,21.149722222222277
2023-02-21 02:45:38,41.23264,-0.05787000000000031,,-0.43402799999999964,5.4976840000000005,40.21979999999999,21.198888888888945
2023-02-21 02:48:42,41.23264,-0.08680500000000002,,-0.4050919999999998,5.526619,40.219899999999996,21.250000000000057
2023-02-21 02:51:41,41.23264,-0.05787000000000031,,-0.4050919999999998,5.555554,39.6412,21.29972222222228
2023-02-21 02:54:41,41.23264,-0.08680500000000002,,-0.4050919999999998,5.584489,40.219899999999996,21.34972222222228
2023-02-21 02:57:39,41.23264,-0.08680600000000016,,-0.43402799999999964,5.555554,41.087999999999994,21.399166666666723
2023-02-21 03:01:01,41.23264,-0.08680600000000016,,-0.43402799999999964,5.555554,39.930499999999995,21.455277777777834
2023-02-21 03:03:38,41.23264,-0.08680600000000016,,-0.43402799999999964,5.555554,39.9306,21.498888888888946
2023-02-21 03:06:41,41.23264,-0.08680600000000016,,-0.43402799999999964,5.584494,40.509299999999996,21.54972222222228
2023-02-21 03:09:41,41.23264,-0.08680600000000016,,-0.43402799999999964,5.584494,39.9306,21.59972222222228
2023-02-21 03:12:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.613424000000001,40.79859999999999,21.6494444444445
2023-02-21 03:15:42,41.23264,-0.08680600000000016,,-0.5208339999999998,5.613424000000001,39.9306,21.700000000000056
2023-02-21 03:18:40,41.23264,-0.08680600000000016,,-0.5208339999999998,5.613424000000001,40.219899999999996,21.7494444444445
2023-02-21 03:21:39,41.23264,-0.08680600000000016,,-0.3761579999999993,5.613424000000001,41.66669999999999,21.79916666666672
2023-02-21 03:24:40,41.23264,-0.08680600000000016,,-0.5208339999999998,5.613424000000001,39.9306,21.8494444444445
2023-02-21 03:27:38,41.23264,-0.08680600000000016,,-0.5208339999999998,5.613424000000001,41.66660000000002,21.898888888888944
2023-02-21 03:30:41,41.23264,-0.02893599999999985,,-0.4050929999999999,5.584493999999999,39.9306,21.949722222222277
2023-02-21 03:33:40,41.23264,-0.02893599999999985,,-0.4050929999999999,5.584493999999999,40.509299999999996,21.9994444444445
2023-02-21 03:36:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.642364,39.6412,22.0494444444445
2023-02-21 03:39:41,41.23264,-0.08680600000000016,,-0.43402799999999964,5.642364,39.6413,22.09972222222228
2023-02-21 03:42:38,41.23264,-0.08680600000000016,,-0.43402799999999964,5.642364,40.79859999999999,22.148888888888948
2023-02-21 03:45:41,41.23264,-0.05787000000000031,,-0.4050919999999998,5.642364,39.3519,22.19972222222228
2023-02-21 03:48:38,41.23264,-0.05787000000000031,,-0.4050919999999998,5.642364,41.37729999999999,22.24888888888895
2023-02-21 03:51:41,41.23264,-0.08680600000000016,,-0.43402799999999964,5.642364,40.219899999999996,22.299722222222282
2023-02-21 03:54:38,41.23264,-0.08680600000000016,,-0.4050929999999999,5.642364,40.50919999999999,22.34888888888895
2023-02-21 03:57:41,41.23264,-0.11574100000000076,,-0.4340280000000005,5.642364,39.6412,22.399722222222284
2023-02-21 04:00:40,41.23264,-0.08680600000000016,,-0.43402799999999964,5.642364000000001,40.79859999999999,22.449444444444506
2023-02-21 04:03:40,41.23264,-0.05787000000000031,,-0.3761580000000002,5.613428000000001,40.22,22.499444444444507
2023-02-21 04:06:38,41.23264,-0.11574000000000062,,-0.5208330000000005,5.642358,40.79859999999999,22.54888888888895
2023-02-21 04:09:41,41.23264,-0.14467500000000033,,-0.5208329999999997,5.642358,39.6412,22.599722222222283
2023-02-21 04:12:42,41.23264,-0.14467599999999958,,-0.3472229999999996,5.613422999999999,41.66669999999999,22.650000000000063
2023-02-21 04:15:40,41.23264,-0.11574099999999987,,-0.43402799999999964,5.5844879999999995,40.509299999999996,22.699444444444506
2023-02-21 04:18:40,41.23264,-0.05787099999999956,,-0.4918990000000001,5.526617999999999,40.509299999999996,22.749444444444507
2023-02-21 04:21:37,41.23264,-0.08680599999999927,,-0.43402799999999964,5.526617999999999,39.6412,22.798611111111175
2023-02-21 04:24:41,41.23264,-0.05787099999999956,,-0.43402799999999964,5.497682999999999,39.3518,22.849722222222287
2023-02-21 04:27:38,41.23264,-0.05787099999999956,,-0.43402799999999964,5.497682999999999,40.79859999999999,22.898888888888955
2023-02-21 04:30:38,41.23264,-0.05787099999999956,,-0.43402799999999964,5.497682999999999,39.9306,22.948888888888956
2023-02-21 04:33:38,41.23264,-0.05787099999999956,,-0.43402799999999964,5.497682999999999,40.79860000000002,22.998888888888956
2023-02-21 04:36:40,41.23264,-0.05787099999999956,,-0.43402799999999964,5.497682999999999,40.21979999999999,23.04944444444451
2023-02-21 04:39:40,41.23264,-0.05787099999999956,,-0.43402799999999964,5.497682999999999,40.21979999999999,23.09944444444451
2023-02-21 04:42:40,41.23264,-0.02893599999999985,,-0.4050929999999999,5.497682999999999,40.219900000000024,23.149444444444512
2023-02-21 04:46:11,41.23264,-0.05787099999999956,,-0.43402799999999964,5.526623,38.7731,23.208055555555624
2023-02-21 04:48:40,41.23264,-0.05787099999999956,,-0.43402799999999964,5.526623,39.930499999999995,23.249444444444514
2023-02-21 04:51:39,41.23264,-0.05787099999999956,,-0.43402799999999964,5.526623,39.6412,23.299166666666736
2023-02-21 04:54:41,41.23264,-0.05787099999999956,,-0.49189799999999995,5.526623,39.3519,23.34972222222229
2023-02-21 04:57:39,41.23264,-0.05787099999999956,,-0.3761579999999993,5.526623,39.6412,23.399166666666734
2023-02-21 05:00:41,41.23264,-0.05787099999999956,,-0.43402799999999964,5.526623,40.509299999999996,23.449722222222288
2023-02-21 05:03:41,41.23264,-0.05787099999999956,,-0.49189799999999995,5.526623,37.615700000000004,23.49972222222229
2023-02-21 05:06:40,41.23264,-0.05787099999999956,,-0.43402799999999964,5.526623,36.74770000000001,23.54944444444451
2023-02-21 05:09:17,41.23264,-0.02893599999999985,,-0.4050929999999999,5.526623,34.72229999999999,23.593055555555623
2023-02-21 05:09:41,41.23264,-0.02893599999999985,,-0.4050929999999999,5.526623,35.87960000000001,23.59972222222229
2023-02-21 05:12:39,41.23264,-0.02893599999999985,,-0.4050929999999999,5.526623,33.564899999999994,23.649166666666734
2023-02-21 05:15:41,41.23264,-0.02893599999999985,,-0.4050929999999999,5.526623,32.98610000000002,23.699722222222288
2023-02-21 05:18:38,41.23264,-0.02893599999999985,,-0.4050929999999999,5.526623,32.407399999999996,23.748888888888956
2023-02-21 05:21:41,41.23264,-0.05787099999999956,,-0.4050929999999999,5.526617999999999,32.407399999999996,23.79972222222229
2023-02-21 05:24:38,41.23264,-0.02893599999999985,,-0.4050929999999999,5.497682999999999,31.828699999999998,23.848888888888958
2023-02-21 05:27:41,41.23264,-0.02893499999999971,,-0.4050919999999998,5.526617999999999,31.8288,23.89972222222229
2023-02-21 05:30:40,41.23264,-0.05787099999999956,,-0.43402799999999964,5.5555579999999996,32.117999999999995,23.949444444444513
2023-02-21 05:33:41,41.23264,-0.02893499999999971,,-0.4050919999999998,5.5555579999999996,31.828699999999998,23.999722222222292
2023-02-21 05:36:38,41.23264,-0.02893499999999971,,-0.5208329999999997,5.5555579999999996,31.828699999999998,24.04888888888896
2023-02-21 05:39:41,41.23264,-0.02893499999999971,,-0.5208329999999997,5.5555579999999996,32.117999999999995,24.099722222222294
2023-02-21 05:42:40,41.23264,-0.02893499999999971,,-0.2893509999999999,5.584488,31.539300000000026,24.149444444444516
2023-02-21 05:45:38,41.23264,-0.08680500000000002,,-0.5208329999999997,5.642358000000001,32.1181,24.19888888888896
2023-02-21 05:48:40,41.23264,-0.05787099999999956,,-0.4918990000000001,5.584488,32.1181,24.249444444444514
2023-02-21 05:51:38,41.23264,-0.05787099999999956,,-0.4050929999999999,5.584488,30.9606,24.298888888888957
2023-02-21 05:54:41,41.23264,-0.05787099999999956,,-0.4050929999999999,5.584488,32.1181,24.34972222222229
2023-02-21 05:57:38,41.23264,-0.05787099999999956,,-0.4050929999999999,5.584488,32.69669999999999,24.39888888888896
2023-02-21 06:00:41,41.23264,-0.05787099999999956,,-0.4050929999999999,5.584488,31.828599999999994,24.44972222222229
2023-02-21 06:03:39,41.23264,-0.05787099999999956,,-0.4050929999999999,5.584488,30.092600000000004,24.499166666666735
2023-02-21 06:06:41,41.23264,-0.05787099999999956,,-0.4050929999999999,5.5555579999999996,30.0925,24.54972222222229
2023-02-21 06:09:40,41.23264,-0.02893599999999985,,-0.4050929999999999,5.526623,30.3819,24.59944444444451
2023-02-21 06:12:40,41.23264,-0.05787099999999956,,-0.43402799999999964,5.526623,36.16899999999998,24.649444444444512
2023-02-21 06:15:40,41.23264,-0.05787099999999956,,-0.43402799999999964,5.526623,37.3263,24.699444444444513
2023-02-21 06:18:40,41.23264,-0.05787099999999956,,-0.43402799999999964,5.555553000000001,35.590299999999985,24.749444444444514
2023-02-21 06:21:39,41.23264,-0.05787099999999956,,-0.43402799999999964,5.555553000000001,36.74769999999998,24.799166666666736
2023-02-21 06:24:38,41.23264,-0.05787099999999956,,-0.5208339999999998,5.555553000000001,36.45829999999998,24.848888888888958
2023-02-21 06:27:41,41.23264,-0.02893599999999985,,-0.4918990000000001,5.555553000000001,36.74770000000001,24.89972222222229
2023-02-21 06:30:41,41.23264,-0.05787099999999956,,1.8229160000000002,5.5555579999999996,34.722200000000015,24.94972222222229
2023-02-21 06:33:41,41.23264,-0.05787099999999956,,0.6076389999999998,2.2280099999999994,37.615700000000004,24.999722222222292
2023-02-21 06:36:38,41.23264,-0.02893599999999985,,1.3888889999999998,3.4722230000000005,36.16900000000001,25.04888888888896
2023-02-21 06:39:41,41.23264,-0.02893599999999985,,1.273148,3.038194,34.722200000000015,25.099722222222294
2023-02-21 06:42:38,41.23264,-0.02893599999999985,,1.0416660000000002,2.748843,35.87960000000001,25.148888888888962
2023-02-21 06:45:40,41.23264,-0.05787099999999956,,1.0995369999999998,2.951389,34.14349999999999,25.199444444444516
2023-02-21 06:48:38,41.23264,-0.05787099999999956,,1.157407,3.327546,34.43289999999999,25.24888888888896
2023-02-21 06:51:40,41.23264,-0.05787099999999956,,1.0995369999999998,3.327546,37.03710000000001,25.299444444444514
2023-02-21 06:54:38,41.23264,-0.05787099999999956,,0.8969899999999997,3.038193999999999,35.01159999999999,25.348888888888958
2023-02-21 06:57:40,41.23264,-0.05787099999999956,,0.8391200000000003,2.6620369999999998,35.87960000000001,25.399444444444512
2023-02-21 07:00:40,41.23264,-0.05787099999999956,,0.6944439999999998,2.459491,35.011600000000016,25.449444444444513
2023-02-21 07:03:41,41.23264,-0.02893599999999985,,0.7523140000000001,2.0254630000000002,35.300899999999984,25.499722222222292
2023-02-21 07:06:38,41.23264,0.0,0.07129389531948384,0.7523140000000001,1.7361110000000002,35.87960000000001,25.54888888888896
2023-02-21 07:09:40,41.23264,0.11573999999999973,0.40562139304807626,1.4756939999999998,2.34375,35.300899999999984,25.599444444444515
2023-02-21 07:12:37,41.23264,0.17361100000000018,0.35632291943781536,1.0416660000000002,1.5046289999999996,35.01150000000001,25.648611111111183
2023-02-21 07:15:41,41.23264,0.8680560000000002,0.7935215583292812,2.430556,2.2858789999999996,32.696799999999996,25.699722222222295
2023-02-21 07:18:40,41.23264,1.7361110000000002,0.9865850434991623,3.443288,2.1990739999999995,26.04159999999999,25.749444444444517
2023-02-21 07:21:39,41.23264,1.0127319999999997,0.7755825398880558,2.719908,2.2858790000000004,40.509299999999996,25.79916666666674
2023-02-21 07:24:40,41.23264,0.8680560000000002,0.7623039772426576,2.34375,2.141202999999999,38.4838,25.84944444444452
2023-02-21 07:27:40,41.23264,1.2152779999999996,0.8196005571366132,3.0092589999999992,2.3148150000000003,35.30090000000001,25.89944444444452
2023-02-21 07:30:41,41.23264,1.070602,0.7629895111492457,2.5752319999999997,2.0254630000000002,34.14350000000002,25.9497222222223
2023-02-21 07:33:38,41.23264,1.0127319999999997,0.7578272132237246,2.372686,1.9097220000000004,31.539299999999997,25.998888888888967
2023-02-21 07:36:40,41.23264,0.8680560000000002,0.6968398370015513,2.1990749999999997,1.8807869999999998,31.5394,26.04944444444452
2023-02-21 07:39:41,41.23264,0.8969899999999997,0.7092711161268209,2.170139,1.8229170000000003,33.56479999999999,26.0997222222223
2023-02-21 07:42:41,41.23264,0.8969909999999999,0.7092715436179992,2.1990749999999997,1.851852,34.14359999999999,26.1497222222223
2023-02-21 07:45:41,41.23264,0.78125,0.6749196338796563,2.2280100000000003,2.0254630000000002,37.037000000000006,26.199722222222302
2023-02-21 07:48:41,41.23264,0.8969909999999999,0.7262613259611506,2.1990739999999995,1.8807869999999998,37.32640000000001,26.249722222222303
2023-02-21 07:51:40,41.23264,0.7523149999999994,0.6617190803031556,2.170139,1.9965280000000005,37.905100000000004,26.299444444444525
2023-02-21 07:54:40,41.23264,0.6655099999999994,0.6210973116773166,2.1990739999999995,2.1122680000000003,37.32640000000001,26.349444444444526
2023-02-21 07:57:38,41.23264,0.6365739999999995,0.62199533355972,2.054398,2.0254630000000002,37.32640000000001,26.39888888888897
2023-02-21 08:00:40,41.23264,0.6365739999999995,0.6650904437282177,2.0254630000000002,2.0833330000000005,37.61580000000001,26.449444444444524
2023-02-21 08:03:40,41.23264,0.78125,0.6749201878866878,2.141203,1.938657,35.300899999999984,26.499444444444524
2023-02-21 08:06:41,41.23264,0.8391200000000003,0.6501292350828076,2.0833329999999997,1.7361109999999993,29.22459999999998,26.549722222222304
2023-02-21 08:09:41,41.23264,0.7233789999999996,0.6483544763132059,1.9965279999999996,1.8518530000000002,32.98609999999999,26.599722222222304
2023-02-21 08:12:39,41.23264,0.7523149999999994,0.6617185335502803,2.054398,1.8807860000000005,33.27539999999999,26.649166666666748
2023-02-21 08:15:40,41.23264,0.6655089999999992,,2.0254629999999993,2.0254630000000002,39.6412,26.699444444444527
2023-02-21 08:18:38,41.23264,0.6365739999999995,0.6219948257152915,1.9965279999999996,1.9675920000000007,39.0625,26.74888888888897
2023-02-21 08:21:40,41.23264,0.5497680000000003,0.5921118704083455,1.938657,2.0254629999999993,44.27089999999998,26.799444444444525
2023-02-21 08:24:40,41.23264,0.5497680000000003,0.6057983437514896,1.8807869999999998,1.9965289999999998,44.56020000000001,26.849444444444526
2023-02-21 08:27:40,41.23264,0.6655090000000001,0.6210968341792547,1.938657,1.851852,42.53479999999999,26.899444444444526
2023-02-21 08:30:41,41.23264,0.7233799999999997,0.6790535232735285,2.0254630000000002,1.938657,43.11340000000001,26.949722222222306
2023-02-21 08:33:42,41.23264,0.9259259999999996,0.7215812915479091,2.256944,1.8807870000000007,36.45840000000001,27.000000000000085
2023-02-21 08:36:38,41.23264,0.9259259999999996,0.6861864234515165,2.1122680000000003,1.6782400000000006,30.960700000000003,27.048888888888975
2023-02-21 08:39:18,41.23264,0.9837959999999999,0.6909711193451734,2.0833329999999997,1.5625010000000001,29.803300000000007,27.09333333333342
2023-02-21 08:39:41,41.23264,1.0127309999999996,0.7212419887466717,2.0833329999999997,1.5625,28.93519999999998,27.099722222222308
2023-02-21 08:42:38,41.23264,0.9837959999999999,0.7096598459076293,2.0833329999999997,1.5914349999999997,30.382000000000005,27.148888888888976
2023-02-21 08:45:40,41.23264,0.868055,0.6797280830801921,1.9965279999999996,1.6493060000000002,31.5394,27.19944444444453
2023-02-21 08:48:38,41.23264,0.8101849999999997,0.6879671602957628,2.1122680000000003,1.8807870000000007,32.9862,27.248888888888974
2023-02-21 08:51:38,41.23264,0.8101849999999997,0.6879671602957628,2.1701379999999997,1.938657,34.72229999999999,27.298888888888975
2023-02-21 08:54:40,41.23264,0.8391199999999994,0.7008681006032694,2.1701379999999997,1.9097220000000004,35.879700000000014,27.34944444444453
2023-02-21 08:57:38,41.23264,0.8101849999999997,0.6715840204800848,2.1701379999999997,1.9097220000000004,37.03710000000001,27.398888888888973
2023-02-21 09:00:38,41.23264,0.6944439999999998,0.6348174959179724,2.0833329999999997,1.967593,36.45830000000001,27.448888888888973
2023-02-21 09:03:39,41.23264,0.6944439999999998,0.6348169640940228,2.0254630000000002,1.9097220000000004,39.6412,27.499166666666753
2023-02-21 09:06:42,41.23264,0.5497680000000003,0.5921118704083455,1.938657,2.0254629999999993,38.4838,27.550000000000086
2023-02-21 09:09:41,41.23264,0.5497679999999994,0.5921118704083453,1.9675919999999998,2.054398,39.0625,27.599722222222308
2023-02-21 09:12:41,41.23264,0.4340269999999995,0.5540745355061165,1.851851,2.1122690000000004,39.0625,27.64972222222231
2023-02-21 09:15:41,41.23264,0.5497679999999994,0.605798343751489,1.9097219999999995,2.0254640000000004,37.615700000000004,27.69972222222231
2023-02-21 09:18:42,41.23264,0.578703,0.6071794392604745,1.9965279999999996,2.054398,36.74770000000001,27.75000000000009
2023-02-21 09:21:38,41.23264,0.49189799999999995,0.5743378807889381,1.7939810000000005,1.9675920000000007,35.59030000000001,27.79888888888898
2023-02-21 09:24:41,41.23264,0.4629620000000001,0.5581244344757921,1.765046,1.967593,37.615699999999975,27.84972222222231
2023-02-21 09:27:38,41.23264,0.5787040000000001,,1.8229170000000003,1.8229170000000003,38.4837,27.89888888888898
2023-02-21 09:30:40,41.23264,0.5208339999999998,0.5631228637987042,1.7361110000000002,1.8229160000000002,37.03710000000001,27.949444444444534
2023-02-21 09:33:41,41.23264,0.5787040000000001,,1.7939819999999997,1.7939819999999997,36.16899999999998,27.999722222222314
2023-02-21 09:36:41,41.23264,0.49189799999999995,0.5477329203737308,1.765047,1.880788,36.74770000000001,28.049722222222314
2023-02-21 09:39:41,41.23264,0.34722200000000036,0.5009364981719524,1.6203710000000004,1.967593,39.930499999999995,28.099722222222315
2023-02-21 09:42:39,41.23264,0.46296300000000024,0.5835194432690723,1.7361110000000002,1.9965279999999996,39.0625,28.14916666666676
2023-02-21 09:45:41,41.23264,0.49189799999999995,0.6002188802396184,2.0254630000000002,2.256945,39.9306,28.199722222222313
2023-02-21 09:48:38,41.23264,0.5208330000000005,0.5767707786552225,1.7939810000000005,1.9097229999999996,38.7731,28.24888888888898
2023-02-21 09:51:41,41.23264,0.34722200000000036,0.5464001457542121,1.5625,2.0254630000000002,39.9306,28.299722222222314
2023-02-21 09:54:39,41.23264,0.26041700000000034,0.47408428419206405,1.5335650000000003,2.054398,39.9306,28.349166666666758
2023-02-21 09:57:40,41.23264,0.28935200000000005,0.473680047103419,1.5625,1.9965270000000004,39.0625,28.399444444444537
2023-02-21 10:00:40,41.23264,0.28935200000000005,0.48451974246408275,1.5046290000000004,1.9675920000000007,38.4838,28.449444444444538
2023-02-21 10:03:41,41.23264,0.20254700000000003,0.41897314949114234,1.359954,1.9097220000000004,37.61580000000001,28.499722222222317
2023-02-21 10:06:39,41.23264,0.28935200000000005,0.4627160840779451,1.3310190000000004,1.7361110000000002,40.50919999999999,28.54916666666676
2023-02-21 10:09:54,41.23264,0.31828699999999976,0.4591921171638224,1.3020839999999998,1.6203710000000004,39.3519,28.603333333333428
2023-02-21 10:12:41,41.23264,0.34722200000000036,0.5239243952722455,1.5914359999999999,1.9965279999999996,40.50919999999999,28.649722222222316
2023-02-21 10:15:41,41.23264,0.49189800000000083,0.5611319681782652,1.5914350000000006,1.7361109999999993,36.16889999999998,28.699722222222317
2023-02-21 10:18:41,41.23264,0.4340280000000005,0.5029033906722511,1.5335650000000003,1.6782409999999999,33.27540000000002,28.749722222222317
2023-02-21 10:21:39,41.23264,0.5208330000000005,0.563121861816965,1.6493060000000002,1.7361110000000002,31.25,28.79916666666676
2023-02-21 10:24:41,41.23264,0.5787040000000001,0.5492614794886787,1.6493060000000002,1.5914350000000006,30.3819,28.849722222222315
2023-02-21 10:27:38,41.23264,0.5787040000000001,0.56411382556332,1.5046299999999997,1.475695,29.80319999999999,28.898888888888983
2023-02-21 10:30:41,41.23264,0.6076389999999998,0.5631223370855711,1.5914359999999999,1.5046300000000006,27.7778,28.949722222222317
2023-02-21 10:33:39,41.23264,0.6944440000000007,0.6034837238150805,1.7939810000000005,1.6203709999999996,26.620400000000004,28.99916666666676
2023-02-21 10:36:42,41.23264,0.5497680000000003,0.5641128253440535,1.6493060000000002,1.6782409999999999,31.539299999999997,29.050000000000093
2023-02-21 10:39:40,41.23264,0.5497680000000003,0.5641128253440535,1.6782410000000008,1.7071760000000005,30.960700000000003,29.099444444444536
2023-02-21 10:42:38,41.23264,0.5787040000000001,0.5787045000035663,1.6782410000000008,1.6782400000000006,29.803200000000004,29.14888888888898
2023-02-21 10:45:41,41.23264,0.5208330000000005,0.563121861816965,1.6493060000000002,1.7361110000000002,29.513900000000007,29.199722222222313
2023-02-21 10:48:41,41.23264,0.49189800000000083,0.5743383339969553,1.7071750000000003,1.8807869999999998,30.3819,29.249722222222314
2023-02-21 10:51:42,41.23264,0.5787040000000001,0.5787045000035663,1.6782410000000008,1.6782400000000006,32.117999999999995,29.300000000000093
2023-02-21 10:54:38,41.23264,0.4340280000000005,0.541549101644302,1.5625,1.7939809999999996,33.275499999999994,29.348888888888983
2023-02-21 10:57:41,41.23264,0.5208330000000005,0.5492614794886787,1.6203700000000003,1.6782409999999999,34.14350000000002,29.399722222222316
2023-02-21 11:00:40,41.23264,0.5208330000000005,0.5631218618169647,1.6782410000000008,1.765046,34.432799999999986,29.449444444444538
2023-02-21 11:03:41,41.23264,0.4050920000000007,0.4995413536184702,1.5625,1.765047,36.45839999999998,29.499722222222317
2023-02-21 11:06:38,41.23264,0.3761570000000001,0.5071511348036413,1.4467590000000001,1.7361120000000003,37.32640000000001,29.548888888888985
2023-02-21 11:09:41,41.23264,0.28935200000000005,0.46271646523434307,1.4178240000000004,1.8229170000000003,36.747600000000006,29.59972222222232
2023-02-21 11:12:39,41.23264,0.26041700000000034,0.46367484651564705,1.4178240000000004,1.9097220000000004,36.45829999999998,29.649166666666762
2023-02-21 11:15:41,41.23264,0.34722200000000036,0.5009369001825889,1.4178240000000004,1.765047,35.301000000000016,29.699722222222317
2023-02-21 11:18:38,41.23264,0.26041700000000034,0.4425122010934368,1.3888890000000007,1.8229160000000002,37.61580000000001,29.748888888888985
2023-02-21 11:21:40,41.23264,0.26041700000000034,0.4531531310748199,1.3020830000000005,1.765046,38.773199999999974,29.79944444444454
2023-02-21 11:24:41,41.23264,0.20254600000000078,0.4286935975176037,1.2152780000000005,1.7939819999999997,39.3519,29.84972222222232
2023-02-21 11:27:42,41.23264,0.26041700000000034,0.4425122010934368,1.2442130000000002,1.6782399999999997,38.4838,29.900000000000098
2023-02-21 11:30:41,41.23264,0.26041700000000034,0.4531527654279803,1.2442130000000002,1.7071750000000003,38.483799999999974,29.94972222222232
2023-02-21 11:33:41,41.23264,0.17361100000000018,0.39466055331423416,1.070602,1.6493060000000002,41.087999999999994,29.99972222222232
2023-02-21 11:36:39,41.23264,0.17361100000000018,0.3852315478172194,1.070602,1.6203709999999996,43.69209999999998,30.049166666666764
2023-02-21 11:39:41,41.23264,0.14467600000000047,0.36856699511119817,1.070602,1.6782409999999999,42.53480000000002,30.09972222222232
2023-02-21 11:42:41,41.23264,0.17361100000000018,0.39466055331423416,1.070602,1.6493060000000002,43.98150000000001,30.14972222222232
2023-02-21 11:45:41,41.23264,0.14467500000000033,0.35956932445858497,1.070601,1.6493060000000002,37.905100000000004,30.19972222222232
2023-02-21 11:48:41,41.23264,0.2025459999999999,0.38918133811757394,1.1284720000000004,1.5914350000000006,40.509299999999996,30.24972222222232
2023-02-21 11:51:41,41.23264,0.17361100000000018,0.37570309497629745,1.070601,1.5914349999999997,41.08790000000002,30.29972222222232
2023-02-21 11:54:41,41.23264,0.2604160000000002,0.44251185805953425,1.2152770000000004,1.6493060000000002,39.6412,30.349722222222322
2023-02-21 11:57:38,41.23264,0.2893509999999999,0.4627157808657144,1.3310179999999994,1.7361119999999994,39.6412,30.39888888888899
2023-02-21 12:00:41,41.23264,0.2314809999999996,0.4214076354337353,1.157407,1.6203700000000003,38.1944,30.449722222222324
2023-02-21 12:03:38,41.23264,0.3182860000000005,0.4707469072378102,1.2152770000000004,1.5625,40.50919999999999,30.49888888888899
2023-02-21 12:06:41,41.23264,0.17361100000000018,0.385231220262948,1.157407,1.7071750000000003,40.219899999999996,30.549722222222325
2023-02-21 12:09:42,41.23264,0.23148199999999974,0.42140838226433713,1.186343,1.649305,39.930499999999995,30.600000000000104
2023-02-21 12:12:41,41.23264,0.3761570000000001,0.49500185774460936,1.359954,1.6203710000000004,39.0625,30.649722222222326
2023-02-21 12:15:40,41.23264,0.4050920000000007,0.5489433586000666,1.5046290000000004,1.8229169999999995,40.219899999999996,30.69944444444455
2023-02-21 12:18:18,41.23264,0.4050920000000007,0.5121446657730836,1.3888890000000007,1.6203709999999996,42.24540000000002,30.74333333333344
2023-02-21 12:18:42,41.23264,0.4050920000000007,0.49954135361846985,1.3888890000000007,1.5914359999999999,42.53469999999999,30.750000000000107
2023-02-21 12:21:38,41.23264,0.28935200000000005,0.45161984542346706,1.2152780000000005,1.5914349999999997,40.79860000000002,30.798888888888996
2023-02-21 12:24:41,41.23264,0.31828699999999976,0.4707475566425944,1.359954,1.7071760000000005,39.0625,30.84972222222233
2023-02-21 12:27:38,41.23264,0.4050920000000007,0.49954135361846985,1.3888890000000007,1.5914359999999999,38.1944,30.898888888888997
2023-02-21 12:30:40,41.23264,0.26041700000000034,0.4531531310748199,1.2731480000000008,1.7361110000000002,39.0625,30.949444444444552
2023-02-21 12:33:41,41.23264,0.26041700000000034,0.4531527654279803,1.359954,1.8229160000000002,40.509299999999996,30.99972222222233
2023-02-21 12:36:41,41.23264,0.26041700000000034,0.4531531310748199,1.2731480000000008,1.7361110000000002,37.615700000000004,31.049722222222332
2023-02-21 12:39:41,41.23264,0.34722200000000036,0.48923091664495993,1.3020830000000005,1.6203700000000003,37.03699999999998,31.099722222222333
2023-02-21 12:42:39,41.23264,0.20254600000000078,0.4091505814379725,1.157407,1.6782409999999999,38.483799999999974,31.149166666666776
2023-02-21 12:45:41,41.23264,0.11574100000000076,0.3400878427337867,0.9837960000000008,1.6203699999999994,37.615699999999975,31.19972222222233
2023-02-21 12:48:38,41.23264,0.14467600000000047,0.3595699348614816,0.9837960000000008,1.5624989999999999,37.905100000000004,31.248888888889
2023-02-21 12:51:41,41.23264,0.08680600000000016,0.3002355208413088,0.9548610000000002,1.5914349999999997,36.16900000000001,31.299722222222332
2023-02-21 12:54:41,41.23264,0.08680600000000016,0.30023524495137577,0.9259260000000005,1.5624989999999999,37.32640000000001,31.349722222222333
2023-02-21 12:57:41,41.23264,0.14467600000000047,0.3504814726209932,0.8969909999999999,1.4467599999999994,38.1944,31.399722222222334
2023-02-21 13:00:41,41.23264,0.08680600000000016,0.30818175348886245,0.8680560000000002,1.5335650000000003,38.7732,31.449722222222334
2023-02-21 13:03:41,41.23264,0.20254700000000003,0.3891821127060405,1.070602,1.5335640000000001,36.16900000000001,31.499722222222335
2023-02-21 13:06:59,41.23264,0.20254600000000078,0.3891816871590074,1.0127310000000005,1.475695,37.615700000000004,31.554722222222335
2023-02-21 13:09:41,41.23264,0.2314810000000005,0.4004477554896483,0.9548610000000002,1.359954,37.61580000000001,31.599722222222336
2023-02-21 13:12:41,41.23264,0.34722200000000036,0.45315267917343566,1.070602,1.3020839999999998,37.037000000000006,31.649722222222337
2023-02-21 13:15:41,41.23264,0.5497680000000003,0.5051239995029506,1.070602,0.983797,37.615700000000004,31.699722222222338
2023-02-21 13:19:02,41.23264,0.8101850000000006,0.7198948516294653,2.0254630000000002,1.851852,37.03710000000001,31.75555555555567
2023-02-21 13:21:40,41.23264,0.9259260000000005,0.6679154648995029,1.6782410000000008,1.2152779999999996,36.45830000000001,31.79944444444456
2023-02-21 13:24:40,41.23264,0.6365740000000004,0.5767708456802628,1.5046290000000004,1.3888889999999998,38.194500000000005,31.84944444444456
2023-02-21 13:27:40,41.23264,0.8391200000000003,0.6673753163337064,1.7361110000000002,1.4178240000000004,37.905100000000004,31.899444444444562
2023-02-21 13:30:41,41.23264,0.6655100000000003,0.6057983437514891,1.6782409999999999,1.5624989999999999,38.19439999999997,31.94972222222234
2023-02-21 13:33:38,41.23264,0.78125,0.6422673487616829,1.8229170000000003,1.5625,37.32640000000001,31.99888888888901
2023-02-21 13:36:40,41.23264,0.8680560000000002,0.6797285077925148,1.7939819999999997,1.4467590000000001,37.615700000000004,32.04944444444457
2023-02-21 13:39:41,41.23264,0.9548610000000002,0.6794951734502448,1.9097220000000004,1.4178249999999997,37.615699999999975,32.09972222222235
2023-02-21 13:42:41,41.23264,0.9548610000000002,0.6979761723009834,1.967593,1.5046299999999997,39.0625,32.149722222222344
2023-02-21 13:45:41,41.23264,0.9837960000000008,0.7096598459076296,2.1122690000000004,1.6203709999999996,40.79859999999999,32.19972222222234
2023-02-21 13:48:41,41.23264,1.0995370000000007,0.7554204154873916,2.1122690000000004,1.5046299999999997,36.45830000000001,32.24972222222234
2023-02-21 13:51:41,41.23264,1.1574080000000002,0.7777693308579295,2.34375,1.6782409999999999,37.32640000000001,32.299722222222336
2023-02-21 13:54:41,41.23264,1.0416670000000003,0.7327272182470024,2.1990740000000004,1.649305,37.615700000000004,32.34972222222233
2023-02-21 13:57:39,41.23264,1.0995369999999998,0.7554204154873914,2.170139,1.5625,38.483900000000006,32.39916666666678
2023-02-21 14:00:42,41.23264,1.070602,0.7629901564069428,2.228009,1.6782409999999999,38.1944,32.45000000000012
2023-02-21 14:03:41,41.23264,1.1574080000000002,0.7578878959012921,2.228009,1.5335640000000001,36.16900000000001,32.49972222222234
2023-02-21 14:06:39,41.23264,1.2152780000000005,0.7997960778254364,2.3148150000000003,1.5914349999999997,33.85419999999999,32.549166666666785
2023-02-21 14:09:41,41.23264,1.1284720000000004,0.7469476798871248,2.2858790000000004,1.6203700000000003,35.59020000000001,32.59972222222234
2023-02-21 14:12:38,41.23264,1.1863420000000007,0.7687494813298511,2.34375,1.6203709999999996,34.72229999999999,32.648888888889005
2023-02-21 14:15:41,41.23264,1.273148,0.8416877021326986,2.3726850000000006,1.6203700000000003,34.14359999999999,32.69972222222234
2023-02-21 14:18:38,41.23264,1.273148,0.8008951442988984,2.34375,1.5335650000000003,34.14359999999999,32.748888888889006
2023-02-21 14:21:40,41.23264,1.157407,0.7578875191801105,2.314814,1.6203700000000003,37.03710000000001,32.79944444444456
2023-02-21 14:24:38,41.23264,1.0127310000000005,0.7397234539773724,2.34375,1.851852,39.3518,32.84888888888901
2023-02-21 14:27:41,41.23264,1.0127310000000005,0.7578274206937086,2.314814,1.851852,42.53469999999999,32.899722222222344
2023-02-21 14:30:41,41.23264,0.9259250000000003,0.7215808681926482,2.314814,1.9386580000000002,40.219899999999996,32.94972222222234
2023-02-21 14:33:41,41.23264,0.9837959999999999,0.745853938157949,2.314814,1.8807870000000007,42.24539999999999,32.99972222222234
2023-02-21 14:36:39,41.23264,0.9259260000000005,0.7215812915479095,2.228009,1.851852,43.11349999999999,33.049166666666785
2023-02-21 14:39:42,41.23264,0.9548610000000002,0.7337734970535779,2.228009,1.8229170000000003,43.69210000000001,33.10000000000012
2023-02-21 14:42:39,41.23264,0.9548610000000002,0.7337728908010824,2.1122690000000004,1.7071759999999996,37.905100000000004,33.14916666666679
2023-02-21 14:45:41,41.23264,0.8680560000000002,0.7136302781980062,2.083334,1.7939809999999996,42.534700000000015,33.19972222222234
2023-02-21 14:48:40,41.23264,0.78125,0.6749196338796563,2.1122690000000004,1.9097220000000004,44.56020000000001,33.24944444444456
2023-02-21 14:51:40,41.23264,0.7523150000000003,0.6617190803031561,1.967593,1.7939819999999997,42.53479999999999,33.29944444444456
2023-02-21 14:54:40,41.23264,0.6365740000000004,,1.967593,1.967593,43.98150000000001,33.34944444444456
2023-02-21 14:57:41,41.23264,0.6655100000000003,0.6210973116773167,1.967593,1.8807869999999998,43.40280000000001,33.39972222222234
2023-02-21 15:00:40,41.23264,0.7523150000000003,0.6457575056310583,1.9097220000000004,1.7071759999999996,39.0625,33.44944444444456
2023-02-21 15:03:39,41.23264,0.78125,0.6422679237844088,1.8807869999999998,1.6203710000000004,40.509299999999996,33.49916666666678
2023-02-21 15:06:41,41.23264,0.7233799999999997,0.6483549411082239,1.8807869999999998,1.7361110000000002,39.3519,33.549722222222336
2023-02-21 15:09:41,41.23264,0.6076389999999998,,1.7939819999999997,1.7939820000000006,40.509299999999996,33.59972222222233
2023-02-21 15:12:38,41.23264,0.5787040000000001,,1.7939819999999997,1.7939819999999997,38.7731,33.648888888889
2023-02-21 15:15:41,41.23264,0.46296300000000024,0.5451704747961589,1.7361110000000002,1.9097229999999996,42.534700000000015,33.699722222222334
2023-02-21 15:18:41,41.23264,0.34722200000000036,0.5124990005219217,1.649305,2.0254639999999995,42.82409999999999,33.74972222222233
2023-02-21 15:21:38,41.23264,0.3761580000000002,0.5191415968418414,1.649305,1.9675919999999998,38.4838,33.798888888888996
2023-02-21 15:24:41,41.23264,0.34722200000000036,0.5124986033344638,1.5335650000000003,1.9097229999999996,39.6412,33.84972222222233
2023-02-21 15:27:38,41.23264,0.3761580000000002,0.49500203555106664,1.5914359999999999,1.851851,41.087999999999994,33.898888888889
2023-02-21 15:30:41,41.23264,0.3761580000000002,0.5309824964722161,1.649305,1.9965279999999996,38.7732,33.949722222222334
2023-02-21 15:33:41,41.23264,0.49189799999999995,0.5477329203737312,1.7939819999999997,1.9097230000000005,37.905100000000004,33.99972222222233
2023-02-21 15:36:38,41.23264,0.34722200000000036,0.4773721882936026,1.475695,1.765047,40.509299999999996,34.048888888888996
2023-02-21 15:39:41,41.23264,0.31828699999999976,0.5155835339721219,1.5335650000000003,1.9965280000000005,39.0625,34.09972222222233
2023-02-21 15:42:41,41.23264,0.20254700000000003,0.40915138273851515,1.3310190000000004,1.851852,38.7731,34.14972222222233
2023-02-21 15:45:41,41.23264,0.14467600000000047,0.39505276820217466,1.186343,1.8807869999999998,43.69210000000001,34.19972222222233
2023-02-21 15:48:39,41.23264,0.14467600000000047,0.39505306925515443,1.2152780000000005,1.9097229999999996,44.56019999999998,34.249166666666774
2023-02-21 15:51:40,41.23264,0.14467600000000047,0.386303913873802,1.1574080000000002,1.8229169999999995,43.40270000000001,34.29944444444455
2023-02-21 15:54:43,41.23264,0.0,0.07711190520160965,0.8101859999999999,1.8807869999999998,40.219899999999996,34.35027777777789
2023-02-21 15:57:41,41.23264,0.05787100000000045,0.3061570633263507,1.0127319999999997,1.851851,40.219900000000024,34.39972222222234
2023-02-21 16:00:41,41.23264,0.05787000000000031,0.2921501613347952,1.0416660000000002,1.8229160000000002,38.7732,34.449722222222334
2023-02-21 16:03:38,41.23264,0.0289350000000006,0.24671533072327903,0.8969900000000006,1.7361109999999993,39.0625,34.498888888889
2023-02-21 16:06:41,41.23264,0.0,0.06544130318997318,0.8391200000000003,1.7361110000000002,39.3519,34.549722222222336
2023-02-21 16:09:41,41.23264,0.02893599999999985,0.27078251999260206,0.8101859999999999,1.765046,41.08790000000002,34.59972222222233
2023-02-21 16:12:39,41.23264,0.02893599999999985,0.2648189217732861,0.8101859999999999,1.7361110000000002,39.3518,34.64916666666678
2023-02-21 16:15:40,41.23264,0.0,0.07129382810300525,0.8101859999999999,1.7939819999999997,37.61580000000001,34.69944444444456
2023-02-21 16:18:40,41.23264,0.0,0.07517623439166835,0.8101850000000006,1.851852,40.219900000000024,34.749444444444556
2023-02-21 16:21:41,41.23264,-0.05787000000000031,,0.78125,1.9965280000000005,41.95599999999999,34.799722222222336
2023-02-21 16:24:41,41.23264,0.02893599999999985,0.2527879248781967,0.9259260000000005,1.7939810000000005,42.82409999999999,34.84972222222233
2023-02-21 16:27:41,41.23264,0.0,0.06739612456716473,0.8101859999999999,1.7361110000000002,43.11349999999999,34.89972222222233
2023-02-21 16:30:42,41.23264,0.05787000000000031,0.2991776524402971,0.7233800000000006,1.5335650000000003,40.509300000000025,34.95000000000011
2023-02-21 16:33:38,41.23264,0.05787000000000031,0.31308611919820384,0.9259260000000005,1.7939819999999997,42.53469999999999,34.998888888889
