Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-02-21 16:36:41,41.23264,0.0,0.07904423658969537,0.7233800000000006,1.8229170000000003,38.4838,35.049722222222336
2023-02-21 16:39:40,41.23264,-0.08680500000000002,,0.6365740000000004,1.851852,42.53469999999999,35.09944444444456
2023-02-21 16:42:41,41.23264,0.0,0.06739619205697873,0.7523150000000003,1.6782409999999999,42.82400000000001,35.14972222222234
2023-02-21 16:45:41,41.23264,-0.02893599999999985,,0.6365740000000004,1.5914359999999999,40.79860000000002,35.199722222222334
2023-02-21 16:48:40,41.23264,-0.02893599999999985,,0.5497680000000003,1.475695,42.245299999999986,35.249444444444556
2023-02-21 16:51:39,41.23264,-0.02893599999999985,,0.4050920000000007,1.3020839999999998,42.53469999999999,35.29916666666678
2023-02-21 16:54:41,41.23264,-0.02893599999999985,,0.49189799999999995,1.5335650000000003,43.40269999999998,35.34972222222233
2023-02-21 16:57:38,41.23264,-0.08680600000000016,,0.4629620000000001,1.6493060000000002,42.53479999999999,35.398888888889
2023-02-21 17:00:41,41.23264,-0.08680600000000016,,0.34722200000000036,1.5046290000000004,41.95600000000002,35.449722222222334
2023-02-21 17:03:41,41.23264,-0.02893599999999985,,0.4340270000000004,1.359954,39.93050000000002,35.49972222222233
2023-02-21 17:06:41,41.23264,-0.02893599999999985,,0.4340270000000004,1.3888889999999998,41.37730000000002,35.54972222222233
2023-02-21 17:09:42,41.23264,-0.08680600000000016,,0.2893509999999999,1.4467590000000001,42.53469999999999,35.60000000000011
2023-02-21 17:12:38,41.23264,-0.11574099999999987,,0.14467500000000033,1.4756939999999998,43.69210000000001,35.648888888889
2023-02-21 17:15:40,41.23264,-0.11574099999999987,,0.0289350000000006,1.4178240000000004,43.69210000000001,35.69944444444455
2023-02-21 17:18:38,41.23264,-0.08680500000000002,,0.02893599999999985,1.3888889999999998,46.5857,35.748888888889
2023-02-21 17:21:41,41.23264,-0.11574099999999987,,0.05787000000000031,1.3310180000000003,41.37730000000002,35.799722222222336
2023-02-21 17:24:38,41.23264,-0.11574099999999987,,0.0289350000000006,1.4178240000000004,41.95600000000002,35.848888888889
2023-02-21 17:27:41,41.23264,-0.11574099999999987,,0.05787000000000031,1.4178240000000004,38.7732,35.89972222222234
2023-02-21 17:30:41,41.23264,-0.08680500000000002,,0.05787100000000045,1.2442130000000002,39.0625,35.949722222222334
2023-02-21 17:33:41,41.23264,-0.11574099999999987,,0.0,1.2442130000000002,40.79859999999999,35.99972222222233
2023-02-21 17:36:39,41.23264,-0.11574099999999987,,0.0,1.2442130000000002,39.9306,36.04916666666678
2023-02-21 17:39:41,41.23264,-0.08680600000000016,,0.0,1.2152780000000005,41.95610000000002,36.09972222222233
2023-02-21 17:42:41,41.23264,-0.08680600000000016,,0.0289350000000006,1.157407,40.509300000000025,36.14972222222233
2023-02-21 17:45:42,41.23264,-0.08680600000000016,,-0.08680600000000016,1.0127310000000005,42.53480000000002,36.20000000000011
2023-02-21 17:48:41,41.23264,-0.08680600000000016,,-0.08680600000000016,0.9837960000000008,45.13890000000001,36.24972222222233
2023-02-21 17:51:41,41.23264,-0.11574100000000076,,-0.11574100000000076,1.1284720000000004,42.82409999999999,36.29972222222233
2023-02-21 17:54:46,41.23264,-0.11574100000000076,,-0.05787100000000045,1.070602,38.7731,36.351111111111216
2023-02-21 17:57:38,41.23264,-0.11574100000000076,,-0.0289350000000006,1.0995370000000007,38.7732,36.39888888888899
2023-02-21 18:00:41,41.23264,-0.11574100000000076,,-0.0289350000000006,1.0995370000000007,39.0625,36.44972222222233
2023-02-21 18:03:39,41.23264,-0.05787100000000045,,0.0,1.0995369999999998,41.08800000000002,36.499166666666774
2023-02-21 18:06:41,41.23264,-0.05787100000000045,,-0.0289350000000006,1.1574080000000002,43.11340000000001,36.54972222222233
2023-02-21 18:09:40,41.23264,-0.11574100000000076,,-0.0289350000000006,1.157407,40.509299999999996,36.59944444444455
2023-02-21 18:12:41,41.23264,-0.11574100000000076,,-0.05787100000000045,1.0127310000000005,42.534700000000015,36.64972222222233
2023-02-21 18:15:41,41.23264,-0.08680600000000016,,-0.02893599999999985,1.0127310000000005,40.79859999999999,36.69972222222233
2023-02-21 18:18:41,41.23264,-0.08680600000000016,,-0.02893599999999985,1.0995370000000007,39.9306,36.749722222222324
2023-02-21 18:21:39,41.23264,-0.08680600000000016,,-0.08680600000000016,1.0127310000000005,41.087999999999994,36.79916666666677
2023-02-21 18:24:40,41.23264,-0.08680600000000016,,-0.02893599999999985,1.0995370000000007,39.9306,36.84944444444455
2023-02-21 18:27:39,41.23264,-0.08680600000000016,,0.0,1.1284720000000004,42.24540000000002,36.89916666666677
2023-02-21 18:30:41,41.23264,-0.11574099999999987,,-0.02893599999999985,1.157407,41.95599999999999,36.94972222222233
2023-02-21 18:33:41,41.23264,-0.11574099999999987,,-0.08680600000000016,1.157407,42.824100000000016,36.999722222222324
2023-02-21 18:37:02,41.23264,-0.08680600000000016,,0.0289350000000006,1.070602,28.93520000000001,37.05555555555566
2023-02-21 18:39:41,41.23264,-0.08680600000000016,,0.05787000000000031,0.9837960000000008,30.671300000000002,37.099722222222326
2023-02-21 18:42:39,41.23264,-0.11574099999999987,,0.0289350000000006,1.157407,30.092600000000004,37.14916666666677
2023-02-21 18:45:40,41.23264,-0.11574099999999987,,0.0,1.1284720000000004,28.067099999999996,37.19944444444455
2023-02-21 18:48:38,41.23264,-0.11574099999999987,,-0.02893599999999985,1.0127310000000005,33.85410000000002,37.248888888889
2023-02-21 18:51:40,41.23264,-0.11574099999999987,,0.0289350000000006,1.157407,29.803200000000004,37.29944444444455
2023-02-21 18:54:38,41.23264,-0.11574099999999987,,0.14467500000000033,1.273148,32.407399999999996,37.348888888889
2023-02-21 18:57:40,41.23264,-0.11574099999999987,,0.11574000000000062,1.273148,31.5394,37.399444444444555
2023-02-21 19:00:41,41.23264,-0.11574099999999987,,0.11574000000000062,1.157407,30.671300000000002,37.449722222222334
2023-02-21 19:03:41,41.23264,-0.08680600000000016,,0.05787000000000031,1.1284720000000004,32.1181,37.49972222222233
2023-02-21 19:06:39,41.23264,-0.08680600000000016,,0.05787000000000031,1.157407,32.117999999999995,37.54916666666678
2023-02-21 19:09:42,41.23264,-0.08680600000000016,,0.0,1.157407,32.407399999999996,37.600000000000115
2023-02-21 19:12:41,41.23264,-0.08680600000000016,,0.0,1.2731480000000008,31.539299999999997,37.64972222222234
2023-02-21 19:15:38,41.23264,-0.08680600000000016,,-0.02893599999999985,1.157407,35.590299999999985,37.698888888889
2023-02-21 19:19:02,41.23264,-0.08680600000000016,,-0.11574099999999987,1.070602,36.45839999999998,37.75555555555567
2023-02-21 19:21:41,41.23264,-0.08680600000000016,,-0.02893599999999985,1.2152780000000005,31.828699999999998,37.799722222222336
2023-02-21 19:24:41,41.23264,-0.08680600000000016,,-0.11574099999999987,1.0127310000000005,37.03699999999998,37.84972222222233
2023-02-21 19:27:39,41.23264,-0.08680600000000016,,-0.14467599999999958,0.9259260000000005,35.011600000000016,37.89916666666678
2023-02-21 19:30:41,41.23264,-0.08680600000000016,,-0.08680600000000016,0.9837960000000008,35.590299999999985,37.949722222222334
2023-02-21 19:33:39,41.23264,-0.11574100000000076,,-0.05787100000000045,1.0995370000000007,36.74770000000001,37.99916666666678
2023-02-21 19:36:41,41.23264,-0.11574100000000076,,-0.0289350000000006,1.0127310000000005,32.117999999999995,38.049722222222336
2023-02-21 19:39:40,41.23264,-0.11574100000000076,,-0.0289350000000006,0.9548610000000002,29.803200000000004,38.09944444444456
2023-02-21 19:42:40,41.23264,-0.08680600000000016,,0.0289350000000006,1.1284720000000004,29.803300000000007,38.149444444444555
2023-02-21 19:45:38,41.23264,-0.08680600000000016,,0.0289350000000006,0.9837960000000008,30.6712,38.198888888889
2023-02-21 19:48:42,41.23264,-0.08680600000000016,,0.05787000000000031,1.0127310000000005,27.777799999999985,38.250000000000114
2023-02-21 19:51:40,41.23264,-0.08680600000000016,,-0.02893599999999985,1.070602,30.092600000000004,38.29944444444456
2023-02-21 19:54:40,41.23264,-0.11574099999999987,,0.0,1.157407,28.935100000000006,38.34944444444456
2023-02-21 19:57:38,41.23264,-0.11574099999999987,,0.0,1.157407,28.356499999999997,38.398888888889005
2023-02-21 20:00:40,41.23264,-0.08680600000000016,,0.0,1.070602,29.513899999999992,38.44944444444456
2023-02-21 20:03:41,41.23264,-0.11574100000000076,,-0.05787100000000045,0.9837960000000008,29.803199999999975,38.49972222222234
2023-02-21 20:06:41,41.23264,-0.11574100000000076,,0.0,1.157407,27.488400000000013,38.549722222222336
2023-02-21 20:09:41,41.23264,-0.08680600000000016,,-0.02893599999999985,1.0127310000000005,28.067200000000014,38.59972222222233
2023-02-21 20:12:42,41.23264,-0.08680600000000016,,-0.08680600000000016,0.8680560000000002,28.645899999999983,38.65000000000011
2023-02-21 20:15:42,41.23264,-0.08680600000000016,,-0.08680600000000016,0.9548610000000002,30.960700000000003,38.70000000000011
2023-02-21 20:18:38,41.23264,-0.11574099999999987,,-0.08680600000000016,1.0127310000000005,30.671300000000002,38.748888888889
2023-02-21 20:21:40,41.23264,-0.11574099999999987,,-0.08680600000000016,1.0416660000000002,30.382000000000005,38.79944444444455
2023-02-21 20:24:40,41.23264,-0.11574099999999987,,-0.14467599999999958,0.9837959999999999,30.960700000000003,38.84944444444455
2023-02-21 20:27:40,41.23264,-0.11574099999999987,,-0.14467599999999958,0.868055,30.092600000000004,38.89944444444455
2023-02-21 20:30:43,41.23264,-0.11574099999999987,,-0.11574099999999987,0.9548610000000002,32.1181,38.950277777777885
2023-02-21 20:33:41,41.23264,-0.08680500000000002,,-0.08680500000000002,0.9837959999999999,30.092600000000004,38.99972222222233
2023-02-21 20:36:41,41.23264,-0.08680500000000002,,-0.11573999999999973,0.9837959999999999,31.8288,39.04972222222233
2023-02-21 20:39:41,41.23264,-0.08680500000000002,,-0.08680500000000002,0.9548610000000002,31.25,39.099722222222326
2023-02-21 20:42:38,41.23264,-0.08680500000000002,,-0.11573999999999973,0.868055,32.696800000000025,39.14888888888899
2023-02-21 20:46:02,41.23264,-0.08680500000000002,,-0.08680500000000002,1.0127310000000005,31.828699999999998,39.205555555555655
2023-02-21 20:48:41,41.23264,-0.08680500000000002,,-0.08680500000000002,0.9548610000000002,30.6712,39.249722222222324
2023-02-21 20:51:18,41.23264,-0.08680500000000002,,-0.14467599999999958,0.8391200000000003,30.960700000000003,39.293333333333436
2023-02-21 20:51:41,41.23264,-0.08680500000000002,,-0.14467599999999958,0.8391200000000003,29.803300000000007,39.29972222222232
2023-02-21 20:54:41,41.23264,-0.08680500000000002,,-0.11573999999999973,0.9548610000000002,30.671300000000002,39.34972222222232
2023-02-21 20:57:40,41.23264,-0.08680500000000002,,-0.08680500000000002,0.9837959999999999,28.93520000000001,39.39944444444454
2023-02-21 21:00:40,41.23264,-0.11574099999999987,,-0.11574099999999987,1.0127310000000005,30.671300000000002,39.44944444444454
2023-02-21 21:03:38,41.23264,-0.11574099999999987,,-0.11574099999999987,0.9548610000000002,28.935199999999995,39.498888888888985
2023-02-21 21:06:40,41.23264,-0.08680600000000016,,-0.14467599999999958,0.8101850000000006,29.51389999999998,39.54944444444454
2023-02-21 21:09:38,41.23264,-0.11574099999999987,,-0.08680600000000016,1.0127310000000005,29.224499999999992,39.598888888888986
2023-02-21 21:12:41,41.23264,-0.11574099999999987,,-0.11574099999999987,0.868055,28.645899999999983,39.64972222222232
2023-02-21 21:15:41,41.23264,-0.11574099999999987,,-0.17361199999999943,0.8391200000000003,29.513900000000007,39.69972222222232
2023-02-21 21:18:41,41.23264,-0.08680500000000002,,-0.08680500000000002,0.9548610000000002,30.3819,39.74972222222232
2023-02-21 21:21:38,41.23264,-0.08680500000000002,,-0.08680500000000002,0.9837959999999999,30.092600000000004,39.79888888888898
2023-02-21 21:24:41,41.23264,-0.11573999999999973,,-0.11573999999999973,1.0127309999999996,30.3819,39.84972222222232
2023-02-21 21:27:39,41.23264,-0.08680500000000002,,-0.11573999999999973,0.868055,30.9606,39.899166666666765
2023-02-21 21:30:41,41.23264,-0.08680500000000002,,-0.14467599999999958,0.8391200000000003,31.539299999999997,39.94972222222232
2023-02-21 21:33:41,41.23264,-0.08680500000000002,,-0.49189799999999995,0.9548610000000002,29.22460000000001,39.99972222222232
2023-02-21 21:36:41,41.23264,-0.08680500000000002,,-0.5208329999999997,0.9548610000000002,31.828699999999998,40.049722222222314
2023-02-21 21:39:41,41.23264,-0.08680500000000002,,-0.5208329999999997,0.9548610000000002,30.382000000000005,40.09972222222231
2023-02-21 21:42:41,41.23264,-0.08680500000000002,,-0.49189799999999995,0.9548610000000002,30.3819,40.14972222222231
2023-02-21 21:45:40,41.23264,-0.11574099999999987,,-0.5208339999999998,0.9548610000000002,30.382000000000005,40.19944444444453
2023-02-21 21:48:38,41.23264,-0.11574099999999987,,-0.5208339999999998,0.9548610000000002,30.092600000000004,40.24888888888898
2023-02-21 21:51:41,41.23264,-0.11574100000000076,,-0.4918990000000001,0.9548610000000002,32.1181,40.299722222222314
2023-02-21 21:54:39,41.23264,-0.11574100000000076,,-0.4918990000000001,0.9548610000000002,30.092600000000004,40.34916666666676
2023-02-21 21:57:41,41.23264,-0.05787100000000045,,-0.4918990000000001,0.8969909999999999,29.513899999999992,40.399722222222316
2023-02-21 22:00:41,41.23264,-0.05787100000000045,,-0.46296300000000024,0.9259260000000005,28.935199999999995,40.44972222222231
2023-02-21 22:03:41,41.23264,-0.08680600000000016,,-0.49189799999999995,0.9259260000000005,30.092600000000004,40.49972222222231
2023-02-21 22:06:40,41.23264,-0.14467600000000047,,-0.5497680000000003,0.9259260000000005,29.513900000000007,40.54944444444453
2023-02-21 22:09:40,41.23264,-0.11574000000000062,,-0.49189799999999995,0.9259250000000003,29.22460000000001,40.59944444444453
2023-02-21 22:12:39,41.23264,-0.08680500000000002,,-0.49189799999999995,0.8969899999999997,28.93520000000001,40.64916666666675
2023-02-21 22:15:41,41.23264,-0.05787000000000031,,-0.49189799999999995,0.9548610000000002,30.3819,40.699722222222306
2023-02-21 22:18:41,41.23264,-0.08680500000000002,,-0.49189799999999995,1.0416659999999993,30.092600000000004,40.7497222222223
2023-02-21 22:21:40,41.23264,-0.08680500000000002,,-0.5208330000000005,1.1284719999999995,30.382000000000005,40.799444444444525
2023-02-21 22:24:40,41.23264,-0.08680500000000002,,-0.5208330000000005,1.1863419999999998,30.671300000000002,40.84944444444452
2023-02-21 22:27:44,41.23264,-0.02893499999999971,,-0.49189799999999995,1.1863419999999998,30.092600000000004,40.900555555555634
2023-02-21 22:30:41,41.23264,-0.02893499999999971,,-0.46296300000000024,1.1863419999999998,30.3819,40.9497222222223
2023-02-21 22:33:39,41.23264,-0.02893499999999971,,-0.49189799999999995,1.3020829999999997,32.1181,40.999166666666746
2023-02-21 22:36:42,41.23264,-0.0289350000000006,,-0.46296300000000024,1.4178230000000003,30.3819,41.05000000000008
2023-02-21 22:39:39,41.23264,-0.0289350000000006,,-0.46296300000000024,1.4756939999999998,33.564899999999994,41.09916666666675
2023-02-21 22:42:41,41.23264,-0.0289350000000006,,-0.46296300000000024,1.5914350000000006,29.513900000000007,41.1497222222223
2023-02-21 22:45:39,41.23264,-0.05787100000000045,,-0.4918990000000001,1.6782409999999999,32.407399999999996,41.19916666666675
2023-02-21 22:48:41,41.23264,-0.05787100000000045,,-0.4918990000000001,1.6782409999999999,32.696799999999996,41.2497222222223
2023-02-21 22:51:38,41.23264,-0.0289350000000006,,-0.4918990000000001,1.7071750000000003,33.275499999999994,41.29888888888897
2023-02-21 22:54:41,41.23264,-0.05787100000000045,,-0.4918990000000001,1.8229170000000003,32.69670000000002,41.349722222222304
2023-02-21 22:57:42,41.23264,-0.02893599999999985,,-0.4629639999999995,1.9097220000000004,35.87959999999998,41.400000000000084
2023-02-21 23:00:40,41.23264,-0.02893599999999985,,-0.4629639999999995,2.0254630000000002,34.14350000000002,41.44944444444453
2023-02-21 23:03:38,41.23264,-0.02893599999999985,,-0.4629639999999995,2.1122690000000004,35.879699999999985,41.49888888888898
2023-02-21 23:06:40,41.23264,-0.08680600000000016,,-0.5208339999999998,2.228009,35.300899999999984,41.54944444444453
2023-02-21 23:09:41,41.23264,-0.08680600000000016,,-0.5208339999999998,2.228009,33.85419999999999,41.59972222222231
2023-02-21 23:12:38,41.23264,-0.02893599999999985,,-0.4629639999999995,2.1990740000000004,34.14349999999999,41.648888888888976
2023-02-21 23:15:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.3726850000000006,33.275499999999994,41.69972222222231
2023-02-21 23:18:40,41.23264,-0.08680600000000016,,-0.4629639999999995,2.430556,36.16890000000001,41.749444444444535
2023-02-21 23:21:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.546296000000001,35.01159999999999,41.799722222222314
2023-02-21 23:24:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.6041670000000003,33.56479999999999,41.84972222222231
2023-02-21 23:27:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.6909730000000005,35.590299999999985,41.89972222222231
2023-02-21 23:30:39,41.23264,-0.08680600000000016,,-0.5208339999999998,2.719907,33.85419999999999,41.949166666666756
2023-02-21 23:33:40,41.23264,-0.08680600000000016,,-0.4629639999999995,2.719907,35.590299999999985,41.999444444444535
2023-02-21 23:36:41,41.23264,-0.02893599999999985,,-0.4629639999999995,2.7777780000000005,34.14349999999999,42.049722222222314
2023-02-21 23:39:41,41.23264,-0.08680600000000016,,-0.4629639999999995,2.8935190000000004,35.87960000000001,42.09972222222231
2023-02-21 23:42:40,41.23264,-0.02893599999999985,,-0.4629639999999995,2.922454,35.01159999999999,42.14944444444453
2023-02-21 23:45:41,41.23264,-0.02893599999999985,,-0.43402799999999964,3.038195,35.01159999999999,42.19972222222231
2023-02-21 23:48:41,41.23264,-0.08680600000000016,,-0.5208339999999998,3.1539350000000006,35.30099999999999,42.24972222222231
2023-02-21 23:51:41,41.23264,-0.08680600000000016,,-0.5208339999999998,3.1539350000000006,35.87960000000001,42.29972222222231
2023-02-21 23:54:38,41.23264,-0.05787100000000045,,-0.46296300000000024,3.125,34.432800000000015,42.34888888888897
2023-02-21 23:57:41,41.23264,-0.05787100000000045,,-0.46296300000000024,3.240741,35.59030000000001,42.39972222222231
2023-02-22 00:00:42,41.23264,-0.05787100000000045,,-0.46296300000000024,3.327546,35.87960000000001,42.45000000000009
2023-02-22 00:03:39,41.23264,-0.05787100000000045,,-0.4340280000000005,3.3564819999999997,35.59030000000001,42.49916666666675
2023-02-22 00:06:42,41.23264,-0.05787100000000045,,-0.4340280000000005,3.4722220000000004,35.59030000000001,42.55000000000009
2023-02-22 00:09:41,41.23264,-0.05787100000000045,,-0.4918990000000001,3.530092,37.32640000000001,42.59972222222231
2023-02-22 00:12:38,41.23264,-0.05787100000000045,,-0.4918990000000001,3.530092,34.43290000000002,42.648888888888976
2023-02-22 00:15:38,41.23264,-0.05787100000000045,,-0.4340280000000005,3.530092,37.32640000000001,42.69888888888897
2023-02-22 00:18:41,41.23264,-0.0289350000000006,,-0.4340280000000005,3.5879630000000002,36.16890000000001,42.74972222222231
2023-02-22 00:21:59,41.23264,-0.05787100000000045,,-0.4340280000000005,3.703704,36.45840000000001,42.80472222222231
2023-02-22 00:24:41,41.23264,-0.05787100000000045,,-0.4340280000000005,3.7615739999999995,36.45840000000001,42.84972222222231
2023-02-22 00:27:41,41.23264,-0.05787100000000045,,-0.4340280000000005,3.819445,38.7731,42.89972222222231
2023-02-22 00:30:40,41.23264,-0.05787100000000045,,-0.4918990000000001,3.90625,35.590299999999985,42.94944444444453
2023-02-22 00:33:38,41.23264,-0.05787100000000045,,-0.5497690000000004,3.90625,35.011499999999984,42.99888888888898
2023-02-22 00:36:40,41.23264,-0.05787100000000045,,-0.46296300000000024,3.90625,37.61580000000001,43.04944444444453
2023-02-22 00:39:41,41.23264,-0.02893599999999985,,-0.43402799999999964,3.993055,37.32639999999998,43.09972222222231
2023-02-22 00:42:41,41.23264,-0.02893599999999985,,-0.43402799999999964,4.0509260000000005,34.14350000000002,43.14972222222231
2023-02-22 00:45:40,41.23264,-0.08680600000000016,,-0.43402799999999964,4.166666,37.037000000000006,43.19944444444453
2023-02-22 00:48:18,41.23264,-0.08680600000000016,,-0.43402799999999964,4.195602,36.45829999999998,43.24333333333342
2023-02-22 00:48:41,41.23264,-0.08680600000000016,,-0.43402799999999964,4.2534730000000005,36.16900000000001,43.2497222222223
2023-02-22 00:51:38,41.23264,-0.08680600000000016,,-0.5208339999999998,4.282408000000001,37.615700000000004,43.29888888888897
2023-02-22 00:54:40,41.23264,-0.08680600000000016,,-0.5208339999999998,4.282408000000001,36.16900000000001,43.34944444444452
2023-02-22 00:57:40,41.23264,-0.02893599999999985,,-0.43402799999999964,4.224538000000001,35.87960000000001,43.39944444444452
2023-02-22 01:00:38,41.23264,-0.02893599999999985,,-0.43402799999999964,4.282408,36.16900000000001,43.448888888888966
2023-02-22 01:03:40,41.23264,-0.02893599999999985,,-0.43402799999999964,4.340278,37.32640000000001,43.49944444444452
2023-02-22 01:06:38,41.23264,-0.02893599999999985,,-0.43402799999999964,4.369213,35.30099999999999,43.54888888888897
2023-02-22 01:09:41,41.23264,-0.02893599999999985,,-0.43402799999999964,4.427084000000001,37.03710000000001,43.599722222222304
2023-02-22 01:12:41,41.23264,-0.08680600000000016,,-0.5208339999999998,4.484954000000001,36.747600000000006,43.6497222222223
2023-02-22 01:15:40,41.23264,-0.08680600000000016,,-0.43402799999999964,4.484954000000001,35.30090000000001,43.699444444444524
2023-02-22 01:18:41,41.23264,-0.02893599999999985,,-0.43402799999999964,4.513889000000001,38.7731,43.7497222222223
2023-02-22 01:21:41,41.23264,-0.02893599999999985,,-0.43402799999999964,4.571759,32.117999999999995,43.7997222222223
2023-02-22 01:24:38,41.23264,-0.02893599999999985,,-0.43402799999999964,4.629630000000001,39.0625,43.848888888888965
2023-02-22 01:27:42,41.23264,-0.02893599999999985,,-0.43402799999999964,4.658566,41.95599999999999,43.90000000000008
2023-02-22 01:30:41,41.23264,-0.08680600000000016,,-0.5208339999999998,4.74537,28.356399999999994,43.9497222222223
2023-02-22 01:33:41,41.23264,-0.02893599999999985,,-0.5208339999999998,4.6875,26.041700000000006,43.999722222222296
2023-02-22 01:36:42,41.23264,-0.02893599999999985,,-0.4050929999999999,4.716436,24.88430000000001,44.050000000000075
2023-02-22 01:39:41,41.23264,-0.05787100000000045,,-0.4340280000000005,4.774305,25.462900000000005,44.0997222222223
2023-02-22 01:42:41,41.23264,-0.05787100000000045,,-0.4340280000000005,4.774305,26.909700000000015,44.149722222222294
2023-02-22 01:45:39,41.23264,-0.05787100000000045,,-0.4050929999999999,4.8321760000000005,26.909800000000004,44.19916666666674
2023-02-22 01:48:40,41.23264,-0.05787100000000045,,-0.4050929999999999,4.861112,27.488500000000002,44.24944444444452
2023-02-22 01:51:39,41.23264,-0.05787100000000045,,-0.4918990000000001,4.861112,29.513900000000007,44.29916666666674
2023-02-22 01:54:41,41.23264,-0.05787100000000045,,-0.4918990000000001,4.861112,29.513900000000007,44.3497222222223
2023-02-22 01:57:38,41.23264,-0.05787000000000031,,-0.43402799999999964,4.890046,30.382000000000005,44.39888888888896
2023-02-22 02:00:40,41.23264,-0.05787000000000031,,-0.3761580000000002,4.9189810000000005,29.803300000000007,44.44944444444452
2023-02-22 02:03:41,41.23264,-0.11574000000000062,,-0.4340280000000005,4.947917,30.092600000000004,44.499722222222296
2023-02-22 02:06:40,41.23264,-0.08680500000000002,,-0.4050920000000007,4.918982,30.3819,44.54944444444452
2023-02-22 02:09:41,41.23264,-0.11573999999999973,,-0.5208329999999997,4.947917,31.25,44.5997222222223
2023-02-22 02:12:42,41.23264,-0.14467599999999958,,-0.5497689999999995,4.947917,31.25,44.65000000000008
2023-03-03 01:24:39,100.0,-0.9548610000000002,,-0.5208339999999998,5.787037000000001,66.2615,44.65000000000008
2023-03-03 01:28:02,100.0,-0.6365740000000004,,-0.49189799999999995,5.6423570000000005,66.2615,44.70638888888897
2023-03-03 01:30:43,100.0,-0.43402799999999964,,-0.49189799999999995,5.584491999999999,67.99770000000001,44.751111111111186
2023-03-03 01:33:41,100.0,0.0,0.37686583129360807,-0.49189799999999995,5.38194,67.419,44.80055555555563
2023-03-03 01:36:41,100.0,0.05786999999999942,1.2932058816211782,-0.49189800000000083,5.526616,67.70840000000001,44.85055555555563
2023-03-03 01:39:42,100.0,0.17361100000000018,1.6897656268666745,-0.46296299999999935,5.584496000000001,72.91659999999999,44.90083333333341
2023-03-03 01:42:42,100.0,0.3761570000000001,2.1106207136604267,-0.46296299999999935,5.497685,74.07400000000001,44.95083333333341
2023-03-03 01:45:42,100.0,0.4050919999999998,2.163914360339738,-0.4918990000000001,5.468755000000001,76.38889999999999,45.000833333333404
2023-03-03 01:48:42,100.0,0.4340270000000004,2.1946431179528196,-0.4918990000000001,5.381939999999999,79.28229999999999,45.0508333333334
2023-03-03 01:51:40,100.0,0.3761570000000001,2.1242741928952635,-0.4918990000000001,5.526619999999999,73.4954,45.10027777777785
2023-03-03 01:54:41,100.0,0.2893509999999999,1.978735994764042,-0.4918990000000001,5.642366,80.1504,45.15055555555563
2023-03-03 01:57:41,100.0,0.2893509999999999,1.9851904418274797,-0.4918990000000001,5.671296000000001,85.35879999999999,45.200555555555624
2023-03-03 02:00:41,100.0,0.2893509999999999,1.978735994764042,-0.4918990000000001,5.642366,79.2824,45.25055555555562
2023-03-03 02:03:39,100.0,0.2604160000000002,1.9163950982862825,-0.4918990000000001,5.642360999999999,82.17590000000001,45.30000000000007
2023-03-03 02:06:41,95.92014,0.17361100000000018,1.7367158093372823,-0.4918990000000001,5.7870360000000005,72.33789999999999,45.35055555555562
2023-03-03 02:09:42,95.39931,0.17361100000000018,1.748404462900718,-0.4918990000000001,5.844906,74.94209999999998,45.4008333333334
2023-03-03 02:12:42,95.39931,0.11573999999999973,1.586845472980235,-0.4918990000000001,5.902777,77.5463,45.4508333333334
2023-03-03 02:15:41,94.90741,0.08680500000000002,1.4878138335278217,-0.4918990000000001,5.931712,70.3126,45.50055555555562
2023-03-03 02:18:41,94.93634,0.11573999999999973,1.5759767611951307,-0.4918990000000001,5.844907000000001,77.8356,45.55055555555562
2023-03-03 02:21:41,95.39931,0.14467500000000033,1.6666120698157536,-0.46296300000000024,5.873842,68.86569999999999,45.600555555555616
2023-03-03 02:24:41,95.39931,0.14467500000000033,1.6722640266236177,-0.46296300000000024,5.902782,74.94219999999999,45.65055555555561
2023-03-03 02:28:02,95.39931,0.02893499999999971,1.1967130261828869,-0.46296300000000024,6.018522000000001,71.7593,45.706388888888945
2023-03-03 02:30:41,95.39931,0.0,0.414969431093848,-0.46296300000000024,6.0474570000000005,69.15509999999999,45.750555555555614
2023-03-03 02:33:41,95.39931,0.0,0.41669564701689726,-0.49189799999999995,6.047452,72.0486,45.80055555555561
2023-03-03 02:36:42,95.39931,0.0,0.414969431093848,-0.49189799999999995,6.018522000000001,73.206,45.85083333333339
2023-03-03 02:39:41,95.39931,0.02893499999999971,1.192351214966609,-0.5208329999999997,5.931717000000001,72.91660000000002,45.90055555555561
2023-03-03 02:42:39,95.45718,0.05787000000000031,1.3613704459776972,-0.49189799999999995,5.931711999999999,73.7847,45.95000000000006
2023-03-03 02:45:41,95.39931,-0.08680500000000002,,-0.5208329999999997,6.047452,70.8912,46.000555555555614
2023-03-03 02:48:41,95.39931,-0.11574000000000062,,-0.49189799999999995,6.047452,72.91669999999999,46.05055555555561
2023-03-03 02:51:41,95.39931,-0.11574000000000062,,-0.49189799999999995,6.047452,75.2315,46.10055555555561
2023-03-03 02:54:41,95.39931,-0.11574000000000062,,-0.49189799999999995,6.047452,76.3889,46.150555555555606
2023-03-03 02:57:41,95.39931,-0.02893499999999971,,-0.46296299999999935,5.9895819999999995,78.125,46.2005555555556
2023-03-03 03:00:42,95.39931,0.02893499999999971,1.1967130261828867,-0.49189799999999995,5.989587,75.52079999999998,46.25083333333338
2023-03-03 03:03:42,95.39931,0.05787000000000031,1.3710529569017078,-0.46296299999999935,6.018522,76.38889999999999,46.30083333333338
2023-03-03 03:06:41,95.39931,0.08680500000000002,1.4981474338964924,-0.46296300000000024,6.018522,76.09949999999999,46.3505555555556
2023-03-03 03:09:41,95.39931,0.14467599999999958,1.6891929847638003,-0.46296300000000024,5.989587,79.2824,46.4005555555556
2023-03-03 03:12:41,95.45718,0.14467599999999958,1.6891929847638003,-0.46296300000000024,5.989587,79.5717,46.450555555555596
2023-03-03 03:15:41,95.39931,0.20254700000000003,1.8477235846441875,-0.5208329999999997,5.931716,75.8102,46.50055555555559
2023-03-03 03:18:41,95.39931,0.20254700000000003,1.8477235846441875,-0.5208329999999997,5.931716,78.7037,46.55055555555559
2023-03-03 03:21:39,95.39931,0.17361100000000018,1.7775437177077642,-0.5208329999999997,5.960652,75.5209,46.60000000000004
2023-03-03 03:24:42,95.39931,0.05787099999999956,1.3903809482006944,-0.5208329999999997,6.076392,80.15050000000001,46.650833333333374
2023-03-03 03:27:41,95.39931,0.02893599999999985,1.2184882267817279,-0.5208329999999997,6.105327,78.4144,46.700555555555596
2023-03-03 03:30:41,95.39931,0.05787099999999956,1.4000225754814872,-0.5208329999999997,6.134262,73.7848,46.75055555555559
2023-03-03 03:33:41,95.45718,0.05787099999999956,1.3903809482006944,-0.5208329999999997,6.076392,76.67830000000001,46.80055555555559
2023-03-03 03:36:41,95.39931,0.05787099999999956,1.3807261144179195,-0.46296300000000024,6.076392,74.6527,46.85055555555559
2023-03-03 03:39:42,95.39931,0.11573999999999973,1.6031180414532114,-0.4918990000000001,5.989587,76.38889999999999,46.90083333333337
2023-03-03 03:42:41,95.39931,0.05787099999999956,1.3807261144179195,-0.46296300000000024,6.076392,80.43990000000001,46.95055555555559
2023-03-03 03:45:41,95.39931,0.02893599999999985,1.2271761555545415,-0.5208329999999997,6.163196999999999,74.0741,47.000555555555586
2023-03-03 03:48:41,95.39931,0.02893599999999985,1.2184882267817279,-0.46296300000000024,6.163196999999999,76.9676,47.05055555555558
2023-03-03 03:51:42,95.39931,0.08680500000000002,1.5136185427008955,-0.4918990000000001,6.076391999999999,77.25699999999999,47.10083333333336
2023-03-03 03:54:42,95.39931,0.08680500000000002,1.5136185427008955,-0.4918990000000001,6.076391999999999,76.67820000000002,47.15083333333336
2023-03-03 03:57:41,95.45718,0.02893599999999985,1.2184882267817279,-0.46296300000000024,6.163196999999999,78.7038,47.20055555555558
2023-03-03 04:00:38,95.39931,0.02893599999999985,1.2271761555545415,-0.5208329999999997,6.163196999999999,78.1251,47.249722222222246
2023-03-03 04:03:41,95.39931,0.02893599999999985,1.2271761555545415,-0.5208329999999997,6.163196999999999,80.1504,47.30055555555558
2023-03-03 04:06:41,95.39931,0.02893599999999985,1.2271761555545415,-0.5208329999999997,6.163196999999999,76.09949999999999,47.35055555555558
2023-03-03 04:09:41,95.39931,0.05787099999999956,1.4000225754814872,-0.5208329999999997,6.134262,79.5718,47.40055555555558
2023-03-03 04:12:41,95.39931,0.11574099999999987,1.6139483153845655,-0.46296300000000024,6.076391999999999,78.99310000000001,47.450555555555574
2023-03-03 04:15:41,95.39931,0.0,0.4235975480264247,-0.4918990000000001,6.163196999999999,78.7037,47.50055555555557
2023-03-03 04:18:41,95.39931,0.02893599999999985,1.2184882267817279,-0.46296300000000024,6.163196999999999,79.57169999999999,47.55055555555557
2023-03-03 04:21:42,95.39931,0.0,0.4235975480264247,-0.4918990000000001,6.163196999999999,78.70370000000001,47.60083333333335
2023-03-03 04:24:42,95.39931,0.02893499999999971,1.2184806672657251,-0.4918990000000001,6.134262,75.52090000000001,47.650833333333345
2023-03-03 04:27:41,95.39931,0.0,0.4218727752955272,-0.46296300000000024,6.163196999999999,77.5463,47.70055555555557
2023-03-03 04:30:41,95.39931,-0.02893499999999971,,-0.49189799999999995,6.163196999999999,76.6783,47.750555555555565
2023-03-03 04:33:41,95.39931,-0.02893499999999971,,-0.46296299999999935,6.163196999999999,74.65280000000001,47.80055555555556
2023-03-03 04:36:41,95.39931,-0.08680500000000002,,-0.5208329999999997,6.163196999999999,76.38889999999999,47.85055555555556
2023-03-03 04:39:39,95.45718,-0.08680500000000002,,-0.5208329999999997,6.163196999999999,76.38889999999999,47.900000000000006
2023-03-03 04:42:40,95.39931,0.0,0.42187247722462873,-0.5208329999999997,6.105322,78.993,47.950277777777785
2023-03-03 04:45:41,95.39931,0.05787000000000031,1.3807211211212125,-0.46296299999999935,6.076391999999999,74.6528,48.000555555555565
2023-03-03 04:48:41,95.39931,-0.02893499999999971,,-0.49189799999999995,6.163196999999999,74.0741,48.05055555555556
2023-03-03 04:51:42,95.39931,0.02893499999999971,1.2141325093356683,-0.46296300000000024,6.134262,76.6782,48.10083333333334
2023-03-03 04:54:41,95.39931,0.02893499999999971,1.2184806672657251,-0.4918990000000001,6.134262,72.91660000000002,48.15055555555556
2023-03-03 04:57:41,95.45718,0.02893499999999971,1.2184806672657251,-0.4918990000000001,6.134262,72.04860000000001,48.20055555555556
2023-03-03 05:00:41,95.39931,0.11573999999999973,1.6193515951002049,-0.4918990000000001,6.076387,77.54629999999999,48.25055555555556
2023-03-03 05:03:41,95.39931,0.08680500000000002,1.5136185427008955,-0.4918990000000001,6.076391999999999,69.1551,48.300555555555555
2023-03-03 05:06:41,95.45718,0.02893499999999971,1.2141325093356683,-0.46296300000000024,6.134262,66.84030000000001,48.35055555555555
2023-03-03 05:09:41,95.39931,0.02893499999999971,1.2141325093356683,-0.46296300000000024,6.134262,61.63191999999998,48.40055555555555
2023-03-03 05:12:41,95.39931,0.02893499999999971,1.2141325093356683,-0.46296300000000024,6.134262,57.29169999999999,48.450555555555546
2023-03-03 05:15:41,95.39931,0.05787000000000031,1.3903750952486844,-0.49189799999999995,6.105322,53.81949,48.50055555555554
2023-03-03 05:18:38,95.39931,0.05787000000000031,1.3855501851003702,-0.49189799999999995,6.076391999999999,54.39814,48.54972222222221
2023-03-03 05:21:41,95.39931,0.11574000000000062,1.6085334454738398,-0.49189799999999995,6.018521999999999,54.68747000000002,48.600555555555545
2023-03-03 05:24:41,95.39931,-0.02893499999999971,,-0.49189799999999995,6.163196999999999,50.92594000000001,48.65055555555554
2023-03-03 05:27:41,95.39931,0.02893499999999971,1.2141325093356683,-0.46296300000000024,6.134262,54.976820000000004,48.70055555555554
2023-03-03 05:30:41,95.39931,0.02893499999999971,1.2184806672657251,-0.4918990000000001,6.134262,52.951440000000005,48.750555555555536
2023-03-03 05:33:41,95.39931,0.02893499999999971,1.2228252094099896,-0.4918990000000001,6.1631920000000004,54.97681,48.80055555555553
2023-03-03 05:36:41,95.39931,0.11573999999999973,1.6193515951002049,-0.4918990000000001,6.076387,59.606480000000005,48.85055555555553
2023-03-03 05:39:40,95.39931,0.11573999999999973,1.6193515951002049,-0.4918990000000001,6.076387,62.210660000000004,48.90027777777775
2023-03-03 05:42:41,95.45718,0.02893499999999971,1.2184806672657251,-0.4918990000000001,6.134262,59.31712,48.95055555555553
2023-03-03 05:45:41,95.45718,0.02893499999999971,1.2228252094099896,-0.4918990000000001,6.1631920000000004,66.55090000000001,49.00055555555553
2023-03-03 05:48:41,95.39931,0.02893499999999971,1.2228252094099896,-0.4918990000000001,6.1631920000000004,67.9977,49.050555555555526
2023-03-03 05:51:41,95.39931,0.02893499999999971,1.2228252094099896,-0.4918990000000001,6.1631920000000004,72.0486,49.10055555555552
2023-03-03 05:54:41,95.39931,0.08680500000000002,1.5187671435756513,-0.4918990000000001,6.105322,69.44439999999999,49.15055555555552
2023-03-03 05:57:39,95.45718,0.11573999999999973,1.6193515951002049,-0.4918990000000001,6.076387,72.33789999999999,49.19999999999997
2023-03-03 06:00:42,95.45718,0.02893599999999985,1.2228327904883907,-0.46296300000000024,6.192127,69.15499999999999,49.250833333333304
2023-03-03 06:03:42,95.39931,0.02893599999999985,1.2228327904883907,-0.46296300000000024,6.192127,66.5509,49.3008333333333
2023-03-03 06:06:41,95.45718,0.02893499999999971,1.2228252094099896,-0.4918990000000001,6.1631920000000004,61.63191999999998,49.35055555555552
2023-03-03 06:09:41,95.39931,0.0,0.4253215184335358,-0.4918990000000001,6.192127,67.1296,49.40055555555552
2023-03-03 06:12:41,95.39931,0.02893499999999971,1.2228252094099896,-0.4918990000000001,6.1631920000000004,67.419,49.45055555555552
2023-03-03 06:15:41,95.45718,0.08680500000000002,1.5187671435756513,-0.4918990000000001,6.105322,65.10409999999999,49.500555555555515
2023-03-03 06:18:41,95.39931,0.0,0.4253215184335358,-0.4918990000000001,6.192127,62.789410000000004,49.55055555555551
2023-03-03 06:21:42,95.39931,0.0,0.4253215184335358,-0.4918990000000001,6.192127,63.94679999999998,49.60083333333329
2023-03-03 06:24:40,95.45718,0.02893499999999971,1.2228252094099896,-0.4918990000000001,6.1631920000000004,57.87034999999999,49.65027777777774
2023-03-03 06:27:41,95.39931,0.08680500000000002,1.5187671435756513,-0.4918990000000001,6.105322,59.895790000000005,49.70055555555552
2023-03-03 06:30:41,95.39931,0.08680500000000002,1.4981474338964922,-0.4050929999999999,6.076391999999999,62.2107,49.750555555555515
2023-03-03 06:33:41,95.45718,-0.05787099999999956,,-0.3761579999999993,6.134263,66.26159999999999,49.80055555555551
2023-03-03 06:36:39,95.45718,-0.05787099999999956,,-0.3472219999999995,5.902783,49.76853,49.84999999999996
2023-03-03 06:39:41,95.45718,-0.05787099999999956,,-0.3472219999999995,5.0347230000000005,52.08331000000001,49.90055555555551
2023-03-03 06:42:41,95.39931,-0.05787099999999956,,-0.3761579999999993,4.542825,52.083359999999985,49.95055555555551
2023-03-03 06:45:41,95.39931,-0.02893499999999971,,-0.3472219999999995,4.282407,52.951440000000005,50.00055555555551
2023-03-03 06:48:41,95.39931,-0.08680500000000002,,-0.4050919999999998,4.3402769999999995,49.18984999999999,50.050555555555505
2023-03-03 06:51:41,95.39931,-0.08680500000000002,,-0.4050919999999998,4.658565,50.92595999999999,50.1005555555555
2023-03-03 06:54:41,95.45718,-0.08680500000000002,,-0.3761570000000001,5.034717,50.05781999999999,50.1505555555555
2023-03-03 06:57:41,95.45718,-0.08680500000000002,,-0.3761570000000001,5.324077,65.10420000000002,50.200555555555496
2023-03-03 07:00:42,95.45718,-0.08680500000000002,,-0.4050919999999998,5.468752,61.053200000000004,50.250833333333276
2023-03-03 07:03:41,95.39931,-0.08680500000000002,,-0.3761570000000001,5.208332,62.500000000000014,50.3005555555555
2023-03-03 07:06:41,95.39931,-0.08680500000000002,,-0.31828699999999976,4.456018,54.6875,50.350555555555495
2023-03-03 07:09:41,95.39931,-0.08680500000000002,,-0.31828699999999976,3.703704,53.530100000000004,50.40055555555549
2023-03-03 07:12:41,95.39931,-0.08680500000000002,,-0.34722200000000036,2.835648,57.002399999999994,50.45055555555549
2023-03-03 07:15:39,95.39931,-0.05787099999999956,,-0.23148199999999974,3.327547,49.18979999999999,50.499999999999936
2023-03-03 07:18:41,95.39931,-0.05787099999999956,,-0.14467599999999958,3.1539349999999997,29.803270000000012,50.55055555555549
2023-03-03 07:21:41,95.39931,-0.05787099999999956,,0.0,4.050927,29.803219999999996,50.60055555555549
2023-03-03 07:24:41,95.39931,-0.02893499999999971,,0.0,4.108796,26.620369999999994,50.650555555555485
2023-03-03 07:27:41,95.39931,0.8391209999999996,0.7331910047555403,2.372686,2.1701379999999997,35.879599999999996,50.70055555555548
2023-03-03 07:30:41,95.45718,0.5787040000000001,0.6483544763132064,2.1990749999999997,2.34375,41.087959999999995,50.75055555555548
2023-03-03 07:33:41,95.39931,1.0127319999999997,0.8270090337311552,2.8067130000000002,2.4594910000000008,38.48382000000001,50.800555555555476
2023-03-03 07:36:41,95.39931,0.983797,0.7976300590477419,2.748843,2.4016199999999994,37.61574,50.850555555555474
2023-03-03 07:39:41,95.39931,1.0416670000000003,0.7327272182470024,2.2858799999999997,1.7361109999999993,31.82869000000001,50.90055555555547
2023-03-03 07:42:45,95.45718,0.8969909999999999,0.7092721362584268,2.170139,1.8229170000000003,32.40741,50.95166666666658
2023-03-03 07:45:41,95.45718,0.6365749999999997,0.6219953180509591,1.9097229999999996,1.8807860000000005,39.93057,51.00055555555547
2023-03-03 07:48:41,95.39931,0.5497680000000003,0.592111870408346,1.765046,1.851852,42.24540999999999,51.05055555555547
2023-03-03 07:51:41,95.45718,0.31828699999999976,0.5264845875972288,1.6203700000000003,2.1122690000000004,42.53474,51.10055555555547
2023-03-03 07:54:40,95.39931,0.2893509999999999,0.5267590814058571,1.6203700000000003,2.1990740000000004,47.45376,51.15027777777769
2023-03-03 07:57:42,95.45718,0.2604160000000002,0.5046956243645079,1.5335640000000001,2.141204,56.712959999999995,51.20083333333324
2023-03-03 08:00:42,95.39931,0.2893509999999999,0.5163555156115776,1.446758,1.9965280000000005,51.794009999999986,51.25083333333324
2023-03-03 08:03:41,95.39931,0.4340280000000005,0.541549101644302,1.5625,1.7939809999999996,47.453720000000004,51.30055555555546
2023-03-03 08:06:18,95.45718,0.6076389999999998,0.5782219151468445,1.5625,1.5046290000000004,36.169,51.344166666666574
2023-03-03 08:06:42,95.45718,0.6076389999999998,0.5782219151468445,1.5625,1.5046290000000004,35.01155999999999,51.35083333333324
2023-03-03 08:09:41,95.45718,0.578703,0.54926151462806,1.5335640000000001,1.475695,34.43285999999999,51.400555555555464
2023-03-03 08:12:41,95.39931,0.6365740000000004,0.5767703104877703,1.5625,1.4467590000000001,34.14350999999999,51.45055555555546
2023-03-03 08:15:41,95.45718,0.6944440000000007,0.5873630137271117,1.5046290000000004,1.3020829999999997,33.854209999999995,51.50055555555546
2023-03-03 08:18:41,95.39931,0.49189799999999995,0.5611319681782649,1.5335650000000003,1.6782409999999999,40.50926,51.550555555555455
2023-03-03 08:21:42,95.45718,0.28935200000000005,0.4845193699270241,1.475695,1.938657,48.03236,51.600833333333235
2023-03-03 08:24:42,95.45718,0.2025459999999999,0.4573051558170462,1.3020839999999998,1.967593,52.662019999999984,51.65083333333323
2023-03-03 08:27:42,95.39931,0.2025459999999999,0.4851783112539902,1.5335650000000003,2.2858800000000006,52.95140000000001,51.70083333333323
2023-03-03 08:30:41,95.45718,0.2314810000000005,0.5104777463858964,1.5625,2.2858799999999997,53.24069,51.75055555555545
2023-03-03 08:33:16,95.39931,0.28935200000000005,0.49524133212910454,1.5335650000000003,2.0254630000000002,44.270849999999996,51.793611111111005
2023-03-03 08:33:40,95.39931,0.3761570000000001,0.5309810535938491,1.5914349999999997,1.938657,39.93052999999999,51.80027777777767
2023-03-03 08:36:41,95.39931,0.7233790000000004,0.600218438768215,1.6203700000000003,1.3888889999999998,35.590329999999994,51.85055555555545
2023-03-03 08:39:43,95.39931,0.4340270000000004,0.5029023837564629,1.4178240000000004,1.5625,35.01155,51.90111111111101
2023-03-03 08:42:41,95.39931,0.4050929999999999,0.5245727016257999,1.359954,1.6203700000000003,43.11345,51.950555555555454
2023-03-03 08:45:42,95.45718,0.28935200000000005,0.4627160840779455,1.3310189999999995,1.7361110000000002,49.47914999999999,52.00083333333323
2023-03-03 08:48:41,95.39931,0.14467599999999958,0.4208659602864625,1.2152779999999996,1.9965280000000005,54.68746,52.050555555555455
2023-03-03 08:51:42,95.39931,0.05787099999999956,0.3336136292807329,1.1574080000000002,2.1122680000000003,54.97681,52.100833333333235
2023-03-03 08:54:42,95.45718,0.11574099999999987,0.4056225633659781,1.0416670000000003,1.9097220000000004,58.738450000000014,52.15083333333323
2023-03-03 08:57:41,95.39931,0.11574099999999987,0.3896184484291996,1.0127319999999997,1.8229170000000003,59.60651999999999,52.200555555555454
2023-03-03 09:00:42,95.39931,0.08680599999999927,0.3469208649095751,1.0416669999999995,1.851852,63.0787,52.25083333333323
2023-03-03 09:03:41,95.39931,0.11574099999999987,0.37337699797500024,1.0127319999999997,1.765047,60.763819999999996,52.300555555555455
2023-03-03 09:06:41,95.45718,0.14467500000000033,0.37747575017833673,0.9837959999999999,1.6203709999999996,58.159700000000015,52.35055555555545
2023-03-03 09:09:41,95.39931,0.11573999999999973,0.3733758932286602,1.0127310000000005,1.765047,59.027829999999994,52.40055555555545
2023-03-03 09:12:38,95.39931,0.08680500000000002,0.34691958182238103,0.868055,1.6782409999999999,62.21061,52.449722222222114
2023-03-03 09:15:41,95.39931,0.05787000000000031,0.30615573832424564,0.6944440000000007,1.5335650000000003,58.44909000000001,52.50055555555545
2023-03-03 09:19:02,95.39931,0.0,0.05757757025655742,0.5497689999999995,1.3310189999999995,58.15969000000001,52.55638888888878
2023-03-03 09:21:41,95.39931,0.08680500000000002,0.26765618197787555,0.4050920000000007,0.9259260000000005,50.34724000000001,52.60055555555545
2023-03-03 09:24:41,95.39931,0.05787100000000045,0.2634943727972227,0.5497690000000004,1.2152769999999995,57.87040999999999,52.65055555555545
2023-03-03 09:27:41,95.39931,0.05787000000000031,0.2991776524402971,0.6365739999999995,1.4467589999999992,58.44909000000001,52.70055555555545
2023-03-03 09:30:41,95.39931,0.02893499999999971,0.252785462957313,0.7233799999999997,1.5914350000000006,58.44909000000001,52.750555555555444
2023-03-03 09:33:41,95.39931,0.14467600000000047,0.36856699511119817,0.9548610000000002,1.5625,56.42359999999999,52.80055555555544
2023-03-03 09:36:42,95.39931,0.08680500000000002,0.3392932429884715,0.8101850000000006,1.5914350000000006,59.60651999999999,52.85083333333322
2023-03-03 09:39:41,95.39931,0.11574000000000062,0.3976480215238174,1.2152770000000004,2.054399,62.50001,52.90055555555544
2023-03-03 09:42:41,95.39931,0.05787100000000045,0.29917943419598564,0.8680560000000002,1.6782409999999999,58.44911999999999,52.95055555555544
2023-03-03 09:45:42,95.45718,0.08680600000000016,0.34692086490957624,0.8391209999999996,1.6493059999999993,55.266189999999995,53.00083333333322
2023-03-03 09:48:40,95.39931,0.08680600000000016,0.32386576940942374,0.7233799999999997,1.4467589999999992,54.9769,53.050277777777666
2023-03-03 09:51:38,95.39931,0.0289350000000006,0.26481659036418276,0.6076390000000007,1.5335649999999994,57.29169000000002,53.09972222222211
2023-03-03 09:54:41,95.45718,0.0,0.0751762343916684,0.49189799999999995,1.5335650000000003,57.29164999999999,53.15055555555545
2023-03-03 09:57:41,95.39931,-0.05787000000000031,,0.43402799999999964,1.5625,57.00233999999999,53.20055555555545
2023-03-03 10:00:41,95.45718,-0.02893499999999971,,0.4340280000000005,1.5914349999999997,55.84486,53.250555555555444
2023-03-03 10:03:41,95.39931,-0.02893499999999971,,0.28935200000000005,1.5335640000000001,56.134299999999996,53.30055555555544
2023-03-03 10:06:41,95.45718,-0.05787099999999956,,0.2604160000000002,1.5046299999999997,56.71294999999999,53.35055555555544
2023-03-03 10:09:42,95.39931,-0.05787099999999956,,0.28935200000000005,1.5914359999999999,53.81946000000001,53.40083333333322
2023-03-03 10:12:41,95.39931,-0.02893599999999985,,0.17361100000000018,1.6203709999999996,55.844899999999996,53.45055555555544
2023-03-03 10:15:42,95.39931,-0.05787099999999956,,0.17361100000000018,1.475695,52.95137,53.50083333333322
2023-03-03 10:18:43,95.39931,-0.08680500000000002,,0.20254700000000003,1.5335650000000003,57.29165999999999,53.551111111111
2023-03-03 10:21:41,95.39931,-0.08680500000000002,,0.26041700000000034,1.5335650000000003,51.793919999999986,53.600555555555445
2023-03-03 10:24:41,95.39931,-0.08680500000000002,,0.28935200000000005,1.5335650000000003,51.21528000000001,53.65055555555544
2023-03-03 10:27:42,95.39931,-0.02893499999999971,,0.26041700000000034,1.3310189999999995,55.84492,53.70083333333322
2023-03-03 10:30:39,95.45718,-0.02893499999999971,,0.28935200000000005,1.3599539999999992,57.580990000000014,53.749999999999886
2023-03-03 10:33:41,95.39931,-0.02893499999999971,,0.26041700000000034,1.3888889999999998,59.60647999999999,53.80055555555544
2023-03-03 10:36:41,95.39931,-0.08680500000000002,,0.14467599999999958,1.359953,61.92128000000001,53.85055555555544
2023-03-03 10:39:41,95.39931,-0.08680500000000002,,0.14467599999999958,1.4178239999999995,58.15978000000001,53.900555555555435
2023-03-03 10:42:42,95.39931,-0.05787000000000031,,0.14467599999999958,1.4178239999999995,60.76391000000001,53.950833333333215
2023-03-03 10:45:40,94.90741,-0.05787000000000031,,0.08680599999999927,1.3888889999999998,62.5,54.00027777777766
2023-03-03 10:48:41,95.39931,-0.08680500000000002,,-0.4340270000000004,1.359953,52.083299999999994,54.05055555555544
