Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-03 10:51:40,95.37037,-0.08680500000000002,,-0.4050919999999998,1.359953,10.995370000000001,54.10027777777766
2023-03-03 10:54:40,100.0,0.02893599999999985,0.41696562461538256,-0.4050919999999998,1.3020829999999997,10.995370000000001,54.15027777777766
2023-03-03 11:00:41,100.0,1.3020839999999998,1.5608656625322843,-0.4050919999999998,0.14467600000000047,11.574069999999999,54.15027777777766
2023-03-03 11:03:41,100.0,1.359954,1.6579237011928132,-0.4050919999999998,0.23148199999999974,10.706020000000002,54.15027777777766
2023-03-03 11:06:41,100.0,1.4178240000000004,1.664684099131162,-0.4050929999999999,0.11573999999999973,11.574069999999999,54.15027777777766
2023-03-03 11:09:40,69.03935,1.5335640000000001,1.7282058898920725,-0.4050929999999999,0.0,10.995370000000001,54.15027777777766
2023-03-03 11:15:41,49.5081,1.5335640000000001,1.7147732425905298,-0.31828699999999976,0.05787099999999956,10.70601,54.15027777777766
2023-03-03 11:18:40,80.46875,1.5335640000000001,1.7813095664749343,-0.31828699999999976,0.20254700000000003,46.875000000000014,54.15027777777766
2023-03-03 13:18:41,36.08218,1.2152779999999996,0.7587768456612167,1.7071759999999996,0.9259260000000005,24.884199999999993,54.15027777777766
2023-03-03 13:22:03,58.7963,1.3020829999999997,0.8322831518976358,2.430556,1.6203700000000003,33.27550000000001,54.206388888888775
2023-03-03 13:24:18,67.56366,1.1863419999999998,0.8084420645297609,2.4884250000000003,1.8229160000000002,40.219899999999996,54.243888888888776
2023-03-03 13:24:42,67.59259,1.1284720000000004,0.7858864601364164,2.4594899999999997,1.851850999999999,36.74780000000001,54.250555555555444
2023-03-03 13:27:41,67.56366,1.0127310000000005,0.721241988746672,2.546296000000001,2.0254630000000002,35.011600000000016,54.300277777777666
2023-03-03 13:30:41,76.85185,1.0995370000000007,0.7744822792977204,2.3726850000000006,1.7939809999999996,36.74772999999999,54.35027777777766
2023-03-03 13:33:41,75.83912,0.78125,0.6908134170707476,2.1122680000000003,1.938657,48.90050000000001,54.40027777777766
2023-03-03 13:36:41,68.05556,0.7233790000000004,0.6638292256488338,2.0833330000000005,1.967593,52.08330000000001,54.45027777777766
2023-03-03 13:39:41,70.65972,0.9548610000000002,0.7511512496787726,2.228009,1.851852,44.560199999999995,54.500277777777654
2023-03-03 13:42:41,72.74306,0.9259260000000005,0.7215806920510324,2.141204,1.765046,43.9815,54.55027777777765
2023-03-03 13:45:39,67.04282,0.78125,0.6749201878866878,1.938657,1.7361110000000002,50.92599999999999,54.5997222222221
2023-03-03 13:48:41,62.41319,0.8391200000000003,0.6842796325622468,1.9965270000000004,1.7071759999999996,43.69210000000001,54.65027777777765
2023-03-03 13:51:41,59.31713,0.8391200000000003,0.7008675324682301,1.9097220000000004,1.649305,42.82409999999999,54.70027777777765
2023-03-03 13:54:41,58.27546,0.9548610000000002,0.7160577669433625,1.8807869999999998,1.4467590000000001,39.3519,54.75027777777765
2023-03-03 13:57:44,56.71296,0.868055,0.6968399908502362,2.141203,1.8229170000000003,45.7175,54.801111111110984
2023-03-03 14:00:42,52.57523,0.8969909999999999,0.6919565019731829,1.9386580000000002,1.5625010000000001,40.79859999999999,54.85055555555543
2023-03-03 14:03:41,46.90393,0.7523140000000001,0.6457564974057498,1.851852,1.6493060000000002,34.43290000000002,54.90027777777765
2023-03-03 14:06:41,47.4537,0.9548610000000002,0.7160577669433625,1.8807869999999998,1.4467590000000001,35.590299999999985,54.95027777777765
2023-03-03 14:09:42,45.3993,0.8391200000000003,0.6501292350828076,1.8229160000000002,1.4756939999999998,31.25,55.00055555555543
2023-03-03 14:12:40,44.3287,0.8391200000000003,0.6501292350828076,1.8229160000000002,1.4756939999999998,35.590299999999985,55.049999999999876
2023-03-03 14:15:41,42.2743,0.8969909999999999,0.6562278911891665,1.880788,1.4467590000000001,30.3819,55.100277777777656
2023-03-03 14:18:46,44.87847,1.0127319999999997,0.7023474208507173,1.880788,1.3310180000000003,28.0672,55.15166666666654
2023-03-03 14:21:41,43.8368,0.9548610000000002,0.6794938813005956,1.851852,1.359953,30.3819,55.20027777777766
2023-03-03 14:24:38,42.2743,0.8391200000000003,0.6501292350828076,1.851852,1.5046299999999997,30.9606,55.24944444444432
2023-03-03 14:27:40,41.78241,0.8969899999999997,0.65622811652787,1.8229160000000002,1.3888890000000007,30.092600000000004,55.299999999999876
2023-03-03 14:30:41,33.99884,0.7233790000000004,0.6326090423186838,1.851852,1.6782409999999999,28.93520000000001,55.350277777777656
2023-03-03 14:33:41,31.45255,0.868055,0.6622682732354058,1.9097220000000004,1.5335650000000003,24.594899999999996,55.40027777777765
2023-03-03 14:36:41,32.98611,0.8969899999999997,0.6742852835225775,1.9097220000000004,1.5046300000000006,26.62039999999999,55.45027777777765
2023-03-03 14:39:41,31.45255,0.868055,0.6444281469850323,1.8807869999999998,1.475695,26.909700000000015,55.50027777777765
2023-03-03 14:45:42,30.38194,0.8969899999999997,0.6562287476914299,1.9675919999999998,1.5335660000000004,26.620400000000018,55.50027777777765
2023-03-03 14:48:41,31.94444,0.8969899999999997,0.6919560814884732,1.9097220000000004,1.5335660000000004,27.199099999999987,55.50027777777765
2023-03-03 14:51:42,30.41088,0.868055,0.6622682732354058,1.9675919999999998,1.5914349999999997,26.620400000000018,55.50027777777765
2023-03-03 14:54:40,30.93172,0.868055,0.6622682732354058,1.938657,1.5625,27.488399999999984,55.50027777777765
2023-03-03 14:57:41,30.93172,0.9259260000000005,0.6861864234515169,1.8807870000000007,1.4467590000000001,27.777799999999985,55.50027777777765
2023-03-03 15:06:41,30.93172,0.8969909999999999,0.6919565019731829,1.8229170000000003,1.4467600000000003,30.382000000000005,55.50027777777765
2023-03-03 15:39:41,30.93172,0.8680560000000002,0.6444291803506663,1.8807869999999998,1.475695,23.148200000000003,55.50027777777765
2023-03-03 15:45:42,34.02778,0.9259260000000005,0.6861864234515169,2.170139,1.7361109999999993,25.462999999999994,55.50027777777765
2023-03-03 15:49:02,33.47801,0.78125,0.6254595126111214,1.9097220000000004,1.6203700000000003,24.3056,55.50027777777765
2023-03-03 15:51:41,31.94444,0.78125,0.6254595126111214,1.8807869999999998,1.5914349999999997,23.7269,55.50027777777765
2023-03-03 15:54:41,30.41088,0.78125,0.6254595126111214,1.9097220000000004,1.6203700000000003,27.777800000000013,55.50027777777765
2023-03-06 07:18:41,31.42361,2.4016200000000003,1.3528033119107448,4.716435,2.980326999999999,24.884299999999996,55.50027777777765
2023-03-06 07:21:42,45.8912,2.256944,1.1324793195587954,3.993056,2.1990750000000006,23.72681,55.50027777777765
2023-03-06 07:24:39,64.43866,2.141203,1.042705935870185,3.7615729999999994,2.0254630000000002,25.752259999999993,55.50027777777765
2023-03-06 07:27:42,69.12616,2.1701390000000007,1.2040325697268763,4.0509260000000005,2.459491,25.173599999999993,55.50027777777765
2023-03-06 07:30:42,76.35995,1.8807869999999998,1.0355788624185844,3.414352,2.0254640000000004,26.331019999999995,55.50027777777765
2023-03-06 07:33:42,68.05556,1.6203700000000003,0.9687737129262505,3.2407399999999997,2.141204,25.173620000000014,55.50027777777765
2023-03-06 07:36:42,61.89236,1.6782409999999999,0.9891785825180053,3.2696759999999996,2.1122690000000004,24.01621,55.50027777777765
2023-03-06 07:39:42,61.37153,1.5914349999999997,0.9800299344931253,3.3564820000000006,2.3148160000000004,30.38194,55.50027777777765
2023-03-06 07:42:41,40.21991,1.4467590000000001,0.9063040820218117,3.125001,2.1990749999999997,27.488400000000013,55.50027777777765
2023-03-06 08:12:41,30.93172,1.8807870000000007,0.9866507348574708,2.8935180000000003,1.4467600000000003,21.990800000000007,55.50027777777765
2023-03-06 08:39:41,30.93172,1.938657,1.0053380188468655,2.7777779999999996,1.273149,18.51849999999999,55.50027777777765
2023-03-06 08:42:38,36.60301,2.0254630000000002,1.0331014464634842,3.0960660000000004,1.5046300000000006,20.25462999999999,55.50027777777765
2023-03-06 09:18:41,37.64468,2.3148150000000003,1.066911680193312,3.0960639999999993,1.1574069999999992,18.518519999999995,55.50027777777765
2023-03-06 09:21:39,43.28704,2.1990739999999995,1.0877346059997732,3.2696749999999994,1.5046289999999996,19.675920000000005,55.50027777777765
2023-03-06 09:24:42,43.28704,1.9675919999999998,1.0146276974155664,3.1828699999999994,1.6493059999999993,20.543999999999997,55.50027777777765
2023-03-06 09:27:41,32.98611,1.9097220000000004,0.9960132094392166,3.1539339999999996,1.6782409999999999,19.9653,55.50027777777765
2023-03-06 09:30:41,30.93172,2.083334,1.051442563716874,3.1828699999999994,1.5335650000000003,18.518500000000003,55.50027777777765
2023-03-06 13:54:38,30.93172,2.1990740000000004,1.165153265209677,3.819445,2.141203999999999,27.199099999999987,55.50027777777765
2023-03-06 21:57:41,73.20602,0.17361199999999943,0.8764502402481661,-0.4050920000000007,1.938657,39.93050000000001,55.50027777777765
2023-03-06 22:00:41,83.50694,0.2604160000000002,1.0860224659944206,-0.46296300000000024,2.141204,39.64120000000001,55.50027777777765
2023-03-07 07:21:41,40.7118,2.141204,1.0958332907113786,3.4722229999999996,1.7939819999999997,22.858800000000002,55.50027777777765
2023-03-07 07:24:40,53.125,2.1122689999999995,1.1366701236996661,3.7615739999999995,2.1701390000000007,28.64580000000001,55.50027777777765
2023-03-07 07:27:41,51.53356,1.7071760000000005,0.9534585652420884,3.211805,1.9675919999999998,25.173649999999995,55.50027777777765
2023-03-07 07:30:40,54.65856,1.8807870000000007,1.0114341570814822,3.4432869999999998,2.0254640000000004,26.90974,55.50027777777765
2023-03-07 07:33:41,44.3287,1.5046299999999997,0.9058178787211592,3.125001,2.1122680000000003,35.011600000000016,55.50027777777765
2023-03-07 08:09:41,30.93172,1.8229169999999995,1.0161076077377178,2.7777779999999996,1.4467600000000003,21.990700000000018,55.50027777777765
2023-03-07 08:39:40,37.09491,1.9965280000000005,1.0238824431814544,2.922454,1.3599539999999992,20.254599999999996,55.50027777777765
2023-03-07 08:42:41,46.93287,1.9965279999999996,1.0238824431814542,2.8645829999999997,1.3020829999999997,25.17370000000001,55.50027777777765
2023-03-07 08:45:40,54.13773,1.6203700000000003,0.9238848366460276,2.517361,1.359954,25.463000000000008,55.50027777777765
2023-03-07 08:48:40,56.7419,1.4467599999999994,0.863409829470765,2.5752309999999996,1.5914349999999997,27.777840000000012,55.50027777777765
2023-03-07 08:51:41,42.2743,1.3599539999999992,0.8945333385390385,2.7777769999999995,1.9675919999999998,31.25,55.50027777777765
2023-03-07 08:54:41,33.47801,1.6782400000000006,0.9666849835324715,2.9803230000000003,1.7939819999999997,27.488500000000016,55.50027777777765
2023-03-07 08:57:39,32.46528,1.9097229999999996,0.9960135323681445,3.038194,1.5625000000000009,26.04169999999999,55.50027777777765
2023-03-07 13:45:40,30.38194,2.170139,1.1050414798055759,3.327546,1.6203700000000003,27.488400000000013,55.50027777777765
2023-03-07 13:48:41,30.93172,2.083334,1.0773199270272404,3.3564819999999997,1.7361110000000002,27.198999999999984,55.50027777777765
2023-03-07 13:51:41,30.41088,2.1122690000000004,1.0865938701844657,3.4722220000000004,1.8229169999999995,25.75229999999999,55.50027777777765
2023-03-07 13:54:41,32.98611,2.1122690000000004,1.0865938701844657,3.4722220000000004,1.8229169999999995,26.90979999999999,55.50027777777765
2023-03-07 14:24:41,31.42361,2.1701380000000006,1.1050411621164582,3.327546,1.6203709999999996,24.594899999999996,55.50027777777765
2023-03-07 15:30:41,31.94444,2.0254629999999993,1.0835757321819663,3.5590279999999996,2.025462,24.884199999999993,55.50027777777765
2023-03-08 07:16:02,35.56134,2.170139,1.1556928066714558,3.8483799999999997,2.1990750000000006,28.93520000000001,55.50027777777765
2023-03-08 07:18:42,35.56134,1.765047,1.1065295003238997,4.137732000000001,3.009259,28.93520000000001,55.50027777777765
2023-03-08 07:21:42,42.24537,2.170139,1.1050405820859903,3.9351860000000007,2.228009,23.148099999999985,55.50027777777765
2023-03-08 07:24:42,38.65741,1.6203710000000004,0.9465962490170491,3.4432869999999998,2.314814,34.72219999999999,55.50027777777765
2023-03-08 07:27:41,41.23264,1.8807869999999998,1.0114324668350143,3.73264,2.3148149999999994,30.671300000000002,55.50027777777765
2023-03-08 07:30:41,42.79514,1.765047,0.9729505315955769,3.1828699999999994,1.8807859999999996,28.645799999999994,55.50027777777765
2023-03-08 07:33:40,44.84954,1.7361110000000002,0.9632268733035562,3.096064,1.8229169999999995,27.199099999999987,55.50027777777765
2023-03-08 07:36:41,36.60301,1.5046300000000006,0.9484082955149471,3.038195,2.0833329999999997,29.224499999999978,55.50027777777765
2023-03-08 07:39:41,37.61574,1.6782409999999999,0.9891778140015323,3.327547,2.170139,28.93519999999998,55.50027777777765
2023-03-08 08:06:40,31.45255,2.1122679999999994,1.0865917753719339,3.4432869999999998,1.7939809999999996,26.04170000000002,55.50027777777765
2023-03-08 08:09:41,35.04051,2.1701379999999997,1.105041162116458,3.4722209999999993,1.765046,26.04170000000002,55.50027777777765
2023-03-08 08:12:41,37.64468,2.1122679999999994,1.1119409929388322,3.501156999999999,1.8807870000000007,26.62039999999999,55.50027777777765
2023-03-08 08:15:41,33.47801,1.9675919999999998,1.039886221529479,3.4722209999999993,1.9675919999999998,29.513900000000007,55.50027777777765
2023-03-08 08:27:42,30.41088,2.054398,1.0680131509870203,3.6458329999999997,2.054398,32.407399999999996,55.50027777777765
2023-03-08 08:36:42,36.08218,2.141203,1.121327684902272,3.4722219999999995,1.8229170000000003,29.513900000000007,55.50027777777765
2023-03-08 08:39:42,41.78241,2.054398,1.0680131509870203,3.414352,1.8229170000000003,28.35639999999998,55.550277777777644
2023-03-08 08:42:41,57.26273,1.5046299999999997,0.8837762271567445,2.6909730000000005,1.649305,33.85410000000002,55.599999999999866
2023-03-08 08:45:40,69.64699,1.3310189999999995,0.8634903749821584,2.4884249999999994,1.6782400000000006,37.037000000000006,55.64972222222209
2023-03-08 08:48:18,68.11343,1.4178239999999995,0.9162690742585682,2.8935179999999994,2.025462,37.037000000000006,55.693611111110975
2023-03-08 08:48:42,68.05556,1.475695,0.9377550622500205,2.922453999999999,1.9965269999999995,37.037000000000006,55.70027777777764
2023-03-08 08:51:41,53.125,1.5046300000000006,0.9273478599335508,3.2986120000000003,2.3148149999999994,40.79859999999999,55.749999999999865
2023-03-08 08:54:41,44.3287,1.7071759999999996,1.0214542583415016,3.3854169999999995,2.228009,37.32640000000001,55.79999999999986
2023-03-08 08:57:41,35.56134,1.851852,1.001871967413428,3.414352,2.025461999999999,34.43289999999999,55.84999999999986
2023-03-08 09:00:39,30.93172,1.938657,1.0548896989267695,3.327547,1.8807869999999998,30.381999999999977,55.899444444444306
2023-03-08 13:21:42,38.16551,2.170139,1.1050414798055759,3.443288,1.7361120000000003,27.199100000000016,55.899444444444306
2023-03-08 13:24:42,44.84954,2.054398,1.1175084848968246,3.6458330000000005,2.1122680000000003,31.25,55.9494444444443
2023-03-08 13:27:41,50.02894,1.9965270000000004,1.0740501840938044,3.8483800000000006,2.34375,38.7732,55.999166666666525
2023-03-08 13:30:42,49.5081,1.851852,1.0258635206884443,3.5590270000000004,2.1990740000000004,35.879700000000014,56.049444444444305
2023-03-08 13:33:38,50.02894,1.938657,1.078751081714109,3.5879630000000002,2.170139,36.45830000000001,56.098333333333194
2023-03-08 13:36:41,52.08333,1.9675920000000007,1.064490218282978,3.5590270000000004,2.083334,36.74770000000001,56.14916666666653
2023-03-08 13:39:40,54.16667,1.8229170000000003,1.0843743265324928,3.645834,2.4016200000000003,37.61580000000001,56.19888888888875
2023-03-08 13:42:41,55.70023,1.8807869999999998,1.0355788624185844,3.616898,2.2280100000000003,40.79860000000002,56.24916666666653
2023-03-08 13:45:41,57.26273,1.7939820000000006,1.0063101962289296,3.5879630000000002,2.2858799999999997,42.53469999999999,56.29916666666653
2023-03-08 13:48:42,56.7419,1.765047,1.0418746236233714,3.616899,2.4016200000000003,41.95599999999999,56.34944444444431
2023-03-08 13:51:41,54.13773,1.7361110000000002,1.0093905533785241,3.5590280000000005,2.34375,41.37730000000002,56.39916666666653
2023-03-08 13:54:42,52.08333,1.8229170000000003,1.06211279067146,3.5590270000000004,2.2858789999999996,39.0625,56.44944444444431
2023-03-08 13:57:41,50.02894,1.851852,1.0492777481864994,3.4432869999999998,2.1122690000000004,36.74770000000001,56.49916666666653
2023-03-08 14:00:42,48.46643,1.7939819999999997,1.006309388015371,3.3564820000000006,2.054398,36.45829999999998,56.54944444444431
2023-03-08 14:03:42,48.46643,1.8229170000000003,1.039371053025708,3.3854169999999995,2.083334,35.87960000000001,56.59944444444431
2023-03-08 14:06:42,48.95834,1.8807869999999998,1.0821758704280462,3.3854169999999995,2.054399000000001,36.45830000000001,56.649444444444306
2023-03-08 14:09:41,50.02894,1.8229170000000003,1.039371053025708,3.3854169999999995,2.083334,36.45830000000001,56.69916666666653
2023-03-08 14:12:39,50.02894,1.8229170000000003,1.039371053025708,3.3854169999999995,2.083334,36.74769999999998,56.748611111110975
2023-03-08 14:15:42,50.02894,1.765047,1.0194290298798776,3.3854169999999995,2.141204,40.219899999999996,56.79944444444431
2023-03-08 14:18:41,47.9456,1.8229170000000003,0.9922719481770749,3.414352000000001,2.054397,38.1944,56.849166666666534
2023-03-08 14:21:42,44.84954,1.8229170000000003,1.0161067941910826,3.414352000000001,2.0833329999999997,36.45830000000001,56.89944444444431
2023-03-08 14:24:42,44.84954,1.9097220000000004,1.045254525176337,3.587962,2.170139,39.0625,56.94944444444431
2023-03-08 14:27:42,43.8368,1.8807869999999998,1.059142848557154,3.4722219999999995,2.1122690000000004,37.615700000000004,56.99944444444431
2023-03-08 14:30:42,44.3287,1.9675919999999998,1.039886221529479,3.616898,2.1122690000000004,36.16890000000001,57.049444444444305
2023-03-08 14:33:41,41.78241,1.8229170000000003,1.0621127906714616,3.4432869999999998,2.1701390000000007,34.722200000000015,57.09916666666653
2023-03-08 14:36:41,40.68287,1.8229160000000002,0.992272449902478,3.414352,2.054399,35.01159999999999,57.149166666666524
2023-03-08 14:39:41,39.17824,1.851852,1.0258618830017798,3.298611,1.938656,34.72219999999999,57.19916666666652
2023-03-08 14:42:41,40.21991,1.9097220000000004,1.0689672706353417,3.4722219999999995,2.083334,35.011600000000016,57.24916666666652
2023-03-08 14:45:41,41.78241,1.9675919999999998,1.0884967567485448,3.616898,2.170139,35.011600000000016,57.299166666666515
2023-03-08 14:48:41,40.7118,1.9097229999999996,1.0209554927717919,3.443288,1.9965280000000005,35.879699999999985,57.34916666666651
2023-03-08 14:51:39,39.67014,1.9097229999999996,1.04525320023458,3.443288,2.025462,33.27540000000002,57.39861111111096
2023-03-08 14:54:41,41.23264,1.9386580000000002,1.0304395265032467,3.5011579999999993,2.0254629999999993,34.14349999999999,57.449166666666514
2023-03-08 14:57:41,41.78241,1.9386580000000002,1.0304395265032467,3.443288,1.967593,35.59030000000001,57.49916666666651
2023-03-08 15:00:41,40.7118,1.9097229999999996,1.04525320023458,3.443288,2.025462,33.27540000000002,57.54916666666651
2023-03-08 15:03:42,42.2743,1.9386580000000002,1.0304395265032467,3.443288,1.967593,32.1181,57.59944444444429
2023-03-08 15:06:41,40.7118,1.9386580000000002,1.0548908658378717,3.3854169999999995,1.938657,34.43289999999999,57.64916666666651
2023-03-08 15:09:42,40.7118,1.9097229999999996,1.04525320023458,3.327547,1.9097210000000002,34.72219999999999,57.69944444444429
2023-03-08 15:12:42,37.09491,1.851852,1.0492777481864994,3.3564809999999996,2.0254630000000002,32.407399999999996,57.749444444444286
2023-03-08 15:15:42,37.64468,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,33.56479999999999,57.79944444444428
2023-03-08 15:18:42,37.61574,1.967593,1.0398856861450247,3.501158,1.9965269999999995,33.27540000000002,57.84944444444428
2023-03-08 15:21:42,37.61574,2.0254630000000002,1.0835765820799168,3.5590280000000005,2.0254629999999993,31.828699999999998,57.89944444444428
2023-03-08 15:24:42,40.21991,2.0254630000000002,1.0586717530426872,3.5590280000000005,1.9965269999999995,32.1181,57.949444444444275
2023-03-08 15:27:42,41.23264,2.0254630000000002,1.0586734966886946,3.6747679999999994,2.1122690000000004,34.43289999999999,57.99944444444427
2023-03-08 15:30:39,37.64468,1.9097229999999996,1.0452540295644839,3.501158,2.0833329999999997,33.27550000000002,58.04861111111094
2023-03-08 15:33:42,37.61574,1.9097229999999996,1.0689676094768519,3.414351999999999,2.0254630000000002,32.98609999999999,58.09944444444427
2023-03-08 15:36:18,35.56134,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,32.696799999999996,58.14277777777761
2023-03-08 15:36:43,35.04051,1.9097229999999996,1.0209546422393772,3.327547,1.8807859999999996,31.539299999999997,58.14972222222205
2023-03-08 15:39:41,34.54861,1.9386580000000002,1.0787522342166591,3.3564809999999996,1.938657,30.382000000000005,58.1991666666665
2023-03-08 15:42:41,38.16551,2.0254630000000002,1.0835765820799184,3.3854169999999995,1.851852,30.0925,58.2491666666665
2023-03-08 15:45:41,38.16551,1.9965279999999996,1.1218087353503938,3.3854169999999995,1.938657,31.828699999999998,58.299166666666494
2023-03-08 15:48:41,39.17824,1.9386579999999993,1.0548908658378715,3.414351999999999,1.9675920000000007,32.117999999999995,58.34916666666649
2023-03-08 15:51:41,39.17824,1.9097229999999996,1.04525320023458,3.327547,1.9097210000000002,30.9606,58.39916666666649
2023-03-08 15:54:41,38.16551,1.9386580000000002,1.0304386705973556,3.327547,1.851850999999999,31.828699999999998,58.449166666666486
2023-03-08 15:57:41,40.7118,1.9675919999999998,1.039886221529479,3.3275449999999998,1.8229160000000002,31.25,58.49916666666648
2023-03-08 16:00:41,42.2743,1.9097220000000004,1.0689672706353417,3.3275449999999998,1.938657,31.828699999999998,58.54916666666648
2023-03-08 16:03:41,41.23264,1.851852,1.025862701845455,3.414352000000001,2.054398,33.56479999999999,58.59916666666648
2023-03-08 16:06:41,35.56134,1.851852,1.001871967413428,3.4432870000000007,2.054397,29.803300000000007,58.649166666666474
2023-03-08 16:09:38,30.38194,1.765046,0.9729501962644295,3.3275449999999998,2.025462,27.488399999999984,58.69833333333314
2023-03-09 07:18:41,43.80787,2.1990740000000004,1.1897231838108708,4.542824,2.8935180000000003,35.30090000000001,58.69833333333314
2023-03-09 07:21:41,51.5625,2.1122690000000004,1.1608302002858741,3.645834,2.0833329999999997,28.645899999999997,58.748333333333136
2023-03-09 07:24:41,70.63079,2.0833340000000007,1.17463492534444,4.542825000000001,3.0381929999999997,41.087999999999994,58.79833333333313
2023-03-09 07:27:41,69.61806,1.765047,1.0638508742976975,3.7615750000000006,2.5752320000000006,41.956,58.84833333333313
2023-03-09 07:30:41,64.43866,1.7071760000000005,0.9993083383769864,3.5879630000000002,2.4016210000000004,41.956100000000006,58.89833333333313
2023-03-09 07:33:42,58.27546,1.6782409999999999,1.0111737362806412,3.501157,2.3726849999999997,39.930499999999995,58.94861111111091
2023-03-09 07:36:42,60.82176,1.938657,1.0548913679682188,3.5590270000000004,2.1122690000000004,36.169,58.998611111110904
2023-03-09 07:39:42,66.52199,1.938657,1.0304383434713498,3.3564820000000006,1.8807869999999998,31.25000999999999,59.0486111111109
2023-03-09 07:42:42,71.67245,1.6782409999999999,1.0111737362806423,3.2986109999999993,2.1701390000000007,47.7431,59.0986111111109
2023-03-09 07:45:40,55.15046,1.3888889999999998,0.9054331531531107,3.124999999999999,2.2858789999999996,52.37270000000001,59.148055555555345
2023-03-09 07:48:18,47.9456,1.6782409999999999,0.9666837560279434,3.2696769999999997,2.0833329999999997,37.615699999999975,59.19194444444423
2023-03-09 07:48:43,47.9456,1.7071769999999997,0.9766575439993803,3.2696769999999997,2.054397,40.219899999999996,59.198888888888675
2023-03-09 07:51:41,42.73727,1.6782409999999999,0.9891778140015323,3.327547,2.170139,39.0625,59.24833333333312
2023-03-09 07:54:41,39.17824,1.8229160000000002,1.0393699152045606,3.211806,1.9097229999999996,33.56479999999999,59.29833333333312
2023-03-09 07:57:41,37.09491,1.9386579999999993,1.0304403824083606,3.327546,1.851852,30.960700000000003,59.348333333333116
2023-03-09 08:00:42,42.2743,2.170139,1.130681740114724,3.4722219999999995,1.7939810000000005,30.382000000000005,59.398611111110895
2023-03-09 08:03:42,50.02894,2.170139,1.1050414798055759,3.5879629999999993,1.8807869999999998,30.671300000000002,59.44861111111089
2023-03-09 08:06:42,57.20486,2.1122680000000003,1.111941857931697,3.703703,2.083334,34.143600000000006,59.49861111111089
2023-03-09 08:09:42,58.7963,2.0833329999999997,1.1025206948959496,3.8483799999999997,2.256945000000001,36.747699999999995,59.54861111111089
2023-03-09 08:12:42,60.32986,2.0254630000000002,1.0835774319771456,3.819444,2.2858799999999997,39.6412,59.598611111110884
2023-03-09 08:15:41,56.71296,1.9965279999999996,1.1218095421545222,3.9351839999999996,2.4884249999999994,42.24539999999999,59.648333333333106
2023-03-09 08:18:41,54.65856,1.9965279999999996,1.0982054647185464,3.8483789999999996,2.3726850000000006,39.9306,59.6983333333331
2023-03-09 08:21:41,51.04167,1.9965270000000004,1.1218083956344589,3.790509,2.34375,41.087999999999994,59.7483333333331
2023-03-09 08:24:38,46.41204,1.9965270000000004,1.1218092024384214,3.7615730000000003,2.3148149999999994,38.194500000000005,59.797499999999765
2023-03-09 08:28:02,41.23264,1.9965270000000004,1.1218083956344589,3.790509,2.34375,36.74770000000001,59.85416666666643
2023-03-09 08:30:41,39.69907,2.0254630000000002,1.0835765820799184,3.7326379999999997,2.1990730000000003,38.1944,59.8983333333331
2023-03-09 08:33:42,37.09491,2.054398,1.1175093197048354,3.6458329999999997,2.1122690000000004,37.32640000000001,59.94861111111088
2023-03-09 08:36:41,47.42477,2.2858789999999996,1.1415658422272323,3.703702999999999,1.8807880000000008,31.828700000000012,59.9983333333331
2023-03-09 08:39:42,46.90393,1.9675919999999998,1.0884975767636451,3.703702999999999,2.256945,36.16889999999998,60.04861111111088
2023-03-09 08:42:42,44.84954,2.0254630000000002,1.1078748496755997,3.790509,2.2858789999999996,37.615700000000004,60.09861111111088
2023-03-09 08:45:44,40.7118,1.938657,1.0787518967356375,3.7326379999999997,2.3148150000000003,36.16900000000001,60.14916666666643
2023-03-09 08:48:41,42.2743,1.5624989999999999,0.9263105578185201,3.0960639999999993,2.0254630000000002,39.0625,60.198333333333096
2023-03-09 08:51:43,49.5081,1.3020829999999997,0.852623806693526,2.835647999999999,2.054399,44.84960000000001,60.24888888888865
2023-03-09 08:54:41,47.9456,1.475695,0.9582286550165814,3.0960649999999994,2.1990730000000003,41.37729999999999,60.2983333333331
2023-03-09 08:57:41,45.8912,1.765047,1.0194290298798776,3.3564819999999997,2.1122690000000004,40.219899999999996,60.348333333333095
2023-03-09 09:00:41,42.79514,1.851852,1.0492777481864994,3.4722219999999995,2.141204,38.194500000000005,60.39833333333309
2023-03-09 09:03:39,40.7118,1.851852,1.0258635206884443,3.587962,2.228009,35.87960000000001,60.44777777777754
2023-03-09 09:07:03,31.94444,1.8229160000000002,1.0393707099184775,3.4722219999999995,2.17014,28.93520000000001,60.504444444444204
2023-03-09 09:09:42,30.38194,1.851852,1.0492777481864994,3.4722219999999995,2.141204,28.35650000000001,60.54861111111087
2023-03-09 09:24:41,30.41088,2.0254629999999993,1.0835765820799166,3.501158,1.967593,31.25,60.54861111111087
2023-03-09 09:30:41,30.38194,1.9965279999999996,1.049298197436523,3.5879629999999993,2.054399000000001,30.3819,60.54861111111087
2023-03-09 10:12:41,31.94444,2.054398,1.1175084848968246,3.6458330000000005,2.1122680000000003,28.935100000000006,60.54861111111087
2023-03-09 10:21:39,30.41088,1.9965279999999996,1.0740522035209235,3.616898,2.1122690000000004,30.3819,60.54861111111087
2023-03-09 11:06:41,31.97338,2.054398,1.0680131509870203,3.645834,2.054399,30.3819,60.54861111111087
2023-03-09 11:15:42,31.97338,1.8807870000000007,1.0114341570814822,3.530092,2.1122690000000004,29.803200000000004,60.54861111111087
2023-03-09 11:18:41,33.47801,1.9097220000000004,1.0689672706353417,3.501157,2.1122690000000004,30.671300000000002,60.54861111111087
2023-03-09 11:21:42,33.47801,1.8807869999999998,1.059142848557154,3.501157,2.141204000000001,31.25,60.54861111111087
2023-03-09 11:24:42,31.42361,1.851852,1.0258627018454562,3.5590269999999995,2.1990730000000003,28.93519999999998,60.54861111111087
2023-03-09 11:27:42,31.42361,1.8807870000000007,1.0114341570814822,3.530092,2.1122690000000004,29.22460000000001,60.54861111111087
2023-03-09 11:42:41,31.42361,1.9965270000000004,1.0740510288981666,3.530092,2.0254630000000002,29.803200000000004,60.54861111111087
2023-03-09 11:45:41,39.17824,2.1122680000000003,1.0865926628238642,3.6747680000000003,2.0254630000000002,33.275499999999994,60.59861111111087
2023-03-09 11:48:41,41.78241,1.9965270000000004,1.1218083956344589,3.8483800000000006,2.4016210000000004,35.59020000000001,60.64861111111087
2023-03-09 11:51:41,43.8368,1.851852,1.0945698205835148,3.90625,2.633102,38.1944,60.698611111110864
2023-03-09 11:54:41,43.28704,1.851852,1.094568287825652,3.9641210000000004,2.6909710000000002,38.7732,60.74861111111086
2023-03-09 11:58:05,44.3287,1.9675920000000007,1.0644885389256133,3.8483800000000006,2.3726849999999997,36.74770000000001,60.805277777777526
2023-03-09 12:00:42,42.79514,1.7939810000000005,1.0520160344342144,3.7326379999999997,2.4884260000000005,35.879699999999985,60.84888888888864
2023-03-09 12:03:41,46.41204,1.8807869999999998,1.035578038315082,3.645834,2.256945000000001,35.300899999999984,60.89861111111086
2023-03-09 12:06:41,47.4537,1.8807870000000007,1.0591428485571543,3.6747680000000003,2.3148150000000003,31.25,60.94861111111086
2023-03-09 12:09:41,50.02894,1.8807870000000007,1.0355788624185847,3.6747680000000003,2.2858799999999997,34.72219999999999,60.998611111110854
2023-03-09 12:12:41,54.13773,1.938657,1.102071506861749,3.703704,2.3148150000000003,34.7222,61.04861111111085
2023-03-09 12:15:41,50.52083,1.851852,1.0721648446004566,3.732639,2.430555,34.14349999999999,61.09861111111085
2023-03-09 12:18:38,52.57523,1.9097220000000004,1.0689672706353417,3.703703,2.3148150000000003,33.27550000000001,61.14777777777751
2023-03-09 12:21:41,52.57523,1.9675919999999998,1.0644902182829776,3.703703,2.2280100000000003,33.8541,61.19861111111085
2023-03-09 12:24:41,46.90393,1.8229160000000002,1.0621124424960278,3.6458330000000005,2.372686,31.539399999999986,61.24861111111085
2023-03-09 12:27:41,47.91666,1.8807870000000007,1.0591428485571543,3.7326379999999997,2.3726849999999997,32.407399999999996,61.298611111110844
2023-03-09 12:30:41,43.8368,1.8229170000000003,1.0621120132231958,3.5879630000000002,2.314814,30.092600000000004,61.34861111111084
2023-03-09 12:33:40,40.7118,1.851852,1.0721648446004566,3.90625,2.604166,28.06710000000001,61.39833333333306
2023-03-09 12:36:41,34.54861,1.6203700000000003,0.9904622942333778,3.703703,2.633101999999999,24.594899999999996,61.44861111111084
2023-03-09 12:54:41,30.93172,1.851852,1.0018728070924554,3.4722220000000004,2.0833330000000005,20.54389999999998,61.44861111111084
2023-03-09 13:00:42,31.42361,1.851852,1.0492769483439814,3.501158,2.170139,24.884299999999996,61.44861111111084
2023-03-09 13:03:45,42.79514,1.9386580000000002,1.0304403824083623,3.6458329999999997,2.1701390000000007,27.488499999999988,61.49944444444418
2023-03-09 13:06:42,43.31597,1.7071760000000005,0.9993083383769864,3.4432869999999998,2.256945,28.93520000000001,61.548611111110844
2023-03-09 13:09:42,45.3993,1.9386580000000002,1.0304403824083623,3.4432869999999998,1.9675930000000008,30.381899999999987,61.59861111111084
2023-03-09 13:12:42,51.04167,1.9097220000000004,1.045254525176337,3.4722220000000004,2.054399,31.249999999999986,61.64861111111084
2023-03-09 13:15:18,57.26273,1.9386580000000002,1.0548908658378702,3.7326390000000007,2.2858789999999996,35.0116,61.691944444444175
2023-03-09 13:15:44,57.26273,1.9097220000000004,1.0452536958473106,3.7326390000000007,2.3148149999999994,36.45830000000001,61.6991666666664
2023-03-09 13:18:41,63.42593,1.9386580000000002,1.1020718492760166,3.616899,2.228009,37.905100000000004,61.748333333333065
2023-03-09 13:21:41,82.52315,2.3148160000000004,1.2277845524690583,4.398149,2.633101,43.40278000000001,61.79833333333306
2023-03-09 13:24:41,82.03125,1.851852,1.0945698205835148,3.9351850000000006,2.6620370000000007,49.18990000000001,61.84833333333306
2023-03-09 13:27:41,82.52315,1.851852,1.1380714646246783,4.108797000000001,2.8935190000000004,48.61109999999999,61.898333333333056
2023-03-09 13:30:42,84.60648,1.7939820000000006,1.0958157960089299,4.166667,2.9803229999999994,49.47919999999999,61.948611111110836
2023-03-09 13:33:19,82.03125,1.7361120000000003,1.0749190455402662,4.021991,2.8935180000000003,50.057799999999986,61.99222222222195
2023-03-09 13:33:42,82.03125,1.7361120000000003,1.0959195560238795,3.9641210000000004,2.8645829999999997,51.794,61.99861111111083
2023-03-09 13:36:39,78.38542,1.7361120000000003,1.0749197780516777,4.0509260000000005,2.922454,52.95140000000001,62.0477777777775
2023-03-09 13:39:41,75.26042,1.7071760000000005,1.1057541370092319,4.021991,2.9803250000000006,53.819500000000005,62.09833333333305
2023-03-09 13:42:42,72.19329,1.7071760000000005,1.064397924296555,4.0509260000000005,2.95139,52.0834,62.14861111111083
2023-03-09 13:45:42,70.13889,1.7071760000000005,1.0643964689617587,3.906251000000001,2.8067130000000002,51.215199999999996,62.19861111111083
2023-03-09 13:48:42,63.94676,1.7361110000000002,1.0749179502550852,3.906251,2.7777779999999996,44.849500000000006,62.248611111110826
2023-03-09 13:51:41,61.37153,1.7361110000000002,1.0316876383575388,3.7905100000000003,2.6041670000000003,44.56020000000001,62.29833333333305
2023-03-09 13:54:41,60.82176,1.7939819999999997,1.0520163841327728,3.703703,2.4594899999999997,39.93060000000001,62.348333333333045
2023-03-09 13:57:41,60.32986,1.765047,1.0418753910155847,3.6747680000000003,2.4594899999999997,41.087900000000005,62.39833333333304
2023-03-09 14:00:41,60.87963,1.8807869999999998,1.0821758704280462,3.6747679999999994,2.343750000000001,39.6412,62.44833333333304
2023-03-09 14:03:41,62.38426,1.8807869999999998,1.0821758704280462,3.6747679999999994,2.343750000000001,38.77320000000002,62.498333333333036
2023-03-09 14:06:42,66.00116,1.9675920000000007,1.1119594690696133,3.90625,2.4884259999999996,41.37730000000002,62.548611111110816
2023-03-09 14:09:41,67.56366,1.938657,1.078751081714109,3.8194440000000007,2.4016200000000003,40.79860000000001,62.59833333333304
2023-03-09 14:12:41,72.22222,1.9097220000000004,1.0921452533360616,3.819444,2.459492,42.2453,62.648333333333035
2023-03-09 14:15:39,73.78472,1.938657,1.124896429067558,3.877314,2.517361,40.21990000000001,62.69777777777748
2023-03-09 14:18:41,73.23495,1.8807869999999998,1.1047209853576292,3.906249,2.604166,42.2453,62.748333333333036
2023-03-09 14:21:42,71.18056,1.851852,1.0945698205835148,3.8483790000000004,2.5752310000000005,43.4028,62.798611111110816
2023-03-09 14:24:42,68.05556,1.880788,1.104721335442452,3.906251,2.6041670000000003,42.53469999999999,62.84861111111081
2023-03-09 14:27:42,64.98843,1.8807869999999998,1.082176657792047,3.9641199999999994,2.633103,40.79870000000001,62.89861111111081
2023-03-09 14:30:42,62.90509,1.9965279999999996,1.1218095421545222,3.906249,2.4594899999999997,40.509299999999996,62.94861111111081
2023-03-09 14:33:42,61.89236,1.9965279999999996,1.0982054647185464,3.906249,2.430555000000001,39.062500000000014,62.998611111110804
2023-03-09 14:36:41,59.80903,1.9097229999999996,1.0921448048716524,3.819443999999999,2.4594900000000006,39.0625,63.04833333333303
2023-03-09 14:39:42,61.37153,1.967593,1.1119606121120107,3.8483789999999996,2.430554999999999,37.90509999999999,63.098611111110806
2023-03-09 14:43:03,62.93403,1.9675919999999998,1.0884975767636451,3.790508,2.343750000000001,36.16890000000001,63.15444444444414
2023-03-09 14:45:41,66.00116,1.9965270000000004,1.1218083956344589,3.8773150000000003,2.430556,38.48379999999999,63.198333333333025
2023-03-09 14:48:41,67.56366,1.8807870000000007,1.0821758704280464,3.7326379999999997,2.4016200000000003,37.61569999999999,63.24833333333302
2023-03-09 14:51:41,67.04282,1.851852,1.072165627023921,3.7615730000000003,2.4594899999999997,38.19439999999999,63.29833333333302
2023-03-09 14:54:39,69.61806,1.8807869999999998,1.0821750830634616,3.7905100000000003,2.4594910000000008,40.219899999999996,63.347777777777466
2023-03-09 14:57:42,73.23495,1.8807870000000007,1.082175870428045,3.6747680000000003,2.343749999999999,40.7987,63.3986111111108
2023-03-09 15:00:42,78.41435,1.9097220000000004,1.0689664606399187,3.8773160000000004,2.4884269999999997,41.95600999999999,63.4486111111108
2023-03-09 15:03:41,83.53588,1.8807870000000007,1.1047202141775643,3.906251000000001,2.6041669999999995,40.50922,63.49833333333302
2023-03-09 15:06:42,82.00231,1.7939820000000006,1.029421020942639,3.8773160000000004,2.6041669999999995,43.69212,63.5486111111108
2023-03-09 15:09:41,80.98958,1.765047,1.0638508742976975,3.819445,2.633102,43.113429999999994,63.598333333333024
2023-03-09 15:12:42,78.38542,1.7361120000000003,1.0535192675255334,3.819445,2.6620369999999998,44.27082999999999,63.6486111111108
2023-03-09 15:15:42,74.79745,1.7361110000000002,1.0535189096431306,3.819444,2.6620369999999998,42.53479999999999,63.6986111111108
2023-03-09 15:18:42,69.61806,1.6782409999999999,1.0327110455249124,3.703703,2.604166,40.50920000000001,63.7486111111108
2023-03-09 15:21:41,67.56366,1.7939819999999997,1.0294210209426389,3.7615740000000004,2.4884250000000003,40.21990000000001,63.79833333333302
2023-03-09 15:24:41,69.61806,1.8229170000000003,1.0393702583116131,3.7615740000000004,2.4594899999999997,39.3519,63.84833333333302
2023-03-09 15:27:41,66.00116,1.765047,1.0418746236233714,3.645834,2.430555,40.50919999999999,63.898333333333014
2023-03-09 15:30:41,64.95949,1.765047,1.041875391015586,3.6747679999999994,2.4594900000000006,39.062499999999986,63.94833333333301
2023-03-09 15:33:39,63.42593,1.7361120000000003,1.0316879912111359,3.616899,2.430555,41.08790000000002,63.99777777777746
2023-03-09 15:36:41,63.42593,1.7939820000000006,1.0520163841327743,3.6458329999999997,2.4016200000000003,40.50920000000001,64.04833333333302
2023-03-09 15:39:43,61.89236,1.7361120000000003,1.0316879912111359,3.616899,2.430555,41.087999999999994,64.09888888888858
2023-03-09 15:42:42,61.37153,1.7361119999999994,1.0535192675255334,3.616897999999999,2.4594899999999997,39.062500000000014,64.14861111111081
2023-03-09 15:45:42,58.27546,1.7071760000000005,1.0214542583415018,3.616899,2.459491,38.194500000000005,64.19861111111081
2023-03-09 15:48:41,54.65856,1.7071760000000005,0.9993083383769864,3.5879630000000002,2.4016210000000004,36.169,64.24833333333304
2023-03-09 15:51:41,54.65856,1.7939820000000006,1.0520163841327728,3.530093000000001,2.2858799999999997,34.722300000000004,64.29833333333303
2023-03-09 15:54:41,54.65856,1.765047,1.019428245530882,3.501158,2.256944,34.72229999999999,64.34833333333303
2023-03-09 15:57:41,48.95834,1.6493060000000002,0.9790008980552425,3.4432869999999998,2.3148150000000003,34.432800000000015,64.39833333333303
2023-03-09 16:00:42,48.95834,1.765047,1.0418753910155847,3.4722220000000004,2.256944,33.56490000000001,64.44861111111081
2023-03-09 16:03:41,44.3287,1.7361110000000002,1.0316876383575388,3.414352,2.228009,31.828699999999984,64.49833333333304
2023-03-09 16:06:41,39.17824,1.6782409999999999,0.9891785825180053,3.3854169999999995,2.2280100000000003,26.909699999999987,64.54833333333303
2023-03-09 16:09:41,39.17824,1.765047,1.0194290298798776,3.3854169999999995,2.141204,29.224499999999978,64.59833333333303
2023-03-09 16:12:39,38.10764,1.851852,1.0492777481864994,3.4722220000000004,2.141204000000001,28.356499999999983,64.64777777777748
2023-03-09 16:15:40,38.10764,1.8807870000000007,1.059142043621136,3.5879630000000002,2.2280089999999992,30.3819,64.69805555555526
2023-03-09 16:18:41,35.01157,1.7939810000000005,1.0063090486867243,3.530092,2.228009,28.06710000000001,64.74833333333304
2023-03-09 16:21:42,38.65741,1.9097220000000004,1.045253695847312,3.5590269999999995,2.141203,28.06710000000001,64.79861111111082
2023-03-09 16:24:44,39.17824,1.9965270000000004,1.0740510288981666,3.5590269999999995,2.054398,28.64580000000001,64.84916666666638
2023-03-09 16:27:41,39.12037,1.765046,0.9964699809395285,3.587962,2.3148150000000003,30.092600000000004,64.89833333333304
2023-03-09 16:30:42,39.67014,1.9097220000000004,1.0689664606399187,3.616898,2.2280089999999992,31.828699999999998,64.94861111111082
2023-03-09 16:33:42,33.47801,1.765046,1.0194286837630426,3.5590269999999995,2.3148150000000003,29.803200000000004,64.99861111111082
2023-03-09 16:36:41,32.46528,1.9097229999999996,1.0689667994812548,3.645834,2.256944,28.067199999999985,65.04833333333305
2023-03-10 06:51:41,30.87384,2.054398,1.0680131509870203,4.340278,2.748843,31.5394,65.04833333333305
2023-03-10 07:18:41,39.12037,2.34375,1.1861459591451249,4.282406999999999,2.430555,35.011600000000016,65.04833333333305
2023-03-10 07:21:41,53.09606,2.719907,1.4093345110436346,5.179398000000001,3.0671310000000007,34.432900000000004,65.09833333333304
2023-03-10 07:24:41,58.21759,2.141203,1.1461980252356252,4.513888,2.8935190000000004,42.8241,65.14833333333304
2023-03-10 07:27:41,58.27546,2.228009,1.1992876074784546,4.369213,2.6909729999999996,40.79860000000001,65.19833333333304
2023-03-10 07:30:41,59.31713,2.083334,1.1976664940142434,4.5428239999999995,3.0671299999999997,42.824100000000016,65.24833333333304
2023-03-10 07:33:42,54.1088,1.967593,1.111959810120459,4.137732,2.719907,41.66660000000002,65.29861111111082
2023-03-10 07:36:42,53.09606,2.1122690000000004,1.160831026043689,3.9641199999999994,2.4016200000000003,35.011600000000016,65.34861111111081
2023-03-10 07:39:42,62.38426,2.256945,1.1585525413181201,3.90625,2.141204,35.879699999999985,65.39861111111081
2023-03-10 07:42:41,63.42593,2.083334,1.1271066122986857,3.8483800000000006,2.2858790000000004,36.747699999999995,65.44833333333304
2023-03-10 07:45:41,56.19213,2.0254630000000002,1.1316194351987443,3.819445,2.34375,37.32640000000001,65.49833333333304
2023-03-10 07:48:38,58.27546,2.170139,1.1556928066714558,3.90625,2.256945000000001,32.98609999999999,65.5474999999997
2023-03-10 07:51:41,64.95949,2.1701380000000006,1.130681417409956,3.8194440000000007,2.141203999999999,34.72222000000001,65.59833333333303
2023-03-10 07:54:41,52.08333,1.8807860000000005,1.082175525196872,3.6458329999999997,2.3148160000000004,38.7731,65.64833333333303
2023-03-10 07:57:41,50.52083,1.851852,1.0721648446004566,3.616898,2.314814,38.7732,65.69833333333303
2023-03-10 08:00:42,41.23264,1.7071759999999996,0.9993075645437905,3.530093,2.34375,42.82409999999999,65.7486111111108
2023-03-10 08:03:42,39.67014,1.9675919999999998,1.0884975767636451,3.616897999999999,2.17014,35.300899999999984,65.7986111111108
2023-03-10 08:06:42,40.7118,2.141203,1.0958329719228515,3.5879630000000002,1.9097230000000005,32.696799999999996,65.8486111111108
2023-03-10 08:09:42,41.72454,2.141203,1.0958329719228515,3.5879630000000002,1.9097230000000005,29.803200000000004,65.8986111111108
2023-03-10 08:12:42,40.7118,2.054398,1.0930652670086602,3.4722220000000004,1.9097210000000002,31.828699999999998,65.9486111111108
2023-03-10 08:15:42,40.7118,2.054398,1.1175093197048354,3.501156,1.9675920000000007,33.85420000000002,65.99861111111079
2023-03-10 08:18:42,36.08218,2.0254630000000002,1.0586717530426872,3.501158,1.9386569999999992,32.407399999999996,66.04861111111079
2023-03-10 08:21:41,34.54861,2.054399,1.0930664493211013,3.6458340000000007,2.0833329999999997,32.1181,66.09833333333302
2023-03-10 08:24:41,33.47801,2.1122690000000004,1.1366701236996664,3.6747689999999995,2.083334,33.27539999999999,66.14833333333301
2023-03-10 08:27:39,31.94444,2.1122690000000004,1.0865929827331728,3.616899,1.967593,30.9606,66.19777777777746
2023-03-10 08:30:41,33.99884,2.170139,1.1050414798055759,3.530092,1.8229160000000002,31.5394,66.24833333333302
2023-03-10 08:33:41,38.16551,2.228009,1.1233639149100902,3.790509,2.0254630000000002,31.828699999999998,66.29833333333302
2023-03-10 08:36:41,47.4537,2.2858790000000004,1.141564924315368,3.7615730000000003,1.938657,27.777800000000013,66.34833333333302
2023-03-10 08:39:41,49.97107,2.141203,1.1461971759027327,3.790509,2.170139,28.067099999999996,66.39833333333301
2023-03-10 08:42:42,51.53356,2.0254629999999993,1.0835774319771454,3.7326379999999997,2.1990740000000004,28.93519999999998,66.4486111111108
2023-03-10 08:45:42,44.29977,1.851851,1.0258623653854184,3.703702999999999,2.34375,28.645799999999994,66.49861111111079
2023-03-10 08:48:42,40.7118,2.054398,1.0930661219688145,3.8773149999999994,2.3148150000000003,27.4884,66.54861111111079
2023-03-10 08:51:42,42.2743,2.054398,1.141392691403293,3.7615739999999995,2.256944,27.488399999999984,66.59861111111078
2023-03-10 08:54:42,30.41088,1.7361109999999993,1.0316876383575388,3.6458329999999997,2.4594900000000006,32.98609999999999,66.64861111111078
2023-03-10 09:00:42,34.02778,1.0995370000000007,0.7744829310573217,2.459491,1.880788,32.98610000000002,66.64861111111078
2023-03-10 09:03:42,30.93172,1.2152779999999996,0.8195998801258974,2.748843,2.054398,29.51389999999998,66.69861111111078
2023-03-10 09:06:39,32.46528,1.475695,0.9168557442046378,3.038194999999999,2.083334,31.539299999999997,66.74777777777744
2023-03-10 09:09:42,32.98611,1.6493060000000002,0.9790008980552425,3.240741,2.1122690000000004,28.64590000000001,66.79861111111077
2023-03-10 09:13:03,32.98611,1.7939820000000006,1.0063093880153728,3.4432869999999998,2.141203,30.3819,66.85444444444411
2023-03-10 09:15:19,31.94444,1.8807869999999998,1.011433311958629,3.4722219999999995,2.054398,28.935100000000006,66.89222222222189
2023-03-10 09:15:43,31.94444,1.8807869999999998,1.0355780383150806,3.4432870000000007,2.054398,30.6712,66.89888888888855
2023-03-10 09:18:41,30.93172,1.9386579999999993,1.078752234216659,3.616897999999999,2.1990740000000004,28.64580000000001,66.948333333333
2023-03-10 09:21:41,30.41088,2.054398,1.093066976928239,3.6458329999999997,2.083334,28.067199999999985,66.998333333333
2023-03-10 09:24:41,34.54861,2.228009,1.149293690969939,3.6747680000000003,1.9386580000000002,31.828699999999998,67.04833333333299
2023-03-10 09:27:41,39.67014,2.1990740000000004,1.1142181583106585,3.819445,2.083334,33.56480000000002,67.09833333333299
2023-03-10 09:30:41,41.23264,2.1701380000000006,1.15569247911727,3.964119,2.3148150000000003,31.828699999999998,67.14833333333299
2023-03-10 09:33:42,38.16551,2.0254629999999993,1.10787567958333,3.906248999999999,2.4016200000000003,30.092600000000004,67.19861111111076
2023-03-10 09:36:42,39.17824,1.8807869999999998,1.0591420436211358,3.6747689999999995,2.3148149999999994,32.117999999999995,67.24861111111076
2023-03-10 09:39:42,38.10764,1.9965270000000004,1.144907124855554,3.993056,2.5752309999999996,33.85419999999999,67.29861111111076
2023-03-10 09:42:42,41.78241,1.8229170000000003,1.0621120132231958,3.530093,2.256944,34.72219999999999,67.34861111111076
2023-03-10 09:45:40,40.21991,1.8229170000000003,1.0393702583116131,3.7615740000000004,2.4594899999999997,34.72219999999999,67.3980555555552
2023-03-10 09:48:42,42.2743,1.765047,1.0418753910155847,3.5590280000000005,2.34375,37.03699999999998,67.44861111111076
2023-03-10 09:52:02,41.23264,1.7939819999999997,1.0294210209426389,3.5590280000000005,2.2858790000000004,33.56479999999999,67.50416666666632
2023-03-10 09:54:42,44.84954,1.9675920000000007,1.0644893786046519,3.703704,2.2280100000000003,33.56479999999999,67.54861111111077
2023-03-10 09:57:41,37.61574,1.765046,1.0418742723660301,3.501157,2.2858790000000004,31.539299999999997,67.598333333333
2023-03-10 10:00:42,32.98611,1.851852,1.0258627018454562,3.5879629999999993,2.228009,29.803200000000004,67.64861111111078
2023-03-10 10:03:42,35.04051,2.0254629999999993,1.0835774319771454,3.6458329999999997,2.1122690000000004,30.9606,67.69861111111078
2023-03-10 10:06:42,34.54861,2.0254630000000002,1.0586734966886946,3.6747679999999994,2.1122690000000004,30.382000000000005,67.74861111111078
