Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-10 10:09:42,36.60301,2.054398,1.0680140280503057,3.616897999999999,2.0254640000000004,30.9606,67.79861111111077
2023-03-10 10:12:41,39.67014,1.9965279999999996,1.0740522035209235,3.616898,2.1122690000000004,32.696800000000025,67.848333333333
2023-03-10 10:15:41,37.61574,1.8807869999999998,1.0591420436211358,3.616898,2.256944,31.828699999999998,67.898333333333
2023-03-10 10:18:41,37.61574,1.8807869999999998,1.011433311958629,3.616898,2.1990740000000004,32.407400000000024,67.948333333333
2023-03-10 10:21:41,40.21991,2.025462,1.0586723014587098,3.703703,2.141204,34.14350000000002,67.998333333333
2023-03-10 10:24:39,42.79514,1.938657,1.0548913679682188,3.5590270000000004,2.1122690000000004,37.32640000000001,68.04777777777744
2023-03-10 10:27:41,46.41204,1.9675920000000007,1.0884975767636456,3.6747680000000003,2.2280100000000003,35.01150000000001,68.098333333333
2023-03-10 10:30:41,47.9456,1.938657,1.1020723040095306,3.7326379999999997,2.343750000000001,37.037000000000006,68.148333333333
2023-03-10 10:33:41,46.41204,1.851852,1.0721648446004566,3.5879630000000002,2.2858790000000004,37.905100000000004,68.198333333333
2023-03-10 10:36:42,50.02894,1.938657,1.078751081714109,3.530093,2.1122689999999995,35.301000000000016,68.24861111111078
2023-03-10 10:39:41,52.08333,1.8807869999999998,1.0821750830634616,3.530093,2.1990740000000004,39.6412,68.298333333333
2023-03-10 10:42:42,51.04167,1.8229170000000003,1.0621120132231958,3.5879630000000002,2.314814,39.0625,68.34861111111078
2023-03-10 10:45:42,48.46643,1.765047,1.0194290298798776,3.616898,2.3726850000000006,39.9306,68.39861111111078
2023-03-10 10:48:42,46.90393,1.851852,1.0258635206884443,3.5590270000000004,2.1990740000000004,36.16899999999998,68.44861111111078
2023-03-10 10:51:41,44.3287,1.7939810000000005,1.052016034434213,3.414352000000001,2.17014,37.61580000000001,68.49833333333301
2023-03-10 10:54:41,41.23264,1.851852,1.025862701845455,3.4432870000000007,2.0833329999999997,37.905100000000004,68.548333333333
2023-03-10 10:57:42,41.23264,1.9097220000000004,1.0689672706353417,3.4722219999999995,2.083334,36.45839999999998,68.59861111111078
2023-03-10 11:00:42,39.17824,1.8807869999999998,1.011433311958629,3.4722219999999995,2.054398,34.72219999999999,68.64861111111078
2023-03-10 11:03:39,37.09491,1.8229160000000002,1.0393707099184775,3.3564809999999996,2.054399,34.722200000000015,68.69777777777745
2023-03-10 11:06:41,35.04051,1.8807869999999998,1.0114324668350143,3.298611,1.8807859999999996,32.407400000000024,68.74833333333301
2023-03-10 11:09:42,35.56134,1.9675919999999998,1.0884975767636451,3.3275449999999998,1.8807870000000007,32.98610000000002,68.79861111111079
2023-03-10 11:12:42,39.17824,1.9097220000000004,1.0209551643526986,3.414352,1.967593,37.03710000000001,68.84861111111078
2023-03-10 11:16:03,36.60301,1.8807869999999998,1.059142848557154,3.3564809999999996,1.9965280000000005,35.011600000000016,68.90444444444412
2023-03-10 11:18:41,36.60301,1.9386580000000002,1.0548908658378702,3.4722230000000005,2.0254629999999993,32.1181,68.94833333333301
2023-03-10 11:21:41,38.65741,1.9386579999999993,1.054890031316615,3.4722229999999996,2.025462,34.432800000000015,68.99833333333301
2023-03-10 11:24:42,37.09491,1.9386579999999993,1.05489086583787,3.501158,2.054398,36.45830000000001,69.04861111111079
2023-03-10 11:27:40,37.09491,1.967593,1.0398865473900605,3.4722229999999996,1.967593,35.30090000000001,69.09805555555523
2023-03-10 11:30:41,37.61574,2.054398,1.0930652670086602,3.4722229999999996,1.9097219999999995,29.224499999999978,69.14833333333301
2023-03-10 11:33:41,42.2743,2.054398,1.0680122739229334,3.501158,1.9097219999999995,33.275499999999994,69.19833333333301
2023-03-10 11:37:02,41.72454,1.8807869999999998,1.0355780383150806,3.501158,2.1122689999999995,37.905,69.25416666666635
2023-03-10 11:39:41,38.16551,1.851852,1.025862701845455,3.4722230000000005,2.1122689999999995,36.45830000000001,69.29833333333302
2023-03-10 11:42:39,38.16551,1.9965279999999996,1.0492973308866875,3.5011579999999993,1.967593,33.275499999999994,69.34777777777747
2023-03-10 11:45:41,41.26157,2.0254629999999993,1.0835757321819663,3.4722229999999996,1.938657,32.98609999999999,69.39833333333303
2023-03-10 11:48:41,41.23264,1.9097229999999996,1.0689676094768519,3.414351999999999,2.0254630000000002,33.275499999999994,69.44833333333303
2023-03-10 11:51:42,39.67014,1.967593,1.0644897096955992,3.414351999999999,1.938657,32.1181,69.4986111111108
2023-03-10 11:54:42,43.28704,2.0254629999999993,1.058672624866088,3.3854159999999993,1.8229160000000002,30.3819,69.5486111111108
2023-03-10 11:57:41,46.41204,2.0254629999999993,1.083576582079918,3.414351999999999,1.8807870000000007,31.5394,69.59833333333303
2023-03-10 12:00:41,44.84954,1.9386579999999993,1.054890031316615,3.4722229999999996,2.025462,32.69669999999999,69.64833333333303
2023-03-10 12:03:43,43.8368,1.880788,1.0355783733885378,3.3854169999999995,1.9965270000000004,32.1181,69.69888888888859
2023-03-10 12:06:42,39.17824,1.8807869999999998,1.0114324668350143,3.3564819999999997,1.9386569999999992,32.117999999999995,69.74861111111082
2023-03-10 12:09:42,36.05324,1.851852,1.025862701845455,3.298611,1.9386569999999992,32.98609999999999,69.79861111111082
2023-03-10 12:12:41,34.49074,1.8807869999999998,1.0355772142108854,3.298611,1.9097210000000002,31.8288,69.84833333333304
2023-03-10 12:15:41,33.47801,1.851852,1.0258618830017798,3.211806,1.851851,30.382000000000005,69.89833333333304
2023-03-10 12:18:41,32.98611,1.9097220000000004,1.0209551643526986,3.1828700000000003,1.7361110000000002,28.64579999999998,69.94833333333304
2023-03-10 12:21:38,36.08218,1.9675919999999998,1.0398870827735474,3.2696750000000003,1.765047,29.803200000000004,69.9974999999997
2023-03-10 12:24:41,38.16551,1.9386580000000002,1.030440382408361,3.298611,1.8229169999999995,28.356499999999983,70.04833333333303
2023-03-10 12:27:41,32.98611,1.851852,1.0258618830017798,3.240742,1.8807869999999998,27.488499999999988,70.09833333333303
2023-03-10 12:31:02,30.93172,1.880788,1.059142383852883,3.211806,1.851851,27.488499999999988,70.15416666666637
2023-03-10 12:57:42,35.04051,2.025462,1.0835754036091085,3.298611,1.765046,28.06710000000001,70.15416666666637
2023-03-10 13:00:40,31.94444,1.851852,1.001871967413428,3.327547,1.9386569999999992,27.199000000000012,70.15416666666637
2023-03-10 13:09:41,30.87384,2.0833329999999997,1.0773196059750512,3.2407399999999997,1.6203700000000003,26.62039999999999,70.15416666666637
2023-03-10 13:51:41,33.47801,2.054398,1.0680122739229334,3.298611,1.7071749999999994,27.777799999999985,70.15416666666637
2023-03-10 13:54:41,34.54861,1.9097220000000004,0.9960123355167904,3.2696750000000003,1.7939809999999996,27.199099999999987,70.15416666666637
2023-03-10 13:57:41,36.60301,2.054398,1.0930652670086602,3.240742,1.6782409999999999,27.777800000000013,70.15416666666637
2023-03-10 14:00:42,39.67014,1.9965279999999996,1.0740505139125638,3.240742,1.7361110000000002,27.488400000000013,70.15416666666637
2023-03-10 14:03:41,38.10764,1.880788,1.059142383852883,3.240742,1.8807869999999998,27.77769999999998,70.15416666666637
2023-03-10 14:06:41,35.04051,1.9386579999999993,1.0304386705973554,3.3564819999999997,1.8807859999999996,26.90979999999999,70.15416666666637
2023-03-10 14:09:41,30.93172,1.8807869999999998,1.0355772142108854,3.2696769999999997,1.8807869999999998,25.463000000000022,70.15416666666637
2023-03-10 14:12:41,33.47801,2.0254629999999993,1.033101446463484,3.2118059999999993,1.6203700000000003,25.462999999999994,70.15416666666637
2023-03-10 14:15:41,31.42361,1.9386579999999993,1.0304395265032462,3.1828699999999994,1.7071750000000003,24.305500000000023,70.15416666666637
2023-03-10 14:21:41,30.93172,2.0254629999999993,1.0835765820799166,3.125,1.5914349999999997,26.04169999999999,70.15416666666637
2023-03-10 14:30:42,31.42361,2.0254630000000002,1.0331023424797643,3.0960650000000003,1.5046299999999997,24.016099999999994,70.15416666666637
2023-03-10 14:33:42,32.98611,1.9965279999999996,1.074051358717101,3.0960650000000003,1.5914349999999997,23.726799999999997,70.15416666666637
2023-03-10 14:36:41,34.49074,1.9386580000000002,1.0304395265032467,3.1828709999999996,1.7071759999999996,24.594799999999992,70.15416666666637
2023-03-10 14:48:48,31.94444,1.9386580000000002,1.0787514191949577,3.211806,1.7939809999999996,24.016199999999998,70.15416666666637
2023-03-10 14:51:42,31.94444,1.8807869999999998,0.9866489982350813,3.1539349999999997,1.7071750000000003,22.280100000000004,70.15416666666637
2023-03-10 14:54:41,31.94444,1.8807870000000007,1.0114333119586294,3.1539350000000006,1.7361110000000002,22.569399999999973,70.15416666666637
2023-03-10 14:57:39,32.95718,1.8807869999999998,1.0114324668350143,3.211806,1.7939809999999996,22.858800000000002,70.15416666666637
2023-03-10 15:00:41,33.99884,1.765047,0.9964687160666605,3.125001,1.851851,22.569400000000016,70.15416666666637
2023-03-10 15:03:41,36.08218,1.9097220000000004,0.9960123355167904,3.0960650000000003,1.6203709999999996,23.1481,70.15416666666637
2023-03-10 15:06:40,35.04051,1.851852,1.0018728070924554,3.125,1.7361110000000002,24.016199999999998,70.15416666666637
2023-03-10 15:10:02,32.43634,1.8229170000000003,1.0393702583116131,3.1539350000000006,1.851851,23.1481,70.15416666666637
2023-03-10 15:12:41,30.93172,1.765047,0.996469518910165,3.1828700000000003,1.9097209999999993,24.016200000000026,70.15416666666637
2023-03-10 15:18:41,33.47801,1.9965270000000004,1.0492970062654008,3.1539350000000006,1.6203710000000004,25.46290000000002,70.15416666666637
2023-03-10 15:21:41,32.95718,1.9097229999999996,1.0209554927717919,3.1828709999999996,1.7361110000000002,24.594899999999996,70.20416666666637
2023-03-10 15:24:41,36.05324,1.9965270000000004,1.0740510288981653,3.4432870000000007,1.9386579999999993,24.595,70.25416666666636
2023-03-10 15:27:42,34.54861,1.8807870000000007,1.0355780383150823,3.327546,1.938657,25.17360000000002,70.30444444444414
2023-03-10 15:30:41,32.98611,1.851852,1.0258618830017798,3.3854170000000003,2.025462,24.595,70.35416666666637
2023-03-10 15:33:41,31.94444,1.8807870000000007,1.0591428485571543,3.4722220000000004,2.1122690000000004,23.726799999999997,70.40416666666637
2023-03-10 15:36:40,31.94444,1.7939810000000005,1.0063098569000961,3.5590270000000004,2.256945,25.46289999999999,70.4538888888886
2023-03-10 15:39:19,31.94444,1.7939819999999997,1.0294218104925257,3.414352,2.141204000000001,22.5694,70.49805555555527
2023-03-10 15:39:42,30.87384,1.7939819999999997,1.0294218104925257,3.414352,2.141204000000001,24.016200000000026,70.50444444444416
2023-03-10 15:42:41,30.93172,1.765047,0.9729513547153777,3.4432869999999998,2.141204000000001,23.726799999999997,70.55416666666639
2023-03-11 06:51:41,30.38194,2.141203,1.170496877662751,5.034718000000001,3.4432849999999995,23.1481,70.55416666666639
2023-03-13 07:12:41,37.61574,2.228009,1.2471237009537022,4.398148000000001,2.777773,37.905100000000004,70.55416666666639
2023-03-13 07:15:42,59.78009,2.3726850000000006,1.365910850877472,5.931712000000001,4.253477,49.47919999999999,70.60444444444417
2023-03-13 07:18:39,56.19213,1.8229170000000003,1.148632301219903,4.166667,3.009259,43.11340000000001,70.65361111111083
2023-03-13 07:21:42,74.21875,2.2569440000000007,1.3031592267293728,5.034722,3.443287999999999,43.40280000000001,70.70444444444416
2023-03-13 07:24:42,82.00231,2.0833330000000005,1.2202526200657664,4.398148000000001,2.951389,47.74310000000001,70.75444444444416
2023-03-13 07:27:42,100.0,2.1701390000000007,1.155692806671456,4.253472,2.6041670000000003,43.40275000000001,70.80444444444416
2023-03-13 07:30:42,100.0,2.0833330000000005,1.1511300796649453,4.1377310000000005,2.6041669999999995,45.13884,70.85444444444416
2023-03-13 07:33:42,94.87847,1.7939810000000005,1.074135431830938,3.8194440000000007,2.6041670000000003,46.007000000000005,70.90444444444415
2023-03-13 07:36:18,100.0,2.141204,1.1213280087351973,4.108796,2.4594900000000006,42.82408000000001,70.94777777777749
2023-03-13 07:36:42,100.0,2.141204,1.1461975046128918,4.021990000000001,2.401619,38.48384,70.95444444444415
2023-03-13 07:39:41,85.61921,1.649305,1.0637838370327484,3.90625,2.8935180000000003,27.4884,71.00416666666638
2023-03-13 07:42:41,71.15162,1.273148,0.9367098934319785,3.616898000000001,3.009259000000001,35.59020000000001,71.05416666666638
2023-03-13 07:45:41,50.4919,1.5625,0.9695438332124542,3.5879630000000002,2.5752310000000005,25.752399999999994,71.10416666666637
2023-03-13 07:48:41,45.86227,1.8229170000000003,1.039371053025708,3.4432869999999998,2.141204,25.462999999999994,71.15416666666637
2023-03-13 08:06:41,30.41088,1.9097220000000004,1.0689672706353417,3.3854170000000003,1.9965290000000007,21.990700000000004,71.15416666666637
2023-03-13 08:09:41,34.54861,1.8229160000000002,0.9922732840991353,3.3854159999999993,2.0254640000000004,21.701300000000003,71.15416666666637
2023-03-13 08:12:41,36.60301,1.6493060000000002,0.9566643565489585,3.2986109999999993,2.141203,21.701400000000007,71.15416666666637
2023-03-13 08:15:41,32.95718,1.7071760000000005,0.9766572001093634,3.2986120000000003,2.0833329999999997,22.569400000000016,71.15416666666637
2023-03-13 08:51:41,30.41088,1.4178240000000004,0.8956948312924897,2.7777779999999996,1.880788,24.016099999999994,71.15416666666637
2023-03-13 08:54:41,70.63079,0.868055,0.7623035187345748,2.6620359999999996,2.4594899999999997,43.40280000000001,71.15416666666637
2023-03-13 08:57:41,65.97222,0.17361100000000018,0.5682262129535866,2.4594910000000008,3.616898,42.24539999999999,71.15416666666637
2023-03-14 08:33:41,74.27662,-0.5208329999999997,,-0.3761570000000001,3.211805,39.93050000000001,71.15416666666637
2023-03-14 08:36:41,100.0,0.0289350000000006,0.6466058261540096,-0.11574099999999987,2.8935189999999995,35.59024999999998,71.15416666666637
2023-03-14 08:39:39,100.0,0.0,0.22696528889412868,0.0,3.414352,35.59034000000001,71.15416666666637
2023-03-16 01:57:42,31.94444,-0.28935200000000005,,-0.43402799999999964,5.4398159999999995,30.3819,71.15416666666637
2023-03-16 02:00:43,32.98611,0.0,0.3768661315113617,-0.5208329999999997,5.353009999999999,30.3819,71.15416666666637
2023-03-16 08:30:44,69.12616,-0.5787039999999992,,-0.23148199999999974,4.3402769999999995,37.037000000000006,71.15416666666637
2023-03-16 08:33:43,100.0,0.02893499999999971,0.7715782815805302,0.0,3.7615750000000006,41.087999999999994,71.15416666666637
2023-03-16 08:36:42,100.0,-0.02893499999999971,,0.14467600000000047,4.224537,32.40744000000001,71.15416666666637
2023-03-17 01:42:38,69.61806,-0.5787039999999992,,-0.6944439999999998,5.497688,38.483900000000006,71.15416666666637
2023-03-17 01:45:38,100.0,-1.3020829999999997,,-0.4340270000000004,5.497688,59.31709999999998,71.15416666666637
2023-03-17 01:48:39,100.0,-0.8391209999999996,,-0.5208339999999998,5.468753,73.20610000000002,71.15416666666637
2023-03-17 01:51:38,100.0,-0.4918990000000001,,-0.46296300000000024,5.497682999999999,65.1042,71.15416666666637
2023-03-17 01:54:38,100.0,-0.9548610000000002,,-0.5787040000000001,5.439812,71.1805,71.15416666666637
2023-03-17 01:57:39,100.0,-1.2442139999999995,,-0.5497689999999995,5.324071999999999,70.3125,71.15416666666637
2023-03-17 02:00:39,100.0,-0.46296300000000024,,-0.4340270000000004,5.179396,44.27080000000001,71.15416666666637
2023-03-17 02:03:38,57.20486,0.17361100000000018,1.5769166176744767,-0.46296300000000024,5.034719999999999,40.22,71.15416666666637
2023-03-17 07:15:38,100.0,0.0,0.24666167802197772,-0.08680500000000002,3.645834,50.9259,71.15416666666637
2023-03-17 07:30:59,34.54861,1.5914350000000006,1.0011188387035115,4.021990000000001,3.009259,25.173599999999993,71.15416666666637
2023-03-17 08:42:38,45.8912,1.2152779999999996,0.7997960778254355,2.517361,1.7939809999999996,20.54401999999999,71.15416666666637
2023-03-17 08:45:38,41.78241,1.1863420000000007,0.8464829457808227,2.951389,2.34375,22.858800000000016,71.15416666666637
2023-03-17 08:48:38,32.46528,1.5914349999999997,0.9800291981828219,3.414352,2.3726850000000006,21.12270000000001,71.15416666666637
2023-03-17 13:21:38,35.04051,1.8807870000000007,1.035578038315081,3.7326390000000007,2.343749999999999,24.305499999999995,71.15416666666637
2023-03-17 13:24:38,34.54861,1.7939820000000006,1.0294218104925257,3.819445,2.546297,24.016200000000026,71.20416666666637
2023-03-17 13:27:39,35.04051,1.8229170000000003,1.016105980643768,3.7905100000000003,2.4594899999999997,23.148200000000003,71.25444444444415
2023-03-17 13:30:38,36.05324,1.8229170000000003,1.0393702583116131,3.7615740000000004,2.4594899999999997,25.173599999999993,71.30416666666638
2023-03-17 13:33:38,34.54861,1.8229170000000003,1.039371053025708,3.703703,2.4016200000000003,24.0163,71.35416666666637
2023-03-17 13:36:38,37.09491,1.8807870000000007,1.035578038315081,3.7326390000000007,2.343749999999999,24.016199999999998,71.40416666666637
2023-03-17 13:39:39,39.67014,1.851852,1.0492769483439814,3.8773160000000004,2.546297,25.463000000000008,71.45444444444415
2023-03-17 13:42:39,43.28704,1.851852,1.0721648446004566,3.9641210000000004,2.6620370000000007,26.909699999999987,71.50444444444415
2023-03-17 13:45:38,45.34143,1.8229169999999995,1.0161067941910824,3.8773160000000004,2.546297,26.331000000000003,71.55416666666638
2023-03-17 13:48:39,45.8912,1.765047,1.0638493707545835,3.848381,2.6620359999999996,27.199000000000012,71.60444444444416
2023-03-17 13:51:39,41.72454,1.6203709999999996,0.990461912285958,3.7905099999999994,2.719907,28.93520000000001,71.65444444444415
2023-03-17 13:54:38,42.79514,1.7361119999999994,1.0316879912111354,3.73264,2.546296000000001,26.041700000000006,71.70416666666638
2023-03-17 13:57:38,32.98611,1.5046289999999996,0.9892686499359229,3.5590279999999996,2.6620369999999998,29.803300000000007,71.75416666666638
2023-03-17 14:39:38,32.43634,1.3020829999999997,0.892037966983971,3.124999,2.4016200000000003,28.35650000000001,71.75416666666638
2023-03-18 21:06:38,100.0,0.2314809999999996,0.9427902223418344,-0.4340280000000005,1.7939810000000005,63.65740000000001,71.75416666666638
2023-03-18 21:09:38,37.09491,0.02893499999999971,0.6072066382767451,-0.4340280000000005,2.34375,32.1181,71.75416666666638
2023-03-20 07:21:39,43.80787,3.096064,1.3548823935538563,4.774305999999999,2.112271999999999,25.173600000000008,71.75416666666638
2023-03-20 07:24:39,54.6875,1.8807869999999998,1.1047217565371554,4.224537,2.9224549999999994,25.462990000000005,71.75416666666638
2023-03-20 07:27:39,59.31713,1.9097220000000004,1.0689672706353401,4.311343000000001,2.9224549999999994,25.752309999999994,71.75416666666638
2023-03-20 07:30:41,60.3588,1.8229170000000003,1.1276043421254085,4.137732000000001,2.951389,26.33099,71.75416666666638
2023-03-20 07:33:38,44.84954,1.5335650000000003,1.0001709130479395,4.021990000000001,3.0960650000000003,29.513900000000007,71.75416666666638
2023-03-20 07:36:38,33.44907,1.5625,1.0311653086014076,3.90625,2.9803230000000003,28.35650000000001,71.75416666666638
2023-03-20 07:39:39,30.93172,1.7361110000000002,1.031688400666934,3.6747679999999994,2.4884260000000005,27.488500000000016,71.75416666666638
2023-03-20 08:00:38,30.41088,1.8807869999999998,1.0355788624185844,3.703703,2.3148150000000003,24.594899999999996,71.75416666666638
2023-03-20 08:06:41,35.04051,2.025462,1.0835754036091085,3.8773150000000003,2.34375,23.1481,71.75416666666638
2023-03-20 08:09:38,36.60301,1.9386580000000002,1.0548908658378702,3.8773150000000003,2.430554999999999,23.7269,71.75416666666638
2023-03-20 08:12:39,36.60301,1.8807869999999998,1.0355772142108854,3.8773150000000003,2.4884250000000003,24.884299999999982,71.75416666666638
2023-03-20 08:15:38,39.69907,1.9675920000000007,1.0644885389256133,3.8483800000000006,2.3726849999999997,22.280200000000008,71.75416666666638
2023-03-20 08:18:38,41.23264,1.9965270000000004,1.074051873701811,3.790508,2.2858799999999997,22.5694,71.75416666666638
2023-03-20 08:21:39,44.87847,1.765047,0.9964695189101666,4.050926,2.7777770000000004,27.777699999999996,71.75416666666638
2023-03-20 08:24:38,33.47801,1.5046299999999997,0.9690384064913533,3.616899,2.6909730000000005,28.356499999999983,71.75416666666638
2023-03-20 08:27:39,39.69907,1.0127309999999996,0.7755827293693102,2.7777769999999995,2.34375,31.25,71.75416666666638
2023-03-20 08:30:39,32.98611,1.2152780000000005,0.8579896684278067,3.211806,2.5752310000000005,30.3819,71.75416666666638
2023-03-20 08:54:38,31.42361,1.8807869999999998,1.0355788624185844,3.5590279999999996,2.17014,23.726799999999997,71.75416666666638
2023-03-20 08:57:40,30.93172,1.6203700000000003,0.9904630358245737,3.530092,2.459492,26.33099999999999,71.75416666666638
2023-03-20 09:00:38,37.09491,1.1284720000000004,0.8047369947967568,2.748843000000001,2.17014,29.803200000000004,71.75416666666638
2023-03-21 07:42:38,34.54861,1.7361110000000002,1.0959199076987902,4.3402780000000005,3.240741999999999,26.33099999999999,71.75416666666638
2023-03-21 07:45:39,30.93172,1.7361110000000002,1.0959199076987916,4.369212,3.2696760000000005,26.620300000000015,71.75416666666638
2023-03-21 07:48:38,31.42361,1.9097220000000004,1.0921444610642184,4.224537000000001,2.864584,24.884299999999996,71.75416666666638
2023-03-21 07:51:40,32.46528,1.8807869999999998,1.1268157458127055,4.137731,2.8645830000000005,24.016199999999998,71.75416666666638
2023-03-21 07:54:38,33.47801,1.8807869999999998,1.0591420436211358,4.050925,2.6909710000000002,25.173599999999993,71.75416666666638
2023-03-21 08:06:38,35.04051,2.054398,1.0930652670086602,3.993056,2.430555,22.858800000000002,71.75416666666638
2023-03-21 08:09:38,38.16551,1.9965270000000004,1.0740501840938044,3.993056,2.4884259999999996,24.016200000000012,71.75416666666638
2023-03-21 08:12:39,43.28704,2.054398,1.14139350774224,4.195602,2.6909729999999996,23.7269,71.75416666666638
2023-03-21 08:15:38,32.98611,1.5914359999999999,1.0217968839346077,4.050927000000001,3.0671290000000004,30.381899999999973,71.75416666666638
2023-03-21 08:57:38,34.54861,1.070601,0.7995938935916332,2.806711999999999,2.3148149999999994,28.35650000000001,71.75416666666638
2023-03-21 09:03:38,30.93172,1.8229169999999995,1.0161067941910837,3.5879639999999995,2.256945000000001,22.280100000000004,71.75416666666638
2023-03-21 11:39:43,31.42361,1.9965270000000004,1.098205129873042,3.7615729999999994,2.2858799999999997,21.12270000000001,71.75416666666638
2023-03-22 07:51:43,58.27546,1.765047,1.167791899933508,5.005786,3.964119,33.27550000000001,71.75416666666638
2023-03-22 07:54:42,63.94676,1.649305,1.1234584012872018,4.71643,3.7905050000000005,32.98609999999999,71.75416666666638
2023-03-22 07:57:43,47.42477,1.1574080000000002,1.005807429238689,4.311342,4.021993,38.7731,71.75416666666638
2023-03-22 08:00:43,35.56134,1.4467590000000001,1.0249931696963932,4.166665999999999,3.4143469999999994,31.25,71.75416666666638
2023-03-22 08:03:40,33.47801,1.649305,1.0637845419709873,4.0509260000000005,3.038195,29.803300000000007,71.75416666666638
2023-03-22 08:06:43,36.60301,1.7939809999999996,1.0520152619962468,4.021991,2.7777780000000005,27.777799999999985,71.75416666666638
2023-03-22 08:09:43,36.60301,1.7361110000000002,1.0316884006669327,3.993055,2.8067129999999993,28.06710000000001,71.75416666666638
2023-03-22 08:12:44,34.54861,1.6782409999999999,1.0327110455249124,3.877314,2.7777770000000004,27.488500000000016,71.75416666666638
2023-03-22 08:15:42,32.98611,1.6493059999999993,1.022232386106436,3.8483799999999997,2.7777780000000005,29.513900000000007,71.75416666666638
2023-03-22 08:36:43,43.28704,1.0995369999999998,0.829419794206679,3.038195,2.546297000000001,31.5394,71.75416666666638
2023-03-22 08:39:43,45.3993,1.3310190000000004,0.9414951132851895,3.6458330000000005,2.9513890000000007,32.696799999999996,71.75416666666638
2023-03-22 08:42:41,37.61574,1.6493060000000002,1.0432027223765363,4.079862,3.038195000000001,31.5394,71.75416666666638
2023-03-22 08:45:44,35.04051,1.765047,1.0638508742976975,4.137732000000001,2.9513890000000007,27.488499999999988,71.75416666666638
2023-03-22 08:48:42,32.46528,1.7939819999999997,1.0741357864855303,4.079861,2.8645830000000005,27.488400000000013,71.75416666666638
2023-03-22 08:51:45,31.94444,1.765047,1.0194290298798776,3.9930559999999993,2.748843,27.777799999999985,71.75416666666638
2023-03-22 08:57:45,41.72454,2.141204,1.121327138768891,3.9641210000000004,2.314814,22.569399999999987,71.75416666666638
2023-03-22 09:00:43,33.99884,1.6493060000000002,1.0222323861064362,3.9641200000000003,2.8935180000000003,29.513900000000007,71.75416666666638
2023-03-22 09:06:43,31.13426,1.938657,1.078751896735636,4.398148000000001,2.9803249999999997,26.620299999999986,71.75416666666638
2023-03-22 09:09:44,32.43634,1.8807870000000007,1.0591428485571543,4.108796,2.748843,27.488400000000013,71.75416666666638
2023-03-22 09:33:43,34.02778,1.0995369999999998,0.8114527592823221,2.7777769999999995,2.256944,29.803300000000007,71.75416666666638
2023-03-22 09:36:43,30.93172,1.2442130000000002,0.850243175702273,3.211805,2.5173609999999993,27.777799999999985,71.75416666666638
2023-03-23 07:36:46,48.46643,2.141204,1.2175589975859693,5.2083330000000005,3.6747690000000004,29.803300000000007,71.75416666666638
2023-03-23 07:39:43,56.19213,2.141204,1.194266224841729,5.092593,3.5300889999999994,29.803200000000018,71.75416666666638
2023-03-23 07:42:43,58.7963,1.9675919999999998,1.1574206078038467,4.861111,3.501155,28.93509999999999,71.75416666666638
2023-03-23 07:45:44,53.58796,1.765046,1.0853912915313337,4.571758,3.414351000000001,29.22460000000001,71.75416666666638
2023-03-23 07:48:43,46.41204,1.851852,1.0945698205835148,4.398148000000001,3.125000000000001,26.909699999999987,71.75416666666638
2023-03-23 07:51:42,47.42477,1.765046,1.0853920288506318,4.3402769999999995,3.1828709999999996,31.5394,71.75416666666638
2023-03-23 07:54:43,40.7118,1.8229170000000003,1.0843750880764516,4.398148000000001,3.1539350000000006,28.93519999999998,71.75416666666638
2023-03-23 07:57:43,38.16551,1.9097220000000004,1.11482644194087,4.3402769999999995,3.0092550000000005,27.488400000000013,71.75416666666638
2023-03-23 08:03:43,39.67014,2.054398,1.1175134937348958,4.571758,3.0381990000000005,25.173699999999997,71.75416666666638
2023-03-23 08:06:41,52.08333,2.170139,1.1801229849720885,4.513889,2.8935139999999997,26.04169999999999,71.80361111111083
2023-03-23 08:09:43,54.6875,2.0254630000000002,1.1316194351987443,4.484955,3.0092600000000003,26.6203,71.85416666666639
2023-03-23 08:12:42,54.65856,1.8807870000000007,1.1047248412498896,4.542823,3.2407449999999995,30.092600000000004,71.90388888888862
2023-03-23 08:15:43,57.75463,1.1863419999999998,0.9185465330583625,3.6458329999999997,3.1539350000000006,34.43290000000002,71.9541666666664
2023-03-23 08:18:43,58.27546,1.186343,0.9185475571862343,3.616898000000001,3.125000000000001,34.722200000000015,72.00416666666639
2023-03-23 08:21:44,49.0162,1.3310180000000003,0.9601282133250001,3.90625,3.240741999999999,32.696799999999996,72.05444444444417
2023-03-23 08:24:43,39.17824,1.4467590000000001,0.986852220020552,4.1377310000000005,3.327546999999999,34.14350000000002,72.1041666666664
2023-03-23 08:27:43,32.98611,1.5914349999999997,1.0420949912566324,4.0509260000000005,3.0960650000000003,30.092599999999976,72.1541666666664
2023-03-23 08:30:43,30.41088,1.7071769999999997,1.0431398372203988,4.050927,2.922454,28.93520000000001,72.2041666666664
2023-03-23 08:36:43,33.47801,1.7361109999999993,1.05351890964313,3.993056,2.835649000000001,28.35650000000001,72.2041666666664
2023-03-23 08:39:43,34.49074,1.7361109999999993,1.05351890964313,4.050926,2.8935190000000004,26.620299999999986,72.25416666666639
2023-03-23 08:42:43,47.91666,1.765046,1.063849766277184,3.9351850000000006,2.748842,26.6203,72.30416666666639
2023-03-23 08:45:41,54.6875,1.359954,0.952938442493216,3.6747690000000004,2.951389,32.407399999999996,72.35361111111084
2023-03-23 08:48:43,49.47916,1.4467600000000003,1.0060817211215722,4.050926,3.2696760000000005,32.98609999999999,72.4041666666664
2023-03-23 08:51:43,40.19097,1.5046299999999997,1.028651259974572,4.108795999999999,3.2696760000000005,33.27539999999999,72.4541666666664
2023-03-23 08:54:43,36.05324,1.6782409999999999,1.0538220146610344,4.253472,3.1828649999999996,31.25,72.50416666666639
2023-03-23 08:57:43,33.47801,1.6782409999999999,1.0538263513846113,4.195601999999999,3.1250009999999993,29.513900000000007,72.55416666666639
2023-03-23 09:00:43,31.94444,1.7939819999999997,1.0741350298104064,4.224537000000001,3.009258,27.777799999999985,72.60416666666639
2023-03-23 09:03:43,30.38194,1.8229170000000003,1.06211279067146,4.282407000000001,3.009259,27.488499999999988,72.65416666666638
2023-03-23 09:15:45,30.38194,1.6782409999999999,1.011172984250547,3.8483799999999997,2.719907,27.488400000000013,72.65416666666638
2023-03-23 09:18:43,40.7118,1.1284719999999995,0.823217541301432,3.0092600000000003,2.459491,31.5394,72.65416666666638
2023-03-23 09:21:44,39.67014,1.186343,0.8649644315681746,3.2986120000000003,2.719907,31.539300000000026,72.65416666666638
2023-03-23 09:24:41,32.98611,1.4467590000000001,0.9473593989751381,3.7615740000000004,2.8935190000000004,30.3819,72.65416666666638
2023-03-23 10:54:43,31.42361,1.8807870000000007,1.082175870428045,4.108797000000001,2.7777789999999998,26.62039999999999,72.65416666666638
2023-03-23 11:03:43,30.93172,1.8229169999999995,1.0621127906714598,3.90625,2.633102,24.3056,72.65416666666638
2023-03-23 11:06:43,31.42361,1.8807869999999998,1.0591420436211358,3.906251,2.546297,25.752399999999994,72.65416666666638
2023-03-23 11:12:42,30.93172,1.9097220000000004,1.1148295457399207,4.166666,2.835648,24.305500000000023,72.65416666666638
2023-03-23 12:12:43,32.98611,0.9259259999999996,0.7722377879913326,2.748842,2.4594910000000008,31.828699999999998,72.65416666666638
2023-03-23 15:03:43,30.87384,1.8229160000000002,1.0621124424960278,4.050925,2.7777779999999996,33.85409999999999,72.65416666666638
2023-03-24 08:15:43,44.3287,1.8807869999999998,1.1907062810009732,5.063657999999999,3.8773109999999997,32.407399999999996,72.65416666666638
2023-03-24 08:18:42,42.79514,1.6203709999999996,1.1122366166073752,4.774306,3.8773149999999994,35.01159999999999,72.70388888888861
2023-03-24 08:21:43,52.08333,1.0995369999999998,0.8983738102259319,3.645834,3.269678999999999,38.4838,72.75416666666639
2023-03-24 08:24:43,49.47916,1.2442130000000002,0.9948419814451065,3.935186,3.4722209999999993,38.1944,72.80416666666639
2023-03-24 08:27:43,41.23264,1.6203709999999996,1.112233950419005,4.658566,3.761571000000001,35.59030000000001,72.85416666666639
2023-03-24 08:30:42,37.09491,1.7939810000000005,1.1170888961617766,4.6875,3.5300910000000005,32.98609999999999,72.90388888888862
2023-03-24 08:33:43,34.54861,1.8229170000000003,1.1276080079667394,4.542823,3.3564849999999993,31.25,72.9541666666664
2023-03-24 08:36:43,38.10764,1.9965270000000004,1.1449126553236868,4.571758,3.1539399999999995,28.93520000000001,73.00416666666639
2023-03-24 08:39:43,42.2743,1.9675919999999998,1.1349178161836513,4.456019,3.067125,27.199000000000012,73.05416666666639
2023-03-24 08:42:42,43.31597,1.9675919999999998,1.1349178161836513,4.456019,3.067125,28.06710000000001,73.10388888888862
2023-03-24 08:45:43,44.84954,1.9386580000000002,1.14725902810334,4.456019,3.1249949999999993,29.224500000000006,73.1541666666664
2023-03-24 08:48:41,47.4537,2.083334,1.174639748861977,4.542825,3.0381990000000005,26.909700000000015,73.20361111111085
2023-03-24 08:51:42,46.41204,1.7071760000000005,1.0643964689617587,4.427084000000001,3.327546,31.828699999999998,73.25388888888862
2023-03-24 08:54:43,46.90393,1.8807870000000007,1.1047163582691804,4.340279000000001,3.0381899999999993,28.64580000000001,73.3041666666664
2023-03-24 08:57:43,47.42477,1.7361120000000003,1.0535147865282997,4.340279000000001,3.1828649999999996,30.6712,73.3541666666664
2023-03-24 09:00:43,40.7118,1.7361110000000002,1.0749223453182686,4.398148,3.2696810000000003,31.25,73.4041666666664
2023-03-24 09:03:43,37.09491,1.8229160000000002,1.1276025132425032,4.716435,3.5300910000000005,32.117999999999995,73.4541666666664
2023-03-24 09:06:41,35.04051,1.851852,1.159232658189699,4.745371,3.559030999999999,32.407399999999996,73.50361111111084
2023-03-24 09:09:42,36.05324,1.9386580000000002,1.169202956599561,4.918981,3.6168950000000004,30.671400000000006,73.55388888888862
2023-03-24 09:12:43,34.54861,1.880788,1.14849200782105,4.745371,3.5011550000000007,32.117999999999995,73.6041666666664
2023-03-24 09:15:43,33.47801,1.8807869999999998,1.126814989603084,4.629629,3.3564800000000004,33.275499999999994,73.6541666666664
2023-03-24 09:18:43,31.42361,1.7939819999999997,1.095816538101817,4.484953,3.298610000000001,30.382000000000005,73.7041666666664
2023-03-24 18:45:43,36.60301,-0.78125,,-0.694445,3.616898,36.74770000000001,73.7041666666664
2023-03-24 18:48:43,100.0,0.31828699999999976,1.3942485631832646,-0.3761570000000001,3.0671299999999997,78.7037,73.7041666666664
2023-03-27 07:27:43,57.75463,1.880788,1.2112979247733817,5.324072999999999,4.166665,31.828599999999994,73.7041666666664
2023-03-27 07:30:43,40.21991,1.3020829999999997,1.0537047574815697,4.513889,4.050924000000001,37.037000000000006,73.7041666666664
2023-03-27 07:33:45,31.94444,1.765046,1.0418750397580685,4.166666,2.951389,28.356400000000008,73.7041666666664
2023-03-27 08:42:43,32.46528,1.359954,0.8742895226687663,2.8067129999999993,1.967593,22.280100000000004,73.7041666666664
2023-03-28 04:30:43,50.05787,-0.26041699999999945,,-0.46296299999999935,4.947922,33.564800000000005,73.7041666666664
2023-04-12 20:24:41,50.02894,-0.08680500000000002,,-0.43402799999999964,2.719907,51.21530000000001,73.7041666666664
2023-04-12 20:26:59,50.02894,-0.08680599999999927,,-0.43402799999999964,2.7777779999999996,50.636600000000016,73.7041666666664
2023-04-12 20:29:59,49.97107,-0.14467599999999958,,-0.46296299999999935,2.835648,52.95149999999998,73.7041666666664
2023-04-12 20:32:59,50.02894,-0.14467599999999958,,-0.46296299999999935,2.8067130000000002,53.24079999999998,73.7041666666664
2023-04-12 20:36:38,49.97107,-0.11574099999999987,,-0.43402799999999964,2.835648,57.00229999999999,73.7041666666664
2023-04-12 20:39:41,50.02894,-0.14467599999999958,,-0.46296300000000024,2.8645829999999997,54.39820000000003,73.7041666666664
2023-04-17 07:24:40,94.35764,3.1539339999999996,1.599397379889278,6.828702999999999,4.340279000000001,26.9097,73.7041666666664
2023-04-17 07:27:40,69.06829,1.8229160000000002,1.3241726780034997,6.423608000000001,5.526622,39.641099999999994,73.75416666666639
2023-04-17 07:29:59,84.54861,1.9097219999999995,1.3775736314487954,6.597223,5.642361,41.666700000000006,73.7927777777775
2023-04-17 07:32:58,100.0,1.6203699999999994,1.2928387041658658,5.931713,5.324073,54.1088,73.84249999999973
2023-04-17 07:36:40,84.54861,0.9548609999999993,1.1063851006559284,4.890046,5.208332,52.08330000000001,73.9041666666664
2023-04-17 07:39:40,84.54861,1.0416659999999993,1.070342257451833,4.658564999999999,4.716437000000001,48.321799999999996,73.9541666666664
2023-04-17 07:42:42,81.94444,1.0416659999999993,1.0271330885186376,4.571759,4.542827000000001,45.13889999999998,74.00472222222196
2023-04-17 07:45:40,86.11111,1.0995369999999998,1.0102474690902847,4.282406999999999,4.108796,45.1388,74.0541666666664
2023-04-17 07:48:41,82.49421,0.9837959999999999,0.9692575186316462,4.137732,4.108796999999999,44.27090000000001,74.10444444444418
2023-04-17 07:51:41,53.58796,1.4178239999999995,1.0319471751040408,4.340278,3.645829000000001,36.16899999999998,74.15444444444418
2023-04-17 07:53:58,52.0544,1.9097219999999995,1.1148287697909696,4.456018,3.124999,30.092600000000004,74.19249999999974
2023-04-17 07:57:40,50.4919,2.0833329999999997,1.1746361926722653,4.600694,3.0960650000000003,29.224499999999992,74.2541666666664
2023-04-17 08:00:39,50.4919,1.9965279999999996,1.1897490307942118,4.687499,3.3275499999999996,32.1181,74.30388888888864
2023-04-17 08:02:58,42.24537,1.8229160000000002,1.1486297728132804,4.918982000000001,3.7615719999999992,33.275499999999994,74.34249999999975
2023-04-17 08:05:59,48.4375,2.170139,1.2274507205818475,5.1504579999999995,3.5879589999999997,30.092600000000004,74.39277777777752
2023-04-17 08:09:00,49.97107,2.1122679999999994,1.2303409015627444,5.150463,3.674765,30.092600000000004,74.4430555555553
2023-04-17 08:11:59,48.4375,1.9965279999999996,1.1897421888213586,5.150463,3.7905049999999996,31.828700000000026,74.49277777777753
2023-04-17 08:15:41,54.1088,1.9965279999999996,1.1675436653111937,4.890041999999999,3.5011539999999997,30.96069999999999,74.5544444444442
2023-04-17 08:18:40,73.20602,1.2152770000000004,0.9481582645268362,3.906250000000001,3.4143529999999993,37.90509999999999,74.60416666666643
2023-04-17 08:21:40,64.43866,1.4467590000000001,1.0619652542590197,4.658561000000001,3.9641219999999997,37.61580000000001,74.65416666666643
2023-04-17 08:23:59,57.72569,1.5914349999999997,1.1199662055969848,4.80324,3.964117,36.74769999999998,74.69277777777754
2023-04-17 08:26:59,47.42477,1.6782399999999997,1.1540267718077162,4.918977000000001,3.9930570000000003,37.61580000000001,74.74277777777753
2023-04-17 08:29:58,42.24537,1.7939810000000005,1.1379870267513295,4.918982,3.7905110000000004,34.14349999999999,74.79249999999976
2023-04-17 08:33:40,53.09606,2.083334,1.1746349253444395,4.80324,3.2986079999999998,29.224599999999995,74.85416666666643
2023-04-17 08:36:41,54.60069,1.967593,1.1794971759691317,4.918982,3.5879649999999996,31.539399999999986,74.90444444444421
2023-04-17 08:39:37,64.43866,1.6782410000000008,1.0949071432153763,4.398144000000001,3.385413,34.722200000000015,74.95333333333309
2023-04-17 08:42:40,68.54745,1.5914350000000006,1.0816555985504244,4.513885000000001,3.6169000000000002,33.564800000000005,75.00416666666642
2023-04-17 08:44:58,66.52199,1.7361119999999994,1.1368281793260837,4.803241999999999,3.76157,33.275400000000005,75.04249999999975
2023-04-17 08:48:41,58.21759,1.6493060000000002,1.1234601302442895,4.80324,3.8773160000000004,35.300899999999984,75.1044444444442
2023-04-17 08:51:41,46.875,1.5625,1.1084968628481704,4.861111,4.050927000000001,38.7731,75.1544444444442
2023-04-17 08:54:40,37.61574,1.7071750000000003,1.1457304757870723,4.861111,3.877312,36.16900000000001,75.20416666666642
2023-04-17 08:56:58,33.99884,1.765046,1.127289999981913,4.803241000000001,3.7037009999999997,32.696799999999996,75.24249999999975
2023-04-17 09:00:41,30.87384,1.7939819999999997,1.0958157960089296,4.542824,3.3564800000000004,32.117999999999995,75.3044444444442
2023-04-17 09:03:40,30.38194,1.6493059999999993,1.0432055938419191,4.369212999999999,3.3275499999999996,32.407400000000024,75.35416666666643
2023-04-17 09:06:40,30.87384,1.8229169999999995,1.10619705206227,4.571759999999999,3.356485,32.98609999999999,75.40416666666643
2023-04-17 09:09:40,30.38194,1.7939819999999997,1.117087803225887,4.918982000000001,3.76157,32.98610000000002,75.45416666666642
2023-04-17 09:51:40,30.38194,2.0254630000000002,1.154858515723867,4.861111,3.4143549999999996,30.671300000000002,75.45416666666642
2023-04-17 09:54:40,31.42361,1.9965279999999996,1.1675436653111937,5.034718000000001,3.645830000000001,30.092600000000004,75.45416666666642
2023-04-17 09:56:56,31.94444,2.0254630000000002,1.221881686084954,5.034718000000001,3.674765,27.777799999999985,75.45416666666642
2023-04-17 10:00:41,33.47801,2.0254629999999993,1.1776233510886238,4.976848,3.559025000000001,30.381899999999973,75.45416666666642
2023-04-17 10:03:40,33.99884,1.8229170000000003,1.1276058084633074,4.716436000000001,3.530095,33.27539999999999,75.45416666666642
2023-04-17 10:06:40,32.43634,1.8229170000000003,1.1276058084633074,4.8321760000000005,3.645835,31.5394,75.45416666666642
2023-04-17 10:08:59,31.42361,1.8807870000000007,1.1268172582304519,4.7453710000000004,3.472224999999999,30.3819,75.45416666666642
2023-04-17 10:11:59,30.87384,1.8807870000000007,1.1047202141775654,4.571759,3.2696750000000003,29.51389999999998,75.45416666666642
2023-04-17 10:24:40,30.93172,1.9965279999999996,1.1449122097033397,4.542825,3.1250050000000007,30.0925,75.45416666666642
2023-04-17 10:27:40,30.38194,2.0254629999999993,1.1548561315843193,4.5428239999999995,3.0960650000000003,30.092600000000004,75.45416666666642
2023-04-17 10:30:41,30.38194,1.967593,1.1349228743545288,4.5428239999999995,3.1539349999999997,30.3819,75.45416666666642
2023-04-17 10:33:40,30.38194,2.0254629999999993,1.1548561315843193,4.5428239999999995,3.0960650000000003,27.777799999999985,75.45416666666642
2023-04-17 10:36:38,32.43634,2.054398,1.164764921644254,4.5428239999999995,3.0671299999999997,28.35650000000001,75.45416666666642
2023-04-17 10:39:41,32.95718,1.9965279999999996,1.1218055081278568,4.513889,3.067125,27.488500000000016,75.45416666666642
2023-04-17 10:42:40,30.38194,1.967593,1.1574224983212462,4.57176,3.211805,28.35650000000001,75.45416666666642
2023-04-17 10:45:40,30.38194,1.9386579999999993,1.1248920921457768,4.51389,3.15393,27.777799999999985,75.45416666666642
2023-04-17 10:57:40,30.38194,1.9097229999999996,1.1148298943685528,4.513889,3.1828700000000003,28.93520000000001,75.45416666666642
2023-04-17 13:27:40,30.38194,1.880788,1.1484920078210488,4.687501,3.4432849999999995,30.382000000000005,75.45416666666642
2023-04-17 13:30:41,30.87384,1.967593,1.1574248084397807,4.832177,3.472224999999999,30.671400000000006,75.45416666666642
2023-04-17 13:32:59,31.42361,2.0833329999999997,1.1976677251215309,5.005786,3.530095,31.25,75.45416666666642
2023-04-17 13:42:41,31.94444,1.967593,1.1794971759691317,4.861112,3.530095,29.513900000000007,75.45416666666642
2023-04-17 13:44:58,31.42361,1.9386580000000002,1.1907527372880966,4.803242,3.530095,30.3819,75.49222222222198
2023-04-17 13:48:40,37.61574,1.9965279999999996,1.2115470043738679,5.468753,4.137735,34.14349999999999,75.55388888888865
2023-04-17 13:51:38,36.05324,1.9097229999999996,1.2013465075839076,5.266203,4.05093,34.722200000000015,75.6033333333331
2023-04-17 13:54:41,32.43634,1.9097229999999996,1.2013392919830044,5.121528,3.906245,32.407399999999996,75.65416666666643
2023-04-17 13:57:40,33.47801,1.9386579999999993,1.1907519991363036,5.063658,3.7905100000000003,33.27539999999999,75.70388888888866
2023-04-17 14:00:40,31.94444,1.9097229999999996,1.1802898682689362,4.976852999999999,3.732640000000001,33.56479999999999,75.75388888888865
2023-04-17 14:02:58,31.42361,1.9097229999999996,1.158869219833704,4.918981,3.645830000000001,32.696799999999996,75.79222222222198
2023-04-17 14:05:58,30.87384,1.9097229999999996,1.158872207159771,4.890047,3.6169000000000002,31.828699999999998,75.84222222222198
2023-04-17 14:09:43,32.95718,1.9675919999999998,1.1574252280415027,4.890045,3.530095,31.828699999999998,75.90472222222198
2023-04-17 14:12:41,31.42361,1.9386579999999993,1.169205961894198,4.861112,3.559030000000001,30.382000000000005,75.95416666666642
2023-04-17 14:14:58,32.43634,1.9965279999999996,1.1675405669507446,4.890047,3.501155,31.539299999999997,75.99222222222198
2023-04-17 14:17:58,30.87384,1.9386580000000002,1.1692059618941981,4.832177000000001,3.530095,31.8288,76.04222222222198
2023-04-17 14:20:58,31.42361,1.9386580000000002,1.1907527372880966,4.803242,3.530095,30.671300000000002,76.09222222222198
2023-04-17 14:23:58,30.87384,1.9386580000000002,1.1692059618941981,4.832177000000001,3.530095,30.9606,76.14222222222197
2023-04-18 07:18:41,89.23611,2.228009,1.4223000018779364,6.5104180000000005,5.121529,34.43288000000001,76.14222222222197
2023-04-18 07:21:41,100.0,2.719907,1.383604300869574,6.3657379999999995,4.224541,27.777759999999986,76.19222222222197
2023-04-18 07:24:38,100.0,2.6620369999999998,1.3651814244913951,5.7580979999999995,3.6747710000000007,26.90973000000001,76.24138888888864
2023-04-18 07:27:40,100.0,2.430555,1.314958337283373,5.555558,3.7326430000000004,43.113500000000016,76.2919444444442
2023-04-18 07:30:43,100.0,1.8229159999999993,1.2488489147080601,5.642363,4.629627000000001,37.90511999999998,76.34277777777753
2023-04-18 07:33:42,100.0,1.7361109999999993,1.2149067550106576,5.381943,4.456022000000001,35.87962,76.39249999999976
2023-04-18 07:36:40,92.79514,1.157407,1.113443659874189,5.034722,4.947921,48.321799999999996,76.4419444444442
2023-04-18 07:39:41,93.31597,1.0416660000000002,1.0985219580519259,4.6875,4.803242,50.92599999999999,76.49222222222198
2023-04-18 07:42:41,89.69907,0.9548609999999993,1.093160706115042,4.658564999999999,4.9479120000000005,53.53020000000001,76.54222222222198
2023-04-18 07:45:42,88.16551,0.9259259999999996,1.037368017124201,4.456017999999999,4.687502,51.50460000000001,76.59249999999976
2023-04-18 07:48:41,84.05671,0.8969909999999999,0.9675273925603037,4.195601999999999,4.340277,50.347200000000015,76.64222222222199
2023-04-18 07:51:40,83.50694,0.9548609999999993,0.9692575186316474,4.137732,4.166667,48.90039999999999,76.69194444444422
2023-04-18 07:54:40,82.00231,0.9837959999999999,0.9692575186316462,4.108797,4.079861999999999,48.6112,76.74194444444421
2023-04-18 07:57:41,92.30324,1.3020839999999998,1.0195925493326352,4.2534730000000005,3.7326390000000007,45.13890000000001,76.792222222222
2023-04-18 08:00:41,100.0,1.7071759999999996,1.0643964689617584,4.311343,3.211805,33.27544,76.84222222222199
2023-04-18 08:03:59,95.37037,1.1284720000000004,1.0083051859800647,4.2534719999999995,4.021985999999999,47.164400000000015,76.897222222222
2023-04-18 08:06:40,91.26157,0.9837959999999999,1.0124588235027197,4.311342,4.369216999999999,49.47919999999999,76.94194444444422
2023-04-18 08:09:40,86.08218,0.9837959999999999,1.012458332895169,4.456018,4.513892,51.79400000000001,76.99194444444421
2023-04-18 08:12:41,76.82292,0.8101849999999997,0.9734979359561252,4.195602,4.542823,52.372600000000006,77.042222222222
2023-04-18 08:15:40,91.78241,0.4918990000000001,0.7327254990656251,3.0960660000000004,3.645828,55.555499999999995,77.09194444444422
2023-04-18 08:18:41,100.0,0.5787040000000001,0.7755831478144981,3.0381940000000007,3.4722220000000004,54.6875,77.142222222222
2023-04-18 08:21:41,95.92014,0.694445,0.9063049336345169,3.7615739999999995,4.224537,55.844900000000024,77.192222222222
2023-04-18 08:24:41,87.64468,0.6944440000000007,0.9784595761036659,4.166667,4.803238,56.13420000000002,77.242222222222
2023-04-18 08:27:40,84.54861,0.7233799999999997,0.9481578408477228,4.050926,4.542822000000001,54.9769,77.29194444444423
2023-04-18 08:30:40,77.83565,0.7523150000000003,0.9277193390479939,3.9641209999999996,4.340278,55.5556,77.34194444444422
2023-04-18 08:33:41,71.15162,0.6365739999999995,0.8591815747959969,3.616897,4.108792000000001,57.002399999999994,77.392222222222
2023-04-18 08:36:42,88.68634,0.5787039999999992,0.8114523510799038,3.3564819999999997,3.877314000000001,56.13420000000002,77.44249999999978
2023-04-18 08:39:43,93.31597,0.7233800000000006,0.8983704699884435,3.645834,4.021985999999999,56.42359999999999,77.49277777777756
2023-04-18 08:42:38,91.26157,0.7233799999999997,0.8983744025259243,3.848381,4.2245420000000005,57.58100000000002,77.54138888888868
2023-04-18 08:45:40,89.69907,0.78125,0.9570402121003815,3.9351860000000007,4.311342000000001,56.42359999999999,77.59194444444424
2023-04-18 08:48:40,84.54861,0.8101849999999997,0.9605584569107267,4.021991000000001,4.340282,54.1088,77.64194444444423
2023-04-18 08:51:41,75.78125,0.78125,0.9442439660898462,3.9641199999999994,4.311337999999999,52.662000000000006,77.69222222222201
2023-04-18 08:55:02,71.15162,0.9548610000000002,0.9692555383844944,4.050926,4.0798570000000005,48.32169999999999,77.74805555555535
2023-04-18 08:57:41,69.06829,0.9548609999999993,0.9692555383844961,4.079860999999999,4.108792000000001,49.18980000000002,77.79222222222202
2023-04-18 09:00:40,64.95949,0.8680559999999993,0.9385353445486114,3.9641199999999994,4.108792000000001,48.61109999999999,77.84194444444425
2023-04-18 09:03:40,59.78009,0.9259259999999996,0.9686818448681362,3.9641200000000003,4.0509260000000005,49.18979999999999,77.89194444444425
2023-04-18 09:06:41,56.71296,0.9548610000000002,0.9403208087295254,3.9641200000000003,3.935186,48.032399999999996,77.94222222222203
2023-04-18 09:09:40,57.17593,0.9548609999999993,0.9403177777177182,4.050927,4.021987000000001,48.032400000000024,77.99194444444426
