Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-18 09:12:40,58.73843,0.983797,0.9981970909508061,4.3402780000000005,4.369216,50.34719999999999,78.04194444444425
2023-04-18 09:15:42,58.27546,0.8969899999999997,0.9536888476443525,4.021991000000001,4.137727,50.05790000000002,78.09249999999982
2023-04-18 09:18:41,55.15046,0.8391200000000003,0.9232060340705229,3.906249,4.0798570000000005,50.05789999999999,78.14222222222205
2023-04-18 09:21:38,55.15046,0.9259259999999996,0.9545676976223967,3.9641209999999996,4.021987000000001,47.1644,78.19138888888871
2023-04-18 09:24:40,57.72569,0.9548610000000002,0.9256260280838298,3.906249,3.8483800000000006,46.5857,78.24194444444427
2023-04-18 09:27:41,57.72569,0.9259259999999996,0.9403198086506208,3.9641209999999996,3.993055,48.32170000000002,78.29222222222205
2023-04-18 09:30:40,56.71296,0.8969899999999997,0.9256254966546268,3.906249,3.9641210000000004,46.5856,78.34194444444428
2023-04-18 09:33:40,56.16319,0.868055,0.910770127863317,3.8483790000000004,3.9351860000000007,48.61109999999999,78.39194444444428
2023-04-18 09:36:41,55.15046,0.9548609999999993,0.9692555383844925,4.108796,4.137727,48.61109999999999,78.44222222222206
2023-04-18 09:39:40,55.15046,0.9548609999999993,0.9403203035613448,3.9930559999999993,3.9641210000000004,46.875,78.49194444444429
2023-04-18 09:42:41,54.1088,1.0127309999999996,0.9385372970684188,4.02199,3.8773160000000004,44.56020000000001,78.54222222222207
2023-04-18 09:45:40,56.71296,1.0995369999999998,0.963471492224799,4.050924999999999,3.790509,44.56020000000001,78.5919444444443
2023-04-18 09:48:40,58.27546,1.070602,0.9657922273545032,4.108797,3.90625,44.849500000000006,78.64194444444429
2023-04-18 09:51:43,57.72569,1.0416659999999993,0.9826612532937306,4.079860999999999,3.9641210000000004,44.27079999999998,78.69277777777762
2023-04-18 09:54:18,55.6713,1.0127309999999996,0.9385362436424177,4.021991,3.8773150000000003,43.692200000000014,78.73583333333318
2023-04-18 09:54:43,55.6713,1.0127309999999996,0.9385362436424177,4.021991,3.8773150000000003,43.692200000000014,78.74277777777762
2023-04-18 09:57:40,50.4919,0.9548609999999993,0.9403208087295245,3.9351839999999996,3.90625,43.40280000000001,78.79194444444428
2023-04-18 10:00:38,47.42477,0.9259259999999996,0.896680276083635,3.8483799999999997,3.790509,46.2963,78.84138888888873
2023-04-18 10:04:02,48.95834,1.0416670000000003,0.9210847376460757,3.819444,3.5879629999999993,41.37730000000002,78.8980555555554
2023-04-18 10:06:40,51.53356,1.0127319999999997,0.9232084472548993,3.7905089999999992,3.616898,42.823999999999984,78.94194444444429
2023-04-18 10:09:40,58.27546,1.0416670000000003,0.9367477198935559,3.906251,3.703703999999999,43.113399999999984,78.99194444444429
2023-04-18 10:12:40,55.6713,0.8969909999999999,,3.7905099999999994,3.790509,44.56020000000001,79.04194444444428
2023-04-18 10:15:40,54.1088,0.8969909999999999,,3.7615749999999997,3.7615740000000004,46.5857,79.09194444444428
2023-04-18 10:18:17,53.58796,0.8969899999999997,0.8824444374940827,3.703703,3.6747680000000003,44.56020000000001,79.13555555555538
2023-04-18 10:18:42,54.1088,0.8969899999999997,0.8824444374940827,3.703703,3.6747680000000003,44.84959999999998,79.14249999999983
2023-04-18 10:21:40,54.65856,0.9259259999999996,0.896680787015883,3.6747690000000004,3.616899,44.27090000000001,79.19194444444427
2023-04-18 10:24:40,54.1088,0.8969899999999997,0.8677344069094427,3.6458330000000005,3.5879630000000002,44.84959999999998,79.24194444444427
2023-04-18 10:27:40,54.13773,0.8969899999999997,0.8824449430040114,3.6458330000000005,3.616899,46.007000000000005,79.29194444444427
2023-04-18 10:30:41,54.13773,0.9548610000000002,0.9107701596479312,3.6458330000000005,3.5590279999999996,45.13890000000001,79.34222222222205
2023-04-18 10:34:01,56.16319,0.8969899999999997,0.8824444374940827,3.732639,3.703704,44.27090000000001,79.3977777777776
2023-04-18 10:36:41,54.65856,0.9259259999999996,0.896680276083635,3.7905099999999994,3.732639,45.428199999999975,79.44222222222206
2023-04-18 10:39:39,52.57523,0.9259259999999996,0.8818114961220918,3.7905099999999994,3.703703,44.27080000000001,79.4916666666665
2023-04-18 10:42:40,53.58796,1.0127319999999997,0.9076967316335357,3.7615739999999995,3.5590279999999996,42.53469999999999,79.54194444444428
2023-04-18 10:45:41,54.65856,0.983797,0.9095430737615706,3.645834,3.501158,41.95599999999999,79.59222222222206
2023-04-18 10:48:40,56.19213,0.9548610000000002,0.8805439992268926,3.5590269999999995,3.414351,43.69209999999998,79.64194444444429
2023-04-18 10:51:41,55.6713,0.8969909999999999,0.867735407280137,3.645834,3.5879640000000004,42.82409999999999,79.69222222222207
2023-04-18 10:54:41,54.65856,0.9259259999999996,0.8818125297592941,3.616898,3.530093000000001,42.82409999999999,79.74222222222207
2023-04-18 10:57:40,54.1088,0.8969899999999997,0.852852361711208,3.5590269999999995,3.4722220000000004,42.24539999999999,79.7919444444443
2023-04-18 11:00:40,52.57523,0.868055,0.8238914948937337,3.4432870000000007,3.3564820000000006,42.534700000000015,79.8419444444443
2023-04-18 11:03:41,50.9838,0.868055,0.8387883106503597,3.3564809999999996,3.298611,42.824100000000016,79.89222222222207
2023-04-18 11:06:40,50.4919,0.8969899999999997,0.852852361711208,3.4722219999999995,3.3854170000000003,40.79860000000002,79.9419444444443
2023-04-18 11:09:40,50.4919,0.8969899999999997,0.8677344069094439,3.4722219999999995,3.414352000000001,41.95599999999999,79.9919444444443
2023-04-18 11:12:40,49.97107,0.9259259999999996,0.8667689596822297,3.530093,3.414352000000001,41.66669999999999,80.0419444444443
2023-04-18 11:16:02,47.91666,0.8680560000000002,0.8535072514212546,3.530093,3.501156999999999,42.53469999999999,80.0980555555554
2023-04-18 11:18:38,45.86227,0.9548609999999993,0.8651552316478495,3.5590279999999996,3.3854170000000003,40.219899999999996,80.14138888888874
2023-04-18 11:21:40,45.86227,0.9259259999999996,0.8667689596822297,3.530093,3.414352000000001,40.79859999999999,80.1919444444443
2023-04-18 11:24:41,48.9294,0.9548610000000002,0.8651552316478498,3.501157,3.327546,40.79860000000002,80.24222222222208
2023-04-18 11:27:41,49.47916,0.8969899999999997,0.8677344069094427,3.501157,3.4432869999999998,41.66669999999999,80.29222222222208
2023-04-18 11:30:40,48.4375,0.8969909999999999,0.8677348959770758,3.530093,3.4722219999999995,42.53479999999999,80.34194444444431
2023-04-18 11:33:40,49.47916,0.9548610000000002,0.8805439992268926,3.501157,3.3564810000000005,41.95599999999999,80.3919444444443
2023-04-18 11:36:40,51.53356,0.9548610000000002,0.8805439992268926,3.4722219999999995,3.327546,42.82409999999999,80.4419444444443
2023-04-18 11:39:40,49.47916,0.9259259999999996,0.8818125297592941,3.616898,3.530093000000001,41.66659999999999,80.4919444444443
2023-04-18 11:42:40,52.0544,0.983797,0.9247211270136839,3.819444,3.703704,41.37730000000002,80.5419444444443
2023-04-18 11:45:40,52.0544,0.9259259999999996,0.8818114961220918,3.7615749999999997,3.6747680000000003,42.24539999999999,80.5919444444443
2023-04-18 11:48:40,51.04167,0.9548609999999993,0.8957461092387864,3.6747689999999995,3.5590290000000007,41.087999999999994,80.64194444444429
2023-04-18 11:51:41,53.58796,1.0416669999999995,0.9210841929907614,3.819443999999999,3.587962,43.402799999999985,80.69222222222207
2023-04-18 11:54:46,55.15046,1.0127319999999997,0.9076967316335357,3.90625,3.703704,43.11340000000001,80.74361111111097
2023-04-18 11:57:38,54.1088,0.9259259999999996,0.896680276083635,3.732639,3.6747680000000003,41.66670000000002,80.79138888888875
2023-04-18 12:00:40,52.0544,0.8680560000000002,0.8680564999821915,3.645834,3.6458329999999997,43.402799999999985,80.84194444444431
2023-04-18 12:03:42,49.47916,0.8969909999999999,0.867735407280137,3.616898,3.5590280000000005,41.37730000000002,80.89249999999987
2023-04-18 12:06:40,46.90393,0.8969909999999999,0.8528528451704652,3.5879629999999993,3.501157,41.37729999999999,80.94194444444432
2023-04-18 12:09:40,47.42477,0.983797,0.8786369446118125,3.530093,3.327546,41.087999999999994,80.99194444444431
2023-04-18 12:12:40,45.86227,0.9259259999999996,0.8515416268021465,3.616897999999999,3.4722219999999995,42.534700000000015,81.04194444444431
2023-04-18 12:15:41,44.29977,0.9259259999999996,0.881812012940797,3.501158,3.414352,40.509299999999996,81.09222222222209
2023-04-18 12:18:40,44.29977,1.0127319999999997,0.8919915914962355,3.5590279999999996,3.327546,38.194500000000005,81.14194444444432
2023-04-18 12:21:42,45.86227,1.0127319999999997,0.8760832022171506,3.616897999999999,3.3564810000000005,40.50919999999999,81.19249999999988
2023-04-18 12:24:41,47.91666,1.0416669999999995,0.9052249859735315,3.6458329999999997,3.385416,38.7731,81.24222222222211
2023-04-18 12:27:42,51.53356,1.0416669999999995,0.9210847376460751,3.8483789999999996,3.616898,42.534700000000015,81.29249999999989
2023-04-18 12:30:40,51.53356,0.8969909999999999,0.8824454375836811,3.6747690000000004,3.645834,42.53480000000002,81.34194444444434
2023-04-18 12:33:43,51.53356,0.983797,0.9247200839537546,3.906251,3.790509,42.24540000000002,81.39277777777767
2023-04-18 12:36:38,48.4375,0.8680560000000002,0.8680575000658495,3.616898,3.616899,42.824100000000016,81.44138888888878
2023-04-18 12:39:43,42.24537,0.8680559999999993,0.8535072514212545,3.501158,3.4722220000000004,38.4838,81.49277777777768
2023-04-18 12:42:40,40.19097,0.8680559999999993,0.8088072751484442,3.3854159999999993,3.2696760000000005,38.19449999999998,81.54194444444434
2023-04-18 12:45:43,36.05324,0.9837959999999999,0.8628884259679226,3.414351,3.1828710000000004,35.30099999999999,81.59277777777767
2023-04-18 12:48:41,33.99884,0.9548610000000002,0.8177536952347427,3.327547,3.0671289999999996,35.300899999999984,81.64222222222212
2023-04-18 12:51:40,33.99884,1.0127309999999996,0.8436054184693166,3.298611,2.9803250000000006,34.72229999999999,81.69194444444435
2023-04-18 12:54:40,34.49074,0.9548609999999993,0.8337728466049501,3.2118059999999993,2.9803250000000006,34.722200000000015,81.74194444444434
2023-04-18 12:57:40,37.61574,1.0995369999999998,0.8983726547327233,3.4722219999999995,3.0960650000000003,33.85409999999999,81.79194444444434
2023-04-18 13:00:41,38.10764,0.8969909999999999,0.822535028838955,3.298611,3.1539360000000007,36.45829999999998,81.84222222222212
2023-04-18 13:03:40,35.04051,0.9259259999999996,0.8361190860978611,3.3564819999999997,3.1828700000000003,35.01159999999999,81.89194444444435
2023-04-18 13:06:40,37.61574,1.0127319999999997,0.8270090337311548,3.327546,2.9803239999999995,35.59030000000001,81.94194444444435
2023-04-18 13:09:41,38.62847,1.070602,0.9183421018291569,3.616898,3.327546,36.747600000000006,81.99222222222213
2023-04-18 13:12:41,41.23264,1.0416659999999993,0.8728736739849526,3.7326379999999997,3.414352000000001,39.3518,82.04222222222212
2023-04-18 13:15:38,42.73727,1.0416669999999995,0.9052249859735315,3.7615739999999995,3.501157,38.483799999999974,82.09138888888879
2023-04-18 13:18:42,48.4375,1.1284720000000004,0.9925757010693201,4.166666,3.9062460000000003,41.37729999999999,82.1424999999999
2023-04-18 13:21:40,52.5463,1.0416669999999995,0.9522262134396408,3.9930559999999993,3.819445000000001,43.98150000000001,82.19194444444435
2023-04-18 13:24:41,54.65856,1.0995369999999998,0.9792396297425129,4.195601,3.9641160000000006,42.53479999999999,82.24222222222213
2023-04-18 13:27:41,55.15046,1.0127309999999996,0.9835137700335106,4.166666,4.108797000000001,45.717599999999976,82.29222222222212
2023-04-18 13:30:42,55.6713,1.0416659999999993,0.9826612532937306,4.282406999999999,4.166667,45.428200000000004,82.3424999999999
2023-04-18 13:33:40,55.15046,1.0127309999999996,0.9686813594747826,4.137732000000001,4.050927,44.849500000000006,82.39194444444435
2023-04-18 13:36:41,56.16319,0.9548609999999993,0.9692575186316474,4.137732,4.166667,46.875,82.44222222222213
2023-04-18 13:39:41,55.15046,0.9259259999999996,0.9403198086506208,3.9930559999999993,4.02199,49.47920000000002,82.49222222222213
2023-04-18 13:42:40,48.9294,0.8680559999999993,0.9385353445486114,3.9641199999999994,4.108792000000001,48.61100000000002,82.54194444444435
2023-04-18 13:45:40,59.28819,1.2152779999999996,0.9990828435072512,4.166666,3.7615740000000004,42.534700000000015,82.59194444444435
2023-04-18 13:48:41,67.53472,1.186343,1.0189307813843873,4.398147999999999,4.079864999999999,44.56020000000001,82.64222222222213
2023-04-18 13:51:40,63.91782,0.9259259999999996,0.9686813594747832,4.224537,4.311342000000001,48.321799999999996,82.69194444444436
2023-04-18 13:54:38,62.84722,0.8969909999999999,0.9675273925603017,4.079862,4.224537,48.61110000000002,82.7413888888888
2023-04-18 13:57:40,61.31366,0.8969909999999999,0.9675273925603017,4.079862,4.224537,49.18979999999999,82.79194444444437
2023-04-18 14:00:41,58.21759,0.8969909999999999,0.9397263944831331,3.9641199999999994,4.050924999999999,47.1644,82.84222222222215
2023-04-18 14:03:40,58.73843,0.983797,0.9247206054838207,3.8773150000000003,3.7615739999999995,43.40280000000001,82.89194444444438
2023-04-18 14:06:40,59.78009,0.9259259999999996,0.8966807870158835,3.7905089999999992,3.7326390000000007,43.113399999999984,82.94194444444437
2023-04-18 14:09:40,62.38426,1.070602,0.9501676686036148,3.906249,3.6747680000000003,41.95609999999999,82.99194444444437
2023-04-18 14:12:41,66.46412,1.070602,0.9183421018291569,3.90625,3.616898,41.95600000000002,83.04222222222215
2023-04-18 14:15:40,70.08102,0.983797,0.9095430737615706,3.7905089999999992,3.6458329999999997,43.402799999999985,83.09194444444438
2023-04-18 14:18:41,73.20602,0.8680560000000002,0.8824449430040109,3.5879639999999995,3.616898,46.00699999999998,83.14222222222216
2023-04-18 14:21:42,83.01505,0.6655090000000001,0.7755010934795511,3.211806,3.4432870000000007,47.7431,83.19249999999994
2023-04-18 14:24:40,100.0,0.5787039999999992,0.7634217800900622,3.0092599999999994,3.414352,53.530100000000004,83.24194444444439
2023-04-18 14:27:41,100.0,0.5208330000000005,0.7744826749398347,3.1539339999999996,3.732639,56.13419999999999,83.29222222222216
2023-04-18 14:30:40,100.0,0.46296300000000024,0.79024949260016,3.211805,3.9930509999999995,59.89580000000001,83.3419444444444
2023-04-18 14:33:38,100.0,0.5497690000000004,0.8614247984343173,3.530093,4.253475999999999,57.58109999999999,83.39138888888884
2023-04-18 14:36:40,95.8912,0.5787039999999992,0.857990318893661,3.616898,4.253472,56.712999999999994,83.4419444444444
2023-04-18 14:39:40,88.16551,0.6076389999999998,0.864965469431583,3.616897999999999,4.195602999999999,55.5556,83.4919444444444
2023-04-18 14:42:40,80.93171,0.6076390000000007,0.8649646596295778,3.5879630000000002,4.166665999999999,54.6875,83.5419444444444
2023-04-18 14:45:41,74.21875,0.6365740000000004,0.859182825231499,3.616899,4.108797,52.95140000000001,83.59222222222218
2023-04-18 14:48:41,67.53472,0.6365740000000004,0.8470749637309838,3.5590280000000005,4.021991,52.37270000000001,83.64222222222217
2023-04-18 14:51:40,63.91782,0.868055,0.8966807654983566,3.790508,3.8483799999999997,43.113399999999984,83.6919444444444
2023-04-18 14:54:40,55.15046,0.8969900000000006,,3.90625,3.90625,44.849500000000006,83.7419444444444
2023-04-18 14:57:42,48.4375,1.0416660000000002,0.9522257424903965,4.050924999999999,3.8773150000000003,43.11340000000001,83.79249999999996
2023-04-18 15:00:41,55.15046,1.4467590000000001,1.043616738678258,4.3402780000000005,3.616898,38.194500000000005,83.84222222222219
2023-04-18 15:03:40,55.6713,1.3310180000000003,1.0491443825448534,4.369212,3.8483799999999997,40.21979999999999,83.89194444444442
2023-04-18 15:06:41,54.60069,1.157407,1.0058058707199042,4.224536,3.935186,43.113399999999984,83.9422222222222
2023-04-18 15:09:41,50.4919,1.157407,0.9897500728549858,4.224536,3.90625,42.534700000000015,83.9922222222222
2023-04-18 15:12:38,52.0544,1.2442130000000002,0.9948431564325977,4.282408,3.819445,40.79859999999999,84.04138888888886
2023-04-18 15:15:41,47.91666,1.157407,1.0216750434010677,4.340277,4.079861999999999,42.82409999999999,84.09222222222219
2023-04-18 15:18:41,47.91666,1.2442130000000002,1.0448772939716282,4.571759,4.195606,42.534700000000015,84.14222222222219
2023-04-18 15:21:42,50.4919,1.186343,1.050762057466989,4.513889000000001,4.253471,45.428200000000004,84.19249999999997
2023-04-18 15:24:40,54.60069,0.868055,0.9247220030565704,3.993055,4.108801,47.1643,84.24194444444441
2023-04-18 15:27:40,70.08102,0.6365730000000003,0.8348708916870647,3.530092,3.9641249999999992,55.2662,84.29194444444441
2023-04-18 15:30:41,74.21875,0.6076389999999998,0.8532037289329885,3.501158,4.050921,53.530100000000004,84.34222222222219
2023-04-18 15:33:41,97.97454,0.4050919999999998,0.7060782583357538,2.922453,3.6458330000000005,56.42359999999999,84.39222222222219
2023-04-18 15:36:40,100.0,0.5787040000000001,0.8114507182691213,3.3564819999999997,3.8773099999999996,52.08329999999998,84.44194444444442
2023-04-18 15:39:41,100.0,0.6655090000000001,0.8270067085744458,3.4432859999999996,3.7905050000000005,48.032399999999996,84.4922222222222
2023-04-18 15:42:41,100.0,0.7233790000000004,0.8469261333603376,3.587962,3.8483789999999996,48.03239999999998,84.5422222222222
2023-04-18 15:45:41,100.0,0.7523150000000003,0.9021211128008583,3.6747680000000003,3.993056,49.18980000000002,84.59222222222219
2023-04-18 15:48:40,92.27431,0.7233790000000004,0.8728735516267456,3.703704,4.021992,48.032399999999996,84.64194444444442
2023-04-18 15:51:38,83.50694,0.6944439999999998,0.8563562733412537,3.587962,3.9351850000000006,48.900499999999994,84.69138888888887
2023-04-18 15:54:40,73.20602,0.6365740000000004,0.8225629963912666,3.414352000000001,3.819444,48.32169999999999,84.74194444444443
2023-04-18 15:57:41,64.93056,0.6655090000000001,0.8143129481719551,3.29861,3.616898000000001,44.849500000000006,84.79222222222221
2023-04-18 16:00:41,60.82176,0.7233799999999997,0.8204915280964975,3.2696759999999996,3.4722220000000004,43.69210000000001,84.8422222222222
2023-04-18 16:03:40,57.20486,0.7233800000000006,0.7935220901534198,3.1539350000000006,3.2986109999999993,41.66669999999999,84.89194444444443
2023-04-18 16:06:40,56.68403,0.7523149999999994,0.794929224818008,3.1828699999999994,3.2696760000000005,39.6412,84.94194444444443
2023-04-18 16:09:40,55.61343,0.7233799999999997,0.7659643721102628,3.125,3.211806,39.3519,84.99194444444443
2023-04-18 16:12:41,52.5463,0.6655099999999994,0.7623040661232803,3.153936,3.3564810000000005,41.37729999999999,85.04222222222221
2023-04-18 16:15:41,47.91666,0.694445,0.7645037996072652,3.038195,3.1828710000000004,40.219899999999996,85.0922222222222
2023-04-18 16:18:41,41.2037,0.6655090000000001,0.7623035187345746,3.211806,3.414352,41.66670000000002,85.1422222222222
2023-04-18 16:21:41,36.57407,0.7233790000000004,0.7659638526744617,3.1539350000000006,3.240742,38.194500000000005,85.1922222222222
2023-04-18 16:24:40,32.43634,0.8101849999999997,0.7956308111122803,3.211806,3.1828710000000004,37.61570000000003,85.24194444444443
2023-04-18 16:36:40,31.39468,1.1284729999999996,0.8413596272772871,3.3564809999999996,2.835648,30.671400000000006,85.24194444444443
2023-04-18 16:39:41,30.38194,0.8969899999999997,0.7914028604668475,3.1539349999999997,2.9513890000000007,32.117999999999995,85.24194444444443
2023-04-18 22:12:41,82.00231,-0.7523149999999994,,-0.5787040000000001,2.3726849999999997,67.99770000000001,85.24194444444443
2023-04-18 22:15:41,100.0,-0.14467599999999958,,-0.49189799999999995,2.459491,76.67819999999998,85.24194444444443
2023-04-18 22:18:40,100.0,-0.05787099999999956,,-0.5497689999999995,2.546296,82.75460000000001,85.24194444444443
2023-04-18 22:21:39,100.0,0.08680599999999927,0.8537068495958371,-0.5208330000000005,2.546296000000001,81.30780000000001,85.24194444444443
2023-04-19 07:24:41,79.91898,1.5335650000000003,1.2214500359647167,5.468748000000001,4.890043,38.77319999999999,85.24194444444443
2023-04-19 07:27:38,92.27431,1.157407,1.2283248538808873,5.295138000000001,5.439811000000001,53.240700000000004,85.29111111111109
2023-04-19 07:30:40,78.38542,0.78125,1.031838163795575,4.5428239999999995,5.092587999999999,52.372600000000006,85.34166666666665
2023-04-19 07:33:41,73.75579,0.8101849999999997,0.9734997179484807,4.282408,4.629632999999999,49.76859999999999,85.39194444444443
2023-04-19 07:36:41,71.15162,0.9837959999999999,,4.195602,4.195602,43.98139999999998,85.44194444444443
2023-04-19 07:39:40,70.63079,0.9837959999999999,0.9247206472372217,4.02199,3.906251,44.27080000000001,85.49166666666666
2023-04-19 07:42:42,72.68519,1.070602,0.9021212311419226,3.9641199999999994,3.645834,37.615700000000004,85.54222222222222
2023-04-19 07:46:02,86.63194,1.2442129999999993,0.9427633892970436,3.9930559999999993,3.4432870000000007,34.72219999999999,85.59777777777778
2023-04-19 07:48:17,93.86574,1.2442130000000002,0.9777279422718571,3.993056,3.501157,35.300899999999984,85.63527777777777
2023-04-19 07:48:41,94.87847,1.2442130000000002,0.9777279422718571,3.993056,3.501157,37.61571000000001,85.64194444444443
2023-04-19 07:51:40,88.68634,1.0127309999999996,0.9536922912185787,4.050924999999999,3.9351860000000007,42.5347,85.69166666666666
2023-04-19 07:54:42,90.19097,1.0127309999999996,0.9686813594747837,4.050926,3.9641210000000004,48.03239999999998,85.74222222222222
2023-04-19 07:57:41,65.45139,0.578703,0.8694156486482694,3.6458329999999997,4.311343,53.81949999999998,85.79194444444445
2023-04-19 08:00:40,61.34259,0.9548609999999993,0.9256255174990223,3.993055,3.9351850000000006,43.98149999999998,85.84166666666668
2023-04-19 08:03:42,61.34259,1.0995369999999998,0.9792417971077076,3.993055,3.7615739999999995,40.79859999999999,85.89222222222224
2023-04-19 08:06:38,65.97222,1.1284720000000004,0.9766642246056643,4.02199,3.732639,40.79860000000002,85.94111111111113
2023-04-19 08:09:40,70.08102,1.1284720000000004,0.9925778880816811,4.195602,3.935185999999999,42.53469999999999,85.99166666666669
2023-04-19 08:12:41,83.53588,1.1284729999999996,0.9925794405835527,4.311344,4.050929,43.1134,86.04194444444447
2023-04-19 08:15:42,100.0,0.7523149999999994,0.8088086583356785,3.2696759999999996,3.385421,44.560100000000006,86.09222222222225
2023-04-19 08:18:40,100.0,0.6655090000000001,0.8395939127352555,3.5300920000000007,3.9062550000000007,52.08330000000001,86.1416666666667
2023-04-19 08:21:41,94.35764,0.7233800000000006,0.9358556967270208,3.906251000000001,4.369216999999999,56.134299999999996,86.19194444444447
2023-04-19 08:24:40,85.06944,0.7233799999999997,0.948157840847722,3.993056,4.484952,50.925899999999984,86.2416666666667
2023-04-19 08:27:41,89.72801,0.8969909999999999,0.9536941722232847,4.050926,4.166671,48.321800000000025,86.29194444444448
2023-04-19 08:30:41,89.69907,0.6365740000000004,0.8101521004371686,3.414351,3.7905100000000003,49.18979999999999,86.34194444444448
2023-04-19 08:33:41,100.0,0.6944440000000007,0.843605734434452,3.4432859999999996,3.7615749999999997,52.66199999999998,86.39194444444448
2023-04-19 08:36:40,92.30324,0.7233800000000006,0.8599594825938636,3.6747680000000003,3.9641210000000004,48.61110000000002,86.4416666666667
2023-04-19 08:39:40,100.0,1.0127319999999997,0.9385372456241879,3.8483799999999997,3.703704000000001,41.66669999999999,86.4916666666667
2023-04-19 08:43:01,100.0,0.9259260000000005,0.9113829478252446,3.8483800000000006,3.819445,43.981399999999994,86.54750000000004
2023-04-19 08:45:38,100.0,0.9259259999999996,0.9259244999994511,4.021992,4.021987000000001,48.61109999999999,86.59111111111115
2023-04-19 08:48:41,85.56134,0.578703,0.8464833448630323,3.616898,4.224538000000001,56.71289999999999,86.64194444444448
2023-04-19 08:51:41,76.30208,0.6076389999999998,0.8413585949326008,3.530093,4.0509260000000005,52.66210000000001,86.69194444444447
2023-04-19 08:54:41,68.02662,0.6076389999999998,0.8294197942066787,3.414352,3.90625,54.6875,86.74194444444447
2023-04-19 08:57:40,59.28819,0.6944439999999998,0.8563562733412537,3.4722219999999995,3.819445,49.47919999999999,86.7916666666667
2023-04-19 09:00:40,52.5463,0.8101849999999997,0.8667694381504233,3.6458329999999997,3.7615749999999997,46.2963,86.8416666666667
2023-04-19 09:03:40,46.90393,0.7523150000000003,0.8495687179174704,3.5011579999999993,3.703704,46.58559999999997,86.8916666666667
2023-04-19 09:06:40,43.80787,0.868055,0.853506757024004,3.4722219999999995,3.4432870000000007,40.79859999999999,86.94166666666669
2023-04-19 09:09:40,41.2037,0.868055,,3.501157,3.501157,42.24540000000002,86.99166666666669
2023-04-19 09:12:40,45.86227,0.8101849999999997,0.8245688884073343,3.2696760000000005,3.298611,43.98139999999998,87.04166666666669
2023-04-19 09:15:40,45.34143,0.7523149999999994,0.7808936497591421,3.2696769999999997,3.327547000000001,43.11340000000001,87.09166666666668
2023-04-19 09:18:40,42.73727,0.8680560000000002,0.8824459321631676,3.5879629999999993,3.616899,42.82400000000001,87.14166666666668
2023-04-19 09:21:40,38.62847,0.9837959999999999,0.8941842990999692,3.6458329999999997,3.4722220000000004,40.21999999999997,87.19166666666668
2023-04-19 09:24:39,37.61574,1.0416659999999993,0.8891585700568815,3.703702999999999,3.414352000000001,38.7732,87.2413888888889
2023-04-19 09:27:41,38.62847,1.1863419999999998,0.9185471356636854,3.7326379999999997,3.240741,34.43290000000002,87.29194444444447
2023-04-19 09:30:41,45.86227,1.1863419999999998,0.9358539894620793,3.703702999999999,3.240741,36.74770000000001,87.34194444444447
2023-04-19 09:33:40,51.53356,1.1863419999999998,0.9185471356636854,3.7326379999999997,3.240741,35.01159999999999,87.3916666666667
2023-04-19 09:36:40,57.72569,1.1284720000000004,0.9109641440783721,3.732639,3.327545999999999,38.7731,87.44166666666669
2023-04-19 09:39:41,58.21759,1.070602,0.9183421018291569,3.703703,3.414351,37.615700000000004,87.49194444444447
2023-04-19 09:42:40,58.76736,1.0127309999999996,0.9076957274772454,3.732639,3.530093000000001,39.3519,87.5416666666667
2023-04-19 09:45:40,56.16319,0.9837959999999999,0.8786364809164882,3.703702999999999,3.501156999999999,39.0625,87.5916666666667
2023-04-19 09:48:40,58.21759,1.070602,0.9343543891794739,3.906249,3.6458329999999997,39.3519,87.6416666666667
2023-04-19 09:51:41,56.68403,0.9259259999999996,0.896680787015883,3.703704,3.645834,41.95600000000002,87.69194444444447
2023-04-19 09:54:40,54.65856,0.8969909999999999,,3.7905099999999994,3.790509,41.95610000000002,87.7416666666667
2023-04-19 09:57:42,52.5463,0.9548610000000002,0.9256255174990226,3.9641200000000003,3.90625,39.9306,87.79222222222226
2023-04-19 10:00:41,46.90393,0.8391200000000003,0.8535067570240021,3.616898,3.6458329999999997,42.82409999999999,87.8419444444445
2023-04-19 10:03:37,39.67014,0.8101849999999997,0.8245693826096768,3.3275449999999998,3.3564810000000005,40.50929999999997,87.89083333333338
2023-04-19 10:06:40,52.57523,1.0995369999999998,0.8983720769856902,3.7615740000000004,3.385416,38.194500000000005,87.9416666666667
2023-04-19 10:09:41,59.28819,0.9259260000000005,,3.7326390000000007,3.73264,42.24540000000002,87.99194444444448
2023-04-19 10:12:41,69.06829,1.0127320000000006,0.9686839059710475,4.108797000000001,4.0219949999999995,43.692199999999985,88.04194444444448
2023-04-19 10:15:40,68.57639,0.8391200000000003,0.8818124969299149,3.8194440000000007,3.906251,46.2963,88.09166666666671
2023-04-19 10:18:41,66.00116,0.8391200000000003,0.895746066132205,3.7326379999999997,3.8483799999999997,45.428200000000004,88.14194444444449
2023-04-19 10:21:42,64.95949,0.8969909999999999,,3.7615749999999997,3.7615740000000004,43.40280000000001,88.19222222222227
2023-04-19 10:24:41,66.00116,0.9548610000000002,0.8957461092387871,3.7615729999999994,3.6458329999999997,42.53479999999999,88.2419444444445
2023-04-19 10:27:40,64.43866,0.8969909999999999,0.8824449320735643,3.645834,3.616898,43.69210000000001,88.29166666666673
2023-04-19 10:30:41,64.95949,0.9259259999999996,0.8667689596822297,3.645834,3.530093000000001,39.6412,88.34194444444451
2023-04-19 10:33:41,64.93056,0.9259259999999996,0.8818125297592941,3.616898,3.530093000000001,39.9306,88.3919444444445
2023-04-19 10:36:41,62.38426,0.8969909999999999,0.8528528451704652,3.5879629999999993,3.501157,42.82409999999999,88.4419444444445
2023-04-19 10:39:40,62.38426,0.8680560000000002,0.8535072514212543,3.3854169999999995,3.3564810000000005,41.95600000000002,88.49166666666673
2023-04-19 10:42:38,65.97222,0.7233800000000006,0.7935216192041846,3.1539360000000007,3.298611,43.11349999999999,88.54111111111118
2023-04-19 10:45:40,73.69792,0.6076389999999998,0.7429481906733235,2.9803249999999997,3.2696760000000005,48.032400000000024,88.59166666666674
2023-04-19 10:48:40,79.89005,0.5497689999999995,0.7337730776482208,2.864584,3.2696750000000003,50.63659999999999,88.64166666666674
2023-04-19 10:51:41,83.50694,0.5208329999999997,0.7629895111492447,2.9803240000000004,3.530093,52.662000000000006,88.69194444444452
2023-04-19 10:54:41,81.94444,0.49189799999999995,0.7554204154873915,3.125,3.732639,54.3981,88.74194444444451
2023-04-19 10:57:40,77.31481,0.5787039999999992,0.7876386789778947,3.211806,3.6747680000000003,51.21530000000001,88.79166666666674
2023-04-19 11:00:40,71.64352,0.694445,0.8436054184693168,3.3564819999999997,3.6747680000000003,47.4538,88.84166666666674
2023-04-19 11:03:41,69.58912,0.7523150000000003,0.8361196225781512,3.414352,3.5879630000000002,44.27080000000001,88.89194444444452
2023-04-19 11:06:40,65.45139,0.78125,0.8515416268021467,3.327546,3.4722220000000004,44.27089999999998,88.94166666666675
2023-04-19 11:09:40,61.31366,0.78125,0.8238924606793547,3.29861,3.3854170000000003,44.849500000000006,88.99166666666675
2023-04-19 11:12:40,55.6713,0.7233790000000004,0.8204909842832878,3.4722220000000004,3.6747690000000004,45.717600000000004,89.04166666666674
2023-04-19 11:15:41,45.86227,0.5787040000000001,0.7634217800900628,3.2696760000000005,3.6747680000000003,48.032399999999996,89.09194444444452
2023-04-19 11:18:41,37.61574,0.6944440000000007,0.7780248322145857,3.1828710000000004,3.3564819999999997,43.402799999999985,89.14194444444452
2023-04-19 11:21:38,39.17824,0.9837959999999999,0.8307404585020522,3.3275449999999998,3.038195000000001,35.87959999999998,89.19111111111118
2023-04-19 11:24:41,40.7118,0.9259259999999996,0.8204920719094455,3.327546,3.125001,37.905100000000004,89.24194444444451
2023-04-19 11:27:40,37.61574,0.9837959999999999,0.8469272442441745,3.414351,3.153936,38.194500000000005,89.29166666666674
2023-04-19 11:30:41,34.49074,1.0416660000000002,0.8395918986044398,3.4432860000000005,3.0671299999999997,36.16889999999998,89.34194444444452
2023-04-19 11:33:41,32.95718,1.0416660000000002,0.8728731072411523,3.3854170000000003,3.0671299999999997,36.16899999999998,89.39194444444452
2023-04-19 12:09:41,30.38194,0.983797,0.8143129481719547,3.0671299999999997,2.748842,32.98610000000002,89.39194444444452
2023-04-19 12:12:40,30.87384,0.983797,0.8307403416941098,3.0671299999999997,2.7777779999999996,32.98610000000002,89.39194444444452
2023-04-19 12:18:40,30.38194,1.0127309999999996,0.8270080189548569,3.298611,2.9513890000000007,32.98610000000002,89.39194444444452
2023-04-19 12:21:41,31.42361,1.0995369999999998,0.829419794206679,3.1539349999999997,2.6620370000000007,30.382000000000005,89.39194444444452
2023-04-19 12:24:40,34.49074,1.1284719999999995,0.8413585949326008,3.1828699999999994,2.6620370000000007,30.382000000000005,89.39194444444452
2023-04-19 12:27:41,36.05324,1.070601,0.8520669736876784,3.211805,2.8067130000000002,30.6712,89.39194444444452
2023-04-19 12:30:40,31.42361,1.0416670000000003,0.8395917477572107,3.327546,2.9513879999999997,29.803200000000004,89.39194444444452
2023-04-19 13:03:42,31.94444,1.0416669999999995,0.8225634234984199,2.9803239999999995,2.5752309999999996,30.671299999999974,89.39194444444452
2023-04-19 13:06:42,31.94444,0.9259259999999996,0.80464474912197,3.0671299999999997,2.835649,31.828699999999998,89.44194444444452
2023-04-19 13:09:47,35.56134,1.0127319999999997,0.8270084557480595,3.0960649999999994,2.748842,33.85409999999999,89.49333333333341
2023-04-19 13:12:40,37.06597,1.070602,0.885677172995779,3.5590279999999996,3.211806,34.72219999999999,89.54138888888896
2023-04-19 13:15:41,40.19097,1.070602,0.885677172995779,3.5879629999999993,3.240741,37.03709999999998,89.59166666666674
2023-04-19 13:18:43,37.09491,1.0127309999999996,0.8599591470492913,3.385416,3.0960660000000004,36.16900000000001,89.6422222222223
2023-04-19 13:21:41,37.09491,1.0416659999999993,0.8563569846337714,3.4722209999999993,3.125001000000001,36.74769999999998,89.69166666666675
2023-04-19 13:24:40,39.17824,1.0995369999999998,0.8983720769856902,3.5590279999999996,3.1828699999999994,36.16900000000001,89.74138888888898
2023-04-19 13:28:01,42.24537,1.0995369999999998,0.8983726547327233,3.6458329999999997,3.2696760000000005,39.0625,89.79722222222232
2023-04-19 13:30:41,42.73727,1.1284719999999995,0.944245741917232,3.8773149999999994,3.530093,39.930499999999995,89.84166666666677
2023-04-19 13:33:40,45.34143,1.1284720000000004,0.9605566606655268,3.9351839999999996,3.616897,40.79859999999999,89.891388888889
2023-04-19 13:36:41,48.4375,1.1284720000000004,0.9442457419172324,4.0509260000000005,3.703704,42.534700000000015,89.94166666666678
2023-04-19 13:39:41,47.91666,1.070602,0.9501676686036148,3.9641199999999994,3.732639,41.95599999999999,89.99166666666677
2023-04-19 13:42:43,45.86227,1.0416660000000002,0.9210842770269045,3.877314,3.645834,42.534700000000015,90.04222222222234
2023-04-19 13:45:17,44.8206,1.070601,0.9183416504536365,3.877314,3.5879630000000002,41.37729999999999,90.08500000000011
2023-04-19 13:45:42,45.86227,1.0995369999999998,0.9313475764457616,3.8483789999999996,3.530092,39.9306,90.09194444444455
2023-04-19 13:48:40,48.46643,1.0995369999999998,0.9313475764457616,3.8483799999999997,3.530093,41.66669999999999,90.141388888889
2023-04-19 13:51:43,48.95834,1.070602,0.9501676686036148,3.906249,3.6747680000000003,41.087999999999994,90.19222222222233
2023-04-19 13:54:44,47.91666,0.9837959999999999,0.9397258787253965,3.8483799999999997,3.7615740000000004,42.53469999999999,90.2425000000001
2023-04-19 13:57:39,45.86227,0.9837959999999999,0.9247201257075391,3.790509,3.6747689999999995,43.692200000000014,90.29111111111122
2023-04-19 14:00:40,44.8206,1.0127309999999996,0.9232079771770375,3.7326379999999997,3.5590280000000005,40.509300000000025,90.341388888889
2023-04-19 14:03:41,41.72454,1.0127309999999996,0.9076957274772454,3.6458329999999997,3.4432870000000007,39.0625,90.39166666666678
2023-04-19 14:06:41,39.67014,1.0416660000000002,0.9052245306613723,3.6747680000000003,3.414352,38.483900000000006,90.44166666666678
2023-04-19 14:09:40,39.67014,1.070601,0.9021202207253027,3.6458329999999997,3.327547000000001,39.0625,90.491388888889
2023-04-19 14:12:41,41.23264,1.1284720000000004,0.9109647272227143,3.6747680000000003,3.2696760000000005,38.4838,90.54166666666679
2023-04-19 14:15:40,42.79514,1.1284720000000004,0.9109647272227143,3.7326379999999997,3.327546,38.194500000000005,90.59138888888901
2023-04-19 14:18:43,43.80787,1.1284720000000004,0.9109647272227143,3.6747680000000003,3.2696760000000005,38.773199999999974,90.64222222222234
2023-04-19 14:21:40,44.84954,1.0416659999999993,0.9052245306613717,3.6458329999999997,3.3854170000000003,38.7732,90.69138888888901
2023-04-19 14:24:40,46.875,1.070602,0.9021206667631451,3.703703,3.3854159999999993,40.50920000000002,90.741388888889
2023-04-19 14:27:40,46.35416,1.0127309999999996,0.8919911320815445,3.6747679999999994,3.4432869999999998,40.509299999999996,90.791388888889
2023-04-19 14:30:41,45.34143,0.9837959999999999,0.8941842990999692,3.616898,3.4432870000000007,39.0625,90.84166666666678
2023-04-19 14:33:40,42.73727,0.9837959999999999,0.862887878090624,3.5590280000000005,3.327547,37.037000000000006,90.89138888888901
2023-04-19 14:36:38,42.79514,0.9837959999999999,0.8469266888023911,3.414352,3.1539360000000007,35.59019999999998,90.94083333333346
2023-04-19 14:39:40,41.23264,1.0127309999999996,0.8599580247856848,3.327547,3.038195,36.16900000000001,90.99138888888902
2023-04-19 14:42:41,41.23264,1.0127309999999996,0.8599591470492913,3.414351,3.125001,35.01159999999999,91.0416666666668
2023-04-19 14:45:40,40.19097,1.0416660000000002,0.8395918986044398,3.4432860000000005,3.0671299999999997,36.74770000000001,91.09138888888903
2023-04-19 14:48:40,37.09491,1.070601,0.852067563313983,3.4432860000000005,3.038195,34.43289999999999,91.14138888888903
2023-04-19 14:51:41,39.17824,1.070601,0.8348693731819532,3.4432860000000005,3.009259,35.01150000000001,91.1916666666668
2023-04-19 14:54:40,39.67014,1.070601,0.8689969677120217,3.530092,3.1539350000000006,37.037000000000006,91.24138888888903
2023-04-19 14:57:41,38.65741,1.0127309999999996,0.859958585917625,3.4432869999999998,3.1539360000000007,36.45839999999998,91.29166666666681
2023-04-19 15:00:40,39.17824,1.0995369999999998,0.8983726547327233,3.4722209999999993,3.096064,35.30090000000001,91.34138888888904
2023-04-19 15:03:42,41.23264,1.070602,0.86899798342408,3.414352,3.038195,35.87960000000001,91.3919444444446
2023-04-19 15:06:41,41.72454,1.0127319999999997,0.8599590342558138,3.3564819999999997,3.0671300000000006,35.590299999999985,91.44166666666683
2023-04-19 15:09:41,42.24537,0.9548609999999993,0.8337733962751503,3.327546,3.0960660000000004,35.879700000000014,91.49166666666683
2023-04-19 15:12:41,42.24537,1.0127319999999997,0.8436058610975324,3.3564819999999997,3.038195,36.74770000000001,91.54166666666683
2023-04-19 15:15:38,43.80787,1.0127319999999997,0.8599590342558138,3.414351999999999,3.125,39.6412,91.59083333333349
2023-04-19 15:18:40,44.84954,0.9259259999999996,0.8204909842832873,3.443288,3.240741,37.61579999999998,91.64138888888905
2023-04-19 15:21:41,43.28704,0.9259259999999996,0.8515416268021465,3.3854169999999995,3.240741,38.194500000000005,91.69166666666683
2023-04-19 15:24:41,43.28704,0.9259259999999996,0.8204915280964976,3.327547,3.125001000000001,37.905099999999976,91.74166666666683
2023-04-19 15:27:42,43.80787,1.0127319999999997,0.8760832022171506,3.5011579999999993,3.2407410000000008,38.1944,91.79194444444461
2023-04-19 15:30:40,45.34143,0.983797,0.8628877883468752,3.443288,3.211805,37.905100000000004,91.84138888888906
2023-04-19 15:33:42,45.34143,0.8969899999999997,0.8225345569087384,3.3275449999999998,3.1828710000000004,38.4838,91.89194444444462
2023-04-19 15:36:41,44.8206,0.8969899999999997,0.8225345569087384,3.3275449999999998,3.1828710000000004,37.905100000000004,91.94166666666685
2023-04-19 15:39:41,44.84954,0.8969899999999997,0.8070768346285857,3.2696750000000003,3.0960660000000004,39.930499999999995,91.99166666666684
2023-04-19 15:42:40,45.34143,0.983797,0.8469276967060967,3.298611,3.038195,36.45829999999998,92.04138888888907
2023-04-19 15:45:45,45.86227,0.8969899999999997,0.8070768346285857,3.2696750000000003,3.0960660000000004,37.61580000000001,92.09277777777797
2023-04-19 15:48:43,46.41204,0.8969899999999997,0.8070768346285857,3.2696750000000003,3.0960660000000004,38.194500000000005,92.14222222222241
2023-04-19 15:51:40,46.35416,0.8969899999999997,0.8070768346285857,3.2696750000000003,3.0960660000000004,39.3519,92.19138888888908
2023-04-19 15:54:38,46.90393,0.868055,0.8238914948937337,3.1828710000000004,3.0960660000000004,38.7732,92.24083333333353
2023-04-19 15:57:41,46.90393,0.8969899999999997,0.8070762967630621,3.298611,3.125001000000001,39.3518,92.29166666666686
2023-04-19 16:00:41,45.34143,0.9259259999999996,0.8515416268021465,3.4722230000000005,3.327547000000001,38.4838,92.34166666666685
2023-04-19 16:03:40,42.24537,0.8680560000000002,0.8088062256916153,3.327547,3.211805,38.7731,92.39138888888908
2023-04-19 16:06:42,40.7118,0.8969909999999999,0.8377894509351518,3.2696769999999997,3.153936,37.61580000000001,92.44194444444464
2023-04-19 16:09:41,38.10764,0.8969909999999999,0.8377894509351518,3.3564819999999997,3.240741,36.16900000000001,92.49166666666687
2023-04-19 16:12:40,39.67014,1.0127309999999996,0.859958585917625,3.414352,3.125001000000001,37.32640000000001,92.5413888888891
2023-04-19 16:15:41,36.57407,1.0127309999999996,0.8436042798875028,3.327547,3.009259,32.696799999999996,92.59166666666688
2023-04-19 16:18:41,36.05324,1.070602,0.8689974027451878,3.4722219999999995,3.096064,33.27540000000002,92.64166666666688
2023-04-19 16:21:41,31.94444,0.9548609999999993,0.7849933439048504,3.2696749999999994,2.9513879999999997,31.25,92.69166666666688
2023-04-20 07:15:40,74.76852,1.5914339999999996,1.1387079359921408,5.034720999999999,4.224539,34.722200000000015,92.69166666666688
2023-04-20 07:18:41,100.0,1.6203699999999994,1.1688541157523629,5.208333,4.398153000000001,54.398100000000014,92.74194444444466
2023-04-20 07:21:42,84.54861,1.0416659999999993,1.0271310696058344,4.484952999999999,4.456017000000001,44.27090000000001,92.79222222222243
2023-04-20 07:24:40,85.09838,1.0127309999999996,0.9686813594747837,4.2534719999999995,4.166667,43.692200000000014,92.84166666666688
2023-04-20 07:27:41,100.0,1.7361110000000002,1.0959220653334802,4.57176,3.472227,32.40742,92.89194444444466
2023-04-20 07:30:38,100.0,1.649305,1.0840048937233187,4.3402780000000005,3.3564809999999996,32.1181,92.94111111111133
2023-04-20 07:33:40,100.0,1.9386579999999993,1.124897556957147,4.427083,3.0671299999999997,27.488410000000002,92.99166666666689
2023-04-20 07:36:40,100.0,1.4467599999999994,1.061959366839426,4.340278,3.645828,38.194419999999994,93.04166666666688
2023-04-20 07:39:42,91.29051,0.9548609999999993,1.0116311677887333,4.224537,4.340282,45.13890000000001,93.09222222222245
2023-04-20 07:42:40,86.11111,0.8391200000000003,1.002735099453449,4.07986,4.427088,54.9769,93.1416666666669
2023-04-20 07:45:41,70.13889,0.6944439999999998,0.9063026375617959,3.8773139999999993,4.340274000000001,52.37270000000001,93.19194444444467
2023-04-20 07:48:40,60.32986,0.78125,0.905224985973532,3.703703,3.9641200000000003,48.61109999999999,93.2416666666669
2023-04-20 07:51:41,50.52083,0.868055,0.8824449320735654,3.703703,3.732639,43.98140000000001,93.29194444444468
2023-04-20 07:54:40,59.80903,1.2152779999999996,0.9481580892536173,3.732639,3.2407399999999997,36.45830000000001,93.34166666666691
2023-04-20 07:57:41,62.38426,1.0995369999999998,0.9313475764457616,3.6458329999999997,3.327546,37.615700000000004,93.39194444444469
2023-04-20 08:00:44,57.72569,0.868055,0.8966802760836357,3.616898,3.6747690000000004,46.5856,93.44277777777802
2023-04-20 08:03:41,55.15046,0.9837959999999999,0.924719604177652,3.819444,3.703703,42.824100000000016,93.49194444444468
2023-04-20 08:06:40,58.21759,1.1284719999999995,0.9605566606655264,3.906248999999999,3.587962,41.087999999999994,93.54166666666691
2023-04-20 08:09:38,67.53472,1.157407,0.9234566990398149,3.8773150000000003,3.4432869999999998,37.615700000000004,93.59111111111136
2023-04-20 08:12:42,100.0,0.3761580000000002,0.5882216460068643,2.285881,2.7777779999999996,50.34719999999999,93.64222222222247
2023-04-20 08:15:41,100.0,0.0868070000000003,0.2759315626272777,0.694446000000001,1.2442130000000002,56.42359999999999,93.6919444444447
2023-04-20 08:18:40,100.0,0.4340270000000004,0.7159591120356723,2.51736,3.1828699999999994,59.89590000000001,93.74166666666693
2023-04-20 08:21:41,100.0,0.6365740000000004,0.894957567388336,3.703704,4.282405999999999,56.42360000000002,93.79194444444471
2023-04-20 08:24:40,100.0,0.05787100000000045,0.4060466419905966,2.459491,3.7326359999999994,65.10410000000002,93.84166666666694
2023-04-20 08:27:41,100.0,0.26041699999999945,0.5539379211765489,1.9386580000000002,2.6909710000000002,66.55089999999998,93.89194444444472
2023-04-20 08:30:42,100.0,0.3761579999999993,0.7556126013323055,2.8645829999999997,3.819440000000001,67.41900000000001,93.9422222222225
2023-04-20 08:33:40,89.17824,0.43402799999999964,0.8107258746845418,3.3564809999999996,4.282407999999999,63.0788,93.99166666666694
2023-04-20 08:36:41,76.93866,0.5787040000000001,0.9143712537798159,3.703703,4.484958,57.87039999999999,94.04194444444472
2023-04-20 08:39:17,70.13889,0.6655090000000001,0.876712603513212,3.7326379999999997,4.195601,54.6875,94.08527777777806
2023-04-20 08:39:41,68.57639,0.6655090000000001,0.876712603513212,3.703704,4.166667,53.530100000000004,94.09194444444472
2023-04-20 08:42:40,64.43866,0.7233799999999997,0.8599590342558135,3.616898,3.90625,50.05789999999999,94.14166666666695
2023-04-20 08:45:40,60.30093,0.7233799999999997,0.8204915280964975,3.4722219999999995,3.6747680000000003,47.7431,94.19166666666695
2023-04-20 08:48:38,58.76736,0.7523150000000003,0.8495691804420547,3.3854170000000003,3.5879640000000004,46.585699999999974,94.2411111111114
2023-04-20 08:51:40,57.72569,0.7523150000000003,0.8225340262582085,3.3564819999999997,3.501157,46.296299999999974,94.29166666666696
2023-04-20 08:55:01,54.1088,0.8391200000000003,0.8535067570240021,3.501157,3.530092,44.849500000000006,94.3475000000003
2023-04-20 08:57:42,53.09606,0.8391200000000003,0.8535067570240021,3.5879630000000002,3.616898,42.53469999999999,94.39222222222251
2023-04-20 09:00:40,50.52083,0.8391200000000003,0.8535077458183176,3.587962,3.616899,44.27080000000001,94.44166666666696
2023-04-20 09:03:40,44.29977,0.8969899999999997,0.8677344069094439,3.616897999999999,3.5590280000000005,41.95599999999999,94.49166666666696
2023-04-20 09:06:40,38.65741,0.9548609999999993,0.8651552316478495,3.5879630000000002,3.414352000000001,40.219900000000024,94.54166666666696
2023-04-20 09:09:40,37.61574,1.0127309999999996,0.9076957274772454,3.6458329999999997,3.4432870000000007,38.4838,94.59166666666695
2023-04-20 09:12:42,35.56134,0.9548610000000002,0.8495681756963981,3.530093,3.327546,39.3519,94.64222222222251
2023-04-20 09:15:55,35.01157,0.9548609999999993,0.8651552316478495,3.4722229999999996,3.2986120000000003,40.50920000000002,94.69583333333362
2023-04-20 09:18:40,33.99884,1.0127309999999996,0.8760821948322188,3.530093,3.2696760000000005,39.0625,94.74166666666696
2023-04-20 09:21:40,39.67014,1.2152779999999996,0.9129723128455925,3.6747679999999994,3.125000000000001,36.16900000000001,94.79166666666696
2023-04-20 09:24:41,42.24537,1.070602,0.885677172995779,3.5879629999999993,3.240741,36.16899999999998,94.84194444444474
2023-04-20 09:27:38,43.28704,1.0416659999999993,0.8891585700568807,3.5879630000000002,3.2986120000000003,37.615700000000004,94.8911111111114
2023-04-20 09:30:41,46.90393,1.2442130000000002,0.9603737610160242,3.90625,3.3854170000000003,35.30090000000001,94.94194444444473
2023-04-20 09:33:43,48.4375,1.1284720000000004,0.9109641440783721,3.790509,3.3854159999999993,39.0625,94.99250000000029
2023-04-20 09:36:41,43.28704,0.9837959999999999,0.8941842990999692,3.6458329999999997,3.4722220000000004,38.4838,95.04194444444474
2023-04-20 09:39:40,39.67014,1.0127319999999997,0.8760832022171495,3.6458340000000007,3.3854170000000003,39.6412,95.09166666666697
2023-04-20 09:42:41,38.10764,1.070602,0.8856766007145438,3.616899,3.2696759999999996,34.43290000000002,95.14194444444475
2023-04-20 09:45:41,44.84954,1.3888889999999998,0.9450480481654054,3.7615739999999995,2.9803240000000004,32.9862,95.19194444444474
2023-04-20 09:48:40,48.95834,1.2442130000000002,0.9248828379399383,3.6458329999999997,3.0671300000000006,32.69669999999999,95.24166666666697
2023-04-20 09:51:42,48.95834,1.2442130000000002,0.9067107233272753,3.703704,3.096064,29.513900000000007,95.29222222222253
2023-04-20 09:54:41,48.95834,1.1863419999999998,0.8831210105928533,3.5590270000000004,3.009259,30.960700000000003,95.34194444444476
2023-04-20 09:57:41,56.71296,0.983797,0.846927141264115,3.2118059999999993,2.951389,34.143399999999986,95.39194444444476
2023-04-20 10:00:40,63.94676,0.9259260000000005,0.8046453007253357,3.211805,2.9803250000000006,35.30090000000001,95.44166666666699
2023-04-20 15:12:41,47.42477,3.501158,1.56412873665408,6.134257999999999,3.153929999999999,21.990719999999996,95.44166666666699
2023-04-20 15:15:44,68.57639,3.414351999999999,1.5388578070126167,6.307867999999999,3.4143559999999997,23.4375,95.44166666666699
2023-04-20 15:18:38,56.16319,2.6041669999999995,1.3966747071574528,6.221067999999999,4.253471,34.7222,95.44166666666699
2023-04-20 15:21:40,33.47801,2.5752319999999997,1.3871456160485738,6.221063,4.282411000000001,29.513900000000007,95.44166666666699
2023-04-20 15:33:41,38.10764,2.141204,1.2628215945447023,5.6712929999999995,4.1955990000000005,33.56479999999999,95.44166666666699
