Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-20 15:36:42,36.57407,1.880788,1.2515369532326772,5.555553000000001,4.456015000000001,35.30090000000001,95.49194444444477
2023-04-20 15:39:40,32.95718,1.7939819999999997,1.2182552034325966,5.497682999999999,4.484951,35.59030000000001,95.54138888888922
2023-04-20 15:42:40,36.05324,1.9675919999999998,1.2434284001653801,5.584487,4.340275000000001,34.43289999999999,95.59138888888921
2023-04-20 15:45:40,33.99884,1.765047,1.167791899933508,5.121531999999999,4.079865,33.275499999999994,95.64138888888921
2023-04-20 15:48:43,34.49074,1.475695,1.055215778709781,4.57176,3.819444999999999,35.30090000000001,95.69222222222254
2023-04-20 15:51:40,42.24537,1.359954,1.0614438421840948,4.571762,4.021988,35.879700000000014,95.7413888888892
2023-04-20 15:54:40,54.13773,0.7233809999999998,0.7935226219773052,3.414353,3.5590279999999996,46.2963,95.7913888888892
2023-04-20 15:58:29,59.28819,0.7233799999999997,0.8599590342558135,3.414353,3.7037050000000002,49.18979999999999,95.85500000000032
2023-04-20 16:00:40,45.34143,1.3020839999999998,1.1033364141747097,4.861116,4.484952,43.402799999999985,95.89138888888921
2023-04-20 16:03:40,35.56134,1.5046289999999996,1.121807664974607,4.976856,4.282407000000001,37.905,95.94138888888921
2023-04-20 16:06:41,35.56134,1.7361110000000002,1.1567889930646293,5.034717,4.021986,34.14350000000002,95.99166666666699
2023-04-20 16:09:40,34.49074,1.9386580000000002,1.169202956599561,4.918981,3.6168950000000004,32.1181,96.04138888888922
2023-04-20 16:12:40,32.43634,1.8807869999999998,1.1484946176551056,4.803241000000001,3.559030000000001,31.25,96.09138888888921
2023-04-20 16:15:41,31.42361,1.765047,1.1272903704267503,4.716436000000001,3.6168949999999995,31.25,96.14166666666699
2023-04-20 16:18:41,30.87384,1.7939810000000005,1.1170925389150432,4.716435000000001,3.559030999999999,32.11800000000002,96.19166666666699
2023-04-20 16:21:41,30.38194,1.8807870000000007,1.1268172582304519,4.7453710000000004,3.472224999999999,29.513900000000007,96.24166666666699
2023-04-20 16:24:41,31.94444,1.9675920000000007,1.1574252280415032,4.6875,3.3275499999999996,28.64580000000001,96.29166666666698
2023-04-20 16:27:41,31.39468,1.851852,1.1165267876164964,4.600694000000001,3.3564800000000004,29.803300000000007,96.34166666666698
2023-04-21 07:18:40,58.76736,2.256944,1.3695777285424569,6.336803,4.832178999999999,33.56479999999999,96.34166666666698
2023-04-21 07:21:41,100.0,2.4016199999999994,1.305363075331838,5.902773,4.108793,29.51388,96.39194444444476
2023-04-21 07:24:42,100.0,1.8229160000000002,1.268042533258805,5.5844879999999995,4.6006920000000004,35.87960000000001,96.44222222222254
2023-04-21 07:27:41,100.0,2.141203,1.3065235122121146,6.018517999999999,4.600695,41.087999999999994,96.49194444444477
2023-04-21 07:30:43,85.61921,0.8391200000000003,1.1635746339261712,5.005786,5.729168,61.63199999999998,96.54250000000033
2023-04-21 07:33:38,83.53588,0.9548610000000002,1.1325493014298815,5.034718000000001,5.410876999999999,55.5556,96.59111111111145
2023-04-21 07:36:40,86.66088,1.157407,1.157409500011446,5.063653,5.063655999999999,48.32169999999999,96.641666666667
2023-04-21 07:39:40,93.34491,1.1863419999999998,1.0507637723245864,4.716434,4.456021,41.95599999999999,96.691666666667
2023-04-21 07:42:41,60.82176,1.3310179999999994,1.0491467590151242,4.484952999999999,3.964125,39.0625,96.74194444444478
2023-04-21 07:45:40,43.28704,1.5624989999999999,1.0509681057497842,4.3402780000000005,3.4432869999999998,34.14349999999999,96.79166666666701
2023-04-21 07:48:40,34.49074,1.7939809999999996,1.0958154365344424,4.398148,3.211805,30.671299999999974,96.84166666666701
2023-04-21 07:51:40,35.56134,2.0833329999999997,1.1746361926722653,4.600694,3.0960650000000003,29.51389999999998,96.891666666667
2023-04-21 07:54:41,33.47801,1.938657,1.1472617380896228,4.57176,3.240741,32.69669999999999,96.94194444444479
2023-04-21 08:00:40,47.42477,2.4016199999999994,1.2560029334948655,4.774305,2.922453000000001,26.041700000000006,96.94194444444479
2023-04-21 08:03:43,52.08333,2.054398,1.1647673196352812,4.803241,3.3275499999999996,29.513900000000007,96.99277777777812
2023-04-21 08:06:40,48.4375,1.851852,1.1592319332774497,4.890047,3.7037060000000004,33.27539999999999,97.04194444444478
2023-04-21 08:09:40,45.34143,1.967593,1.1794941528248253,5.005786,3.6747650000000007,32.98609999999999,97.09194444444478
2023-04-21 08:12:38,44.84954,1.967593,1.1574209582396688,4.918982,3.559024999999999,31.8288,97.14138888888922
2023-04-21 08:15:40,48.46643,1.475695,1.0364532829059083,4.195603,3.4143489999999996,36.16900000000001,97.19194444444479
2023-04-21 08:18:40,52.08333,1.4467590000000001,1.0436186546985953,4.195602,3.472225000000001,38.1944,97.24194444444478
2023-04-21 08:21:40,44.29977,1.5335640000000001,1.05917613252958,4.484954,3.6458320000000004,39.0625,97.29194444444478
2023-04-21 08:24:41,32.43634,1.5335640000000001,1.05917613252958,4.484954,3.6458320000000004,37.32630000000003,97.34222222222256
2023-04-21 08:27:40,36.05324,1.8229169999999995,1.1693012985930493,4.803241999999999,3.674765,34.14349999999999,97.39194444444479
2023-04-21 08:30:41,32.43634,1.851852,1.1165290422257144,4.774306,3.5300949999999993,32.1181,97.44222222222257
2023-04-21 08:33:40,32.98611,1.9097229999999996,1.1370630534332968,4.745371,3.44329,32.117999999999995,97.4919444444448
2023-04-21 08:36:41,34.54861,1.9675919999999998,1.1349248847183517,4.74537,3.356485,32.98609999999999,97.54222222222258
2023-04-21 08:39:41,46.90393,1.273148,0.9183819162950403,3.732639,3.096063000000001,38.1944,97.59222222222257
2023-04-21 08:42:40,54.13773,1.0995370000000007,0.9313464520912164,3.616899,3.298609999999999,39.930499999999995,97.6419444444448
2023-04-21 08:45:40,46.90393,1.5046299999999997,1.0478478668170788,4.369212999999999,3.5590259999999994,37.61580000000001,97.6919444444448
2023-04-21 08:48:41,42.24537,1.765047,1.167791899933508,5.063662,4.021995,34.43289999999999,97.74222222222258
2023-04-21 08:51:39,42.2743,1.851852,1.2004944852438997,5.410882000000001,4.28241,38.1944,97.79166666666703
2023-04-21 08:54:40,33.99884,1.7939819999999997,1.158526815889859,5.237272999999999,4.137731,34.14349999999999,97.8419444444448
2023-04-21 08:57:42,32.43634,1.8807869999999998,1.14849164841995,4.947915999999999,3.7037010000000006,34.14349999999999,97.89250000000037
2023-04-21 09:00:43,30.93172,1.9097229999999996,1.1588692198337025,4.716436,3.4432849999999995,32.9862,97.94277777777815
2023-04-21 09:03:40,30.38194,2.0254629999999993,1.1776249093074114,4.861110999999999,3.44329,31.828699999999998,97.99194444444481
2023-04-21 09:18:40,33.47801,2.170139,1.180129665496878,4.774306,3.1539389999999994,27.488400000000013,97.99194444444481
2023-04-21 09:21:41,40.19097,2.141203,1.1942675128541151,4.774306,3.211805,29.513900000000007,98.04222222222259
2023-04-21 09:24:41,33.47801,1.938657,1.1692026002036966,4.832176,3.5300910000000005,30.3819,98.09222222222259
2023-04-21 09:27:40,31.94444,1.9097229999999996,1.1370592491823617,4.774306,3.472220000000001,31.5394,98.14194444444482
2023-04-21 09:30:38,33.47801,1.938657,1.1248948676948471,4.6875,3.3275449999999998,30.671300000000002,98.19138888888926
2023-04-21 09:33:42,33.99884,1.9097229999999996,1.1370630534332968,4.745371,3.44329,30.671300000000002,98.24250000000038
2023-04-21 09:36:41,31.39468,2.0254630000000002,1.1776249093074118,4.832176,3.4143549999999996,30.382000000000005,98.2922222222226
2023-04-21 09:39:41,31.42361,2.0254629999999993,1.1776249093074114,4.861110999999999,3.44329,29.513900000000007,98.3422222222226
2023-04-21 09:42:40,32.46528,2.0254629999999993,1.1776210137565488,4.890046,3.472220000000001,30.3819,98.39194444444483
2023-04-21 09:45:41,31.94444,2.0254630000000002,1.1776249093074118,4.832176,3.4143549999999996,30.092600000000004,98.44222222222261
2023-04-21 09:51:40,31.94444,2.0254629999999993,1.1548545421551528,4.716436,3.2696750000000003,29.22459999999998,98.44222222222261
2023-04-21 09:54:41,32.46528,2.0254630000000002,1.154854542155153,4.774306,3.3275449999999998,28.64579999999998,98.49250000000039
2023-04-21 09:57:40,34.54861,2.1122680000000003,1.184469074314763,4.832176,3.298609999999999,26.33099999999999,98.54222222222262
2023-04-21 10:00:44,38.16551,2.141203,1.1942715779274813,4.9189810000000005,3.356485,26.620299999999986,98.59333333333373
2023-04-21 10:03:40,45.86227,2.054398,1.1647625236481438,4.687501,3.2118040000000008,26.620400000000004,98.64222222222261
2023-04-21 10:06:40,54.65856,1.7939809999999996,1.1170918103652927,4.57176,3.4143550000000005,30.09260000000002,98.69222222222261
2023-04-21 10:09:38,58.27546,1.7939809999999996,1.1170874390573087,4.716435999999999,3.559025,30.9606,98.74166666666706
2023-04-21 10:12:41,56.19213,1.765047,1.1272903704267503,4.687501000000001,3.58796,31.828700000000012,98.79250000000039
2023-04-21 10:15:40,55.70023,1.8229170000000003,1.1276058084633074,4.774306000000001,3.5879650000000005,31.250000000000014,98.84222222222262
2023-04-21 10:18:40,55.15046,1.9097229999999996,1.1370630534332968,4.745371,3.44329,28.06710000000001,98.89222222222261
2023-04-21 10:21:43,56.19213,1.9386580000000002,1.147264386330601,4.803242,3.472224999999999,28.067099999999982,98.94305555555594
2023-04-21 10:24:41,55.6713,1.8807869999999998,1.1268180144385789,4.716435,3.44329,30.092600000000004,98.99250000000039
2023-04-21 10:27:40,54.65856,1.851852,1.1380699891136448,4.658565,3.4432849999999995,28.935199999999995,99.04222222222262
2023-04-21 10:30:41,41.23264,1.5914359999999999,1.0816512782870156,4.62963,3.7326369999999995,33.85420000000002,99.0925000000004
2023-04-21 10:33:41,31.94444,1.7361110000000002,1.0959184692734487,4.62963,3.530092,32.98609999999999,99.1425000000004
2023-04-21 11:55:17,30.38194,1.9675919999999998,1.134925670108341,4.513889,3.1250050000000007,28.64580000000001,99.1425000000004
2023-04-21 11:57:41,31.42361,1.938657,1.1248917449428653,4.427084000000001,3.067125,28.35639999999998,99.1425000000004
2023-04-21 12:00:41,30.87384,1.9097220000000004,1.1148334254765386,4.571758,3.2407449999999995,28.356499999999983,99.1425000000004
2023-04-21 12:03:41,30.41088,1.9097229999999996,1.1370638142819762,4.658564999999999,3.3564849999999993,29.803200000000004,99.1425000000004
2023-04-24 07:45:40,47.4537,1.967593,1.2640611320399502,5.700228,4.484954999999999,38.1944,99.1425000000004
2023-04-24 07:48:42,45.8912,2.0833330000000005,1.220257260166864,5.468748,4.0219949999999995,32.1181,99.1425000000004
2023-04-24 07:51:41,44.3287,2.054398,1.232175638793497,5.237268,3.8483799999999997,32.407399999999996,99.1425000000004
2023-04-24 07:54:40,34.54861,1.7939809999999996,1.1787424190138998,5.1504579999999995,4.0798570000000005,33.85410000000002,99.1425000000004
2023-04-24 08:03:40,41.23264,1.0416670000000003,0.8728758186010518,3.4432869999999998,3.1250029999999995,40.219899999999996,99.1425000000004
2023-04-24 08:06:40,36.05324,1.5335650000000003,1.0201781558858902,4.311343,3.414351,35.301000000000016,99.1925000000004
2023-04-24 08:09:41,32.43634,1.880788,1.1268183692438745,4.745371,3.472225,32.407399999999996,99.24277777777817
2023-04-24 08:12:40,32.43634,1.765047,1.0853938645927725,4.600695,3.44329,31.828700000000026,99.2925000000004
2023-04-24 08:15:40,31.97338,1.6782409999999999,1.0745469176187161,4.427084,3.385414999999999,31.5394,99.3425000000004
2023-04-24 08:18:40,30.93172,1.7361120000000003,1.0959188368108244,4.484954,3.385415,32.69670000000002,99.3925000000004
2023-04-24 08:21:39,33.99884,1.3310180000000003,0.9601269359774782,3.9351850000000006,3.2696749999999994,35.87960000000001,99.44222222222263
2023-04-24 08:24:40,37.61574,1.4467590000000001,1.0249944667363646,4.108797,3.3564800000000004,34.72219999999999,99.4925000000004
2023-04-24 08:27:40,41.23264,1.851852,1.1380729401338743,4.7453710000000004,3.530095,32.98609999999999,99.5425000000004
2023-04-24 08:30:41,38.16551,1.8807869999999998,1.1697801090082447,4.803241000000001,3.58796,30.671300000000002,99.59277777777818
2023-04-24 08:33:40,38.16551,2.0254630000000002,1.154858515723867,4.861111,3.4143549999999996,30.382000000000005,99.64250000000041
2023-04-24 08:36:40,44.3287,2.170139,1.2040350222915142,4.861111,3.269679,28.356400000000008,99.69250000000041
2023-04-24 08:39:41,47.4537,2.0254629999999993,1.1548545421551528,4.716436,3.2696750000000003,30.092600000000004,99.74277777777819
2023-04-24 08:42:40,38.10764,1.7071750000000003,1.1057523586218694,4.629629,3.587961999999999,34.722200000000015,99.79250000000042
2023-04-24 08:45:41,34.54861,1.7071760000000005,1.1057555414298021,4.542825000000001,3.5011609999999997,32.1181,99.8427777777782
2023-04-24 08:48:40,31.94444,1.851852,1.1165305452960574,4.600694,3.3564849999999993,31.5394,99.89250000000042
2023-04-24 11:48:40,31.42361,2.0254629999999993,1.1548529527237466,5.005787999999999,3.559025000000001,28.06710000000001,99.89250000000042
2023-04-25 07:27:42,30.38194,1.765046,1.3006870769007903,5.671293,4.832177,37.61570000000003,99.89250000000042
2023-04-25 07:30:40,33.47801,1.9965279999999996,1.3548604969912368,6.394672999999999,5.266204999999999,39.3519,99.89250000000042
2023-04-25 07:39:41,31.94444,2.141203,1.2403993794050368,4.947917,3.44329,32.98609999999999,99.89250000000042
2023-04-25 08:00:41,41.72454,2.4016200000000003,1.2560011909537214,4.918982000000001,3.0671280000000003,25.462900000000005,99.89250000000042
2023-04-25 08:03:41,45.34143,1.967593,1.1349205181758095,4.687501,3.298609000000001,29.803200000000004,99.89250000000042
2023-04-25 08:06:40,50.02894,0.9837959999999999,0.8628867823352669,3.4722219999999995,3.2407390000000005,40.219899999999996,99.89250000000042
2023-04-25 08:09:40,42.79514,1.4178240000000004,1.068109228710125,4.369214,3.7326420000000002,37.037000000000006,99.89250000000042
2023-04-25 08:12:42,30.41088,1.6782399999999997,1.1346215547516936,4.74537,3.790507,33.27539999999999,99.89250000000042
2023-04-25 08:39:40,32.98611,1.3020830000000005,0.9666440910965962,3.90625,3.298614999999999,35.590299999999985,99.89250000000042
2023-04-25 08:54:40,30.93172,2.083334,1.1746357292654528,4.62963,3.1249990000000007,27.199099999999987,99.89250000000042
2023-04-25 15:27:40,31.42361,1.9965279999999996,1.1449114196374133,4.774306,3.356485,30.092599999999976,99.89250000000042
2023-04-26 07:24:42,55.1794,1.649305,1.1234570591765172,4.803240000000001,3.877313000000001,32.11810000000001,99.89250000000042
2023-04-26 07:27:42,37.61574,1.6203710000000004,1.0927969064501821,4.427084000000001,3.5011530000000004,34.43290000000002,99.89250000000042
2023-04-27 07:27:40,34.54861,1.9965270000000004,1.1449055447168015,4.513888,3.0960610000000006,29.803200000000004,99.89250000000042
2023-04-27 08:15:40,31.94444,1.4178230000000003,0.8956944635628235,3.530092,2.633103,30.671300000000002,99.89250000000042
2023-04-27 08:18:40,33.47801,1.186343,0.8649644315681746,3.2986120000000003,2.719907,33.275499999999994,99.89250000000042
2023-04-27 13:27:42,33.99884,2.054398,1.0930652670086602,4.021992,2.459491,22.858800000000002,99.89250000000042
2023-04-27 13:30:40,33.47801,1.9386580000000002,1.1020718492760166,3.9641209999999996,2.5752309999999996,25.462999999999994,99.94194444444487
2023-04-27 13:33:40,34.02778,1.9675919999999998,1.0884975767636451,3.9351849999999997,2.4884270000000006,24.3056,99.99194444444487
2023-04-27 13:36:40,35.04051,1.9097220000000004,1.0921452533360616,3.906249,2.546297,24.594799999999992,100.04194444444487
2023-04-27 13:39:40,37.61574,1.9097220000000004,1.0689664606399187,3.993056,2.6041669999999995,25.462999999999994,100.09194444444486
2023-04-27 13:42:38,38.65741,1.9675919999999998,1.0644893786046516,4.137731,2.6620370000000007,24.594899999999996,100.14138888888931
2023-04-27 13:45:42,37.09491,1.8807869999999998,1.0821750830634616,4.079861,2.7488420000000007,26.33099999999999,100.19250000000042
2023-04-27 13:48:40,37.09491,1.8229170000000003,1.0843750880764516,4.166667,2.922454,27.488399999999984,100.24194444444487
2023-04-27 13:51:40,33.47801,1.8229170000000003,1.0621120132231958,4.0509260000000005,2.7777770000000004,26.041600000000017,100.29194444444487
2023-04-27 13:54:41,31.42361,1.7939819999999997,1.0063085798011397,3.906251,2.604166,26.620299999999986,100.34222222222265
2023-04-27 13:57:41,30.41088,1.851852,1.0492777481864994,3.877314,2.546296000000001,25.46289999999999,100.39222222222264
2023-04-28 07:21:40,61.34259,2.0254630000000002,1.2434347987481598,5.121524000000001,3.7905110000000004,47.7431,100.39222222222264
2023-04-28 07:24:41,37.09491,1.9097220000000004,1.1588733429370404,4.716436,3.4432919999999996,28.06710000000001,100.39222222222264
2023-04-28 07:27:40,33.47801,1.967593,1.1349228743545288,4.369213,2.9803240000000004,25.75229999999999,100.39222222222264
2023-04-28 07:36:40,35.56134,2.4016199999999994,1.2043964011248804,4.282406999999999,2.3726850000000006,39.3519,100.39222222222264
2023-04-28 07:39:40,39.67014,2.256944,1.158551332297905,4.166667,2.4016209999999996,41.66669999999999,100.39222222222264
2023-04-28 07:42:45,42.2743,2.141203,1.170495216813378,4.224537,2.633102,45.42830000000001,100.39222222222264
2023-04-28 07:45:41,42.79514,2.054398,1.1876639152854407,4.311342,2.864584,46.296299999999974,100.39222222222264
2023-04-28 07:48:40,44.84954,2.141203,1.194269138885196,4.369213,2.8067140000000004,47.7431,100.39222222222264
2023-04-28 07:51:41,45.34143,2.170139,1.1801271603048162,4.427084000000001,2.8067140000000004,43.11340000000001,100.39222222222264
2023-04-28 07:54:38,45.34143,2.0833330000000005,1.1271071208863315,4.311342,2.748843,42.534700000000015,100.39222222222264
2023-04-28 07:57:42,35.50347,1.5046290000000004,1.0286502032760358,4.07986,3.2407399999999997,35.87959999999998,100.39222222222264
2023-04-28 08:00:40,31.42361,2.054399,1.0930664493211013,4.224538000000001,2.6620369999999998,23.7269,100.39222222222264
2023-04-28 08:09:41,35.04051,1.1284720000000004,0.8047369947967579,2.7777769999999995,2.1990740000000004,30.9606,100.39222222222264
2023-04-29 08:27:40,71.15162,-0.34722200000000036,,-0.4050929999999999,3.5590270000000004,68.8657,100.39222222222264
2023-04-29 08:30:40,100.0,-0.14467600000000047,,-0.4050929999999999,2.922454,75.23150000000001,100.39222222222264
2023-04-29 08:33:40,89.69907,0.0,0.24487551370322383,-0.34722200000000036,3.3564819999999997,63.946799999999996,100.39222222222264
2023-05-02 07:45:42,59.80903,2.1701380000000006,1.2729602644204467,5.3819479999999995,3.87732,46.0069,100.39222222222264
2023-05-02 07:48:40,40.68287,1.851851,1.220638472507844,5.353012999999999,4.253472,36.16900000000001,100.39222222222264
2023-05-02 07:51:40,36.60301,1.967593,1.2011707377877936,5.005787999999999,3.7037050000000002,32.696799999999996,100.39222222222264
2023-05-02 07:54:40,33.99884,1.9097229999999996,1.1370592491823617,4.803241,3.5011550000000007,30.381999999999977,100.39222222222264
2023-05-02 08:00:40,30.38194,2.0254630000000002,1.1548593104359302,4.62963,3.182875,29.224500000000006,100.39222222222264
2023-05-02 08:03:41,34.54861,2.141203,1.1942683258699456,4.745369999999999,3.1828700000000003,28.64580000000001,100.44250000000042
2023-05-02 08:06:38,46.41204,2.34375,1.2372223911539766,5.092592999999999,3.2986129999999996,29.803200000000004,100.49166666666709
2023-05-02 08:09:41,51.5625,1.7071759999999996,1.0643957412936524,4.311343,3.2118040000000008,30.09259999999999,100.54250000000042
2023-05-02 08:12:40,71.67245,1.186343,0.8831207990246952,3.4432869999999998,2.893517,36.747699999999995,100.59222222222265
2023-05-02 08:15:42,69.12616,1.4178240000000004,1.0134689448009955,4.079861,3.3564810000000005,33.564899999999994,100.6427777777782
2023-05-02 08:18:41,60.82176,1.6203710000000004,1.052967025405402,4.484954,3.501156,33.56479999999999,100.69250000000044
2023-05-02 08:21:40,53.09606,1.6782400000000006,1.0745515146731863,4.542823,3.501161999999999,33.27550000000001,100.74222222222267
2023-05-02 08:24:40,48.4375,1.8229160000000002,1.1061944536880381,4.571758,3.3564810000000005,29.513800000000003,100.79222222222266
2023-05-02 08:27:41,42.24537,1.7939819999999997,1.074132759781898,4.398147999999999,3.1828660000000006,28.935100000000006,100.84250000000044
2023-05-02 08:30:40,39.67014,1.967593,1.1119606121120107,4.3402780000000005,2.922454,27.488500000000016,100.89222222222267
2023-05-02 08:33:40,30.93172,1.765047,1.1065295003238997,4.2534730000000005,3.125,28.93520000000001,100.94222222222267
2023-05-02 08:36:40,35.56134,1.9675919999999998,1.1349225285450795,4.282407,2.8935190000000004,26.909700000000015,100.99222222222267
2023-05-02 08:39:41,34.49074,1.9097220000000004,1.0689672706353417,4.282407,2.8935190000000004,27.488499999999988,101.04250000000044
2023-05-02 08:42:40,36.60301,1.938657,1.124896429067558,4.253472,2.8935190000000004,29.803200000000004,101.09222222222267
2023-05-02 08:45:38,31.42361,1.7939819999999997,1.0741357864855303,4.195602,2.9803240000000004,29.513900000000007,101.14166666666712
2023-05-02 08:48:43,31.42361,1.7939819999999997,1.0741357864855303,4.137732000000001,2.922454000000001,29.224500000000006,101.19305555555601
2023-05-02 08:51:41,32.43634,1.8807869999999998,1.1268180144385789,4.62963,3.356485,29.803200000000004,101.24250000000046
2023-05-02 08:54:41,30.38194,1.7939819999999997,1.1170914459844719,4.282407,3.125000000000001,29.803200000000004,101.29250000000046
2023-05-02 09:15:40,30.93172,1.5046299999999997,0.9690384064913533,3.9351849999999997,3.009259,32.696799999999996,101.29250000000046
2023-05-02 09:18:40,35.01157,1.3310190000000004,0.9414951132851883,3.7326390000000007,3.038194999999999,34.722200000000015,101.29250000000046
2023-05-02 13:54:41,31.42361,2.0254630000000002,1.0835774319771456,4.282407,2.748843,26.90979999999999,101.29250000000046
2023-05-02 13:57:37,32.43634,2.1122680000000003,1.1366689492906696,4.311343,2.7199079999999993,26.909699999999987,101.29250000000046
2023-05-02 14:00:42,33.47801,2.0254629999999993,1.1316202467851146,4.224537,2.748843,26.33099999999999,101.29250000000046
2023-05-02 14:03:41,32.98611,1.9097229999999996,1.092144012599053,4.224538,2.8645830000000005,27.777800000000013,101.29250000000046
2023-05-02 14:06:40,31.94444,1.851852,1.0492777481864994,4.137731,2.8067130000000002,27.777800000000013,101.29250000000046
2023-05-02 14:09:41,32.95718,1.9097220000000004,1.0921436687917891,4.195602,2.835648,27.488499999999988,101.29250000000046
2023-05-02 14:12:40,31.94444,1.8807869999999998,1.059142848557154,4.137731,2.7777780000000005,27.777799999999985,101.29250000000046
2023-05-02 14:15:41,30.41088,1.880788,1.082175428294416,4.108797,2.7777770000000004,28.067099999999982,101.29250000000046
2023-05-02 14:27:19,30.87384,1.9965279999999996,1.0982046397415013,4.079861,2.604166,24.884299999999996,101.29250000000046
2023-05-02 14:27:41,30.93172,1.9675919999999998,1.0884967567485448,4.050925,2.604166,25.75229999999999,101.29250000000046
2023-05-02 14:30:40,30.87384,1.765047,1.0418738562305947,3.8773160000000004,2.6620359999999996,27.488400000000013,101.29250000000046
2023-05-02 14:33:40,31.42361,1.765047,1.0418738562305947,3.906251000000001,2.6909710000000002,28.06710000000001,101.29250000000046
2023-05-02 14:36:38,30.87384,1.9097220000000004,1.0689672706353417,4.137731,2.748843,26.331000000000017,101.29250000000046
2023-05-02 14:39:40,31.94444,1.9097220000000004,1.0921444610642184,4.166666,2.8067129999999993,26.909700000000015,101.29250000000046
2023-05-02 14:42:41,30.93172,1.9097220000000004,1.0689672706353417,4.137731,2.748843,27.488399999999984,101.29250000000046
2023-05-02 14:51:40,30.38194,2.054398,1.1175084848968246,4.224537,2.6909719999999995,26.33099999999999,101.29250000000046
2023-05-02 14:54:40,30.38194,2.0254630000000002,1.0835765820799168,4.137732000000001,2.6041669999999995,24.884299999999996,101.29250000000046
2023-05-02 14:57:56,30.38194,1.967593,1.0884970928977378,4.108796,2.6620359999999996,25.46290000000002,101.29250000000046
2023-05-02 15:06:41,31.39468,1.9965279999999996,1.0740505139125638,4.021992,2.517361,25.752399999999994,101.29250000000046
2023-05-02 15:09:41,32.43634,1.9386580000000002,1.1020710521274746,4.050927000000001,2.6620359999999996,26.041600000000017,101.29250000000046
2023-05-02 15:12:40,32.43634,1.9965279999999996,1.1218087353503938,4.369212999999999,2.922453,26.62039999999999,101.29250000000046
2023-05-02 15:15:38,30.38194,1.9097229999999996,1.04525485889369,4.195602,2.7777780000000005,26.620400000000018,101.29250000000046
2023-05-02 15:24:40,30.87384,2.054398,1.232171861794027,4.427083,3.0381899999999993,27.488400000000013,101.29250000000046
2023-05-02 15:27:40,32.43634,1.9097229999999996,1.0921448048716509,4.2534730000000005,2.8935190000000004,27.488400000000013,101.29250000000046
2023-05-02 15:30:41,33.99884,1.9965279999999996,1.0740513587171028,4.1666669999999995,2.6620370000000007,26.33099999999999,101.29250000000046
2023-05-02 15:33:41,32.98611,1.9386580000000002,1.0787514191949577,4.079861,2.6620359999999996,26.04170000000002,101.29250000000046
2023-05-02 15:36:40,33.47801,1.9386580000000002,1.0787522342166591,4.1666669999999995,2.748843,26.04169999999999,101.29250000000046
2023-05-02 15:39:40,31.42361,1.880788,1.082175428294416,4.108797,2.7777770000000004,27.488399999999984,101.29250000000046
2023-05-03 07:15:40,34.49074,3.7615739999999995,1.6072599907558933,5.815973,2.5462989999999994,31.25,101.29250000000046
2023-05-03 07:18:58,40.7118,1.851851,1.279368576618924,5.960648000000001,4.947917,37.905100000000004,101.29250000000046
2023-05-03 07:21:41,38.65741,2.1990730000000003,1.2137573598820957,5.179398000000001,3.559025,30.092600000000004,101.29250000000046
2023-05-03 07:24:41,34.49074,2.054398,1.232175638793497,5.092588000000001,3.7037000000000004,31.25,101.29250000000046
2023-05-03 07:27:41,34.54861,1.9965279999999996,1.1449074692994492,4.861110999999999,3.4432849999999995,30.671300000000002,101.29250000000046
2023-05-03 07:30:37,32.43634,2.054398,1.1647633229807446,4.803241,3.3275449999999998,30.3819,101.29250000000046
2023-05-03 07:33:40,30.38194,1.938657,1.1248917449428653,4.57176,3.2118009999999995,30.960700000000003,101.29250000000046
2023-05-03 07:39:40,32.43634,2.0833329999999997,1.1511292586024446,4.398147999999999,2.8645829999999997,26.909699999999987,101.29250000000046
2023-05-03 07:42:40,39.17824,2.054398,1.14139350774224,4.369213,2.864584,28.93519999999998,101.29250000000046
2023-05-03 07:45:40,32.43634,1.9965279999999996,1.1449058891603743,4.456017999999999,3.038190000000001,30.0925,101.29250000000046
2023-05-03 07:48:41,36.05324,2.0833329999999997,1.1511267954112412,4.484953,2.951385000000001,30.092600000000004,101.29250000000046
2023-05-03 07:51:40,30.93172,1.9675919999999998,1.1349233139367207,4.513888,3.1250009999999993,28.93520000000001,101.29250000000046
2023-05-03 08:06:40,37.09491,1.070602,0.8173851899850098,3.1539349999999997,2.6909709999999993,34.43290000000002,101.29250000000046
2023-05-03 08:09:37,40.21991,1.186343,0.8831189325969567,3.5590279999999996,3.0092550000000005,37.32640000000001,101.29250000000046
2023-05-03 08:12:40,32.98611,1.5046299999999997,0.9892704130167229,4.079860999999999,3.1828709999999996,31.25,101.29250000000046
2023-05-03 08:15:40,31.94444,1.6782409999999999,1.0538263513846113,4.166665999999999,3.0960649999999994,31.828599999999994,101.29250000000046
2023-05-03 08:18:41,33.47801,1.851852,1.0721624973265982,4.253472,2.951385000000001,31.539299999999997,101.29250000000046
2023-05-03 08:22:01,32.43634,1.8229170000000003,1.0843788957883247,4.484953,3.2407449999999995,31.828699999999998,101.29250000000046
2023-05-03 08:24:40,30.38194,1.765047,1.0638508742976975,4.311343000000001,3.125000000000001,31.25,101.29250000000046
2023-05-03 08:33:40,31.42361,2.1122680000000003,1.1366697938106358,4.542824,2.951389999999999,30.092600000000004,101.29250000000046
2023-05-03 08:36:40,36.05324,2.0833329999999997,1.1511292586024446,4.51389,2.9803250000000006,28.06710000000001,101.34250000000046
2023-05-03 08:39:45,39.17824,2.141203,1.1461980252356239,4.600694000000001,2.9803249999999997,28.067199999999985,101.39388888888935
2023-05-03 08:42:40,41.23264,2.0833329999999997,1.1746361926722653,4.542824,3.038195000000001,28.64579999999998,101.44250000000046
2023-05-03 08:46:01,44.3287,2.0254630000000002,1.1316194351987443,4.484955,3.0092600000000003,28.93520000000001,101.4983333333338
2023-05-03 08:48:38,45.8912,1.851852,1.0721617149008233,4.456018,3.15393,29.803300000000007,101.54194444444491
2023-05-03 08:51:42,43.80787,1.8229170000000003,1.0843758496198819,4.340277,3.0960649999999994,31.25,101.59305555555602
2023-05-03 08:54:40,42.2743,1.7939819999999997,1.0741357864855303,4.3402780000000005,3.125000000000001,30.092599999999976,101.64250000000047
2023-05-03 08:57:40,40.7118,1.851852,1.0945667550656595,4.311342,3.038190000000001,29.22460000000001,101.69250000000046
2023-05-03 09:00:41,38.10764,1.8807869999999998,1.0821750830634616,4.3402769999999995,3.009258,30.092600000000004,101.74277777777824
2023-05-03 09:03:40,35.56134,1.851852,1.072165627023921,4.3402780000000005,3.038195,29.513800000000003,101.79250000000047
2023-05-03 09:06:41,32.43634,1.9097229999999996,1.0689676094768519,4.340278,2.9513890000000007,28.067199999999985,101.84277777777825
2023-05-03 09:09:41,31.94444,1.8807869999999998,1.0355788624185844,4.166666,2.7777780000000005,27.777799999999985,101.89277777777825
2023-05-03 09:12:40,32.98611,1.938657,1.1020723040095293,4.1377310000000005,2.748843,27.77770000000001,101.94250000000048
2023-05-03 09:15:40,35.04051,1.9675919999999998,1.134925670108341,4.513889,3.1250050000000007,28.64579999999998,101.99250000000048
2023-05-03 09:18:40,32.95718,1.9097229999999996,1.1148291184194379,4.369213,3.0381929999999997,30.3819,102.04250000000047
2023-05-03 09:21:40,31.42361,1.9965279999999996,1.0982054647185464,4.398148,2.922454000000001,28.935100000000006,102.09250000000047
2023-05-03 09:24:41,31.42361,1.9965279999999996,1.0982054647185464,4.398148,2.922454000000001,28.06710000000001,102.14277777777825
2023-05-03 09:27:38,30.38194,1.9965279999999996,1.0982054647185464,4.398148,2.922454000000001,28.35650000000001,102.19194444444491
2023-05-03 10:27:41,31.42361,1.8229170000000003,1.0161067941910826,3.9351860000000007,2.6041669999999995,25.173599999999993,102.19194444444491
2023-05-03 10:30:40,30.38194,1.765047,1.0418761584072374,3.790509,2.5752320000000006,25.75229999999999,102.19194444444491
2023-05-03 10:39:40,30.93172,1.9965270000000004,1.1218083956344589,4.079861,2.633102,25.17360000000002,102.19194444444491
2023-05-03 10:42:40,30.87384,1.851852,1.072165627023921,4.021990000000001,2.719907,25.462999999999994,102.19194444444491
2023-05-03 10:48:40,31.42361,1.7071759999999996,1.0214535011518708,3.8483800000000006,2.6909710000000002,26.909700000000015,102.19194444444491
2023-05-03 10:51:41,32.43634,1.7361110000000002,1.0316884006669327,3.877314,2.6909719999999995,26.62039999999999,102.19194444444491
2023-05-03 10:54:40,33.47801,1.765047,1.0194290298798776,3.9930559999999993,2.748843,27.777799999999985,102.19194444444491
2023-05-03 13:15:40,30.87384,2.141203,1.1704960472383776,4.484953000000001,2.8935190000000004,25.46289999999999,102.19194444444491
2023-05-03 13:18:40,32.98611,2.0833329999999997,1.102521554887036,4.4270830000000005,2.835649000000001,27.199099999999987,102.24194444444491
2023-05-03 13:21:39,35.56134,1.9386580000000002,1.0787522342166591,4.311343,2.8935190000000004,27.199000000000012,102.29166666666714
2023-05-03 13:24:42,38.10764,1.938657,1.078751896735636,4.398148000000001,2.9803249999999997,27.488399999999984,102.34250000000047
2023-05-03 13:27:42,39.17824,1.8229170000000003,1.0843758496198819,4.282407,3.038194999999999,28.93520000000001,102.39250000000047
2023-05-03 13:30:40,41.23264,1.938657,1.1248917449428653,4.427084000000001,3.067125,28.93520000000001,102.44194444444491
2023-05-03 13:33:42,43.28704,1.938657,1.124900332489769,4.542823,3.182875,28.64580000000001,102.49250000000048
2023-05-03 13:36:42,42.79514,1.851852,1.116527539153397,4.542823,3.298610000000001,30.0925,102.54250000000047
2023-05-03 13:39:41,41.72454,1.7939810000000005,1.1379855948875635,4.600694000000001,3.4722209999999993,31.539300000000026,102.5922222222227
2023-05-03 13:42:40,38.10764,1.8229170000000003,1.1486344625341443,4.629630000000001,3.472225,32.117999999999995,102.64194444444493
2023-05-03 13:45:40,38.10764,1.8229170000000003,1.1061933179067625,4.658565,3.4432850000000004,32.1181,102.69194444444493
2023-05-03 13:48:40,38.10764,1.765047,1.0853946019107934,4.484954,3.3275499999999996,32.696799999999996,102.74194444444493
2023-05-03 13:51:40,38.65741,1.8229169999999995,1.0843735649880042,4.571759999999999,3.3275449999999998,31.828699999999998,102.79194444444492
2023-05-03 13:54:42,38.10764,1.7361119999999994,1.074921975583054,4.4560189999999995,3.3275499999999996,31.828699999999998,102.84250000000048
2023-05-03 13:57:40,38.10764,1.765047,1.0853916526358236,4.456018,3.298610000000001,32.1181,102.89194444444493
2023-05-03 14:00:38,36.60301,1.7939820000000006,1.1170936316342046,4.398149,3.2407449999999995,31.25,102.94138888888938
2023-05-03 14:03:40,35.04051,1.7361120000000003,1.0959224328716686,4.398149,3.298615,31.828699999999998,102.99194444444494
2023-05-03 14:06:41,33.47801,1.7361120000000003,1.0535192675255334,4.369213,3.211805,32.1181,103.04222222222272
2023-05-03 14:09:41,31.94444,1.7361120000000003,1.0535192675255334,4.311343000000001,3.1539350000000006,31.539299999999997,103.09222222222272
2023-05-03 14:12:41,31.42361,1.851852,1.0945698205835148,4.398148000000001,3.125000000000001,30.9606,103.14222222222271
2023-05-03 14:15:40,30.38194,1.851852,1.0945705869616462,4.340277,3.0671299999999997,31.25,103.19194444444494
2023-05-03 14:57:40,30.38194,2.0254629999999993,1.1078748496755992,4.253473,2.748843,26.909699999999987,103.19194444444494
2023-05-03 15:00:41,32.43634,1.9097220000000004,1.0921444610642184,4.224537000000001,2.864584,27.488399999999984,103.19194444444494
2023-05-03 15:03:40,30.38194,1.9386580000000002,1.102072646423965,4.2534730000000005,2.864584,26.90979999999999,103.19194444444494
2023-05-03 15:09:42,30.38194,1.9386580000000002,1.0787514191949577,4.2534730000000005,2.835648,28.64590000000001,103.19194444444494
2023-05-03 15:18:38,32.43634,1.9675919999999998,1.0884975767636451,4.282407,2.835649000000001,28.64580000000001,103.19194444444494
2023-05-03 15:21:40,32.43634,1.8807870000000007,1.1047209853576294,4.398148000000001,3.0960650000000003,28.067099999999982,103.2425000000005
2023-05-03 15:24:40,37.09491,1.8807869999999998,1.1047194429969627,4.62963,3.3275449999999998,30.960699999999974,103.2925000000005
2023-05-03 15:28:02,37.09491,1.7939819999999997,1.0741357864855303,4.398148,3.1828700000000003,30.671299999999974,103.34861111111161
2023-05-03 15:30:40,33.47801,1.765047,1.0638508742976975,4.398148,3.211805,30.960700000000003,103.3925000000005
2023-05-03 15:33:42,33.47801,1.8807870000000007,1.1047163582691804,4.427084000000001,3.1249949999999993,28.645899999999983,103.44305555555606
2023-05-03 15:36:40,35.04051,1.8807870000000007,1.1047209853576294,4.398148000000001,3.0960650000000003,31.828699999999998,103.4925000000005
2023-05-03 15:39:41,34.49074,1.8807870000000007,1.0591428485571528,4.398148000000001,3.038194999999999,28.64580000000001,103.54277777777828
2023-05-03 15:42:40,34.49074,1.9675919999999998,1.0884975767636438,4.4270830000000005,2.9803249999999997,29.224500000000006,103.59250000000051
2023-05-03 15:45:43,32.43634,1.8807869999999998,1.1047209853576292,4.4270830000000005,3.125000000000001,28.356499999999983,103.64333333333384
2023-05-03 15:48:40,32.43634,1.9386580000000002,1.1248920921457772,4.484955,3.1249949999999993,30.092600000000004,103.6925000000005
2023-05-03 15:51:40,32.43634,1.9097229999999996,1.0921416357777332,4.398148,3.038190000000001,28.067099999999982,103.7425000000005
2023-05-03 15:54:41,32.98611,2.0254629999999993,1.1316194351987439,4.398147999999999,2.922453,27.199099999999987,103.79277777777828
2023-05-03 15:57:38,34.54861,1.9965279999999996,1.1218095421545222,4.3402780000000005,2.8935190000000004,26.620400000000018,103.84194444444495
2023-05-03 16:00:40,36.05324,2.0254629999999993,1.1316202467851146,4.369213,2.8935190000000004,26.62039999999999,103.89250000000051
2023-05-03 16:03:41,35.56134,1.967593,1.134919732781801,4.398147999999999,3.0092550000000005,27.777800000000013,103.94277777777829
2023-05-03 16:06:42,37.61574,1.9675919999999998,1.1349217431528853,4.311342000000001,2.922453,27.488400000000013,103.99305555555607
2023-05-03 16:09:41,40.7118,1.9675920000000007,1.1349209577601418,4.629630000000001,3.2407399999999997,28.935100000000006,104.0427777777783
2023-05-03 16:12:19,42.79514,1.8229170000000003,1.1061933179067625,4.658565,3.4432850000000004,29.224500000000006,104.08666666666718
2023-05-03 16:12:41,41.23264,1.7939819999999997,1.1585275200267313,4.687501,3.58796,29.22460000000001,104.0927777777783
2023-05-03 16:15:40,41.23264,1.7939819999999997,1.074138813180787,4.542824,3.3275499999999996,28.356499999999983,104.14250000000052
2023-05-03 16:18:48,40.21991,1.8229170000000003,1.0843705188047728,4.427084000000001,3.1828649999999996,28.35650000000001,104.19472222222275
2023-05-03 16:21:41,38.65741,1.7939819999999997,1.0741365431601293,4.282407,3.0671299999999997,28.935100000000006,104.2427777777783
2023-05-03 16:24:41,37.09491,1.765047,1.06384636366213,4.369214,3.1828649999999996,26.909700000000015,104.2927777777783
2023-05-03 16:27:40,36.05324,1.7939819999999997,1.0741365431601293,4.282407,3.0671299999999997,27.488499999999988,104.34250000000053
2023-05-03 16:30:47,35.04051,1.7361120000000003,1.0316887535207058,4.108797000000001,2.922454,28.067200000000014,104.39444444444497
2023-05-03 16:33:41,32.43634,1.765047,1.0638501225263992,4.195602000000001,3.009258,26.909700000000015,104.4427777777783
2023-05-03 16:36:38,32.43634,1.765047,1.0418746236233714,4.224537,3.009258,27.488399999999984,104.49194444444497
2023-05-04 07:15:41,30.38194,2.054398,1.232175638793497,5.642363,4.253474999999999,32.117999999999995,104.49194444444497
2023-05-04 07:18:42,31.42361,2.1122679999999994,1.2076308161949472,5.179392999999999,3.674765,30.092599999999976,104.54222222222275
2023-05-04 07:21:40,35.56134,2.34375,1.2619019544237853,5.613428000000001,3.8483780000000003,31.25,104.5916666666672
2023-05-04 07:24:42,36.57407,2.141203,1.2403946875667848,5.092592999999999,3.58796,29.803200000000004,104.64222222222276
2023-05-04 07:27:41,37.61574,1.9965279999999996,1.1675405669507446,5.005787,3.6168949999999995,31.539299999999997,104.69194444444499
2023-05-04 07:30:40,34.49074,2.0254629999999993,1.1776202346448181,5.005787,3.58796,30.671300000000002,104.74166666666721
2023-05-04 07:33:39,33.47801,2.054398,1.210119808205627,5.150463,3.7326349999999993,30.671400000000006,104.79138888888944
2023-05-04 07:36:41,34.49074,2.0254630000000002,1.154854542155153,5.005786,3.559024999999999,30.382000000000005,104.841944444445
2023-05-04 07:39:40,35.01157,2.054398,1.1647665203055024,4.947917,3.472224999999999,29.803300000000007,104.89166666666723
2023-05-04 07:42:40,39.17824,2.141203,1.2175554674385383,5.005787,3.472219999999999,29.22460000000001,104.94166666666723
2023-05-04 07:45:41,41.72454,2.1122679999999994,1.1844723082390143,5.005787,3.472225000000001,29.22459999999998,104.99194444444501
2023-05-04 07:48:41,41.23264,1.9965279999999996,1.1897467501409054,4.918982000000001,3.559030000000001,30.9606,105.04194444444501
2023-05-04 07:51:40,37.09491,1.851852,1.1165290422257144,4.803242,3.559030999999999,32.1181,105.09166666666724
2023-05-04 07:54:43,32.43634,1.9675919999999998,1.179496821027108,4.947917,3.6169010000000004,31.539299999999997,105.14250000000057
2023-05-04 07:57:41,30.93172,1.967593,1.1349213035692667,4.774305999999999,3.385414999999999,29.513800000000003,105.19194444444501
2023-05-04 08:00:40,32.43634,1.8807870000000007,1.104719442996963,4.6875,3.385414999999999,30.960700000000003,105.24166666666724
2023-05-04 08:03:40,41.23264,1.5335640000000001,1.0398379713750263,4.195602000000001,3.3275439999999996,34.722200000000015,105.29166666666724
2023-05-04 08:06:40,51.04167,1.6203700000000003,1.0529715513417124,4.513884,3.530094,34.72229999999999,105.34166666666724
2023-05-04 08:10:01,51.53356,1.8229169999999995,1.148633021658409,4.803241999999999,3.645835000000001,33.56480000000002,105.39750000000058
2023-05-04 08:12:39,52.57523,1.8229170000000003,1.127601409444145,4.918982000000001,3.7326349999999993,32.98609999999999,105.44138888888946
2023-05-04 08:15:41,53.58796,1.8807870000000007,1.169775732852915,5.063662000000001,3.848375,32.69670000000001,105.49194444444502
2023-05-04 08:18:40,52.0544,1.7939819999999997,1.1379873954990145,4.832172000000001,3.7037000000000004,33.85409999999999,105.54166666666725
2023-05-04 08:21:43,50.52083,1.765047,1.1065309481212773,4.7453710000000004,3.6169000000000002,32.11810000000003,105.59250000000058
2023-05-04 08:24:40,55.6713,1.9097220000000004,1.1588673682861512,4.861111999999999,3.58796,31.539399999999986,105.64166666666725
2023-05-04 08:27:42,54.1088,1.9097229999999996,1.158872207159771,4.890047,3.6169000000000002,30.96069999999999,105.69222222222281
2023-05-04 08:30:40,50.4919,1.8807869999999998,1.1697837557924617,4.890047,3.6747710000000007,30.9606,105.74166666666726
2023-05-04 08:33:40,44.29977,1.9675919999999998,1.1574213778447338,4.890046,3.5300910000000005,30.382000000000005,105.79166666666725
2023-05-04 08:36:41,42.79514,1.9097229999999996,1.1370622925841138,4.832177,3.5300949999999993,32.1181,105.84194444444503
2023-05-04 08:39:40,37.61574,1.8807869999999998,1.126814989603084,4.629629,3.3564800000000004,30.960700000000003,105.89166666666726
2023-05-04 08:42:41,37.61574,1.851852,1.0945690542048505,4.571759,3.298610000000001,30.9606,105.94194444444504
2023-05-04 08:45:41,37.61574,1.8807870000000007,1.1047240700725116,4.600694000000001,3.298614999999999,31.828699999999998,105.99194444444504
2023-05-04 08:48:43,38.16551,1.7939819999999997,1.0741342731347605,4.57176,3.3564800000000004,31.539299999999997,106.0425000000006
2023-05-04 08:51:38,42.24537,1.967593,1.1574240384007808,4.947912,3.5879589999999997,31.539300000000026,106.09111111111172
2023-05-04 08:54:40,43.80787,1.8807869999999998,1.1268134771823475,4.774306,3.501155,32.1181,106.14166666666728
2023-05-04 08:57:41,44.29977,1.851852,1.1165252845412146,4.8321760000000005,3.58796,31.828699999999998,106.19194444444506
2023-05-04 09:00:41,49.47916,1.3020829999999997,0.9484593809793971,3.8773149999999994,3.2407439999999994,37.615700000000004,106.24194444444505
2023-05-04 09:03:41,48.4375,1.2152770000000004,0.965367350520959,4.021990000000001,3.559030999999999,37.037000000000006,106.29194444444505
2023-05-04 09:06:41,32.98611,1.7361110000000002,1.1368319740019037,4.918982000000001,3.8773169999999997,35.300899999999984,106.34194444444505
2023-05-04 09:21:41,30.38194,1.9097220000000004,1.1148287697909713,4.600694,3.2696750000000003,29.803200000000004,106.34194444444505
2023-05-04 09:24:40,31.94444,1.765047,1.0638501225264005,4.4560189999999995,3.2696750000000003,30.3819,106.34194444444505
2023-05-04 09:27:40,35.56134,1.765046,1.0638490145055384,4.427084,3.2407399999999997,29.51389999999998,106.34194444444505
2023-05-04 09:30:38,41.23264,1.851851,1.0945687026312916,4.427083,3.1539350000000006,28.93519999999998,106.34194444444505
2023-05-04 09:33:40,40.19097,1.8807869999999998,1.1047240700725125,4.513889,3.2118100000000007,29.80329999999998,106.34194444444505
2023-05-04 09:36:40,39.17824,2.0254629999999993,1.1548553368700167,4.745369999999999,3.298610000000001,28.64579999999998,106.34194444444505
2023-05-04 09:39:42,36.05324,2.1122690000000004,1.2076303674303148,4.832175,3.3275450000000006,27.488400000000013,106.34194444444505
2023-05-04 09:42:41,32.43634,2.1122690000000004,1.1844750729323408,4.832175,3.298615,29.224500000000006,106.34194444444505
2023-05-04 09:45:40,30.87384,1.9965279999999996,1.1449090494363021,4.6296289999999996,3.211805,28.935100000000006,106.34194444444505
2023-05-04 09:51:40,30.38194,1.9965279999999996,1.1218055081278568,4.513889,3.067125,27.488399999999984,106.34194444444505
2023-05-04 09:54:42,31.94444,1.9386580000000002,1.1248967762714495,4.513889,3.1539349999999997,26.62039999999999,106.39250000000061
2023-05-04 09:57:41,35.04051,1.9097220000000004,1.092140499696197,4.398148,3.0381899999999993,27.77769999999998,106.44222222222284
2023-05-04 10:00:41,36.57407,1.7939820000000006,1.0520125219364012,4.369213,3.1249949999999993,28.35650000000001,106.49222222222284
2023-05-04 10:03:42,39.17824,1.851852,1.0945698205835148,4.369213,3.0960650000000003,28.93519999999998,106.54250000000062
2023-05-04 10:06:40,39.67014,1.7361120000000003,1.0535147865282997,4.340279000000001,3.1828649999999996,29.51389999999998,106.59194444444506
2023-05-04 10:09:38,39.67014,1.7939820000000006,1.1379859636349374,4.513889000000001,3.385414999999999,30.9606,106.64138888888951
2023-05-04 10:12:40,38.10764,1.8229160000000002,1.1061937068566097,4.629629,3.414351,30.3819,106.69194444444507
2023-05-04 10:15:41,33.99884,1.851852,1.116531296830489,4.513889,3.2696810000000003,29.513900000000007,106.74222222222285
2023-05-04 10:18:40,32.98611,1.8807869999999998,1.1047202141775654,4.658564999999999,3.3564810000000005,30.671400000000006,106.79194444444508
2023-05-04 10:30:40,30.87384,1.967593,1.1349228743545288,4.5428239999999995,3.1539349999999997,28.06710000000001,106.79194444444508
2023-05-04 10:33:40,30.38194,1.9386580000000002,1.1248967762714495,4.513889,3.1539349999999997,27.777800000000013,106.79194444444508
2023-05-04 10:36:41,30.38194,1.9097220000000004,1.092140499696197,4.484953,3.1249949999999993,27.777800000000013,106.79194444444508
2023-05-04 10:39:41,30.38194,1.8807869999999998,1.0821750830634616,4.456019,3.125000000000001,28.067199999999985,106.79194444444508
2023-05-04 10:42:41,30.38194,1.9386580000000002,1.1248920921457772,4.484955,3.1249949999999993,27.488399999999984,106.79194444444508
2023-05-04 10:48:38,30.38194,2.0254630000000002,1.1316194351987443,4.57176,3.0960650000000003,28.356600000000014,106.79194444444508
2023-05-04 10:51:41,30.87384,1.9965279999999996,1.1675405669507446,4.976852,3.58796,28.06710000000001,106.79194444444508
2023-05-04 11:18:41,30.38194,2.0833329999999997,1.1511292586024446,4.62963,3.0960650000000003,26.331099999999992,106.79194444444508
2023-05-04 11:21:40,31.42361,1.967593,1.0884979129130086,4.484954,3.038194999999999,28.64579999999998,106.84166666666731
2023-05-04 11:24:40,31.94444,1.9965279999999996,1.1449090494363021,4.513889,3.0960650000000003,28.645899999999983,106.8916666666673
2023-05-04 11:27:38,33.99884,1.9675919999999998,1.1349264554977778,4.571758,3.182875,29.22460000000001,106.94111111111175
2023-05-04 11:30:40,32.98611,1.9097220000000004,1.1148334254765386,4.571758,3.2407449999999995,27.488499999999988,106.99166666666731
2023-05-04 11:33:40,33.99884,1.9675919999999998,1.1119562610980984,4.484953,3.067125,27.488399999999984,107.04166666666731
2023-05-04 11:36:41,34.49074,1.9386579999999993,1.1249006796944756,4.6296289999999996,3.26968,28.935100000000006,107.09194444444509
2023-05-04 11:39:40,35.56134,2.141203,1.2175554674385383,4.976852,3.4432849999999995,28.93520000000001,107.14166666666732
2023-05-04 11:42:41,37.61574,1.9386579999999993,1.1472605590279474,4.918982,3.58796,30.382000000000005,107.1919444444451
2023-05-04 11:46:01,38.62847,2.0254629999999993,1.1776210137565488,4.803241,3.385415000000001,30.092600000000004,107.24750000000066
2023-05-04 11:48:41,41.72454,2.0254629999999993,1.1776233510886238,4.976848,3.559025000000001,29.513900000000007,107.29194444444511
2023-05-04 11:51:40,41.72454,1.9386579999999993,1.1248983376422996,4.918982,3.559030000000001,28.93520000000001,107.34166666666734
2023-05-04 11:54:40,37.61574,1.938657,1.169202600203695,4.774306,3.4722209999999993,30.3819,107.39166666666733
2023-05-04 11:57:41,36.05324,2.0254630000000002,1.1548601051474316,4.687499,3.2407449999999995,28.067099999999982,107.44194444444511
2023-05-04 12:00:40,37.09491,1.9965279999999996,1.1449122097033397,4.62963,3.2118100000000007,28.64580000000001,107.49166666666734
2023-05-04 12:04:01,36.05324,2.1122679999999994,1.207627646171821,5.005787,3.501155,29.803200000000004,107.54750000000068
