Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-04 12:06:42,36.05324,2.0254629999999993,1.1548537474397298,4.918982,3.472220000000001,29.51389999999998,107.5922222222229
2023-05-04 12:09:40,39.17824,2.1122680000000003,1.2303455676163637,4.918982000000001,3.44329,29.513900000000007,107.64166666666735
2023-05-04 12:12:40,43.28704,2.1122680000000003,1.2076316086993995,4.890047,3.385419999999999,28.35639999999998,107.69166666666734
2023-05-04 12:15:41,46.41204,2.0833329999999997,1.1976629967156138,4.976852,3.501155,30.960700000000003,107.74194444444512
2023-05-04 12:18:41,44.29977,1.967593,1.2224699459866621,5.063657999999999,3.7905049999999996,32.696799999999996,107.79194444444512
2023-05-04 12:21:40,49.47916,2.1122680000000003,1.2961099244196985,5.7291680000000005,4.340279999999999,32.98609999999999,107.84166666666735
2023-05-04 12:24:40,48.95834,1.967593,1.2640611320399502,5.700228,4.484954999999999,35.011600000000016,107.89166666666735
2023-05-04 12:27:40,48.95834,1.9097229999999996,1.2220539161573234,5.6423630000000005,4.45602,34.722200000000015,107.94166666666734
2023-05-04 12:30:41,44.8206,1.8229160000000002,1.2096717838772728,5.468747,4.398151,32.98609999999999,107.99194444444512
2023-05-04 12:33:41,42.24537,1.8229160000000002,1.1486254501665993,5.150467,3.9930509999999995,33.275499999999994,108.04194444444512
2023-05-04 12:36:40,36.05324,1.765046,1.1065276866916858,4.890045,3.761571000000001,30.381899999999973,108.09166666666735
2023-05-04 12:39:41,34.49074,1.8229170000000003,1.0843735649880046,4.629630000000001,3.385415,28.356499999999983,108.14194444444513
2023-05-04 12:45:38,31.42361,1.851852,1.0945728860928463,4.484954,3.2118100000000007,29.224500000000006,108.14194444444513
2023-05-04 12:48:40,31.42361,1.8807869999999998,1.1047248412498891,4.571758,3.26968,27.488400000000013,108.14194444444513
2023-05-04 13:03:41,35.04051,2.1122689999999995,1.2076311599354508,5.063658,3.5590290000000007,30.382000000000005,108.14194444444513
2023-05-04 13:06:40,35.01157,1.967593,1.1794971759691317,4.861112,3.530095,30.092600000000004,108.19166666666736
2023-05-04 13:09:40,39.67014,1.9965270000000004,1.211539178159757,5.0925970000000005,3.76157,32.69669999999999,108.24166666666736
2023-05-04 13:12:40,41.23264,2.0833329999999997,1.2202495266552258,5.266208,3.819445000000001,29.51389999999998,108.29166666666735
2023-05-04 13:15:41,43.80787,2.0833329999999997,1.2424296885920212,5.353008,3.9351849999999997,31.5394,108.34194444444513
2023-05-04 13:18:40,45.86227,2.0833329999999997,1.2424296885920225,5.324077999999999,3.9062550000000007,33.56479999999999,108.39166666666736
2023-05-04 13:21:41,46.35416,2.0833329999999997,1.264226282568933,5.353008,3.964125,31.828699999999998,108.44194444444514
2023-05-04 13:24:38,49.97107,2.0254629999999993,1.1999509651790279,5.3819479999999995,3.993055000000001,35.011600000000016,108.4911111111118
2023-05-04 13:27:41,52.0544,2.0254629999999993,1.2434274135886396,5.439817999999999,4.108795,33.275499999999994,108.54194444444514
2023-05-04 13:30:40,51.53356,1.9386579999999993,1.232763865854074,5.3819479999999995,4.166670000000001,34.722200000000015,108.59166666666736
2023-05-04 13:33:41,52.0544,1.9965279999999996,1.2540495804488927,5.6423630000000005,4.369215,35.30099999999999,108.64194444444514
2023-05-04 13:36:40,53.09606,1.9386580000000002,1.2532701526422667,5.6423630000000005,4.456015,35.87959999999998,108.69166666666737
2023-05-04 13:39:40,53.09606,1.9097220000000004,1.2424400202474375,5.613427000000001,4.456015,36.74769999999998,108.74166666666737
2023-05-04 13:42:41,53.58796,1.8807869999999998,1.2315703472077528,5.642357,4.513890000000001,35.59030000000001,108.79194444444515
2023-05-04 13:45:42,51.04167,1.851852,1.2206388509030397,5.497687,4.3981449999999995,35.01150000000001,108.84222222222293
2023-05-04 13:48:40,48.95834,1.851852,1.1592312083647716,5.237272999999999,4.050931,34.722200000000015,108.89166666666738
2023-05-04 13:51:40,47.42477,1.9097229999999996,1.2013465075839076,5.266203,4.05093,32.1181,108.94166666666737
2023-05-04 13:54:42,46.90393,1.9965279999999996,1.2329772143035287,5.2083330000000005,3.9062550000000007,32.117999999999995,108.99222222222294
2023-05-04 13:57:40,47.42477,1.9386580000000002,1.2119267326728713,5.237272999999999,3.993054999999999,32.98609999999999,109.04166666666738
2023-05-04 14:00:40,47.91666,1.9386580000000002,1.1907519991363051,5.237272999999999,3.964125,32.407399999999996,109.09166666666738
2023-05-04 14:03:38,44.8206,1.880788,1.1907138217560833,5.0636529999999995,3.8773149999999994,32.696799999999996,109.14111111111183
2023-05-04 14:06:41,44.84954,1.9097229999999996,1.1588751944783624,5.0636529999999995,3.7905100000000003,32.407400000000024,109.19194444444516
2023-05-04 14:09:40,41.23264,1.8807869999999998,1.1907062810009732,5.0925970000000005,3.906250000000001,31.8288,109.24166666666738
2023-05-04 14:12:41,41.23264,1.8807869999999998,1.1907062810009732,5.063657,3.8773100000000005,33.56479999999999,109.29194444444516
2023-05-04 14:15:41,41.2037,1.851852,1.180027422590399,5.063662000000001,3.906250000000001,33.27539999999999,109.34194444444516
2023-05-04 14:18:18,39.67014,1.851852,1.1380685136007747,5.121532,3.906250000000001,32.696799999999996,109.38555555555627
2023-05-04 14:18:41,39.67014,1.851852,1.180027422590399,5.063662000000001,3.906250000000001,33.275499999999994,109.39194444444516
2023-05-04 14:21:40,38.10764,1.8807869999999998,1.1697757328529148,5.150467,3.93518,31.25,109.44166666666739
2023-05-04 14:24:40,37.09491,1.9386580000000002,1.1692089671812973,5.0636529999999995,3.7615749999999997,30.381899999999973,109.49166666666738
2023-05-04 14:27:41,37.61574,1.9386579999999993,1.1472636208710836,5.063658,3.732640000000001,31.539299999999997,109.54194444444516
2023-05-04 14:30:40,39.67014,1.9386580000000002,1.1907519991363038,5.092593,3.819444999999999,32.117999999999995,109.5916666666674
2023-05-04 14:33:40,38.62847,1.9097229999999996,1.180289868268935,5.092593,3.8483799999999997,31.828699999999998,109.64166666666739
2023-05-04 14:36:41,37.09491,1.9386579999999993,1.1692014539494127,5.063658,3.76157,31.828699999999998,109.69194444444517
2023-05-04 14:39:40,36.57407,2.0254630000000002,1.199950965179027,5.1215280000000005,3.7326349999999993,30.671300000000002,109.7416666666674
2023-05-04 14:42:38,35.56134,2.0254629999999993,1.2218816860849548,5.092592999999999,3.732640000000001,30.3819,109.79111111111185
2023-05-04 14:45:40,37.61574,2.1701379999999997,1.20403713803839,5.179392999999999,3.5879650000000005,28.64580000000001,109.84166666666741
2023-05-04 14:48:41,38.65741,2.141203,1.2175586551057895,5.179398000000001,3.645835000000001,29.803300000000007,109.89194444444519
2023-05-04 14:51:41,38.10764,2.054398,1.2101198082056284,5.092592999999999,3.674765,29.80329999999998,109.94194444444518
2023-05-04 14:54:41,38.65741,1.9965279999999996,1.1897421888213597,5.063657999999999,3.7037000000000004,30.381899999999973,109.99194444444518
2023-05-04 14:57:40,38.65741,1.9386579999999993,1.1692014539494138,5.005787999999999,3.7037000000000004,31.828699999999998,110.04166666666741
2023-05-04 15:00:41,37.61574,1.880788,1.169783390320347,4.947913000000001,3.732635,32.40729999999999,110.09194444444519
2023-05-04 15:03:42,33.99884,1.9097229999999996,1.1802898682689362,5.005787999999999,3.7615750000000006,32.1181,110.14222222222297
2023-05-04 15:06:41,32.95718,1.9965279999999996,1.1897437092631247,5.005786,3.645830000000001,31.828699999999998,110.1919444444452
2023-05-04 15:09:41,33.99884,2.054398,1.2538434469314543,5.4687529999999995,4.108795,32.69669999999999,110.2419444444452
2023-05-04 15:12:40,35.04051,2.0254629999999993,1.2434274135886396,5.526622999999999,4.1956,34.14359999999999,110.29166666666742
2023-05-04 15:15:41,31.39468,2.0254630000000002,1.2434347987481598,5.410878,4.079865,32.98609999999999,110.3419444444452
2023-05-04 15:18:40,32.43634,2.0833330000000005,1.220257260166864,5.468748,4.0219949999999995,30.382000000000005,110.39166666666743
2023-05-04 15:21:38,33.99884,2.1122679999999994,1.2526446332351142,5.353012999999999,3.9062550000000007,32.696799999999996,110.44111111111188
2023-05-04 15:24:40,32.95718,2.0254629999999993,1.1999509651790266,5.324073,3.93518,32.98609999999999,110.49166666666744
2023-05-04 15:27:40,33.99884,2.1122679999999994,1.2745618392346363,5.381943,3.964125,30.3819,110.54166666666744
2023-05-04 15:30:40,31.94444,1.9965279999999996,1.1675436653111937,5.208333,3.819445,30.3819,110.59166666666744
2023-05-04 15:33:40,30.87384,2.0254629999999993,1.1999524944307585,5.034720999999999,3.645830000000001,31.25,110.64166666666743
2023-05-04 15:36:41,30.38194,2.0833330000000005,1.1976629967156143,5.034722,3.559024999999999,30.3819,110.69194444444521
2023-05-04 15:39:40,30.38194,2.1122690000000004,1.2303490264166932,5.237264,3.7615749999999997,30.671299999999974,110.74166666666744
2023-05-04 15:42:41,31.94444,2.1122690000000004,1.2303412496690593,5.353014,3.8773150000000003,31.539299999999997,110.79194444444522
2023-05-04 15:45:40,30.38194,2.083334,1.1976664940142434,5.266204,3.7905100000000003,32.98609999999999,110.84166666666745
2023-05-04 15:48:40,30.38194,2.083334,1.1976664940142434,5.208334000000001,3.732640000000001,30.671300000000002,110.89166666666745
2023-05-05 07:15:41,55.15046,2.0254630000000002,1.3060442592301118,5.9317079999999995,4.687494999999999,31.828699999999998,110.89166666666745
2023-05-05 07:18:41,68.57639,2.4016209999999996,1.3528020427746466,6.278938,4.542827,30.092600000000004,110.94166666666744
2023-05-05 07:21:40,67.53472,2.0254630000000002,1.2854881758447567,6.047458,4.774304999999999,34.14349999999999,110.99138888888967
2023-05-05 07:24:40,50.4919,1.5624989999999999,1.2845355450852052,5.844907999999999,5.324078999999999,40.509299999999996,111.04138888888967
2023-05-05 07:27:40,44.29977,1.8229160000000002,1.209664914944134,5.555558,4.484952,39.9306,111.09138888888967
2023-05-05 07:30:40,43.28704,2.141203,1.348855847508772,5.9317079999999995,4.571755,35.011600000000016,111.14138888888967
2023-05-05 07:33:41,52.0544,2.2858789999999996,1.3799072887910737,6.192133,4.658564,35.87959999999998,111.19166666666744
2023-05-05 07:36:38,58.76736,2.054398,1.296147435719912,6.221063,4.918984999999999,38.194500000000005,111.24083333333411
2023-05-05 07:39:40,61.34259,2.1122680000000003,1.2961099244196999,6.047458,4.65857,34.72229999999999,111.29138888888967
2023-05-05 07:42:41,68.57639,2.228009,1.3155135698251246,5.787038,4.253469,33.27539999999999,111.34166666666745
2023-05-05 07:45:41,61.34259,1.8807870000000007,1.2515365724141865,5.700234000000001,4.600697,38.194500000000005,111.39166666666745
2023-05-05 07:48:40,75.81019,2.372686,1.2957375162761402,5.787034,4.021988,31.828739999999996,111.44138888888968
2023-05-05 07:51:40,62.84722,1.5335649999999994,1.2043076604256961,5.439812999999999,4.832178000000001,44.56020000000001,111.49138888888967
2023-05-05 07:54:40,54.65856,1.1863420000000007,1.0189247656615736,4.629632000000001,4.31134,43.40280000000001,111.54138888888967
2023-05-05 07:57:40,74.21875,0.9837959999999999,0.9837939999947618,4.050929,4.050923000000001,45.717600000000004,111.59138888888967
2023-05-05 08:00:40,72.16435,1.649305,1.1617230233043785,5.295135999999999,4.427080999999999,40.79860000000001,111.64138888888967
2023-05-05 08:03:40,67.53472,1.851852,1.2206388509030397,5.468752,4.36921,35.59030000000001,111.69138888888966
2023-05-05 08:06:41,68.57639,1.8229169999999995,1.2488559798181644,5.497681999999999,4.484955,40.509299999999996,111.74166666666744
2023-05-05 08:09:41,67.53472,1.7939809999999996,1.2375862077462814,5.497686,4.513885000000001,37.61569999999999,111.79166666666744
2023-05-05 08:12:41,71.64352,1.7361110000000002,1.1958080340397048,5.324071,4.36921,37.03699999999999,111.84166666666744
2023-05-05 08:15:39,85.56134,1.4178240000000004,1.1032928728793903,4.745372000000001,4.166668,41.66659999999999,111.89111111111188
2023-05-05 08:18:40,94.87847,1.3310180000000003,1.0997676670694432,4.947913,4.513885,44.27080000000001,111.94138888888966
2023-05-05 08:21:40,78.32755,1.359954,1.1937494800139101,5.4687470000000005,5.150463,46.5857,111.99138888888966
2023-05-05 08:24:42,58.73843,1.4467590000000001,1.200432880638722,5.526622000000001,5.0636529999999995,43.11340000000001,112.04194444444522
2023-05-05 08:27:40,52.5463,1.475695,1.1624335885168207,5.324071,4.745366000000001,41.087999999999994,112.09138888888967
2023-05-05 08:30:40,45.34143,1.5625,1.145464263656039,5.1793960000000006,4.427085999999999,38.1944,112.14138888888967
2023-05-05 08:33:40,40.19097,1.7071760000000005,1.1457335786563,5.092597,4.108801,36.16900000000001,112.19138888888966
2023-05-05 08:36:40,42.79514,1.8807869999999998,1.1907134534954327,5.150462,3.964125,34.43290000000002,112.24138888888966
2023-05-05 08:39:40,46.90393,2.025462,1.2218813296246878,5.353007000000001,3.993055,33.85420000000002,112.29138888888966
2023-05-05 08:42:41,49.97107,2.0833329999999997,1.2642188142579174,5.439818,4.050925,32.407399999999996,112.34166666666744
2023-05-05 08:45:41,49.47916,1.9965279999999996,1.2540495804488927,5.468748000000001,4.1956,34.43290000000002,112.39166666666743
2023-05-05 08:48:40,45.34143,1.8807869999999998,1.2112975522365272,5.468748000000001,4.311341,34.722200000000015,112.44138888888966
2023-05-05 08:51:40,41.72454,1.9097219999999995,1.2220535452292949,5.381943,4.195601000000001,35.300899999999984,112.49138888888966
2023-05-05 08:54:38,40.19097,2.0833330000000005,1.2642262825689332,5.526618000000001,4.137735,33.275499999999994,112.5408333333341
2023-05-05 08:57:41,42.73727,2.1122679999999994,1.2745543297342052,5.642363,4.224535,33.275499999999994,112.59166666666744
2023-05-05 09:00:40,42.24537,2.054398,1.253850873797374,5.497683,4.137735,33.27539999999999,112.64138888888967
2023-05-05 09:03:40,45.34143,2.0254630000000002,1.2434347987481598,5.468748000000001,4.137735,34.722200000000015,112.69138888888966
2023-05-05 09:06:41,43.80787,1.9386579999999993,1.232763865854073,5.410878,4.1956,34.722200000000015,112.74166666666744
2023-05-05 09:09:42,44.84954,1.9965279999999996,1.2329772143035287,5.555553000000001,4.253475000000001,33.85419999999999,112.79194444444522
2023-05-05 09:12:40,44.29977,1.851852,1.2004944852439008,5.324072999999999,4.195601,35.30090000000001,112.84138888888967
2023-05-05 09:15:40,38.62847,1.8807869999999998,1.2112975522365284,5.266207999999999,4.108801,35.87960000000001,112.89138888888967
2023-05-05 09:19:01,38.62847,2.0833329999999997,1.2202495266552258,5.439818,3.993055000000001,32.98609999999999,112.947222222223
2023-05-05 09:21:40,38.62847,2.054398,1.2321756387934983,5.439812999999999,4.050925,34.14349999999999,112.99138888888967
2023-05-05 09:24:40,36.05324,1.9965279999999996,1.232969871117543,5.353012999999999,4.050924999999999,34.14360000000002,113.04138888888967
2023-05-05 09:27:40,33.99884,1.9675919999999998,1.2011629533744705,5.2951429999999995,3.9930509999999995,33.56480000000002,113.09138888888967
2023-05-05 09:30:42,35.04051,2.0833329999999997,1.1976582682907113,5.266207999999999,3.7905049999999996,31.5394,113.14194444444523
2023-05-05 09:33:38,37.09491,2.054398,1.2101198082056284,5.2083379999999995,3.7905100000000003,31.5394,113.19083333333411
2023-05-05 09:36:41,37.61574,2.0254630000000002,1.2218816860849553,5.324077999999999,3.964125,33.27550000000002,113.24166666666744
2023-05-05 09:39:42,37.61574,2.0254629999999993,1.2434347987481595,5.324073,3.9930600000000007,32.69669999999999,113.29194444444522
2023-05-05 09:42:40,39.12037,2.1122680000000003,1.2526369946130729,5.208338,3.76157,30.671400000000006,113.34138888888967
2023-05-05 09:45:41,38.10764,2.054398,1.210119808205627,5.353008000000001,3.93518,32.98610000000002,113.39166666666745
2023-05-05 09:48:42,40.19097,2.054398,1.232175638793497,5.381943,3.993054999999999,32.117999999999995,113.44194444444523
2023-05-05 09:51:40,38.62847,2.0254629999999993,1.2434347987481595,5.381943,4.05093,32.407399999999996,113.49138888888967
2023-05-05 09:54:41,41.72454,2.0254629999999993,1.1999509651790266,5.237268,3.848375,32.407399999999996,113.54166666666745
2023-05-05 09:57:41,41.72454,2.0833330000000005,1.242422092145564,5.266208000000001,3.848375,31.539299999999997,113.59166666666745
2023-05-05 10:01:04,43.28704,2.0254630000000002,1.1776155599635367,5.266208,3.848375,32.1181,113.64805555555634
2023-05-05 10:03:40,42.24537,1.967593,1.2011707377877923,5.179398,3.8773149999999994,32.407400000000024,113.69138888888968
2023-05-05 10:06:41,42.24537,2.0254630000000002,1.1999586114183658,5.410877999999999,4.0219949999999995,32.98610000000002,113.74166666666746
2023-05-05 10:09:41,42.24537,1.9965279999999996,1.2115395360407506,5.208338,3.8773100000000005,32.407399999999996,113.79166666666745
2023-05-05 10:12:38,40.68287,1.9097229999999996,1.2013392919830044,5.121533,3.906250000000001,32.696799999999996,113.84083333333412
2023-05-05 10:15:40,41.23264,2.0254629999999993,1.1999509651790266,5.237268,3.848375,31.25,113.89138888888968
2023-05-05 10:18:41,41.2037,1.8229160000000002,1.1693009270665793,5.063657,3.935181,33.27550000000002,113.94166666666746
2023-05-05 10:21:41,38.65741,1.9097229999999996,1.180289868268935,5.092593,3.8483799999999997,32.117999999999995,113.99166666666746
2023-05-05 10:24:40,38.62847,1.9386580000000002,1.1907519991363038,5.092593,3.819444999999999,32.696799999999996,114.04138888888968
2023-05-05 10:27:41,40.19097,2.0254630000000002,1.199950965179028,5.179403,3.7905100000000003,33.27539999999999,114.09166666666746
2023-05-05 10:30:41,44.84954,1.9675920000000007,1.2224768833019892,5.439812,4.166669999999999,33.56480000000002,114.14166666666746
2023-05-05 10:33:40,43.28704,1.9097229999999996,1.2220539161573234,5.410878,4.2245349999999995,34.43289999999999,114.19138888888969
2023-05-05 10:36:40,41.72454,1.967593,1.2434287679794906,5.410878,4.166664999999999,34.72219999999999,114.24138888888969
2023-05-05 10:39:42,41.72454,1.9386579999999993,1.2119339910859508,5.410878,4.166670000000001,35.300899999999984,114.29194444444525
2023-05-05 10:42:40,39.67014,1.880788,1.190706649260129,5.237272999999999,4.050924999999999,33.56480000000002,114.3413888888897
2023-05-05 10:45:41,36.05324,1.851852,1.2004944852438997,5.2083330000000005,4.079860999999999,33.275499999999994,114.39166666666748
2023-05-05 10:48:41,33.99884,1.8807869999999998,1.2112975522365284,5.295138,4.1377310000000005,33.56479999999999,114.44166666666747
2023-05-05 10:51:38,32.43634,1.880788,1.1907138217560833,5.2083330000000005,4.021995,33.56479999999999,114.49083333333414
2023-05-05 10:54:41,33.47801,2.0254629999999993,1.2218816860849535,5.295138,3.9351849999999997,33.564899999999994,114.54166666666747
2023-05-05 10:57:41,30.87384,1.9965279999999996,1.232969871117543,5.324077999999999,4.02199,32.407399999999996,114.59166666666746
2023-05-05 11:09:40,30.38194,1.967593,1.1795001991058376,5.092587999999999,3.7615749999999997,31.828699999999998,114.59166666666746
2023-05-05 11:33:40,32.43634,2.141203,1.2403946875667848,5.092592999999999,3.58796,30.671300000000002,114.59166666666746
2023-05-05 11:36:40,35.56134,2.0833329999999997,1.2424296885920225,5.324077999999999,3.9062550000000007,31.5394,114.64166666666746
2023-05-05 11:39:41,35.56134,2.1122679999999994,1.2526446332351142,5.353012999999999,3.9062550000000007,30.3819,114.69194444444524
2023-05-05 11:42:40,37.61574,2.1122680000000003,1.2745618392346363,5.468748000000001,4.05093,31.828699999999998,114.74166666666747
2023-05-05 11:45:41,41.23264,2.1122680000000003,1.2303409015627444,5.555558,4.079859999999999,32.696799999999996,114.79194444444525
2023-05-05 11:48:41,46.35416,2.1122680000000003,1.2526446332351133,5.468748000000001,4.02199,31.5394,114.84194444444525
2023-05-05 11:51:41,49.47916,2.1122680000000003,1.2745543297342055,5.613428,4.1956,32.696799999999996,114.89194444444524
2023-05-05 11:54:40,47.91666,1.938657,1.2119336259499218,5.295138000000001,4.050931,32.69670000000002,114.94166666666747
2023-05-05 11:57:41,47.42477,1.9386579999999993,1.2119339910859508,5.295138,4.05093,33.27540000000002,114.99194444444525
2023-05-05 12:00:41,46.35416,1.967593,1.2011707377877923,5.410878,4.108795,32.9862,115.04194444444525
2023-05-05 12:03:43,46.41204,1.967593,1.2224772469259282,5.295138,4.0219949999999995,32.9862,115.09250000000081
2023-05-05 12:06:40,48.95834,1.9965279999999996,1.1897497910110235,5.324072999999999,3.964125,31.828700000000026,115.14166666666748
2023-05-05 12:09:38,47.42477,1.9965279999999996,1.1897497910110235,5.324072999999999,3.964125,31.828699999999998,115.19111111111192
2023-05-05 12:12:40,49.97107,1.8807870000000007,1.1907134534954331,5.150462000000001,3.964125,32.98609999999999,115.24166666666748
2023-05-05 12:15:42,52.0544,1.9675919999999998,1.2011703784529812,5.2951369999999995,3.993055000000001,32.98610000000002,115.29222222222305
2023-05-05 12:18:40,51.04167,1.851852,1.180027422590399,5.179402,4.02199,32.1181,115.34166666666749
2023-05-05 12:21:40,52.5463,1.9097220000000004,1.1802895059346326,5.353007000000001,4.108795,32.98609999999999,115.39166666666749
2023-05-05 12:24:40,49.47916,1.880788,1.2112979247733817,5.237272999999999,4.079865,32.407399999999996,115.44166666666749
2023-05-05 12:27:41,48.46643,1.967593,1.2224699459866621,5.266207999999999,3.993054999999999,33.56480000000002,115.49194444444527
2023-05-05 12:30:41,48.4375,2.0254629999999993,1.2646272268090646,5.410878,4.108795,32.98609999999999,115.54194444444526
2023-05-05 12:33:42,49.97107,1.9386580000000002,1.2119267326728713,5.353013,4.108795,31.828699999999998,115.59222222222304
2023-05-05 12:36:40,49.47916,1.9097229999999996,1.180289868268935,5.266203,4.02199,32.4075,115.64166666666749
2023-05-05 12:39:40,47.91666,1.9386580000000002,1.1907519991363051,5.237272999999999,3.964125,30.671300000000002,115.69166666666749
2023-05-05 12:42:40,49.97107,1.9097229999999996,1.1588677261678646,5.2083330000000005,3.93518,31.828599999999994,115.74166666666748
2023-05-05 12:45:40,48.4375,1.967593,1.2224772469259282,5.237268,3.964125,31.25,115.79166666666748
2023-05-05 12:48:40,49.47916,1.9386579999999993,1.1907446175941963,5.150468,3.8773100000000005,32.98609999999999,115.84166666666748
2023-05-05 12:51:40,47.91666,1.9097220000000004,1.1588673682861512,5.150467,3.8773150000000003,31.539299999999997,115.89166666666748
2023-05-05 12:54:41,52.0544,1.9965279999999996,1.2329772143035287,5.266203,3.964125,32.117999999999995,115.94194444444526
2023-05-05 12:57:41,53.58796,1.967593,1.2011633127077834,5.2083379999999995,3.9062449999999993,31.828699999999984,115.99194444444525
2023-05-05 13:00:42,54.1088,2.0254629999999993,1.2218816860849535,5.295138,3.9351849999999997,30.96069999999999,116.04222222222303
2023-05-05 13:04:06,54.60069,1.9386580000000002,1.1907519991363051,5.324072999999999,4.050925,32.98610000000001,116.0988888888897
2023-05-05 13:06:40,58.27546,2.0254630000000002,1.2646272268090664,5.613423,4.31134,33.85419999999999,116.14166666666748
2023-05-05 13:09:41,59.28819,1.9097229999999996,1.2013465075839076,5.266203,4.05093,33.56479999999999,116.19194444444526
2023-05-05 13:12:41,58.73843,1.9097229999999996,1.1802898682689362,5.324072999999999,4.079860000000001,34.14349999999999,116.24194444444525
2023-05-05 13:15:40,58.76736,1.9386579999999993,1.253277187193153,5.526617999999999,4.340280000000001,35.011499999999984,116.29166666666748
2023-05-05 13:18:40,55.6713,1.851852,1.2206388509030397,5.353013,4.253470999999999,36.45839999999998,116.34166666666748
2023-05-05 13:21:41,54.1088,1.880788,1.2112979247733804,5.468753,4.311344999999999,35.30090000000001,116.39194444444526
2023-05-05 13:24:41,55.12153,1.9097229999999996,1.2220539161573247,5.526623,4.340280000000001,37.03710000000001,116.44194444444526
2023-05-05 13:27:38,52.0544,1.851852,1.2206388509030397,5.526623,4.427080999999999,36.74769999999998,116.49111111111192
2023-05-05 13:30:40,50.4919,1.9097229999999996,1.2625317427752687,5.410882999999999,4.28241,36.45830000000001,116.54166666666748
2023-05-05 13:33:40,54.1088,1.9965279999999996,1.254049580448894,5.497682999999999,4.224535,35.30090000000001,116.59166666666748
2023-05-05 13:36:41,54.1088,1.9386580000000002,1.1907519991363038,5.468753,4.195605,35.30090000000001,116.64194444444526
2023-05-05 13:39:40,57.72569,1.9965270000000004,1.2540492141423794,5.497687,4.22454,35.30090000000001,116.69166666666749
2023-05-05 13:42:40,57.72569,1.9097220000000004,1.2220535452292953,5.468747,4.282405,35.011499999999984,116.74166666666748
2023-05-05 13:45:40,57.72569,1.9097220000000004,1.2220535452292953,5.381946999999999,4.195605,35.011499999999984,116.79166666666748
2023-05-05 13:48:41,54.60069,1.880788,1.2112979247733817,5.353013,4.1956050000000005,35.30099999999999,116.84194444444526
2023-05-05 13:51:41,53.09606,1.880788,1.2112979247733817,5.237272999999999,4.079865,34.432800000000015,116.89194444444526
2023-05-05 13:54:40,51.53356,1.9097229999999996,1.1802825305561635,5.2083379999999995,3.9641149999999996,33.85419999999999,116.94166666666749
2023-05-05 13:58:01,48.95834,1.9097229999999996,1.2013465075839076,5.092587999999999,3.8773149999999994,32.98609999999999,116.99750000000083
2023-05-05 14:00:41,48.4375,1.9386580000000002,1.1692014539494129,5.0347230000000005,3.7326349999999993,30.671300000000002,117.04194444444528
2023-05-05 14:03:40,49.97107,1.9097220000000004,1.1802895059346326,5.005787000000001,3.7615749999999997,31.828699999999998,117.0916666666675
2023-05-05 14:06:38,52.57523,1.9675919999999998,1.1794922863087178,5.005787000000001,3.674765,32.696799999999996,117.14111111111195
2023-05-05 14:09:41,49.97107,1.8807869999999998,1.1697830264364826,4.918977000000001,3.7037000000000004,31.828700000000026,117.19194444444528
2023-05-05 14:12:40,49.47916,1.9386580000000002,1.147263620871084,4.947913000000001,3.6168950000000004,30.9606,117.24166666666751
2023-05-05 14:15:40,52.0544,1.9386580000000002,1.2119339910859515,5.0636529999999995,3.819444999999999,31.828699999999998,117.29166666666751
2023-05-05 14:18:41,52.0544,1.9097229999999996,1.1802898682689362,4.976852999999999,3.732640000000001,31.25,117.34194444444529
2023-05-05 14:21:40,50.4919,1.9386580000000002,1.1907519991363051,4.976852999999999,3.7037050000000002,31.539299999999997,117.39166666666752
2023-05-05 14:24:40,48.95834,1.9097229999999996,1.1370630534332968,4.918981,3.6169000000000002,31.25,117.44166666666752
2023-05-05 14:27:41,48.95834,1.9097229999999996,1.180289868268935,4.947913000000001,3.7037000000000004,31.539300000000026,117.4919444444453
2023-05-05 14:30:41,44.8206,1.7939819999999997,1.1585282241632102,4.918981,3.8194410000000003,32.40729999999999,117.54194444444529
2023-05-05 14:33:40,38.62847,1.880788,1.169783390320347,4.947913000000001,3.732635,32.696800000000025,117.59166666666752
2023-05-05 14:36:41,37.61574,1.880788,1.1268176130355863,4.803242,3.5300949999999993,31.25,117.6419444444453
2023-05-05 14:39:41,37.61574,1.9097229999999996,1.158869219833704,4.918981,3.645830000000001,32.11810000000003,117.6919444444453
2023-05-05 14:42:40,36.57407,1.967593,1.1794971759691317,4.861112,3.530095,30.382000000000005,117.74166666666753
2023-05-05 14:45:38,37.5868,1.9386580000000002,1.1907490465247375,4.832177000000001,3.559024999999999,30.3819,117.79111111111197
2023-05-05 14:48:40,35.56134,1.880788,1.1268176130355863,4.803242,3.5300949999999993,29.513800000000003,117.84166666666754
2023-05-05 14:51:40,35.56134,1.9386579999999993,1.1472643863306007,4.832177,3.5011599999999996,29.803200000000004,117.89166666666753
2023-05-05 14:54:41,35.01157,1.9386579999999993,1.1248944342110736,4.832177,3.472220000000001,30.960700000000003,117.94194444444531
2023-05-05 14:57:40,35.04051,1.967593,1.1574217282807135,4.803241,3.4432850000000004,29.803200000000004,117.99166666666754
2023-05-05 15:00:42,36.57407,1.9965279999999996,1.1897467501409054,4.832177000000001,3.472225000000001,29.803200000000004,118.0422222222231
2023-05-05 15:03:40,38.10764,1.967593,1.1574255784782714,4.947915999999999,3.5879649999999996,32.1181,118.09166666666755
2023-05-05 15:06:41,38.10764,1.967593,1.1795001991058376,5.092587999999999,3.7615749999999997,30.671300000000002,118.14194444444533
2023-05-05 15:09:42,36.05324,1.9097229999999996,1.1588677261678646,5.063658,3.7905049999999996,31.25,118.19222222222311
2023-05-05 15:12:40,33.99884,1.9386580000000002,1.1907519991363051,4.976852999999999,3.7037050000000002,31.539299999999997,118.24166666666756
2023-05-05 15:15:40,31.94444,1.8807869999999998,1.1697830264364826,4.918977000000001,3.7037000000000004,30.960700000000003,118.29166666666755
2023-05-05 15:18:41,31.39468,1.851852,1.1592312083647716,4.918982,3.732640000000001,30.671300000000002,118.34194444444533
2023-05-05 15:21:40,31.94444,1.9097220000000004,1.1370627001159723,4.890045,3.5879649999999996,28.93519999999998,118.39166666666756
2023-05-05 15:24:38,35.50347,1.9965270000000004,1.167544865446439,4.890045,3.5011599999999996,29.513900000000007,118.44111111111201
2023-05-05 15:27:41,37.61574,1.9675919999999998,1.1574252280415027,4.890045,3.530095,28.64590000000001,118.49194444444534
2023-05-05 15:30:40,40.7118,1.9675919999999998,1.1574252280415027,4.890045,3.530095,30.671300000000002,118.54166666666757
2023-05-05 15:33:40,43.2581,1.9675919999999998,1.1574206078038467,4.861111,3.501155,30.671300000000002,118.59166666666756
2023-05-05 15:36:40,43.28704,1.9386580000000002,1.1472605590279477,4.890047,3.559024999999999,28.93519999999998,118.64166666666756
2023-05-05 15:39:40,44.29977,1.9386579999999993,1.1472605590279474,4.918982,3.58796,30.0925,118.69166666666756
2023-05-05 15:42:41,42.73727,1.9097229999999996,1.1370622925841138,4.832177,3.5300949999999993,30.3819,118.74194444444534
2023-05-05 15:45:40,41.23264,1.9386579999999993,1.1472643863306007,4.832177,3.5011599999999996,28.93520000000001,118.79166666666757
2023-05-05 15:48:40,40.19097,1.9386579999999993,1.147261324489492,4.803241,3.472220000000001,27.77770000000001,118.84166666666756
2023-05-05 15:51:41,40.19097,2.0254630000000002,1.1776249093074118,4.832176,3.4143549999999996,28.64579999999998,118.89194444444534
2023-05-05 15:54:41,37.61574,1.9965279999999996,1.1675459890761224,4.745369999999999,3.3564849999999993,28.93520000000001,118.94194444444534
2023-05-05 15:57:40,38.62847,2.0254629999999993,1.1548601051474312,4.6296289999999996,3.182875,27.77770000000001,118.99166666666757
2023-05-05 16:00:41,38.10764,1.9097229999999996,1.114833774105992,4.600694,3.26968,29.22460000000001,119.04194444444535
2023-05-05 16:03:40,30.38194,1.7939819999999997,1.095816538101817,4.600694,3.414351000000001,30.382000000000005,119.09166666666758
2023-05-06 11:06:41,31.42361,1.9386580000000002,1.1248983376422987,4.832177000000001,3.472224999999999,26.62039999999999,119.09166666666758
2023-05-06 11:09:40,31.94444,1.9965279999999996,1.1675413415416303,4.774306,3.385415000000001,25.17360000000002,119.09166666666758
2023-05-06 11:18:41,31.42361,2.0254629999999993,1.2218816860849535,4.976848,3.6168950000000004,25.46289999999999,119.09166666666758
2023-05-06 11:21:40,30.38194,1.9097229999999996,1.114827566519585,4.832177,3.5011550000000007,27.199099999999987,119.09166666666758
2023-05-06 15:12:44,31.39468,2.3148149999999994,1.1769775263918727,4.571759999999999,2.748843000000001,31.25,119.09166666666758
2023-05-08 07:06:41,44.3287,2.141203,1.410119813609494,7.465273,6.19213,32.117999999999995,119.09166666666758
2023-05-08 07:09:40,36.05324,1.9097219999999995,1.2220535452292938,5.584493,4.3981509999999995,28.93519999999998,119.14138888888981
2023-05-08 07:12:40,43.80787,2.1701379999999997,1.3383353028662153,6.307872999999999,4.890045000000001,30.3819,119.1913888888898
2023-05-08 07:15:41,40.19097,1.9675919999999998,1.1574159875478023,5.2951429999999995,3.935181,32.407399999999996,119.24166666666758
2023-05-08 07:18:40,43.80787,2.314814,1.22778733065745,5.063656,3.2986140000000006,25.173600000000008,119.29138888888981
2023-05-08 07:21:40,39.67014,1.7361110000000002,1.1165503651657358,4.8321760000000005,3.761577,30.092700000000008,119.34138888888981
2023-05-08 07:24:41,63.94676,2.517361,1.415465628385849,5.7291680000000005,3.9062470000000005,27.199110000000005,119.39166666666759
2023-05-08 07:27:40,69.06829,1.8807869999999998,1.1907062810009732,5.439818,4.253471,37.905100000000004,119.44138888888982
2023-05-08 07:30:41,50.4919,1.5914339999999996,1.1387040775567459,5.005787,4.195599,38.194500000000005,119.4916666666676
2023-05-08 07:33:42,45.34143,1.9965279999999996,1.335249113091695,5.9027780000000005,4.74537,37.905,119.54194444444538
2023-05-08 07:36:41,45.34143,1.9097229999999996,1.2220539161573247,5.526623,4.340280000000001,37.32639999999998,119.5916666666676
2023-05-08 07:39:41,41.72454,1.938657,1.2119263675383165,5.208338,3.9641210000000004,35.01159999999999,119.6416666666676
2023-05-08 07:42:41,39.17824,1.9965270000000004,1.2329695089752821,5.121528,3.8194409999999994,34.14359999999999,119.6916666666676
2023-05-08 07:45:38,35.56134,1.9965279999999996,1.1675436653111937,5.150463,3.7615750000000006,31.5394,119.74083333333427
2023-05-08 07:48:41,35.04051,2.0254630000000002,1.199950965179028,5.063657999999999,3.674765,32.1181,119.7916666666676
2023-05-08 07:51:43,40.19097,2.141203,1.1942658868207237,5.063657999999999,3.5011550000000007,29.513900000000007,119.84222222222316
2023-05-08 07:54:40,49.97107,2.141203,1.1942658868207237,5.063657999999999,3.5011550000000007,30.960700000000003,119.89138888888982
2023-05-08 07:57:40,65.50926,1.7939810000000005,1.07413240512798,4.398148000000001,3.182867,33.275499999999994,119.94138888888982
2023-05-08 08:00:40,79.42708,0.78125,0.8377875399390515,3.327546,3.443282999999999,49.18979999999999,119.99138888888982
2023-05-08 08:03:40,63.94676,1.2442130000000002,1.0772428069071667,4.571758,4.253467,44.27089999999998,120.04138888888981
2023-05-08 08:06:40,55.6713,1.765047,1.1677918999335066,5.2083330000000005,4.166665999999999,35.87960000000001,120.09138888888981
2023-05-08 08:09:40,56.71296,1.9097220000000004,1.1588673682861512,5.150467,3.8773150000000003,35.59019999999998,120.14138888888981
2023-05-08 08:12:43,46.90393,1.6203700000000003,1.1122362277647653,4.832172000000001,3.9351819999999993,37.037000000000006,120.19222222222314
2023-05-08 08:15:40,45.34143,1.765047,1.1477042367604828,4.80324,3.732635,35.59020000000001,120.2413888888898
2023-05-08 08:18:40,41.2037,1.765047,1.1272939273901588,4.803242,3.7037060000000004,37.037000000000006,120.2913888888898
2023-05-08 08:21:41,32.43634,1.8807869999999998,1.1907105845025068,4.918982000000001,3.732641,35.300899999999984,120.34166666666758
2023-05-08 08:27:40,32.95718,1.4178230000000003,0.9946987955968666,4.108796,3.3564849999999993,38.1944,120.34166666666758
2023-05-08 08:31:01,37.09491,1.3310180000000003,0.9601294906710885,4.021991,3.3564849999999993,37.615699999999975,120.34166666666758
2023-05-08 08:33:40,31.94444,1.6203709999999996,1.0529698258233167,4.600695,3.6169009999999995,34.72219999999999,120.34166666666758
2023-05-08 08:36:41,31.42361,1.9386580000000002,1.1472651517896124,4.918981,3.5879649999999996,33.85409999999999,120.34166666666758
2023-05-08 08:39:41,31.42361,1.9097220000000004,1.1588718492771217,4.803241000000001,3.530095,33.85420000000002,120.34166666666758
2023-05-08 08:42:41,32.43634,1.8229170000000003,1.106196305232147,4.687501,3.472224999999999,32.4075,120.34166666666758
2023-05-08 08:45:41,30.87384,1.7361119999999994,1.074920510562612,4.629631,3.5011599999999996,32.98609999999999,120.34166666666758
2023-05-08 08:48:40,30.38194,1.765047,1.0853938645927725,4.571759999999999,3.4143549999999996,33.27540000000002,120.34166666666758
2023-05-08 10:06:40,30.87384,2.0833329999999997,1.1976629967156138,4.976852,3.501155,30.3819,120.34166666666758
2023-05-08 10:51:40,30.38194,1.6203710000000004,1.032526453782909,4.1666680000000005,3.1539349999999997,31.25,120.34166666666758
2023-05-08 11:21:41,31.42361,1.6493060000000002,1.0222360450360493,4.166666,3.096069,31.828700000000026,120.34166666666758
2023-05-08 11:24:40,33.99884,1.5046289999999996,0.9892700352630835,3.8773139999999993,2.9803249999999997,30.3819,120.34166666666758
2023-05-08 11:27:40,46.90393,1.7361110000000002,1.031685351426016,3.993055,2.8067090000000006,27.488400000000013,120.34166666666758
2023-05-08 11:30:39,41.23264,1.5335649999999994,1.020176099789332,4.137732,3.240737000000001,35.300899999999984,120.34166666666758
2023-05-08 11:51:40,30.38194,1.8229170000000003,1.0843750880764516,4.3402780000000005,3.0960650000000003,28.93520000000001,120.34166666666758
2023-05-08 12:00:40,37.09491,1.0995369999999998,0.8644396916809557,3.1828709999999996,2.748843,35.87959999999998,120.34166666666758
2023-05-08 12:03:40,32.95718,1.186343,0.8831220433080499,3.616898,3.0671300000000006,33.27540000000002,120.34166666666758
2023-05-08 13:30:41,30.38194,1.9675919999999998,1.1349217431528869,4.600694,3.211805000000001,31.5394,120.34166666666758
2023-05-08 13:33:40,30.87384,1.9097220000000004,1.1148326495302983,4.629629,3.298614999999999,31.25,120.34166666666758
2023-05-08 13:36:38,30.93172,1.8807870000000007,1.1268149896030841,4.600694000000001,3.3275449999999998,31.8288,120.34166666666758
2023-05-08 14:00:42,30.87384,1.8807870000000007,1.104724070072513,4.484954,3.182875,30.671300000000002,120.34166666666758
2023-05-08 14:12:40,30.38194,1.4756940000000007,0.9783121209979763,3.9641200000000003,3.09607,33.85409999999999,120.34166666666758
2023-05-08 14:15:42,37.09491,1.5046290000000004,0.9690337985468314,3.8483800000000006,2.9224489999999994,32.69669999999999,120.34166666666758
2023-05-08 14:18:41,38.62847,1.359954,0.9338292643982431,3.819444,3.0671299999999997,34.72219999999999,120.34166666666758
2023-05-08 14:21:40,37.61574,1.4467590000000001,0.9672854553227554,3.9351860000000007,3.0960650000000003,34.722200000000015,120.34166666666758
2023-05-08 14:24:41,40.19097,1.2442130000000002,0.9427633892970443,3.819444,3.2696750000000003,37.32640000000001,120.34166666666758
2023-05-08 14:27:40,38.10764,1.273148,0.9547458191576084,3.9641209999999996,3.385420999999999,37.3263,120.34166666666758
2023-05-08 14:30:41,33.99884,1.5335650000000003,1.0398437472854887,4.166666,3.298615,32.98609999999999,120.34166666666758
2023-05-08 14:33:40,31.42361,1.6782409999999999,1.0327080981596468,4.166665999999999,3.0671250000000008,31.25,120.34166666666758
2023-05-08 16:30:40,30.38194,1.967593,1.08849791291301,4.195601999999999,2.748843,26.331099999999992,120.34166666666758
2023-05-08 16:33:40,31.42361,1.8229169999999995,1.0621120132231956,3.935186,2.6620370000000007,25.75229999999999,120.34166666666758
2023-05-08 16:36:42,39.17824,1.157407,0.8348933909426061,3.038195000000001,2.459491,31.828699999999998,120.34166666666758
2023-05-08 16:39:18,48.95834,0.9259260000000005,0.7556436059590008,2.835649000000001,2.517361,36.16899999999998,120.34166666666758
2023-05-08 16:39:42,48.95834,0.8969909999999999,0.7429480598636401,2.8645840000000007,2.5752310000000005,35.87959999999998,120.34166666666758
2023-05-08 16:42:41,43.80787,1.0416669999999995,0.8225628302301615,3.2696769999999997,2.8645830000000005,35.879700000000014,120.34166666666758
2023-05-08 16:45:40,37.09491,1.157407,0.8888898733087857,3.4722220000000004,2.9803240000000004,33.275499999999994,120.34166666666758
2023-05-08 16:48:41,31.39468,1.273148,0.8997431917670097,3.703703,3.038195,34.43290000000002,120.34166666666758
2023-05-09 07:24:40,77.86458,2.6041670000000003,1.267417709856526,5.613428000000001,3.5011609999999997,28.067180000000008,120.34166666666758
2023-05-09 07:27:40,82.49421,1.8807860000000005,1.2112943560971177,5.034722,3.877312,36.458359999999985,120.34166666666758
2023-05-09 07:30:40,90.76968,2.256944,1.2331213492928004,5.497683,3.8194489999999996,31.250019999999992,120.34166666666758
2023-05-09 07:33:40,74.76852,1.6203699999999994,1.112237560856536,5.034720999999999,4.137733000000001,37.61569999999999,120.34166666666758
2023-05-09 07:36:41,41.72454,1.3020829999999997,1.0367612130870587,4.687499,4.195605,38.7732,120.34166666666758
2023-05-09 07:39:41,30.38194,1.7071759999999996,1.0852593333194251,4.542824,3.4722220000000004,33.56479999999999,120.34166666666758
2023-05-09 07:57:40,32.98611,2.1990730000000003,1.1400036957558823,4.484953000000001,2.7777790000000007,26.33099999999999,120.34166666666758
2023-05-09 08:00:41,32.95718,2.0254630000000002,1.1548561315843198,4.456018,3.009259,28.64579999999998,120.34166666666758
2023-05-09 08:06:40,35.04051,2.170139,1.1801263252395333,4.62963,3.009259,27.488400000000013,120.34166666666758
2023-05-09 08:09:41,37.61574,1.938657,1.102071506861749,4.427084000000001,3.038195000000001,29.513900000000007,120.34166666666758
2023-05-09 08:12:40,40.19097,1.6782400000000006,1.0327114210951283,4.050925,2.951389999999999,30.3819,120.34166666666758
2023-05-09 08:15:40,57.72569,1.0127319999999997,0.7930143318191223,2.9803240000000004,2.575227000000001,39.0625,120.34166666666758
2023-05-09 08:18:42,52.08333,0.9548610000000002,0.8651552316478498,3.414352000000001,3.2407410000000008,40.219899999999996,120.34166666666758
2023-05-09 08:21:42,42.79514,1.5625,1.070445638048572,4.253472,3.3854170000000003,35.87960000000001,120.34166666666758
2023-05-09 08:24:43,36.05324,1.851852,1.1592312083647704,5.0347230000000005,3.848381,34.43289999999999,120.34166666666758
2023-05-09 08:27:38,31.94444,1.880788,1.1268153444077358,4.658565,3.385415,30.671300000000002,120.34166666666758
2023-05-09 08:30:40,30.38194,1.967593,1.111957404142219,4.427083,3.0092550000000005,29.22459999999998,120.34166666666758
2023-05-09 08:36:40,30.87384,1.9965279999999996,1.1218087353503938,4.369212999999999,2.922453,28.067099999999982,120.34166666666758
2023-05-09 08:39:40,32.98611,1.8807869999999998,1.0821758704280449,4.224537000000001,2.8935190000000004,30.671300000000002,120.34166666666758
2023-05-09 08:42:41,34.49074,1.7361109999999993,1.0535196564740312,4.137731,2.9803249999999997,31.25,120.34166666666758
2023-05-09 08:45:40,33.99884,1.7361119999999994,1.0535200143566057,4.224537,3.0671299999999997,31.5394,120.34166666666758
2023-05-09 08:48:41,31.42361,1.765047,1.0638501225263992,4.224537000000001,3.0381929999999997,30.092599999999976,120.34166666666758
2023-05-09 11:06:40,30.41088,1.9097220000000004,1.0689672706353417,3.8483799999999997,2.459492,24.016199999999998,120.34166666666758
2023-05-09 11:09:40,30.38194,1.8229170000000003,1.0161067941910842,3.8483799999999997,2.517361,25.462999999999994,120.34166666666758
2023-05-09 13:15:41,30.38194,1.9965279999999996,1.0982054647185464,4.311343,2.835649000000001,28.64590000000001,120.34166666666758
2023-05-09 13:18:40,30.93172,1.9965279999999996,1.1449098395038944,4.398148,2.9803249999999997,28.93520000000001,120.34166666666758
2023-05-09 13:21:40,30.38194,1.9097229999999996,1.1370645751301545,4.513889,3.2118100000000007,30.671300000000002,120.34166666666758
2023-05-09 13:54:41,31.42361,1.9965279999999996,1.1218087353503938,4.542825,3.0960650000000003,30.092600000000004,120.34166666666758
2023-05-09 13:57:56,30.93172,1.9097229999999996,1.114825238665737,4.484955,3.15393,30.3819,120.34166666666758
2023-05-10 07:21:41,30.41088,2.3726850000000006,1.2212546482298303,4.6875,2.8356429999999992,23.1481,120.34166666666758
2023-05-10 07:24:39,33.47801,2.228009,1.1992833861417163,4.6875,3.0092549999999996,27.198999999999984,120.34166666666758
2023-05-10 07:27:42,40.7118,2.141203,1.146201422560373,4.803240000000001,3.182875,24.88430000000001,120.34166666666758
2023-05-10 07:30:42,59.34606,2.430555,1.2904092009336705,4.629630000000001,2.777773,25.462959999999995,120.34166666666758
2023-05-10 07:33:41,59.31713,1.938657,1.1248995518064207,4.6875,3.3275510000000006,34.14359999999999,120.34166666666758
2023-05-10 07:36:41,35.56134,1.5625,1.0509664534697691,4.542823,3.645828,35.30090000000001,120.34166666666758
2023-05-10 07:42:42,32.46528,2.1122679999999994,1.1366689492906694,4.369213,2.7777780000000005,28.06710000000001,120.34166666666758
2023-05-10 07:45:41,30.93172,2.0254629999999993,1.10787567958333,4.427083,2.922454000000001,27.777799999999985,120.34166666666758
2023-05-10 08:06:41,34.49074,2.1122689999999995,1.1608310260436872,4.282408,2.719908,28.067099999999982,120.34166666666758
2023-05-10 08:09:42,46.90393,1.273148,0.8614225829552479,3.211806,2.4884260000000005,32.4075,120.34166666666758
2023-05-10 08:12:41,58.27546,1.070602,0.8520674030392011,3.211806,2.8067130000000002,37.32640000000001,120.34166666666758
2023-05-10 08:15:42,47.42477,1.3888889999999998,0.9832447318736656,3.9351860000000007,3.211805,35.01150000000001,120.34166666666758
2023-05-10 08:18:41,33.99884,1.6203709999999996,1.0325271666923286,4.224538,3.211806000000001,32.4075,120.34166666666758
2023-05-10 08:48:42,31.39468,1.8229169999999995,1.039370258311613,3.90625,2.604166,27.199000000000012,120.34166666666758
2023-05-11 07:15:42,32.98611,1.7071759999999996,1.1845031168019802,5.295138000000001,4.369212000000001,34.722200000000015,120.34166666666758
2023-05-11 07:21:42,35.04051,2.4016200000000003,1.2305003400746422,4.62963,2.7488379999999992,24.594899999999996,120.34166666666758
2023-05-11 07:24:42,45.86227,2.2858799999999997,1.1677804960395344,4.398148,2.6041670000000003,24.016200000000012,120.34166666666758
2023-05-11 07:27:40,45.86227,2.0254629999999993,1.1548513632900965,4.600695,3.15393,27.198999999999998,120.34166666666758
2023-05-11 07:30:42,60.32986,2.34375,1.2619095507557019,4.745369,2.980328,28.06716,120.34166666666758
2023-05-11 07:33:42,70.08102,2.1990730000000003,1.2137590038926485,5.063656,3.4432849999999995,34.722200000000015,120.34166666666758
2023-05-11 07:36:43,43.80787,1.5335649999999994,1.2043017017504982,5.237273,4.629628,39.3519,120.34166666666758
2023-05-11 07:39:42,34.49074,1.7939810000000005,1.1379870267513283,5.179398000000001,4.050927,35.300899999999984,120.34166666666758
2023-05-11 07:43:03,34.54861,2.054398,1.1876639152854407,5.092588000000001,3.645830000000001,34.43289999999999,120.34166666666758
2023-05-11 07:57:42,30.38194,2.1122679999999994,1.1608265626071572,4.6296289999999996,3.067125,27.488400000000013,120.34166666666758
2023-05-11 08:06:40,35.56134,2.170139,1.1801263252395333,4.62963,3.009259,27.198999999999984,120.34166666666758
2023-05-11 08:09:42,39.17824,1.8807870000000007,1.104724070072513,4.398149,3.09607,30.092700000000008,120.34166666666758
2023-05-11 08:12:42,55.15046,1.0416660000000002,0.8052553963822553,3.211805,2.7777830000000003,35.87960000000001,120.34166666666758
2023-05-11 08:15:42,53.58796,0.8969909999999999,0.8377894509351518,3.414352,3.298611,41.95600000000002,120.34166666666758
2023-05-11 08:18:42,37.61574,1.4467599999999994,1.024996160962423,4.340278,3.587962000000001,35.879700000000014,120.34166666666758
2023-05-11 08:21:43,31.94444,1.7939819999999997,1.1170943601832117,4.600694,3.4432909999999994,31.25,120.34166666666758
2023-05-11 08:24:42,30.38194,1.880788,1.104716708353011,4.484955,3.1828649999999996,30.3819,120.34166666666758
2023-05-11 08:36:43,35.04051,1.9965270000000004,1.0982051298730406,4.398148000000001,2.9224549999999994,27.777800000000013,120.34166666666758
2023-05-11 08:39:42,38.65741,1.9097220000000004,1.0689672706353401,4.311343000000001,2.9224549999999994,27.488400000000013,120.34166666666758
2023-05-11 08:42:42,42.24537,1.8807869999999998,1.1047217565371554,4.282407,2.9803249999999997,28.356499999999983,120.34166666666758
2023-05-11 08:45:40,38.65741,1.7361110000000002,1.0535196564740317,4.282407,3.1250009999999993,29.803200000000004,120.34166666666758
2023-05-11 08:48:42,33.47801,1.6782409999999999,1.0327117823649672,4.282407,3.1828709999999996,31.25,120.34166666666758
2023-05-11 08:51:19,31.94444,1.851852,1.0945705869616462,4.398148,3.1250009999999993,30.671300000000002,120.34166666666758
2023-05-11 08:51:43,31.94444,1.851852,1.0945698205835148,4.456019,3.1828710000000004,30.671300000000002,120.34166666666758
2023-05-11 09:00:43,30.38194,2.0833329999999997,1.1511267954112412,4.484953,2.951385000000001,28.067099999999982,120.34166666666758
2023-05-11 13:21:43,30.38194,1.9965279999999996,1.1218055081278568,4.513889,3.067125,30.382000000000005,120.34166666666758
2023-05-11 13:24:42,31.42361,1.9965279999999996,1.1449066792301896,4.803242,3.385415000000001,28.93519999999998,120.34166666666758
