Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-11 13:27:43,30.38194,1.9386580000000002,1.124895214898412,4.687501,3.3275449999999998,30.092600000000004,120.34166666666758
2023-05-12 07:39:42,39.17824,2.0254630000000002,1.0835765820799168,4.57176,3.038194999999999,37.90520000000001,120.34166666666758
2023-05-12 08:06:42,39.17824,2.314814,1.1506212641271265,4.456018,2.6041670000000003,24.884199999999993,120.34166666666758
2023-05-12 08:09:40,43.28704,1.938657,1.078751081714109,4.108797,2.6909729999999996,26.331099999999992,120.34166666666758
2023-05-12 08:12:41,59.28819,1.2442129999999993,0.8502431757022728,3.1539349999999997,2.459491,31.5394,120.34166666666758
2023-05-12 08:15:42,51.53356,1.5335640000000001,1.0001698395556435,3.9641199999999994,3.038195,32.69670000000001,120.34166666666758
2023-05-12 08:18:42,42.79514,1.6782400000000006,1.0538259851489435,4.1377310000000005,3.067131,29.513800000000003,120.34166666666758
2023-05-12 08:21:41,36.57407,1.6782409999999999,1.0327110455249124,4.079861,2.9803240000000004,27.777800000000013,120.34166666666758
2023-05-12 08:24:42,30.93172,1.6782409999999999,1.0327103086843517,3.9351860000000007,2.835648,27.488499999999988,120.34166666666758
2023-05-12 08:33:42,33.47801,1.851852,1.072165627023921,4.195602000000001,2.8935190000000004,29.513900000000007,120.34166666666758
2023-05-12 08:36:41,36.60301,1.9965279999999996,1.1449090494363021,4.2534730000000005,2.835649000000001,26.620299999999986,120.34166666666758
2023-05-12 08:39:42,41.23264,1.9965270000000004,1.1449079149240968,4.282407000000001,2.8645829999999997,27.199000000000012,120.34166666666758
2023-05-12 08:42:42,44.84954,1.851852,1.0492777481864994,4.166667,2.835649000000001,28.356499999999983,120.34166666666758
2023-05-12 08:45:42,46.41204,1.7361109999999993,1.009391332488827,4.050926,2.835649000000001,28.64580000000001,120.34166666666758
2023-05-12 08:48:39,30.87384,1.9965279999999996,1.1218087353503938,4.021991,2.5752310000000005,26.04169999999999,120.34166666666758
2023-05-12 09:21:44,30.93172,1.9675920000000007,1.1574206078038467,4.8321760000000005,3.472219999999999,31.539299999999997,120.34166666666758
2023-05-12 19:30:45,91.75347,-0.6655090000000001,,-0.5787040000000001,2.8935180000000003,51.793899999999994,120.34166666666758
2023-05-12 19:33:41,100.0,0.08680600000000016,0.7643997020960966,-0.43402799999999964,2.1990739999999995,71.7593,120.34166666666758
2023-05-12 19:36:42,100.0,0.05787099999999956,0.7524578100607792,-0.46296300000000024,2.517361,80.1505,120.34166666666758
2023-05-15 07:09:42,32.46528,3.5590280000000005,1.5808983553577256,6.278937999999999,3.240739999999999,30.671300000000002,120.34166666666758
2023-05-15 07:12:43,35.04051,1.9965279999999996,1.232969871117543,6.018517999999999,4.71643,32.1181,120.39194444444536
2023-05-15 07:15:42,33.47801,2.0254630000000002,1.221881686084954,5.642358000000001,4.282405,30.9606,120.44166666666759
2023-05-15 07:18:42,39.17824,2.141203,1.2848507799637368,5.613428,4.166665,30.671299999999974,120.49166666666758
2023-05-15 07:21:43,44.84954,2.34375,1.26191039478954,5.439812999999999,3.674773,29.224499999999978,120.54194444444536
2023-05-15 07:24:42,55.15046,2.314814,1.2999676081355895,6.221068000000001,4.5428239999999995,36.16899999999998,120.59166666666759
2023-05-15 07:27:43,60.82176,2.054398,1.1647617243149782,5.121528,3.645830000000001,35.30099999999999,120.64194444444537
2023-05-15 07:30:43,54.6875,1.0416659999999993,1.0271335932464203,4.456018,4.427087,49.47919999999999,120.69194444444537
2023-05-15 07:33:42,51.0706,1.0127309999999996,1.0127340000261833,4.340278,4.340281999999999,47.742999999999995,120.7416666666676
2023-05-15 07:36:42,48.95834,0.9837959999999999,0.9397269102406747,4.02199,3.9351860000000007,43.98149999999998,120.7916666666676
2023-05-15 07:39:40,46.90393,0.9259259999999996,0.8818120129407976,3.5879629999999993,3.501157000000001,42.824100000000016,120.84111111111204
2023-05-15 07:42:42,45.34143,1.0127309999999996,0.859958585917625,3.4722219999999995,3.1828710000000004,39.0625,120.8916666666676
2023-05-15 07:45:42,45.34143,0.9837959999999999,0.8628884259679226,3.385416,3.1539360000000007,39.930499999999995,120.9416666666676
2023-05-15 07:48:42,41.78241,0.9837959999999999,0.8628884259679226,3.414351,3.1828710000000004,40.79859999999999,120.9916666666676
2023-05-15 07:51:43,39.67014,1.0416660000000002,0.8728736739849532,3.4722220000000004,3.1539360000000007,39.3519,121.04194444444538
2023-05-15 07:54:42,40.21991,1.1284720000000004,0.8939684584659107,3.501156,3.0671300000000006,37.03710000000001,121.0916666666676
2023-05-15 07:57:43,43.31597,1.1574080000000002,0.8888908990902309,3.5590279999999996,3.0671300000000006,38.194500000000005,121.14194444444539
2023-05-15 08:00:42,43.31597,1.157407,0.9234566990398149,3.5879630000000002,3.1539349999999997,36.16889999999998,121.19166666666762
2023-05-15 08:03:42,48.46643,1.0995369999999998,0.8983720769856902,3.530093,3.1539349999999997,38.194500000000005,121.24166666666761
2023-05-15 08:06:43,52.08333,0.9548609999999993,0.8651552316478495,3.414351999999999,3.240741,39.0625,121.29194444444539
2023-05-15 08:09:42,69.12616,0.578703,0.6617185335502799,2.5752320000000006,2.748844,41.08789999999999,121.34166666666762
2023-05-15 08:12:42,100.0,0.6655090000000001,0.6798748819823768,2.5173609999999993,2.546296,41.377300000000005,121.39166666666762
2023-05-15 08:15:42,100.0,0.8391200000000003,0.824569394307412,3.1539339999999996,3.124999999999999,44.27080000000001,121.44166666666762
2023-05-15 08:18:40,87.15278,0.6076389999999998,0.8532061763147327,3.3854169999999995,3.935186,52.372699999999995,121.49111111111206
2023-05-15 08:21:42,77.86458,0.7523150000000003,0.8760827482858591,3.645834,3.90625,47.7431,121.54166666666762
2023-05-15 08:24:41,67.04282,0.6365749999999997,0.7849943576802587,3.298611,3.616898000000001,46.5856,121.59138888888985
2023-05-15 08:27:42,58.76736,0.7523149999999994,0.8225344981882216,3.327546,3.4722220000000004,45.428199999999975,121.64166666666763
2023-05-15 08:30:42,50.02894,0.8101849999999997,0.7956308111122803,3.2407399999999997,3.211805,43.113399999999984,121.69166666666763
2023-05-15 08:33:44,45.34143,0.9259259999999996,0.8361201590581951,3.2407399999999997,3.0671300000000006,39.641099999999994,121.74222222222319
2023-05-15 08:36:42,44.84954,0.9259259999999996,0.8204915280964976,3.1539349999999997,2.9513890000000007,40.79859999999999,121.79166666666764
2023-05-15 08:39:42,47.4537,0.9548610000000002,0.7849933439048506,3.096064,2.7777769999999995,36.16899999999998,121.84166666666763
2023-05-15 08:42:43,51.5625,0.9259260000000005,0.8046441975183287,3.0671299999999997,2.835648,38.19449999999998,121.89194444444541
2023-05-15 08:45:42,54.65856,0.8391209999999996,0.77981997583675,3.038195,2.922453,40.50919999999999,121.94166666666764
2023-05-15 08:48:45,58.7963,0.7523150000000003,,2.922454,2.922453999999999,41.66669999999999,121.99250000000097
2023-05-15 08:51:43,61.37153,0.694445,0.7645037996072652,2.8935189999999995,3.038195,45.428200000000004,122.04194444444542
2023-05-15 08:54:42,56.71296,0.7233799999999997,0.793521619204184,3.0960650000000003,3.2407400000000006,47.742999999999995,122.09166666666765
2023-05-15 08:57:40,52.08333,0.8101849999999997,0.8245683942048018,3.211806,3.2407400000000006,45.13890000000001,122.1411111111121
2023-05-15 09:00:44,48.95834,0.8391200000000003,0.824569394307412,3.1828700000000003,3.153936,41.95599999999999,122.19222222222321
2023-05-15 09:03:42,48.95834,0.9548609999999993,0.8337733962751503,3.327546,3.0960660000000004,40.509299999999996,122.24166666666765
2023-05-15 09:06:19,44.84954,0.9837959999999999,0.8469261333603373,3.3564819999999997,3.0960649999999994,38.7731,122.28527777777876
2023-05-15 09:06:43,45.3993,1.0127309999999996,0.8599580247856848,3.3564819999999997,3.0671299999999997,39.6412,122.29194444444542
2023-05-15 09:09:42,43.80787,0.9837959999999999,0.8469266888023911,3.2986109999999993,3.038195,39.6412,122.34166666666765
2023-05-15 09:12:42,41.78241,1.0416659999999993,0.8728736739849526,3.6458329999999997,3.327547000000001,38.7731,122.39166666666765
2023-05-15 09:15:43,37.61574,0.9837959999999999,0.8307398950228485,3.327546,3.038195,37.037000000000006,122.44194444444543
2023-05-15 09:18:42,37.09491,1.0127309999999996,0.859958585917625,3.4432859999999996,3.1539350000000006,39.351800000000026,122.49166666666765
2023-05-15 09:21:42,34.54861,0.9259259999999996,0.788564779448457,3.1828699999999994,2.922453,37.905100000000004,122.54166666666765
2023-05-15 09:24:43,33.47801,0.9259259999999996,0.788564779448457,3.1828699999999994,2.922453,37.037000000000006,122.59194444444543
2023-05-15 09:27:42,31.94444,1.0127309999999996,0.8101512387879827,3.2407399999999997,2.8645829999999997,36.74769999999998,122.64166666666766
2023-05-15 09:30:41,31.94444,1.0416659999999993,0.8728736739849526,3.2986109999999993,2.9803250000000006,35.590299999999985,122.69138888888989
2023-05-15 09:33:47,31.94444,1.0416659999999993,0.8563552595657428,3.3564819999999997,3.009259,35.87959999999998,122.74305555555655
2023-05-15 09:36:39,32.98611,1.0995369999999998,0.8470743586992787,3.2986109999999993,2.835647,36.16899999999998,122.79083333333433
2023-05-15 09:39:41,35.04051,1.0995369999999998,0.8815342166454865,3.4722209999999993,3.0671300000000006,35.87960000000001,122.8413888888899
2023-05-15 09:42:41,35.04051,1.070601,0.8856773046837434,3.4432860000000005,3.0960660000000004,37.905100000000004,122.89138888888989
2023-05-15 09:45:42,36.60301,1.186343,0.9358544162784803,3.7615739999999995,3.298611,35.87960000000001,122.94166666666767
2023-05-15 09:48:42,35.56134,1.0127309999999996,0.859958585917625,3.4722209999999993,3.1828700000000003,37.32639999999998,122.99166666666767
2023-05-15 09:51:42,33.99884,0.9837959999999999,0.8469266888023911,3.4432859999999996,3.1828700000000003,34.72219999999999,123.04166666666767
2023-05-15 09:54:41,33.47801,1.0127309999999996,0.8436048491785555,3.2696759999999996,2.9513890000000007,35.30090000000001,123.0913888888899
2023-05-15 09:57:42,35.56134,1.0416669999999995,0.8052528006174334,3.0960649999999994,2.6620370000000007,30.3819,123.14166666666767
2023-05-15 10:00:41,36.08218,0.9548609999999993,0.8015004262217335,3.125,2.835649,34.432800000000015,123.1913888888899
2023-05-15 10:03:43,39.17824,0.983797,0.8307403416941098,3.0671299999999997,2.7777779999999996,34.72229999999999,123.24194444444547
2023-05-15 10:06:42,38.10764,0.9259259999999996,0.788564779448457,3.1539349999999997,2.8935180000000003,35.87960000000001,123.2916666666677
2023-05-15 10:09:42,41.23264,0.983797,0.797629477857998,3.1828709999999996,2.835647,33.275499999999994,123.34166666666769
2023-05-15 10:12:42,42.2743,0.9259259999999996,0.788564779448457,3.1539349999999997,2.8935180000000003,34.43290000000002,123.39166666666769
2023-05-15 10:15:39,40.7118,0.8969909999999999,0.7914038659372414,3.0671299999999997,2.864584,34.14349999999999,123.44083333333435
2023-05-15 10:18:41,40.21991,0.9259259999999996,0.7722377879913326,3.038194,2.748843000000001,33.27540000000002,123.49138888888992
2023-05-15 10:21:42,42.79514,1.0127319999999997,0.8101522568824556,3.0092589999999992,2.633102,35.30090000000001,123.5416666666677
2023-05-15 10:24:42,45.3993,1.0127319999999997,0.8101522568824556,3.0092589999999992,2.633102,33.85419999999999,123.59166666666769
2023-05-15 10:27:46,45.34143,0.868055,0.7780253715758473,2.9803230000000003,2.8067130000000002,34.14349999999999,123.6427777777788
2023-05-15 10:30:42,40.7118,0.78125,0.7519448949741887,2.8935180000000003,2.835648000000001,37.905100000000004,123.69166666666769
2023-05-15 10:33:41,38.65741,0.8391200000000003,0.7489654364764079,2.9513879999999997,2.7777780000000005,37.32640000000001,123.74138888888992
2023-05-15 10:37:03,36.60301,0.868055,0.7623035187345748,2.922453,2.719907,34.722200000000015,123.79750000000102
2023-05-15 10:39:42,35.56134,0.868055,0.7623035187345742,2.8645830000000005,2.6620369999999998,33.85419999999999,123.84166666666769
2023-05-15 10:42:42,35.56134,0.8391200000000003,0.7331910971922432,2.835648,2.633102,33.564899999999994,123.89166666666769
2023-05-15 10:45:42,35.04051,0.868055,0.7463421739794628,2.835648,2.6041670000000003,32.696799999999996,123.94166666666769
2023-05-15 10:48:41,35.04051,0.8969899999999997,0.7593557768677408,2.9803229999999994,2.719908,31.539299999999997,123.99138888888992
2023-05-15 10:51:42,34.54861,0.8969909999999999,0.7755015472321228,2.922454,2.6909719999999995,33.275499999999994,124.0416666666677
2023-05-15 10:54:39,31.42361,0.8680560000000002,0.7623039772426576,2.922454,2.719906999999999,33.56479999999999,124.09083333333436
2023-05-15 10:57:41,30.64236,0.8969909999999999,0.7593562242932435,3.0092589999999992,2.748843,32.407399999999996,124.14138888888992
2023-05-15 11:00:42,31.42361,0.9259259999999996,0.7722377879913319,2.8067130000000002,2.5173620000000003,31.828699999999998,124.1916666666677
2023-05-15 11:03:42,31.42361,0.9259259999999996,0.788564779448457,2.951389,2.6909720000000004,32.1181,124.2416666666677
2023-05-15 11:06:41,30.41088,0.8969909999999999,0.7755015472321228,2.951389,2.719906999999999,30.3819,124.29138888888993
2023-05-15 11:09:42,30.93172,0.9548609999999993,0.7849933439048504,2.9803239999999995,2.6620369999999998,29.803200000000004,124.3416666666677
2023-05-15 11:18:42,30.93172,1.0127319999999997,0.7930167207135411,2.8935189999999995,2.4884260000000005,30.671300000000002,124.3416666666677
2023-05-15 11:21:41,33.47801,0.983797,0.797630640237159,2.8067130000000002,2.459491,30.3819,124.39138888888994
2023-05-15 11:24:42,36.08218,0.983797,0.7806731883733686,2.8935189999999995,2.5173609999999993,30.9606,124.44166666666771
2023-05-15 11:27:42,32.46528,0.9259259999999996,0.7556441842230719,2.922453999999999,2.6041669999999995,30.9606,124.49166666666771
2023-05-15 11:30:41,33.47801,1.070602,0.7995943050723288,2.951389,2.459491,28.067199999999985,124.54138888888994
2023-05-15 11:33:40,36.08218,1.1284719999999995,0.8232181739764128,2.9803239999999995,2.430556,28.93520000000001,124.59111111111217
2023-05-15 11:36:42,39.17824,1.1284719999999995,0.8232181739764128,3.211805,2.6620370000000007,32.407400000000024,124.64166666666773
2023-05-15 11:39:42,34.54861,0.9548609999999993,0.7682170747636627,3.038194,2.6909720000000004,32.407399999999996,124.69166666666773
2023-05-15 11:42:42,32.46528,1.0127309999999996,0.8101518260575886,3.1539339999999996,2.7777780000000005,30.671300000000002,124.74166666666773
2023-05-15 11:45:43,32.98611,1.1284720000000004,0.8413585949326006,3.0671290000000004,2.546296,31.25,124.7919444444455
2023-05-15 11:48:42,31.42361,1.070601,0.8173853818349609,3.211805,2.748843000000001,31.828699999999998,124.84166666666773
2023-05-15 11:51:42,33.47801,1.1284720000000004,0.8413579735920673,3.3564810000000005,2.835647,32.407399999999996,124.89166666666773
2023-05-15 11:54:42,31.94444,1.0995369999999998,0.8470749637309833,3.0671289999999996,2.6041659999999993,30.092600000000004,124.94166666666773
2023-05-15 11:57:42,31.42361,0.9548609999999993,0.7682170747636627,2.951389,2.6041670000000003,30.092600000000004,124.99166666666773
2023-05-15 12:00:42,30.41088,0.9259259999999996,0.7722372192255531,2.8935189999999995,2.6041670000000003,31.828699999999998,125.04166666666772
2023-05-15 12:03:42,30.41088,0.9259259999999996,0.7556441842230719,2.8935189999999995,2.5752319999999997,31.5394,125.09166666666772
2023-05-15 12:06:42,33.47801,0.9837959999999999,0.7634217800900633,2.8645829999999997,2.4594910000000008,27.77769999999998,125.14166666666772
2023-05-15 12:09:41,36.60301,0.9548610000000002,0.768217074763663,2.8935180000000003,2.546296,32.696800000000025,125.19138888888995
2023-05-15 12:12:40,36.08218,0.9548609999999993,0.8015004262217345,3.038193999999999,2.748843000000001,32.69669999999999,125.24111111111218
2023-05-15 12:15:42,32.98611,0.9548610000000002,0.7849939189275049,3.0960639999999993,2.7777779999999996,32.407399999999996,125.29166666666774
2023-05-15 12:18:19,31.42361,1.0127309999999996,0.7930162960011362,3.124998999999999,2.719907,32.696799999999996,125.33527777777884
2023-05-15 12:18:42,31.42361,1.0127309999999996,0.7930162960011362,3.124998999999999,2.719907,32.1181,125.34166666666773
2023-05-15 12:21:42,31.42361,1.0127309999999996,0.7930162960011362,3.0960639999999993,2.6909720000000004,32.98609999999999,125.39166666666773
2023-05-15 12:24:41,31.42361,0.9548609999999993,0.7682170747636627,2.922453999999999,2.5752319999999997,31.539299999999997,125.44138888888996
2023-05-15 12:27:42,30.93172,0.8969909999999999,0.7429486316207489,2.864584,2.5752320000000006,31.828699999999998,125.49166666666774
2023-05-15 13:00:41,31.94444,1.0127319999999997,0.8101522568824551,2.835648,2.459491,32.1181,125.49166666666774
2023-05-15 13:03:41,37.61574,1.070602,0.885677172995779,3.3854169999999995,3.038195,36.74769999999998,125.54166666666774
2023-05-15 13:06:42,43.28704,0.983797,0.8469265858218631,3.443288,3.1828699999999994,39.3519,125.59194444444552
2023-05-15 13:09:42,44.3287,1.0127319999999997,0.843605291806572,3.414351999999999,3.096064,38.773199999999974,125.64194444444551
2023-05-15 13:12:41,45.34143,1.1284719999999995,0.8939672749143673,3.501156999999999,3.0671290000000004,38.7731,125.69166666666774
2023-05-15 13:15:42,45.86227,1.070602,0.885677172995779,3.414352,3.0671300000000006,37.615700000000004,125.74194444444552
2023-05-15 13:18:41,50.02894,1.0416669999999995,0.88915901996011,3.530092999999999,3.2407410000000008,39.3518,125.79166666666775
2023-05-15 13:21:42,52.08333,1.0127319999999997,0.8760832022171506,3.530092999999999,3.2696760000000005,38.483900000000006,125.84194444444553
2023-05-15 13:24:42,52.08333,0.9548609999999993,0.8651552316478495,3.414351999999999,3.240741,40.79860000000002,125.89194444444553
2023-05-15 13:27:42,53.64583,0.983797,0.8628877883468752,3.443288,3.211805,41.087999999999994,125.94194444444553
2023-05-15 13:30:40,52.08333,0.8969909999999999,0.8225339675372471,3.327547,3.1828700000000003,42.245299999999986,125.99138888888997
2023-05-15 13:33:42,52.08333,0.9259259999999996,0.8361190860978611,3.443288,3.2696760000000005,40.21979999999999,126.04194444444553
2023-05-15 13:36:41,51.04167,0.8969909999999999,0.8377894509351518,3.4722230000000005,3.3564820000000006,40.22,126.09166666666776
2023-05-15 13:39:42,47.4537,0.8969909999999999,0.8377894509351518,3.3564819999999997,3.240741,39.930499999999995,126.14194444444554
2023-05-15 13:42:41,44.29977,0.9259259999999996,0.8515416268021465,3.414351999999999,3.2696759999999996,38.4838,126.19166666666777
2023-05-15 13:45:42,42.2743,0.8969909999999999,0.8070773006250276,3.298611,3.125001,39.0625,126.24194444444555
2023-05-15 13:48:41,43.8368,0.9548609999999993,0.8337728466049501,3.3854159999999993,3.1539350000000006,38.773199999999974,126.29166666666778
2023-05-15 13:51:41,43.8368,0.9548609999999993,0.8337728466049501,3.3854159999999993,3.1539350000000006,39.0625,126.34166666666778
2023-05-15 13:54:41,44.3287,0.9548609999999993,0.8337733962751503,3.327546,3.0960660000000004,37.61580000000001,126.39166666666777
2023-05-15 13:57:41,44.3287,0.983797,0.8469276967060967,3.298611,3.038195,37.905100000000004,126.44166666666777
2023-05-15 14:00:41,46.41204,0.9548610000000002,0.8337728466049501,3.298611,3.0671300000000006,39.0625,126.49166666666777
2023-05-15 14:03:41,45.8912,0.8969899999999997,0.8070757588972808,3.211806,3.038195,38.7732,126.54166666666777
2023-05-15 14:06:44,44.84954,0.8969899999999997,0.8070757588972808,3.1828700000000003,3.009259,39.930499999999995,126.5925000000011
2023-05-15 14:09:39,44.84954,0.8969899999999997,0.8070757588972808,3.211806,3.038195,39.6412,126.64111111111221
2023-05-15 14:12:42,46.41204,0.9548610000000002,0.8337722969344834,3.211806,2.9803239999999995,40.509299999999996,126.69194444444554
2023-05-15 14:15:42,44.84954,0.9259259999999996,0.8204909842832873,3.211806,3.009259,39.6412,126.74194444444554
2023-05-15 14:18:42,43.80787,0.9259259999999996,0.80464474912197,3.240741,3.0092600000000003,38.1944,126.79194444444553
2023-05-15 14:21:41,42.79514,1.0127309999999996,0.8436042798875028,3.327547,3.009259,36.74770000000001,126.84166666666776
2023-05-15 14:24:43,41.23264,1.0127309999999996,0.8436048491785555,3.2986109999999993,2.9803240000000004,36.45840000000001,126.89222222222332
2023-05-15 14:27:41,40.19097,1.0127309999999996,0.8436048491785555,3.2986109999999993,2.9803240000000004,36.45840000000001,126.94166666666777
2023-05-15 14:30:42,37.09491,0.9837959999999999,0.8143125074176023,3.2696749999999994,2.9513879999999997,34.43289999999999,126.99194444444555
2023-05-15 14:33:43,33.47801,1.0416659999999993,0.8563552595657428,3.3564819999999997,3.009259,32.98609999999999,127.04222222222333
2023-05-15 14:36:41,36.60301,1.0995369999999998,0.829419794206679,3.1828699999999994,2.6909720000000004,32.98609999999999,127.09166666666778
2023-05-15 14:39:42,35.56134,1.0416659999999993,0.8052523795412945,3.038194,2.6041670000000003,32.1181,127.14194444444556
2023-05-15 14:42:42,36.05324,1.0995369999999998,0.8644396916809557,3.1828699999999994,2.748842,31.828599999999994,127.19194444444555
2023-05-15 14:45:48,37.09491,1.0416659999999993,0.8052523795412951,3.1828699999999994,2.748843000000001,32.69669999999999,127.24361111111222
2023-05-15 14:48:39,37.09491,1.0416659999999993,0.8052529829102103,3.1539339999999996,2.719908,32.69669999999999,127.29111111111222
2023-05-15 14:51:42,37.09491,1.0995369999999998,0.829419794206679,3.124998999999999,2.633101,31.828599999999994,127.34194444444555
2023-05-15 14:54:41,38.65741,1.0995369999999998,0.8294204096312456,3.1539339999999996,2.6620369999999998,32.696800000000025,127.39166666666777
2023-05-15 14:57:19,40.21991,1.0995369999999998,0.829419794206679,3.124998999999999,2.633101,32.98610000000002,127.43555555555666
2023-05-15 14:57:42,40.21991,1.0995369999999998,0.829419794206679,3.124998999999999,2.633101,32.117999999999995,127.44194444444555
2023-05-15 15:00:42,40.7118,1.0416659999999993,0.8395913147612155,3.1828699999999994,2.8067130000000002,32.407400000000024,127.49194444444555
2023-05-15 15:03:41,42.79514,1.0995369999999998,0.8470749637309833,3.2407399999999997,2.7777769999999995,33.56479999999999,127.54166666666778
2023-05-15 15:06:42,47.4537,1.0416669999999995,0.8225634234984199,3.1828699999999994,2.7777769999999995,32.407399999999996,127.59194444444556
2023-05-15 15:09:41,49.5081,0.983797,0.8143129481719547,3.0671299999999997,2.748842,33.85420000000002,127.64166666666779
2023-05-15 15:12:41,47.4537,0.8391209999999996,0.7798205015193391,2.951389,2.835648000000001,38.1944,127.69166666666779
2023-05-15 15:15:42,39.17824,0.8391209999999996,0.7798205015193383,2.922454,2.8067130000000002,35.879700000000014,127.74194444444556
2023-05-15 15:18:41,40.19097,0.8969899999999997,0.7755016471736366,2.9803229999999994,2.748843000000001,39.0625,127.7916666666678
2023-05-15 15:21:42,44.3287,0.9548610000000002,0.8177542528201512,3.0381940000000007,2.7777769999999995,36.16900000000001,127.84194444444557
2023-05-15 15:24:42,45.8912,0.9259260000000005,0.8046447491219706,3.1539350000000006,2.922454,39.9306,127.89194444444557
2023-05-15 15:27:39,43.28704,0.868055,0.808806798168909,3.2407400000000006,3.125001000000001,38.4837,127.94111111111224
2023-05-15 15:30:42,43.28704,0.8101849999999997,0.7956308111122803,3.125001,3.0960660000000004,40.22,127.99194444444556
2023-05-15 15:33:41,41.72454,0.8101849999999997,0.7659633710395134,3.0960650000000003,3.009259,39.6412,128.0416666666678
2023-05-15 15:36:42,40.21991,0.8391200000000003,0.7798194996822784,3.0381940000000007,2.922453,37.905100000000004,128.09194444444557
2023-05-15 15:39:42,38.65741,0.8391200000000003,0.7798194996822784,3.009259,2.8935179999999994,37.32639999999998,128.14194444444558
2023-05-15 15:42:41,38.62847,0.8969899999999997,0.7755010934795505,3.038194,2.8067130000000002,37.61580000000001,128.1916666666678
2023-05-15 15:45:42,38.65741,0.9548610000000002,0.8177548104052789,3.038194,2.7777779999999996,35.87959999999998,128.24194444444558
2023-05-15 15:48:41,38.65741,0.868055,0.7780253715758473,3.009259,2.835649,36.45830000000001,128.2916666666678
2023-05-15 15:51:42,46.41204,0.5787040000000001,0.6483554059030356,2.4594899999999997,2.6041669999999995,38.1944,128.34194444444557
2023-05-15 15:54:42,53.64583,0.5208329999999997,0.6797280830801915,2.4594899999999997,2.806712,46.2963,128.39194444444558
2023-05-15 15:57:41,46.90393,0.6365740000000004,0.7331910971922427,2.8067130000000002,3.0092589999999992,44.27080000000001,128.4416666666678
2023-05-15 16:00:42,39.17824,0.8391200000000003,0.824569394307412,3.1828700000000003,3.153936,39.6412,128.49194444444558
2023-05-15 16:03:42,35.56134,0.9837959999999999,0.8143125074176023,3.29861,2.9803230000000003,36.74770000000001,128.5419444444456
2023-05-15 16:06:39,33.99884,1.0127309999999996,0.8270080189548569,3.2696749999999994,2.922453,37.32639999999998,128.59111111111227
2023-05-15 16:09:41,37.09491,1.0995369999999998,0.9149721205584979,3.7615739999999995,3.414351,36.747600000000006,128.64166666666782
2023-05-15 16:12:42,37.61574,1.0416660000000002,0.8728736739849532,3.6747680000000003,3.3564820000000006,36.16900000000001,128.6919444444456
2023-05-15 16:15:42,35.04051,1.070602,0.8520674030392011,3.616899,3.211806,34.14359999999999,128.7419444444456
2023-05-15 16:19:03,31.94444,1.0416660000000002,0.8395918986044398,3.4432860000000005,3.0671299999999997,32.9862,128.79777777777895
2023-05-15 16:22:02,31.42361,1.0127309999999996,0.8270080189548569,3.1828699999999994,2.835648,32.9862,128.84750000000116
2023-05-15 16:24:42,31.42361,1.0416659999999993,0.8225624031232139,3.2986109999999993,2.8935180000000003,31.5394,128.8919444444456
2023-05-16 07:18:42,59.31713,1.1863419999999998,1.0664207562735286,4.513888,4.282411,41.95609999999999,128.8919444444456
2023-05-16 07:21:43,75.81019,1.5914350000000006,1.081654253827046,4.629630000000001,3.7326429999999995,31.828720000000004,128.9422222222234
2023-05-16 07:24:42,62.38426,0.6076389999999998,0.8532061763147327,3.501158,4.050927000000001,54.1088,128.9919444444456
2023-05-16 07:27:41,73.75579,1.2152770000000004,0.9823356813703971,4.108796,3.6747689999999995,41.95599999999999,129.04166666666782
2023-05-16 07:30:44,80.46875,1.2442129999999993,1.0117316294782894,4.282406999999999,3.8483799999999997,40.50920000000001,129.09250000000117
2023-05-16 07:33:42,62.38426,0.5787040000000001,0.8348944316270458,3.414352,3.993056,57.58109999999999,129.1419444444456
2023-05-16 07:36:42,53.64583,0.7523149999999994,0.8760832022171495,3.5590279999999996,3.819445,50.05789999999999,129.19194444444562
2023-05-16 07:39:42,51.53356,0.9837959999999999,0.862887878090624,3.5590280000000005,3.327547,41.95609999999999,129.24194444444564
2023-05-16 07:42:40,62.93403,1.3888889999999998,0.9254314837878682,3.5590280000000005,2.748843000000001,34.1435,129.29138888889008
2023-05-16 07:45:43,62.38426,1.0127309999999996,0.8436054184693166,3.414352,3.0960660000000004,39.641200000000026,129.34222222222343
2023-05-16 07:48:42,62.90509,1.070602,0.885677172995779,3.414352,3.0671300000000006,38.7732,129.39194444444564
2023-05-16 07:51:42,65.50926,1.070602,0.8689974027451878,3.4722219999999995,3.096064,40.219899999999996,129.44194444444565
2023-05-16 07:54:42,61.89236,0.8680559999999993,0.8238919777866347,3.3564819999999997,3.2696760000000005,43.11340000000001,129.49194444444566
2023-05-16 07:57:42,60.82176,0.9548609999999993,0.8337728466049501,3.414351999999999,3.1828710000000004,40.219899999999996,129.54194444444568
2023-05-16 08:00:42,54.13773,0.9548610000000002,0.849569260138292,3.385416,3.1828710000000004,40.22,129.5919444444457
2023-05-16 08:03:42,71.09375,0.6655100000000003,0.6940439422543958,2.5752309999999996,2.633101,40.50919999999999,129.6419444444457
2023-05-16 08:06:42,100.0,0.6655090000000001,0.6940429416748954,2.372686,2.4305559999999993,43.98150000000001,129.6919444444457
2023-05-16 08:09:18,96.96181,0.8391209999999996,0.8245693826096784,3.2118059999999993,3.1828700000000003,41.377300000000005,129.73527777777903
2023-05-16 08:09:42,96.41204,0.8101849999999997,0.8245693826096768,3.2696759999999996,3.2986120000000003,42.824,129.7419444444457
2023-05-16 08:12:42,82.00231,0.6076389999999998,0.8173853818349602,3.240742,3.703704,49.47920000000002,129.7919444444457
2023-05-16 08:15:41,52.57523,0.8101849999999997,,3.2986109999999993,3.298611,41.377399999999994,129.84166666666792
2023-05-16 08:18:42,32.95718,1.273149,0.8997435882888146,3.4432869999999998,2.7777779999999996,29.224500000000006,129.8919444444457
2023-05-16 08:36:42,32.98611,1.4467590000000001,0.9063040820218117,3.385416,2.4594899999999997,30.092600000000004,129.8919444444457
2023-05-16 08:39:42,35.56134,1.359954,0.952938442493216,3.530093,2.8067129999999993,30.960700000000003,129.8919444444457
2023-05-16 08:42:42,31.42361,1.5046299999999997,0.9690384064913533,3.8773149999999994,2.951389,30.092700000000008,129.8919444444457
2023-05-16 10:27:42,30.93172,1.8807869999999998,1.1047240700725125,4.427084,3.1250050000000007,30.3819,129.8919444444457
2023-05-16 11:48:42,32.46528,1.938657,1.1020723040095293,4.282407000000001,2.8935190000000004,26.909699999999987,129.8919444444457
2023-05-16 11:51:41,33.47801,1.9097220000000004,1.1148326495302996,4.513889,3.182875,30.092600000000004,129.8919444444457
2023-05-16 16:00:42,32.40741,2.1990749999999997,1.1651535916293514,4.398148,2.719906,32.117999999999995,129.8919444444457
2023-05-17 07:18:42,62.90509,2.4016200000000003,1.2305110375721913,5.700228,3.8194479999999995,30.9606,129.8919444444457
2023-05-17 07:21:43,54.65856,1.9965279999999996,1.254049580448894,5.324077999999999,4.05093,29.513899999999992,129.94222222222348
2023-05-17 07:24:42,64.98843,2.1990739999999995,1.2603927311384577,5.758103,4.195599,29.224500000000006,129.9919444444457
2023-05-17 07:27:42,69.12616,2.170139,1.2274507205818475,5.295138000000001,3.7326390000000007,29.51395000000001,130.0419444444457
2023-05-17 07:30:43,49.47916,1.5914349999999997,1.1387070496796818,5.063657999999999,4.253473,37.61580000000001,130.09222222222348
2023-05-17 07:33:42,37.61574,1.6782409999999999,1.1149262637238277,4.803241,3.8194470000000003,35.59030000000001,130.1419444444457
2023-05-17 07:36:45,33.99884,1.765046,1.0853905542115536,4.629629,3.4722210000000002,30.671300000000002,130.19277777777904
2023-05-17 07:39:43,33.99884,1.8229170000000003,1.0843750880764516,4.398148,3.1539349999999997,30.3819,130.2422222222235
2023-05-17 07:42:42,36.05324,2.0833329999999997,1.1746394083477145,4.62963,3.1250050000000007,29.513900000000007,130.2919444444457
2023-05-17 07:45:40,40.7118,2.1122679999999994,1.1844690743147628,4.803241,3.2696750000000003,27.488400000000013,130.34138888889015
2023-05-17 07:48:42,42.79514,2.1122680000000003,1.1844731167186426,4.861111,3.3275499999999996,29.513900000000007,130.3919444444457
2023-05-17 07:51:43,46.90393,2.1990740000000004,1.2137593395168156,5.092592,3.472219999999999,29.224599999999995,130.44222222222348
2023-05-17 07:54:42,53.09606,2.1701380000000006,1.250411614152088,5.121528,3.58796,28.935199999999995,130.4919444444457
2023-05-17 07:57:42,53.58796,1.967593,1.1574255784782714,5.005786,3.645835,30.96069999999999,130.5419444444457
2023-05-17 08:00:43,60.82176,1.938657,1.1249011131725706,4.745366000000001,3.3854189999999997,28.93509999999999,130.59222222222348
2023-05-17 08:03:42,88.71528,1.1863420000000007,0.9009762272343315,3.3854170000000003,2.864586,36.458359999999985,130.6419444444457
2023-05-17 08:06:43,92.30324,1.2442130000000002,1.0448772939716282,4.340274000000001,3.9641210000000004,43.4028,130.69222222222348
2023-05-17 08:10:04,75.28935,1.5046300000000006,1.1396732999070123,4.976857000000001,4.311347,39.3518,130.74805555555682
2023-05-17 08:12:42,66.52199,1.6782399999999997,1.1731416583467413,5.0925970000000005,4.195607000000001,35.59030000000001,130.7919444444457
2023-05-17 08:15:42,61.83449,1.7939819999999997,1.1379802361617732,5.179403,4.050921,34.7222,130.84194444444572
2023-05-17 08:18:44,56.71296,1.8229160000000002,1.1486326545692334,5.005787000000001,3.848381,32.696799999999996,130.89250000000126
2023-05-17 08:21:42,53.58796,1.7939810000000005,1.1585334840221597,4.890042000000001,3.7905110000000004,33.27539999999999,130.9419444444457
2023-05-17 08:24:40,47.42477,1.6493060000000002,1.1038885154509706,4.57176,3.6168960000000006,35.30090000000001,130.99138888889016
2023-05-17 08:27:41,41.72454,1.7361120000000003,1.095918117597326,4.600695,3.5011550000000007,32.407400000000024,131.04166666666794
2023-05-17 08:30:42,45.86227,1.6203700000000003,1.052965950510638,4.513888,3.5300900000000004,33.85419999999999,131.09194444444572
2023-05-17 08:33:42,47.91666,1.4467590000000001,1.0249938182165539,4.311343,3.559024999999999,36.45840000000001,131.14194444444573
2023-05-17 08:36:43,51.04167,1.6782400000000006,1.074549385478539,4.542824,3.5011599999999996,34.14360000000002,131.1922222222235
2023-05-17 08:39:42,52.08333,1.7361109999999993,1.116546124251634,4.57176,3.501155,34.14349999999999,131.24194444444572
2023-05-17 08:42:42,55.15046,1.7071759999999996,1.1057541370092316,4.687500999999999,3.645835000000001,35.30090000000001,131.29194444444573
2023-05-17 08:45:44,49.47916,1.649305,1.1234584012872018,4.8611059999999995,3.935181,38.7731,131.34250000000128
2023-05-17 08:48:42,43.80787,1.6203710000000004,1.1122379496994592,4.774305,3.8773160000000004,37.615700000000004,131.39194444444573
2023-05-17 08:51:42,39.81482,1.7939810000000005,1.1585264426727118,4.918982,3.8194409999999994,36.169100000000014,131.44194444444574
2023-05-17 08:54:42,35.56134,1.8229160000000002,1.1276025132425032,4.890045,3.7037010000000006,35.59030000000001,131.49194444444575
2023-05-17 08:57:42,33.99884,1.9097220000000004,1.1588718492771217,4.861111,3.5879649999999996,32.407400000000024,131.54194444444576
2023-05-17 09:00:43,34.49074,1.9965279999999996,1.1675405669507446,4.890047,3.501155,31.539299999999997,131.59222222222354
2023-05-17 09:03:40,31.42361,1.9965279999999996,1.1675413415416303,4.890046,3.5011550000000007,29.513900000000007,131.64138888889022
2023-05-17 09:06:41,30.38194,2.0833330000000005,1.174633780909703,4.947917,3.4432850000000004,29.513900000000007,131.691666666668
2023-05-17 09:21:42,30.41088,1.9097229999999996,1.1370630534332968,4.745371,3.44329,31.828699999999998,131.691666666668
2023-05-17 09:24:42,33.99884,2.054398,1.2101274982169412,5.092587999999999,3.6747699999999996,32.117999999999995,131.741666666668
2023-05-17 09:27:42,34.54861,2.0254630000000002,1.1776233510886238,5.179398,3.7615749999999997,31.5394,131.79166666666802
2023-05-17 09:30:42,32.98611,1.967593,1.1794926412498206,5.063657999999999,3.732635,32.407399999999996,131.84166666666803
2023-05-17 09:33:42,33.99884,1.967593,1.1574255784782714,4.947915999999999,3.5879649999999996,31.539299999999997,131.89166666666804
2023-05-17 09:36:42,32.43634,1.9386579999999993,1.1692029565995605,4.947915999999999,3.645830000000001,32.407399999999996,131.94166666666806
2023-05-17 09:39:42,35.04051,1.8229170000000003,1.127601409444145,4.918982000000001,3.7326349999999993,33.275499999999994,131.99166666666807
2023-05-17 09:42:40,35.04051,1.8229170000000003,1.1486330216584095,4.861111999999999,3.7037050000000002,33.275499999999994,132.0411111111125
2023-05-17 09:45:42,34.49074,1.9965279999999996,1.2115470043738679,5.034718000000001,3.7037000000000004,32.98609999999999,132.09166666666806
2023-05-17 09:48:42,32.98611,2.141204,1.2175589975859693,5.295134,3.76157,31.828699999999998,132.14166666666807
2023-05-17 10:09:42,30.38194,1.9965270000000004,1.167541767090737,4.629629,3.2407399999999997,29.224500000000006,132.14166666666807
2023-05-17 10:12:43,31.94444,1.938657,1.1472609726287448,4.716435000000001,3.385415000000001,30.0925,132.14166666666807
2023-05-17 10:15:42,35.04051,1.938657,1.1692010975538594,4.918982,3.6168950000000004,31.828699999999998,132.14166666666807
2023-05-17 10:18:41,34.49074,1.8229170000000003,1.1061970520622701,4.62963,3.4143549999999996,30.092600000000004,132.14166666666807
2023-05-17 10:21:41,33.99884,1.7939819999999997,1.0958157960089296,4.542824,3.3564800000000004,30.092599999999976,132.14166666666807
2023-05-17 10:24:42,32.43634,1.8807870000000007,1.126818770646207,4.571759,3.298614999999999,29.803300000000007,132.14166666666807
2023-05-17 10:27:42,30.93172,1.8807869999999998,1.1047209853576292,4.484953,3.1828700000000003,29.803300000000007,132.14166666666807
2023-05-17 11:39:40,30.87384,1.9675919999999998,1.179496821027108,4.803241000000001,3.472225000000001,28.06710000000001,132.14166666666807
2023-05-17 11:42:42,33.99884,1.9675920000000007,1.1574236879643276,4.976852000000001,3.6169000000000002,29.803200000000004,132.14166666666807
2023-05-17 11:45:19,33.99884,1.8807869999999998,1.1484946176551056,4.803241000000001,3.559030000000001,29.224499999999978,132.14166666666807
2023-05-17 11:45:43,32.95718,1.8807869999999998,1.1484946176551056,4.803241000000001,3.559030000000001,30.381899999999973,132.14166666666807
2023-05-17 11:48:42,33.99884,1.9675919999999998,1.1574236879643274,4.918977000000001,3.559025000000001,28.356499999999983,132.14166666666807
2023-05-17 11:51:42,32.98611,1.9097229999999996,1.1148322222126423,4.774306,3.44329,29.224499999999978,132.14166666666807
2023-05-17 11:54:42,31.42361,1.9097229999999996,1.1370592491823617,4.774306,3.472220000000001,28.067099999999982,132.14166666666807
2023-05-17 11:57:42,30.38194,1.8807869999999998,1.1047248412498891,4.571758,3.26968,27.77770000000001,132.14166666666807
2023-05-17 13:27:43,30.38194,1.9965279999999996,1.1449114196374133,4.774306,3.356485,30.9606,132.14166666666807
2023-05-17 13:30:42,31.42361,1.9965279999999996,1.1897467501409054,4.832177000000001,3.472225000000001,31.5394,132.1913888888903
2023-05-17 13:33:42,32.98611,1.9675919999999998,1.179496821027108,4.861111,3.530095,32.117999999999995,132.2413888888903
2023-05-17 13:36:40,34.49074,1.8807870000000007,1.1484901637995906,4.976852000000001,3.7326349999999993,31.828699999999998,132.29083333333475
2023-05-17 13:39:42,35.56134,1.8807870000000007,1.1697830264364844,4.918982,3.7037050000000002,32.69669999999999,132.3413888888903
2023-05-17 13:42:42,35.04051,1.8807870000000007,1.169783026436483,5.034722,3.819444999999999,32.98609999999999,132.3913888888903
2023-05-17 13:45:43,34.49074,1.8229170000000003,1.148633021658408,4.832172000000001,3.674765,32.117999999999995,132.44166666666808
2023-05-17 13:48:42,34.49074,1.8807870000000007,1.1484946176551059,4.774306000000001,3.530095,31.25,132.4913888888903
2023-05-17 13:51:42,37.09491,1.938657,1.1907516383179413,4.890042000000001,3.6168950000000004,31.828699999999998,132.5413888888903
2023-05-17 13:54:44,38.65741,1.8229170000000003,1.1486330216584095,4.861111999999999,3.7037050000000002,33.56479999999999,132.59194444444586
2023-05-17 13:57:43,36.57407,1.8807870000000007,1.126816502021828,4.890042000000001,3.6168950000000004,32.117999999999995,132.64166666666807
2023-05-17 14:00:41,36.57407,1.8807870000000007,1.126818014438579,4.86111,3.5879649999999996,32.1181,132.69111111111252
2023-05-17 14:03:40,38.10764,1.8807870000000007,1.126818014438579,4.86111,3.5879649999999996,31.828699999999998,132.74083333333473
2023-05-17 14:06:40,38.10764,1.8807870000000007,1.1697801090082451,4.774306000000001,3.559024999999999,31.25,132.79083333333475
2023-05-17 14:09:41,38.10764,1.938657,1.1907486857069791,4.774306000000001,3.501155,32.117999999999995,132.84111111111253
2023-05-17 14:12:40,39.67014,1.938657,1.169205605497715,4.8321760000000005,3.530095,31.828699999999998,132.89083333333474
2023-05-17 14:15:39,41.23264,1.938657,1.1472602071673588,4.8321760000000005,3.501155,31.5394,132.94055555555695
2023-05-17 14:18:42,41.23264,1.851852,1.1592319332774497,4.7453710000000004,3.559030000000001,31.25,132.9913888888903
2023-05-17 14:21:41,42.79514,1.9675920000000007,1.1349240993278114,4.774306000000001,3.385419999999999,31.25,133.0411111111125
2023-05-17 14:24:42,42.24537,1.8229170000000003,1.1061933179067625,4.658565,3.4432850000000004,30.3819,133.0913888888903
2023-05-17 14:27:42,41.72454,1.8807870000000007,1.126818014438579,4.6875,3.4143549999999996,29.803200000000004,133.1413888888903
2023-05-17 14:30:41,42.79514,1.8807870000000007,1.148495359962736,4.716435000000001,3.472224999999999,30.960700000000003,133.19111111111252
2023-05-17 14:33:42,43.80787,1.851852,1.1380729401338743,4.8321760000000005,3.6169000000000002,32.117999999999995,133.2413888888903
2023-05-17 14:36:42,39.67014,1.8229160000000002,1.1486333750071593,4.774306,3.6169010000000004,32.117999999999995,133.2913888888903
2023-05-17 14:39:41,37.61574,1.880788,1.1907138217560833,5.0636529999999995,3.8773149999999994,32.40729999999999,133.34111111111253
2023-05-17 14:42:43,34.49074,1.8807869999999998,1.14849164841995,4.947915999999999,3.7037010000000006,32.69669999999999,133.39166666666807
2023-05-17 14:45:41,33.47801,1.967593,1.1794971759691317,4.861112,3.530095,30.960700000000003,133.44111111111252
2023-05-17 14:48:19,35.04051,1.9675919999999998,1.1794922863087192,4.9479169999999995,3.6168950000000004,32.117999999999995,133.4850000000014
2023-05-17 14:48:42,35.04051,1.9675919999999998,1.1794922863087192,4.9479169999999995,3.6168950000000004,31.25,133.4913888888903
2023-05-17 14:51:42,35.56134,1.8807870000000007,1.1484916484199506,4.86111,3.6168950000000004,32.696799999999996,133.5413888888903
2023-05-17 14:54:39,37.61574,1.8807869999999998,1.1268165020218275,4.832172000000001,3.559025000000001,32.1181,133.590555555557
2023-05-17 14:57:43,39.67014,1.8229170000000003,1.1061970520622701,4.80324,3.5879649999999996,32.1181,133.6416666666681
2023-05-17 15:00:42,39.17824,1.851852,1.1380729401338743,4.774306000000001,3.559030000000001,31.5394,133.69138888889032
2023-05-17 15:03:42,39.67014,1.8807869999999998,1.1484946176551056,4.716436000000001,3.472225000000001,30.671300000000002,133.74138888889033
2023-05-17 15:06:42,40.7118,1.7939819999999997,1.117092903084744,4.658565,3.5011599999999996,32.407399999999996,133.79138888889034
2023-05-17 15:09:42,39.17824,1.7939819999999997,1.1379881114304218,4.687501,3.559030000000001,31.5394,133.84138888889035
2023-05-17 15:12:41,37.61574,1.7939810000000005,1.137984163022113,4.774306000000001,3.6458309999999994,32.4075,133.89111111111256
2023-05-17 15:15:42,35.56134,1.851852,1.159228308709769,4.861111,3.6747650000000007,32.117999999999995,133.94138888889034
2023-05-17 15:18:42,33.99884,1.851852,1.116526036079103,4.74537,3.5011550000000007,30.092600000000004,133.99138888889036
2023-05-17 15:21:42,33.47801,1.8807869999999998,1.148491648419949,4.658565,3.4143499999999998,30.671300000000002,134.04138888889037
2023-05-17 15:24:42,33.99884,1.938657,1.190752376469583,4.7453710000000004,3.472225000000001,30.671300000000002,134.09138888889038
2023-05-17 15:27:41,34.49074,1.8229170000000003,1.1276058084633074,4.774306,3.5879649999999996,32.696799999999996,134.1411111111126
2023-05-17 15:30:42,37.61574,1.8229169999999995,1.1693012985930493,4.803241999999999,3.674765,31.5394,134.19138888889037
2023-05-17 15:33:41,39.67014,1.851852,1.1592312083647716,4.832177,3.645835000000001,32.696799999999996,134.2411111111126
2023-05-17 15:36:41,41.72454,1.8807869999999998,1.1697830264364826,4.832172000000001,3.6168950000000004,34.432799999999986,134.2911111111126
2023-05-17 15:39:42,41.72454,1.8807869999999998,1.1697830264364826,4.832172000000001,3.6168950000000004,32.98609999999999,134.34138888889038
2023-05-17 15:42:42,40.7118,1.765047,1.14770983435852,4.832172000000001,3.7615750000000006,34.43289999999999,134.3913888888904
2023-05-17 15:45:42,39.12037,1.8807870000000007,1.1484901637995906,4.976852000000001,3.7326349999999993,33.85420000000002,134.4413888888904
2023-05-17 15:48:43,37.61574,1.8229170000000003,1.1693012985930498,4.918982,3.7905049999999996,35.87960000000001,134.49166666666818
2023-05-17 15:51:41,33.99884,1.8229170000000003,1.1693055498244613,4.774306000000001,3.645835,33.27540000000002,134.54111111111263
2023-05-17 15:54:42,32.98611,1.7939819999999997,1.1170921745348337,4.774306,3.6169000000000002,34.722200000000015,134.5913888888904
2023-05-17 15:57:42,32.98611,1.7939819999999997,1.1170892603306761,4.80324,3.645830000000001,31.828699999999998,134.64138888889042
2023-05-17 16:00:41,31.42361,1.7939819999999997,1.0958143118217003,4.774306,3.58796,31.539299999999997,134.69111111111263
2023-05-17 16:03:42,33.99884,1.851852,1.1380729401338743,4.687501000000001,3.472225000000001,32.98609999999999,134.7413888888904
2023-05-17 16:06:42,35.04051,1.765047,1.1065309481212773,4.658566,3.530095,32.98610000000002,134.79138888889042
2023-05-17 16:10:02,41.23264,1.359954,0.9717236764934635,4.137732,3.443288000000001,36.16899999999998,134.84694444444597
2023-05-17 16:12:40,54.65856,0.9259260000000005,0.8667694827006136,3.530093000000001,3.414353,43.98149999999998,134.89083333333485
2023-05-17 16:15:42,48.46643,1.2152779999999996,1.0798414633360223,4.513889,4.253471,40.509299999999996,134.9413888888904
2023-05-17 16:18:41,35.01157,1.6203709999999996,1.1502457346294988,4.976852999999999,4.137732,34.14350000000002,134.99111111111262
2023-05-17 16:21:42,31.39468,1.8807869999999998,1.169783026436484,5.063657999999999,3.8483810000000007,31.828699999999998,135.0413888888904
2023-05-18 07:15:42,60.82176,2.256945,1.3695780864254858,6.365738,4.861113,35.011600000000016,135.0413888888904
2023-05-18 07:18:42,75.81019,1.070602,1.236099461565386,5.584488,5.931715999999999,48.61109999999999,135.0913888888904
2023-05-18 07:21:42,100.0,1.7939809999999996,1.2754944670161463,6.018517999999999,5.092597,37.326419999999985,135.14138888889042
2023-05-18 07:24:42,100.0,1.967593,1.324176369386702,5.9317079999999995,4.803245,35.300950000000014,135.19138888889043
2023-05-18 07:27:42,94.35764,1.0995369999999998,1.1703846088042138,5.208338,5.3530109999999995,50.9259,135.24138888889044
2023-05-18 07:30:42,94.35764,1.0127319999999997,1.083461102260706,4.803241,4.947915999999999,49.18979999999999,135.29138888889045
2023-05-18 07:33:43,96.96181,1.0127319999999997,1.041398557645308,4.6296289999999996,4.687495999999999,50.63659999999999,135.34166666666823
2023-05-18 07:36:42,100.0,1.0416660000000002,1.0560689309525562,4.716435,4.7453710000000004,50.05789999999999,135.39138888889045
2023-05-18 07:39:43,100.0,1.273148,1.1063827979472838,4.832177000000001,4.513885,41.087999999999994,135.44166666666823
2023-05-18 07:42:43,100.0,1.938657,1.1907516383179426,5.063657999999999,3.7905110000000004,32.40738,135.49166666666824
2023-05-18 07:45:42,100.0,1.9097220000000004,1.1802895059346326,5.092588000000001,3.848376,35.59030000000001,135.54138888889045
2023-05-18 07:48:41,100.0,1.157407,1.0834611022607064,4.774306,4.629631,47.1643,135.59111111111267
2023-05-18 07:51:43,100.0,1.186343,1.0972503401028293,4.947915999999999,4.774304999999999,46.5857,135.64166666666821
2023-05-18 07:54:42,100.0,1.359954,1.1290736268276393,5.0636529999999995,4.629629,46.006900000000016,135.69138888889043
2023-05-18 07:57:42,100.0,1.273148,1.1222651143651936,5.063655,4.774307,43.9815,135.74138888889044
2023-05-18 08:00:42,100.0,1.5046290000000004,1.0853649517243147,4.803239,4.05093,40.219899999999996,135.79138888889045
2023-05-18 08:03:19,100.0,1.880788,1.2515369532326772,5.758106000000001,4.658568000000001,38.7731,135.83500000000157
2023-05-18 08:03:43,100.0,1.8807869999999998,1.2906434836370488,5.873846,4.832179,39.062499999999986,135.84166666666823
2023-05-18 08:06:43,100.0,2.3148150000000003,1.3682119962413615,6.307872000000001,4.716436999999999,35.01154000000001,135.89166666666824
2023-05-18 08:09:42,100.0,2.285881,1.379908002035226,6.481482,4.9479109999999995,35.300950000000014,135.94138888889046
2023-05-18 08:12:43,100.0,1.6782409999999999,1.1731420519741156,5.468746,4.5717550000000005,41.087999999999994,135.99166666666824
2023-05-18 08:15:42,100.0,1.851852,1.2984266912761706,5.815969999999999,4.832177999999999,40.21990000000001,136.04138888889045
2023-05-18 08:18:42,100.0,1.5914359999999999,1.3138581995560485,5.960652,5.439816,43.692099999999996,136.09138888889046
2023-05-18 08:21:44,100.0,1.3888889999999998,1.206967999233316,5.700232000000001,5.353013000000001,46.2963,136.141944444446
2023-05-18 08:24:42,100.0,1.1574079999999993,1.2002869354506616,5.295138,5.381940000000001,52.37269999999998,136.19138888889046
