Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-18 08:27:39,100.0,0.9259259999999996,1.1290739937664434,5.0636529999999995,5.497687000000001,55.844899999999996,136.24055555555714
2023-05-18 08:30:42,95.39931,0.8101849999999997,1.0491437884266224,4.629629,5.150462000000001,55.55550000000002,136.29138888889048
2023-05-18 08:33:42,91.29051,0.78125,1.019592974044883,4.282407000000001,4.803242000000001,56.712999999999994,136.3413888888905
2023-05-18 08:36:42,65.97222,0.9548610000000002,0.96925949887613,4.2534719999999995,4.282411,46.007000000000005,136.3913888888905
2023-05-18 08:39:42,49.47916,1.3888889999999998,1.0382805102623565,4.398148,3.7615730000000003,37.037000000000006,136.44138888889051
2023-05-18 08:42:41,48.4375,1.3888889999999998,1.0018723576701367,4.02199,3.3275450000000006,37.037000000000006,136.49111111111273
2023-05-18 08:45:42,49.47916,1.2442130000000002,0.9427658420455569,3.8483799999999997,3.298614999999999,37.037000000000006,136.5413888888905
2023-05-18 08:48:43,47.91666,1.4178240000000004,1.0134676575607668,4.2534730000000005,3.5300910000000005,37.03710000000001,136.5916666666683
2023-05-18 08:51:42,41.72454,1.6203709999999996,1.112233950419005,4.716436,3.8194410000000003,35.59030000000001,136.6413888888905
2023-05-18 08:54:19,37.61574,1.8229160000000002,1.1486326545692345,4.9479169999999995,3.7905110000000004,34.72229999999999,136.68500000000162
2023-05-18 08:54:43,36.57407,1.8229160000000002,1.1486326545692345,4.9479169999999995,3.7905110000000004,35.590299999999985,136.69166666666828
2023-05-18 08:57:42,34.49074,1.880788,1.1697833903203483,4.976852999999999,3.7615750000000006,32.407399999999996,136.7413888888905
2023-05-18 09:00:42,33.47801,1.9386580000000002,1.1907519991363051,4.976852999999999,3.7037050000000002,32.696799999999996,136.7913888888905
2023-05-18 09:03:43,32.98611,1.9097229999999996,1.1588677261678646,5.0347230000000005,3.76157,30.3819,136.8416666666683
2023-05-18 09:06:40,33.47801,1.938657,1.169208610784195,5.005782,3.7037050000000002,33.85419999999999,136.89083333333497
2023-05-18 09:09:41,32.98611,1.851852,1.180027422590399,4.9479169999999995,3.7905049999999996,32.98610000000002,136.94111111111275
2023-05-18 09:12:42,32.43634,1.9097220000000004,1.2013461409027277,5.179397000000001,3.964125,34.43289999999999,136.99138888889053
2023-05-18 09:15:42,31.94444,1.8807869999999998,1.1484975868828484,5.034717,3.7905100000000003,32.407399999999996,137.04138888889054
2023-05-18 09:18:42,31.42361,1.8229170000000003,1.127601409444145,4.918982000000001,3.7326349999999993,32.4075,137.09138888889055
2023-05-18 09:22:03,32.95718,1.6782409999999999,1.094907143215376,4.687496,3.674765,33.85409999999999,137.1472222222239
2023-05-18 09:24:41,33.99884,1.6493060000000002,1.0637863247539996,4.600695,3.5879649999999996,33.27550000000002,137.19111111111278
2023-05-18 09:27:42,34.49074,1.7939820000000006,1.137987395499016,4.832177,3.7037050000000002,33.85419999999999,137.24138888889055
2023-05-18 09:30:42,32.43634,1.967593,1.2011707377877936,5.063657999999999,3.7615750000000006,32.69669999999999,137.29138888889057
2023-05-18 09:33:44,30.87384,2.1122690000000004,1.2303412496690578,5.2951440000000005,3.819444999999999,32.1181,137.3419444444461
2023-05-18 09:48:42,32.43634,1.9965279999999996,1.1897421888213586,5.2083330000000005,3.848375,32.696799999999996,137.3419444444461
2023-05-18 09:51:42,33.47801,1.9097220000000004,1.2013461409027277,5.179397000000001,3.964125,33.85410000000002,137.39194444444612
2023-05-18 09:54:42,35.56134,1.8807869999999998,1.1907134534954327,5.150462,3.964125,32.98609999999999,137.44194444444614
2023-05-18 09:57:42,35.04051,1.7939819999999997,1.1379802361617732,5.063662,3.93518,32.69670000000002,137.49194444444615
2023-05-18 10:00:42,34.49074,1.7939819999999997,1.1379802361617732,5.0057920000000005,3.8773100000000005,35.300899999999984,137.54194444444616
2023-05-18 10:03:42,33.47801,1.765047,1.1065266047237754,4.890047000000001,3.76157,32.407399999999996,137.59194444444617
2023-05-18 10:06:42,33.47801,1.7939819999999997,1.158526815889859,5.0057920000000005,3.906250000000001,32.69669999999999,137.64194444444618
2023-05-18 10:09:42,32.43634,1.851852,1.2004944852439008,5.179402,4.05093,32.98609999999999,137.6919444444462
2023-05-18 10:12:19,31.94444,1.8229160000000002,1.1486326545692334,5.063657,3.9062509999999993,32.4075,137.7355555555573
2023-05-18 10:12:43,30.87384,1.8229160000000002,1.1693080124427908,5.034717,3.9062509999999993,32.117999999999995,137.74222222222397
2023-05-18 10:15:42,30.93172,1.8807869999999998,1.1907062810009732,5.0925970000000005,3.906250000000001,32.11810000000003,137.7919444444462
2023-05-18 10:27:42,30.38194,1.7939820000000006,1.0958187643775654,4.774305,3.5879649999999996,32.98609999999999,137.7919444444462
2023-05-18 10:33:42,30.38194,1.8807869999999998,1.1268134771823475,4.774306,3.501155,32.1181,137.7919444444462
2023-05-18 10:36:43,30.38194,1.8229170000000003,1.106196305232147,4.687501,3.472224999999999,31.25,137.7919444444462
2023-05-18 10:42:42,30.38194,1.9097220000000004,1.137061939266949,4.774306,3.472224999999999,30.960700000000003,137.7919444444462
2023-05-18 10:57:42,30.38194,1.967593,1.1794926412498206,5.005787999999999,3.674765,31.5394,137.7919444444462
2023-05-18 11:12:42,30.38194,2.0254630000000002,1.1776233510886238,5.034718000000001,3.6168950000000004,30.671300000000002,137.7919444444462
2023-05-18 11:18:42,30.38194,1.9386580000000002,1.1692014539494142,4.976852999999999,3.674765,30.3819,137.7919444444462
2023-05-18 11:21:42,31.94444,1.938657,1.1472632690098599,5.034722,3.7037050000000002,31.25,137.7919444444462
2023-05-18 11:24:43,30.38194,1.8229170000000003,1.148633021658408,4.832172000000001,3.674765,32.1181,137.7919444444462
2023-05-18 11:27:42,30.38194,1.7939819999999997,1.1379873954990145,4.832172000000001,3.7037000000000004,32.11810000000003,137.7919444444462
2023-05-18 11:39:42,30.38194,1.8807870000000007,1.1484916484199506,4.86111,3.6168950000000004,30.3819,137.7919444444462
2023-05-18 11:42:42,33.47801,1.938657,1.1907516383179426,5.266202,3.993055000000001,32.98609999999999,137.8419444444462
2023-05-18 11:45:41,33.47801,1.9097220000000004,1.2220535452292953,5.381946999999999,4.195605,33.56479999999999,137.8916666666684
2023-05-18 11:48:42,34.49074,1.9097220000000004,1.2220535452292953,5.497687,4.311345,33.27539999999999,137.9419444444462
2023-05-18 11:51:42,36.05324,1.9097220000000004,1.2013389253033087,5.208336999999999,3.993054999999999,32.696799999999996,137.9919444444462
2023-05-18 11:54:42,32.98611,1.9097229999999996,1.2013392919830044,5.237272999999999,4.02199,32.98609999999999,138.04194444444622
2023-05-18 11:57:42,33.47801,1.9097220000000004,1.2013389253033087,5.208336999999999,3.993054999999999,31.828699999999998,138.09194444444623
2023-05-18 12:00:42,33.47801,1.9386579999999993,1.1907519991363036,5.295138,4.02199,33.85419999999999,138.14194444444624
2023-05-18 12:03:42,32.43634,1.9386579999999993,1.1692014539494127,5.237268,3.93518,31.5394,138.19194444444625
2023-05-18 12:06:42,32.43634,1.9386580000000002,1.1907446175941963,5.121533,3.848375,31.25,138.24194444444626
2023-05-18 12:09:42,32.43634,1.9097229999999996,1.1802825305561635,5.2083379999999995,3.9641149999999996,33.56479999999999,138.29194444444627
2023-05-18 12:12:42,32.43634,1.9386580000000002,1.2119267326728713,5.353013,4.108795,33.56480000000002,138.34194444444628
2023-05-18 12:15:41,31.42361,1.880788,1.1697833903203483,5.324072999999999,4.108795000000001,32.98609999999999,138.3916666666685
2023-05-18 12:18:41,32.95718,1.9675919999999998,1.2224768833019886,5.237267,3.964125,32.98610000000002,138.4416666666685
2023-05-18 12:21:39,32.95718,1.8229170000000003,1.1693012985930498,5.121531999999999,3.993054999999999,33.85420000000002,138.49111111111296
2023-05-18 12:25:03,32.43634,1.8229170000000003,1.1693083839707772,5.092592000000001,3.964125,35.30090000000001,138.54777777777963
2023-05-18 12:27:42,31.42361,1.765047,1.106526604723777,5.005792,3.8773150000000003,34.14349999999999,138.59194444444628
2023-05-18 12:30:42,33.99884,1.8229169999999995,1.1693083839707767,5.034722,3.9062550000000007,34.43289999999999,138.6419444444463
2023-05-18 12:33:42,34.49074,1.7939820000000006,1.178742796601236,5.208337,4.137735,33.275499999999994,138.6919444444463
2023-05-18 12:37:03,40.68287,1.2152780000000005,0.9653689603422447,4.137727,3.6747690000000004,37.61580000000001,138.74777777777965
2023-05-18 12:39:42,43.28704,0.9548610000000002,0.8957440202405569,3.790509,3.674765,39.9306,138.7919444444463
2023-05-18 12:42:42,33.99884,1.4756939999999998,1.0552160224725027,4.542825,3.7905119999999997,34.14360000000002,138.8419444444463
2023-05-18 13:00:38,30.38194,1.9965279999999996,1.1897421888213597,4.976852999999999,3.6168950000000004,32.407400000000024,138.8419444444463
2023-05-18 13:06:42,31.94444,2.054398,1.253850873797374,5.410878,4.05093,30.671300000000002,138.8419444444463
2023-05-18 13:09:43,31.42361,1.9965279999999996,1.2329772143035287,5.353008,4.05093,32.407399999999996,138.8419444444463
2023-05-18 13:15:42,30.87384,2.054398,1.232175638793497,5.381943,3.993054999999999,31.5394,138.8419444444463
2023-05-18 13:18:42,33.47801,2.1122679999999994,1.2303486783088902,5.439812999999999,3.964125,33.85409999999999,138.89194444444632
2023-05-18 13:21:42,35.04051,2.141203,1.3065235122121133,5.758103,4.340279999999999,33.564899999999994,138.94194444444634
2023-05-18 13:24:42,38.10764,2.1122680000000003,1.2961099244196999,5.787038,4.39815,34.72219999999999,138.99194444444635
2023-05-18 13:27:41,41.23264,1.9965279999999996,1.2748001997784926,5.787033,4.542825,35.590299999999985,139.04166666666856
2023-05-18 13:30:41,42.79514,2.0254630000000002,1.3462824698237537,5.9895830000000005,4.80324,37.905,139.09166666666857
2023-05-18 13:33:42,47.42477,1.9965270000000004,1.3933373164416971,6.394677000000001,5.32407,40.509299999999996,139.14194444444635
2023-05-18 13:36:42,47.91666,1.8807869999999998,1.3287366515685999,6.336806999999999,5.35301,40.509299999999996,139.19194444444636
2023-05-18 13:39:17,43.80787,1.8229160000000002,1.3056890280635864,6.0763869999999995,5.150461,40.50919999999999,139.23500000000192
2023-05-18 13:39:41,41.72454,1.765046,1.2639405207994336,6.0474570000000005,5.150461000000001,38.4838,139.24166666666858
2023-05-18 13:42:42,40.7118,1.9097229999999996,1.2424403953301852,5.758102999999999,4.600690000000001,35.59030000000001,139.29194444444636
2023-05-18 13:45:41,39.17824,1.9097220000000004,1.2220535452292953,5.671297,4.484955,34.14349999999999,139.34166666666857
2023-05-18 13:48:42,41.23264,1.9097220000000004,1.2424470138240518,5.584487,4.427084999999999,34.432799999999986,139.39194444444635
2023-05-18 13:51:40,41.23264,1.8807869999999998,1.2112975522365284,5.642357,4.48495,34.722200000000015,139.4413888888908
2023-05-18 13:54:42,39.17824,1.8229160000000002,1.1693009270665793,5.324077,4.195601,32.98609999999999,139.49194444444635
2023-05-18 13:57:42,36.57407,1.880788,1.1907138217560833,5.2083330000000005,4.021995,33.56479999999999,139.54194444444636
2023-05-18 14:00:40,38.10764,2.0254630000000002,1.264627226809065,5.468753,4.166669999999999,34.72219999999999,139.5913888888908
2023-05-18 14:03:41,39.67014,1.9097220000000004,1.2220535452292953,5.497687,4.311345,36.16900000000001,139.64166666666858
2023-05-18 14:06:42,38.10764,1.9097220000000004,1.222053545229294,5.526617000000001,4.340274999999999,34.72230000000002,139.69194444444636
2023-05-18 14:09:42,39.67014,1.9097220000000004,1.2220535452292953,5.468747,4.282405,32.1181,139.74194444444637
2023-05-18 14:12:41,39.67014,1.9097220000000004,1.2220535452292953,5.497687,4.311345,35.87960000000001,139.7916666666686
2023-05-18 14:15:42,39.67014,1.8807869999999998,1.2112975522365284,5.468747,4.31134,36.45830000000001,139.84194444444637
2023-05-18 14:18:39,37.61574,1.880788,1.2112979247733817,5.410882999999999,4.253475,33.85419999999999,139.89111111111305
2023-05-18 14:21:42,37.61574,1.9386579999999993,1.2119339910859508,5.526617999999999,4.28241,34.14350000000002,139.9419444444464
2023-05-18 14:24:42,38.10764,2.0254630000000002,1.2434347987481598,5.642358000000001,4.311345,33.275499999999994,139.9919444444464
2023-05-18 14:27:42,36.57407,1.9965279999999996,1.232969871117543,5.439818,4.13773,33.56479999999999,140.04194444444641
2023-05-18 14:30:42,37.61574,1.967593,1.2011707377877936,5.353007999999999,4.050925,32.117999999999995,140.09194444444643
2023-05-18 14:33:42,41.23264,2.025462,1.2434344380539326,5.642357,4.311344999999999,32.696799999999996,140.14194444444644
2023-05-18 14:36:42,42.79514,1.938657,1.1907516383179413,5.410882000000001,4.137735,32.407399999999996,140.19194444444645
2023-05-18 14:39:42,40.68287,1.7939819999999997,1.1787427966012356,5.150462,4.079860000000001,33.56479999999999,140.24194444444646
2023-05-18 14:42:41,40.7118,1.7939819999999997,1.1379873954990156,5.2083319999999995,4.079860000000001,34.43289999999999,140.29166666666868
2023-05-18 14:45:44,42.73727,1.938657,1.2327634964998626,5.497682000000001,4.282405,34.722200000000015,140.34250000000202
2023-05-18 14:48:42,42.79514,1.9097220000000004,1.2625313636228135,5.671297,4.542825,35.300899999999984,140.39194444444647
2023-05-18 14:51:41,41.23264,1.851852,1.2206388509030397,5.613427000000001,4.513885,34.72219999999999,140.44166666666868
2023-05-18 14:54:42,41.23264,1.851852,1.2206388509030397,5.468752,4.36921,36.74770000000001,140.49194444444646
2023-05-18 14:57:39,42.24537,1.8807869999999998,1.2315703472077528,5.555552,4.427085000000001,37.037000000000006,140.54111111111314
2023-05-18 15:00:41,41.72454,1.7939819999999997,1.198648417515698,5.497682,4.45602,35.87959999999998,140.5916666666687
2023-05-18 15:03:42,44.29977,1.8807869999999998,1.231563394886643,5.526622000000001,4.398145,35.01159999999999,140.64194444444647
2023-05-18 15:06:42,43.80787,1.8229170000000003,1.2096721639871655,5.497682,4.427084999999999,34.722200000000015,140.69194444444648
2023-05-18 15:09:42,44.3287,1.8229170000000003,1.2096652950525768,5.3530120000000005,4.282405,35.30099999999999,140.7419444444465
2023-05-18 15:12:41,45.34143,1.8229170000000003,1.1896432717143397,5.439812000000001,4.340274999999999,35.30090000000001,140.7916666666687
2023-05-18 15:15:41,47.42477,1.8229170000000003,1.2488559798181647,5.729162,4.716435,37.32640000000001,140.84166666666871
2023-05-18 15:18:42,45.34143,1.7939819999999997,1.237593234183388,5.555552,4.57176,37.615699999999975,140.8919444444465
2023-05-18 15:21:41,41.72454,1.7361110000000002,1.1958080340397048,5.526622000000001,4.571761,36.74770000000001,140.9416666666687
2023-05-18 15:24:20,40.68287,1.851852,1.2206388509030397,5.584492000000001,4.48495,35.590299999999985,140.98583333333536
2023-05-18 15:24:44,40.68287,1.8807870000000007,1.2315633948866431,5.584492000000001,4.456015,35.30099999999999,140.99250000000202
2023-05-18 15:27:42,42.79514,1.8807870000000007,1.231570347207753,5.613422,4.484955,36.45830000000001,141.04194444444647
2023-05-18 15:30:41,41.23264,1.8807869999999998,1.2112975522365284,5.584487,4.427080000000001,33.85419999999999,141.0916666666687
2023-05-18 15:33:43,43.28704,1.9097220000000004,1.2220535452292953,5.642357,4.456015,34.43290000000002,141.14222222222423
2023-05-18 15:36:39,43.80787,1.9097220000000004,1.2625313636228135,5.758097,4.629625,35.87960000000001,141.19111111111312
2023-05-18 15:39:41,45.86227,1.9097220000000004,1.2823308137618048,5.787037000000001,4.687494999999999,37.32640000000001,141.24166666666866
2023-05-18 15:42:41,45.86227,1.9097220000000004,1.2625313636228135,5.671297,4.542825,36.74770000000001,141.29166666666868
2023-05-18 15:45:41,42.73727,1.851852,1.2404930317698422,5.7291669999999995,4.658564999999999,33.56479999999999,141.3416666666687
2023-05-18 15:48:20,42.79514,1.9097229999999996,1.2625317427752687,5.700233,4.57176,35.87959999999998,141.38583333333534
2023-05-18 15:48:42,42.73727,1.9097229999999996,1.2625317427752687,5.700233,4.57176,34.72229999999999,141.39194444444647
2023-05-18 15:51:42,41.72454,1.9097229999999996,1.2424403953301852,5.758102999999999,4.600690000000001,35.59019999999998,141.44194444444648
2023-05-18 15:54:42,40.7118,1.9386579999999993,1.232763865854073,5.671298,4.45602,35.59019999999998,141.4919444444465
2023-05-18 15:57:44,41.23264,2.0254630000000002,1.264627226809065,5.9027780000000005,4.600694999999999,35.300899999999984,141.54250000000204
2023-05-18 16:00:42,39.67014,1.9097229999999996,1.2424403953301852,5.787037999999999,4.629625000000001,36.45840000000001,141.59194444444648
2023-05-18 16:03:41,37.61574,1.967593,1.2640540567923002,5.844908,4.629625,34.722200000000015,141.6416666666687
2023-05-18 16:06:42,36.57407,1.967593,1.2640611320399502,5.700228,4.484954999999999,35.590299999999985,141.69194444444648
2023-05-18 16:09:42,35.01157,2.0254629999999993,1.3060442592301116,5.960642999999999,4.71643,36.16900000000001,141.7419444444465
2023-05-18 16:12:42,33.99884,2.0254630000000002,1.2854953316826923,5.931708,4.658564999999999,34.72219999999999,141.7919444444465
2023-05-18 16:15:40,31.39468,2.1122690000000004,1.2961102849984836,5.873844000000001,4.484954999999999,32.407399999999996,141.84138888889095
2023-05-18 16:18:41,30.38194,2.141204,1.2628215945447008,5.873839,4.3981449999999995,33.275499999999994,141.89166666666873
2023-05-18 16:21:41,31.94444,2.170139,1.2951092791564798,5.787039,4.31134,31.25,141.94166666666874
2023-05-18 16:24:42,31.94444,2.228009,1.2703459784189968,5.8449040000000005,4.253475000000001,31.539299999999997,141.99194444444652
2023-05-18 16:27:41,31.42361,2.1122690000000004,1.2961102849984836,5.729164000000001,4.340274999999999,32.117999999999995,142.04166666666873
2023-05-18 16:30:42,30.38194,2.054398,1.2751625979524552,5.787038000000001,4.45602,30.960700000000003,142.0919444444465
2023-05-18 16:33:42,30.38194,2.054398,1.232175638793497,5.584493,4.195605,30.671300000000002,142.14194444444652
2023-05-19 13:51:42,30.35301,1.649305,1.022233486652085,4.8321760000000005,3.761577000000001,32.1181,142.14194444444652
2023-05-20 07:27:42,31.94444,2.0833329999999997,1.264226282568933,5.584488,4.1956050000000005,30.092600000000004,142.14194444444652
2023-05-20 07:30:42,32.43634,1.9965279999999996,1.1897421888213586,5.295138000000001,3.93518,32.69669999999999,142.19194444444653
2023-05-20 07:33:42,33.47801,2.1990739999999995,1.3272347715531116,5.758103,4.2824089999999995,30.960700000000003,142.24194444444655
2023-05-20 07:36:42,33.44907,1.9386579999999993,1.1692014539494138,5.2083379999999995,3.906250000000001,30.671300000000002,142.29194444444656
2023-05-20 07:39:42,46.35416,2.3148150000000003,1.2277859415648933,5.410882999999999,3.6458379999999995,29.513900000000007,142.34194444444657
2023-05-20 07:42:42,42.73727,2.141203,1.284858330403327,5.497683,4.05093,30.671300000000002,142.39194444444658
2023-05-20 07:45:42,58.21759,2.1990749999999997,1.305330206166842,5.960653,4.456018,33.85409999999999,142.4419444444466
2023-05-20 07:48:42,47.3669,1.7361110000000002,1.2523368930407746,5.758102999999999,4.890041999999999,38.4838,142.4919444444466
2023-05-20 07:51:42,45.34143,1.7939810000000005,1.2182548173834014,5.642362,4.629631,37.615700000000004,142.5419444444466
2023-05-20 07:54:40,39.67014,1.765047,1.167791899933508,5.295141999999999,4.253475,34.72219999999999,142.59138888889106
2023-05-20 07:57:43,38.10764,1.8807869999999998,1.169783026436484,5.2083319999999995,3.993055000000001,37.037000000000006,142.6422222222244
2023-05-20 08:00:41,38.10764,1.851852,1.180027422590399,5.295142,4.13773,32.1181,142.69166666666885
2023-05-20 08:03:42,38.10764,1.8229170000000003,1.1486330216584095,5.266202,4.108795000000001,32.9862,142.74194444444663
2023-05-20 08:06:42,40.68287,2.0254630000000002,1.199950965179028,5.295142,3.9062490000000007,30.671300000000002,142.79194444444664
2023-05-20 08:09:42,43.80787,1.9097220000000004,1.2013389253033087,5.237272,4.02199,32.11800000000002,142.84194444444665
2023-05-20 08:12:19,49.47916,1.967593,1.2011707377877936,5.295141999999999,3.9930590000000006,32.11810000000003,142.88555555555777
2023-05-20 08:12:43,50.4919,1.9965270000000004,1.2329695089752821,5.353012,4.050924999999999,31.828699999999998,142.89222222222443
2023-05-20 08:15:42,51.04167,1.765047,1.1677918999335066,5.237267000000001,4.1956,33.56479999999999,142.94194444444665
2023-05-20 08:18:42,57.72569,1.3310189999999995,1.031840273152437,4.542826999999999,3.9930579999999996,39.0625,142.99194444444666
2023-05-20 08:21:42,73.20602,0.7523160000000004,0.8495687976133551,3.703709,3.9062529999999995,48.61109999999999,143.04194444444667
2023-05-20 08:24:42,60.79282,0.983797,0.9981995669643058,4.456014,4.4849570000000005,46.007000000000005,143.09194444444668
2023-05-20 08:28:03,47.91666,1.5046289999999996,1.1396728845339217,5.150466,4.484957,38.7731,143.14777777778002
2023-05-20 08:30:42,43.2581,1.6782409999999999,1.1540205061121125,5.237272,4.311341,35.300899999999984,143.19194444444668
2023-05-20 08:33:39,37.61574,1.7939819999999997,1.1787427966012356,5.266203,4.195601000000001,34.72230000000002,143.24111111111336
2023-05-20 08:36:43,37.06597,1.9386579999999993,1.190751999136305,5.266207999999999,3.9930600000000007,32.696799999999996,143.29222222222447
2023-05-20 08:39:42,33.99884,1.9386579999999993,1.1907446175941963,5.2083379999999995,3.93518,32.69669999999999,143.34194444444668
2023-05-20 08:42:41,33.99884,2.0254630000000002,1.2218816860849553,5.324077999999999,3.964125,31.828599999999994,143.3916666666689
2023-05-20 08:45:43,37.5868,2.141203,1.2848507799637368,5.758103,4.31134,33.85409999999999,143.44222222222444
2023-05-20 08:48:43,38.62847,1.9965279999999996,1.254049580448894,5.613428,4.340280000000001,32.407399999999996,143.49222222222446
2023-05-20 08:51:42,36.57407,2.0254629999999993,1.2434274135886396,5.642363,4.31134,33.56480000000002,143.54194444444667
2023-05-20 08:54:42,35.56134,1.5914349999999997,1.1387070496796818,5.208336,4.398151,35.87960000000001,143.59194444444668
2023-05-20 08:57:42,32.43634,1.765047,1.187573339818956,5.237267000000001,4.22454,33.27540000000002,143.6419444444467
2023-05-20 09:00:42,31.42361,1.880788,1.2112979247733804,5.381943000000001,4.2245349999999995,33.85419999999999,143.6919444444467
2023-05-20 09:15:43,30.38194,1.8807870000000007,1.148497586882849,5.266202,4.0219949999999995,31.5394,143.6919444444467
2023-05-20 09:18:42,31.39468,1.7939809999999996,1.1787424190138998,5.150466,4.079865000000001,35.011600000000016,143.6919444444467
2023-05-20 09:21:42,31.39468,1.6493059999999993,1.1234587881347098,5.0925959999999995,4.166670000000001,35.87960000000001,143.6919444444467
2023-05-20 09:24:42,31.39468,1.8229170000000003,1.1693083839707772,5.150462,4.0219949999999995,33.27540000000002,143.6919444444467
2023-05-20 09:30:43,30.38194,2.228009,1.293128744305401,5.642364,4.079865000000001,31.5394,143.6919444444467
2023-05-20 09:45:42,30.38194,2.228009,1.2703380312818962,5.584494,3.993055000000001,30.6712,143.6919444444467
2023-05-20 09:48:42,31.39468,2.1122690000000004,1.2526449855990502,5.555554000000001,4.108795,32.407399999999996,143.74194444444672
2023-05-20 09:51:39,32.43634,2.170139,1.2729606141860506,5.642364000000001,4.137735,31.5394,143.7911111111134
2023-05-20 09:54:42,33.99884,2.170139,1.3594561230327178,5.815974000000001,4.427085000000001,32.1181,143.84194444444674
2023-05-20 09:57:42,41.23264,2.141203,1.3065235122121146,5.960642999999999,4.54282,34.14359999999999,143.89194444444675
2023-05-20 10:00:45,44.29977,1.9386579999999993,1.2532771871931518,5.815968,4.62963,34.14360000000002,143.9427777777801
2023-05-20 10:03:42,39.67014,1.8229169999999995,1.2488559798181644,5.700227999999999,4.687501,35.87959999999998,143.99194444444677
2023-05-20 10:06:42,38.62847,1.9097229999999996,1.2424403953301852,5.787037999999999,4.629625000000001,36.45829999999998,144.04194444444678
2023-05-20 10:09:42,36.05324,1.967593,1.2843793210572567,5.787038,4.600695,35.30090000000001,144.0919444444468
2023-05-20 10:12:43,32.95718,1.8807869999999998,1.2315703472077515,5.642358,4.513890999999999,34.72229999999999,144.14222222222458
2023-05-20 10:15:42,30.87384,1.9386579999999993,1.2532771871931518,5.642358,4.45602,32.98609999999999,144.1919444444468
2023-05-20 10:18:42,31.39468,1.9097229999999996,1.2220539161573247,5.497682999999999,4.31134,33.85410000000002,144.2419444444468
2023-05-20 10:21:42,31.42361,1.9386580000000002,1.1907519991363038,5.381943000000001,4.108795,31.828699999999998,144.2919444444468
2023-05-20 10:24:43,31.39468,1.9386580000000002,1.2119339910859515,5.381943000000001,4.137735,31.828699999999998,144.3422222222246
2023-05-20 10:27:42,32.43634,1.9386580000000002,1.2119267326728713,5.353013,4.108795,31.828699999999998,144.3919444444468
2023-05-20 10:30:40,33.44907,1.938657,1.1692010975538594,5.295142,3.993055000000001,32.696800000000025,144.44138888889125
2023-05-20 10:33:42,33.44907,1.7939820000000006,1.137987395499016,5.179397,4.050925,33.56479999999999,144.4919444444468
2023-05-20 10:36:42,31.39468,1.765047,1.167791899933508,5.121527,4.079860000000001,32.69669999999999,144.5419444444468
2023-05-20 10:39:42,30.93172,1.7939819999999997,1.1787427966012356,5.150462,4.079860000000001,33.85419999999999,144.59194444444682
2023-05-20 10:42:42,30.87384,1.8807870000000007,1.1907062810009736,5.295142,4.108795,34.14350000000002,144.64194444444684
2023-05-20 10:45:42,30.87384,1.9386579999999993,1.232763865854074,5.3819479999999995,4.166670000000001,32.696799999999996,144.69194444444685
2023-05-20 10:54:42,31.39468,2.0254630000000002,1.2434274135886396,5.613428,4.282405,32.98609999999999,144.69194444444685
2023-05-20 10:57:43,31.42361,1.9386580000000002,1.2119267326728713,5.410882999999999,4.166664999999999,31.25,144.69194444444685
2023-05-20 11:06:42,31.94444,1.7939820000000006,1.1170950887317697,5.179397,4.0219949999999995,32.69669999999999,144.69194444444685
2023-05-20 11:09:39,30.87384,1.851852,1.1592312083647716,5.266202,4.079860000000001,32.11800000000002,144.69194444444685
2023-05-20 11:12:42,30.87384,1.8807870000000007,1.1907062810009736,5.295142,4.108795,32.407400000000024,144.69194444444685
2023-05-20 11:15:42,33.44907,1.9675920000000007,1.222469582364188,5.353012,4.079859999999999,32.11810000000003,144.69194444444685
2023-05-20 11:18:42,33.47801,1.8229170000000003,1.2096652950525768,5.410882,4.340274999999999,32.1181,144.69194444444685
2023-05-20 11:21:43,33.99884,1.7939819999999997,1.1986484175156993,5.381942,4.340280000000001,33.85409999999999,144.69194444444685
2023-05-20 11:24:42,32.95718,1.8229170000000003,1.1693083839707772,5.381942,4.253474999999999,32.98610000000002,144.69194444444685
2023-05-20 11:27:42,32.95718,1.7361119999999994,1.1567893742208784,5.063661999999999,4.05093,32.98609999999999,144.69194444444685
2023-05-20 11:33:42,33.99884,1.9097220000000004,1.1370627001159723,4.80324,3.5011599999999996,29.224500000000006,144.69194444444685
2023-05-20 11:36:42,33.99884,1.9386579999999993,1.169205961894198,4.918982,3.6169000000000002,28.93520000000001,144.74194444444686
2023-05-20 11:39:42,39.12037,2.430555,1.314958337283373,5.439818,3.6169029999999998,26.04169999999999,144.79194444444687
2023-05-20 11:42:42,53.58796,2.141204,1.2175589975859693,5.324072000000001,3.790508000000001,27.7778,144.84194444444688
2023-05-20 11:45:42,57.72569,1.938657,1.14725561438841,5.063662,3.732635,27.77769999999998,144.8919444444469
2023-05-20 11:48:40,59.78009,1.7939820000000006,1.1170878032258873,4.890047000000001,3.7326349999999993,30.092600000000004,144.94138888889134
2023-05-20 11:51:42,49.47916,1.5335649999999994,1.1154421164958022,4.947922,4.195607000000001,34.72229999999999,144.9919444444469
2023-05-20 11:54:44,42.73727,1.5914359999999999,1.1199718190544208,5.034722,4.195606,34.14349999999999,145.04250000000243
2023-05-20 11:57:42,35.01157,1.5914359999999999,1.0620396649072725,4.861112,3.935186,31.828699999999998,145.09194444444688
2023-05-20 12:00:43,33.44907,1.7071769999999997,1.0852611315844174,4.716436,3.645835,31.828699999999998,145.14222222222466
2023-05-20 12:03:42,36.05324,1.9675919999999998,1.1574236879643274,5.034717,3.674765,30.9606,145.19194444444688
2023-05-20 12:06:42,36.57407,1.9675919999999998,1.2011703784529812,5.208336999999999,3.9062550000000007,31.25,145.2419444444469
2023-05-20 12:09:42,38.62847,1.5914350000000006,1.0420922103246781,4.745375,3.7905100000000003,32.1181,145.2919444444469
2023-05-20 12:12:42,56.68403,0.7233800000000006,0.7798185968994884,3.2696760000000005,3.385413,41.95599999999999,145.3419444444469
2023-05-20 12:15:41,53.58796,0.8391200000000003,0.8677329397054653,3.7615740000000004,3.8194409999999994,41.95600000000002,145.39166666666912
2023-05-20 12:18:42,38.62847,1.3020829999999997,1.1033359664660594,4.918985999999999,4.542822999999999,39.3518,145.4419444444469
2023-05-20 12:36:42,31.94444,2.0254630000000002,1.2218816860849553,5.237272999999999,3.87732,30.960699999999974,145.4419444444469
2023-05-20 12:39:42,32.95718,1.851852,1.2004944852439008,5.266202,4.13773,29.513900000000007,145.4419444444469
2023-05-20 20:06:42,80.43981,-0.49189799999999995,,-0.5208329999999997,2.141204,69.4444,145.4419444444469
2023-05-20 20:09:42,80.43981,0.05787000000000031,0.668907196798514,-0.46296299999999935,2.083334,69.1551,145.4419444444469
2023-05-22 07:03:42,31.88657,1.1574079999999993,0.989748290506578,4.803241,4.48495,30.092600000000004,145.4419444444469
2023-05-22 07:06:41,37.5868,1.070602,0.9965152529385661,4.050927000000001,3.9062509999999993,31.828699999999998,145.49166666666912
2023-05-22 07:09:43,58.21759,1.273148,1.2875608243341345,6.481483,6.510415,41.08789999999999,145.54222222222467
2023-05-22 07:12:42,65.42245,1.157407,1.3759372333659292,6.597217,7.06019,46.0069,145.59194444444688
2023-05-22 07:15:43,78.32755,0.5208339999999998,1.078752909178562,5.0636529999999995,6.481479,67.41899999999998,145.64222222222466
2023-05-22 07:18:42,87.58681,0.4340270000000004,0.9772482876726718,4.340278,5.758101,68.287,145.69194444444688
2023-05-22 07:21:39,90.19097,0.7233800000000006,1.031952771098296,4.629626000000001,5.324075999999999,54.1087,145.74111111111355
2023-05-22 07:24:43,100.0,0.9837960000000008,1.187620241496742,5.468752,5.902776,54.6875,145.79222222222467
2023-05-22 07:27:43,100.0,1.1284729999999996,1.1284725000115754,5.121533,5.121530000000001,47.74310000000001,145.84222222222468
2023-05-22 07:30:42,97.42477,0.868055,1.0830974799463715,5.005787000000001,5.468751999999999,61.053200000000004,145.8919444444469
2023-05-22 07:33:42,83.47801,0.7233799999999997,1.0896152590222767,4.803242,5.642363,63.94669999999999,145.9419444444469
2023-05-22 07:36:42,75.72338,0.78125,1.0560963722393837,4.803242,5.410882999999999,57.29159999999999,145.99194444444691
2023-05-22 07:39:42,86.63194,1.2442129999999993,1.0931624521994818,5.063658,4.774305000000001,46.0069,146.04194444444693
2023-05-22 07:42:42,100.0,1.2152779999999996,1.1262436721893532,4.976852,4.80324,51.215299999999985,146.09194444444694
2023-05-22 07:45:42,100.0,1.157407,1.0985214751591543,4.976852,4.861110999999999,47.4537,146.14194444444695
2023-05-22 07:48:19,100.0,1.3020829999999997,1.1195124270251398,5.063658,4.716435000000001,43.9815,146.18555555555807
2023-05-22 07:48:43,100.0,1.3310189999999995,1.1162517009271817,5.092587999999999,4.687499000000001,43.9815,146.19222222222473
2023-05-22 07:51:42,100.0,1.273148,1.1222651143651936,5.063657,4.774309000000001,46.29629999999999,146.24194444444694
2023-05-22 07:54:42,100.0,0.5787040000000001,0.8232181739764133,3.6458329999999997,4.195601,55.844899999999996,146.29194444444695
2023-05-22 07:57:42,100.0,0.5208329999999997,0.9273489449021838,3.8773149999999994,4.861115,71.47,146.34194444444697
2023-05-22 08:00:39,94.87847,0.8391209999999996,1.0910159756715836,4.890047,5.439812,60.18519999999998,146.39111111111364
2023-05-22 08:03:42,90.71181,0.8391200000000003,1.1032954105057708,4.890042000000001,5.468751999999999,57.29160000000002,146.441944444447
2023-05-22 08:06:42,97.42477,0.9548610000000002,1.0931616234277264,4.976852,5.266201000000001,53.24079999999998,146.491944444447
2023-05-22 08:09:42,100.0,0.8391199999999994,0.9897508660020824,4.456014000000001,4.774304,53.530100000000004,146.541944444447
2023-05-22 08:12:42,100.0,0.8680560000000002,0.9657918306098496,4.195602999999999,4.398147,52.66210000000001,146.59194444444702
2023-05-22 08:15:42,100.0,0.8680560000000002,1.0189281040403197,4.484953,4.803239,53.53,146.64194444444703
2023-05-22 08:18:41,100.0,0.8969909999999999,1.0611505596968012,4.716435999999999,5.063655,53.530100000000004,146.69166666666925
2023-05-22 08:21:42,100.0,0.8969910000000008,1.1250719045354742,4.976857000000001,5.468746,56.42359999999999,146.74194444444703
2023-05-22 08:24:41,100.0,0.8680560000000002,1.095662680378059,4.861112,5.353006,56.42359999999999,146.79166666666924
2023-05-22 08:27:42,100.0,0.8391210000000004,1.0662252394328837,4.7453710000000004,5.237266,58.449100000000016,146.84194444444702
2023-05-22 08:30:44,100.0,0.8391200000000003,1.1032911811266486,5.0057860000000005,5.584485999999999,58.73840000000001,146.89250000000257
2023-05-22 08:33:41,100.0,0.8680560000000002,1.0704440179325587,4.803241999999999,5.237265999999999,57.00229999999999,146.94166666666925
2023-05-22 08:36:42,100.0,0.7233799999999997,0.9603724990662013,4.456019,4.976849,54.9769,146.99194444444703
2023-05-22 08:39:39,100.0,0.694445,0.9063057830591118,3.9641210000000004,4.427085999999999,57.00229999999999,147.0411111111137
2023-05-22 08:42:42,98.40856,0.78125,1.0195933987570307,4.456019,4.976855,58.73849999999999,147.09194444444705
2023-05-22 08:45:42,72.65625,0.9837959999999999,1.1355187115439038,5.063653,5.381947,57.00229999999999,147.14194444444706
2023-05-22 08:48:44,58.73843,1.273148,1.184219586882555,5.3819479999999995,5.208330000000001,47.7431,147.1925000000026
2023-05-22 08:51:42,52.5463,1.4178230000000003,1.1876181728629884,5.3819479999999995,4.947915,45.13889999999998,147.24194444444706
2023-05-22 08:54:42,50.4919,1.5046290000000004,1.1573073009177532,5.324078,4.687499,42.24539999999999,147.29194444444707
2023-05-22 08:57:41,49.47916,1.5914350000000006,1.1754240185979576,5.266208000000001,4.5138929999999995,41.087999999999994,147.34166666666928
2023-05-22 09:00:42,49.45023,1.5625,1.1814542333945057,5.237273,4.542823,41.37729999999999,147.39194444444706
2023-05-22 09:03:42,49.94213,1.5335649999999994,1.1694215873328986,5.324073,4.658568000000001,41.66659999999999,147.44194444444707
2023-05-22 09:06:42,46.875,1.4178239999999995,1.1544593271686119,5.266208,4.774304,44.84960000000001,147.49194444444709
2023-05-22 09:09:42,42.73727,1.5335649999999994,1.1869640802837718,5.497683,4.861108,42.24540000000002,147.5419444444471
2023-05-22 09:12:42,42.24537,1.5335649999999994,1.2043017017504982,5.4687529999999995,4.861108,43.40270000000001,147.5919444444471
2023-05-22 09:15:42,42.73727,1.3888890000000007,1.1081511532528125,5.150462000000001,4.629633,42.24540000000002,147.64194444444712
2023-05-22 09:18:39,43.75,1.3310190000000004,1.1325482922032126,4.976852,4.600693,44.84960000000001,147.6911111111138
2023-05-22 09:21:42,40.19097,1.3020830000000005,1.1033415866068141,5.005782,4.629629,44.56019999999998,147.74194444444714
2023-05-22 09:24:41,38.62847,1.359954,1.1124635218409173,5.0347230000000005,4.571758999999999,42.82409999999999,147.79166666666936
2023-05-22 09:27:45,37.06597,1.5046299999999997,1.1396794335755671,5.1504579999999995,4.484958000000001,40.79859999999999,147.84277777778047
2023-05-22 09:30:42,37.06597,1.5046289999999996,1.1218076649746054,5.063658,4.369209,40.79860000000002,147.89194444444715
2023-05-22 09:33:42,38.62847,1.5046289999999996,1.103711592612651,5.092587999999999,4.369209,40.50929999999997,147.94194444444716
2023-05-22 09:36:42,39.6412,1.4178240000000004,1.120549752408181,4.9479169999999995,4.398142999999999,41.95600000000002,147.99194444444717
2023-05-22 09:39:42,41.72454,1.3020829999999997,1.1033415866068137,4.774305999999999,4.398153000000001,41.95599999999999,148.04194444444718
2023-05-22 09:42:42,43.80787,1.1863419999999998,1.0349342286315104,4.658561000000001,4.369209,44.84959999999998,148.0919444444472
2023-05-22 09:45:42,43.80787,1.0995369999999998,1.0405980534458559,4.658563999999999,4.542829,44.56020000000001,148.1419444444472
2023-05-22 09:48:45,40.1331,1.2152780000000005,1.0640562181172544,4.832177,4.542829,45.42829999999998,148.19277777778055
2023-05-22 09:51:41,36.05324,1.3020830000000005,1.1195124270251398,4.976852000000001,4.629629,43.402799999999985,148.24166666666943
2023-05-22 09:54:42,36.05324,1.359954,1.1290679195133255,5.063662000000001,4.629628,44.27080000000001,148.2919444444472
2023-05-22 09:57:39,39.12037,1.4467590000000001,1.167039770517094,5.208332,4.6875029999999995,41.956099999999964,148.3411111111139
2023-05-22 10:00:41,40.19097,1.4178230000000003,1.1711308085813459,5.208332,4.745369,42.53479999999996,148.39166666666944
2023-05-22 10:03:42,41.72454,1.3310190000000004,1.14867742486564,5.092592000000001,4.745372999999999,41.95600000000002,148.44194444444722
2023-05-22 10:06:42,42.73727,1.3888890000000007,1.1418105637172513,5.266202,4.803243,43.402799999999985,148.49194444444723
2023-05-22 10:09:43,41.6956,1.4178240000000004,1.1711312487244625,5.353007000000001,4.890043,43.402799999999985,148.542222222225
2023-05-22 10:12:42,41.2037,1.4467599999999994,1.1838270875704282,5.353007999999999,4.861108,42.534700000000015,148.59194444444722
2023-05-22 10:15:42,40.1331,1.5335650000000003,1.1694215873328988,5.410877999999999,4.745372999999999,41.37730000000002,148.64194444444723
2023-05-22 10:18:42,40.1331,1.5625,1.181460375725745,5.353008000000001,4.658568000000001,41.37730000000002,148.69194444444724
2023-05-22 10:21:42,39.6412,1.5046299999999997,1.1573077205798936,5.266208,4.629628,40.50919999999999,148.74194444444726
2023-05-22 10:24:41,39.67014,1.4178249999999997,1.103293295817349,4.976852999999999,4.398148000000001,39.0625,148.79166666666947
2023-05-22 10:27:51,39.67014,1.4178249999999997,1.08581632325127,4.890047,4.282408,40.50919999999999,148.84444444444725
2023-05-22 10:30:42,39.67014,1.4467600000000003,1.115494473115985,4.918981,4.311342999999999,39.0625,148.89194444444726
2023-05-22 10:33:42,39.6412,1.4178249999999997,1.1032944962180276,4.918981,4.340278,39.930499999999995,148.94194444444727
2023-05-22 10:36:40,39.12037,1.4178249999999997,1.0681059460600912,4.890047,4.253468,40.50919999999999,148.99138888889172
2023-05-22 10:39:42,39.12037,1.4467600000000003,1.0978869137478802,4.832177000000001,4.195603,39.0625,149.04194444444727
2023-05-22 10:42:42,40.68287,1.446758,1.0800438432286967,4.861111,4.195599,40.219899999999996,149.09194444444728
2023-05-22 10:45:41,41.2037,1.4178249999999997,1.08581632325127,4.890047,4.282408,40.50920000000002,149.1416666666695
2023-05-22 10:48:42,41.23264,1.4467600000000003,1.1154932638543629,4.947913000000001,4.340273,39.9306,149.19194444444727
2023-05-22 10:51:42,41.2037,1.4467599999999994,1.1154993101519635,5.092587999999999,4.484958000000001,39.6412,149.24194444444728
2023-05-22 10:54:52,40.19097,1.475695,1.1276192228877622,5.121528,4.484952999999999,40.79859999999999,149.29472222222506
2023-05-22 10:57:41,39.6412,1.5046299999999997,1.1218080759781377,5.1215280000000005,4.427078,39.3519,149.3416666666695
2023-05-22 11:00:44,39.6412,1.4467599999999994,1.1154932638543638,5.005787999999999,4.398148000000001,40.219900000000024,149.39250000000285
2023-05-22 11:03:42,39.6412,1.4467600000000003,1.115493263854364,4.976852999999999,4.369213,39.3518,149.4419444444473
2023-05-22 11:06:19,39.6412,1.4467600000000003,1.115494473115985,4.918981,4.311342999999999,41.087999999999965,149.48555555555842
2023-05-22 11:06:42,39.6412,1.4178249999999997,1.08581632325127,4.890047,4.282408,39.93059999999997,149.4919444444473
2023-05-22 11:09:42,38.59954,1.359954,1.0786594765346202,4.832177000000001,4.311338999999999,40.509299999999996,149.54194444444732
2023-05-22 11:12:42,38.0787,1.4467600000000003,1.1154908453279662,4.832177000000001,4.224532999999999,39.93050000000002,149.59194444444734
2023-05-22 11:15:40,40.68287,1.4756939999999998,1.127618805065972,5.2083330000000005,4.571759,40.219899999999996,149.64138888889178
2023-05-22 11:18:42,38.62847,1.4178249999999997,1.1376062385406969,5.0347230000000005,4.513888,40.219900000000024,149.69194444444733
2023-05-22 11:21:42,37.5868,1.4467599999999994,1.0978832391060571,5.063658,4.427078,40.79859999999999,149.74194444444734
2023-05-22 11:24:44,37.61574,1.4467599999999994,1.1328771789119698,5.005787999999999,4.427078,41.08789999999999,149.7925000000029
2023-05-22 11:27:42,37.06597,1.4467599999999994,1.1154932638543629,4.976848,4.369208,39.35189999999997,149.84194444444734
2023-05-22 11:31:04,36.0243,1.4467599999999994,1.1154932638543629,4.976848,4.369208,40.79860000000002,149.89805555555844
2023-05-22 11:33:42,35.56134,1.5046299999999997,1.1396732999070118,5.034718000000001,4.369208,39.9306,149.94194444444733
2023-05-22 11:36:42,35.01157,1.4467600000000003,1.1154932638543629,4.947913000000001,4.340273,41.377399999999966,149.99194444444734
2023-05-22 11:39:42,35.01157,1.4178249999999997,1.0858126756890192,5.0347230000000005,4.427078,40.509300000000025,150.04194444444735
2023-05-22 11:42:42,35.01157,1.4467600000000003,1.115493263854364,4.976852999999999,4.369213,40.798599999999965,150.09194444444736
2023-05-22 11:45:42,36.57407,1.4756939999999998,1.1098805959213016,5.0347230000000005,4.369209,39.35179999999997,150.14194444444738
2023-05-22 11:48:42,36.57407,1.4467600000000003,1.0978832391060578,5.0347230000000005,4.398142999999999,41.37730000000002,150.1919444444474
2023-05-22 11:51:42,38.62847,1.5046289999999996,1.1396728845339217,5.121528,4.4560189999999995,38.7732,150.2419444444474
2023-05-22 11:54:39,38.62847,1.4756939999999998,1.1451285490852514,5.121533,4.513889000000001,40.79859999999999,150.29111111111408
2023-05-22 11:57:42,42.24537,1.4467600000000003,1.1154993101519635,5.0636529999999995,4.456023,39.6413,150.34194444444742
2023-05-22 12:00:42,42.24537,1.5046299999999997,1.1919590735875518,5.497682999999999,4.918983000000001,42.24539999999996,150.39194444444743
2023-05-22 12:03:41,40.68287,1.3888889999999998,1.1250752329800453,5.2083379999999995,4.716439,42.53480000000002,150.44166666666965
2023-05-22 12:06:42,38.10764,1.4467589999999992,1.132876754200465,5.237273,4.658564000000001,39.641200000000026,150.49194444444743
2023-05-22 12:09:42,38.10764,1.5625,1.163573812571588,5.266208000000001,4.542828,40.21980000000002,150.54194444444744
2023-05-22 12:12:42,38.10764,1.6203710000000004,1.1688481310242842,5.2951440000000005,4.484952999999999,39.641099999999994,150.59194444444745
2023-05-22 12:15:42,36.05324,1.6203700000000003,1.1872161990339993,5.324069,4.542829,38.77310000000003,150.64194444444746
2023-05-22 12:19:03,37.06597,1.7071760000000005,1.165257129896877,5.353009,4.398142999999999,37.03709999999998,150.6977777777808
2023-05-22 12:21:43,37.61574,1.7071750000000003,1.1652567425180318,5.324074,4.369209,38.1944,150.74222222222525
2023-05-22 12:24:42,38.0787,1.6782410000000008,1.1731420519741158,5.295134,4.398142999999999,37.905100000000004,150.79194444444747
2023-05-22 12:27:41,38.0787,1.6782410000000008,1.1540271611188826,5.295134,4.369213,36.74769999999998,150.84166666666968
2023-05-22 12:30:42,38.0787,1.6203710000000004,1.150245734629499,5.237264,4.398142999999999,38.4838,150.89194444444746
2023-05-22 12:33:40,38.0787,1.5914359999999999,1.1571848916370613,5.353014,4.571758000000001,37.61579999999998,150.9413888888919
2023-05-22 12:36:41,33.96991,1.5335650000000003,1.1336664284993088,5.1504639999999995,4.427079,36.16900000000001,150.9916666666697
2023-05-22 12:39:42,33.96991,1.5914359999999999,1.1387048772183395,5.005788000000001,4.195598,37.326400000000035,151.04194444444747
2023-05-22 12:42:41,32.95718,1.5914359999999999,1.1009572840771575,4.861112,3.9930579999999996,36.16899999999998,151.09166666666968
2023-05-22 12:45:42,32.95718,1.5914359999999999,1.1009579460767502,4.803241,3.935188,35.300899999999984,151.14194444444746
2023-05-22 12:48:42,31.94444,1.6782410000000008,1.1346226151826881,4.890046000000001,3.9351830000000003,35.301000000000016,151.19194444444747
2023-05-22 12:51:41,33.44907,1.649305,1.1234557170644173,5.005788000000001,4.079859000000001,36.45830000000001,151.2416666666697
2023-05-22 12:54:42,35.01157,1.6203710000000004,1.1688545177636853,5.121524000000001,4.311342999999999,38.194500000000005,151.29194444444747
2023-05-22 12:57:41,33.99884,1.5914350000000006,1.138708335823883,5.063656,4.253473,37.03710000000001,151.34166666666968
2023-05-22 13:00:43,36.0243,1.5914350000000006,1.1571844874690718,5.121528,4.340273,36.74769999999998,151.39222222222523
2023-05-22 13:03:44,35.50347,1.5914359999999999,1.1571886980187185,5.005788000000001,4.224538000000001,39.6412,151.442500000003
2023-05-22 13:06:44,37.5868,1.6782409999999999,1.2289619382860586,5.555554000000001,4.745373000000001,39.6412,151.49250000000302
2023-05-22 13:09:45,37.5868,1.6203710000000004,1.1872103014692093,5.381944000000001,4.600693,39.6412,151.5427777777808
2023-05-22 13:12:40,37.5868,1.5914359999999999,1.1571848916370613,5.353014,4.571758000000001,39.64119999999997,151.5913888888919
2023-05-22 13:15:42,37.5868,1.649305,1.1989331215921244,5.439814,4.6296289999999996,39.641200000000026,151.64194444444746
2023-05-22 13:18:42,39.12037,1.5914350000000006,1.1934258322805242,5.3819479999999995,4.658562999999999,40.50929999999997,151.69194444444747
2023-05-22 13:21:42,39.12037,1.5914350000000006,1.1754240185979576,5.353008000000001,4.600693,40.509300000000025,151.74194444444748
2023-05-22 13:24:20,39.12037,1.5625,1.1814542333945057,5.2951429999999995,4.600693,41.37729999999999,151.78583333333637
2023-05-22 13:24:43,39.12037,1.5625,1.181460375725745,5.324073,4.629633,42.824100000000016,151.79222222222526
2023-05-22 13:28:03,40.19097,1.5625,1.181460375725745,5.324073,4.629633,43.113500000000016,151.8477777777808
2023-05-22 13:30:42,40.68287,1.5046299999999997,1.157313778634225,5.295138000000001,4.658568000000001,42.24540000000002,151.89194444444746
2023-05-22 13:33:43,41.72454,1.5046289999999996,1.1747344572979699,5.353007999999999,4.745369,41.37729999999999,151.94222222222524
2023-05-22 13:36:42,42.24537,1.5335650000000003,1.1869640802837722,5.468748000000001,4.832172999999999,43.113399999999984,151.99194444444745
2023-05-22 13:39:42,43.2581,1.5624989999999999,1.2338433911313051,5.700228,5.092589,43.98150000000001,152.04194444444747
2023-05-22 13:42:43,47.3669,1.5335649999999994,1.2882540504847422,5.873837999999999,5.410883,44.27079999999998,152.09222222222525
2023-05-22 13:45:42,48.37963,1.5046289999999996,1.2258299846882588,5.815968,5.295139000000001,45.13890000000001,152.14194444444746
2023-05-22 13:48:20,48.9294,1.4467599999999994,1.216872574593371,5.671298,5.237268,47.1643,152.18583333333635
2023-05-22 13:48:43,48.9294,1.475695,1.2297229754320225,5.671298,5.208333,45.42830000000001,152.19222222222524
2023-05-22 13:51:40,49.94213,1.4467600000000003,1.2168725745933715,5.6423630000000005,5.208333,45.42829999999998,152.24138888889192
2023-05-22 13:54:43,49.39236,1.359954,1.2095203708615039,5.613423,5.324079,49.47910000000002,152.29222222222526
2023-05-22 13:57:43,46.35416,1.4178249999999997,1.2200942148160625,5.526623,5.150458,46.296299999999974,152.34222222222527
2023-05-22 14:00:42,44.8206,1.4467600000000003,1.2168725745933715,5.526623,5.092592999999999,46.8749,152.3919444444475
2023-05-22 14:03:55,43.80787,1.3310180000000003,1.1486714273590235,5.381946999999999,5.034719,46.00699999999998,152.4455555555586
2023-05-22 14:06:42,41.6956,1.3888889999999998,1.1747220879165285,5.324077,4.918978000000001,44.84949999999998,152.49194444444748
2023-05-22 14:09:43,41.6956,1.4178240000000004,1.1544651198888451,5.2951369999999995,4.803243,43.40280000000001,152.54222222222526
2023-05-22 14:12:41,41.2037,1.4178240000000004,1.1544651198888451,5.2951369999999995,4.803243,42.82409999999999,152.5916666666697
2023-05-22 14:15:42,41.2037,1.4178240000000004,1.1711312487244625,5.208336999999999,4.745372999999999,44.56019999999998,152.6419444444475
2023-05-22 14:18:42,41.2037,1.3888890000000007,1.1250752329800455,5.179402,4.6875029999999995,43.98150000000001,152.6919444444475
