Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-22 14:21:42,40.1331,1.3310180000000003,1.1325478432517926,5.150467,4.774309,44.849500000000035,152.7419444444475
2023-05-22 14:24:42,40.1331,1.4467600000000003,1.1500581077196645,5.2083330000000005,4.658562999999999,42.53469999999999,152.79194444444752
2023-05-22 14:27:41,40.1331,1.4467600000000003,1.1670402037464076,5.266203,4.745372999999999,42.245300000000015,152.84166666666974
2023-05-22 14:30:40,38.10764,1.3310189999999995,1.1162460369705727,5.179403,4.774304,43.40270000000001,152.89138888889195
2023-05-22 14:34:03,37.5868,1.4178249999999997,1.1205561084666917,5.0636529999999995,4.513888,40.79860000000002,152.94777777778083
2023-05-22 14:36:43,36.57407,1.4467600000000003,1.0978832391060578,5.0347230000000005,4.398142999999999,37.61579999999998,152.99222222222528
2023-05-22 14:39:42,36.57407,1.4178249999999997,1.1032932958173478,4.947913000000001,4.369208,40.50929999999997,153.0419444444475
2023-05-22 14:42:42,36.57407,1.4178249999999997,1.08581632325127,4.832177000000001,4.224538000000001,38.48389999999998,153.0919444444475
2023-05-22 14:45:42,34.49074,1.4178249999999997,1.08581632325127,4.832177000000001,4.224538000000001,37.615700000000004,153.14194444444752
2023-05-22 14:48:42,35.01157,1.475695,1.091911826727837,4.861112,4.166663,38.1944,153.19194444444753
2023-05-22 14:51:42,35.50347,1.4467599999999994,1.0619599962560264,4.832177,4.137728000000001,38.77310000000003,153.24194444444754
2023-05-22 14:54:42,35.56134,1.475695,1.109884710800869,4.861112,4.195603,38.19449999999998,153.29194444444755
2023-05-22 14:57:41,36.05324,1.475695,1.109881626245372,4.832177,4.166663,38.48370000000003,153.34166666666977
2023-05-22 15:00:42,36.57407,1.475695,1.109884710800869,4.861112,4.195603,37.905100000000004,153.39194444444755
2023-05-22 15:03:42,38.10764,1.4467600000000003,1.0978869137478802,4.832177000000001,4.195603,39.641200000000026,153.44194444444756
2023-05-22 15:06:42,36.57407,1.4467600000000003,1.0800452866290113,4.774306,4.108793,39.0625,153.49194444444757
2023-05-22 15:09:39,39.6412,1.4756939999999998,1.0736973470967885,4.74537,4.021993,38.7732,153.54111111111425
2023-05-22 15:12:42,39.6412,1.4178230000000003,1.0858124467278492,4.7453710000000004,4.137729,39.0625,153.5919444444476
2023-05-22 15:15:42,41.2037,1.359954,1.0786594765346202,4.774306000000001,4.253468,41.377399999999994,153.6419444444476
2023-05-22 15:18:42,39.12037,1.3888889999999998,1.0736703212288912,4.861111,4.282408,39.3519,153.6919444444476
2023-05-22 15:21:42,38.10764,1.359954,1.0786594765346202,4.832177000000001,4.311338999999999,39.0625,153.74194444444763
2023-05-22 15:24:42,37.06597,1.3888889999999998,1.073667304379943,4.832177,4.253469,39.0625,153.79194444444764
2023-05-22 15:27:42,36.0243,1.4467599999999994,1.0619637727491023,4.803241,4.108798,37.32640000000001,153.84194444444765
2023-05-22 15:30:42,35.50347,1.4467599999999994,1.0978844639877736,4.716436,4.079858,37.03710000000001,153.89194444444766
2023-05-22 15:33:42,35.01157,1.475695,1.0736945811052212,4.774305999999999,4.050922999999999,37.615700000000004,153.94194444444767
2023-05-22 15:36:42,35.50347,1.4467600000000003,1.061960625672315,4.745371,4.050922999999999,37.61579999999998,153.99194444444768
2023-05-22 15:39:41,36.0243,1.4467600000000003,1.097884463987774,4.687501,4.050922999999999,39.35190000000003,154.0416666666699
2023-05-22 15:42:42,36.0243,1.4467599999999994,1.0619612550882938,4.658564999999999,3.964118000000001,38.1944,154.09194444444768
2023-05-22 15:45:43,35.50347,1.475695,1.109881626245372,4.832177,4.166663,37.32640000000001,154.14222222222546
2023-05-22 15:48:39,37.5868,1.475695,1.0919155781986263,4.947915999999999,4.253473,38.1944,154.19111111111434
2023-05-22 15:51:42,37.5868,1.5335650000000003,1.1154395795450442,4.976852,4.224532999999999,37.615700000000004,154.24194444444768
2023-05-22 15:54:42,37.5868,1.5625,1.1271078187259194,5.034720999999999,4.253473,36.16899999999998,154.2919444444477
2023-05-22 15:57:42,38.62847,1.5625,1.1454617433306946,4.947917,4.195603,37.615700000000004,154.3419444444477
2023-05-22 16:00:42,40.19097,1.5914339999999996,1.1571904272616322,5.063653,4.2824089999999995,39.3518,154.39194444444772
2023-05-22 16:03:42,40.68287,1.5624989999999999,1.1814538185035772,5.063657999999999,4.369209,39.93060000000003,154.44194444444773
2023-05-22 16:06:42,44.8206,1.5914349999999997,1.2112140893239849,5.5844879999999995,4.890043,41.37729999999999,154.49194444444774
2023-05-22 16:09:42,46.875,1.5624989999999999,1.2165846634176225,5.700228,5.0636589999999995,42.82409999999999,154.54194444444775
2023-05-22 16:12:41,46.875,1.5335650000000003,1.2384120106670378,5.873838,5.324073,43.98150000000001,154.59166666666997
2023-05-22 16:15:42,45.3125,1.4467590000000001,1.216872129095417,5.642358000000001,5.208329,43.98139999999998,154.64194444444774
2023-05-22 16:18:42,41.72454,1.5046299999999997,1.191953155824748,5.439818,4.861108,41.087999999999994,154.69194444444776
2023-05-22 16:21:42,39.6412,1.5046299999999997,1.1747348811758507,5.324077999999999,4.716438,41.66659999999999,154.74194444444777
2023-05-22 16:24:42,37.5868,1.4756939999999998,1.1451285490852514,5.237273,4.629629,40.219899999999996,154.79194444444778
2023-05-22 16:27:40,35.01157,1.4467590000000001,1.1154928435121674,5.063657999999999,4.456019,37.905100000000004,154.84138888889223
2023-05-22 16:30:42,32.40741,1.4467590000000001,1.0619633660171581,4.861111,4.166669,36.45840000000001,154.89194444444777
2023-05-22 16:33:42,32.95718,1.5046299999999997,1.0853608830226344,4.716435,3.964118000000001,36.45829999999998,154.94194444444778
2023-05-22 16:36:42,32.43634,1.5046299999999997,1.085364715063421,4.687499,3.935188,35.590299999999985,154.9919444444478
2023-05-22 16:42:42,30.87384,1.4467599999999994,1.043620972727462,4.427083,3.7037080000000007,33.56479999999999,154.9919444444478
2023-05-22 16:45:19,30.38194,1.5046299999999997,1.028653935584175,4.542824,3.7037080000000007,35.590299999999985,154.9919444444478
2023-05-22 17:27:42,31.39468,1.6782409999999999,1.0327110455249124,4.253472,3.1539350000000006,26.909699999999987,154.9919444444478
2023-05-22 17:30:42,32.43634,1.6782409999999999,1.0327110455249124,4.137732,3.038195,26.909700000000015,154.9919444444478
2023-05-22 17:33:42,31.39468,1.5625,1.011012192259076,3.9351839999999996,2.9803230000000003,27.199099999999987,154.9919444444478
2023-05-23 07:33:42,59.78009,1.6493059999999993,1.515371468593267,7.291668,7.031252,47.1644,154.9919444444478
2023-05-23 07:37:04,81.94444,1.5046299999999997,1.4755068643699485,7.002318,6.9444479999999995,51.79390000000001,155.0480555555589
2023-05-23 07:39:42,100.0,1.5624989999999999,1.4128855544887633,6.886577999999999,6.597219000000001,47.7431,155.0919444444478
2023-05-23 07:42:42,100.0,1.6203709999999996,1.3097832345719669,6.365738,5.787037000000001,42.245400000000004,155.1419444444478
2023-05-23 07:45:44,100.0,1.649305,1.235198511009721,5.844912000000001,5.092597,40.50919999999999,155.19250000000335
2023-05-23 07:48:42,94.3287,0.8969909999999999,1.1869625759536304,5.237272999999999,5.873842000000001,59.60650000000001,155.2419444444478
2023-05-23 07:51:43,92.7662,0.7523149999999994,1.073698504988437,4.947916,5.671301000000001,60.47460000000001,155.29222222222558
2023-05-23 07:54:42,100.0,0.6944439999999998,1.0249961609624223,4.629625,5.381940999999999,61.34270000000001,155.3419444444478
2023-05-23 07:58:03,100.0,0.8101859999999999,1.1336681395714194,4.918985999999999,5.642360000000001,61.921400000000006,155.39777777778113
2023-05-23 08:00:43,95.8912,0.8969909999999999,1.162432050909824,5.237272999999999,5.8159719999999995,62.2106,155.44222222222558
2023-05-23 08:03:40,100.0,0.8969909999999999,1.1500586979020946,5.237271999999999,5.787041,58.73849999999999,155.49138888889226
2023-05-23 08:06:43,100.0,1.1863419999999998,1.1571658195859809,5.353011,5.295139000000001,48.61109999999999,155.5422222222256
2023-05-23 08:09:42,100.0,1.157407,1.0682491118241029,4.890048,4.716431000000001,46.2963,155.59194444444782
2023-05-23 08:12:42,100.0,1.0127309999999996,1.0555416274298128,4.861109999999999,4.947919000000001,51.50460000000001,155.64194444444783
2023-05-23 08:15:43,100.0,0.9259260000000005,1.1544610590066375,5.150462000000001,5.6423559999999995,57.58099999999999,155.6922222222256
2023-05-23 08:18:42,91.17477,0.694445,1.1149245109399721,4.947913000000001,5.9317079999999995,65.39349999999999,155.74194444444782
2023-05-23 08:21:42,81.91551,0.694445,1.0927983701805246,4.890047,5.815968000000001,65.97230000000002,155.79194444444784
2023-05-23 08:24:43,71.09375,0.7233799999999997,1.0552141800708208,4.832177,5.5844879999999995,57.87040000000002,155.84222222222562
2023-05-23 08:27:43,71.09375,0.9259259999999996,1.0903408429009362,4.947915999999999,5.295141999999999,54.9769,155.89222222222563
2023-05-23 08:30:41,71.61458,0.8680560000000002,1.057706931660283,4.687501,5.092596,53.8194,155.94166666667007
2023-05-23 08:33:42,73.69792,0.8680560000000002,1.0448745856852422,4.57176,4.947915999999999,54.3981,155.99194444444785
2023-05-23 08:36:41,81.45255,0.9548619999999994,1.052892875658246,4.571759999999999,4.774310000000001,53.819500000000005,156.04166666667007
2023-05-23 08:39:42,83.50694,0.8680560000000002,1.0704466504487402,4.774306,5.208335999999999,57.00230000000002,156.09194444444785
2023-05-23 08:42:39,79.86111,0.8680560000000002,1.095665277611627,4.890047,5.381947,58.159700000000015,156.14111111111453
2023-05-23 08:45:42,74.21875,0.8101849999999997,1.0367605733197425,4.803241,5.295143,57.58099999999999,156.19194444444787
2023-05-23 08:48:44,61.80556,0.78125,1.04400667638297,4.774305,5.353008000000001,59.027799999999985,156.24250000000342
2023-05-23 08:51:42,54.60069,0.8969900000000006,1.0611495507426942,4.745369,5.092587999999999,55.2662,156.29194444444786
2023-05-23 08:54:42,50.4919,1.0127310000000005,1.069559455339267,4.774305,4.890046999999999,51.215299999999985,156.34194444444788
2023-05-23 08:57:42,54.07986,1.157407,1.1861091962540984,5.410878,5.468751,53.530099999999976,156.3919444444479
2023-05-23 09:00:42,51.99653,1.0127309999999996,1.110928863003478,4.947917,5.150462,53.240699999999975,156.4419444444479
2023-05-23 09:03:43,54.1088,1.070602,1.113444043150037,5.005786,5.092596,53.53,156.49222222222568
2023-05-23 09:06:42,55.12153,1.070602,1.1552336735205384,5.179398,5.353006000000001,53.24070000000003,156.5419444444479
2023-05-23 09:09:42,54.60069,1.0416659999999993,1.098520992266245,5.005787,5.121527,52.08330000000001,156.5919444444479
2023-05-23 09:12:42,57.20486,1.0995369999999998,1.0995399999957463,4.890047,4.890051000000001,52.08329999999998,156.64194444444792
2023-05-23 09:15:42,60.79282,1.0127319999999997,1.0695590089894766,4.803242,4.918981,51.504699999999985,156.69194444444793
2023-05-23 09:18:42,58.73843,0.8969909999999999,1.0349329527330489,4.658565,4.947912,54.3981,156.74194444444794
2023-05-23 09:21:40,55.15046,0.9548609999999993,1.0664172062478907,4.716434,4.9479120000000005,54.1088,156.79138888889239
2023-05-23 09:24:42,47.42477,1.0127310000000005,1.0555411408593596,4.86111,4.947918,52.08330000000001,156.84194444444793
2023-05-23 11:39:42,30.87384,1.9097220000000004,1.15886736828615,5.179397000000001,3.9062449999999993,33.85410000000002,156.84194444444793
2023-05-23 11:42:42,33.44907,1.9675919999999998,1.2434284001653788,5.526617000000001,4.282405,35.87960000000001,156.84194444444793
2023-05-23 11:45:41,30.87384,1.8807869999999998,1.2112975522365284,5.381946999999999,4.22454,35.30090000000001,156.84194444444793
2023-05-23 11:48:42,30.87384,1.9386580000000002,1.2119267326728713,5.410882999999999,4.166664999999999,34.43290000000002,156.84194444444793
2023-05-23 11:51:42,32.43634,1.9097220000000004,1.242447013824053,5.468747,4.311345,35.011600000000016,156.84194444444793
2023-05-23 11:54:42,30.87384,1.880788,1.2112979247733817,5.526623,4.3692150000000005,35.59030000000001,156.84194444444793
2023-05-23 13:57:42,31.94444,2.0833329999999997,1.368214470841626,6.221068,4.976855,38.19440000000003,156.84194444444793
2023-05-23 14:00:42,32.43634,2.054398,1.3572706143567153,6.365743,5.150465,38.194500000000005,156.84194444444793
2023-05-23 14:03:42,32.43634,2.0254630000000002,1.3462824698237537,6.336808,5.150465,39.641200000000026,156.84194444444793
2023-05-23 14:06:43,32.43634,2.0254630000000002,1.3462824698237537,6.336808,5.150465,38.48380000000003,156.84194444444793
2023-05-23 14:09:42,31.88657,2.0254630000000002,1.326298987167623,6.278937999999999,5.063655,39.0625,156.84194444444793
2023-05-23 14:12:42,31.88657,2.054398,1.3168106145157599,6.307872999999999,5.034724999999999,37.615800000000036,156.84194444444793
2023-05-23 14:15:42,31.39468,2.0254629999999993,1.3060442592301116,6.192133,4.947920000000001,39.0625,156.84194444444793
2023-05-23 14:18:45,32.95718,2.054398,1.3572706143567153,6.365743,5.150465,38.773199999999974,156.84194444444793
2023-05-23 14:21:42,31.88657,2.054398,1.3371772992112836,6.3368079999999996,5.09259,38.19449999999998,156.84194444444793
2023-05-23 14:39:44,31.39468,2.0833329999999997,1.3275340946791114,6.134258,4.832175,37.03699999999998,156.84194444444793
2023-05-23 14:45:42,31.39468,2.054398,1.296140239976527,5.931718,4.62963,35.59019999999998,156.84194444444793
2023-05-23 14:48:42,32.43634,2.0254630000000002,1.3060442592301118,5.9317079999999995,4.687494999999999,35.011600000000016,156.84194444444793
2023-05-23 14:51:42,30.87384,1.9965279999999996,1.2747930841038526,5.873842999999999,4.629625000000001,35.011600000000016,156.84194444444793
2023-05-23 14:54:42,30.38194,2.054398,1.2751625979524563,5.815973,4.484955,35.011600000000016,156.84194444444793
2023-05-23 14:57:43,31.39468,2.054398,1.2538434469314543,5.815973,4.456015,35.87960000000001,156.84194444444793
2023-05-23 15:00:46,31.88657,2.0254630000000002,1.2854881758447567,5.9027780000000005,4.629625,35.301000000000016,156.84194444444793
2023-05-23 15:03:42,30.35301,2.054398,1.2751625979524563,5.902773,4.5717550000000005,35.300899999999984,156.84194444444793
2023-05-23 15:06:42,30.38194,2.054398,1.2751625979524563,5.815973,4.484955,36.45829999999998,156.84194444444793
2023-05-23 15:09:43,30.38194,2.0254630000000002,1.264627226809065,5.642358000000001,4.340274999999999,35.59030000000001,156.84194444444793
2023-05-23 15:27:42,33.44907,2.1122680000000003,1.3588111060275039,6.192127999999999,4.89005,38.1944,156.84194444444793
2023-05-23 15:30:44,31.88657,2.054398,1.3371842898520725,6.105323,4.861114999999999,36.45829999999998,156.84194444444793
2023-05-23 15:33:42,31.39468,2.054398,1.2961474357199132,6.047452999999999,4.745375,36.74769999999998,156.84194444444793
2023-05-23 15:36:43,30.38194,2.0254629999999993,1.2854881758447565,6.018523,4.74537,35.30090000000001,156.84194444444793
2023-05-23 15:39:42,31.94444,2.1122679999999994,1.3173260352584009,5.902773,4.542825,37.037000000000006,156.84194444444793
2023-05-23 15:48:43,32.43634,2.0833330000000005,1.3067501527927938,6.105328,4.774304999999999,35.59030000000001,156.84194444444793
2023-05-23 15:51:40,30.38194,2.083334,1.2856569156900801,5.844904,4.48495,33.85419999999996,156.84194444444793
2023-05-24 07:24:42,44.8206,3.5590279999999996,1.5498642656993953,6.684028,3.6168999999999993,36.74770000000001,156.84194444444793
2023-05-24 07:27:39,50.4919,2.141203,1.41011289727546,6.481482999999999,5.208329999999999,37.615700000000004,156.8911111111146
2023-05-24 07:30:42,56.68403,2.1122679999999994,1.31731876045529,6.192133,4.832175,36.74769999999998,156.94194444444796
2023-05-24 07:33:42,49.47916,1.765046,1.2824242389030078,5.873842999999999,5.005787,39.0625,156.99194444444797
2023-05-24 07:36:42,41.72454,1.6493059999999993,1.2351989232485021,5.5555579999999996,4.803242000000001,42.24539999999999,157.04194444444798
2023-05-24 07:39:42,37.61574,1.8807869999999998,1.2112975522365272,5.497688,4.340280999999999,36.74769999999998,157.091944444448
2023-05-24 07:42:42,37.61574,2.054398,1.2751625979524552,5.497688,4.166669999999999,35.590299999999985,157.141944444448
2023-05-24 07:45:41,48.95834,1.4467590000000001,1.0436173773520327,4.542822000000001,3.8194429999999997,40.50920000000002,157.19166666667022
2023-05-24 07:48:42,47.42477,1.6203709999999996,1.1688545177636858,5.005786,4.1956050000000005,39.6412,157.241944444448
2023-05-24 07:51:42,31.94444,1.5625,1.1814542333945057,5.208336999999999,4.5138869999999995,41.95600000000002,157.291944444448
2023-05-24 07:54:42,39.17824,2.054398,1.232175638793497,5.468753,4.079865,36.45840000000001,157.34194444444802
2023-05-24 07:57:41,41.2037,1.938657,1.2327634964998626,5.324072000000001,4.108795,36.74770000000001,157.39166666667023
2023-05-24 08:00:42,40.19097,1.851852,1.2004944852439008,5.179402,4.05093,37.615700000000004,157.441944444448
2023-05-24 08:03:42,36.57407,1.7071760000000005,1.165263828345452,5.179397,4.224541,38.4837,157.49194444444802
2023-05-24 08:06:38,40.68287,1.9965270000000004,1.2747998293984515,5.613422,4.3692150000000005,37.615700000000004,157.5408333333369
2023-05-24 08:09:42,44.8206,1.9675920000000007,1.222469582364188,5.468752,4.1956,36.16899999999998,157.59194444444802
2023-05-24 08:12:43,46.35416,1.9675919999999998,1.2434284001653788,5.439817000000001,4.195605,36.74770000000001,157.6422222222258
2023-05-24 08:15:42,47.91666,1.6782400000000006,1.1346235813360355,5.034720000000001,4.079859999999999,38.483799999999974,157.691944444448
2023-05-24 08:18:41,57.20486,1.0995369999999998,0.9634709439602003,4.166666,3.906249,46.5856,157.74166666667023
2023-05-24 08:21:42,50.9838,1.273148,1.0577021834760596,4.687504,4.282406,46.0069,157.791944444448
2023-05-24 08:24:42,40.19097,1.5914349999999997,1.175424018597958,5.121531999999999,4.369217000000001,39.0625,157.84194444444802
2023-05-24 08:27:41,40.19097,1.7071759999999996,1.1457335786562997,5.150466,4.166670000000001,39.6412,157.89166666667023
2023-05-24 08:30:19,37.09491,1.6782409999999999,1.1346239662388655,5.0057860000000005,4.050924999999999,37.905100000000004,157.93555555555912
2023-05-24 08:30:42,37.09491,1.7361119999999994,1.1567893742208772,5.034722,4.02199,37.905100000000004,157.941944444448
2023-05-24 08:33:42,35.56134,1.851852,1.2004944852438997,5.150462000000001,4.02199,36.74770000000001,157.99194444444802
2023-05-24 08:36:42,38.0787,1.9965270000000004,1.2329695089752821,5.179402,3.8773149999999994,32.98609999999999,158.04194444444803
2023-05-24 08:39:42,42.79514,1.8807870000000007,1.1907134534954331,5.150462000000001,3.964125,36.74770000000001,158.09194444444805
2023-05-24 08:42:41,37.06597,1.851852,1.2004944852439008,5.179403,4.050931,36.45830000000001,158.14166666667026
2023-05-24 08:45:39,34.49074,1.8807869999999998,1.2112975522365272,5.237268,4.079860999999999,37.037000000000006,158.1911111111147
2023-05-24 08:48:42,30.38194,1.938657,1.2119336259499218,5.295138000000001,4.050931,35.30090000000001,158.24194444444805
2023-05-24 08:51:41,35.56134,2.0833329999999997,1.1976661489883347,5.237268,3.7615750000000006,33.56480000000002,158.29166666667027
2023-05-24 08:54:41,37.09491,2.0254630000000002,1.221881686084954,5.179398,3.819444999999999,34.14349999999999,158.34166666667028
2023-05-24 08:57:42,35.56134,2.054398,1.232168084783203,5.237273,3.848375,33.275499999999994,158.39194444444806
2023-05-24 09:00:42,36.05324,2.0254630000000002,1.221881686084954,5.353008,3.993054999999999,35.87960000000001,158.44194444444807
2023-05-24 09:03:42,37.09491,2.054398,1.2538434469314543,5.497688,4.13773,36.16900000000001,158.49194444444808
2023-05-24 09:06:41,35.56134,2.0833330000000005,1.2856565537226867,5.5555579999999996,4.195605,35.87959999999998,158.5416666666703
2023-05-24 09:09:41,35.56134,2.0254629999999993,1.2434347987481595,5.295138,3.964125,33.564899999999994,158.5916666666703
2023-05-24 09:12:42,34.49074,1.9097229999999996,1.1802825305561635,5.2083379999999995,3.9641149999999996,35.87960000000001,158.6419444444481
2023-05-24 09:15:42,31.94444,1.880788,1.190706649260129,5.092593,3.906245,34.43289999999999,158.6919444444481
2023-05-24 09:18:19,31.94444,2.0254630000000002,1.1776233510886238,5.1504579999999995,3.7326349999999993,33.85420000000002,158.73555555555922
2023-05-24 09:18:43,31.94444,2.0254630000000002,1.1776233510886238,5.1504579999999995,3.7326349999999993,32.696800000000025,158.74222222222588
2023-05-24 09:21:42,31.94444,1.9965279999999996,1.1675436653111937,5.1215280000000005,3.732640000000001,32.1181,158.7919444444481
2023-05-24 09:24:40,30.38194,1.9965279999999996,1.2115470043738679,5.034718000000001,3.7037000000000004,34.72219999999999,158.84138888889254
2023-05-24 09:36:42,31.42361,2.054398,1.2101198082056284,5.2951429999999995,3.8773150000000003,34.14360000000002,158.84138888889254
2023-05-24 09:39:42,30.87384,2.141203,1.2403946875667848,5.324078,3.819445000000001,33.27539999999999,158.84138888889254
2023-05-24 10:12:42,31.42361,1.967593,1.2434287679794906,5.410878,4.166664999999999,35.590299999999985,158.84138888889254
2023-05-24 10:15:42,30.38194,1.9097229999999996,1.2013392919830044,5.266207999999999,4.050924999999999,34.14350000000002,158.84138888889254
2023-05-24 11:45:42,30.87384,1.9965279999999996,1.1675436653111937,5.0636529999999995,3.674765,32.98610000000002,158.84138888889254
2023-05-24 12:09:42,30.38194,1.9386580000000002,1.1248991183269048,4.774306,3.4143549999999996,31.25,158.84138888889254
2023-05-24 13:21:42,31.39468,1.938657,1.169201097553858,4.976852000000001,3.674765,34.14350000000002,158.84138888889254
2023-05-24 13:48:42,30.87384,1.9675919999999998,1.2011703784529812,5.2951369999999995,3.993055000000001,35.590299999999985,158.84138888889254
2023-05-24 13:51:42,31.94444,1.9386580000000002,1.2327638658540745,5.497682999999999,4.282405,35.01150000000001,158.84138888889254
2023-05-24 13:54:43,31.94444,1.9097220000000004,1.2220535452292953,5.381946999999999,4.195605,35.59030000000001,158.84138888889254
2023-05-24 13:57:40,31.94444,1.9097220000000004,1.2013389253033087,5.324077,4.108795,36.74780000000001,158.84138888889254
2023-05-24 14:00:43,31.94444,1.8807869999999998,1.2112975522365272,5.179397000000001,4.02199,35.87960000000001,158.84138888889254
2023-05-24 14:30:42,30.38194,1.9097220000000004,1.1588748365950898,5.034717,3.7615749999999997,33.275499999999965,158.84138888889254
2023-05-24 14:51:43,30.87384,1.9675919999999998,1.2224695823641876,5.0925970000000005,3.819445000000001,31.25,158.84138888889254
2023-05-24 15:30:42,30.87384,2.0254629999999993,1.1776249093074114,4.947915999999999,3.530095,31.25,158.84138888889254
2023-05-24 15:33:42,30.87384,1.9965279999999996,1.1675405669507446,4.976852,3.58796,31.828699999999998,158.84138888889254
2023-05-24 15:39:42,32.43634,2.0254629999999993,1.1999509651790266,5.150468,3.7615749999999997,33.275499999999994,158.84138888889254
2023-05-24 16:33:40,30.38194,2.0254629999999993,1.10787567958333,4.5428239999999995,3.038195000000001,26.33110000000002,158.84138888889254
2023-05-24 16:57:42,30.38194,1.8807870000000007,1.082175083063462,4.340279000000001,3.0092600000000003,26.620299999999986,158.84138888889254
2023-05-24 17:03:42,47.88773,1.5335649999999994,0.9797879013784435,3.8773150000000003,2.922453,38.483900000000006,158.84138888889254
2023-05-24 17:06:42,100.0,0.3472210000000002,0.662831890051247,2.7777780000000005,3.5590290000000007,54.6875,158.84138888889254
2023-05-24 17:09:45,100.0,0.43402799999999964,0.7692980194130387,3.2696760000000005,4.07986,55.5556,158.84138888889254
2023-05-24 17:12:39,64.38079,0.28935199999999917,0.7460639256062217,2.8935179999999994,4.137732000000001,50.34719999999999,158.84138888889254
2023-05-25 07:03:43,32.95718,0.28935200000000005,0.7100735316149271,3.2696769999999997,4.398148,38.7732,158.84138888889254
2023-05-25 07:15:42,30.87384,1.3310180000000003,1.0142979666123693,4.195602000000001,3.6168940000000003,36.16900000000001,158.84138888889254
2023-05-25 07:18:43,38.62847,0.9548609999999993,0.8805455848658027,3.616898,3.472225000000001,41.087999999999994,158.89166666667032
2023-05-25 07:21:43,45.34143,1.4467600000000003,1.0619593668394263,4.571763,3.877312999999999,32.407399999999996,158.94166666667033
2023-05-25 07:24:42,36.05324,1.1574080000000002,1.0528899306383288,4.687505000000001,4.4849570000000005,40.219900000000024,158.99138888889254
2023-05-25 07:27:43,35.56134,1.5046290000000004,1.0853649517243147,4.71643,3.9641210000000004,38.4838,159.04166666667032
2023-05-25 07:30:40,35.56134,1.7361110000000002,1.1764453144761964,5.295135999999999,4.311345,36.45829999999998,159.090833333337
2023-05-25 07:33:42,32.95718,1.765047,1.167791899933508,5.005792,3.964125,34.722200000000015,159.14138888889255
2023-05-25 07:36:44,36.57407,1.8807869999999998,1.1907062810009732,5.034725999999999,3.8483789999999996,33.85419999999999,159.1919444444481
2023-05-25 07:39:42,49.97107,1.9097229999999996,1.180289868268935,5.179401,3.935188,34.432799999999986,159.24138888889254
2023-05-25 07:42:43,54.1088,1.6782409999999999,1.1346239662388666,5.063655999999999,4.108795,35.59030000000001,159.29166666667032
2023-05-25 07:45:44,48.4375,1.6782400000000006,1.1731416583467416,5.208332,4.311342,39.3519,159.3419444444481
2023-05-25 07:48:42,54.13773,1.8807869999999998,1.2112975522365272,5.266202000000001,4.108795,36.16900000000001,159.39138888889255
2023-05-25 07:51:42,57.26273,1.9965270000000004,1.189749437492285,5.266202,3.906255,35.01150000000001,159.44138888889256
2023-05-25 07:54:42,58.76736,1.9965279999999996,1.211547004373869,5.237272999999999,3.9062550000000007,32.98609999999999,159.49138888889257
2023-05-25 07:57:43,51.53356,1.7939819999999997,1.1787427966012356,5.121528,4.0509260000000005,36.16899999999998,159.54166666667035
2023-05-25 08:00:42,50.52083,1.7361109999999993,1.1165418833226346,4.918985999999999,3.848375,36.16900000000001,159.59138888889257
2023-05-25 08:03:42,57.75463,1.5335650000000003,1.0782059584413297,4.5138940000000005,3.7036989999999994,37.615699999999975,159.64138888889258
2023-05-25 08:06:43,62.90509,1.273148,1.007260832052645,4.2824029999999995,3.7905049999999996,40.219899999999996,159.69166666667036
2023-05-25 08:09:40,71.18056,1.0416669999999995,0.9210814697106852,3.819444999999999,3.5879580000000004,43.11349999999999,159.74083333333704
2023-05-25 08:12:42,82.49421,0.8969909999999999,0.8677359185829934,3.7326379999999997,3.6747689999999995,44.27080000000001,159.79138888889258
2023-05-25 08:15:43,74.24769,0.9259259999999996,0.9259250000093983,3.9641209999999996,3.964117,44.849500000000006,159.84166666667036
2023-05-25 08:18:41,67.01389,1.2152779999999996,0.9990799683907441,4.224538,3.8194410000000003,40.509299999999996,159.8911111111148
2023-05-25 08:21:43,63.39699,1.2152770000000004,0.9823339337257669,4.1377310000000005,3.7037010000000006,43.98149999999998,159.94166666667036
2023-05-25 08:24:42,54.60069,1.273148,1.0411010235837295,4.4270819999999995,3.9930559999999993,41.37729999999999,159.99138888889257
2023-05-25 08:27:42,51.53356,1.5625,1.0896148660289438,4.7453710000000004,3.9062509999999993,37.32640000000001,160.04138888889258
2023-05-25 08:30:43,43.80787,1.5914359999999999,1.062036931248518,4.716436,3.7905060000000006,37.03699999999998,160.09166666667036
2023-05-25 08:33:42,42.73727,1.6493059999999993,1.084007350048772,4.542825,3.559030000000001,33.27550000000002,160.14138888889258
2023-05-25 08:36:42,47.9456,1.6782400000000006,1.0745465465462503,4.571758,3.5300900000000004,35.01159999999999,160.1913888888926
2023-05-25 08:39:43,49.97107,1.6782409999999999,1.1149228327579295,4.600694,3.6168950000000004,35.01159999999999,160.24166666667037
2023-05-25 08:42:43,48.46643,1.475695,1.0552132050164311,4.456019,3.7037000000000004,35.87960000000001,160.29166666667038
2023-05-25 08:45:45,51.04167,1.2442130000000002,0.9603713446083597,4.050927000000001,3.5300900000000004,39.6412,160.34222222222593
2023-05-25 08:48:39,52.5463,1.070602,0.9343516397871395,3.9641210000000004,3.7037000000000004,43.113399999999984,160.39055555555927
2023-05-25 08:51:44,39.12037,1.475695,1.091911826727837,4.687501000000001,3.9930520000000005,37.615700000000004,160.44194444444815
2023-05-25 08:54:42,31.42361,1.9386580000000002,1.169202956599561,5.092592,3.7905060000000006,33.27539999999999,160.4913888888926
2023-05-25 09:24:42,30.93172,2.0833330000000005,1.197666937055196,4.947917,3.472224999999999,30.092599999999976,160.4913888888926
2023-05-25 09:27:39,31.42361,2.054398,1.1647673196352812,4.890046,3.4143549999999996,31.539299999999997,160.4913888888926
2023-05-25 09:30:41,31.94444,2.0254630000000002,1.1776210137565493,4.861111,3.4432850000000004,30.9606,160.4913888888926
2023-05-25 09:33:42,31.94444,2.054398,1.253844932308039,5.034720999999999,3.674765,31.828699999999998,160.4913888888926
2023-05-25 09:36:42,30.38194,1.967593,1.1574255784782714,5.005786,3.645835,31.25,160.4913888888926
2023-05-25 09:39:41,31.94444,1.967593,1.1349244451375862,4.918982,3.530095,32.11800000000002,160.4913888888926
2023-05-25 09:42:42,30.87384,1.9097229999999996,1.1148322222126423,4.774306,3.44329,31.5394,160.4913888888926
2023-05-25 09:51:41,30.38194,1.851852,1.1165267876164964,4.600694000000001,3.3564800000000004,31.25,160.4913888888926
2023-05-25 11:18:44,30.38194,1.765047,1.1065323959168651,4.398149,3.26968,30.382000000000005,160.4913888888926
2023-05-25 12:09:42,30.38194,2.0254629999999993,1.1776210137565488,4.803241,3.385415000000001,32.4075,160.4913888888926
2023-05-25 13:21:39,32.43634,1.8807870000000007,1.1484901637995906,4.976852000000001,3.7326349999999993,34.143399999999986,160.4913888888926
2023-05-25 13:24:42,32.43634,1.9097220000000004,1.1802895059346326,5.005787000000001,3.7615749999999997,33.275499999999994,160.54222222222594
2023-05-25 13:27:42,31.94444,1.8807870000000007,1.169783026436483,5.034722,3.819444999999999,33.27539999999999,160.59222222222596
2023-05-25 13:30:42,31.94444,1.8807870000000007,1.169783026436483,5.034722,3.819444999999999,34.72229999999999,160.64222222222597
2023-05-25 13:33:42,33.99884,1.8807869999999998,1.1484975868828484,4.947912,3.7037050000000002,35.87959999999998,160.69222222222598
2023-05-25 13:36:42,34.49074,1.8807869999999998,1.2112975522365284,5.2083319999999995,4.050925,36.16900000000001,160.742222222226
2023-05-25 13:39:42,37.09491,1.9097220000000004,1.2424400202474386,5.642361999999999,4.48495,37.03710000000001,160.792222222226
2023-05-25 13:42:42,36.57407,1.851852,1.2404930317698422,5.584492000000001,4.513890000000001,37.905100000000004,160.842222222226
2023-05-25 13:45:41,35.56134,1.851852,1.2206457616791744,5.613422,4.513890000000001,37.615699999999975,160.89194444444823
2023-05-25 13:48:42,35.56134,1.8807870000000007,1.2315703472077517,5.5555520000000005,4.427084999999999,37.905100000000004,160.942222222226
2023-05-25 13:51:42,35.56134,1.9097220000000004,1.2424470138240518,5.584487,4.427084999999999,38.4838,160.99222222222602
2023-05-25 13:54:42,33.99884,1.880788,1.2315707239295948,5.613423,4.484954999999999,35.590299999999985,161.04222222222603
2023-05-25 13:57:42,33.99884,1.9097229999999996,1.180289868268935,5.613423,4.36921,36.45830000000001,161.09222222222604
2023-05-25 14:00:39,30.38194,1.851852,1.1380758911467528,5.0636529999999995,3.848381,32.1181,161.14138888889272
2023-05-28 07:21:41,41.2037,-0.8101850000000006,,-0.6655090000000001,3.7615730000000003,46.296299999999974,161.14138888889272
2023-05-28 07:24:42,100.0,0.4629639999999995,1.6145333161449436,-0.4340270000000004,3.009259,87.38419999999999,161.1916666666705
2023-05-28 07:27:42,100.0,-0.11574099999999987,,-0.46296300000000024,3.4722219999999995,88.54169999999999,161.2416666666705
2023-05-28 07:30:43,100.0,-0.17361100000000018,,-0.4918990000000001,3.3854170000000003,88.83089999999999,161.2919444444483
2023-05-28 07:33:42,100.0,-0.20254700000000003,,-0.4918990000000001,3.3854170000000003,88.54170000000002,161.3416666666705
2023-05-28 07:36:42,100.0,-0.20254700000000003,,-0.46296300000000024,3.2696760000000005,76.67830000000001,161.39166666667052
2023-05-28 07:39:40,100.0,-0.20254700000000003,,-0.4918990000000001,3.1828699999999994,76.6782,161.44111111111496
2023-05-28 07:42:42,100.0,-0.20254600000000078,,-0.5208330000000005,3.1828700000000003,85.0694,161.4916666666705
2023-05-28 07:45:19,100.0,-0.17361100000000018,,-0.49189799999999995,3.2696749999999994,89.40979999999999,161.53527777778163
2023-05-28 07:45:43,100.0,-0.17361100000000018,,-0.49189799999999995,3.2696749999999994,89.69910000000002,161.5419444444483
2023-05-29 07:12:42,32.43634,2.141204,1.3065238714295417,6.510413000000001,5.092588999999999,32.98610000000002,161.5419444444483
2023-05-29 07:18:42,43.2581,1.9965280000000005,1.449405799091398,6.8287059999999995,5.844908,40.219899999999996,161.5419444444483
2023-05-29 07:21:42,66.43519,1.5335640000000001,1.2882536053627889,6.249995999999999,5.787042,42.53469999999999,161.5919444444483
2023-05-29 07:24:42,55.6713,1.186343,1.229231808878937,5.6713000000000005,5.758097,50.925899999999984,161.6419444444483
2023-05-29 07:27:42,42.24537,1.5335650000000003,1.3045421927820495,6.278932,5.844906999999999,45.428200000000004,161.69194444444832
2023-05-29 07:30:45,38.10764,1.765047,1.2452314213547675,5.844912,4.918984999999999,39.6412,161.74277777778167
2023-05-29 07:33:42,37.06597,1.8229170000000003,1.2293996280561883,5.700232,4.658564999999999,38.4837,161.79194444444835
2023-05-29 07:36:42,40.19097,1.9965280000000005,1.2540495804488945,5.4687470000000005,4.1955990000000005,35.011600000000016,161.84194444444836
2023-05-29 07:39:43,46.90393,1.9097220000000004,1.2424400202474375,5.381947,4.2245349999999995,36.16900000000001,161.89222222222614
2023-05-29 07:42:39,48.4375,1.8807869999999998,1.251536572414186,5.439812000000001,4.340275000000001,37.61579999999998,161.94111111111502
2023-05-29 07:45:43,39.6412,1.7361110000000002,1.1958080340397048,5.468747,4.513885999999999,39.0625,161.99222222222613
2023-05-29 07:48:42,37.5868,1.7361110000000002,1.1958080340397048,5.439812,4.484951,39.0625,162.04194444444835
2023-05-29 07:51:42,35.04051,1.765047,1.1875665554870516,5.3530120000000005,4.340275,38.4838,162.09194444444836
2023-05-29 07:54:42,34.49074,1.7939819999999997,1.2182552034325966,5.295141999999999,4.28241,36.74770000000001,162.14194444444837
2023-05-29 07:57:42,44.29977,2.0833330000000005,1.2642262825689332,5.439812,4.050928999999999,35.01159999999999,162.19194444444838
2023-05-29 08:00:42,45.34143,1.7939810000000005,1.2182548173834014,5.410882000000001,4.398151,42.534700000000015,162.2419444444484
2023-05-29 08:03:42,36.57407,1.8229160000000002,1.2293992437908254,5.584487,4.542821,36.74770000000001,162.2919444444484
2023-05-29 08:06:42,41.23264,1.9097220000000004,1.2220535452292953,5.555552,4.36921,37.905100000000004,162.34194444444842
2023-05-29 08:09:42,46.35416,1.8807870000000007,1.2515365724141865,5.555557,4.45602,36.45829999999998,162.39194444444843
2023-05-29 08:12:42,44.84954,1.649305,1.1989331215921244,5.353006000000001,4.542821,39.930499999999995,162.44194444444844
2023-05-29 08:15:42,42.24537,1.7071760000000005,1.2034808067051375,5.410877000000001,4.513890999999999,40.79860000000002,162.49194444444845
2023-05-29 08:18:43,43.80787,1.6203700000000003,1.131375684281935,5.12153,4.253469999999999,38.7731,162.54222222222623
2023-05-29 08:21:39,43.2581,1.3888889999999998,1.0910166567847963,4.803243999999999,4.253475000000001,41.66669999999999,162.5911111111151
2023-05-29 08:24:41,50.4919,1.5914349999999997,1.175424018597958,5.179393999999999,4.427079000000001,42.53479999999999,162.64166666667066
2023-05-29 08:27:42,66.52199,1.070601,1.0992826475971222,4.7743079999999996,4.832177,51.21530000000001,162.69194444444844
2023-05-29 08:30:42,88.16551,0.8680559999999993,1.0704440179325583,4.65857,5.092594000000001,57.29170000000002,162.74194444444845
2023-05-29 08:33:42,87.12384,0.694445,1.036456291280209,4.57176,5.3530109999999995,64.52539999999999,162.79194444444846
2023-05-29 08:36:42,90.24884,0.6655090000000001,1.084007474925669,4.861110000000001,5.844911000000001,66.26160000000002,162.84194444444847
2023-05-29 08:39:42,92.27431,0.6365740000000004,1.0311663776251654,4.456019,5.381945999999999,66.55089999999998,162.89194444444848
2023-05-29 08:42:43,89.69907,0.5497690000000004,0.9695460174336772,4.195602,5.208337,69.1551,162.94222222222626
2023-05-29 08:45:42,83.50694,0.6365740000000004,0.986851162576213,4.340279000000001,5.150462999999999,61.342599999999976,162.99194444444848
2023-05-29 08:48:41,77.28588,0.6655090000000001,0.9717230326599123,4.3402780000000005,5.0347230000000005,61.9213,163.0416666666707
2023-05-29 08:51:42,76.27315,0.6365739999999995,0.9868534858136726,4.224537,5.034727,60.76390000000001,163.09194444444847
2023-05-29 08:54:42,77.83565,0.7233799999999997,0.9603720784160552,4.3402769999999995,4.8611059999999995,61.6319,163.14194444444848
2023-05-29 08:57:41,74.71065,0.78125,1.019592974044883,4.340277,4.861112,59.60649999999998,163.1916666666707
2023-05-29 09:00:40,67.47685,0.9259260000000005,1.1795370999543673,5.237264,5.787037999999999,58.738399999999984,163.2413888888929
2023-05-29 09:03:42,61.31366,1.1284719999999995,1.2810335679054126,5.700233999999999,6.018522000000001,57.87039999999999,163.29194444444846
2023-05-29 09:06:41,59.23032,1.0995370000000007,1.2251352183410733,5.4976840000000005,5.758096999999999,56.13419999999999,163.34166666667068
2023-05-29 09:09:42,57.17593,1.0995370000000007,1.1979571347820661,5.410884,5.613427,55.2662,163.39194444444846
2023-05-29 09:12:42,56.16319,1.1284720000000004,1.1854004646794547,5.353014000000001,5.468751999999999,53.530099999999976,163.44194444444847
2023-05-29 09:15:41,56.16319,1.186343,1.1718129278680927,5.353014,5.324071000000001,50.63650000000001,163.49166666667068
2023-05-29 09:18:42,59.78009,1.1284720000000004,1.1854004646794534,5.237268,5.353006000000001,52.662000000000006,163.54194444444846
2023-05-29 09:21:41,61.83449,1.2152780000000005,1.1564397268160995,5.353014,5.237265999999999,52.08330000000001,163.59166666667068
2023-05-29 09:24:42,62.35532,1.0995369999999998,1.1423899185369466,5.150463,5.237266,52.37269999999998,163.64194444444846
2023-05-29 09:27:42,65.97222,1.1284719999999995,1.1284750000316788,4.947917,4.947921,51.50460000000001,163.69194444444847
2023-05-29 09:30:41,66.52199,1.0416659999999993,1.0703393107948391,4.861110999999999,4.918977,50.63650000000001,163.74166666667068
2023-05-29 09:33:42,64.95949,1.0995369999999998,1.1139423720637358,4.976853,5.005787,51.21520000000001,163.79194444444846
2023-05-29 09:36:42,66.46412,1.1284720000000004,1.142880940935264,5.092588000000001,5.121525999999999,50.34719999999999,163.84194444444847
2023-05-29 09:39:40,65.97222,1.0127309999999996,1.1109316886969505,5.034720999999999,5.237272,53.8194,163.89138888889292
2023-05-29 09:42:42,63.36806,0.9837959999999999,1.081914289154328,4.890046,5.092597,53.24080000000001,163.94194444444847
2023-05-29 09:45:41,60.32986,0.9837959999999999,1.0544794650035663,4.658564999999999,4.803236999999999,50.925899999999984,163.99166666667068
2023-05-29 09:48:42,58.73843,1.0995369999999998,1.0850061974255567,4.918982,4.890047000000001,50.34729999999999,164.04194444444846
2023-05-29 09:51:42,60.30093,0.9548609999999993,1.0528923419924057,4.774305999999999,4.976857000000001,52.37270000000001,164.09194444444847
2023-05-29 09:54:41,62.35532,0.9548610000000002,1.0528918725704326,4.7453710000000004,4.947921,53.530100000000004,164.1416666666707
2023-05-29 09:57:42,66.46412,0.8391209999999996,0.989750523303915,4.3692139999999995,4.687501,53.530099999999976,164.19194444444847
2023-05-29 10:00:42,69.58912,0.7523149999999994,0.9900032927535987,4.398148,4.918981,57.00229999999999,164.24194444444848
2023-05-29 10:03:42,72.68519,0.7233799999999997,0.996513341512606,4.369213,4.976851000000001,58.159700000000015,164.2919444444485
2023-05-29 10:06:42,74.76852,0.7523149999999994,1.0501566022013218,4.542825,5.208331,57.870299999999986,164.3419444444485
2023-05-29 10:09:42,72.19329,0.6365739999999995,0.9868511625762122,4.282408,5.092592,62.2107,164.3919444444485
2023-05-29 10:12:41,65.97222,0.6076389999999998,0.9450484347319912,4.137732,4.918983,61.9213,164.44166666667073
2023-05-29 10:15:42,61.83449,0.6655099999999994,0.9832440448360162,4.282408,5.005782,61.92130000000003,164.4919444444485
2023-05-29 10:18:39,58.73843,0.7233800000000006,1.0202142397714409,4.369213,5.034727,59.89589999999998,164.54111111111519
2023-05-29 10:21:41,57.20486,0.78125,1.0072608320526448,4.369214,4.861111999999999,54.97690000000003,164.59166666667073
2023-05-29 10:24:44,54.60069,0.7523150000000003,0.9777272606723377,4.2534719999999995,4.745367,54.1088,164.64250000000408
2023-05-29 10:27:42,51.53356,0.8391200000000003,1.0156151964534392,4.340277,4.716432,55.555499999999995,164.69194444444852
2023-05-29 10:30:42,49.97107,0.868055,1.0058052228249532,4.456019,4.745372000000001,54.108799999999974,164.74194444444854
2023-05-29 10:33:42,47.42477,0.8680560000000002,1.0058057744287208,4.484955,4.774307,52.66199999999998,164.79194444444855
2023-05-29 10:36:41,47.42477,1.070602,1.1134435558948088,4.890047,4.976856,50.63659999999999,164.84166666667076
2023-05-29 10:39:42,45.83334,1.0416660000000002,1.0985214751591545,4.9189810000000005,5.0347219999999995,49.76849999999999,164.89194444444854
2023-05-29 10:42:41,43.28704,1.0995370000000007,1.113940884966396,4.890046000000001,4.918977,48.61109999999999,164.94166666667076
2023-05-29 10:45:42,41.72454,1.1284720000000004,1.099284139168526,4.918982000000001,4.861111999999999,47.4537,164.99194444444854
2023-05-29 10:48:42,41.2037,1.1863419999999998,1.0972498654624236,4.947917,4.774307,47.16429999999997,165.04194444444855
2023-05-29 10:51:42,39.67014,1.157407,1.1134416068725081,4.947917,4.861111999999999,46.585699999999974,165.09194444444856
2023-05-29 10:54:42,39.67014,1.2442130000000002,1.1552351011204292,5.179397,5.0057860000000005,44.84949999999998,165.14194444444857
2023-05-29 10:57:40,41.2037,1.1863419999999998,1.081910339971931,4.890046,4.6874970000000005,47.164300000000026,165.19138888889302
2023-05-29 11:00:43,41.2037,1.2442130000000002,1.0772433600153308,4.890046,4.571756000000001,45.7175,165.24222222222636
2023-05-29 11:03:41,41.2037,1.2152769999999995,1.0798399157409,4.832176,4.571757,46.87500000000003,165.2916666666708
2023-05-29 11:06:42,42.73727,1.2442130000000002,1.1245054111673702,5.005787,4.774305999999999,43.98150000000001,165.3419444444486
2023-05-29 11:09:42,45.34143,1.2152780000000005,1.1109303367258578,4.976852,4.774305999999999,47.453700000000026,165.3919444444486
2023-05-29 11:12:42,46.875,1.0127319999999997,1.0127309999848246,4.571759999999999,4.571756000000001,48.321799999999996,165.4419444444486
2023-05-29 11:15:42,46.875,0.9548609999999993,0.9976341936599921,4.5428239999999995,4.629627000000001,48.611099999999965,165.49194444444862
2023-05-29 11:18:42,46.875,0.9548609999999993,1.0116273160707703,4.51389,4.629627000000001,47.453700000000026,165.54194444444863
2023-05-29 11:21:43,45.86227,0.9548609999999993,0.9976361368929826,4.51389,4.600697,47.16429999999997,165.5922222222264
2023-05-29 11:24:43,47.91666,1.0127319999999997,1.0271330697381142,4.51389,4.542826,49.18979999999999,165.64222222222642
2023-05-29 11:27:42,48.9294,1.0127319999999997,1.027133565075649,4.6296289999999996,4.658566,48.61109999999999,165.69194444444864
2023-05-29 11:30:42,52.0544,1.0127319999999997,1.0271330697381142,4.484955,4.513891,47.742999999999995,165.74194444444865
2023-05-29 11:34:03,54.60069,1.0127319999999997,1.0271330697381142,4.484955,4.513891,48.61109999999999,165.797777777782
2023-05-29 11:36:42,57.17593,0.9837959999999999,1.0265888824435272,4.600694,4.687501,50.05789999999999,165.84194444444864
2023-05-29 11:39:42,59.28819,0.9548610000000002,1.039249864851035,4.629629,4.803236,50.63659999999999,165.89194444444865
2023-05-29 11:42:42,57.72569,0.868055,1.0058052228249532,4.456019,4.745372000000001,51.21530000000001,165.94194444444867
2023-05-29 11:45:42,56.68403,0.9259259999999996,0.9965133463119777,4.51389,4.658562000000001,49.18980000000002,165.99194444444868
2023-05-29 11:48:42,56.16319,1.070601,1.099286086977175,4.9189810000000005,4.976857000000001,49.76849999999999,166.0419444444487
2023-05-29 11:51:42,55.15046,1.070601,1.07060250000063,4.890046,4.890047000000001,48.032399999999996,166.0919444444487
2023-05-29 11:54:42,55.15046,1.0416659999999993,1.0703422574518333,4.774305,4.832177,48.32169999999999,166.1419444444487
2023-05-29 11:57:42,56.16319,1.0127319999999997,1.027133565075649,4.6296289999999996,4.658566,48.61109999999999,166.19194444444872
2023-05-29 12:00:41,58.73843,0.9837959999999999,1.0405954210268997,4.513889,4.629631000000001,51.50459999999998,166.24166666667094
2023-05-29 12:03:42,60.32986,0.9259260000000005,1.0102484141854953,4.542823,4.716436,52.66209999999998,166.29194444444872
2023-05-29 12:06:42,60.79282,0.868055,1.0058052228249532,4.484954,4.774307,53.530100000000004,166.34194444444873
2023-05-29 12:09:41,60.30093,0.8969899999999997,1.0480924623542311,4.513889,4.832177,52.95140000000001,166.39166666667094
2023-05-29 12:12:42,58.21759,0.8969909999999999,1.0216731177890737,4.513889,4.774302,52.372600000000006,166.44194444444872
2023-05-29 12:15:40,56.71296,0.8969909999999999,1.008308816471199,4.513889,4.745372000000001,50.92590000000001,166.49138888889317
2023-05-29 12:18:43,56.68403,0.9548609999999993,1.0392527045479942,4.5428239999999995,4.716437000000001,50.05789999999999,166.5422222222265
2023-05-29 12:21:42,56.68403,1.0127309999999996,1.055540654288762,4.62963,4.716437000000001,50.34719999999999,166.59194444444873
2023-05-29 12:24:42,60.32986,1.070602,1.0850081797635591,4.832177,4.861116,48.321800000000025,166.64194444444874
2023-05-29 12:27:42,60.30093,0.8969909999999999,1.0083060334506746,4.542825,4.774302,50.63650000000001,166.69194444444875
2023-05-29 12:30:44,58.73843,0.9259259999999996,1.0238612416705086,4.571759999999999,4.774302,48.900499999999994,166.7425000000043
2023-05-29 12:33:43,55.6713,0.9548610000000002,1.0254987194214458,4.484953,4.629626999999999,47.4538,166.7922222222265
2023-05-29 12:36:42,52.5463,0.9259259999999996,0.9826607723593468,4.311343,4.427082,46.5857,166.84194444444873
2023-05-29 12:39:42,48.9294,0.9837959999999999,0.9837994999939991,4.311342,4.311347,44.27080000000001,166.89194444444874
2023-05-29 12:42:43,48.4375,1.0127309999999996,0.9686839358520887,4.282407,4.195607000000001,44.849500000000006,166.94222222222652
2023-05-29 12:45:42,48.95834,0.9548610000000002,0.9403203035613457,4.079861,4.0509260000000005,43.69210000000001,166.99194444444873
2023-05-29 12:48:41,51.53356,0.9548610000000002,0.9548625000675505,4.050925,4.0509260000000005,45.1388,167.04166666667095
2023-05-29 12:51:42,53.58796,0.8680560000000002,0.9247201257075388,3.993056,4.108796,46.5856,167.09194444444873
2023-05-29 12:54:39,55.6713,0.8680560000000002,0.910767737213422,3.993056,4.0798559999999995,47.1644,167.1411111111154
2023-05-29 12:57:43,57.72569,0.8680560000000002,0.910767737213422,3.993056,4.0798559999999995,46.2963,167.19222222222652
2023-05-29 13:00:42,61.31366,0.9548610000000002,0.9692594988761265,4.195602000000001,4.224540999999999,47.4538,167.24194444444873
2023-05-29 13:03:41,65.42245,1.0127310000000005,1.0413975573879795,4.513889,4.571756,49.47910000000002,167.29166666667095
2023-05-29 13:06:42,70.08102,1.0416670000000003,1.041665499997003,4.745371,4.745366,49.18979999999999,167.34194444444873
2023-05-29 13:09:43,73.17708,1.0127319999999997,1.0555411682817422,4.658565,4.745371,51.21519999999998,167.3922222222265
2023-05-29 13:12:44,75.72338,1.0127319999999997,1.0271330697381142,4.658565,4.687501,50.347200000000015,167.4425000000043
2023-05-29 13:15:44,80.93171,1.0416670000000003,1.084491557152954,4.918981,5.005786,52.08330000000001,167.4925000000043
2023-05-29 13:18:42,84.54861,0.9837959999999999,1.068251807190496,4.803241000000001,4.976851000000001,51.79399999999998,167.54194444444875
2023-05-29 13:21:42,88.65741,0.9837959999999999,1.0954667032852234,4.890045,5.121531,54.3981,167.59194444444876
2023-05-29 13:24:43,91.75347,0.9548610000000002,1.0798438545429596,4.86111,5.121531,54.9769,167.64222222222654
2023-05-29 13:27:42,96.3831,0.9837960000000008,1.1089124346864823,4.918982,5.179396,55.555499999999995,167.69194444444875
2023-05-29 13:30:42,100.0,0.9259260000000005,1.0640549390003569,4.918982000000001,5.208336,53.530100000000004,167.74194444444876
