Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-29 13:33:40,100.0,0.8680560000000002,1.0704448954383725,4.80324,5.237266,57.58100000000002,167.7913888888932
2023-05-29 13:36:42,100.0,0.9548610000000002,1.158355765949552,5.034722,5.468751,57.29169999999999,167.84194444444876
2023-05-29 13:39:42,100.0,0.9837960000000008,1.187620241496742,5.295142,5.729166,57.29169999999999,167.89194444444877
2023-05-29 13:42:42,100.0,0.9548610000000002,1.1454934328461042,5.150462000000001,5.555551,56.712999999999994,167.94194444444878
2023-05-29 13:45:41,100.0,0.868055,1.120555280864184,5.005782,5.555557,57.58109999999999,167.991666666671
2023-05-29 13:48:42,100.0,0.8391200000000003,1.1032954105057708,4.890042000000001,5.468751999999999,56.71289999999999,168.04194444444877
2023-05-29 13:51:41,97.42477,0.8969899999999997,1.0997694280030306,4.890045,5.324077000000001,56.71289999999999,168.091666666671
2023-05-29 13:54:41,100.0,0.9837959999999999,1.122263850127175,4.9479169999999995,5.237271000000001,55.2663,168.141666666671
2023-05-29 13:57:42,100.0,0.9548610000000002,1.1063864665921435,4.890042000000001,5.208331,54.3981,168.19194444444878
2023-05-29 14:00:42,100.0,0.9837959999999999,1.1222647694492944,4.890045,5.1794009999999995,53.530100000000004,168.2419444444488
2023-05-29 14:03:42,100.0,0.9837959999999999,1.0954639038880734,4.861111,5.092591,54.6875,168.2919444444488
2023-05-29 14:06:43,100.0,0.9837959999999999,1.0954639038880734,4.861111,5.092591,53.81949999999998,168.34222222222658
2023-05-29 14:09:42,100.0,0.9548610000000002,1.0931643753629565,4.803241000000001,5.092596,52.66209999999998,168.3919444444488
2023-05-29 14:12:39,95.8912,0.8101849999999997,1.0491437884266224,4.629629,5.150462000000001,57.58100000000002,168.44111111111548
2023-05-29 14:15:42,93.28704,0.8101849999999997,1.0736692967835653,4.629629,5.208332,58.44909999999999,168.49194444444882
2023-05-29 14:18:41,88.65741,0.78125,1.0318402731524368,4.542823,5.092592,58.44909999999999,168.54166666667103
2023-05-29 14:21:43,85.56134,0.78125,1.0072591214589424,4.456018,4.9479120000000005,56.71289999999999,168.59222222222658
2023-05-29 14:24:42,83.50694,0.7523150000000003,0.9900032927535993,4.369214,4.890046999999999,57.58099999999999,168.6419444444488
2023-05-29 14:27:41,80.41088,0.7523150000000003,0.9900032927535993,4.369214,4.890046999999999,55.844900000000024,168.691666666671
2023-05-29 14:30:42,78.32755,0.78125,1.0072608320526455,4.427084,4.918982000000001,56.134299999999996,168.7419444444488
2023-05-29 14:33:42,76.79398,0.78125,1.0195946728928764,4.484953,5.0057920000000005,55.5556,168.7919444444488
2023-05-29 14:36:42,74.71065,0.8391200000000003,1.0537059215484412,4.571759,5.0347219999999995,54.9768,168.8419444444488
2023-05-29 14:39:42,70.60185,0.8101849999999997,1.0242871692141216,4.484953,4.9479120000000005,55.2662,168.89194444444882
2023-05-29 14:42:42,66.98495,0.8391209999999996,1.002732086878664,4.369212999999999,4.716432000000001,53.8194,168.94194444444884
2023-05-29 14:45:41,62.84722,0.8680559999999993,0.9925792650712993,4.253473,4.513892,50.63650000000001,168.99166666667105
2023-05-29 14:48:42,61.31366,0.9259259999999996,1.0238645218520246,4.427083,4.629632,50.34719999999999,169.04194444444883
2023-05-29 14:51:39,60.30093,0.9548609999999993,0.9976361368929826,4.51389,4.600697,48.61109999999999,169.0911111111155
2023-05-29 14:54:42,60.30093,0.9548609999999993,1.0116302048601253,4.484954,4.600697,50.347200000000015,169.14194444444885
2023-05-29 14:57:42,59.28819,0.9259259999999996,0.9826631770297534,4.398147999999999,4.513891999999999,49.18979999999999,169.19194444444886
2023-05-29 15:01:03,56.68403,0.9837959999999999,0.9981941100670706,4.3402780000000005,4.369212,48.032399999999996,169.2477777777822
2023-05-29 15:03:43,56.16319,1.0416659999999993,1.0271330885186376,4.571759,4.542827000000001,47.7431,169.29222222222666
2023-05-29 15:06:43,55.6713,1.0416659999999993,1.0271335932464203,4.513888,4.484957,46.007000000000005,169.34222222222667
2023-05-29 15:09:42,55.6713,1.070601,1.0116303193444154,4.600694000000001,4.484957,46.5856,169.39194444444888
2023-05-29 15:12:42,55.12153,1.0995369999999998,1.0255012471066272,4.629630000000001,4.484957,43.98149999999998,169.4419444444489
2023-05-29 15:15:42,54.65856,1.0995369999999998,1.0405939009304739,4.6875,4.571757,46.2963,169.4919444444489
2023-05-29 15:18:42,53.58796,1.070601,1.0413980112019527,4.745369,4.6874970000000005,47.1643,169.54194444444892
2023-05-29 15:21:44,56.68403,1.157407,1.0985219931916448,4.9189810000000005,4.803241000000001,49.18980000000002,169.59250000000446
2023-05-29 15:24:42,56.16319,1.0995369999999998,1.0850061974255567,4.918982,4.890047000000001,49.189899999999994,169.6419444444489
2023-05-29 15:27:41,56.68403,1.0995369999999998,1.0995399999957463,4.976853,4.976857000000001,49.76849999999999,169.69166666667113
2023-05-29 15:30:40,57.72569,1.1284720000000004,1.0844915571529536,4.9189810000000005,4.8321760000000005,47.4538,169.74138888889334
2023-05-29 15:33:41,59.23032,1.0995369999999998,1.0703397298036659,4.861110999999999,4.803236,49.18980000000002,169.79166666667112
2023-05-29 15:36:42,59.78009,1.070601,1.0850032150259092,4.8321760000000005,4.8611070000000005,48.90040000000002,169.8419444444489
2023-05-29 15:39:42,60.82176,1.0995369999999998,1.0995399999957463,4.918982,4.918986,49.18979999999999,169.8919444444489
2023-05-29 15:42:42,59.78009,1.0416659999999993,1.0703422574518333,4.774305,4.832177,50.05789999999999,169.94194444444892
2023-05-29 15:45:42,59.78009,1.0995369999999998,1.055541195703491,4.745369999999999,4.658566,48.6112,169.99194444444893
2023-05-29 15:48:43,60.79282,1.0995369999999998,1.070340238938671,4.745369999999999,4.687495999999999,48.0325,170.0422222222267
2023-05-29 15:51:42,63.36806,1.070602,1.041397992674954,4.74537,4.687495999999999,47.1643,170.09194444444893
2023-05-29 15:54:42,66.46412,1.070602,1.056070444746051,4.687499,4.658566,48.321799999999996,170.14194444444894
2023-05-29 15:57:42,67.53472,1.070602,1.08500669301028,4.74537,4.774305999999999,49.18980000000002,170.19194444444895
2023-05-29 16:00:42,68.02662,1.0127319999999997,1.0555411682817422,4.6875,4.774305999999999,50.34719999999999,170.24194444444896
2023-05-29 16:03:42,67.53472,0.9259259999999996,1.0238612416705086,4.571759999999999,4.774302,49.47919999999999,170.29194444444897
2023-05-29 16:06:42,66.98495,0.9259259999999996,1.0373670875347965,4.571759999999999,4.803242,50.34719999999999,170.34194444444898
2023-05-29 16:09:40,64.93056,0.9259259999999996,1.0238635846579747,4.658564999999999,4.861111999999999,51.79390000000001,170.39138888889343
2023-05-29 16:12:42,67.47685,1.0416669999999995,1.1535364074625993,5.150468,5.381941,51.50459999999998,170.44194444444898
2023-05-29 16:15:41,70.08102,1.0127319999999997,1.1778244546108112,5.295138,5.6423559999999995,53.240699999999975,170.4916666666712
2023-05-29 16:18:43,70.60185,0.9259259999999996,1.10333799542374,5.0347230000000005,5.410877000000001,54.3981,170.54222222222674
2023-05-29 16:21:43,68.02662,0.8680560000000002,1.0704448954383725,4.918981,5.353007,54.6875,170.59222222222675
2023-05-29 16:24:41,65.42245,0.8969909999999999,1.0611514589953168,4.687501,5.0347219999999995,53.8194,170.6416666666712
2023-05-29 16:27:42,62.35532,0.8680560000000002,1.0319482181854662,4.62963,4.976846999999999,50.925899999999984,170.69194444444898
2023-05-29 16:30:42,60.79282,0.8680560000000002,1.0319504598776992,4.542825,4.890046999999999,52.08330000000001,170.741944444449
2023-05-29 16:33:42,56.68403,0.8969909999999999,1.0216731177890737,4.484954,4.745367,50.34719999999999,170.791944444449
2023-05-29 16:36:42,54.60069,0.8969909999999999,0.9675269165775435,4.369213,4.513887,48.90039999999999,170.841944444449
2023-05-29 16:39:41,49.94213,0.9259259999999996,0.9826607723593468,4.311343,4.427082,45.717600000000004,170.89166666667123
2023-05-29 16:42:42,47.3669,0.9837959999999999,0.9837990000120042,4.369213,4.369216999999999,45.42830000000001,170.941944444449
2023-05-29 16:45:42,45.86227,0.9837959999999999,0.9545696578127878,4.282406999999999,4.224537,43.40280000000001,170.99194444444902
2023-05-29 16:48:39,42.24537,0.9837959999999999,0.9397269102406741,4.195601,4.108796999999999,41.377399999999994,171.0411111111157
2023-05-29 16:51:42,42.73727,1.0416659999999993,0.9522246788423566,4.166667,3.993055,41.377399999999994,171.09194444444904
2023-05-29 16:54:42,40.19097,1.0416659999999993,0.9522252106664814,4.340278,4.166667,40.219899999999996,171.14194444444905
2023-05-29 16:57:41,39.6412,1.0127310000000005,0.938536243642418,4.0509260000000005,3.90625,40.50919999999999,171.19166666667127
2023-05-29 17:00:42,36.57407,1.0416660000000002,0.9367472540640271,4.0509260000000005,3.8483799999999997,38.194500000000005,171.24194444444905
2023-05-29 17:03:42,33.99884,1.0127310000000005,0.9076962668384884,3.964119,3.7615739999999995,37.615699999999975,171.29194444444906
2023-05-30 07:06:40,37.06597,2.3148149999999994,1.3902161019903234,5.758101999999999,4.195607000000001,37.905099999999976,171.29194444444906
2023-05-30 07:09:42,35.01157,1.0416670000000003,1.0271366122219798,4.4849499999999995,4.456023,36.16900000000001,171.3425000000046
2023-05-30 07:13:03,41.6956,1.4178239999999995,1.2986463131990418,6.221068999999999,5.989585000000001,39.3519,171.39833333333794
2023-05-30 07:15:42,35.01157,1.7361120000000003,1.2149071489233862,5.902777,4.9768550000000005,37.03710000000001,171.4425000000046
2023-05-30 07:18:43,32.95718,1.7939819999999997,1.2566641596022734,6.076393,5.121531,38.1944,171.49277777778238
2023-05-30 07:21:42,39.67014,2.1990749999999997,1.305337837757537,6.221063,4.716438,32.1181,171.5425000000046
2023-05-30 07:24:41,33.99884,1.8229170000000003,1.1896432717143408,5.5555520000000005,4.456015000000001,35.879699999999985,171.5922222222268
2023-05-30 07:27:42,36.57407,1.851852,1.220638850903041,5.613427,4.513885000000001,37.61580000000001,171.6425000000046
2023-05-30 07:30:42,42.24537,1.967593,1.3436650567847388,6.250001999999999,5.150459,38.4838,171.6925000000046
2023-05-30 07:33:19,48.4375,1.938657,1.3515760462613413,6.365742,5.324075000000001,40.509299999999996,171.73611111111572
2023-05-30 07:33:43,48.4375,1.938657,1.3515760462613413,6.365742,5.324075000000001,40.509299999999996,171.74277777778238
2023-05-30 07:36:42,39.12037,1.7361110000000002,1.3420860317323062,6.365737,5.6423559999999995,42.824100000000016,171.7925000000046
2023-05-30 07:39:42,36.0243,1.851852,1.3542031267256773,6.481483,5.584491,42.24540000000002,171.8425000000046
2023-05-30 07:42:42,38.62847,1.851852,1.3358260570671072,6.365742000000001,5.4398100000000005,42.24539999999999,171.89250000000462
2023-05-30 07:45:40,40.19097,1.938657,1.38917985166252,6.712962000000001,5.729165000000001,43.40280000000001,171.94194444444906
2023-05-30 07:48:41,51.50463,2.228009,1.4223000018779377,6.655092,5.266203000000001,38.7732,171.99222222222684
2023-05-30 07:51:42,67.99769,2.8067130000000002,1.5837871939588903,6.7419020000000005,4.716439,16.203699999999998,172.04250000000462
2023-05-30 07:54:43,100.0,4.398148,1.7831362216888502,7.031251999999999,3.1250040000000006,27.19905,172.0927777777824
2023-05-30 07:57:43,100.0,3.4432870000000007,1.6347575793374682,7.204857,4.369209999999999,28.067180000000008,172.1427777777824
2023-05-30 08:00:42,77.83565,1.6782409999999999,1.4504246823763083,6.9444420000000004,6.510420999999999,48.0325,172.19250000000463
2023-05-30 08:03:42,65.97222,1.5625,1.4436693383991623,6.9444420000000004,6.712961999999999,50.636600000000016,172.24250000000464
2023-05-30 08:06:42,59.23032,1.5625,1.3816269181774845,6.7418960000000006,6.3946760000000005,48.61109999999999,172.29250000000465
2023-05-30 08:09:42,58.21759,1.3020829999999997,1.2283278573505572,5.815968000000001,5.671295,50.057800000000015,172.34250000000466
2023-05-30 08:12:42,63.36806,1.0995369999999998,1.1282271253665355,5.237266,5.295139000000001,51.79390000000001,172.39250000000467
2023-05-30 08:15:43,77.80671,1.3020839999999998,1.151354424255095,5.208330999999999,4.918977000000001,42.53469999999999,172.44277777778245
2023-05-30 08:18:41,100.0,1.3020830000000005,1.0869858389652527,4.976848,4.5717550000000005,42.245400000000004,172.4922222222269
2023-05-30 08:21:42,100.0,0.7233789999999996,0.751944381896695,3.327541,3.3854120000000005,40.7987,172.54250000000468
2023-05-30 08:24:40,100.0,1.0127310000000005,0.8270085969377485,3.182869,2.835647999999999,41.37729999999999,172.59194444444913
2023-05-30 08:27:42,100.0,1.6782409999999999,1.2289619382860586,5.671295000000001,4.861114000000001,41.666700000000006,172.64250000000467
2023-05-30 08:30:20,100.0,1.9675920000000007,1.4193212058241949,6.712964,5.729172,41.956100000000006,172.68638888889356
2023-05-30 08:30:45,100.0,1.9097219999999995,1.3959538338311026,6.712959000000001,5.787037,42.24539999999999,172.69333333333802
2023-05-30 08:33:44,100.0,1.765046,1.3542452659109259,6.481477,5.729170999999999,44.84949999999999,172.74305555556023
2023-05-30 08:36:42,100.0,1.6782399999999997,1.3685536213011975,6.481483999999999,5.902774000000001,43.98149999999998,172.79250000000468
2023-05-30 08:39:42,100.0,1.5625,1.3174863607224414,6.250005000000001,5.787035,45.428200000000004,172.8425000000047
2023-05-30 08:42:42,91.75347,1.4756939999999998,1.3101155786565792,6.134256,5.815972,47.4537,172.8925000000047
2023-05-30 08:45:41,83.47801,1.5625,1.3010901742401546,6.1631920000000004,5.671291999999999,45.428200000000004,172.94222222222692
2023-05-30 08:48:42,70.60185,1.5046300000000006,1.2915095498589726,5.989587,5.584486999999999,45.717600000000004,172.9925000000047
2023-05-30 08:51:42,62.35532,1.6203700000000003,1.2757192504078458,5.9606520000000005,5.324071999999999,43.402799999999985,173.0425000000047
2023-05-30 08:54:42,56.68403,1.7071760000000005,1.2589313501640007,5.815977,5.005791,42.24539999999999,173.09250000000472
2023-05-30 08:57:42,56.16319,1.8229170000000003,1.2869810521798626,6.1342620000000005,5.179395,41.37730000000002,173.14250000000473
2023-05-30 09:00:42,58.73843,1.8807869999999998,1.2712202547499265,6.076391999999999,5.005785,39.0625,173.19250000000474
2023-05-30 09:03:39,61.34259,1.8807870000000007,1.3098069063062276,6.076392,5.063655,39.3518,173.24166666667142
2023-05-30 09:06:42,59.23032,1.8807870000000007,1.3098069063062276,6.192132000000001,5.179395,39.351800000000026,173.29250000000476
2023-05-30 09:09:41,55.12153,1.880788,1.3474318539072399,6.365742999999999,5.410875000000001,40.219899999999996,173.34222222222698
2023-05-30 09:12:42,61.83449,2.170139,1.4007894580012132,6.741898,5.4108789999999996,39.9306,173.39250000000476
2023-05-30 09:15:42,64.93056,2.0833329999999997,1.3881423961262822,6.5104180000000005,5.295135000000001,39.0625,173.44250000000477
2023-05-30 09:18:41,67.53472,2.0833329999999997,1.3480190529788965,6.423608000000001,5.150465,38.7732,173.49222222222699
2023-05-30 09:21:42,68.54745,2.0833329999999997,1.388149239812063,6.423608000000001,5.208335000000001,39.641099999999994,173.54250000000476
2023-05-30 09:24:41,68.54745,1.9386579999999993,1.3324351062091473,6.307867999999999,5.23727,42.53469999999999,173.59222222222698
2023-05-30 09:27:44,64.93056,1.967593,1.381942892062305,6.3657379999999995,5.324075000000001,42.245300000000015,173.64305555556032
2023-05-30 09:30:42,61.34259,2.0254630000000002,1.3660023496553197,6.3657379999999995,5.208334999999999,40.79859999999999,173.69250000000477
2023-05-30 09:33:41,57.72569,1.9097229999999996,1.32114289132808,6.221067999999999,5.1793949999999995,40.219899999999996,173.74222222222699
2023-05-30 09:36:42,56.68403,1.8807869999999998,1.3098069063062272,6.105327,5.09259,40.22,173.79250000000476
2023-05-30 09:39:43,56.16319,1.851852,1.2984266912761706,6.047452,5.06366,41.087999999999994,173.84277777778254
2023-05-30 09:42:39,56.68403,1.8807869999999998,1.2906434836370488,6.018522,4.976855,38.4837,173.89166666667143
2023-05-30 09:45:42,56.16319,1.7939820000000006,1.2754883994970134,5.931717000000001,5.005785,40.79859999999999,173.94250000000477
2023-05-30 09:48:42,56.68403,1.7939820000000006,1.2940848694325486,5.931717000000001,5.034724999999999,39.9306,173.99250000000478
2023-05-30 09:51:41,59.28819,1.851852,1.3358324438077962,6.365737000000001,5.439815,41.087999999999994,174.042222222227
2023-05-30 09:54:42,58.21759,1.765047,1.336579443902137,6.221067,5.4398100000000005,41.66669999999999,174.09250000000478
2023-05-30 09:57:41,58.73843,1.851852,1.3358324438077975,6.134257,5.208335000000001,40.50919999999999,174.142222222227
2023-05-30 10:00:44,59.23032,1.765047,1.2824246428603105,6.018521999999999,5.150465,40.219899999999996,174.19305555556033
2023-05-30 10:03:42,59.78009,1.7361110000000002,1.2707069995390243,6.018516,5.179395,41.95609999999999,174.24250000000478
2023-05-30 10:06:41,58.73843,1.7071759999999996,1.2769637711562545,5.989585999999999,5.208330000000001,41.37729999999999,174.292222222227
2023-05-30 10:09:42,57.20486,1.7071769999999997,1.2769641830549154,5.960652,5.1793949999999995,41.37729999999999,174.34250000000478
2023-05-30 10:12:44,54.60069,1.765047,1.2639473471905456,5.931712,5.034725,42.82409999999999,174.39305555556032
2023-05-30 10:15:41,53.06713,1.851852,1.2984266912761706,6.0763869999999995,5.092594999999999,40.219899999999996,174.442222222227
2023-05-30 10:18:42,52.51736,1.9386579999999993,1.3130428973366455,6.134257999999999,5.034720000000001,39.6412,174.49250000000478
2023-05-30 10:21:39,50.4919,1.9965279999999996,1.3153830934543447,6.134258,4.947920000000001,37.61580000000001,174.54166666667146
2023-05-30 10:24:44,53.09606,2.1122680000000003,1.3588111060275039,6.192127999999999,4.89005,37.61580000000001,174.59305555556034
2023-05-30 10:27:42,53.55903,1.9097229999999996,1.3018680156011329,6.076393,5.00579,38.1944,174.6425000000048
2023-05-30 10:30:43,53.09606,1.851852,1.2600668460456952,5.989582,4.947920000000001,39.0625,174.69277777778257
2023-05-30 10:33:42,54.60069,1.7939820000000006,1.275494865146094,5.844907000000001,4.918985,40.219900000000024,174.74250000000478
2023-05-30 10:36:42,57.20486,1.8229169999999995,1.2869875568398632,5.815972,4.861115000000001,40.50919999999999,174.7925000000048
2023-05-30 10:39:20,58.21759,1.7361109999999993,1.252343279780175,5.729166,4.861115000000001,40.219899999999996,174.83638888889368
2023-05-30 10:39:45,58.76736,1.7361109999999993,1.2337430137563008,5.729166,4.832175,39.930499999999995,174.84333333333814
2023-05-30 10:42:42,55.12153,1.5625,1.216585086521107,5.642360999999999,5.005791,42.24539999999999,174.89250000000482
2023-05-30 10:45:42,55.15046,1.5625,1.1991231817707444,5.555560000000001,4.89005,42.82400000000001,174.94250000000483
2023-05-30 10:48:42,53.06713,1.5625010000000001,1.2165855096245077,5.613426,4.9768550000000005,42.823999999999984,174.99250000000484
2023-05-30 10:51:42,49.45023,1.5625010000000001,1.2165855096245077,5.613426,4.9768550000000005,42.24539999999999,175.04250000000485
2023-05-30 10:54:42,48.37963,1.6203709999999996,1.223239034718297,5.642366,4.918984999999999,40.7987,175.09250000000486
2023-05-30 10:57:42,53.58796,1.7361110000000002,1.233743013756301,5.5266210000000004,4.62963,38.19449999999998,175.14250000000487
2023-05-30 11:00:40,54.1088,1.6493060000000002,1.2171750659931566,5.468750999999999,4.687494999999999,39.3518,175.19194444444932
2023-05-30 11:03:42,54.60069,1.6782409999999999,1.2105957054057874,5.468746,4.629625,40.79859999999999,175.24250000000487
2023-05-30 11:06:43,56.68403,1.5625,1.163573812571588,5.3530050000000005,4.629625,39.9306,175.29277777778265
2023-05-30 11:09:42,72.16435,1.157407,1.037363386568298,4.542825,4.311337999999999,45.13889999999998,175.34250000000486
2023-05-30 11:12:41,80.41088,1.157407,1.068254394063252,4.687495999999999,4.513889,45.42819999999999,175.39222222222708
2023-05-30 11:15:42,80.41088,1.4467599999999994,1.2004390319613687,5.468749999999999,5.00579,42.8241,175.44250000000486
2023-05-30 11:18:42,69.56019,1.649305,1.2706111179389825,5.989582,5.295137,42.534700000000015,175.49250000000487
2023-05-30 11:21:42,67.53472,1.5914359999999999,1.2461677807285962,5.671296000000001,5.034720000000001,41.66669999999999,175.54250000000488
2023-05-30 11:24:42,70.63079,1.4467590000000001,1.200432880638723,5.584494,5.121525000000001,44.849500000000006,175.5925000000049
2023-05-30 11:27:38,70.60185,1.157407,1.0834652864013992,4.976846999999999,4.83218,48.61110000000002,175.64138888889377
2023-05-30 11:30:42,81.91551,0.8101859999999999,0.9990837210124425,4.427085,4.832179,53.530100000000004,175.69250000000488
2023-05-30 11:36:45,54.07986,1.273148,1.1993611873946888,5.49768,5.353012,46.007000000000005,175.7933333333382
2023-05-30 11:39:40,45.86227,1.5335640000000001,1.2718032768248178,5.844906,5.353012,44.84959999999998,175.84194444444933
2023-05-30 11:45:40,33.96991,1.8229160000000002,1.2869871605825043,6.018517,5.063661,39.06250000000003,175.94194444444932
2023-05-30 11:48:35,31.88657,1.880788,1.2906438724098594,5.9895830000000005,4.947915,39.06250000000003,175.99055555556043
2023-05-30 12:15:37,31.94444,2.1122680000000003,1.2961099244196999,5.9317079999999995,4.54282,34.72219999999999,175.99055555556043
2023-05-30 12:18:34,31.94444,2.0833329999999997,1.3067501527927938,5.9027780000000005,4.5717550000000005,36.74769999999998,175.99055555556043
2023-05-30 12:21:36,31.88657,2.0833329999999997,1.3275340946791114,5.989588,4.687505000000001,35.59030000000001,175.99055555556043
2023-05-30 12:24:36,32.95718,2.054398,1.3371842898520725,6.105323,4.861114999999999,34.432799999999986,175.99055555556043
2023-05-30 12:27:35,35.01157,1.9386579999999993,1.2934001145073575,6.018518,4.89005,37.03709999999998,175.99055555556043
2023-05-30 12:30:36,32.95718,2.0254629999999993,1.3263059394902643,6.163193,4.947920000000001,40.219899999999996,175.99055555556043
2023-05-30 12:51:36,31.39468,1.4467590000000001,1.0978889476108231,4.8900440000000005,4.253474999999999,37.905100000000004,175.99055555556043
2023-05-30 12:57:35,36.05324,1.3020839999999998,1.070442322802457,4.8611130000000005,4.427079000000001,42.53469999999999,175.99055555556043
2023-05-30 13:00:38,35.50347,1.3310190000000004,1.1325482922032126,5.208334,4.832174999999999,43.40280000000001,175.99055555556043
2023-05-30 13:03:38,32.43634,1.5914349999999997,1.2287872470597017,5.931715999999999,5.266201000000001,41.66659999999996,175.99055555556043
2023-05-30 13:48:42,30.38194,2.0254630000000002,1.3659955795449685,6.886577999999999,5.729164999999999,37.905100000000004,175.99055555556043
2023-05-30 13:51:43,35.01157,2.0833329999999997,1.427262594867811,6.799767999999999,5.642365000000001,37.615699999999975,176.0408333333382
2023-05-30 13:54:43,34.49074,2.054398,1.4351043695936825,6.944443,5.844905,42.534700000000015,176.09083333333822
2023-05-30 13:57:42,33.96991,2.054398,1.396667139564203,6.828708000000001,5.6713,39.35189999999997,176.14055555556044
2023-05-30 14:00:43,33.96991,2.054398,1.396667139564204,6.684028,5.52662,40.50919999999999,176.19083333333822
2023-05-30 14:03:43,32.95718,2.054398,1.3770914770298075,6.655092999999999,5.468744999999999,40.21980000000002,176.24083333333823
2023-05-30 14:07:05,32.43634,2.054398,1.396667139564204,6.626158,5.468750000000001,38.7732,176.29694444444934
2023-05-30 14:09:42,32.95718,2.141203,1.41011289727546,6.626158,5.3530050000000005,39.64119999999997,176.34055555556046
2023-05-30 14:12:44,32.95718,1.9965279999999996,1.3548604969912368,6.481478,5.35301,39.6412,176.391111111116
2023-05-30 14:15:39,32.95718,1.880788,1.3474318539072399,6.365742999999999,5.410875000000001,41.08790000000005,176.43972222222712
2023-05-30 14:18:42,31.88657,1.8807870000000007,1.3287366515686003,6.307872,5.324075,39.0625,176.49055555556046
2023-05-30 14:21:43,32.95718,1.8807870000000007,1.3098134881379664,6.278932000000001,5.266205,40.79860000000002,176.54083333333824
2023-05-30 14:24:43,33.44907,1.8807870000000007,1.3098134881379664,6.278932000000001,5.266205,37.90499999999997,176.59083333333825
2023-05-30 14:27:43,33.44907,1.851852,1.3358324438077975,6.221062,5.295140000000001,40.509299999999996,176.64083333333826
2023-05-30 14:33:45,31.88657,1.475695,1.21317349315433,5.9895819999999995,5.497687,36.74770000000001,176.74138888889382
2023-05-30 14:36:43,35.50347,1.359953,1.1937490216405764,5.931712,5.613429,43.11349999999999,176.79083333333827
2023-05-30 14:39:43,36.0243,1.3888890000000007,1.2228494698738597,5.873842,5.555553,41.66669999999999,176.84083333333828
2023-05-30 14:54:45,33.44907,1.475695,1.1964437820848133,5.700227999999999,5.179392999999999,37.61579999999998,177.09138888889385
2023-05-30 14:57:43,31.39468,1.5335649999999994,1.2214500359647162,5.787032999999999,5.208328,37.615700000000004,177.1408333333383
2023-05-30 15:00:43,31.39468,1.5625,1.2165790872984323,5.844908,5.208328,34.72219999999999,177.1908333333383
2023-05-30 15:03:42,30.87384,1.5914350000000006,1.1934320161986267,5.931708,5.208333,35.59029999999996,177.24055555556052
2023-05-30 15:06:43,30.35301,1.5914350000000006,1.2112140893239849,5.902778,5.208333,35.01159999999999,177.2908333333383
2023-05-30 15:09:43,30.87384,1.5335649999999994,1.2043017017504982,5.815973,5.208328,34.72219999999999,177.3408333333383
2023-05-30 15:12:42,32.43634,1.5335649999999994,1.2214500359647162,6.163193,5.584488,35.59030000000001,177.39055555556052
2023-05-30 15:15:42,32.43634,1.5914339999999996,1.2461669313041634,6.0763929999999995,5.439819,36.45839999999998,177.44055555556054
2023-05-30 15:18:42,33.44907,1.5914339999999996,1.28035970625566,6.2500029999999995,5.671298999999999,37.615700000000004,177.49055555556055
2023-05-30 15:21:19,36.0243,1.6203699999999994,1.343168171189751,6.741892999999999,6.221063000000001,40.7987,177.53416666667167
2023-05-30 15:21:43,37.06597,1.6203699999999994,1.3596228156277683,6.770833,6.278933,41.95600000000002,177.54083333333833
2023-05-30 15:24:45,36.05324,1.5625,1.2845359838382697,6.336803,5.815973,41.95599999999996,177.59138888889387
2023-05-30 15:27:42,36.57407,1.5335649999999994,1.3045365888993021,6.2500029999999995,5.815968,42.53470000000004,177.64055555556055
2023-05-30 15:30:42,37.5868,1.5914350000000006,1.2971892363041386,6.394678000000001,5.844903,44.84959999999995,177.69055555556056
2023-05-30 15:33:41,37.5868,1.5625,1.3010901742401555,6.278938,5.787038000000001,42.82409999999999,177.74027777778278
2023-05-30 15:36:42,35.50347,1.5914350000000006,1.280360138721777,6.221068000000001,5.642363,42.53470000000004,177.79055555556056
2023-05-30 15:39:42,37.06597,1.5914350000000006,1.3138577595644458,6.134258000000001,5.613422999999999,43.69210000000004,177.84055555556057
2023-05-30 15:42:42,36.05324,1.5914350000000006,1.280360138721778,6.076388,5.497683,42.53470000000004,177.89055555556058
2023-05-30 15:45:43,37.06597,1.5335650000000003,1.2551901434592894,6.047458,5.526622999999999,41.95600000000002,177.94083333333836
2023-05-30 15:48:43,36.0243,1.5335649999999994,1.2551901434592887,6.018523,5.497688,41.95599999999996,177.99083333333837
2023-05-30 15:51:45,35.50347,1.5046299999999997,1.2425004861436642,5.873838,5.3819479999999995,43.40279999999996,178.04138888889392
2023-05-30 15:54:42,34.49074,1.5335650000000003,1.2214500359647167,5.844907999999999,5.266202999999999,42.53470000000004,178.0905555555606
2023-05-30 15:57:42,31.94444,1.4467590000000001,1.167039770517094,5.700228,5.179398999999999,41.08790000000005,178.1405555555606
2023-05-30 16:00:43,30.87384,1.5046299999999997,1.1747348811758507,5.5844879999999995,4.976848,39.3519,178.1908333333384
2023-05-30 16:03:42,30.87384,1.5335650000000003,1.1694154869526205,5.555558,4.890043,39.0625,178.2405555555606
2023-05-31 14:07:00,60.79282,1.0995369999999998,1.0703387115331606,5.063662,5.005785,48.90050000000002,178.2405555555606
2023-05-31 14:10:00,59.75116,1.0995369999999998,1.0703438028791086,4.947912,4.890045,49.47920000000002,178.29055555556062
2023-05-31 14:13:00,57.69676,1.1284720000000004,1.0844930979870975,5.005782,4.9189799999999995,46.875,178.34055555556063
2023-05-31 14:16:00,57.17593,1.157407,1.0834652864013992,5.005782,4.861115000000001,46.5857,178.39055555556064
2023-05-31 14:19:00,57.17593,1.157407,1.0834652864013992,5.005782,4.861115000000001,46.875,178.44055555556065
2023-05-31 14:22:00,56.16319,1.1863419999999998,1.0972488105671134,5.063657,4.890045,45.717600000000004,178.49055555556066
2023-05-31 14:25:00,56.13426,1.1863419999999998,1.0972540850365358,5.034717,4.861115000000001,45.42830000000001,178.54055555556067
2023-05-31 14:28:00,55.61343,1.1863419999999998,1.0972488105671134,5.0925970000000005,4.918985,45.717600000000004,178.59055555556068
2023-05-31 14:31:00,54.1088,1.2152779999999996,1.0954616140563636,5.121533,4.890045,45.42830000000001,178.6405555555607
2023-05-31 14:34:00,53.06713,1.2152779999999996,1.1109292730775682,5.179403,4.976855,45.428199999999975,178.6905555555607
2023-05-31 14:37:00,50.9838,1.2152779999999996,1.095466985660239,5.121528,4.8900500000000005,46.007000000000005,178.74055555556072
2023-05-31 14:40:00,50.4919,1.3020829999999997,1.1513539636363368,5.266208,4.976855,45.13890000000001,178.79055555556073
2023-05-31 14:43:00,48.90046,1.2442129999999993,1.0931624521994818,5.150468,4.861115000000001,44.849500000000006,178.84055555556074
2023-05-31 14:46:00,47.88773,1.2152779999999996,1.0798414633360223,5.063658,4.803240000000001,46.0069,178.89055555556075
2023-05-31 14:49:00,47.3669,1.2442129999999993,1.0931624521994818,5.121528,4.832175,43.40280000000001,178.94055555556076
2023-05-31 14:52:00,49.45023,1.3020829999999997,1.1195124270251398,5.063658,4.716435000000001,44.56019999999998,178.99055555556077
2023-05-31 14:55:00,49.45023,1.2442129999999993,1.0931624521994818,5.063658,4.774305000000001,43.98140000000001,179.0405555555608
2023-05-31 14:58:00,50.9838,1.273148,1.106385004364352,5.179403,4.861115,44.849500000000006,179.0905555555608
2023-05-31 15:01:00,50.9838,1.3020829999999997,1.135512215774083,5.208338,4.890045,44.84959999999998,179.1405555555608
2023-05-31 15:04:00,48.37963,1.273148,1.1222651143651936,5.1504579999999995,4.86111,44.56020000000001,179.19055555556082
2023-05-31 15:07:00,33.96991,1.7939809999999996,1.1787424190138998,5.353008,4.282407000000001,34.722200000000015,179.24055555556083
2023-05-31 15:10:00,31.88657,1.9097229999999996,1.2013392919830044,5.3819479999999995,4.166665,33.85420000000002,179.29055555556084
2023-05-31 15:13:00,32.40741,1.9386580000000002,1.1907519991363038,5.468753,4.195605,33.564899999999994,179.34055555556085
2023-05-31 15:16:00,33.44907,1.9097229999999996,1.2220539161573247,5.497682999999999,4.31134,36.16900000000001,179.39055555556087
2023-05-31 15:19:00,32.8993,1.9386580000000002,1.2933932786596316,5.960653,4.832175,36.45830000000001,179.44055555556088
2023-05-31 15:22:00,33.96991,1.9097220000000004,1.2625313636228135,5.960647000000001,4.832175,36.45830000000001,179.4905555555609
2023-05-31 15:25:00,31.88657,1.8229170000000003,1.248849303046271,5.758102000000001,4.745365,36.74769999999998,179.5405555555609
2023-06-01 06:44:00,30.35301,0.9548610000000002,1.3424382791345542,5.497682,6.365741,38.7731,179.5405555555609
2023-06-01 06:50:00,30.35301,0.9837959999999999,1.3245355192963186,5.208336999999999,5.9606509999999995,41.95600000000002,179.5405555555609
2023-06-01 07:11:00,31.39468,2.141204,1.4496466069989933,6.655092,5.439818000000001,36.747600000000034,179.5405555555609
2023-06-01 07:14:00,33.96991,1.938657,1.29339973302343,6.3368020000000005,5.208335000000001,35.879699999999985,179.5905555555609
2023-06-01 07:17:00,32.40741,1.9097220000000004,1.2823376102567159,5.960647000000001,4.861114999999999,36.16899999999998,179.64055555556092
2023-06-01 07:20:00,33.96991,1.8807869999999998,1.309813488137966,6.192127,5.1794,36.45830000000004,179.69055555556093
2023-06-01 07:23:00,33.96991,1.9675919999999998,1.2434284001653801,5.671297,4.427085000000001,33.27539999999999,179.74055555556095
2023-06-01 07:26:00,31.39468,1.9386580000000002,1.2119267326728713,5.526623,4.282405,35.590299999999985,179.79055555556096
2023-06-01 07:29:00,31.39468,1.9386580000000002,1.2119267326728713,5.526623,4.282405,33.275499999999965,179.84055555556097
2023-06-01 07:32:00,32.43634,1.8229170000000003,1.1896432717143408,5.381942,4.282405,35.59019999999998,179.89055555556098
2023-06-01 07:35:00,30.87384,1.8229170000000003,1.2488559798181647,5.787032,4.774305,36.16899999999998,179.940555555561
2023-06-01 07:38:00,36.5162,2.054398,1.3371842898520725,5.9895830000000005,4.745374999999999,35.87960000000001,179.990555555561
2023-06-01 07:41:00,41.2037,2.054398,1.3168106145157599,6.047453,4.774305,37.037000000000006,180.040555555561
2023-06-01 07:44:00,48.37963,1.7939810000000005,1.2754944670161468,5.87384,4.947919,41.37730000000002,180.09055555556102
2023-06-01 07:47:00,50.46296,0.8680560000000002,1.0577064898204946,4.890047000000001,5.295141,54.3981,180.14055555556104
2023-06-01 07:50:00,38.0787,1.5914349999999997,1.2633574488475103,5.9895819999999995,5.381947,43.69209999999998,180.19055555556105
2023-06-01 07:53:00,33.96991,1.851852,1.298420147890942,6.221067000000001,5.237265000000001,35.879699999999985,180.24055555556106
2023-06-01 07:56:00,41.6956,1.9965270000000004,1.3352487309842156,6.249997,5.09259,38.4838,180.29055555556107
2023-06-01 07:59:00,46.875,1.9097220000000004,1.3018676285497488,6.076387,5.0057849999999995,39.6412,180.34055555556108
2023-06-01 08:02:00,49.94213,1.7361109999999993,1.2523368930407743,5.931715999999999,5.063655,42.24539999999999,180.3905555555611
2023-06-01 08:05:00,43.75,1.475695,1.2461055580285065,5.902782,5.4687470000000005,43.69210000000001,180.4405555555611
2023-06-01 08:08:00,46.35416,1.7361110000000002,1.2707069995390243,6.018516,5.179395,44.84959999999998,180.49055555556112
2023-06-01 08:11:00,42.73727,1.649305,1.2706111179389825,5.902775999999999,5.208330999999999,41.37729999999999,180.54055555556113
2023-06-01 08:14:00,43.2581,1.5625,1.1814542333945057,5.61343,4.91898,40.79859999999999,180.59055555556114
2023-06-01 08:17:00,49.45023,1.3310180000000003,1.1325478432517926,5.266203000000001,4.890045000000001,47.4537,180.64055555556115
2023-06-01 08:20:00,53.58796,1.0416660000000002,1.0416689999781532,4.918981,4.918984999999999,50.92590000000001,180.69055555556116
2023-06-01 08:23:00,49.45023,0.983797,1.122264396017912,5.005783,5.295135999999999,51.50459999999998,180.74055555556117
2023-06-01 08:26:00,44.27084,1.3020839999999998,1.1825693910332853,5.52662,5.295135999999999,46.87499999999997,180.79055555556118
2023-06-01 08:29:00,41.6956,1.649305,1.2530093128139679,6.018516,5.295140999999999,43.98150000000001,180.8405555555612
2023-06-01 08:32:00,42.21643,1.6782409999999999,1.2650148469833982,6.105325999999999,5.3530050000000005,42.824100000000016,180.8905555555612
2023-06-01 08:35:00,45.3125,1.6203700000000003,1.2232386202746544,5.8449100000000005,5.121529999999999,40.50919999999999,180.94055555556122
2023-06-01 08:38:00,51.99653,1.6782409999999999,1.265014846983397,5.815976,5.063655,42.53480000000002,180.99055555556123
2023-06-01 08:41:00,56.16319,1.6782409999999999,1.2470958320448593,5.8738459999999995,5.092595,43.98140000000001,181.04055555556124
2023-06-01 08:44:00,57.72569,1.5914359999999999,1.2461677807285962,5.844911,5.208335,44.27080000000001,181.09055555556125
2023-06-01 08:47:00,52.5463,1.7071769999999997,1.329877448615691,6.3368020000000005,5.642365,43.69209999999998,181.14055555556126
2023-06-01 08:50:00,47.88773,1.6782409999999999,1.3002602770360383,6.278932,5.584491000000001,43.402799999999985,181.19055555556128
2023-06-01 08:53:00,40.19097,1.6782400000000006,1.2827348480328586,6.134262,5.410881999999999,43.98149999999998,181.2405555555613
2023-06-01 08:56:00,38.62847,1.8229160000000002,1.3241663286732543,6.105327,5.208330999999999,40.509299999999996,181.2905555555613
2023-06-01 08:59:00,32.95718,1.9097220000000004,1.3211491204446957,6.192128,5.150466,39.0625,181.3405555555613
2023-06-01 09:02:00,31.88657,2.0254629999999993,1.3060442592301116,6.163193,4.91898,36.45830000000001,181.39055555556132
2023-06-01 09:05:00,30.87384,1.9386579999999993,1.2933932786596312,5.9895879999999995,4.861110000000001,36.45830000000001,181.44055555556133
2023-06-01 09:47:00,31.88657,1.8807870000000007,1.2515365724141865,5.642362,4.542825,35.59020000000001,181.44055555556133
2023-06-01 09:50:00,35.56134,1.8807869999999998,1.2112975522365284,5.555552,4.398145,35.590299999999985,181.44055555556133
2023-06-01 09:53:00,35.01157,1.8229170000000003,1.2293996280561883,5.584492,4.542825,35.879700000000014,181.44055555556133
2023-06-01 09:56:00,32.43634,1.7939810000000005,1.2182548173834014,5.700232,4.687500999999999,38.19449999999998,181.44055555556133
2023-06-01 10:11:00,31.94444,1.7939820000000006,1.2182552034325969,5.787037,4.774304999999999,36.16890000000001,181.44055555556133
2023-06-01 10:14:00,31.39468,1.7361119999999994,1.1958084237857267,5.584491999999999,4.62963,37.32639999999998,181.44055555556133
2023-06-01 13:14:00,30.87384,1.9386580000000002,1.2532701526422667,5.8159730000000005,4.629625,37.03710000000001,181.44055555556133
2023-06-01 13:17:00,30.87384,1.9386580000000002,1.253277187193152,5.787033,4.600694999999999,36.45839999999998,181.49055555556134
2023-06-01 13:20:00,30.38194,1.9386580000000002,1.253277187193152,5.787033,4.600694999999999,37.615700000000004,181.54055555556135
2023-06-01 13:23:00,30.87384,1.967593,1.2843793210572567,5.873837999999999,4.687494999999999,37.03710000000001,181.59055555556137
2023-06-01 13:26:00,31.94444,2.0254629999999993,1.2854881758447565,5.931718,4.658565,35.87960000000004,181.64055555556138
2023-06-01 13:29:00,32.40741,2.0254630000000002,1.3060442592301118,6.018517999999999,4.774304999999999,37.615700000000004,181.6905555555614
2023-06-01 13:32:00,31.94444,2.0254630000000002,1.3060442592301118,6.134258,4.890045,37.61570000000003,181.7405555555614
2023-06-01 13:35:00,31.94444,2.054398,1.3371842898520725,6.105323,4.861114999999999,37.326400000000035,181.7905555555614
2023-06-01 13:38:00,31.88657,2.0254629999999993,1.3060442592301116,6.163193,4.91898,36.74780000000001,181.84055555556142
2023-06-01 13:41:00,32.43634,2.1122679999999994,1.3588040394775023,6.2500029999999995,4.947915000000001,37.03709999999998,181.89055555556143
2023-06-01 13:44:00,31.39468,2.0254629999999993,1.3060442592301116,6.192133,4.947920000000001,37.61580000000001,181.94055555556145
2023-06-01 13:47:00,31.94444,2.1122679999999994,1.3173260352584009,6.163193,4.8032449999999995,36.16890000000001,181.99055555556146
2023-06-01 13:50:00,31.39468,1.9965279999999996,1.2952341363329323,5.9317079999999995,4.71643,35.300899999999984,182.04055555556147
2023-06-01 13:53:00,30.87384,1.9386579999999993,1.232763865854074,5.787037999999999,4.57176,35.590299999999985,182.09055555556148
2023-06-01 13:56:00,30.87384,1.9386579999999993,1.273478854687484,5.729168,4.57176,35.300899999999984,182.1405555555615
2023-06-01 13:59:00,30.38194,1.967593,1.2640611320399515,5.700227999999999,4.484955,36.45839999999998,182.1905555555615
2023-06-01 14:02:00,30.38194,1.9386579999999993,1.253277187193153,5.700227999999999,4.513890000000001,33.85419999999999,182.2405555555615
2023-06-01 14:05:00,31.94444,1.9965279999999996,1.254049580448894,5.6712929999999995,4.398145,34.722200000000015,182.29055555556153
2023-06-01 14:08:00,32.95718,1.9965279999999996,1.274800199778494,5.6712929999999995,4.427085000000001,35.30090000000001,182.34055555556154
2023-06-01 14:11:00,32.40741,1.9386580000000002,1.2327638658540745,5.6712929999999995,4.456015,36.16899999999998,182.39055555556155
2023-06-01 14:14:00,31.39468,1.8807870000000007,1.2112975522365275,5.584492000000001,4.427084999999999,35.59020000000001,182.44055555556156
2023-06-01 14:17:00,35.50347,1.8807869999999998,1.2112975522365284,5.497682,4.340275000000001,36.747600000000006,182.49055555556157
2023-06-01 14:20:00,33.44907,1.7361110000000002,1.1764385729226512,5.410882,4.427080999999999,37.905099999999976,182.54055555556158
2023-06-01 14:23:00,31.39468,1.765047,1.1875665554870516,5.410882,4.3981449999999995,36.45840000000001,182.5905555555616
2023-06-01 14:37:00,30.38194,1.8229169999999995,1.1896432717143404,5.324071999999999,4.224535,35.59029999999996,182.5905555555616
2023-06-01 14:40:00,36.57407,1.2152770000000004,1.0319522560647967,4.542822000000001,4.1956050000000005,41.95599999999999,182.5905555555616
2023-06-01 14:43:00,32.95718,1.3310189999999995,1.0830941464094193,4.947919999999999,4.484951,38.48380000000003,182.5905555555616
2023-06-01 20:32:00,41.49305,0.4050920000000007,1.2323783092651444,-0.23148199999999974,2.141203999999999,37.03710000000001,182.5905555555616
2023-06-02 06:54:00,32.40741,1.7939819999999997,1.0958172801942179,5.0636529999999995,3.8773109999999997,35.879699999999985,182.5905555555616
2023-06-02 07:12:00,32.40741,1.7939820000000006,1.1585338572408344,5.526617,4.427084999999999,33.85409999999999,182.5905555555616
2023-06-02 07:15:00,31.88657,1.938657,1.2734784771647216,5.7291620000000005,4.5717550000000005,33.85419999999999,182.5905555555616
2023-06-02 07:21:00,35.01157,1.9675919999999998,1.2640536848791581,6.0474570000000005,4.832175,35.590299999999985,182.5905555555616
2023-06-02 07:24:00,44.29977,1.9965279999999996,1.254049580448894,5.758102999999999,4.484955,36.45830000000001,182.6405555555616
2023-06-02 07:27:00,39.6412,1.8229169999999995,1.2869875568398632,6.134257999999999,5.1794009999999995,41.95599999999999,182.69055555556162
2023-06-02 07:30:00,34.4618,1.7939810000000005,1.2375862077462807,5.844912000000001,4.861110999999999,39.35190000000003,182.74055555556163
2023-06-02 07:33:00,33.96991,1.8807869999999998,1.231563394886644,5.642361999999999,4.513885000000001,36.45829999999998,182.79055555556164
2023-06-02 07:36:00,33.96991,1.8229170000000003,1.2293996280561883,5.729162,4.687494999999999,37.615699999999975,182.84055555556165
2023-06-02 07:39:00,40.68287,1.967593,1.2640611320399515,5.8159719999999995,4.6006990000000005,37.615700000000004,182.89055555556166
2023-06-02 07:42:00,53.55903,2.054399,1.3371846650519095,6.2499970000000005,5.005788000000001,37.615700000000004,182.94055555556167
2023-06-02 07:45:00,55.15046,1.851852,1.298420147890942,5.931717000000001,4.947915000000001,39.9306,182.99055555556168
2023-06-02 07:48:00,44.8206,1.475695,1.2623338099891588,5.844907000000001,5.439812,47.1643,183.0405555555617
2023-06-02 07:51:00,52.0544,1.0127319999999997,1.041399048511364,4.832181,4.890048999999999,51.50459999999998,183.0905555555617
2023-06-02 07:54:00,50.4919,1.2442130000000002,1.1552340490860324,5.2951440000000005,5.121530999999999,50.347200000000015,183.14055555556172
2023-06-02 07:57:00,37.5868,1.7361110000000002,1.2707069995390243,6.047453,5.208332,42.534700000000015,183.19055555556173
2023-06-02 08:00:00,36.57407,1.967593,1.3241695865384944,6.192127999999999,5.063655000000001,39.6412,183.24055555556174
2023-06-02 08:03:00,39.12037,1.9675920000000007,1.3241692028184244,6.076392,4.947919999999999,39.93060000000003,183.29055555556175
2023-06-02 08:06:00,50.4919,1.5914350000000006,1.1934320161986267,5.410878,4.6875029999999995,40.50919999999999,183.34055555556176
2023-06-02 08:09:00,62.84722,1.4467600000000003,1.1500581077196657,5.266203,4.716433,43.40280000000001,183.39055555556178
2023-06-02 08:12:00,80.90278,0.9548620000000003,0.9692550532716107,4.456023,4.484951000000001,54.9769,183.4405555555618
2023-06-02 08:15:00,88.65741,0.6944440000000007,0.9902022442805897,4.311344000000001,4.97685,62.2106,183.4905555555618
2023-06-02 08:18:00,68.54745,0.8969909999999999,1.1500586979020946,5.237264,5.787033000000001,55.2662,183.5405555555618
2023-06-02 08:21:00,53.55903,1.2442130000000002,1.2150478000177418,5.70023,5.642357,48.32169999999999,183.59055555556182
2023-06-02 08:24:00,41.6956,1.5335649999999994,1.2882483936100537,5.960652,5.497687000000001,44.849500000000006,183.64055555556183
2023-06-02 08:27:00,35.50347,1.6782409999999999,1.228955631689141,5.844912,5.034721,41.37719999999999,183.69055555556184
2023-06-02 08:30:00,33.44907,1.7361120000000003,1.2337434117550121,5.671297000000001,4.774305,39.06249999999997,183.74055555556185
2023-06-02 08:33:00,34.49074,1.8807870000000007,1.2712202547499258,5.758102000000001,4.687494999999999,37.615700000000004,183.79055555556187
2023-06-02 08:36:00,37.06597,2.054398,1.296140239976527,5.960653,4.658564999999999,37.61580000000001,183.84055555556188
2023-06-02 08:39:00,40.68287,2.0254629999999993,1.2854881758447565,5.9895879999999995,4.716435,40.219899999999996,183.8905555555619
2023-06-02 08:42:00,37.06597,2.054398,1.296140239976527,6.018523,4.716435,36.74770000000001,183.9405555555619
2023-06-02 08:45:00,42.73727,2.141203,1.3065160836627856,6.018523,4.600689999999999,34.14349999999999,183.9905555555619
2023-06-02 08:48:00,39.6412,1.9965270000000004,1.2747927137252018,5.960648000000001,4.716431,37.32639999999998,184.04055555556192
2023-06-02 08:51:00,36.05324,2.0254630000000002,1.3262989871676216,5.989584000000001,4.7743009999999995,36.16899999999998,184.09055555556193
2023-06-02 08:54:00,32.95718,1.9965270000000004,1.2952337619658008,6.076388,4.861110999999999,36.45840000000001,184.14055555556195
2023-06-02 08:57:00,31.88657,2.0254630000000002,1.2854953316826936,6.076388,4.803245,38.19450000000003,184.19055555556196
2023-06-02 09:00:00,31.39468,1.9965279999999996,1.2952341363329323,5.9317079999999995,4.71643,37.32640000000001,184.24055555556197
2023-06-02 09:03:00,32.95718,2.0833329999999997,1.2856565537226863,5.9317079999999995,4.5717550000000005,37.615699999999975,184.29055555556198
2023-06-02 09:06:00,39.12037,1.9965280000000005,1.2952341363329325,5.700227,4.484948999999999,35.300899999999984,184.340555555562
2023-06-02 09:09:00,55.12153,1.9097230000000005,1.321149511335624,6.192126000000001,5.150463,40.50919999999999,184.390555555562
2023-06-02 09:12:00,49.97107,1.5914349999999997,1.2461673560164206,5.989585999999999,5.3530109999999995,44.27080000000001,184.440555555562
2023-06-02 09:15:00,44.8206,1.6493060000000002,1.270611538048918,5.989587,5.295141,41.66669999999999,184.49055555556203
2023-06-02 09:18:00,41.6956,1.7939810000000005,1.2754944670161468,6.047452,5.121530999999999,40.79859999999999,184.54055555556204
2023-06-02 09:21:00,37.5868,1.7361110000000002,1.2523368930407746,5.902782,5.034721,38.7731,184.59055555556205
2023-06-02 09:23:00,38.0787,1.8229160000000002,1.2680491216753482,5.815967,4.832181,39.0625,184.62388888889538
2023-06-02 09:26:00,35.01157,1.8807869999999998,1.2315703472077515,5.758097,4.62963,36.16900000000001,184.6738888888954
2023-06-02 09:29:00,35.01157,1.9097220000000004,1.2424470138240518,5.758097,4.600694999999999,35.59030000000001,184.7238888888954
2023-06-02 09:32:00,34.49074,1.7361120000000003,1.2337434117550121,5.555557,4.658564999999999,41.08790000000002,184.7738888888954
2023-06-02 09:34:00,37.5868,1.9097220000000004,1.2625313636228135,5.902777,4.774305,35.59030000000001,184.80722222222875
2023-06-02 09:37:00,37.06597,1.7939810000000005,1.2754944670161468,5.873842,4.947920999999999,40.79860000000002,184.85722222222876
2023-06-02 09:40:00,36.57407,1.938657,1.2734784771647216,6.018522000000001,4.861115000000001,37.03699999999998,184.90722222222877
2023-06-02 09:43:00,31.39468,1.851852,1.298420147890942,6.0474570000000005,5.063655000000001,40.219899999999996,184.95722222222878
2023-06-02 09:46:00,31.39468,1.9097220000000004,1.3018676285497488,6.0474570000000005,4.976855,37.905100000000004,185.0072222222288
2023-06-02 09:49:00,35.01157,1.5914349999999997,1.2287932864755489,5.9027769999999995,5.237272000000001,43.11340000000001,185.0572222222288
2023-06-02 09:52:00,46.875,1.5335640000000001,1.2384115771219215,5.787037000000001,5.237272999999999,45.42820000000003,185.1072222222288
2023-06-02 09:55:00,48.4375,1.475695,1.2131734931543292,5.671297000000001,5.179402,45.7175,185.15722222222882
2023-06-02 09:58:00,56.68403,1.186343,1.243319672895345,5.787035,5.902782,51.50459999999998,185.20722222222884
2023-06-02 10:01:00,55.6713,1.3020830000000005,1.2581834893749149,5.989582,5.902779,50.636600000000016,185.25722222222885
2023-06-02 10:04:00,50.4919,1.5625,1.3337364031775132,6.249999000000001,5.815969000000001,46.0069,185.30722222222886
2023-06-02 10:07:00,53.06713,1.5335649999999994,1.2718037181435102,6.249998,5.758103,45.717600000000004,185.35722222222887
