Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-02 10:10:00,56.16319,1.446758,1.2652192745760622,5.960647000000001,5.613429,48.032399999999996,185.40722222222888
2023-06-02 10:13:00,56.68403,1.359953,1.2251382296533564,5.700232000000001,5.439819,47.7431,185.4572222222289
2023-06-02 10:16:00,57.17593,1.3888890000000007,1.2385876659361525,5.642362,5.353012999999999,49.76849999999999,185.5072222222289
2023-06-02 10:19:00,56.68403,1.3888890000000007,1.2228549334368664,5.7291620000000005,5.410883,47.4537,185.55722222222892
2023-06-02 10:22:00,58.21759,1.3310190000000004,1.1804409888217986,5.642361999999999,5.353012999999999,48.61110000000002,185.60722222222893
2023-06-02 10:25:00,57.72569,1.273149,1.184225316885316,5.613427,5.439818000000001,48.61110000000002,185.65722222222894
2023-06-02 10:28:00,57.20486,1.273149,1.1842253168853156,5.555557,5.3819479999999995,50.34719999999999,185.70722222222895
2023-06-02 10:31:00,56.68403,1.3020840000000007,1.1979606149083106,5.555557,5.353012999999999,48.61109999999999,185.75722222222896
2023-06-02 10:34:00,56.68403,1.2152780000000005,1.171344062719439,5.526617,5.439818999999999,50.057800000000015,185.80722222222897
2023-06-02 10:37:00,55.61343,1.3020839999999998,1.167039600881018,5.526622000000001,5.266208000000001,49.18979999999999,185.85722222222898
2023-06-02 10:40:00,52.5463,1.2442130000000002,1.1399398165494086,5.3530120000000005,5.150459000000001,47.7431,185.907222222229
2023-06-02 10:43:00,49.94213,1.2442130000000002,1.1089105745449976,5.237272,4.9768490000000005,46.5857,185.957222222229
2023-06-02 10:46:00,50.4919,1.3020839999999998,1.1513544242550944,5.3530120000000005,5.063658,45.717600000000004,186.00722222222902
2023-06-02 10:49:00,48.4375,1.2442130000000002,1.1245043388681224,5.266202000000001,5.034719,48.321799999999996,186.05722222222903
2023-06-02 10:52:00,46.875,1.3020830000000005,1.151353963636337,5.324072000000001,5.034719,45.717600000000004,186.10722222222904
2023-06-02 10:55:00,46.35416,1.3888889999999998,1.1747277158244924,5.468747,5.063658,44.27079999999998,186.15722222222905
2023-06-02 10:58:00,42.24537,1.3888889999999998,1.141810563717251,5.353007999999999,4.890049,42.82409999999999,186.20722222222906
2023-06-02 11:04:00,37.5868,1.5335649999999994,1.1694215873328986,5.324073,4.658568000000001,41.66660000000002,186.30722222222906
2023-06-02 11:07:00,37.5868,1.5625,1.181460375725745,5.353008000000001,4.658568000000001,41.37729999999999,186.35722222222907
2023-06-02 11:10:00,37.06597,1.5914359999999999,1.1934324288016336,5.381944000000001,4.658568000000001,41.08790000000002,186.40722222222908
2023-06-02 11:13:00,36.57407,1.6782410000000008,1.210595705405789,5.468754,4.629633,40.509299999999996,186.4572222222291
2023-06-02 11:16:00,38.62847,1.6782409999999999,1.2289619382860586,5.671294,4.861113,40.798599999999965,186.5072222222291
2023-06-02 11:19:00,36.57407,1.4467589999999992,1.1670397705170945,5.439812999999999,4.918984000000001,42.534700000000015,186.55722222222911
2023-06-02 11:22:00,36.57407,1.5625,1.1814542333945057,5.497688,4.803238,41.95599999999999,186.60722222222913
2023-06-02 11:25:00,35.01157,1.5625,1.163573812571588,5.410878,4.687498,40.219899999999996,186.65722222222914
2023-06-02 11:28:00,34.49074,1.5625,1.1814542333945057,5.3819479999999995,4.687498,41.956099999999964,186.70722222222915
2023-06-02 11:31:00,33.44907,1.5625,1.181460375725745,5.410878,4.716438,40.79860000000002,186.75722222222916
2023-06-02 11:34:00,33.99884,1.5914339999999996,1.1754236101736872,5.381943,4.6296289999999996,40.509299999999996,186.80722222222917
2023-06-02 11:37:00,32.95718,1.5335649999999994,1.1336664284993085,5.2951429999999995,4.571758000000001,40.79860000000002,186.85722222222918
2023-06-02 11:40:00,31.88657,1.5625,1.127106541378955,5.179392999999999,4.398142999999999,38.483799999999974,186.9072222222292
2023-06-02 11:43:00,32.43634,1.475695,1.1451349865775564,5.121528,4.5138929999999995,39.64119999999997,186.9572222222292
2023-06-02 11:46:00,33.44907,1.475695,1.1098810093334324,5.2083379999999995,4.542823,39.3519,187.00722222222922
2023-06-02 11:49:00,33.99884,1.475695,1.1276192228877635,5.266207999999999,4.629633,40.219899999999996,187.05722222222923
2023-06-02 11:52:00,33.44907,1.4467599999999994,1.1154993101519635,5.092587999999999,4.484958000000001,40.21990000000005,187.10722222222924
2023-06-02 11:55:00,32.95718,1.4178249999999997,1.0858126756890192,5.0347230000000005,4.427078,40.50920000000002,187.15722222222925
2023-06-02 11:58:00,32.40741,1.4178249999999997,1.1205561084666917,5.0636529999999995,4.513888,40.798599999999965,187.20722222222926
2023-06-02 12:01:00,31.39468,1.4178249999999997,1.1205561084666917,5.0347230000000005,4.484958000000001,38.7731,187.25722222222927
2023-06-02 12:04:00,31.39468,1.475695,1.1276192228877635,5.005787999999999,4.369213,40.219899999999996,187.30722222222929
2023-06-02 12:07:00,31.39468,1.475695,1.127625313072939,5.092587999999999,4.456023,39.641200000000026,187.3572222222293
2023-06-02 12:10:00,31.88657,1.4467599999999994,1.0978832391060571,5.063658,4.427078,39.641200000000026,187.4072222222293
2023-06-02 12:13:00,30.87384,1.4467599999999994,1.0978832391060571,5.063658,4.427078,38.77320000000003,187.45722222222932
2023-06-02 12:16:00,30.87384,1.4467599999999994,1.0978832391060585,5.005787999999999,4.369208,40.50920000000002,187.50722222222933
2023-06-02 12:19:00,31.39468,1.475695,1.1098810093334324,5.005787999999999,4.340273,39.0625,187.55722222222934
2023-06-02 12:22:00,32.43634,1.5046289999999996,1.1396728845339217,5.237268,4.571759,40.50920000000002,187.60722222222935
2023-06-02 12:25:00,33.44907,1.475695,1.1098810093334324,5.2083379999999995,4.542823,41.37740000000002,187.65722222222936
2023-06-02 12:28:00,31.94444,1.4178249999999997,1.1205501797575028,5.121533,4.571758000000001,40.50920000000002,187.70722222222938
2023-06-02 12:31:00,31.39468,1.4178249999999997,1.1205561084666917,5.0636529999999995,4.513888,40.509199999999964,187.7572222222294
2023-06-02 13:01:00,31.39468,1.5046289999999996,1.1396728845339217,5.121528,4.4560189999999995,39.35179999999997,187.7572222222294
2023-06-02 13:04:00,32.95718,1.5335650000000003,1.1154421164958028,5.266208,4.5138929999999995,40.509299999999996,187.8072222222294
2023-06-02 13:07:00,31.39468,1.475695,1.1276192228877622,5.150468,4.5138929999999995,40.21990000000005,187.8572222222294
2023-06-02 13:10:00,31.88657,1.475695,1.1098810093334324,5.2083379999999995,4.542823,39.6413,187.90722222222942
2023-06-02 13:13:00,32.95718,1.4467600000000003,1.1154932638543629,5.092593,4.484952999999999,40.7987,187.95722222222943
2023-06-02 13:19:00,34.49074,1.4467600000000003,1.1670402037464076,5.266203,4.745372999999999,41.95609999999999,188.05722222222943
2023-06-02 13:22:00,34.49074,1.3888889999999998,1.1418105637172502,5.237267,4.7743079999999996,40.79849999999999,188.10722222222944
2023-06-02 13:25:00,35.01157,1.4178240000000004,1.1376058068549857,5.353007000000001,4.832172999999999,41.66660000000002,188.15722222222945
2023-06-02 13:28:00,34.49074,1.4467600000000003,1.1500581077196645,5.381943000000001,4.832172999999999,42.53469999999999,188.20722222222946
2023-06-02 13:30:00,34.49074,1.4178249999999997,1.1376062385406978,5.353013,4.832178000000001,41.66660000000002,188.2405555555628
2023-06-02 13:33:00,32.95718,1.4467599999999994,1.1328831511430975,5.353007999999999,4.7743079999999996,40.798599999999965,188.2905555555628
2023-06-02 13:36:00,32.95718,1.5046289999999996,1.1573133589706142,5.526617999999999,4.890048999999999,41.377399999999966,188.34055555556282
2023-06-02 13:39:00,33.44907,1.475695,1.1451289712356003,5.497688,4.890043,40.509299999999996,188.39055555556283
2023-06-02 13:42:00,31.88657,1.5335650000000003,1.1694215873328988,5.468748000000001,4.803243,38.48380000000003,188.44055555556284
2023-06-02 13:45:00,32.43634,1.5046299999999997,1.157313778634225,5.468748000000001,4.832178000000001,41.37729999999999,188.49055555556285
2023-06-02 13:48:00,33.44907,1.5335650000000003,1.1694154869526205,5.555558,4.890043,40.219899999999996,188.54055555556286
2023-06-02 13:51:00,33.96991,1.5335650000000003,1.1694154869526205,5.497687999999999,4.832172999999999,39.93059999999997,188.59055555556287
2023-06-02 13:54:00,34.49074,1.475695,1.1624335885168195,5.410878,4.832172999999999,40.509299999999996,188.64055555556288
2023-06-02 13:57:00,34.49074,1.475695,1.1624335885168207,5.3819479999999995,4.803243,41.66660000000002,188.6905555555629
2023-06-02 14:00:00,34.49074,1.5335650000000003,1.1694215873328988,5.410877999999999,4.745372999999999,40.219899999999996,188.7405555555629
2023-06-02 14:03:00,35.01157,1.5046299999999997,1.1919590735875505,5.353008,4.7743079999999996,41.95600000000002,188.79055555556292
2023-06-02 14:06:00,35.01157,1.5335650000000003,1.1694154869526205,5.439818,4.774303,41.66670000000005,188.84055555556293
2023-06-02 14:09:00,36.0243,1.5046289999999996,1.1747344572979699,5.353007999999999,4.745369,41.08789999999999,188.89055555556294
2023-06-02 14:12:00,36.5162,1.4756939999999998,1.162433162111763,5.324072999999999,4.745369,42.82409999999999,188.94055555556295
2023-06-02 14:15:00,36.05324,1.3888889999999998,1.1418105637172502,5.237267,4.7743079999999996,44.27080000000001,188.99055555556296
2023-06-02 14:18:00,36.0243,1.446758,1.1670393372876873,5.237267,4.716438999999999,43.69210000000004,189.04055555556297
2023-06-02 14:22:00,38.0787,1.3888890000000007,1.1250752329800449,5.150462000000001,4.658562999999999,43.40279999999996,189.10722222222964
2023-06-02 14:25:00,35.01157,1.2442130000000002,1.0772417006902122,5.063662,4.745368999999999,44.56020000000001,189.15722222222965
2023-06-02 14:31:00,34.49074,1.3888889999999998,1.1418048134865555,5.324077,4.861108,42.53469999999999,189.25722222222964
2023-06-02 14:36:00,33.96991,1.4178240000000004,1.120549752408181,5.150467,4.600693,41.377200000000016,189.340555555563
2023-06-02 14:39:00,32.40741,1.3888889999999998,1.1081511532528123,5.063657,4.542828,40.50920000000002,189.390555555563
2023-06-02 14:42:00,32.40741,1.359954,1.0956609076387762,5.121532,4.629628,39.930499999999995,189.440555555563
2023-06-02 14:45:00,32.43634,1.359954,1.1124635218409185,5.179402,4.716438,39.930499999999995,189.49055555556302
2023-06-02 14:47:00,32.43634,1.3888890000000007,1.1081511532528125,5.266202,4.745372999999999,38.483799999999974,189.52388888889635
2023-06-02 14:50:00,32.40741,1.3888889999999998,1.1418105637172502,5.237267,4.7743079999999996,38.194500000000005,189.57388888889636
2023-06-02 14:53:00,32.43634,1.446758,1.1154924231698824,5.381946999999999,4.774309000000001,37.326400000000035,189.62388888889637
2023-06-02 14:56:00,32.43634,1.4178240000000004,1.1205556811158586,5.2951369999999995,4.745372999999999,37.615700000000004,189.67388888889639
2023-06-02 14:58:00,32.43634,1.4178240000000004,1.0858183365081377,5.2951369999999995,4.6875029999999995,38.19449999999995,189.70722222222972
2023-06-02 15:01:00,33.96991,1.4467600000000003,1.1328831511430977,5.2083330000000005,4.629633,38.48380000000003,189.75722222222973
2023-06-02 15:04:00,36.0243,1.5046299999999997,1.2089840440690454,5.555553000000001,5.005783000000001,43.69209999999998,189.80722222222974
2023-06-02 15:07:00,33.96991,1.3888889999999998,1.1583547541950163,5.439817999999999,5.005788999999999,41.087999999999965,189.85722222222975
2023-06-02 15:09:00,32.95718,1.4467599999999994,1.1328771789119698,5.3819479999999995,4.803238,37.905100000000004,189.89055555556308
2023-06-02 15:12:00,32.40741,1.5046299999999997,1.1573077205798936,5.324077999999999,4.687498,38.48380000000003,189.9405555555631
2023-06-02 15:15:00,32.95718,1.5914339999999996,1.1934316035955408,5.497683,4.774309000000001,39.93060000000003,189.9905555555631
2023-06-02 15:18:00,33.44907,1.5335650000000003,1.1869640802837735,5.439818,4.803243,41.66669999999999,190.04055555556312
2023-06-02 15:21:00,35.01157,1.4756939999999998,1.162433162111763,5.353013,4.774309000000001,42.53480000000002,190.09055555556313
2023-06-02 15:24:00,36.05324,1.4467600000000003,1.2004333221091936,5.410882999999999,4.947913,42.53479999999996,190.14055555556314
2023-06-02 15:27:00,36.0243,1.4178230000000003,1.1711308085813459,5.324072000000001,4.861109000000001,44.27089999999998,190.19055555556315
2023-06-02 15:30:00,36.05324,1.3888889999999998,1.1583547541950163,5.237267,4.803238,43.40279999999996,190.24055555556316
2023-06-02 15:33:00,37.5868,1.3888890000000007,1.1418105637172513,5.266202,4.803243,43.40269999999998,190.29055555556317
2023-06-02 15:36:00,36.5162,1.3888890000000007,1.1583547541950168,5.208332,4.774303,43.98140000000001,190.34055555556318
2023-06-02 15:39:00,36.0243,1.273149,1.0903417205577455,5.063657000000001,4.716438,43.69219999999996,190.3905555555632
2023-06-02 15:42:00,36.0243,1.273149,1.1222601151183547,4.976857000000001,4.687498,44.56020000000001,190.4405555555632
2023-06-02 15:45:00,32.40741,1.3020839999999998,1.070442322802457,5.063662,4.629628,40.219899999999996,190.49055555556322
2023-06-02 15:48:00,32.40741,1.3888890000000007,1.1081452684915338,5.063662000000001,4.542823,39.93060000000003,190.54055555556323
2023-06-02 15:51:00,33.96991,1.4178230000000003,1.1205493250587664,5.063662000000001,4.513889000000001,41.37729999999999,190.59055555556324
2023-06-02 15:57:00,34.4618,1.3310190000000004,1.0830941464094197,5.0057920000000005,4.542823,40.219899999999996,190.69055555556324
2023-06-02 16:00:00,36.0243,1.359953,1.1124630845461119,5.092592000000001,4.6296289999999996,43.40269999999998,190.74055555556325
2023-06-02 16:03:00,33.44907,1.3020839999999998,1.086986282233671,5.063662,4.658568000000001,43.11340000000001,190.79055555556326
2023-06-02 16:06:00,34.4618,1.359954,1.145494651996472,5.179402,4.7743079999999996,41.37729999999999,190.84055555556327
2023-06-02 16:09:00,31.39468,1.359954,1.1124635218409173,5.2083330000000005,4.745368999999999,40.21980000000002,190.89055555556328
2023-06-02 16:12:00,30.35301,1.5625,1.163573812571589,5.3819479999999995,4.658568000000001,38.773199999999974,190.9405555555633
2023-06-03 08:49:00,38.0787,1.0416660000000002,0.7696977829447349,3.5300920000000007,3.0381940000000007,34.14349999999999,190.9405555555633
2023-06-03 08:52:00,31.39468,0.0,0.11144394348913983,2.604166,4.195602,32.1181,190.9405555555633
2023-06-03 17:20:00,46.84607,0.6655090000000001,1.6989822713687543,-0.26041700000000034,2.546296,49.47919999999999,190.9405555555633
2023-06-04 09:33:00,95.34144,-1.3020829999999997,,-0.5208329999999997,3.009259,85.0694,190.9405555555633
2023-06-04 09:36:00,100.0,0.02893499999999971,0.7048254885205261,-0.4918990000000001,2.8645830000000005,71.1806,190.9405555555633
2023-06-04 09:39:00,100.0,-0.20254600000000078,,-0.49189799999999995,3.0960650000000003,73.49539999999999,190.9405555555633
2023-06-05 07:03:00,30.84491,1.8807869999999998,1.1268165020218275,5.613427000000001,4.340280000000001,40.509299999999996,190.9405555555633
2023-06-05 07:15:00,35.50347,2.054398,1.3770914770298075,6.973382,5.787034,38.7732,190.9405555555633
2023-06-05 07:18:00,36.0243,1.9675920000000007,1.3241692028184255,6.307872,5.1794,39.0625,190.9905555555633
2023-06-05 07:21:00,39.6412,2.141203,1.4496462217348651,6.6840269999999995,5.468754000000001,36.16890000000001,191.04055555556332
2023-06-05 07:24:00,48.4375,1.9097220000000004,1.3018676285497488,6.221067000000001,5.150465,38.1944,191.09055555556333
2023-06-05 07:27:00,47.88773,1.851852,1.260060129081269,5.844912000000001,4.80324,37.905100000000004,191.14055555556334
2023-06-05 07:30:00,37.5868,1.6782409999999999,1.2289619382860586,5.700232000000001,4.890051000000001,39.06250000000003,191.19055555556335
2023-06-05 07:33:00,39.67014,1.9965270000000004,1.315382715178705,6.307867000000001,5.121529999999999,39.35190000000003,191.24055555556336
2023-06-05 07:36:00,36.0243,1.8807870000000007,1.365915117675403,6.712962000000001,5.787035,42.53479999999999,191.29055555556337
2023-06-05 07:39:00,46.875,2.054398,1.3572706143567164,6.423611999999999,5.208334000000001,37.03710000000001,191.34055555556338
2023-06-05 07:42:00,55.15046,1.9965270000000004,1.315375801425141,6.423612,5.237265000000001,42.24539999999999,191.3905555555634
2023-06-05 07:45:00,65.45139,2.0254630000000002,1.3854653840626714,6.655092000000001,5.526618999999999,39.6413,191.4405555555634
2023-06-05 07:48:00,70.08102,1.7939809999999996,1.3306133345440585,6.336805999999999,5.497685,50.05789999999999,191.49055555556342
2023-06-05 07:54:00,47.3669,1.273149,1.2439911749636596,5.873842,5.815973,48.90039999999999,191.5905555555634
2023-06-05 08:00:00,41.2037,1.359953,1.1778247115075797,5.497688,5.150465,46.0069,191.6905555555634
2023-06-05 08:03:00,47.42477,1.0416660000000002,1.0844900696965063,4.947915999999999,5.034719999999999,50.925899999999984,191.74055555556342
2023-06-05 08:06:00,60.79282,0.7233790000000004,0.9603761014593092,4.253467,4.7743079999999996,59.31710000000001,191.79055555556343
2023-06-05 08:09:00,58.21759,0.8969909999999999,1.0997691203499378,5.0347219999999995,5.468751,59.60650000000001,191.84055555556344
2023-06-05 08:12:00,44.27084,1.2152779999999996,1.215275000005198,5.6713000000000005,5.671292000000001,52.662000000000006,191.89055555556345
2023-06-05 08:15:00,34.4618,1.5914349999999997,1.2112140893239849,5.960646,5.266201000000001,39.3519,191.94055555556346
2023-06-05 08:18:00,35.50347,1.851852,1.279368967152325,6.047452,5.034720000000001,41.66670000000002,191.99055555556347
2023-06-05 08:21:00,30.87384,1.8229160000000002,1.248855591478559,6.018517,5.005791,38.19440000000003,192.0405555555635
2023-06-05 08:36:00,38.62847,1.7361110000000002,1.288858164589485,6.1342550000000005,5.3240739999999995,43.402799999999985,192.0405555555635
2023-06-05 08:39:00,39.12037,1.6782409999999999,1.3347524025034299,6.307866000000001,5.671295000000001,48.032399999999996,192.0905555555635
2023-06-05 08:42:00,30.35301,2.0833329999999997,1.368214470841626,6.857634,5.613421,36.16890000000001,192.1405555555635
2023-06-05 08:45:00,35.01157,2.0833329999999997,1.388149239812063,6.539348,5.324075000000001,39.93050000000002,192.19055555556352
2023-06-05 08:48:00,38.10764,2.0833329999999997,1.368214470841626,6.452548,5.208335,39.93050000000002,192.24055555556353
2023-06-05 08:51:00,40.68287,1.9675919999999998,1.343671364843343,6.307867000000001,5.208335000000001,41.95599999999999,192.29055555556354
2023-06-05 08:54:00,36.05324,1.880788,1.3098138807773976,6.278932999999999,5.266204999999999,41.66669999999999,192.34055555556355
2023-06-05 08:57:00,36.57407,1.3888889999999998,1.2541775908672597,5.9606520000000005,5.700233000000001,44.84960000000001,192.39055555556357
2023-06-05 09:00:00,40.68287,1.3888889999999998,1.2696302054154278,6.0474570000000005,5.815968,47.45360000000005,192.44055555556358
2023-06-05 09:03:00,40.68287,1.4467599999999994,1.2967099567826563,6.018518,5.729168,47.74309999999997,192.4905555555636
2023-06-05 09:06:00,41.2037,1.446758,1.2652137839939344,5.931717,5.584489,47.74309999999997,192.5405555555636
2023-06-05 09:09:00,42.24537,1.273149,1.1993564606275149,5.526622,5.381943,48.90050000000002,192.5905555555636
2023-06-05 09:12:00,42.21643,1.2442130000000002,1.1703876126261028,5.468745999999999,5.324073,48.90040000000005,192.64055555556362
2023-06-05 09:15:00,40.68287,1.2152780000000005,1.1414174235147918,5.4687470000000005,5.324079,48.90040000000005,192.69055555556363
2023-06-05 09:18:00,37.06597,1.3888889999999998,1.1909259728357284,5.671298,5.295139,46.00689999999997,192.74055555556365
2023-06-05 09:21:00,33.96991,1.5914350000000006,1.246167356016421,5.902774,5.266198999999999,41.95599999999996,192.79055555556366
2023-06-05 09:24:00,32.43634,1.6782409999999999,1.2470958320448593,5.931709,5.150458,40.50920000000002,192.84055555556367
2023-06-05 09:27:00,32.95718,1.7071760000000005,1.2406820884926757,5.931709,5.092592999999999,40.219899999999996,192.89055555556368
2023-06-05 09:30:00,33.96991,1.7071750000000003,1.2589309421689583,5.873844000000001,5.0636589999999995,41.66660000000002,192.9405555555637
2023-06-05 09:33:00,33.96991,1.6782409999999999,1.2470958320448582,5.902779000000001,5.121528,41.66669999999999,192.9905555555637
2023-06-05 09:36:00,33.99884,1.6493060000000002,1.2171750659931566,5.758104,4.976848,41.66660000000002,193.0405555555637
2023-06-05 09:39:00,31.94444,1.6493060000000002,1.2171750659931566,5.700234000000001,4.918978000000001,41.95600000000002,193.09055555556372
2023-06-05 09:45:00,30.38194,1.6782410000000008,1.2105957054057876,5.613424000000001,4.774303,36.74770000000001,193.09055555556372
2023-06-05 09:48:00,32.43634,1.5914349999999997,1.1934320161986258,5.700228,4.976853,39.641200000000026,193.14055555556374
2023-06-05 09:51:00,36.57407,1.4756939999999998,1.162433162111763,5.497687,4.918983000000001,43.69209999999998,193.19055555556375
2023-06-05 09:54:00,34.49074,1.3310180000000003,1.1486769716570233,5.353007000000001,5.005788999999999,42.82400000000001,193.24055555556376
2023-06-05 09:57:00,34.49074,1.4467600000000003,1.1838270875704286,5.700233,5.208333,41.08789999999999,193.29055555556377
2023-06-05 10:00:00,34.49074,1.475695,1.1964437820848133,5.584488,5.063653,43.69209999999998,193.34055555556378
2023-06-05 10:03:00,36.05324,1.475695,1.21317349315433,5.729168,5.237273,44.56009999999998,193.3905555555638
2023-06-05 10:06:00,35.50347,1.4178240000000004,1.1876242862148407,5.468747,5.034723,43.69219999999996,193.4405555555638
2023-06-05 10:09:00,34.49074,1.359954,1.145494651996472,5.381943000000001,4.9768490000000005,43.40280000000001,193.49055555556382
2023-06-05 10:12:00,34.49074,1.359954,1.145494651996472,5.208332,4.803238,43.40280000000001,193.54055555556383
2023-06-05 10:15:00,32.95718,1.359954,1.1124635218409185,5.179402,4.716438,40.79849999999999,193.59055555556384
2023-06-05 10:18:00,31.88657,1.3888889999999998,1.1081452684915332,5.208336999999999,4.687498,39.930499999999995,193.64055555556385
2023-06-05 10:44:00,35.50347,1.6493060000000002,1.180449737234789,5.468753,4.629626999999999,38.19449999999998,193.64055555556385
2023-06-05 10:47:00,39.6412,1.5914349999999997,1.193425832280524,5.497688,4.774303000000001,41.66669999999999,193.64055555556385
2023-06-05 10:50:00,37.5868,1.4178249999999997,1.171131688867482,5.410882999999999,4.947918,44.84959999999998,193.64055555556385
2023-06-05 10:53:00,33.96991,1.3888889999999998,1.1583547541950163,5.439817999999999,5.005788999999999,43.98149999999998,193.64055555556385
2023-06-05 10:56:00,32.43634,1.5625,1.2165790872984337,5.5555579999999996,4.918978000000001,40.79849999999999,193.64055555556385
2023-06-05 11:05:00,30.87384,1.6493060000000002,1.2530097290215303,5.787034000000001,5.063658,40.50920000000002,193.64055555556385
2023-06-05 11:17:00,30.87384,1.4756939999999998,1.0919139187898002,5.0636529999999995,4.369209,39.3519,193.64055555556385
2023-06-05 11:20:00,31.42361,1.446758,1.1154924231698824,4.9479169999999995,4.340279000000001,38.77320000000003,193.64055555556385
2023-06-05 11:23:00,32.40741,1.3888889999999998,1.0910166567847963,4.9479169999999995,4.398148000000001,39.641200000000026,193.64055555556385
2023-06-05 11:26:00,32.95718,1.4178240000000004,1.1205556811158586,5.005787000000001,4.456023,38.48380000000003,193.64055555556385
2023-06-05 11:29:00,33.44907,1.3888889999999998,1.1250752329800453,5.150467,4.658568000000001,39.641200000000026,193.64055555556385
2023-06-06 07:12:00,32.8993,0.8680560000000002,0.9247210852599441,4.484954,4.600696,35.590299999999985,193.64055555556385
2023-06-06 07:15:00,50.4919,0.7523150000000003,0.8891612694742062,4.311342,4.600699,44.27080000000001,193.69055555556386
2023-06-06 07:18:00,62.35532,0.9548610000000002,0.983513750416766,4.513888,4.571758999999999,34.1435,193.74055555556387
2023-06-06 07:21:00,100.0,1.6493059999999993,1.3052492336364625,6.394676,5.7581,37.905100000000004,193.79055555556388
2023-06-06 07:24:00,100.0,2.228009,1.2703380312818962,6.076391999999999,4.484953,33.275459999999995,193.8405555555639
2023-06-06 07:27:00,100.0,1.3310180000000003,1.2269651461298214,5.758097,5.555559,47.74299999999998,193.8905555555639
2023-06-06 07:30:00,95.8912,0.868055,1.1081443402539664,5.121532,5.6423570000000005,57.29169999999999,193.94055555556392
2023-06-06 07:33:00,100.0,0.9548610000000002,1.183827664658872,5.381946999999999,5.873846,56.42360000000002,193.99055555556393
2023-06-06 07:36:00,100.0,1.1574080000000002,1.1861097044862434,5.497682999999999,5.555554999999999,50.925899999999984,194.04055555556394
2023-06-06 07:39:00,100.0,1.244212,1.2002889363224531,5.497687,5.410885,54.6875,194.09055555556395
2023-06-06 07:42:00,100.0,0.8969910000000008,1.1376046660148582,5.208337,5.729166,59.89590000000001,194.14055555556396
2023-06-06 07:45:00,100.0,0.8680559999999993,1.0830980595002186,5.0925959999999995,5.555560000000001,55.844899999999996,194.19055555556398
2023-06-06 07:48:00,100.0,1.3310189999999995,1.1486718805661786,5.353011,5.005782,47.16429999999998,194.240555555564
2023-06-06 07:51:00,100.0,1.0416660000000002,0.997634650453885,4.629626,4.54282,46.5857,194.290555555564
2023-06-06 07:54:00,100.0,1.070602,1.085002728328287,4.745373,4.7743009999999995,51.21519999999998,194.340555555564
2023-06-06 07:57:00,100.0,1.0127320000000006,1.1513536710892742,5.324077000000001,5.613425,52.662000000000006,194.39055555556402
2023-06-06 08:00:00,100.0,1.0995369999999998,1.1703894089911202,5.497681999999999,5.642365,57.29170000000002,194.44055555556403
2023-06-06 08:03:00,100.0,0.8969909999999999,1.0741161976254694,5.06366,5.439818999999999,52.66209999999998,194.49055555556404
2023-06-06 08:06:00,100.0,0.78125,1.019590850482646,4.629629,5.150459000000001,58.449100000000016,194.54055555556405
2023-06-06 08:09:00,100.0,0.46296300000000024,0.9534568736024583,4.108797,5.3530050000000005,70.0232,194.59055555556407
2023-06-06 08:12:00,100.0,0.28935200000000005,0.841729422942636,3.6458330000000005,5.208329000000001,78.993,194.64055555556408
2023-06-06 08:18:00,83.96991,0.3761579999999993,0.9618493241637506,4.282407999999999,5.873838000000001,78.125,194.74055555556407
2023-06-06 08:21:00,81.45255,0.26041699999999945,0.8112708701171335,3.7905099999999994,5.381941,79.2824,194.79055555556408
2023-06-06 08:27:00,69.03935,0.4050929999999999,0.9519254043277475,4.108797000000001,5.555554,74.94210000000004,194.89055555556408
2023-06-06 08:30:00,55.61343,0.5787040000000001,0.9904830536141108,4.456018,5.439818000000001,64.2361,194.9405555555641
2023-06-06 08:33:00,48.9294,0.7233799999999997,0.9965137536645533,4.600694,5.208333,57.58100000000002,194.9905555555641
2023-06-06 08:36:00,45.86227,0.9837959999999999,1.0954639038880734,5.005787,5.237266999999999,53.81940000000003,195.0405555555641
2023-06-06 08:39:00,46.35416,1.0995369999999998,1.1282271253665335,5.150463,5.208335999999999,50.925899999999984,195.09055555556412
2023-06-06 08:42:00,45.3125,0.9837959999999999,1.16174229066865,5.266208000000001,5.642362,53.530100000000004,195.14055555556413
2023-06-06 08:45:00,41.72454,1.0995369999999998,1.1423899185369466,5.353014,5.439817,50.92599999999999,195.19055555556415
2023-06-06 08:48:00,44.29977,1.157407,1.157404499996499,5.410884,5.410877000000001,50.34719999999999,195.24055555556416
2023-06-06 08:51:00,42.24537,1.070602,1.1274821149176488,5.266204,5.381942,52.951400000000035,195.29055555556417
2023-06-06 08:54:00,39.12037,1.0995370000000007,1.1423947942602384,5.295134,5.381947,48.32170000000002,195.34055555556418
2023-06-06 08:57:00,43.80787,1.2152780000000005,1.1713389368875322,5.555554000000001,5.468746,51.79399999999998,195.3905555555642
2023-06-06 09:00:00,45.86227,1.1284719999999995,1.1571658529302282,5.324073,5.381941,51.793900000000036,195.4405555555642
2023-06-06 09:03:00,47.42477,1.0995369999999998,1.1282271253665335,5.1215280000000005,5.1794009999999995,52.37270000000001,195.4905555555642
2023-06-06 09:06:00,49.45023,0.983797,1.081912470847183,4.918981,5.121525999999999,52.95130000000003,195.54055555556423
2023-06-06 09:09:00,49.97107,0.9548610000000002,1.0798438545429596,4.890045,5.150466,53.24079999999998,195.59055555556424
2023-06-06 09:12:00,50.4919,0.8969899999999997,1.0480915563405582,4.861111,5.179397,54.68750000000003,195.64055555556425
2023-06-06 09:15:00,50.9838,0.8969899999999997,1.0480942743801598,4.890045,5.208337,54.9768,195.69055555556426
2023-06-06 09:18:00,51.99653,0.8680560000000002,1.044876365817251,4.774306,5.150466,54.97689999999997,195.74055555556427
2023-06-06 09:21:00,53.06713,0.7523149999999994,1.014300601363609,4.600695,5.179397,57.87039999999999,195.79055555556428
2023-06-06 09:24:00,52.0544,0.7233799999999997,1.0083999561792731,4.51389,5.150462,60.18519999999998,195.8405555555643
2023-06-06 09:27:00,49.45023,0.7523150000000003,1.0382823654582325,4.542825000000001,5.1794020000000005,58.449100000000044,195.8905555555643
2023-06-06 09:30:00,43.2581,0.7523150000000003,1.0021927785465963,4.745371,5.295138,53.530100000000004,195.94055555556432
2023-06-06 09:33:00,39.67014,0.9548609999999993,1.0664204661729322,5.005787,5.237272000000001,47.16429999999997,195.99055555556433
2023-06-06 09:36:00,36.57407,1.0995369999999998,1.1139418763647653,5.2951440000000005,5.324077000000001,43.69210000000004,196.04055555556434
2023-06-06 09:39:00,35.50347,1.070602,1.070601999985058,5.208334000000001,5.2083319999999995,45.13889999999998,196.09055555556435
2023-06-06 09:42:00,35.01157,1.0995369999999998,1.0703438028791086,5.121524000000001,5.063657000000001,44.27089999999998,196.14055555556436
2023-06-06 09:45:00,34.49074,1.0995369999999998,1.0555375977513335,5.005788000000001,4.918977,43.69219999999996,196.19055555556437
2023-06-06 09:48:00,32.95718,1.0416660000000002,1.0416675000901827,4.9189810000000005,4.918982000000001,37.90519999999998,196.24055555556438
2023-06-06 09:51:00,31.39468,1.0416659999999993,1.0416644999995992,4.918982,4.918977,37.037000000000035,196.2905555555644
2023-06-06 09:54:00,31.39468,1.0127309999999996,,4.890047,4.890047000000001,37.905100000000004,196.3405555555644
2023-06-06 09:57:00,30.38194,0.9259259999999996,0.9826622151620431,4.658565,4.774307,32.9862,196.39055555556442
2023-06-06 10:00:00,31.39468,0.9259259999999996,0.9403193137397243,4.600694,4.629627000000001,37.32639999999998,196.44055555556443
2023-06-06 10:03:00,31.39468,0.9548609999999993,0.9692560334465351,4.658564999999999,4.6874970000000005,38.483799999999974,196.49055555556444
2023-06-06 10:06:00,32.43634,0.9548609999999993,0.9692585087542199,4.571759999999999,4.600697,39.0625,196.54055555556445
2023-06-06 10:09:00,30.87384,0.9548609999999993,0.9692565285084073,4.5428239999999995,4.571757,38.48380000000003,196.59055555556446
2023-06-06 10:12:00,30.38194,1.0127309999999996,0.9686823900262705,4.57176,4.484957,35.59030000000001,196.64055555556448
2023-06-06 10:15:00,31.42361,1.0127319999999997,0.9835152802744165,4.5428239999999995,4.484956,39.351800000000026,196.6905555555645
2023-06-06 10:18:00,35.56134,1.0416670000000003,0.982661214005417,4.398148,4.282405999999999,46.585699999999974,196.7405555555645
2023-06-06 10:21:00,36.05324,1.0416669999999995,0.9826627746724815,4.51389,4.3981509999999995,45.42829999999998,196.7905555555645
2023-06-06 10:24:00,37.06597,0.983797,0.9981936245250976,4.484955,4.513885999999999,47.16429999999997,196.84055555556452
2023-06-06 10:27:00,39.17824,0.9548610000000002,0.9835147310879161,4.4270830000000005,4.484956,47.742999999999995,196.89055555556453
2023-06-06 10:30:00,40.1331,0.9259260000000005,0.9686833010472546,4.340277,4.427085999999999,48.900499999999965,196.94055555556454
2023-06-06 10:33:00,41.72454,0.868055,0.9792403296179593,4.340277,4.571757,49.18979999999999,196.99055555556455
2023-06-06 10:36:00,40.19097,0.8391200000000003,0.9501680489081432,4.398148000000001,4.629632,49.76840000000004,197.04055555556457
2023-06-06 10:39:00,38.0787,0.8391200000000003,0.9634700282835139,4.369212,4.629626999999999,48.90050000000002,197.09055555556458
2023-06-06 10:42:00,38.0787,0.868055,0.9657936277684148,4.369212,4.5717620000000005,50.63650000000001,197.1405555555646
2023-06-06 10:45:00,36.57407,0.8969909999999999,0.9812404948734514,4.398148,4.5717620000000005,48.03249999999997,197.1905555555646
2023-06-06 10:48:00,33.44907,0.8680560000000002,0.9385362950867042,4.369212999999999,4.513887,43.98149999999998,197.2405555555646
2023-06-06 10:51:00,32.95718,0.9259259999999996,0.9545691677654378,4.398148,4.456017000000001,42.53469999999999,197.29055555556462
2023-06-06 10:57:00,31.94444,1.1574080000000002,1.0373681662573753,4.716436,4.484956,41.08790000000005,197.39055555556462
2023-06-06 11:00:00,31.39468,1.157407,1.0216728620680449,4.716436000000001,4.456017000000001,41.66659999999996,197.44055555556463
2023-06-06 11:06:00,31.88657,1.070601,1.0116303193444154,4.658564,4.542827000000001,39.93060000000003,197.54055555556462
2023-06-06 11:09:00,33.47801,1.1574080000000002,1.0216733221603183,4.658566,4.3981460000000006,43.40280000000001,197.59055555556463
2023-06-06 11:12:00,32.43634,1.070602,0.9965142027354613,4.629630000000001,4.484952000000001,44.27089999999998,197.64055555556465
2023-06-06 11:15:00,30.38194,1.0995369999999998,0.994829260724498,4.658566,4.456017000000001,42.24540000000002,197.69055555556466
2023-06-06 11:18:00,30.38194,1.0995369999999998,0.994829260724498,4.658566,4.456017000000001,40.509299999999996,197.74055555556467
2023-06-06 11:21:00,30.38194,1.0995369999999998,0.994829260724498,4.658566,4.456017000000001,41.377399999999966,197.79055555556468
2023-06-06 11:24:00,32.95718,1.0995369999999998,0.9948303321914,4.484952999999999,4.282406,41.95609999999999,197.8405555555647
2023-06-06 11:27:00,32.95718,1.0127309999999996,0.9686834205770039,4.398148,4.311347,43.98150000000004,197.8905555555647
2023-06-06 11:30:00,32.95718,1.0127309999999996,0.9686834205770039,4.3402780000000005,4.253477,43.69219999999996,197.9405555555647
2023-06-06 11:33:00,31.94444,0.9259259999999996,0.911380421154504,4.1666669999999995,4.137727,43.40279999999996,197.99055555556473
2023-06-06 11:36:00,31.88657,0.868055,0.8966802760836342,3.993056000000001,4.050927,43.113399999999956,198.04055555556474
2023-06-06 11:39:00,30.87384,0.8969899999999997,0.8969919999611292,4.050925,4.050927,41.95600000000002,198.09055555556475
2023-06-06 11:42:00,31.88657,0.9259259999999996,0.8966812979479333,3.9351849999999997,3.8773160000000004,41.377200000000016,198.14055555556476
2023-06-06 11:45:00,31.94444,0.8969899999999997,0.8969915000024413,3.8773150000000003,3.8773160000000004,40.79860000000002,198.19055555556477
2023-06-06 11:48:00,31.94444,0.8969899999999997,0.8969905000024411,3.993056,3.993055,40.7987,198.24055555556478
2023-06-06 11:51:00,32.95718,0.8969899999999997,0.911382442491474,3.9351849999999997,3.9641210000000004,41.95590000000004,198.2905555555648
2023-06-06 11:54:00,31.88657,0.868055,0.8966802760836357,3.90625,3.9641210000000004,41.087999999999965,198.3405555555648
2023-06-06 11:57:00,30.87384,0.868055,0.8824449320735654,3.8483800000000006,3.8773160000000004,41.37729999999999,198.39055555556482
2023-06-06 13:12:00,30.87384,0.9548609999999993,0.9256229645721131,4.195601999999999,4.137727,41.37729999999999,198.39055555556482
2023-06-06 13:15:00,31.88657,1.1284720000000004,0.9766636713430561,4.166666,3.8773139999999993,36.45829999999998,198.44055555556483
2023-06-06 13:18:00,33.44907,1.157407,0.9897495146561712,4.282408000000001,3.9641210000000004,39.0625,198.49055555556484
2023-06-06 13:24:00,33.44907,1.0995369999999998,0.9475093019943087,4.224537,3.9351839999999996,39.3519,198.59055555556483
2023-06-06 13:30:00,31.39468,1.1284720000000004,0.9442457419172324,4.137732000000001,3.7905100000000003,39.35189999999997,198.69055555556483
2023-06-06 13:33:00,33.99884,1.1574080000000002,0.957041093010711,4.195603,3.819445,39.35179999999997,198.74055555556484
2023-06-06 13:36:00,32.95718,1.0416659999999993,0.9210842770269043,4.050924999999999,3.819445,38.483799999999974,198.79055555556485
2023-06-06 13:39:00,34.49074,1.157407,0.9897467236585945,4.369213,4.050921,39.0625,198.84055555556486
2023-06-06 13:42:00,36.0243,0.9259260000000005,0.8966812979479339,3.877314,3.819445,40.509299999999996,198.89055555556487
2023-06-06 13:45:00,33.96991,0.8101850000000006,0.8387887993471642,3.7326379999999997,3.790509,40.219900000000024,198.94055555556488
2023-06-06 13:48:00,31.88657,0.8969909999999999,0.8677343846738101,3.7905099999999994,3.7326379999999997,39.06250000000003,198.9905555555649
2023-06-06 13:51:00,30.87384,0.9837959999999999,0.9095425992506789,3.906249,3.7615740000000004,38.7731,199.0405555555649
2023-06-06 14:51:00,30.35301,1.0127309999999996,0.8599580247856848,3.732639,3.4432869999999998,34.722200000000015,199.0405555555649
2023-06-07 06:04:00,88.13657,-0.49189799999999995,,-0.5497689999999995,7.118056999999999,87.3843,199.0405555555649
2023-06-07 07:31:00,50.4919,1.359954,1.34543614755147,6.481483,6.452549,47.45379999999997,199.0405555555649
2023-06-07 07:34:00,69.58912,1.273148,1.3993234958537897,6.741897000000001,7.002319,54.3981,199.09055555556492
2023-06-07 07:37:00,86.08218,1.2152779999999996,1.3276583930916581,6.365742,6.597224,53.530100000000004,199.14055555556493
2023-06-07 07:40:00,91.75347,0.8969909999999999,1.1869625759536304,5.584491999999999,6.221061000000001,58.738399999999984,199.19055555556494
2023-06-07 07:43:00,95.92014,0.8391200000000003,1.1754260607181546,5.295135999999999,6.0474559999999995,62.2106,199.24055555556495
2023-06-07 07:46:00,100.0,0.78125,1.103711999164503,5.179401,5.902780999999999,58.73840000000001,199.29055555556496
2023-06-07 07:49:00,100.0,0.5497689999999995,0.9590029300000689,4.195605999999999,5.179397000000001,66.26159999999999,199.34055555556498
2023-06-07 07:52:00,100.0,0.6076389999999998,1.0110121922590751,4.398148,5.353009,68.28710000000001,199.390555555565
2023-06-07 07:55:00,84.02778,0.6655090000000001,1.148631934130883,4.918982000000001,6.076389,69.4445,199.440555555565
2023-06-07 07:58:00,77.31481,0.6076389999999998,1.043204194504273,4.861112,5.902783,65.68279999999999,199.490555555565
2023-06-07 08:01:00,80.90278,0.6655090000000001,1.062036692164987,4.687500000000001,5.613421,64.52539999999999,199.54055555556502
2023-06-07 08:04:00,88.13657,0.5497689999999995,0.9590036604322151,4.1666669999999995,5.15046,65.10419999999999,199.59055555556503
2023-06-07 08:07:00,96.93287,0.5208330000000005,0.9273467749643151,4.1377310000000005,5.121524999999999,67.99770000000001,199.64055555556504
2023-06-07 08:10:00,100.0,0.5208339999999998,0.9481678215533114,4.021992,5.0636589999999995,70.0231,199.69055555556506
2023-06-07 08:13:00,96.93287,0.5208339999999998,0.9993072905608091,4.311343,5.497682000000001,70.89120000000003,199.74055555556507
2023-06-07 08:16:00,84.51968,0.6076389999999998,1.0432012502477925,4.62963,5.671293,66.55099999999999,199.79055555556508
2023-06-07 08:19:00,75.26042,0.6076389999999998,1.0325275365672544,4.62963,5.642363,67.41900000000001,199.8405555555651
2023-06-07 08:22:00,64.93056,0.6365740000000004,1.042096121419759,4.600694000000001,5.555558,67.12970000000001,199.8905555555651
2023-06-07 08:25:00,57.72569,0.6365740000000004,0.9980250735281412,4.484953,5.324078,61.053300000000036,199.9405555555651
2023-06-07 08:28:00,54.1088,0.7233800000000006,0.9965137536645539,4.456018,5.063656999999999,58.73840000000001,199.99055555556512
2023-06-07 08:31:00,53.06713,0.78125,1.0195946728928764,4.484953,5.0057920000000005,57.00230000000002,200.04055555556513
2023-06-07 08:34:00,48.9294,0.8680559999999993,1.018926296990804,4.6875,5.005782,52.08339999999998,200.09055555556515
2023-06-07 08:37:00,57.72569,0.6655090000000001,0.9129716953550012,3.993056,4.542825,56.13420000000002,200.14055555556516
2023-06-07 08:40:00,65.97222,0.5208339999999998,0.8850240591534766,3.7615739999999995,4.62963,62.2107,200.19055555556517
2023-06-07 08:43:00,57.17593,0.7233790000000004,0.9845485144372682,4.369212,4.947918,55.844900000000024,200.24055555556518
2023-06-07 08:46:00,49.47916,0.8969900000000006,1.0349328591743399,4.745369,5.034718,51.50460000000001,200.2905555555652
2023-06-07 08:49:00,46.875,0.8969909999999999,1.0216749581608937,4.571759999999999,4.832177,51.50459999999998,200.3405555555652
2023-06-07 08:52:00,46.35416,0.868055,0.9925755053416206,4.456019,4.716432,50.636600000000016,200.39055555556521
2023-06-07 08:55:00,46.35416,0.8101849999999997,0.9605548644183171,4.369214,4.6874970000000005,53.24070000000003,200.44055555556523
2023-06-07 08:58:00,46.35416,0.868055,0.9792398667933705,4.398148000000001,4.629627000000001,52.37270000000001,200.49055555556524
2023-06-07 09:01:00,46.875,0.9259260000000005,0.9965133463119781,4.427084000000001,4.571756000000001,48.321799999999996,200.54055555556525
2023-06-07 09:04:00,46.35416,0.8969909999999999,1.0083060334506746,4.484955,4.716432,49.76850000000002,200.59055555556526
2023-06-07 09:07:00,44.29977,0.9259259999999996,1.0102460514464244,4.5428239999999995,4.716432,50.636600000000016,200.64055555556527
2023-06-07 09:10:00,42.24537,0.9259259999999996,0.9826622151620431,4.51389,4.629632,51.215299999999985,200.69055555556528
2023-06-07 09:13:00,43.80787,1.070602,1.041397992674955,4.62963,4.571756000000001,46.58560000000003,200.7405555555653
2023-06-07 09:16:00,44.29977,0.9837959999999999,1.0124553892466106,4.542824,4.600692,47.164300000000026,200.7905555555653
2023-06-07 09:19:00,44.29977,1.0127319999999997,0.9981961102071063,4.51389,4.484956,46.585699999999974,200.84055555556532
2023-06-07 09:22:00,45.86227,0.9259259999999996,0.9826602914248134,4.456019,4.571757,49.18979999999999,200.89055555556533
2023-06-07 09:25:00,48.4375,0.9548610000000002,0.9976341936599918,4.398148000000001,4.484951,49.47919999999999,200.94055555556534
2023-06-07 09:28:00,50.4919,0.8680560000000002,0.9792408714585916,4.282407,4.513885999999999,49.76849999999999,200.99055555556535
2023-06-07 09:31:00,51.50463,0.8680560000000002,0.9657941646346022,4.282407,4.484956,50.34719999999999,201.04055555556536
2023-06-07 09:34:00,52.5463,0.8101849999999997,0.9210855748468816,4.2534719999999995,4.484957,50.347200000000015,201.09055555556537
2023-06-07 09:40:00,55.61343,0.868055,1.0448735748384013,4.774306,5.150462,54.3981,201.19055555556537
2023-06-07 09:43:00,50.4919,0.8680559999999993,1.031950459877699,4.571759999999999,4.918982,53.240700000000004,201.24055555556538
2023-06-07 09:46:00,46.875,0.9259259999999996,1.0373670875347965,4.62963,4.861112,50.63659999999999,201.2905555555654
2023-06-07 09:49:00,42.24537,0.9548609999999993,1.0116306863245028,4.513888,4.629632000000001,47.7431,201.3405555555654
2023-06-07 09:52:00,40.1331,0.9837959999999999,1.0124553892466106,4.571759,4.629626999999999,47.7431,201.3905555555654
2023-06-07 09:55:00,38.62847,0.9548610000000002,1.0116302048601247,4.542824,4.658567,47.742999999999995,201.44055555556542
2023-06-07 09:58:00,36.05324,0.9837959999999999,0.9981941100670725,4.456017999999999,4.484952000000001,45.717600000000004,201.49055555556544
2023-06-07 10:01:00,35.01157,0.9259259999999996,0.9545721080470821,4.224537,4.282412,42.24540000000002,201.54055555556545
2023-06-07 10:04:00,33.44907,0.9837959999999999,0.9247180395867654,4.166666,4.050922000000001,43.11340000000001,201.59055555556546
2023-06-07 10:07:00,33.47801,1.0416659999999993,0.9675247631478554,4.282406999999999,4.137727,43.113399999999956,201.64055555556547
2023-06-07 10:10:00,33.47801,1.0995369999999998,1.0254991496419803,4.5428239999999995,4.398147,41.66669999999999,201.69055555556548
2023-06-07 10:11:00,33.44907,1.0995369999999998,1.010246939174472,4.513889000000001,4.340277,42.24540000000002,201.70722222223216
2023-06-07 10:17:00,33.99884,1.1574080000000002,1.037366548173205,4.571759,4.340275999999999,42.82409999999999,201.80722222223216
2023-06-07 10:20:00,32.95718,1.0995369999999998,0.9948303321914,4.5428239999999995,4.340277,43.11340000000001,201.85722222223217
2023-06-07 10:26:00,33.47801,1.070601,0.9965142511808476,4.484953000000001,4.340277,42.53470000000004,201.95722222223216
2023-06-07 10:32:00,31.39468,1.070601,0.9812380769492995,4.456018,4.282407000000001,41.08790000000005,202.05722222223216
2023-06-07 10:33:00,32.43634,1.0995369999999998,0.9948303321914,4.484954,4.282407000000001,40.50920000000002,202.07388888889884
2023-06-07 10:36:00,30.87384,1.070602,0.9657949116807095,4.427084000000001,4.2245420000000005,41.66669999999999,202.12388888889885
2023-06-07 10:39:00,31.94444,1.0995369999999998,0.9792412552667334,4.513889000000001,4.282407000000001,41.95609999999999,202.17388888889886
2023-06-07 10:42:00,30.87384,1.070601,0.9657944448749264,4.398148000000001,4.195607000000001,41.37729999999999,202.22388888889887
2023-06-07 10:54:00,31.39468,1.0127309999999996,0.9385367703555226,4.2534719999999995,4.108797000000001,41.37729999999999,202.22388888889887
2023-06-07 10:57:00,30.38194,1.0127309999999996,0.9536891660829717,4.282406999999999,4.166662,39.64119999999997,202.22388888889887
2023-06-07 11:12:00,30.87384,1.070601,0.9657896130854702,4.340277,4.137727,39.64119999999997,202.22388888889887
2023-06-07 11:15:00,30.38194,1.0416659999999993,0.9522257424903965,4.282406999999999,4.108797000000001,40.509299999999996,202.22388888889887
2023-06-07 11:18:00,30.87384,1.070602,0.9501649525904668,4.195602,3.9641160000000006,39.930499999999995,202.22388888889887
2023-06-07 11:27:00,30.38194,1.070602,0.9657922273545032,4.311343,4.108796,40.219899999999996,202.22388888889887
2023-06-08 07:11:00,58.21759,0.8680560000000002,1.1451346911986848,5.324071,5.931715,52.372600000000006,202.22388888889887
2023-06-08 07:14:00,62.90509,1.0416670000000003,1.1399421184227823,5.237267000000001,5.43981,46.5856,202.27388888889888
2023-06-08 07:17:00,65.45139,0.9548610000000002,1.158355765949552,5.208332,5.642361,52.662000000000006,202.3238888888989
2023-06-08 07:20:00,59.78009,0.7523140000000001,1.0736978709218188,4.918977000000001,5.6423630000000005,57.00219999999999,202.3738888888989
2023-06-08 07:23:00,51.04167,0.8391200000000003,0.9766618550493931,4.456019,4.745367,49.18980000000002,202.42388888889892
2023-06-08 07:26:00,47.3669,0.8391200000000003,1.0284026739273133,4.571758,4.976846999999999,51.21530000000001,202.47388888889893
2023-06-08 07:29:00,49.97107,0.8391210000000004,0.9766633164587449,4.224537,4.513885999999999,52.37269999999998,202.52388888889894
2023-06-08 07:32:00,53.58796,0.9259260000000005,1.0373689467130902,4.80324,5.034726,52.37269999999998,202.57388888889895
2023-06-08 07:35:00,57.72569,0.9259260000000005,1.0507658293818258,4.832172000000001,5.0925959999999995,52.08330000000001,202.62388888889896
2023-06-08 07:38:00,64.43866,1.0127319999999997,1.0834625376654707,4.832172000000001,4.97685,54.1087,202.67388888889897
2023-06-08 07:41:00,56.71296,0.6365740000000004,0.9868515497826508,4.456018,5.266203,61.632000000000005,202.72388888889898
2023-06-08 07:44:00,58.73843,0.7233799999999997,0.9965149901198378,4.4560189999999995,5.063661000000001,59.31710000000001,202.773888888899
2023-06-08 07:47:00,74.24769,0.3761570000000001,0.8140222528768731,3.703704,4.832178999999999,67.99769999999998,202.823888888899
2023-06-08 07:50:00,91.75347,0.28935200000000005,0.8160734052469935,3.4432870000000007,4.9189799999999995,80.1505,202.87388888889902
2023-06-08 07:53:00,71.64352,0.49189799999999995,1.0161078078247987,4.398147999999999,5.729169999999999,70.31249999999997,202.92388888889903
2023-06-08 07:56:00,57.72569,0.6655099999999994,1.050970613722294,4.716436,5.613428000000001,61.053199999999975,202.97388888889904
2023-06-08 07:59:00,55.6713,0.8391200000000003,1.0786609846289925,4.890045,5.410876999999999,55.26630000000003,203.02388888889905
2023-06-08 08:02:00,58.21759,0.8101849999999997,1.024290628944134,4.484954,4.947921,57.58099999999999,203.07388888889906
2023-06-08 08:05:00,61.83449,0.6076390000000007,0.9225394336090225,4.166666,4.890045999999999,60.18530000000001,203.12388888889907
2023-06-08 08:08:00,72.19329,0.5787040000000001,0.8920402970166609,4.050925,4.774310000000001,59.89580000000001,203.17388888889909
2023-06-08 08:11:00,87.64468,0.46296299999999935,0.8531410071571938,3.6458329999999997,4.600694,65.39349999999999,203.2238888888991
2023-06-08 08:14:00,88.13657,0.49189799999999995,0.9160910281619558,4.079861,5.121527,67.12970000000001,203.2738888888991
2023-06-08 08:17:00,80.90278,0.5497680000000003,0.9904608333528411,4.282408,5.353007999999999,67.99770000000001,203.32388888889912
