Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-13 09:24:00,33.96991,1.0995369999999998,1.0555375977513335,4.947917,4.8611059999999995,39.0625,222.29055555556968
2023-06-13 09:27:00,35.01157,1.070602,1.041399520851261,4.890047,4.8321760000000005,41.66670000000005,222.3405555555697
2023-06-13 09:30:00,34.49074,0.9548609999999993,0.9835137504167637,4.716436,4.774307,42.53479999999996,222.3905555555697
2023-06-13 09:33:00,36.5162,0.983797,0.9981956053407599,4.687501,4.716436,41.37740000000002,222.44055555556972
2023-06-13 09:36:00,40.19097,0.9259260000000005,0.9965157295948525,4.513889,4.6585659999999995,48.32170000000002,222.49055555556973
2023-06-13 09:39:00,40.19097,0.868055,0.9925755053416206,4.427084000000001,4.6874970000000005,48.611099999999965,222.54055555556974
2023-06-13 09:42:00,39.12037,0.8391200000000003,0.9501685106612908,4.282407000000001,4.513891999999999,49.18979999999999,222.59055555556975
2023-06-13 09:45:00,37.5868,0.868055,0.9522270944618791,4.253472,4.427087,46.875,222.64055555556976
2023-06-13 09:48:00,36.5162,0.8101849999999997,0.9076957274772454,4.079861,4.282407000000001,47.16429999999997,222.69055555556977
2023-06-13 09:51:00,34.49074,0.7523150000000003,0.8891585700568819,4.050926,4.340277,46.296299999999974,222.74055555556978
2023-06-13 09:54:00,30.87384,0.78125,0.8651575724841245,4.050926,4.2245420000000005,38.194500000000005,222.7905555555698
2023-06-13 10:12:00,33.44907,1.070602,0.9657949116807095,4.311343,4.108801,42.24539999999996,222.7905555555698
2023-06-13 10:27:00,32.95718,1.0127309999999996,1.027134546358044,4.166666,4.195607000000001,43.98140000000001,222.7905555555698
2023-06-13 10:33:00,49.45023,1.3020829999999997,1.0704453341911224,4.282406999999999,3.8483800000000006,40.79859999999999,222.7905555555698
2023-06-13 10:36:00,48.9294,0.9259259999999996,0.9826612532937308,3.8773150000000003,3.993055,47.1643,222.7905555555698
2023-06-13 10:39:00,47.42477,0.868055,0.9657922273545033,3.703704,3.906251000000001,47.45369999999997,222.7905555555698
2023-06-13 10:42:00,49.45023,0.868055,0.9657922273545033,3.703704,3.906251000000001,48.900499999999994,222.7905555555698
2023-06-13 10:45:00,39.12037,0.7233790000000004,0.9725020659811496,3.4722219999999995,4.021991,52.08330000000001,222.7905555555698
2023-06-13 10:48:00,30.35301,0.8391200000000003,0.9634704861219241,3.5879629999999993,3.8483789999999996,44.27080000000001,222.7905555555698
2023-06-13 10:57:00,42.21643,0.6076389999999998,0.8532053605212396,2.9803249999999997,3.530092,51.79400000000004,222.7905555555698
2023-06-13 11:00:00,55.12153,0.4340280000000005,0.8107255210726829,2.5752310000000005,3.501157,66.26159999999999,222.8405555555698
2023-06-13 11:03:00,52.57523,0.46296300000000024,0.9039304396871464,2.9803239999999995,4.0798570000000005,64.81479999999999,222.89055555556982
2023-06-13 11:06:00,38.10764,0.7523140000000001,1.0021930127721674,3.7326379999999997,4.282408,51.21530000000001,222.94055555556983
2023-06-13 11:09:00,37.06597,0.8969909999999999,1.0216749581608937,3.732639,3.993056,49.47919999999999,222.99055555556984
2023-06-13 11:12:00,34.49074,0.9837959999999999,1.0405954210268997,3.8483789999999996,3.9641210000000004,48.900499999999965,223.04055555556985
2023-06-13 11:15:00,31.39468,1.070601,1.0265879100435449,4.195602000000001,4.108797000000001,41.95590000000004,223.09055555556986
2023-06-13 11:18:00,42.21643,1.3310179999999994,1.0491437884266224,4.137732,3.616899000000001,46.296299999999974,223.14055555556988
2023-06-13 11:21:00,32.95718,0.9548610000000002,0.9976356510849661,3.8483799999999997,3.935186,46.29639999999995,223.1905555555699
2023-06-13 11:24:00,32.95718,1.0416659999999993,1.0271315743342848,3.8773149999999994,3.8483800000000006,46.875,223.2405555555699
2023-06-13 11:27:00,32.40741,1.0416659999999993,1.0124573897911386,3.9351839999999996,3.8773160000000004,44.27089999999998,223.2905555555699
2023-06-13 11:30:00,31.94444,1.0416659999999993,1.0124568801273666,3.906248999999999,3.8483800000000006,41.95600000000002,223.34055555556992
2023-06-13 11:33:00,33.44907,1.0127309999999996,,3.8483799999999997,3.8483800000000006,43.11349999999999,223.39055555556993
2023-06-13 11:36:00,34.49074,1.0127319999999997,,3.7615739999999995,3.7615739999999995,44.27080000000001,223.44055555556994
2023-06-13 11:39:00,35.50347,1.0127309999999996,1.0271320696719755,3.8483799999999997,3.8773160000000004,45.138900000000035,223.49055555556996
2023-06-13 11:42:00,34.49074,0.9259259999999996,0.9826617342279625,3.7615749999999997,3.8773160000000004,45.13889999999998,223.54055555556997
2023-06-13 11:45:00,34.49074,0.8969909999999999,0.9948308679245412,3.645834,3.8483799999999997,44.27080000000001,223.59055555556998
2023-06-13 11:48:00,34.49074,0.9259259999999996,0.9965152529385669,3.6747690000000004,3.819445,46.296299999999974,223.64055555557
2023-06-13 11:51:00,35.50347,0.983797,0.9981956053407599,3.732639,3.7615739999999995,45.717600000000004,223.69055555557
2023-06-13 11:54:00,36.57407,0.9548610000000002,1.0116292419309285,3.6458330000000005,3.7615739999999995,45.71749999999997,223.74055555557
2023-06-13 11:57:00,38.10764,0.868055,0.9657922273545032,3.616898000000001,3.819445,45.717600000000004,223.79055555557002
2023-06-13 12:00:00,37.61574,0.8101849999999997,0.93435429591352,3.501157,3.7615750000000006,46.29630000000003,223.84055555557003
2023-06-13 12:03:00,36.05324,0.78125,0.905224985973532,3.3854169999999995,3.645834,44.27080000000001,223.89055555557005
2023-06-13 12:06:00,34.4618,0.8101849999999997,0.9210837323717711,3.3564820000000006,3.5879630000000002,46.00690000000003,223.94055555557006
2023-06-13 12:09:00,33.99884,0.8391200000000003,0.9095420716513296,3.414352000000001,3.5590280000000005,45.1388,223.99055555557007
2023-06-13 12:12:00,32.95718,0.8391200000000003,0.9232074443044638,3.3854170000000003,3.5590280000000005,43.40280000000001,224.04055555557008
2023-06-13 12:15:00,32.95718,0.868055,0.9385362436424184,3.3854170000000003,3.530093000000001,43.11340000000001,224.0905555555701
2023-06-13 13:18:00,30.38194,1.0995369999999998,1.0405949390603941,4.021991,3.90625,42.82400000000001,224.0905555555701
2023-06-13 13:27:00,30.87384,1.0127319999999997,0.9835132404638537,3.6747689999999995,3.616897,42.53479999999996,224.0905555555701
2023-06-13 13:30:00,31.88657,0.868055,0.9385362436424184,3.4432869999999998,3.5879630000000002,42.24540000000002,224.0905555555701
2023-06-13 14:36:00,32.95718,0.8680560000000002,0.8966812764307932,3.1828700000000003,3.240741,38.483799999999974,224.0905555555701
2023-06-13 14:39:00,30.87384,0.9259259999999996,0.9403203035613439,3.5011579999999993,3.530093000000001,39.351800000000026,224.0905555555701
2023-06-13 14:42:00,32.95718,0.9259260000000005,0.940320303561348,3.327546,3.3564810000000005,39.3519,224.0905555555701
2023-06-13 14:45:00,33.99884,0.78125,0.8651556998154208,3.1539350000000006,3.327547000000001,41.377399999999966,224.0905555555701
2023-06-13 14:48:00,36.0243,0.6655100000000003,0.8520675633139836,2.9224550000000002,3.327546,44.84949999999998,224.0905555555701
2023-06-13 14:51:00,34.4618,0.5787039999999992,0.8348940296163405,2.922453999999999,3.501157000000001,45.428300000000036,224.0905555555701
2023-06-13 15:27:00,30.87384,0.868055,0.8966797866687389,3.2696760000000005,3.327546,40.50920000000002,224.0905555555701
2023-06-13 15:30:00,31.39468,0.8680560000000002,0.9657927642201714,3.5590280000000005,3.7615739999999995,41.66660000000002,224.0905555555701
2023-06-13 15:36:00,30.38194,1.0127319999999997,0.9686818448681371,3.732639,3.6458330000000005,40.21999999999997,224.0905555555701
2023-06-14 07:03:00,31.39468,1.359954,1.0956644118674985,4.021991,3.530093000000001,35.01150000000001,224.0905555555701
2023-06-14 07:09:00,32.43634,2.1122680000000003,1.4768633853306052,6.192132000000001,5.063654,33.85420000000002,224.0905555555701
2023-06-14 07:12:00,39.12037,2.1122680000000003,1.4577804117512096,6.712962000000001,5.555554000000001,37.32640000000001,224.1405555555701
2023-06-14 07:15:00,39.6412,2.141204,1.4101201917804256,5.9895830000000005,4.716439,37.03699999999998,224.1905555555701
2023-06-14 07:18:00,46.875,2.1122689999999995,1.4768703382675827,6.568287999999999,5.439819,40.79859999999999,224.24055555557013
2023-06-14 07:21:00,47.3669,1.9965279999999996,1.3352491130916961,5.6712929999999995,4.513885000000001,35.590299999999985,224.29055555557014
2023-06-14 07:24:00,47.3669,1.6493060000000002,1.3888657307230186,6.076393,5.584486999999999,47.742999999999995,224.34055555557015
2023-06-14 07:27:00,47.91666,1.9386579999999993,1.3515764391858118,5.9895879999999995,4.947920000000001,41.08789999999999,224.39055555557016
2023-06-14 07:30:00,47.3669,1.9386580000000002,1.313042897336646,5.497682999999999,4.398145,39.3518,224.44055555557017
2023-06-14 07:33:00,44.29977,1.851852,1.279368967152325,5.353012,4.340280000000001,43.11340000000001,224.49055555557018
2023-06-14 07:36:00,43.80787,1.7939819999999997,1.2754948651460936,5.150462,4.22454,41.66659999999999,224.5405555555702
2023-06-14 07:39:00,52.5463,1.9097220000000004,1.4321107925376806,6.105327000000001,5.237265000000001,49.47910000000002,224.5905555555702
2023-06-14 07:42:00,50.9838,1.8229170000000003,1.3960442168273899,6.1342620000000005,5.3530050000000005,48.61109999999999,224.64055555557022
2023-06-14 07:45:00,47.91666,1.765047,1.3542396146990725,5.815977,5.06366,46.5857,224.69055555557023
2023-06-14 07:48:00,56.71296,1.9097229999999996,1.3401821428822909,5.787042,4.774309000000001,45.717600000000004,224.74055555557024
2023-06-14 07:51:00,59.23032,1.8807869999999998,1.3841911863590695,5.671291999999999,4.774305,46.2963,224.79055555557025
2023-06-14 07:54:00,61.80556,1.273148,1.214360911819343,4.947917,4.832178999999999,53.530100000000004,224.84055555557026
2023-06-14 07:57:00,56.16319,0.8969909999999999,1.1991237886719872,4.484957,5.150466,66.55100000000002,224.89055555557027
2023-06-14 08:00:00,41.6956,1.5335650000000003,1.336678968552368,5.555552,5.179397,48.90040000000002,224.94055555557028
2023-06-14 08:03:00,36.57407,1.7071760000000005,1.347137301909859,5.7291620000000005,5.063656,48.900499999999965,224.9905555555703
2023-06-14 08:06:00,41.6956,1.8229169999999995,1.3056894281727967,5.497685999999999,4.571759,44.56009999999998,225.0405555555703
2023-06-14 08:09:00,45.83334,1.7361110000000002,1.2707069995390234,5.324076000000001,4.484954999999999,43.402799999999985,225.09055555557032
2023-06-14 08:12:00,49.97107,1.5335640000000001,1.2214496063966132,5.121524,4.54282,49.18979999999999,225.14055555557033
2023-06-14 08:15:00,49.45023,1.0127320000000006,1.1379754682709606,4.427087,4.687494999999999,58.73840000000001,225.19055555557034
2023-06-14 08:18:00,36.05324,1.157407,1.1718149691294042,4.8900440000000005,4.918977,42.245299999999986,225.24055555557035
2023-06-14 08:27:00,35.01157,2.141203,1.3695612963700918,6.018517,4.687504000000001,40.798599999999965,225.24055555557035
2023-06-14 08:33:00,36.05324,1.7939820000000006,1.3124585323720892,5.6423570000000005,4.774304999999999,44.84949999999998,225.34055555557035
2023-06-14 08:36:00,36.57407,1.851852,1.3172460720838672,5.613422,4.65857,43.11340000000001,225.39055555557036
2023-06-14 08:39:00,40.19097,1.851852,1.3358324438077962,5.613422,4.687499999999999,43.40280000000001,225.44055555557037
2023-06-14 08:42:00,39.12037,1.8229170000000003,1.3605019588357739,5.642362,4.803245,46.00690000000003,225.49055555557038
2023-06-14 08:48:00,39.6412,1.9097229999999996,1.3401821428822909,5.700227999999999,4.687495,43.981400000000036,225.59055555557038
2023-06-14 08:51:00,42.73727,2.1990749999999997,1.370016797823457,5.787033,4.369208,39.6413,225.6405555555704
2023-06-14 08:54:00,34.49074,1.6782409999999999,1.3002602770360374,5.3819420000000004,4.687500999999999,45.42829999999998,225.6905555555704
2023-06-14 08:57:00,32.8993,1.765047,1.2824246428603105,5.439812,4.5717550000000005,43.40280000000001,225.7405555555704
2023-06-14 09:00:00,35.04051,1.8229170000000003,1.305689428172797,5.497682,4.5717550000000005,44.56020000000001,225.79055555557042
2023-06-15 07:15:00,30.93172,1.7939819999999997,1.1986415907266175,4.918982000000001,3.8773100000000005,34.43290000000002,225.79055555557042
2023-06-15 07:18:00,40.19097,2.0254630000000002,1.2854881758447583,5.642361999999999,4.369209000000001,36.74770000000001,225.84055555557043
2023-06-15 07:21:00,48.4375,2.141204,1.4496466069989933,6.568282,5.353008000000001,37.037000000000006,225.89055555557044
2023-06-15 07:24:00,52.5463,1.851852,1.3172396089751524,5.873842,4.91898,41.95609999999999,225.94055555557046
2023-06-15 07:27:00,51.53356,1.8807869999999998,1.347437877618723,5.526617000000001,4.57176,39.0625,225.99055555557047
2023-06-15 07:30:00,54.07986,1.7939810000000005,1.3839067235006857,5.844912000000001,5.0925910000000005,44.849500000000006,226.04055555557048
2023-06-15 07:33:00,39.12037,1.4467590000000001,1.3429406772815728,5.584492,5.381943000000001,48.90050000000002,226.0905555555705
2023-06-15 07:36:00,32.43634,1.6493060000000002,1.270611538048918,5.295141999999999,4.600695999999999,43.40270000000004,226.1405555555705
2023-06-15 07:39:00,35.50347,1.851852,1.2404930317698422,5.208337,4.137735,38.4838,226.1905555555705
2023-06-15 07:42:00,37.09491,1.8807870000000007,1.2315633948866445,5.092597,3.9641200000000003,38.1944,226.24055555557052
2023-06-15 07:45:00,40.19097,1.938657,1.2532768137109807,5.092592000000001,3.906255,37.3263,226.29055555557053
2023-06-15 07:48:00,40.65393,1.8807869999999998,1.2712270116197284,5.237267,4.166670000000001,41.66659999999999,226.34055555557055
2023-06-15 07:51:00,35.56134,1.8807870000000007,1.2906434836370504,5.179402,4.137735,41.087999999999994,226.39055555557056
2023-06-15 07:54:00,36.05324,1.6493060000000002,1.2351989232485026,5.034727,4.282411000000001,43.11340000000001,226.44055555557057
2023-06-15 07:57:00,43.80787,1.3888889999999998,1.1583547541950163,4.716438,4.282409,46.5856,226.49055555557058
2023-06-15 08:00:00,54.60069,1.4467590000000001,1.216872129095417,4.774308,4.340279,47.4537,226.5405555555706
2023-06-15 08:03:00,32.95718,1.7071750000000003,1.3471368750043455,5.526618000000001,4.8611130000000005,44.27089999999998,226.5905555555706
2023-06-15 08:06:00,32.43634,1.967593,1.3241695865384944,5.700227999999999,4.5717550000000005,40.219899999999996,226.64055555557061
2023-06-15 08:09:00,30.87384,1.6493060000000002,1.2530036102408877,5.324077000000001,4.600691,42.82409999999999,226.69055555557063
2023-06-15 08:12:00,30.87384,1.765047,1.263940920845347,5.266207,4.36921,39.0625,226.74055555557064
2023-06-15 08:15:00,32.43634,1.7939809999999996,1.2754880013684189,5.266206,4.340275000000001,41.95600000000002,226.79055555557065
2023-06-15 08:18:00,37.06597,1.4467590000000001,1.200432880638723,4.774309,4.31134,46.5856,226.84055555557066
2023-06-15 08:21:00,34.49074,1.2442130000000002,1.1089159900484389,4.571758,4.311345,43.98150000000004,226.89055555557067
2023-06-15 08:30:00,32.43634,2.1122679999999994,1.3382155614980384,5.613422999999999,4.282405,36.16899999999998,226.89055555557067
2023-06-15 08:33:00,31.94444,1.9097220000000004,1.2625313636228135,5.2951369999999995,4.166664999999999,37.905100000000004,226.89055555557067
2023-06-15 08:36:00,36.57407,1.851852,1.2404930317698422,5.150461999999999,4.079859999999999,38.483799999999974,226.89055555557067
2023-06-15 08:39:00,39.67014,1.8807870000000007,1.2906434836370493,5.208337,4.166669999999999,37.615700000000004,226.89055555557067
2023-06-15 08:42:00,35.56134,1.8229160000000002,1.3424360209424135,5.497687,4.629631,43.11349999999999,226.89055555557067
2023-06-15 09:03:00,31.88657,1.8807870000000007,1.2712270116197286,5.208332,4.137735,40.509299999999996,226.89055555557067
2023-06-15 09:09:00,31.94444,1.5625,1.181460375725745,4.774305000000001,4.079865000000001,41.66669999999999,226.89055555557067
2023-06-15 09:12:00,32.43634,1.3310190000000004,1.099768107302995,4.484954,4.050925,41.37730000000005,226.89055555557067
2023-06-15 09:15:00,32.95718,1.273148,1.090335693809096,4.456023,4.108795,40.509299999999996,226.89055555557067
2023-06-15 10:30:00,35.01157,1.5046299999999997,1.066748017391749,4.1666669999999995,3.3854190000000006,36.45840000000001,226.89055555557067
2023-06-15 10:33:00,40.68287,1.359953,1.0614446159322526,3.993056,3.4432849999999995,39.0625,226.89055555557067
2023-06-15 10:36:00,38.10764,1.4178240000000004,1.085817120657659,4.224537000000001,3.6169010000000004,38.773199999999974,226.89055555557067
2023-06-15 10:39:00,31.39468,1.5914359999999999,1.1387087356555505,4.571759999999999,3.761576,36.74769999999998,226.89055555557067
2023-06-16 07:30:00,65.97222,1.649305,1.5458173292993829,6.626162000000001,6.4236070000000005,55.845,226.89055555557067
2023-06-16 07:33:00,77.83565,1.0416670000000003,1.6056675952264186,6.336807,7.63889,72.04860000000002,226.94055555557068
2023-06-16 07:36:00,88.16551,0.9259259999999996,1.4384747416011492,5.584485999999999,6.77083,72.33790000000002,226.9905555555707
2023-06-16 07:39:00,96.41204,0.9548610000000002,1.3424342029356717,5.266206,6.1342550000000005,64.5255,227.0405555555707
2023-06-16 07:42:00,100.0,1.3020829999999997,1.2581834893749149,5.150461999999999,5.0636589999999995,54.1088,227.09055555557072
2023-06-16 07:45:00,100.0,1.4178240000000004,1.2519416573677526,4.976857000000001,4.658563,50.6366,227.14055555557073
2023-06-16 07:48:00,100.0,1.0127309999999996,1.1909260786466114,4.456018,4.832175,63.946799999999996,227.19055555557074
2023-06-16 07:51:00,100.0,0.8101849999999997,1.1688529324392778,4.1377310000000005,4.947921,69.1551,227.24055555557075
2023-06-16 07:54:00,100.0,0.6076389999999998,1.0538252623630184,3.530093000000001,4.600694,78.41429999999997,227.29055555557076
2023-06-16 07:57:00,100.0,0.578703,1.1148284211624522,3.501157,4.832174999999999,85.93750000000003,227.34055555557077
2023-06-16 08:00:00,90.71181,0.6655099999999994,1.221881329624687,4.108796,5.468748,80.72919999999999,227.39055555557078
2023-06-16 08:03:00,74.76852,0.6944439999999998,1.1907073087040194,4.079860999999999,5.266198999999999,77.2569,227.4405555555708
2023-06-16 08:06:00,75.23148,0.8101849999999997,1.1098824402382286,3.993055,4.658561,65.39349999999999,227.4905555555708
2023-06-16 08:09:00,96.41204,0.694445,1.0134703875467692,3.3854170000000003,4.108798,69.4444,227.54055555557082
2023-06-16 08:12:00,100.0,0.7523150000000003,1.0969602627513177,3.6747689999999995,4.456015999999999,69.7338,227.59055555557083
2023-06-16 08:15:00,87.64468,0.694445,1.103891324927896,3.7615749999999997,4.716437999999999,72.91659999999999,227.64055555557084
2023-06-16 08:18:00,78.84838,0.6944439999999998,1.0928007672929583,3.7615729999999994,4.6875029999999995,72.62719999999999,227.69055555557085
2023-06-16 08:21:00,67.47685,0.7523149999999994,1.096961062249125,3.790509,4.571758000000001,66.55089999999998,227.74055555557086
2023-06-16 08:24:00,56.68403,0.9259260000000005,1.103339786262645,4.02199,4.398148,60.763900000000035,227.79055555557088
2023-06-16 08:27:00,52.5463,1.0416670000000003,1.0703427665863356,4.0509260000000005,4.108796999999999,56.42359999999999,227.8405555555709
2023-06-16 08:33:00,54.65856,0.9259260000000005,1.0373675523295636,3.7615730000000003,3.9930559999999993,55.844899999999996,227.94055555557088
2023-06-16 08:36:00,59.23032,0.9259260000000005,1.0373642987634881,3.7905100000000003,4.021985999999999,56.42360000000002,227.9905555555709
2023-06-16 08:39:00,63.91782,0.9837960000000008,1.054481376590471,3.8483800000000006,3.993056,54.3982,228.0405555555709
2023-06-16 08:42:00,64.40972,0.8391200000000003,1.0410998688395008,3.732639,4.166667,61.6319,228.09055555557092
2023-06-16 08:45:00,60.32986,0.8391200000000003,1.0537037507592015,3.732639,4.195596999999999,61.921299999999974,228.14055555557093
2023-06-16 08:48:00,56.68403,0.78125,1.0560934570687004,3.616898000000001,4.224532,65.68289999999999,228.19055555557094
2023-06-16 08:51:00,54.1088,0.7523150000000003,1.0263297810645446,3.5590280000000005,4.166667,63.94670000000002,228.24055555557095
2023-06-16 08:54:00,55.15046,0.7233789999999996,1.0084001510212168,3.530092,4.166667,67.41890000000001,228.29055555557096
2023-06-16 08:57:00,50.4919,0.7523150000000003,1.0501570113989371,3.7905100000000003,4.456016999999999,60.18520000000001,228.34055555557097
2023-06-16 09:00:00,52.0544,0.8391210000000004,1.0786632893242871,3.906251000000001,4.427085999999999,61.053200000000004,228.39055555557098
2023-06-16 09:03:00,54.60069,0.8101859999999999,1.0491460888987398,3.73264,4.253475999999999,64.23600000000005,228.440555555571
2023-06-16 09:06:00,69.06829,0.5497689999999995,0.9484082813660533,3.0092599999999994,3.964119,78.125,228.490555555571
2023-06-16 09:09:00,75.23148,0.5787040000000001,1.0741364957945518,3.2407410000000008,4.456021000000001,83.91209999999998,228.54055555557102
2023-06-16 09:12:00,64.95949,0.6944439999999998,1.136829453374542,3.732639,4.774303,75.23159999999999,228.59055555557103
2023-06-16 09:15:00,54.60069,0.7233799999999997,1.0896144730355382,3.819444,4.658563000000001,65.39359999999999,228.64055555557104
2023-06-16 09:18:00,47.42477,0.8101849999999997,1.0978871330919084,3.993056,4.629633,56.134299999999996,228.69055555557105
2023-06-16 09:21:00,40.19097,0.868055,1.0704443204157261,4.021991,4.456018,43.11340000000001,228.74055555557106
2023-06-16 09:27:00,34.49074,0.9259259999999996,1.0640553965986919,4.050927,4.340281999999999,35.87959999999998,228.84055555557106
2023-06-16 09:30:00,35.56134,1.0127319999999997,1.083460623792182,4.079862,4.2245360000000005,34.43280000000004,228.89055555557107
2023-06-16 09:36:00,42.24537,1.0416669999999995,1.084491557152954,3.9930559999999993,4.079861,52.37270000000001,228.99055555557106
2023-06-16 09:39:00,45.34143,0.9548609999999993,1.052887647766779,3.935186,4.137727,54.9769,229.04055555557107
2023-06-16 09:42:00,43.80787,1.0127309999999996,1.0555406542887613,3.9641200000000003,4.050927,51.21530000000001,229.0905555555711
2023-06-16 09:45:00,43.80787,1.0416659999999993,1.0416675000516336,3.8773149999999994,3.8773160000000004,53.24070000000003,229.1405555555711
2023-06-16 09:48:00,42.24537,1.0416660000000002,1.0416679999502014,3.9351839999999996,3.9351860000000007,51.79390000000001,229.1905555555711
2023-06-16 09:51:00,40.68287,1.070601,1.0560694446834995,3.9351839999999996,3.906251000000001,48.321699999999964,229.24055555557112
2023-06-16 09:54:00,39.17824,1.0416659999999993,1.027132079062568,3.8483789999999996,3.819445,49.47920000000005,229.29055555557113
2023-06-16 09:57:00,39.17824,0.9259259999999996,0.9826617342279625,3.616897999999999,3.732639,50.05780000000004,229.34055555557114
2023-06-16 10:00:00,39.67014,0.9548610000000002,1.0116287604661098,3.501157,3.616897,50.34729999999996,229.39055555557115
2023-06-16 10:03:00,39.67014,0.9259259999999996,0.9686818448681362,3.4722230000000005,3.5590290000000007,50.05790000000002,229.44055555557117
2023-06-16 10:06:00,39.67014,0.9259259999999996,0.9826612532937308,3.4722230000000005,3.5879630000000002,51.21530000000001,229.49055555557118
2023-06-16 10:12:00,37.06597,0.8969909999999999,0.9536917703631377,3.3854169999999995,3.501157,49.76859999999999,229.59055555557117
2023-06-16 10:15:00,35.01157,0.8680560000000002,0.910770644134334,3.298611,3.3854170000000003,47.45369999999997,229.64055555557118
2023-06-16 10:18:00,32.43634,0.9259259999999996,0.9403198086506208,3.2696769999999997,3.298611,44.27089999999998,229.6905555555712
2023-06-16 10:21:00,30.38194,0.9548610000000002,0.9256250069140252,3.2696759999999996,3.211805,43.40280000000001,229.7405555555712
2023-06-19 07:54:00,39.67014,1.2152779999999996,1.1564397268161,4.658568999999999,4.542821000000001,47.453700000000026,229.7405555555712
2023-06-19 08:06:00,32.95718,1.9097220000000004,1.222053545229294,4.832172000000001,3.6458299999999992,37.615700000000004,229.7405555555712
2023-06-19 08:09:00,37.09491,1.765046,1.1677887656279606,4.57176,3.5300900000000004,34.14359999999999,229.7405555555712
2023-06-19 08:12:00,47.91666,1.1863419999999998,1.0027312915645699,3.6747680000000003,3.3275439999999996,43.69209999999998,229.7405555555712
2023-06-19 08:15:00,41.2037,1.070602,0.9965163031408976,3.7615750000000006,3.6169009999999995,45.13889999999998,229.7405555555712
2023-06-19 08:18:00,33.99884,1.6782400000000006,1.173143626496404,4.571759,3.674771999999999,39.641200000000026,229.7405555555712
2023-06-19 08:36:00,30.38194,1.8807869999999998,1.2112947286334423,4.716436000000001,3.559025000000001,35.59030000000001,229.7405555555712
2023-06-19 08:39:00,34.54861,1.6782409999999999,1.1731420519741156,4.716436000000001,3.819445000000001,38.1944,229.7405555555712
2023-06-19 08:45:00,36.05324,1.3020829999999997,1.0537076676468857,3.9351849999999997,3.472225000000001,43.40279999999996,229.7405555555712
2023-06-19 12:09:00,33.47801,0.8391200000000003,0.7645027966193281,2.459491,2.3148150000000003,37.32639999999998,229.7405555555712
2023-06-19 12:12:00,30.35301,1.0995369999999998,0.8983726547327233,3.0671299999999997,2.6909730000000005,35.011600000000016,229.7405555555712
2023-06-19 12:24:00,32.98611,0.78125,,2.459491,2.459491,39.35179999999997,229.7405555555712
2023-06-19 12:27:00,41.23264,0.5497680000000003,0.6968398370015509,2.054398000000001,2.372686,46.875,229.7405555555712
2023-06-19 12:30:00,43.80787,0.49189799999999995,0.6979757667047477,2.0254630000000002,2.4884250000000003,51.50460000000001,229.7405555555712
2023-06-19 12:33:00,31.42361,0.6944439999999998,0.7508292903639984,2.546295999999999,2.6620369999999998,41.95600000000002,229.7405555555712
2023-06-19 14:45:00,30.38194,1.157407,0.9234578759913624,3.1828700000000003,2.748844,35.87960000000004,229.7405555555712
2023-06-19 14:48:00,37.06597,0.9259259999999996,0.8361201590581951,2.7777769999999995,2.6041670000000003,40.50929999999997,229.7405555555712
2023-06-19 14:51:00,31.39468,0.8969900000000006,0.8824449430040107,3.0381940000000007,3.0092599999999994,41.95600000000002,229.7405555555712
2023-06-20 08:12:00,31.42361,0.9259259999999996,0.8204915280964976,2.7777769999999995,2.5752310000000005,35.011600000000016,229.7405555555712
2023-06-20 10:54:00,32.43634,1.1574080000000002,0.9403627036246351,3.414352,3.0092550000000005,36.74769999999998,229.7405555555712
2023-06-20 11:18:00,31.94444,1.186343,0.9185475571862343,3.211806,2.719908,34.722200000000015,229.7405555555712
2023-06-20 11:21:00,37.61574,0.8680560000000002,0.8238919777866354,2.8067140000000004,2.719908,41.377399999999994,229.7405555555712
2023-06-20 11:24:00,32.95718,0.9259260000000005,0.8966802760836354,3.1828710000000004,3.125,39.6412,229.7405555555712
2023-06-20 19:27:00,42.21643,0.46296299999999935,0.7795366847003199,-0.0289350000000006,0.7233800000000006,55.844899999999996,229.7405555555712
2023-06-20 19:51:00,53.00926,0.4050919999999998,1.1733158957197907,-0.20254700000000003,1.967593,66.84030000000001,229.7405555555712
2023-06-20 19:54:00,74.68171,0.3761570000000001,1.4318255369374653,-0.46296299999999935,2.7777780000000005,86.8055,229.7405555555712
2023-06-21 07:30:00,41.6956,3.8194440000000007,1.6235225016821624,7.031248,3.703704,37.32649999999998,229.7405555555712
2023-06-21 07:33:00,71.61458,1.359953,1.4726664800943488,6.018514000000001,6.250000999999999,57.87039999999999,229.79055555557122
2023-06-21 07:36:00,68.02662,0.9259260000000005,1.4272587591447556,5.353012,6.510415999999999,69.7338,229.84055555557123
2023-06-21 07:39:00,72.68519,0.8969910000000008,1.328738490966213,5.179397,6.163196,65.97220000000002,229.89055555557124
2023-06-21 07:42:00,75.26042,0.9548610000000002,1.2584214367947018,4.861111,5.526616000000001,63.0787,229.94055555557125
2023-06-21 07:45:00,71.61458,0.8680559999999993,1.1934291300320201,4.5428239999999995,5.266202,63.946799999999996,229.99055555557126
2023-06-21 07:48:00,68.02662,1.0127309999999996,1.1778257187708514,4.542824,4.890047000000001,57.870300000000015,230.04055555557127
2023-06-21 07:51:00,75.72338,1.1284729999999996,1.1713404746387153,4.542825,4.62963,52.95140000000001,230.09055555557129
2023-06-21 07:54:00,87.58681,1.0995369999999998,1.1979580807277668,4.62963,4.832175,57.29170000000002,230.1405555555713
2023-06-21 07:57:00,91.75347,0.8391209999999996,1.2221998201677167,4.3692139999999995,5.237271000000001,71.75919999999999,230.1905555555713
2023-06-21 08:00:00,90.71181,0.7233799999999997,1.1677922792839464,4.224538,5.266206,71.7593,230.24055555557132
2023-06-21 08:03:00,95.92014,0.6944440000000007,1.158530378870323,4.108796000000001,5.208336,73.78470000000002,230.29055555557133
2023-06-21 08:06:00,100.0,0.6944439999999998,1.1368317137009798,4.02199,5.0636600000000005,71.1806,230.34055555557134
2023-06-21 08:09:00,100.0,0.8391209999999996,1.187209713158249,4.311344,5.092591,66.55090000000001,230.39055555557135
2023-06-21 08:12:00,100.0,0.6655099999999994,1.0173979708507432,3.8773149999999994,4.687498,65.39349999999999,230.44055555557136
2023-06-21 08:15:00,100.0,0.6655090000000001,1.0060822388720752,3.501157,4.282411000000001,67.41899999999998,230.49055555557138
2023-06-21 08:18:00,100.0,0.78125,1.1845027251392792,4.050925,4.97685,72.91659999999999,230.5405555555714
2023-06-21 08:21:00,96.93287,0.6944439999999998,1.180031383855506,4.1377310000000005,5.295141999999999,74.94209999999998,230.5905555555714
2023-06-21 08:24:00,95.92014,0.7233799999999997,1.2004937368796562,4.195601999999999,5.324072,74.36339999999998,230.6405555555714
2023-06-21 08:27:00,89.14931,0.6655090000000001,1.201168917277648,4.2534719999999995,5.555553000000001,76.3889,230.69055555557142
2023-06-21 08:30:00,85.53241,0.7233800000000006,1.2434291357935514,4.369213,5.613427,74.65279999999998,230.74055555557143
2023-06-21 08:33:00,85.04051,0.6944439999999998,1.1907102547827102,4.108796,5.295141999999999,78.7037,230.79055555557144
2023-06-21 08:36:00,81.94444,0.7233800000000006,1.1896425199841507,4.079862,5.179397,75.81019999999998,230.84055555557146
2023-06-21 08:39:00,78.32755,0.7233800000000006,1.1567889930646291,4.0509260000000005,5.063656999999999,73.20590000000001,230.89055555557147
2023-06-21 08:42:00,71.64352,0.7523140000000001,1.1540227788085944,4.224537000000001,5.150462999999999,67.70830000000001,230.94055555557148
2023-06-21 08:45:00,64.93056,0.78125,1.1617214407348653,4.195602,5.0636529999999995,68.86579999999998,230.9905555555715
2023-06-21 08:48:00,61.31366,0.8391209999999996,1.1635748451973853,4.195602,4.918982,66.84030000000001,231.0405555555715
2023-06-21 08:51:00,58.73843,0.8969909999999999,1.162432050909824,4.340278,4.918977,63.078700000000026,231.0905555555715
2023-06-21 08:54:00,52.0544,0.78125,1.1387070496796814,4.369213,5.179397999999999,58.73840000000001,231.14055555557152
2023-06-21 08:57:00,55.12153,0.8391200000000003,1.1754240185979574,4.311342000000001,5.063656999999999,66.55090000000001,231.19055555557154
2023-06-21 09:00:00,53.55903,0.868055,1.1694206233654498,4.311342,4.976857000000001,61.92139999999998,231.24055555557155
2023-06-21 09:03:00,54.60069,0.868055,1.1573086512950164,4.311342000000001,4.947912,63.94669999999999,231.29055555557156
2023-06-21 09:06:00,54.60069,0.9259260000000005,1.179534516429302,4.456018,5.0057860000000005,61.6319,231.34055555557157
2023-06-21 09:09:00,56.68403,0.9259260000000005,1.1670378698298893,4.311342,4.8321760000000005,62.2107,231.39055555557158
2023-06-21 09:12:00,57.69676,0.9259260000000005,1.1290717855484451,4.282407000000001,4.716436,58.449100000000016,231.4405555555716
2023-06-21 09:15:00,70.60185,0.5787039999999992,0.9582278572092219,3.2696769999999997,4.166664,69.7338,231.4905555555716
2023-06-21 09:18:00,88.13657,0.46296299999999935,0.9436459864325817,2.8935189999999995,4.108795,81.88659999999999,231.54055555557161
2023-06-21 09:21:00,79.86111,0.5208329999999997,1.0294220547255035,3.240741,4.5138929999999995,82.17590000000001,231.59055555557163
2023-06-21 09:24:00,62.84722,0.5787039999999992,1.0843761473656754,3.5590279999999996,4.803244,74.36349999999999,231.64055555557164
2023-06-21 09:27:00,53.55903,0.7233799999999997,1.0896156520155362,3.935186,4.774308,64.81489999999997,231.69055555557165
2023-06-21 09:30:00,41.6956,0.7233799999999997,1.0436193874045794,3.819443999999999,4.542827999999999,44.27080000000001,231.74055555557166
2023-06-21 09:33:00,37.5868,0.8101850000000006,1.0367592848829978,3.7326379999999997,4.224537,37.615700000000004,231.79055555557167
2023-06-21 09:36:00,36.0243,0.8101849999999997,1.011733227378363,3.7615740000000004,4.195607000000001,37.615700000000004,231.84055555557168
2023-06-21 09:39:00,37.5868,0.8680560000000002,1.0830989310300505,3.9351850000000006,4.3981509999999995,36.74770000000001,231.8905555555717
2023-06-21 09:42:00,39.6412,0.8391210000000004,1.0910155500580634,4.079862,4.629626,36.45830000000001,231.9405555555717
2023-06-21 09:45:00,39.6412,0.8101849999999997,1.1336675138416168,4.137732000000001,4.8611070000000005,37.037000000000035,231.99055555557172
2023-06-21 09:48:00,38.62847,0.868055,1.1328801650306521,4.282407,4.861111999999999,38.19439999999997,232.04055555557173
2023-06-21 09:51:00,36.57407,0.868055,1.108148640943777,4.282407,4.803242,35.87969999999996,232.09055555557174
2023-06-21 09:54:00,36.05324,0.9548609999999993,1.1063841900312175,4.369213,4.6874970000000005,35.59029999999996,232.14055555557175
2023-06-21 09:57:00,37.06597,1.0995369999999998,1.1423899185369484,4.484952999999999,4.571756000000001,37.90519999999998,232.19055555557176
2023-06-21 10:00:00,41.6956,1.1284720000000004,1.171338498432236,4.542823,4.629626,49.18979999999999,232.24055555557177
2023-06-21 10:03:00,46.35416,1.2152780000000005,1.1414148144592347,4.513889000000001,4.369215999999999,50.057800000000015,232.29055555557179
2023-06-21 10:06:00,49.97107,1.2152780000000005,1.1414122053995301,4.427084000000001,4.282405999999999,50.63659999999999,232.3405555555718
2023-06-21 10:09:00,52.0544,1.1574080000000002,1.1428794450752338,4.369213,4.340275999999999,51.79400000000001,232.3905555555718
2023-06-21 10:12:00,66.46412,1.5914350000000006,1.1571870250574152,4.687500000000001,3.906249,42.53469999999999,232.44055555557182
2023-06-21 10:15:00,91.75347,1.6782399999999997,1.2650205909266294,5.150463,4.398153,44.27079999999998,232.49055555557183
2023-06-21 10:18:00,100.0,1.3020829999999997,1.1979569654640558,4.600694,4.398145,52.08330000000001,232.54055555557184
2023-06-21 10:21:00,100.0,0.7233799999999997,1.008399137182217,3.732639,4.369209,63.657399999999996,232.59055555557185
2023-06-21 10:24:00,100.0,0.6076389999999998,1.0325271666923281,3.414353,4.427085000000001,74.94209999999998,232.64055555557186
2023-06-21 10:27:00,100.0,0.5497690000000004,1.031689459228085,3.3564809999999996,4.542826,78.125,232.69055555557188
2023-06-21 10:30:00,96.90394,0.5208339999999998,1.009392375515026,3.211806,4.427085999999999,77.8357,232.7405555555719
2023-06-21 10:33:00,100.0,0.43402799999999964,0.9488164324479306,2.835647999999999,4.16667,86.5162,232.7905555555719
2023-06-21 10:36:00,100.0,0.4340280000000005,0.948814784191213,2.719908,4.050925,91.14589999999998,232.8405555555719
2023-06-21 10:39:00,94.79167,0.46296300000000024,1.0586732716807206,3.327546,4.890048,89.40970000000002,232.89055555557192
2023-06-21 10:42:00,77.83565,0.5497689999999995,1.1316188931500852,3.645834,5.121524,85.06950000000003,232.94055555557193
2023-06-21 10:45:00,60.79282,0.6076389999999998,1.0958172570509523,3.7615739999999995,4.947919,74.65279999999996,232.99055555557194
2023-06-21 10:48:00,50.46296,0.694445,1.0704471914041034,3.7905089999999992,4.658568,59.89589999999998,233.04055555557196
2023-06-21 10:51:00,41.2037,0.7233799999999997,1.0436193874045794,3.7615739999999995,4.484958,41.087999999999965,233.09055555557197
2023-06-21 10:54:00,37.5868,0.8101849999999997,1.0367614322770649,3.790508,4.282412000000001,38.7731,233.14055555557198
2023-06-21 10:57:00,33.44907,0.9548610000000002,1.0931652926737603,4.02199,4.311347,35.300899999999956,233.190555555572
2023-06-21 11:00:00,30.87384,1.0416660000000002,1.0844929912289993,4.195602000000001,4.282412,33.275499999999965,233.240555555572
2023-06-21 11:03:00,30.87384,1.070601,1.0992836302778546,4.2245360000000005,4.282407000000001,34.14349999999996,233.290555555572
2023-06-21 11:06:00,30.35301,1.0995369999999998,1.113944354858157,4.398149,4.427087,34.14350000000002,233.34055555557202
2023-06-21 11:09:00,32.95718,1.157407,1.1134405803706973,4.398148000000001,4.311341,33.56479999999999,233.39055555557204
2023-06-21 11:12:00,36.57407,1.2152780000000005,1.1262457790412967,4.542824,4.369216,43.98149999999998,233.44055555557205
2023-06-21 11:15:00,35.01157,1.157407,1.0985240653199195,4.4270830000000005,4.311347,42.82409999999999,233.49055555557206
2023-06-21 11:18:00,35.56134,1.2152780000000005,1.1262457790412967,4.542824,4.369216,46.007000000000005,233.54055555557207
2023-06-21 11:21:00,39.12037,1.2152780000000005,1.156444897883859,4.427084000000001,4.3113459999999995,49.76850000000002,233.59055555557208
2023-06-21 11:24:00,43.75,1.1284720000000004,1.0992861747296074,4.2534719999999995,4.195605999999999,49.47919999999999,233.6405555555721
2023-06-21 11:27:00,43.80787,1.070601,1.0850051973662915,4.311342,4.340277,50.34719999999999,233.6905555555721
2023-06-21 11:30:00,47.91666,1.0995369999999998,,4.2534719999999995,4.253471,50.63659999999999,233.74055555557212
2023-06-21 11:33:00,51.50463,0.8969909999999999,1.0611514589953168,3.9641200000000003,4.311341,55.2662,233.79055555557213
2023-06-21 11:36:00,50.9838,0.8969899999999997,1.061153597582029,3.906249,4.253477,55.55550000000002,233.84055555557214
2023-06-21 11:39:00,53.06713,0.8969909999999999,1.1124632244721127,3.8483799999999997,4.311341,56.423599999999965,233.89055555557215
2023-06-21 11:42:00,57.72569,0.8391209999999996,1.0910185293507377,3.90625,4.456021000000001,60.474500000000006,233.94055555557216
2023-06-21 11:45:00,61.31366,0.7523149999999994,1.0501586481885323,3.7905100000000003,4.456021000000001,62.7894,233.99055555557217
2023-06-21 11:48:00,63.39699,0.7233799999999997,1.0436169753412772,3.6747679999999994,4.3981460000000006,65.68289999999999,234.04055555557218
2023-06-21 11:51:00,61.80556,0.7233799999999997,1.0436185833838079,3.73264,4.456022,65.39350000000002,234.0905555555722
2023-06-21 11:54:00,61.83449,0.78125,1.031839851281258,3.790509,4.340277,60.18519999999998,234.1405555555722
2023-06-21 11:57:00,63.91782,0.8680560000000002,1.0704448954383725,3.8483799999999997,4.282406,59.31710000000001,234.19055555557222
2023-06-21 12:00:00,63.36806,0.78125,1.0318415387653948,3.7615750000000006,4.311347,61.053200000000004,234.24055555557223
2023-06-21 12:03:00,60.30093,0.7233800000000006,1.0319519622357338,3.616899,4.311347,63.946799999999996,234.29055555557224
2023-06-21 12:06:00,53.55903,0.6365740000000004,0.9980250735281412,3.501158,4.340283,66.26159999999999,234.34055555557225
2023-06-21 12:09:00,51.50463,0.6655099999999994,1.0060813288660102,3.4722229999999996,4.253472,62.5,234.39055555557226
2023-06-21 12:12:00,48.9294,0.7233800000000006,1.0202122051412579,3.501158,4.166667,60.76389999999998,234.44055555557227
2023-06-21 12:15:00,46.35416,0.7523149999999994,1.0263318528528995,3.6458329999999997,4.253477,59.31710000000004,234.49055555557229
2023-06-21 12:18:00,47.3669,0.78125,1.031839851281258,3.5590279999999996,4.108796,59.89580000000001,234.5405555555723
2023-06-21 12:21:00,47.88773,0.7233789999999996,1.0319517327857672,3.616897,4.311347,61.342600000000004,234.5905555555723
2023-06-21 12:24:00,44.8206,0.7233800000000006,1.020210170508886,3.530093000000001,4.195596999999999,59.31710000000004,234.64055555557232
2023-06-21 12:27:00,39.12037,0.8101849999999997,0.9990805134733983,3.7615739999999995,4.166663000000001,53.240800000000036,234.69055555557233
2023-06-21 12:30:00,33.44907,0.9548610000000002,0.9976361368929835,3.8773139999999993,3.9641210000000004,43.40279999999996,234.74055555557234
2023-06-21 12:33:00,32.40741,0.9548609999999993,1.0116292419309276,3.703704,3.819445,45.13889999999998,234.79055555557235
2023-06-21 12:36:00,33.96991,0.9548610000000002,0.9835132600809506,3.5590269999999995,3.616897,47.742999999999995,234.84055555557237
2023-06-21 12:39:00,32.95718,0.868055,0.9522256816155505,3.4722219999999995,3.645834,47.164300000000026,234.89055555557238
2023-06-21 12:42:00,30.87384,0.868055,0.9247196041776528,3.414352000000001,3.530093000000001,41.37729999999999,234.9405555555724
2023-06-21 12:45:00,33.99884,0.8680560000000002,0.9385372456241875,3.3564820000000006,3.501158,47.16429999999997,234.9905555555724
2023-06-21 12:48:00,33.99884,0.8391210000000004,0.9232079771770383,3.2986120000000003,3.4722220000000004,45.42829999999998,235.0405555555724
2023-06-21 12:51:00,33.44907,0.78125,0.9183421018291571,3.240741,3.530093000000001,46.5856,235.09055555557242
2023-06-21 12:54:00,35.50347,0.8391210000000004,0.9501672068498765,3.3854170000000003,3.616897,49.189899999999966,235.14055555557243
2023-06-21 12:57:00,36.05324,0.78125,0.9183416504536361,3.2986120000000003,3.5879630000000002,50.92590000000001,235.19055555557244
2023-06-21 13:00:00,34.49074,0.8101849999999997,0.9210841929907612,3.2407399999999997,3.4722220000000004,48.032399999999996,235.24055555557246
2023-06-21 13:03:00,34.4618,0.8391200000000003,0.9232079143821444,3.29861,3.4722219999999995,46.875,235.29055555557247
2023-06-21 13:06:00,35.50347,0.9548610000000002,0.9548625000675505,3.29861,3.298611,45.71750000000003,235.34055555557248
2023-06-21 13:09:00,38.10764,0.8969909999999999,0.9397263944831331,3.2696759999999996,3.3564809999999996,46.5856,235.3905555555725
2023-06-21 13:12:00,41.2037,0.9548610000000002,1.0116292419309285,3.7905100000000003,3.9062509999999993,48.90050000000002,235.4405555555725
2023-06-21 13:15:00,44.29977,0.8391209999999996,0.9501676686036142,3.414351999999999,3.6458330000000005,51.21529999999996,235.4905555555725
2023-06-21 13:18:00,46.875,0.8101859999999999,0.9734993921008315,3.4722229999999996,3.819445,54.6875,235.54055555557252
2023-06-21 13:21:00,45.3125,0.7523150000000003,0.9403645892987385,3.3564819999999997,3.7615740000000004,52.95139999999998,235.59055555557254
2023-06-21 13:24:00,43.2581,0.7233799999999997,0.9234568574468571,3.2696769999999997,3.703703,51.21530000000001,235.64055555557255
2023-06-21 13:27:00,44.27084,0.7233789999999996,0.9109641440783723,3.125,3.530093000000001,53.81939999999997,235.69055555557256
2023-06-21 13:30:00,45.3125,0.78125,0.9313475764457617,3.240741,3.5590279999999996,54.10880000000003,235.74055555557257
2023-06-21 13:33:00,44.8206,0.7523149999999994,0.9277189002952719,3.2986120000000003,3.6747680000000003,53.240700000000004,235.79055555557258
2023-06-21 13:36:00,47.3669,0.78125,0.9570406525556059,3.2986109999999993,3.6747680000000003,54.3981,235.8405555555726
2023-06-21 13:39:00,47.3669,0.7233789999999996,0.9234562689711197,3.240741,3.6747680000000003,53.530100000000004,235.8905555555726
2023-06-21 13:42:00,47.3669,0.7233799999999997,0.9481582645268369,3.124999999999999,3.616897,54.39820000000003,235.94055555557262
2023-06-21 13:45:00,45.83334,0.6365739999999995,0.8470749637309833,3.009259,3.4722220000000004,53.81940000000003,235.99055555557263
2023-06-21 13:48:00,45.83334,0.6655089999999992,0.8888902925461415,3.0960639999999993,3.5879630000000002,54.6875,236.04055555557264
2023-06-21 13:51:00,45.34143,0.7233799999999997,0.9234568574468571,3.2696769999999997,3.703703,54.10880000000003,236.09055555557265
2023-06-21 13:54:00,44.29977,0.7233799999999997,0.9234577175844987,3.1828699999999994,3.616898,53.240700000000004,236.14055555557266
2023-06-21 13:57:00,43.75,0.7523149999999994,0.9403645892987373,3.2986120000000003,3.703704,53.530100000000004,236.19055555557267
2023-06-21 14:00:00,44.8206,0.7233799999999997,0.898372654732723,3.1828709999999996,3.5590279999999996,52.66210000000001,236.24055555557268
2023-06-21 14:03:00,47.8588,0.6655089999999992,0.8888902925461415,3.0960639999999993,3.5879630000000002,57.002399999999966,236.2905555555727
2023-06-21 14:06:00,47.42477,0.7233789999999996,0.9109641440783723,3.125,3.530093000000001,55.266200000000026,236.3405555555727
2023-06-21 14:09:00,47.42477,0.78125,0.9697365463700427,3.4432869999999998,3.8483800000000006,54.9769,236.39055555557272
2023-06-21 14:12:00,48.9294,0.7233789999999996,0.9481585129323403,3.414351,3.906251000000001,57.87039999999999,236.44055555557273
2023-06-21 14:15:00,48.4375,0.7523149999999994,0.9529130329883151,3.4432869999999998,3.8773160000000004,57.00229999999999,236.49055555557274
2023-06-21 14:18:00,47.88773,0.7233789999999996,0.9358533957177286,3.2696760000000005,3.7326390000000007,56.42360000000002,236.54055555557275
2023-06-21 14:21:00,47.88773,0.7233789999999996,0.9234571291083952,3.1539339999999996,3.5879630000000002,54.9769,236.59055555557276
2023-06-21 14:24:00,46.32523,0.6655089999999992,0.9129712822601636,3.124999999999999,3.6747680000000003,55.844899999999996,236.64055555557277
2023-06-21 14:27:00,44.29977,0.6944439999999998,0.918546533058362,3.240741,3.732639,52.662000000000035,236.6905555555728
2023-06-21 14:30:00,44.29977,0.7233789999999996,0.8983725139339884,3.1539339999999996,3.530093000000001,53.24079999999998,236.7405555555728
2023-06-21 14:33:00,44.29977,0.7523149999999994,0.9403650246127708,3.2118059999999993,3.616899,52.08339999999998,236.7905555555728
2023-06-21 14:36:00,44.29977,0.7523149999999994,0.9277193390479933,3.2118059999999993,3.5879630000000002,52.08330000000001,236.84055555557282
2023-06-21 14:39:00,45.3125,0.8101859999999999,0.9475108648227275,3.2118059999999993,3.501158,50.636499999999984,236.89055555557283
2023-06-21 14:42:00,45.3125,0.7523149999999994,0.8891590199601095,3.1828699999999994,3.4722220000000004,51.79400000000001,236.94055555557284
2023-06-21 14:45:00,44.8206,0.7233799999999997,0.9109655941094907,3.1828699999999994,3.5879640000000004,52.37270000000001,236.99055555557285
2023-06-21 14:48:00,43.2581,0.7523150000000003,0.9021202207253021,3.1828710000000004,3.501157,50.92590000000001,237.04055555557287
2023-06-21 14:51:00,41.6956,0.7523150000000003,0.9149731326173144,3.211805,3.5590280000000005,49.189899999999994,237.09055555557288
2023-06-21 14:54:00,40.19097,0.7523150000000003,0.8760827482858591,3.0960660000000004,3.3564820000000006,48.90040000000002,237.1405555555729
2023-06-21 14:57:00,39.12037,0.6944439999999998,0.8436057344344516,2.806711999999999,3.125001,43.69210000000001,237.1905555555729
2023-06-21 15:00:00,39.12037,0.7233799999999997,0.8469266888023906,2.6909719999999995,2.9513879999999997,45.13889999999998,237.2405555555729
2023-06-21 15:03:00,39.67014,0.6365739999999995,0.7849933439048508,2.633102,2.9513890000000007,46.0069,237.29055555557292
2023-06-21 15:06:00,38.0787,0.6365739999999995,0.7722367762369461,2.633101999999999,2.922453,46.29630000000003,237.34055555557293
2023-06-21 15:09:00,35.01157,0.6655090000000001,0.814312507417602,2.604166,2.922452999999999,45.138900000000035,237.39055555557294
2023-06-21 15:12:00,35.50347,0.7233799999999997,0.7935216192041838,2.6620369999999998,2.806711999999999,43.11349999999999,237.44055555557296
2023-06-21 15:15:00,36.0243,0.6655089999999992,0.7885643302288816,2.633101999999999,2.8935180000000003,46.00690000000003,237.49055555557297
2023-06-21 15:18:00,34.49074,0.6076389999999998,0.7682175072299193,2.517361,2.864584,46.00689999999997,237.54055555557298
2023-06-21 15:21:00,32.43634,0.5787040000000001,0.7634222022413103,2.4884259999999996,2.8935189999999995,45.717600000000004,237.590555555573
2023-06-21 15:24:00,30.38194,0.6365739999999995,0.7722372192255529,2.546296,2.835648,42.82400000000001,237.640555555573
2023-06-21 15:27:00,31.39468,0.6365739999999995,0.7593556618791758,2.4884259999999996,2.748843000000001,44.27089999999998,237.690555555573
2023-06-22 08:30:00,51.47569,-0.34722200000000036,,-0.5497680000000003,2.517361,59.31710000000001,237.690555555573
2023-06-23 00:18:00,39.67014,-0.17361200000000032,,-0.4918990000000001,6.452546000000001,46.00699999999998,237.690555555573
2023-06-23 00:21:00,39.67014,0.02893599999999985,1.274771294090272,-0.5497680000000003,6.45255,46.875,237.690555555573
2023-06-23 07:33:00,64.40972,1.157407,1.4399196848672515,5.989585999999999,6.597219,61.342600000000004,237.690555555573
2023-06-23 07:36:00,73.66898,0.9548610000000002,1.3542029467045833,5.295135999999999,6.192125,64.81480000000002,237.74055555557302
