Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-23 07:39:00,87.09491,0.9548609999999993,1.2461700768001465,5.005786,5.642365000000001,58.44909999999999,237.79055555557304
2023-06-23 07:42:00,93.77894,0.7523149999999994,1.1764407872156692,4.398148,5.381941,67.12960000000001,237.84055555557305
2023-06-23 07:45:00,97.9456,0.8391200000000003,1.1754252438703063,4.340278,5.0925959999999995,66.84030000000001,237.89055555557306
2023-06-23 07:48:00,100.0,1.4467589999999992,1.2168721290954168,4.861116,4.427087,50.636600000000016,237.94055555557307
2023-06-23 07:51:00,100.0,0.6365740000000004,1.0529688498787864,3.7326390000000007,4.716439,75.81020000000001,237.99055555557308
2023-06-23 07:54:00,86.08218,0.6076389999999998,1.1776218766276538,4.050927,5.468749,81.30779999999999,238.0405555555731
2023-06-23 07:57:00,71.64352,0.6655099999999994,1.1697826625525647,4.195601999999999,5.410878,74.07410000000002,238.0905555555731
2023-06-23 08:00:00,67.99769,0.78125,1.1845046834521142,4.311342,5.237272000000001,67.99780000000001,238.14055555557312
2023-06-23 08:03:00,68.54745,0.6655100000000003,1.0620396649072732,3.8483799999999997,4.774305999999999,69.44449999999998,238.19055555557313
2023-06-23 08:06:00,80.41088,0.578703,0.9904816000700132,3.385416,4.3692150000000005,74.36350000000002,238.24055555557314
2023-06-23 08:09:00,95.83333,0.5497689999999995,0.9904626538778702,3.2696769999999997,4.340279000000001,75.52080000000004,238.29055555557315
2023-06-23 08:12:00,94.3287,0.5208339999999998,1.0689659152688233,3.443288,4.832172,82.75470000000001,238.34055555557316
2023-06-23 08:15:00,73.17708,0.6076380000000006,1.126813925188817,3.9351839999999996,5.208329999999999,74.07410000000002,238.39055555557317
2023-06-23 08:18:00,58.73843,0.6944439999999998,1.136829453374542,4.050924999999999,5.092588999999999,70.60180000000003,238.44055555557318
2023-06-23 08:21:00,53.09606,0.78125,1.0919147366292123,4.079862,4.7743079999999996,63.07879999999997,238.4905555555732
2023-06-23 08:24:00,49.45023,0.8969909999999999,1.0869877371297036,4.1666669999999995,4.5717620000000005,60.185299999999984,238.5405555555732
2023-06-23 08:27:00,47.88773,0.8680560000000002,1.0704466504487402,4.050927000000001,4.484957,57.58099999999996,238.59055555557322
2023-06-23 08:30:00,46.875,0.983797,1.1089152915076947,4.224538,4.484956,53.240700000000004,238.64055555557323
2023-06-23 08:33:00,51.53356,0.9548610000000002,1.0931616234277264,4.253472,4.542821000000001,57.29170000000002,238.69055555557324
2023-06-23 08:36:00,55.6713,0.8680560000000002,1.0704462116963056,4.079862,4.513891,57.58110000000002,238.74055555557325
2023-06-23 08:39:00,53.06713,0.7233799999999997,1.0782136718458255,3.819444,4.629632000000001,63.946699999999964,238.79055555557326
2023-06-23 08:42:00,55.12153,0.8391210000000004,1.078663289324288,3.9641210000000004,4.484956,59.31709999999998,238.84055555557327
2023-06-23 08:45:00,50.4919,0.694445,1.0249972066689275,3.8773160000000004,4.629632000000001,57.58100000000002,238.8905555555733
2023-06-23 08:48:00,50.4919,0.868055,1.0956646935738015,4.021991000000001,4.513891999999999,60.18520000000001,238.9405555555733
2023-06-23 08:51:00,50.9838,0.9259260000000005,1.0772463819040856,4.108796,4.427085999999999,58.738500000000016,238.9905555555733
2023-06-23 08:54:00,55.12153,0.8391200000000003,1.0786601278853114,4.108796,4.629625999999999,61.921299999999974,239.04055555557332
2023-06-23 08:57:00,59.78009,0.6944440000000007,1.036455637907159,3.703704000000001,4.4849559999999995,65.97220000000002,239.09055555557333
2023-06-23 09:00:00,65.45139,0.578703,1.0011192171838312,3.4432859999999996,4.456021,69.15509999999998,239.14055555557334
2023-06-23 09:03:00,85.56134,0.43402799999999964,0.9296555378893968,2.835647,4.108798,79.8611,239.19055555557335
2023-06-23 09:06:00,95.37037,0.49189799999999995,1.0063080307004737,3.1828709999999996,4.484951000000001,82.75460000000001,239.24055555557337
2023-06-23 09:09:00,86.08218,0.5497680000000003,1.0821757735253208,3.616897,4.947918,79.86110000000002,239.29055555557338
2023-06-23 09:12:00,84.51968,0.5497680000000003,1.0418735698511854,3.4432859999999996,4.658562000000001,78.12499999999997,239.3405555555734
2023-06-23 09:15:00,80.90278,0.5497689999999995,1.0621117461450065,3.3854170000000003,4.658562,79.2824,239.3905555555734
2023-06-23 09:18:00,73.17708,0.578703,1.0638508350246625,3.4432869999999998,4.629632999999999,76.67820000000003,239.4405555555734
2023-06-23 09:21:00,65.42245,0.5787040000000001,1.0327121293335482,3.501158,4.6006979999999995,74.36339999999998,239.49055555557342
2023-06-23 09:24:00,59.23032,0.578703,0.9904823372293471,3.4722220000000004,4.456022999999999,70.02309999999997,239.54055555557343
2023-06-23 09:27:00,57.20486,0.6655090000000001,1.0398419210108376,3.4432869999999998,4.311347,68.28710000000001,239.59055555557345
2023-06-23 09:30:00,53.55903,0.694445,1.024996412293688,3.4722229999999996,4.224537,64.23610000000002,239.64055555557346
2023-06-23 09:33:00,51.50463,0.694445,0.9902044960969778,3.501158,4.166667,63.078700000000026,239.69055555557347
2023-06-23 09:36:00,50.4919,0.7233789999999996,0.9603735775641217,3.530092,4.050927,60.185299999999984,239.74055555557348
2023-06-23 09:39:00,51.53356,0.78125,1.0195925493326354,3.587961999999999,4.108796,61.342600000000004,239.7905555555735
2023-06-23 09:42:00,53.58796,0.78125,1.0318415387653948,3.703704,4.253475999999999,60.18530000000001,239.8405555555735
2023-06-23 09:45:00,54.57176,0.7523149999999994,1.0263289523485581,3.73264,4.340277,62.2106,239.8905555555735
2023-06-23 09:48:00,54.1088,0.7523149999999994,1.0263289523485581,3.73264,4.340277,62.21059999999997,239.94055555557352
2023-06-23 09:51:00,53.06713,0.7233799999999997,1.0436181813732992,3.848381,4.5717620000000005,61.63199999999998,239.99055555557354
2023-06-23 09:54:00,52.0544,0.7523150000000003,1.0143010184246704,3.790509,4.369212,59.31709999999998,240.04055555557355
2023-06-23 09:57:00,52.5463,0.8680560000000002,1.0189308146109795,3.819444,4.137736,54.687400000000025,240.09055555557356
2023-06-23 10:00:00,54.07986,0.8391210000000004,1.0027311929646185,3.7326390000000007,4.0798559999999995,55.55559999999997,240.14055555557357
2023-06-23 10:03:00,55.12153,0.7523149999999994,0.9900037154892181,3.6458329999999997,4.166667,56.42360000000002,240.19055555557358
2023-06-23 10:06:00,58.21759,0.8101859999999999,1.0117320650337553,3.616897999999999,4.0509260000000005,59.02770000000004,240.2405555555736
2023-06-23 10:09:00,59.23032,0.78125,0.9823361151966947,3.5590279999999996,3.9930559999999993,57.29160000000002,240.2905555555736
2023-06-23 10:12:00,57.72569,0.694445,0.978461833289919,3.4722229999999996,4.108796999999999,60.18520000000001,240.34055555557362
2023-06-23 10:15:00,57.72569,0.7523149999999994,0.9900028700178789,3.4722229999999996,3.993055,59.317200000000014,240.39055555557363
2023-06-23 10:18:00,58.73843,0.7233799999999997,0.9603737610160239,3.3854169999999995,3.90625,59.60650000000001,240.44055555557364
2023-06-23 10:21:00,63.39699,0.7523150000000003,1.0969614619979131,3.935186,4.716435999999999,64.81490000000002,240.49055555557365
2023-06-23 10:24:00,65.42245,0.694445,1.036457081041247,3.6458329999999997,4.427085999999999,65.97219999999999,240.54055555557366
2023-06-23 10:27:00,62.35532,0.5787040000000001,1.0117014889896938,3.3564819999999997,4.398147,72.62730000000002,240.59055555557367
2023-06-23 10:30:00,59.23032,0.5497690000000004,1.0111748047740186,3.4722219999999995,4.600697,71.4699,240.64055555557368
2023-06-23 10:33:00,58.21759,0.6076389999999998,1.0538267273046469,3.501156999999999,4.5717620000000005,71.7593,240.6905555555737
2023-06-23 10:36:00,54.07986,0.6076389999999998,0.9892689648461905,3.5011579999999993,4.398147,66.84020000000004,240.7405555555737
2023-06-23 10:39:00,56.68403,0.5787040000000001,0.9904830536141102,3.2696760000000005,4.253475999999999,70.02319999999997,240.79055555557372
2023-06-23 10:42:00,54.1088,0.5497690000000004,0.9695463807423832,3.298611,4.311347,65.10419999999999,240.84055555557373
2023-06-23 10:45:00,48.9294,0.6655090000000001,0.99469880651298,3.5590279999999996,4.311347,58.15969999999999,240.89055555557374
2023-06-23 10:48:00,51.50463,0.8391200000000003,1.1032920270032018,4.021990000000001,4.600692,62.78929999999997,240.94055555557375
2023-06-23 10:51:00,44.8206,0.868055,1.1205510073638694,4.456017999999999,5.005783,54.9769,240.99055555557376
2023-06-23 10:54:00,40.68287,0.8969909999999999,1.0869872938613427,4.369213,4.774307,48.032399999999996,241.04055555557377
2023-06-23 10:57:00,40.68287,0.868055,1.0577037101768998,4.166667,4.571757,47.453700000000026,241.0905555555738
2023-06-23 11:00:00,40.68287,0.8101849999999997,1.0117323562685254,4.050926,4.484957,46.5856,241.1405555555738
2023-06-23 11:03:00,40.68287,0.8680560000000002,1.044876365817251,4.050926,4.427085999999999,48.032399999999996,241.1905555555738
2023-06-23 11:06:00,40.68287,0.868055,1.0704438816630286,4.1377310000000005,4.571757,47.742999999999995,241.24055555557382
2023-06-23 11:09:00,38.62847,0.8969909999999999,1.048094376076459,4.195602,4.513891999999999,46.29630000000003,241.29055555557383
2023-06-23 11:12:00,38.62847,0.9259260000000005,1.0903403920068164,4.1377310000000005,4.484956,46.007000000000005,241.34055555557384
2023-06-23 11:15:00,41.2037,0.8680560000000002,1.0319495632011553,4.050926,4.3981460000000006,47.74309999999997,241.39055555557385
2023-06-23 11:18:00,41.2037,0.9259260000000005,1.0507616792015368,4.1377310000000005,4.3981460000000006,49.76850000000002,241.44055555557387
2023-06-23 11:21:00,43.80787,0.9548610000000002,1.0931616234277264,4.282407,4.571756000000001,51.50460000000004,241.49055555557388
2023-06-23 11:24:00,45.83334,0.8969899999999997,1.0997685475364432,4.282407,4.716437000000001,52.662000000000035,241.5405555555739
2023-06-23 11:27:00,44.29977,0.8969899999999997,1.0997685475364432,4.3402769999999995,4.774307,52.372600000000034,241.5905555555739
2023-06-23 11:30:00,44.29977,0.8969899999999997,1.086986725501983,4.311342000000001,4.716437000000001,53.530100000000004,241.6405555555739
2023-06-23 11:33:00,44.29977,0.9548610000000002,1.132547056671511,4.311342000000001,4.687495999999999,53.819500000000005,241.69055555557392
2023-06-23 11:36:00,46.35416,0.9548610000000002,1.1454956624618415,4.369212,4.774305999999999,55.84480000000002,241.74055555557393
2023-06-23 11:39:00,47.88773,0.9548610000000002,1.119511626749153,4.282407,4.629626,57.00229999999999,241.79055555557395
2023-06-23 11:42:00,50.4919,0.9548610000000002,1.132547056671511,4.311342000000001,4.687495999999999,57.58099999999996,241.84055555557396
2023-06-23 11:45:00,50.9838,0.868055,1.1205514347143168,4.1377310000000005,4.6874970000000005,61.342600000000004,241.89055555557397
2023-06-23 11:48:00,50.9838,0.8101849999999997,1.0736684546311301,3.993056,4.571757,61.34269999999998,241.94055555557398
2023-06-23 11:51:00,49.97107,0.8101849999999997,1.0736709810873273,3.9641200000000003,4.542827000000001,60.474500000000035,241.990555555574
2023-06-23 11:54:00,47.91666,0.8101850000000006,1.0614455646564736,3.9641210000000004,4.513887,61.63199999999995,242.040555555574
2023-06-23 11:57:00,45.83334,0.8391200000000003,1.0910179336234844,3.90625,4.456022,59.317200000000014,242.090555555574
2023-06-23 12:00:00,44.8206,0.7523150000000003,1.0021927785465963,3.7615750000000006,4.311342000000001,52.08340000000004,242.14055555557402
2023-06-23 12:06:00,42.73727,0.7523150000000003,1.0021952976568964,3.7326390000000007,4.282412,52.66209999999995,242.24055555557402
2023-06-23 12:09:00,41.2037,0.78125,1.0318411168945056,3.906251,4.456022,54.9769,242.29055555557403
2023-06-23 12:12:00,38.62847,0.8391200000000003,1.002735099453449,3.877314,4.2245420000000005,50.34719999999999,242.34055555557404
2023-06-23 12:15:00,37.5868,0.8101849999999997,0.9863415446466731,3.819444,4.195607000000001,44.84949999999998,242.39055555557405
2023-06-23 12:18:00,39.6412,0.9259260000000005,1.0772445651498272,4.021990000000001,4.340275999999999,46.585699999999974,242.44055555557406
2023-06-23 12:21:00,39.67014,0.9548610000000002,1.1195107225894434,4.456019,4.803236,47.74309999999997,242.49055555557408
2023-06-23 12:24:00,38.62847,0.868055,1.070443442910227,4.224537000000001,4.658562000000001,48.321799999999996,242.5405555555741
2023-06-23 12:27:00,37.61574,0.8969899999999997,1.061150899690165,4.050925,4.398147,50.63659999999999,242.5905555555741
2023-06-23 12:30:00,37.06597,0.9548610000000002,1.0528918725704326,3.993056,4.195606,49.18979999999999,242.6405555555741
2023-06-23 12:33:00,37.5868,0.8969899999999997,1.0216744128275799,3.8483790000000004,4.108797000000001,52.08339999999998,242.69055555557412
2023-06-23 12:36:00,38.10764,0.868055,0.9925773413289203,3.7326379999999997,3.993055,50.926000000000045,242.74055555557413
2023-06-23 12:39:00,40.68287,0.9548610000000002,1.1063864665921435,4.195602000000001,4.513891,53.240700000000004,242.79055555557414
2023-06-23 12:42:00,40.68287,0.8391200000000003,1.0284066369564229,3.877314,4.282412,54.6875,242.84055555557416
2023-06-23 12:45:00,38.10764,0.868055,1.0189275476444246,3.8483800000000006,4.166667,52.95139999999998,242.89055555557417
2023-06-23 12:48:00,37.52893,0.8391200000000003,1.0027333116293462,3.7326379999999997,4.079861999999999,52.08330000000001,242.94055555557418
2023-06-23 12:51:00,38.62847,0.8680560000000002,0.9792422599320634,3.7615740000000004,3.9930559999999993,49.18979999999999,242.9905555555742
2023-06-23 12:54:00,39.12037,0.8101849999999997,1.011733227378363,3.7615740000000004,4.195607000000001,52.951400000000035,243.0405555555742
2023-06-23 12:57:00,37.5868,0.8101850000000006,0.9863397763904845,3.7326379999999997,4.108796999999999,47.742999999999995,243.0905555555742
2023-06-23 13:00:00,35.50347,0.868055,1.0058024909509105,3.8483800000000006,4.137727,45.428200000000004,243.14055555557422
2023-06-23 13:03:00,35.01157,0.8101849999999997,0.9343538393014815,3.645834,3.906251000000001,43.40269999999998,243.19055555557424
2023-06-23 13:06:00,35.01157,0.78125,0.9570402121003815,3.616899,3.993055,48.32170000000002,243.24055555557425
2023-06-23 13:09:00,32.95718,0.8391200000000003,0.9367477198935563,3.530092,3.732639,43.40270000000004,243.29055555557426
2023-06-23 13:12:00,31.88657,0.868055,0.9247196041776528,3.414352000000001,3.530093000000001,40.22000000000003,243.34055555557427
2023-06-23 13:15:00,33.44907,0.9259260000000005,0.9686818448681374,3.6747680000000003,3.7615739999999995,40.509299999999996,243.39055555557428
2023-06-23 13:18:00,33.99884,0.868055,0.9522256816155505,3.5879630000000002,3.7615750000000006,43.11340000000001,243.4405555555743
2023-06-23 13:21:00,32.95718,0.8391200000000003,0.9232074443044638,3.530092,3.703703,42.82409999999999,243.4905555555743
2023-06-23 13:24:00,32.43634,0.868055,0.938536718910905,3.4722220000000004,3.616899,36.16909999999996,243.54055555557431
2023-06-23 13:27:00,32.43634,0.868055,0.9247196041776528,3.4722220000000004,3.5879630000000002,35.87959999999998,243.59055555557433
2023-06-23 13:30:00,33.44907,0.9548610000000002,0.9835132600809506,3.732639,3.790509,41.37730000000005,243.64055555557434
2023-06-23 13:33:00,32.95718,0.8969899999999997,0.9948307999172605,3.7615729999999994,3.9641210000000004,37.61579999999998,243.69055555557435
2023-06-23 13:36:00,34.49074,0.9259260000000005,0.9826617342279632,3.6747680000000003,3.790509,34.14349999999996,243.74055555557436
2023-06-23 13:39:00,35.01157,0.9259260000000005,0.9826617342279632,3.703704,3.819445,39.6413,243.79055555557437
2023-06-23 13:42:00,38.62847,0.9259260000000005,1.0507639848584962,4.108796,4.369216,42.53469999999999,243.84055555557438
2023-06-23 13:45:00,36.57407,0.8969899999999997,1.0349360545726927,4.021991000000001,4.311347,40.509199999999964,243.8905555555744
2023-06-23 13:48:00,37.5868,0.9548610000000002,1.0255020604733944,4.021990000000001,4.166671,44.84959999999995,243.9405555555744
2023-06-23 13:51:00,44.8206,0.9837960000000008,1.0682546510643156,4.021990000000001,4.195605999999999,52.08339999999998,243.99055555557442
2023-06-23 13:54:00,46.35416,0.9259260000000005,1.0507649071204104,3.877314,4.137736,54.976800000000026,244.04055555557443
2023-06-23 13:57:00,46.875,0.868055,1.0448766900678967,3.8194440000000007,4.195607000000001,55.844899999999996,244.09055555557444
2023-06-23 14:00:00,44.8206,0.868055,1.0189284511681305,3.7326379999999997,4.050927,53.819500000000005,244.14055555557445
2023-06-23 14:03:00,44.8206,0.8391200000000003,1.0156165272183215,3.616898000000001,3.993056,52.372600000000034,244.19055555557446
2023-06-23 14:06:00,43.2581,0.868055,0.9792417180909188,3.703703,3.9351860000000007,52.662000000000035,244.24055555557447
2023-06-23 14:09:00,41.6956,0.868055,0.9657926941592807,3.5590270000000004,3.7615750000000006,49.76860000000002,244.29055555557449
2023-06-23 14:12:00,42.73727,0.8101849999999997,0.934353382689306,3.327546,3.587962,48.321699999999964,244.3405555555745
2023-06-23 14:15:00,45.3125,0.7233789999999996,0.8856766007145431,3.096064,3.4432869999999998,49.76850000000002,244.3905555555745
2023-06-23 14:18:00,45.83334,0.7523149999999994,0.9149731326173138,3.1828699999999994,3.530093000000001,51.504699999999985,244.44055555557452
2023-06-23 14:21:00,42.73727,0.694445,0.8939674386679867,3.067131,3.501156999999999,50.347200000000015,244.49055555557453
2023-06-23 14:24:00,41.6956,0.6944439999999998,0.8815330441213047,3.009259,3.414352,51.504700000000014,244.54055555557454
2023-06-23 14:27:00,38.62847,0.6076389999999998,0.8052532216934488,2.748841999999999,3.1828710000000004,51.21529999999996,244.59055555557455
2023-06-23 14:30:00,37.5868,0.6944439999999998,0.8815330441213047,3.096064,3.501157,51.21530000000001,244.64055555557457
2023-06-23 14:33:00,35.01157,0.6655090000000001,0.8520674030392016,2.9803239999999995,3.3854170000000003,51.50459999999998,244.69055555557458
2023-06-23 14:36:00,33.44907,0.7233799999999997,0.8728741183707377,3.038195,3.3564820000000006,48.61110000000002,244.7405555555746
2023-06-23 14:39:00,31.39468,0.7523150000000003,0.8628878780906246,3.038195,3.2696759999999996,45.717600000000004,244.7905555555746
2023-06-23 14:42:00,30.87384,0.78125,0.8786364809164884,3.0960660000000004,3.2986120000000003,46.296299999999974,244.8405555555746
2023-06-23 14:45:00,30.87384,0.78125,0.8651552316478492,3.0671300000000006,3.240741,43.98149999999998,244.89055555557462
2023-06-23 15:00:00,30.38194,0.9259260000000005,0.9113829478252446,3.2407400000000006,3.211805,43.98149999999998,244.89055555557462
2023-06-23 15:03:00,31.39468,0.9259260000000005,0.8966807870158842,3.125,3.0671300000000006,40.798599999999965,244.94055555557463
2023-06-23 15:06:00,33.44907,0.9259260000000005,0.9113824424914738,3.414352000000001,3.3854159999999993,43.98149999999998,244.99055555557464
2023-06-23 15:09:00,33.44907,0.8680560000000002,0.8824449430040109,3.0671299999999997,3.096064,42.53469999999999,245.04055555557466
2023-06-23 15:12:00,34.4618,0.8680560000000002,0.8966812764307932,2.9803240000000004,3.038195,41.37729999999999,245.09055555557467
2023-06-23 15:15:00,36.57407,0.8680560000000002,,3.0671299999999997,3.0671300000000006,40.509300000000025,245.14055555557468
2023-06-23 15:18:00,39.67014,0.8391210000000004,0.8535082515170382,2.8935180000000003,2.922454,41.087999999999994,245.1905555555747
2023-06-23 15:21:00,39.67014,0.8101859999999999,0.8387897997439026,2.8645829999999997,2.922454,41.37730000000002,245.2405555555747
2023-06-23 15:24:00,39.6412,0.7523149999999994,0.8225349701180658,2.835647999999999,2.9803250000000006,43.113500000000016,245.2905555555747
2023-06-23 15:27:00,41.2037,0.78125,0.8515416268021467,2.748842,2.8935180000000003,43.40280000000001,245.34055555557472
2023-06-23 15:30:00,40.68287,0.6655089999999992,0.8014998602056285,2.6620369999999998,2.9513890000000007,43.11349999999999,245.39055555557474
2023-06-23 15:33:00,43.80787,0.694445,0.7914034059973064,2.633102,2.835647,45.13890000000001,245.44055555557475
2023-06-23 15:36:00,41.2037,0.6076389999999998,0.8052528006174329,2.633102,3.0671299999999997,46.0069,245.49055555557476
2023-06-23 15:39:00,41.2037,0.6655089999999992,0.8143133889261662,2.7777769999999995,3.0960660000000004,46.00699999999998,245.54055555557477
2023-06-23 15:42:00,39.12037,0.6076389999999998,0.7930162960011359,2.633102,3.038194,45.42820000000003,245.59055555557478
2023-06-23 15:45:00,33.44907,0.5208329999999997,0.7397234539773716,2.5173609999999993,3.0092589999999992,41.37730000000002,245.6405555555748
2023-06-23 15:48:00,35.50347,0.6655089999999992,0.775501547232123,2.5173609999999993,2.748843000000001,42.24540000000002,245.6905555555748
2023-06-23 15:51:00,33.96991,0.6944439999999998,0.7780252970094053,2.604166,2.7777780000000005,41.37740000000002,245.74055555557482
2023-06-23 15:54:00,32.95718,0.7233799999999997,0.793521619204184,2.7777779999999996,2.922453,41.66669999999999,245.79055555557483
2023-06-23 15:57:00,31.94444,0.7233799999999997,0.793521619204184,2.6909729999999996,2.835648,40.50920000000002,245.84055555557484
2023-06-26 07:12:00,39.67014,0.6655090000000001,0.9484578852420603,3.501157,4.137732000000001,37.905100000000004,245.84055555557484
2023-06-26 07:15:00,32.95718,0.8101850000000006,1.1454603004780144,4.600694000000001,5.353007,37.03709999999998,245.89055555557485
2023-06-26 07:18:00,43.2581,1.070602,1.2492576367937454,4.890042000000001,5.2662,46.296299999999974,245.94055555557486
2023-06-26 07:21:00,54.07986,1.157407,1.3759327499894825,5.8159719999999995,6.278935000000001,45.42830000000001,245.99055555557487
2023-06-26 07:24:00,66.46412,1.070602,1.2228464288698662,5.121531999999999,5.43981,49.76849999999999,246.04055555557488
2023-06-26 07:27:00,64.93056,0.8101849999999997,1.2933974595538817,4.861111999999999,5.989587,70.31249999999997,246.0905555555749
2023-06-26 07:30:00,68.02662,0.8969910000000008,1.3401816127398782,5.208337,6.2210659999999995,69.73380000000003,246.1405555555749
2023-06-26 07:33:00,72.16435,0.8101849999999997,1.203478341940662,4.456018,5.3530109999999995,65.97229999999996,246.19055555557492
2023-06-26 07:36:00,80.43981,0.9837959999999999,1.2258281047093735,4.8321760000000005,5.353009999999999,61.342599999999976,246.24055555557493
2023-06-26 07:39:00,92.27431,1.0416669999999995,1.2971911066380448,5.063661999999999,5.613425,60.18520000000001,246.29055555557494
2023-06-26 07:42:00,100.0,0.8969909999999999,1.1991246267363642,4.51389,5.179401,62.5,246.34055555557495
2023-06-26 07:45:00,100.0,0.7233789999999996,1.0202111691738391,3.90625,4.571759,63.36800000000002,246.39055555557496
2023-06-26 07:48:00,100.0,0.4918990000000001,0.8429773836910244,2.748842,3.5879650000000005,75.52089999999998,246.44055555557497
2023-06-26 07:51:00,100.0,0.8680560000000002,1.1081496594885445,3.906251,4.427085999999999,60.474500000000006,246.49055555557499
2023-06-26 07:54:00,100.0,1.3020829999999997,1.3020825000220655,5.324077,5.324074,52.08330000000001,246.540555555575
2023-06-26 07:57:00,100.0,1.0995370000000007,1.2915134463902072,5.005782,5.410875,63.367999999999995,246.590555555575
2023-06-26 08:00:00,100.0,0.9259250000000003,1.1919569707527289,4.571758,5.1504650000000005,61.053200000000004,246.64055555557502
2023-06-26 08:03:00,100.0,1.0127319999999997,1.1646380802206409,4.513888,4.832178000000001,56.13419999999999,246.69055555557503
2023-06-26 08:06:00,100.0,1.3888889999999998,1.1909259728357284,4.687504,4.311344999999999,46.2963,246.74055555557504
2023-06-26 08:09:00,100.0,1.2152780000000005,1.1109292730775682,4.398153000000001,4.195605,48.321799999999996,246.79055555557505
2023-06-26 08:12:00,100.0,1.070602,1.041399011459328,4.1956,4.137728000000001,49.47919999999999,246.84055555557507
2023-06-26 08:15:00,100.0,0.9259259999999996,1.0507612180697712,3.8483790000000004,4.108793,60.7638,246.89055555557508
2023-06-26 08:18:00,100.0,0.9259259999999996,1.2165835330404648,4.4270819999999995,5.063658,67.70839999999998,246.9405555555751
2023-06-26 08:21:00,100.0,0.868055,1.228958378904773,4.8321760000000005,5.642360999999999,65.97219999999999,246.9905555555751
2023-06-26 08:24:00,100.0,0.78125,1.2293992437908252,4.57176,5.613426,69.73379999999997,247.0405555555751
2023-06-26 08:27:00,100.0,0.6655090000000001,1.0730506201318442,3.906251,4.8611130000000005,71.1805,247.09055555557512
2023-06-26 08:30:00,100.0,0.6365740000000004,1.1276047046688569,3.819445,5.005788999999999,75.23150000000001,247.14055555557513
2023-06-26 08:33:00,100.0,0.7233800000000006,1.2434291357935514,4.369213,5.613427,78.125,247.19055555557514
2023-06-26 08:36:00,91.75347,0.8391200000000003,1.210594901384545,4.542823,5.381942,65.68289999999999,247.24055555557516
2023-06-26 08:39:00,97.39583,0.8969909999999999,1.1869634187972007,4.57176,5.208331,64.2361,247.29055555557517
2023-06-26 08:42:00,95.34144,0.6365739999999995,1.1170899890951596,3.993056,5.150462,76.9676,247.34055555557518
2023-06-26 08:45:00,89.69907,0.6365740000000004,1.1276039795819048,3.9641210000000004,5.150462999999999,74.94209999999998,247.3905555555752
2023-06-26 08:48:00,80.41088,0.78125,1.2404926492475046,4.282407,5.353008,75.52080000000001,247.4405555555752
2023-06-26 08:51:00,69.56019,0.8101849999999997,1.2149030839040558,4.427083,5.353008,75.81019999999998,247.4905555555752
2023-06-26 08:54:00,62.84722,0.8101849999999997,1.1571876594537718,4.369213,5.150462999999999,66.55090000000001,247.54055555557522
2023-06-26 08:57:00,69.56019,0.9259259999999996,1.1418065086164868,4.195601,4.6585600000000005,62.49999999999997,247.59055555557524
2023-06-26 09:00:00,79.89005,0.8101850000000006,1.0858136230988624,3.906250000000001,4.513884999999999,68.86579999999998,247.64055555557525
2023-06-26 09:03:00,74.21875,0.7233799999999997,1.1346220417240516,3.993056,4.9479120000000005,72.04869999999997,247.69055555557526
2023-06-26 09:06:00,70.60185,0.8101850000000006,1.2488530297749856,4.484954,5.497686999999999,72.62730000000002,247.74055555557527
2023-06-26 09:09:00,66.43519,0.8391209999999996,1.1989337561363023,4.3402780000000005,5.150462000000001,69.15510000000003,247.79055555557528
2023-06-26 09:12:00,62.84722,0.8680559999999993,1.1573113554155485,4.340278,4.976852000000001,64.81480000000002,247.8405555555753
2023-06-26 09:15:00,59.78009,0.9548610000000002,1.1964439285720552,4.542824,5.063656999999999,63.657400000000024,247.8905555555753
2023-06-26 09:18:00,58.21759,0.8969909999999999,1.162432050909824,4.369212999999999,4.947912,64.2361,247.94055555557532
2023-06-26 09:21:00,56.62616,0.8969909999999999,1.1624341829367286,4.369213,4.947917,62.789300000000026,247.99055555557533
2023-06-26 09:24:00,52.5463,1.0127310000000005,1.1909242735844507,4.600694000000001,4.976846999999999,60.474500000000035,248.04055555557534
2023-06-26 09:27:00,51.50463,1.0416659999999993,1.1670346546655497,4.600695,4.8611070000000005,58.73849999999999,248.09055555557535
2023-06-26 09:30:00,50.4919,0.9837959999999999,1.1747236760295034,4.484953,4.890042,59.60650000000001,248.14055555557536
2023-06-26 09:33:00,54.1088,1.0127319999999997,1.1909248306597193,4.456019,4.832171,62.2106,248.19055555557537
2023-06-26 09:36:00,56.16319,0.9259260000000005,1.1670357036852876,4.340277,4.8611059999999995,63.0787,248.24055555557538
2023-06-26 09:39:00,55.09259,0.868055,1.1451298681534055,4.3402769999999995,4.947912,63.65749999999997,248.2905555555754
2023-06-26 09:42:00,53.06713,0.8969909999999999,1.162432050909824,4.340278,4.918977,61.92130000000003,248.3405555555754
2023-06-26 09:45:00,52.0544,0.9548610000000002,1.1711322618152082,4.484953,4.947917,61.9213,248.39055555557542
2023-06-26 09:48:00,49.97107,1.0127309999999996,1.1909269811770749,4.484952999999999,4.861111999999999,59.02780000000001,248.44055555557543
2023-06-26 09:51:00,47.91666,1.0127309999999996,1.151353126434424,4.456017999999999,4.745367,57.58099999999996,248.49055555557544
2023-06-26 09:54:00,49.47916,0.9548610000000002,1.1325493014298826,4.282407,4.658566,57.00230000000005,248.54055555557545
2023-06-26 09:57:00,50.4919,0.983797,1.1617450999782506,4.398148,4.774305999999999,59.89589999999998,248.59055555557546
2023-06-26 10:00:00,50.4919,0.983797,1.1486762147859473,4.369212999999999,4.716436,59.02780000000001,248.64055555557547
2023-06-26 10:03:00,51.50463,0.9548609999999993,1.145495662461841,4.427083,4.832177,60.18519999999998,248.6905555555755
2023-06-26 10:06:00,51.50463,1.0127309999999996,1.2039408760294767,4.716435,5.121527,60.76389999999998,248.7405555555755
2023-06-26 10:09:00,51.53356,1.0416659999999993,1.2200966437391418,4.745369999999999,5.121527,59.02780000000001,248.7905555555755
2023-06-26 10:12:00,51.53356,1.0416659999999993,1.2200970960838056,4.6296289999999996,5.005787,59.317200000000014,248.84055555557552
2023-06-26 10:15:00,50.9838,1.0127309999999996,1.1778229930627928,4.57176,4.918977,60.47460000000001,248.89055555557553
2023-06-26 10:18:00,51.50463,0.983797,1.174723791660472,4.456019,4.8611059999999995,59.60649999999998,248.94055555557554
2023-06-26 10:21:00,52.0544,0.9548610000000002,1.1711318216720443,4.484953,4.947915999999999,60.47460000000001,248.99055555557555
2023-06-26 10:24:00,53.55903,0.8101849999999997,1.1098836804774306,4.3402780000000005,5.005787,61.053200000000004,249.04055555557557
2023-06-26 10:27:00,53.06713,0.8101849999999997,1.1336716004691525,4.2534719999999995,4.976857000000001,60.18520000000001,249.09055555557558
2023-06-26 10:30:00,52.0544,0.8101849999999997,1.1098820268249927,4.2534719999999995,4.918977,60.18520000000001,249.1405555555756
2023-06-26 10:33:00,51.50463,0.78125,1.080047148690853,4.137732000000001,4.803242,59.31710000000004,249.1905555555756
2023-06-26 10:36:00,49.45023,0.8391200000000003,1.0910153799452629,4.108796,4.658562000000001,60.18519999999995,249.2405555555756
2023-06-26 10:39:00,47.3669,0.8391200000000003,1.0786626981151926,4.021991000000001,4.542826999999999,58.73849999999999,249.29055555557562
2023-06-26 10:42:00,44.29977,0.8969909999999999,1.048094376076459,4.050927,4.369216999999999,55.55560000000003,249.34055555557563
2023-06-26 10:45:00,41.6956,0.8969909999999999,1.0480948290829244,3.9930559999999993,4.311347,53.52999999999997,249.39055555557565
2023-06-26 10:48:00,40.19097,0.8969909999999999,1.0216749581608937,3.9351849999999997,4.195602,50.63659999999999,249.44055555557566
2023-06-26 10:51:00,39.12037,0.9259259999999996,1.0238631160607499,3.9641209999999996,4.166667,50.63659999999999,249.49055555557567
2023-06-26 10:54:00,38.62847,0.9548609999999993,1.0255015831806835,4.050927,4.195607000000001,50.05789999999996,249.54055555557568
2023-06-26 10:57:00,38.62847,0.9259259999999996,1.03736894671309,3.9930559999999993,4.2245420000000005,46.296299999999974,249.5905555555757
2023-06-26 11:00:00,38.59954,1.0127309999999996,1.0695609026639952,4.195602,4.311347,45.717600000000004,249.6405555555757
2023-06-26 11:03:00,39.67014,1.070602,1.113443068639442,4.3402780000000005,4.427085999999999,46.29630000000003,249.6905555555757
2023-06-26 11:06:00,40.1331,0.9548609999999993,1.0664204661729322,4.195601999999999,4.427087,48.321799999999996,249.74055555557572
2023-06-26 11:09:00,38.62847,0.9548609999999993,1.0528895254586004,4.195601999999999,4.398147,47.1644,249.79055555557574
2023-06-26 11:12:00,38.62847,0.9548609999999993,1.039251757982885,4.108796,4.282407000000001,44.84960000000001,249.84055555557575
2023-06-26 11:15:00,38.59954,0.9548609999999993,1.0392536511125592,4.137732,4.311347,46.296299999999974,249.89055555557576
2023-06-26 11:18:00,40.1331,1.0127319999999997,1.0834625376654714,4.340278,4.484956,45.717600000000004,249.94055555557577
2023-06-26 11:21:00,40.19097,1.0127309999999996,1.0834620146466298,4.3402780000000005,4.484957,47.45369999999997,249.99055555557578
2023-06-26 11:24:00,40.1331,1.0127319999999997,1.0834625376654707,4.282408,4.427085999999999,46.5856,250.0405555555758
2023-06-26 11:27:00,43.75,1.070602,1.113443068639442,4.282408,4.369215999999999,52.372600000000034,250.0905555555758
2023-06-26 11:30:00,44.29977,0.9259259999999996,1.090337686639741,4.253473,4.600692,52.662000000000035,250.14055555557582
2023-06-26 11:33:00,42.73727,1.070602,1.1689514276939768,4.484953,4.687495999999999,52.37269999999995,250.19055555557583
2023-06-26 11:36:00,40.68287,0.9548610000000002,1.1063841900312175,4.311343,4.629626999999999,49.18979999999999,250.24055555557584
2023-06-26 11:39:00,39.67014,1.0127309999999996,1.0834596223054531,4.311343,4.456017000000001,50.34730000000002,250.29055555557585
2023-06-26 11:42:00,39.6412,1.0127309999999996,1.0834601007739566,4.224537,4.369212,49.47920000000005,250.34055555557586
2023-06-26 11:45:00,39.12037,1.0416659999999993,1.0703412752334267,4.282406999999999,4.340277,48.321699999999964,250.39055555557587
2023-06-26 11:48:00,41.2037,1.070602,1.0992856131890025,4.311343,4.369216,48.61110000000002,250.44055555557588
2023-06-26 11:51:00,43.2581,1.0127319999999997,1.1109312786239827,4.2534730000000005,4.456021000000001,51.50459999999998,250.4905555555759
2023-06-26 11:54:00,43.80787,0.9259259999999996,1.077246381904085,4.195601999999999,4.513891999999999,52.372600000000034,250.5405555555759
2023-06-26 11:57:00,42.24537,0.9259259999999996,1.077246381904085,4.195601999999999,4.513891999999999,50.63659999999999,250.59055555557592
2023-06-26 12:00:00,40.19097,0.8969909999999999,1.0349347786768373,4.108796,4.398147,48.321799999999996,250.64055555557593
2023-06-26 12:03:00,38.62847,0.9259259999999996,1.0373689467130889,4.079861,4.311347,46.875,250.69055555557594
2023-06-26 12:06:00,38.62847,0.9259259999999996,1.0238631160607499,4.079861,4.282407000000001,46.296299999999974,250.74055555557595
2023-06-26 12:09:00,38.62847,0.9259259999999996,1.0373661579448759,4.050927000000001,4.282407000000001,44.56020000000001,250.79055555557596
2023-06-26 12:12:00,38.62847,0.9548610000000002,1.0664204661729324,4.137731,4.369216,42.53469999999999,250.84055555557597
2023-06-26 12:15:00,40.68287,0.983797,1.0819143516686007,4.1666669999999995,4.369216,47.74310000000003,250.890555555576
2023-06-26 12:18:00,40.68287,0.9548609999999993,1.0664200004697324,4.253473,4.484957,49.76859999999999,250.940555555576
2023-06-26 12:21:00,43.2581,1.0127319999999997,1.0834634946013069,4.108796,4.253475999999999,52.37259999999998,250.990555555576
2023-06-26 12:24:00,43.2581,1.0127309999999996,1.0695570431285855,4.02199,4.137727,52.08330000000001,251.04055555557602
2023-06-26 12:27:00,43.2581,0.983797,1.054481900263593,3.906251,4.0509260000000005,52.08330000000001,251.09055555557603
2023-06-26 12:30:00,44.8206,0.8969899999999997,1.0083059567250425,3.790508,4.021987000000001,53.240700000000004,251.14055555557604
2023-06-26 12:33:00,42.73727,0.9259259999999996,1.0238631160607499,3.7905099999999994,3.993056,52.08339999999998,251.19055555557605
2023-06-26 12:36:00,40.68287,0.9259259999999996,1.0102474690902838,3.703704,3.8773150000000003,51.21529999999996,251.24055555557607
2023-06-26 12:39:00,39.12037,0.9259259999999996,0.9826617342279625,3.6458329999999997,3.7615740000000004,50.057799999999986,251.29055555557608
2023-06-26 12:42:00,37.61574,0.9837959999999999,0.9692580236443704,3.6747679999999994,3.645834,48.32170000000002,251.3405555555761
2023-06-26 12:45:00,36.0243,1.0127309999999996,0.9835137700335106,3.6747679999999994,3.616899,48.32170000000002,251.3905555555761
2023-06-26 12:48:00,37.06597,0.983797,0.9692585187059142,3.530093,3.501158,48.61110000000002,251.4405555555761
2023-06-26 12:51:00,42.24537,0.9837960000000008,1.02658839624361,3.8483800000000006,3.935185999999999,52.08330000000001,251.49055555557612
2023-06-26 12:54:00,43.75,0.8680560000000002,0.9792417971077083,3.530093,3.7615739999999995,51.79399999999998,251.54055555557613
2023-06-26 12:57:00,42.24537,0.8101850000000006,0.999082268484456,3.4722220000000004,3.8773149999999994,52.95150000000001,251.59055555557615
2023-06-26 13:00:00,38.0787,0.78125,0.9442457419172321,3.5011579999999993,3.8483799999999997,50.05790000000002,251.64055555557616
2023-06-26 13:03:00,35.01157,0.9548609999999993,0.9692575186316474,3.501156999999999,3.530092,45.71759999999995,251.69055555557617
2023-06-26 13:06:00,31.88657,1.0127309999999996,0.9385367703555214,3.414351,3.2696759999999996,44.560100000000034,251.74055555557618
2023-06-26 13:09:00,30.38194,1.0127309999999996,0.9385367703555214,3.414351,3.2696759999999996,41.37729999999999,251.7905555555762
2023-06-26 13:12:00,31.39468,1.0995369999999998,0.9475098570270477,3.5590279999999996,3.2696760000000005,41.66669999999999,251.8405555555762
2023-06-26 13:15:00,31.39468,1.0416659999999993,0.9522252106664814,3.4432869999999998,3.2696760000000005,43.11349999999999,251.8905555555762
2023-06-26 13:18:00,31.88657,1.0127309999999996,0.9385362436424177,3.414352,3.2696760000000005,42.82409999999999,251.94055555557622
2023-06-26 13:21:00,31.88657,1.0416659999999993,0.9522252106664814,3.5879630000000002,3.414352000000001,43.40279999999996,251.99055555557624
2023-06-26 13:24:00,32.95718,1.0416659999999993,0.9826612532937306,3.501156999999999,3.3854170000000003,44.84959999999995,252.04055555557625
2023-06-26 13:27:00,31.88657,1.0127309999999996,0.9536912495074982,3.5879630000000002,3.4722219999999995,44.27080000000001,252.09055555557626
2023-06-26 13:30:00,32.43634,1.0416659999999993,0.9522262743140997,3.4722209999999993,3.2986120000000003,42.53469999999999,252.14055555557627
2023-06-26 13:33:00,32.43634,1.0995369999999998,0.9792412552667334,3.6458329999999997,3.414351,43.40279999999996,252.19055555557628
2023-06-26 13:36:00,31.88657,1.070601,0.9343533826893068,3.5879630000000002,3.327547000000001,41.66670000000005,252.2405555555763
2023-06-26 13:39:00,31.94444,1.070601,0.9501672068498769,3.530092,3.2986120000000003,42.24540000000002,252.2905555555763
2023-06-26 13:42:00,32.95718,1.070602,0.9657927642201722,3.4722219999999995,3.2696760000000005,42.245299999999986,252.34055555557632
2023-06-26 13:45:00,36.57407,0.9837959999999999,,3.587962,3.587962,46.29630000000003,252.39055555557633
2023-06-26 13:48:00,38.10764,0.983797,0.9981956053407599,3.6747690000000004,3.703704,48.321799999999996,252.44055555557634
2023-06-26 13:51:00,38.10764,0.8969899999999997,0.9536917298796637,3.587962,3.703704,47.74310000000003,252.49055555557635
2023-06-26 13:54:00,39.6412,0.9548610000000002,0.9835132600809506,3.4722219999999995,3.530092,49.18980000000005,252.54055555557636
2023-06-26 13:57:00,41.6956,0.9837959999999999,1.0544813765904717,3.7615729999999994,3.906249,50.34719999999999,252.59055555557637
2023-06-26 14:00:00,42.73727,0.9259260000000005,0.9965152529385677,3.530092,3.6747680000000003,52.08340000000004,252.64055555557638
2023-06-26 14:03:00,42.73727,0.9259260000000005,1.02386311606075,3.7326379999999997,3.9351839999999996,52.37270000000001,252.6905555555764
2023-06-26 14:06:00,42.73727,0.8391200000000003,0.9766641254161531,3.616898000000001,3.906251,54.10880000000003,252.7405555555764
2023-06-26 14:09:00,41.2037,0.8969899999999997,0.9675273426606527,3.587962,3.7326390000000007,51.79399999999998,252.79055555557642
2023-06-26 14:12:00,41.2037,0.8969899999999997,1.0083078120713946,3.6458330000000005,3.8773160000000004,52.9513,252.84055555557643
2023-06-26 14:15:00,39.6412,0.9259259999999996,1.0102479416379597,3.7615739999999995,3.9351860000000007,52.951400000000035,252.89055555557644
2023-06-26 14:18:00,37.06597,0.9837959999999999,1.040594939060394,3.790509,3.90625,49.47909999999996,252.94055555557645
2023-06-26 14:21:00,33.96991,1.0416670000000003,0.982662254450318,3.790509,3.6747689999999995,46.585699999999974,252.99055555557646
2023-06-26 14:24:00,33.44907,1.1574080000000002,1.0216749581608937,3.819445,3.5590279999999996,44.27089999999998,253.04055555557647
2023-06-26 14:27:00,33.44907,1.070601,0.9812386077895269,3.7615730000000003,3.5879630000000002,44.56019999999995,253.0905555555765
2023-06-27 07:09:00,57.69676,2.1990740000000004,1.3700171617396844,4.166666,2.748842999999999,21.990700000000004,253.0905555555765
2023-06-27 07:12:00,100.0,5.063657,1.8844683343327964,6.799767,2.17014,18.518509999999992,253.1405555555765
2023-06-27 07:15:00,100.0,2.719907,1.5768667437964334,6.799767,4.8900500000000005,31.5394,253.1905555555765
2023-06-27 07:18:00,100.0,4.3402769999999995,1.767405328214258,7.928237,4.07986,25.173600000000008,253.24055555557652
2023-06-27 07:21:00,100.0,3.732639,1.6919501149201395,7.349537000000001,4.195598,29.803219999999996,253.29055555557653
2023-06-27 07:24:00,100.0,2.9803230000000003,1.5940537605138902,7.233792000000001,4.976849,37.615700000000004,253.34055555557654
2023-06-27 07:27:00,100.0,1.2442130000000002,1.437255674547336,6.018522000000001,6.423609000000001,63.94670000000002,253.39055555557655
2023-06-27 07:30:00,91.75347,0.6076389999999998,1.3719126522750429,4.687501,6.684023,91.43520000000001,253.44055555557657
2023-06-27 07:33:00,81.42361,0.5787040000000001,1.3373449833328006,4.658565,6.655088,87.96300000000002,253.49055555557658
2023-06-27 07:36:00,73.69792,0.6076390000000007,1.2373062134356758,4.369213,5.960647999999999,82.46530000000001,253.5405555555766
2023-06-27 07:39:00,72.65625,0.7233789999999996,1.1896429501980574,4.340278,5.439817,71.1805,253.5905555555766
2023-06-27 07:42:00,84.51968,1.0127309999999996,1.2551885331276587,4.918985999999999,5.439814999999999,62.2106,253.6405555555766
2023-06-27 07:45:00,100.0,1.0127319999999997,1.242495901619881,4.976851,5.468749000000001,63.657399999999996,253.69055555557662
2023-06-27 07:48:00,100.0,0.6365749999999997,0.9067107754706828,3.385419999999999,3.993055,62.7894,253.74055555557663
2023-06-27 07:51:00,100.0,0.40509100000000053,0.5368367820111423,1.1863410000000005,1.4756999999999998,50.63650000000001,253.79055555557665
2023-06-27 07:54:00,100.0,0.6655090000000001,0.7354755806597644,2.112271,2.2569420000000004,54.3981,253.84055555557666
2023-06-27 07:57:00,100.0,1.0127309999999996,1.1245034728573897,3.8483810000000007,4.07986,61.6319,253.89055555557667
2023-06-27 08:00:00,100.0,0.8969909999999999,1.4955360065445542,5.6423570000000005,7.060186,78.12509999999997,253.94055555557668
2023-06-27 08:03:00,100.0,0.8969909999999999,1.549079704297096,5.989585000000001,7.552084,79.8611,253.9905555555767
2023-06-27 08:06:00,100.0,0.8969909999999999,1.462951483475158,5.729169999999999,7.060189,77.83570000000003,254.0405555555767
2023-06-27 08:09:00,100.0,0.8101850000000006,1.4121583434401228,5.208330000000001,6.655095,80.15049999999997,254.0905555555767
2023-06-27 08:12:00,100.0,0.6365739999999995,1.3293041409420578,4.716435999999999,6.481482000000001,86.51620000000003,254.14055555557673
2023-06-27 08:15:00,100.0,0.6655100000000003,1.293127702509442,4.57176,6.134256000000001,85.06939999999997,254.19055555557674
2023-06-27 08:18:00,100.0,0.6076389999999998,1.2373055333729457,4.340278,5.931711000000001,85.9374,254.24055555557675
2023-06-27 08:21:00,96.84606,0.6365739999999995,1.25041510469314,4.398147,5.931712000000001,85.0695,254.29055555557676
2023-06-27 08:24:00,87.58681,0.5787040000000001,1.1844696735116518,4.050927,5.584488,85.64810000000003,254.34055555557677
2023-06-27 08:27:00,80.90278,0.6076389999999998,1.1776222243030754,3.9641200000000003,5.381943,83.62269999999998,254.39055555557678
2023-06-27 08:30:00,65.42245,0.7233789999999996,1.2112961012627432,4.340278,5.497684,74.07409999999999,254.4405555555768
2023-06-27 08:33:00,58.73843,0.8969899999999997,1.1869661873892645,4.484952999999999,5.121533,63.657400000000024,254.4905555555768
2023-06-27 08:36:00,60.79282,1.0127319999999997,1.177828088886818,4.542825,4.890051000000001,61.342600000000004,254.54055555557682
2023-06-27 08:39:00,63.39699,0.8680560000000002,1.1205537369859788,4.282407,4.8321760000000005,64.2362,254.59055555557683
2023-06-27 08:42:00,63.36806,0.8101849999999997,1.1218111826845973,4.195602,4.890047000000001,65.97219999999999,254.64055555557684
2023-06-27 08:45:00,62.35532,0.8391200000000003,1.151655454929031,4.253472,4.947912,67.70829999999998,254.69055555557685
2023-06-27 08:48:00,57.72569,0.8680559999999993,1.1573113554155485,4.340278,4.976852000000001,67.12969999999999,254.74055555557686
2023-06-27 08:51:00,52.5463,0.9548609999999993,1.1838254777451964,4.456018,4.9479120000000005,62.499900000000025,254.79055555557687
2023-06-27 08:54:00,53.55903,1.157407,1.2002883758223237,4.6296289999999996,4.716435999999999,54.9769,254.84055555557688
2023-06-27 08:57:00,58.21759,0.9837959999999999,1.1355164296390725,4.311342000000001,4.629631000000001,59.31709999999998,254.8905555555769
2023-06-27 09:00:00,55.61343,0.868055,1.1205531441151835,4.195602,4.745372000000001,63.6575,254.9405555555769
2023-06-27 09:03:00,54.60069,0.9259259999999996,1.1290695773279091,4.311343,4.745367,62.49999999999997,254.99055555557692
2023-06-27 09:06:00,53.55903,0.8969909999999999,1.1376046660148575,4.369212999999999,4.890042,63.657400000000024,255.04055555557693
2023-06-27 09:09:00,53.06713,0.9259259999999996,1.1290695773279091,4.2534730000000005,4.6874970000000005,59.60649999999998,255.09055555557694
2023-06-27 09:12:00,52.0544,0.9259259999999996,1.1162476568347781,4.253473,4.658562000000001,60.18520000000001,255.14055555557695
2023-06-27 09:15:00,53.58796,0.8969909999999999,1.0997669191808979,4.108797,4.542821000000001,60.76390000000001,255.19055555557696
2023-06-27 09:18:00,54.60069,0.78125,1.06810882427234,3.9641210000000004,4.600697,65.39350000000002,255.24055555557698
2023-06-27 09:21:00,50.9838,0.8391209999999996,1.1154921871153796,4.108797,4.716432000000001,61.63189999999997,255.290555555577
2023-06-27 09:24:00,47.91666,0.8680560000000002,1.0830963164393368,4.1666669999999995,4.629626999999999,58.738399999999956,255.340555555577
2023-06-27 09:27:00,47.91666,0.9259259999999996,1.090340392006816,4.195602,4.542827000000001,58.15969999999999,255.390555555577
2023-06-27 09:30:00,47.91666,0.9259259999999996,1.1033406816814475,4.1666669999999995,4.542827000000001,58.73849999999999,255.44055555557702
2023-06-27 09:33:00,46.35416,0.8969909999999999,1.0869855207868357,4.195602,4.600692,54.108799999999974,255.49055555557703
2023-06-27 09:36:00,48.4375,1.0127319999999997,1.1909284407835237,4.687501,5.063661000000001,56.71289999999999,255.54055555557704
2023-06-27 09:39:00,46.35416,0.8680560000000002,1.120551600233909,4.369212999999999,4.918977,54.10889999999995,255.59055555557705
2023-06-27 09:42:00,48.9294,1.0127319999999997,1.1513555135661433,4.484954,4.774305999999999,56.4237,255.64055555557707
2023-06-27 09:45:00,49.97107,0.983797,1.148675308369698,4.484955,4.8321760000000005,59.02770000000004,255.69055555557708
2023-06-27 09:48:00,49.47916,0.8969909999999999,1.1250762490115762,4.369212999999999,4.861111999999999,57.87039999999996,255.7405555555771
2023-06-27 09:51:00,48.4375,0.8391200000000003,1.0786601278853114,4.253472,4.774302,55.555499999999995,255.7905555555771
2023-06-27 09:54:00,45.3125,0.8391209999999996,1.115493868485305,4.2534730000000005,4.861112,53.819500000000005,255.8405555555771
2023-06-27 09:57:00,41.6956,0.8969909999999999,1.0869872938613427,4.369213,4.774307,48.321799999999996,255.89055555557712
2023-06-27 10:00:00,39.12037,0.9837959999999999,1.0819114679231294,4.282407,4.484952000000001,46.296299999999974,255.94055555557713
2023-06-27 10:03:00,37.5868,1.0416659999999993,1.084492504307271,4.340278,4.427087,47.1644,255.99055555557715
2023-06-27 10:06:00,46.35416,1.2442129999999993,1.139945126323467,4.427083,4.22454,48.61110000000002,256.04055555557716
2023-06-27 10:09:00,50.4919,1.157407,1.0985214751591543,4.311342,4.195601000000001,51.21519999999998,256.09055555557717
2023-06-27 10:12:00,48.9294,1.070602,1.099286104528875,4.224538000000001,4.282412,50.92599999999999,256.1405555555772
2023-06-27 10:15:00,49.47916,1.0995369999999998,1.1139423720637358,4.369213,4.398147,52.662000000000006,256.1905555555772
2023-06-27 10:18:00,43.80787,1.0127319999999997,1.097251764023266,4.224538000000001,4.398152,55.266200000000026,256.2405555555772
2023-06-27 10:21:00,40.68287,1.0416670000000003,1.0985244076548992,4.253472,4.369216999999999,51.79399999999998,256.2905555555772
2023-06-27 10:24:00,42.73727,1.1284720000000004,1.1139423634050118,4.253472,4.2245360000000005,51.79390000000001,256.3405555555772
2023-06-27 10:27:00,49.94213,1.0127319999999997,1.055543114563893,3.9641200000000003,4.05093,53.530100000000004,256.39055555557724
