Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-27 10:30:00,57.69676,0.8101849999999997,1.011730614047548,3.703703999999999,4.1377310000000005,59.60639999999998,256.44055555557725
2023-06-27 10:33:00,56.68403,0.7523150000000003,1.0382807185059753,3.7326390000000007,4.369212,64.5255,256.49055555557726
2023-06-27 10:36:00,54.60069,0.868055,1.1081495010805948,4.050925,4.5717620000000005,61.05330000000001,256.54055555557727
2023-06-27 10:39:00,57.69676,0.8391200000000003,1.103291604064971,3.993055,4.571756,64.23610000000002,256.5905555555773
2023-06-27 10:42:00,61.83449,0.6365740000000004,1.0201799834761793,3.5300920000000007,4.427085999999999,69.73389999999998,256.6405555555773
2023-06-27 10:45:00,54.60069,0.7233790000000004,1.066745278256724,3.8483790000000004,4.629628,65.68289999999996,256.6905555555773
2023-06-27 10:48:00,49.94213,0.78125,1.031839851281258,3.819444,4.369212,58.44909999999999,256.7405555555773
2023-06-27 10:51:00,52.0544,0.78125,1.031839851281258,3.7326379999999997,4.282406,61.92130000000003,256.7905555555773
2023-06-27 10:54:00,53.06713,0.7233789999999996,0.9965127222935216,3.6747680000000003,4.282407000000001,61.34250000000003,256.84055555557734
2023-06-27 10:57:00,53.55903,0.8101859999999999,1.0736690579999033,3.9930559999999993,4.571756000000001,61.34269999999998,256.89055555557735
2023-06-27 11:03:00,48.9294,0.8391209999999996,1.0910159756715836,4.108797,4.658562,58.44909999999999,256.9905555555774
2023-06-27 11:06:00,46.35416,0.9548609999999993,1.1195143392256448,4.282406999999999,4.629632000000001,53.81939999999997,257.0405555555774
2023-06-27 11:09:00,44.29977,1.0127309999999996,1.097248863374474,4.311342,4.484952000000001,52.9513,257.0905555555774
2023-06-27 11:12:00,42.73727,1.0416660000000002,1.112436998667685,4.340277,4.484952000000001,52.08340000000004,257.1405555555774
2023-06-27 11:15:00,41.2037,1.070601,1.113443042643385,4.340277,4.427087,52.662000000000035,257.1905555555774
2023-06-27 11:18:00,41.2037,1.0416659999999993,1.0985234067294234,4.311342,4.427087,51.79400000000004,257.24055555557743
2023-06-27 11:24:00,39.6412,1.070601,1.0992836302778546,4.2245360000000005,4.282407000000001,52.08330000000001,257.34055555557745
2023-06-27 11:27:00,38.0787,1.070601,1.0706044999775208,4.195602000000001,4.195607000000001,48.032399999999996,257.39055555557746
2023-06-27 11:30:00,41.6956,1.186343,1.1571663113537856,4.427084000000001,4.369211000000001,50.925899999999956,257.4405555555775
2023-06-27 11:33:00,43.2581,1.1574080000000002,1.1428789408284152,4.427084000000001,4.3981460000000006,51.79390000000001,257.4905555555775
2023-06-27 11:36:00,43.75,1.070601,1.1134401191100045,4.369213,4.456017000000001,53.81939999999997,257.5405555555775
2023-06-27 11:39:00,43.75,1.070601,1.1134435298984617,4.2245360000000005,4.311347,52.08330000000001,257.5905555555775
2023-06-27 11:42:00,43.75,1.0416659999999993,1.0985238896216478,4.195601,4.311347,53.530100000000004,257.6405555555775
2023-06-27 11:45:00,44.29977,1.0995369999999998,1.0850082153221632,4.282406999999999,4.253475999999999,51.79409999999996,257.69055555557753
2023-06-27 11:48:00,47.91666,1.070602,1.1134411196165874,4.195602,4.282406,54.1088,257.74055555557754
2023-06-27 11:51:00,50.9838,0.9837959999999999,1.0819119381286497,4.050925,4.253471,56.42359999999999,257.79055555557755
2023-06-27 11:54:00,53.06713,0.9259260000000005,1.0903408429009367,4.021990000000001,4.369216,56.712999999999994,257.84055555557757
2023-06-27 11:57:00,54.60069,0.9259260000000005,1.1033384431336286,3.9641210000000004,4.340275999999999,59.027799999999985,257.8905555555776
2023-06-27 12:00:00,56.16319,0.8680560000000002,1.1205516002339087,4.137732000000001,4.687495999999999,61.053200000000004,257.9405555555776
2023-06-27 12:03:00,57.17593,0.8101849999999997,1.073668454631131,4.050926,4.629627000000001,62.78939999999997,257.9905555555776
2023-06-27 12:06:00,56.16319,0.8391200000000003,1.103293718755215,4.0509260000000005,4.629632,64.52550000000002,258.0405555555776
2023-06-27 12:09:00,54.57176,0.868055,1.1573107496102424,4.224537000000001,4.861111999999999,62.21059999999997,258.0905555555776
2023-06-27 12:15:00,52.0544,0.9259259999999996,1.1670378698298889,4.398147999999999,4.918982000000001,62.789300000000026,258.19055555557765
2023-06-27 12:18:00,49.94213,0.9259259999999996,1.1544632387523965,4.369213,4.861111999999999,59.60649999999998,258.24055555557766
2023-06-27 12:21:00,50.9838,1.0127319999999997,1.1513559741850787,4.427083,4.716436,57.00229999999999,258.29055555557767
2023-06-27 12:24:00,49.94213,0.9259259999999996,1.10333799542374,4.282408,4.658562000000001,56.42360000000002,258.3405555555777
2023-06-27 12:27:00,48.4375,0.9548610000000002,1.132547505623398,4.2534719999999995,4.629626999999999,57.87039999999999,258.3905555555777
2023-06-27 12:30:00,44.8206,0.9548610000000002,1.0931643753629565,4.2534719999999995,4.542826999999999,54.108799999999974,258.4405555555777
2023-06-27 12:36:00,40.68287,1.0127310000000005,1.0695589728974109,4.108796,4.224537,51.50459999999998,258.5405555555777
2023-06-27 12:39:00,39.12037,1.070601,1.1134425553881675,4.398148000000001,4.484957,48.032399999999996,258.59055555557774
2023-06-27 12:42:00,39.6412,1.070601,1.0850051973662915,4.311342,4.340277,49.76849999999996,258.64055555557775
2023-06-27 12:45:00,38.10764,1.070602,1.0706025000188597,4.195603,4.195602,49.47919999999999,258.69055555557776
2023-06-27 12:48:00,36.57407,1.070601,1.0560659124963805,4.166667,4.137727,48.321799999999996,258.74055555557777
2023-06-27 12:51:00,39.67014,1.0995369999999998,1.0850061974255567,4.079860999999999,4.0509260000000005,49.18980000000005,258.7905555555778
2023-06-27 12:54:00,38.62847,1.0416659999999993,1.0416649999877914,4.021991,4.021987000000001,48.321799999999996,258.8405555555778
2023-06-27 12:57:00,38.62847,1.0416659999999993,1.0416649999877914,4.021991,4.021987000000001,48.321799999999996,258.8905555555778
2023-06-27 13:00:00,39.6412,1.0127319999999997,1.0271300977095925,3.906251,3.935181000000001,46.58570000000003,258.9405555555778
2023-06-27 13:03:00,41.6956,0.8969899999999997,1.008307348235005,3.7615729999999994,3.993055,50.05789999999996,258.9905555555778
2023-06-27 13:06:00,40.19097,0.8969899999999997,1.008307348235005,3.732639,3.9641210000000004,49.76849999999996,259.04055555557784
2023-06-27 13:09:00,40.19097,0.8969899999999997,0.9948303321913997,3.6458330000000005,3.8483800000000006,50.34730000000002,259.09055555557785
2023-06-27 13:12:00,41.2037,0.9548610000000002,0.9835132600809506,3.616898,3.6747680000000003,48.61100000000005,259.14055555557786
2023-06-27 13:15:00,42.24537,0.9548610000000002,1.0255001513017001,3.7615729999999994,3.90625,49.47920000000005,259.1905555555779
2023-06-27 13:18:00,44.27084,0.9259260000000005,1.0373670875347973,3.8194440000000007,4.0509260000000005,52.08340000000004,259.2405555555779
2023-06-27 13:21:00,45.83334,0.8391200000000003,1.002730629889638,3.703704,4.050922000000001,52.37270000000001,259.2905555555779
2023-06-27 13:24:00,42.73727,0.8391200000000003,1.0156165272183215,3.616898000000001,3.993056,52.66210000000001,259.3405555555779
2023-06-27 13:27:00,42.73727,0.868055,0.9792417180909188,3.6747680000000003,3.906251000000001,54.3981,259.3905555555779
2023-06-27 13:30:00,41.6956,0.868055,1.0058052228249532,3.6458330000000005,3.9351860000000007,53.24079999999998,259.44055555557793
2023-06-27 13:33:00,38.0787,0.9837959999999999,1.0544813765904717,3.8773149999999994,4.021991,47.74309999999997,259.49055555557794
2023-06-27 13:36:00,36.05324,1.0416670000000003,1.0271325744004167,3.90625,3.8773149999999994,47.742999999999995,259.54055555557795
2023-06-27 13:39:00,36.57407,1.1284720000000004,1.06955949143163,4.108796,3.9930559999999993,46.29630000000003,259.59055555557796
2023-06-27 13:42:00,36.57407,1.1284720000000004,1.0544824239365338,3.964119,3.819445,46.5856,259.640555555578
2023-06-27 13:45:00,37.06597,1.070601,1.0560694446834995,3.9351839999999996,3.906251000000001,48.321799999999996,259.690555555578
2023-06-27 13:48:00,37.5868,1.0127310000000005,1.0413990299856686,4.166667,4.224537,48.03249999999997,259.740555555578
2023-06-27 13:51:00,37.06597,1.1284720000000004,1.1284745000193623,4.484953000000001,4.484956,48.61110000000002,259.790555555578
2023-06-27 13:54:00,39.12037,1.1284720000000004,1.1139418590473025,4.369213,4.340275999999999,50.92590000000001,259.840555555578
2023-06-27 13:57:00,37.5868,1.0416660000000002,1.0703412752334267,4.253472,4.311342000000001,49.47919999999999,259.89055555557803
2023-06-27 14:00:00,36.5162,1.070602,1.085008675347689,4.253472,4.282412,49.47919999999999,259.94055555557804
2023-06-27 14:03:00,37.06597,1.070602,1.085008675347689,4.166666,4.195606,48.6112,259.99055555557806
2023-06-27 14:06:00,37.61574,0.9548609999999993,1.0116292419309276,3.935186,4.050927,51.21529999999996,260.04055555557807
2023-06-27 14:09:00,39.12037,0.983797,1.0124578613438824,3.7905089999999992,3.8483800000000006,50.05789999999996,260.0905555555781
2023-06-27 14:12:00,39.6412,0.983797,1.0265889106395056,3.906251,3.9930559999999993,49.189899999999966,260.1405555555781
2023-06-27 14:15:00,40.68287,0.983797,1.054481900263593,3.9641209999999996,4.108796,52.37270000000001,260.1905555555781
2023-06-27 14:18:00,39.6412,1.0127309999999996,1.083461057710563,4.050924999999999,4.195602,50.636499999999955,260.2405555555781
2023-06-27 14:21:00,38.62847,1.070602,1.0850066930102849,4.108796,4.137732000000001,49.18979999999999,260.2905555555781
2023-06-27 14:24:00,38.62847,1.1284720000000004,1.0695589728974115,4.166667,4.0509260000000005,46.585699999999974,260.34055555557813
2023-06-27 14:27:00,40.68287,1.157407,1.0834611022607064,4.108796,3.9641209999999996,48.032399999999996,260.39055555557815
2023-06-27 14:30:00,42.24537,1.070601,1.0413985205938943,4.0509260000000005,3.993055,49.76850000000002,260.44055555557816
2023-06-27 14:33:00,40.68287,1.0416659999999993,1.0844910435412374,4.195601,4.282407000000001,51.50469999999996,260.49055555557817
2023-06-27 14:36:00,42.73727,1.0995369999999998,1.099538500101012,4.050924999999999,4.0509260000000005,50.34719999999999,260.5405555555782
2023-06-27 14:39:00,39.6412,1.0127309999999996,1.055540654288762,3.906248999999999,3.993056,48.321799999999996,260.5905555555782
2023-06-27 14:42:00,39.12037,1.0127309999999996,1.0413995208512588,3.8773149999999994,3.9351860000000007,49.18979999999999,260.6405555555782
2023-06-27 14:45:00,37.61574,0.9837959999999999,1.0124568610715903,3.8483799999999997,3.906251,51.50460000000004,260.6905555555782
2023-06-27 14:48:00,37.06597,0.9259259999999996,0.9965152529385669,3.6747690000000004,3.819445,47.1644,260.7405555555782
2023-06-27 14:51:00,37.06597,0.9548610000000002,0.9976356510849661,3.616898,3.703704,50.057799999999986,260.79055555557824
2023-06-27 14:54:00,37.06597,0.8101849999999997,0.9475098570270473,3.414352,3.703704,50.63650000000001,260.84055555557825
2023-06-27 14:57:00,39.12037,0.8101859999999999,0.9475099592962342,3.327546999999999,3.616897,51.21530000000001,260.89055555557826
2023-06-27 15:00:00,36.05324,0.7233799999999997,0.8856767324029802,3.153936,3.501157,50.92599999999999,260.94055555557827
2023-06-27 15:03:00,35.50347,0.78125,0.9313480240393405,3.2696759999999996,3.5879640000000004,49.76859999999999,260.9905555555783
2023-06-27 15:06:00,38.62847,0.9548610000000002,0.9692575186316457,3.616898,3.6458329999999997,47.74309999999997,261.0405555555783
2023-06-27 15:09:00,38.62847,0.9548609999999993,0.9976356510849645,3.7615739999999995,3.8483800000000006,47.16429999999997,261.0905555555783
2023-06-27 15:12:00,37.06597,1.0127309999999996,0.9981946052707351,3.7615740000000004,3.7326390000000007,46.5856,261.1405555555783
2023-06-27 15:15:00,37.06597,1.0127309999999996,0.9981946052707351,3.7326379999999997,3.703703,46.585699999999974,261.1905555555783
2023-06-27 15:18:00,33.96991,1.070601,1.0116282408396378,3.790509,3.6747680000000003,44.56020000000001,261.24055555557834
2023-06-27 15:21:00,33.96991,1.0995369999999998,1.0254996740084228,3.790509,3.6458329999999997,43.98140000000001,261.29055555557835
2023-06-27 15:24:00,33.44907,1.0416660000000002,0.9826617735159159,3.7615730000000003,3.645834,44.56020000000001,261.34055555557836
2023-06-27 15:27:00,32.40741,1.0416660000000002,0.9675268666782143,3.6458329999999997,3.501157,42.824100000000044,261.3905555555784
2023-06-27 15:30:00,33.96991,1.186343,0.9863393343261458,3.703704,3.327546000000001,38.773199999999974,261.4405555555784
2023-06-27 15:33:00,37.5868,1.1863420000000007,0.9697361092891308,3.7615730000000003,3.3564809999999996,39.0624,261.4905555555784
2023-06-27 15:36:00,41.6956,1.157407,0.9897495146561723,3.616897999999999,3.298611,41.66670000000002,261.5405555555784
2023-06-27 15:39:00,45.86227,1.1284720000000004,0.9766636713430561,3.616898,3.327545999999999,41.95600000000002,261.5905555555784
2023-06-27 15:42:00,40.1331,0.9548609999999993,0.9692575186316474,3.501156999999999,3.530092,43.69209999999998,261.64055555557843
2023-06-27 15:45:00,38.62847,0.9548609999999993,0.9692575186316474,3.5879630000000002,3.616898000000001,42.245300000000015,261.69055555557844
2023-06-27 15:48:00,34.49074,0.9548610000000002,0.9107696433770969,3.414352,3.327546,40.50920000000002,261.74055555557845
2023-06-27 15:51:00,31.39468,0.8680560000000002,0.9247201257075388,3.530093,3.6458329999999997,36.74770000000001,261.79055555557846
2023-06-27 15:54:00,31.88657,0.8680560000000002,0.8824459321631676,3.1539349999999997,3.1828710000000004,42.24540000000002,261.8405555555785
2023-06-27 16:06:00,30.87384,0.694445,0.750829817077114,2.4884260000000005,2.604166,38.7731,261.8405555555785
2023-06-27 16:24:00,31.39468,0.4340280000000005,0.6261710838913772,2.0833330000000005,2.517361,38.483799999999974,261.8405555555785
2023-06-27 16:27:00,40.1331,0.28935200000000005,0.6261705517943899,1.7071769999999997,2.5752309999999996,46.29639999999998,261.8405555555785
2023-06-27 16:30:00,32.95718,0.2604160000000002,0.6290362328204869,1.938657,2.922454,42.82409999999999,261.8405555555785
2023-06-27 16:33:00,31.88657,0.28935200000000005,0.6357197627820013,2.054398,2.9513879999999997,40.79860000000002,261.8405555555785
2023-06-27 16:42:00,33.96991,0.14467599999999958,0.46262212875772796,1.5335649999999994,2.459491,41.95609999999999,261.8405555555785
2023-06-27 16:45:00,57.20486,0.11574100000000076,0.4826782644284162,0.8680560000000002,2.0254630000000002,60.474500000000006,261.8405555555785
2023-06-27 16:48:00,47.3669,0.20254700000000003,0.6818313676018147,1.7361110000000002,3.1539339999999996,57.87040000000002,261.8405555555785
2023-06-27 21:57:00,62.32639,-1.649305,,-1.070602,2.2858790000000004,56.42360000000002,261.8405555555785
2023-06-27 22:00:00,100.0,-1.1574080000000002,,-0.5208339999999998,2.3148150000000003,92.88200000000003,261.8405555555785
2023-06-27 22:03:00,100.0,-0.5787040000000001,,-0.5208329999999997,2.3148150000000003,91.14579999999998,261.8405555555785
2023-06-27 22:06:00,100.0,-0.31828699999999976,,-0.5497679999999994,2.34375,92.88199999999998,261.8405555555785
2023-06-27 22:09:00,100.0,-0.14467500000000033,,-0.578703,2.141203,94.32870000000003,261.8405555555785
2023-06-28 07:24:00,37.06597,0.9259259999999996,1.0640553965986919,3.9351849999999997,4.224539999999999,45.717600000000004,261.8405555555785
2023-06-28 07:27:00,40.65393,0.7523149999999994,1.0021919388423777,4.050926,4.600691,46.875,261.8905555555785
2023-06-28 07:30:00,45.3125,0.6076389999999998,0.93382743125068,3.5590289999999998,4.3113410000000005,53.24079999999998,261.9405555555785
2023-06-28 07:33:00,48.37963,0.7233789999999996,1.0319505194920406,3.8483800000000006,4.542827000000001,54.976800000000026,261.9905555555785
2023-06-28 07:36:00,40.68287,0.78125,0.9570410930107108,3.530092,3.90625,48.32179999999997,262.0405555555785
2023-06-28 07:39:00,38.62847,0.7233799999999997,0.9109655941094907,3.2407399999999997,3.6458340000000007,50.92590000000001,262.09055555557853
2023-06-28 07:42:00,39.6412,0.7523149999999994,0.8760827482858587,3.124999999999999,3.385416,48.900499999999965,262.14055555557854
2023-06-28 07:45:00,38.62847,0.8101850000000006,0.907696192272109,3.2407400000000006,3.4432869999999998,40.79860000000002,262.19055555557856
2023-06-28 07:48:00,40.68287,0.8391200000000003,0.8818120129407981,3.2696760000000005,3.3564820000000006,46.87499999999997,262.24055555557857
2023-06-28 07:51:00,36.0243,0.8391200000000003,0.8818115289515079,3.1828710000000004,3.2696759999999996,45.13890000000001,262.2905555555786
2023-06-28 07:54:00,37.5868,0.8969909999999999,0.8824454375836811,3.1828700000000003,3.1539349999999997,44.84959999999998,262.3405555555786
2023-06-28 07:57:00,44.76273,1.070602,0.9657922273545032,3.4432869999999998,3.2407399999999997,44.27079999999998,262.3905555555786
2023-06-28 08:00:00,50.4919,1.0127310000000005,1.0271295929819548,3.8773150000000003,3.9062460000000003,47.4538,262.4405555555786
2023-06-28 08:03:00,55.09259,0.7523150000000003,0.9653660077976982,3.3564820000000006,3.819445,54.68750000000003,262.4905555555786
2023-06-28 08:06:00,59.23032,0.694445,0.9427640024846581,3.327547,3.8773150000000003,55.844899999999996,262.54055555557863
2023-06-28 08:09:00,61.31366,0.694445,0.9306995263103037,3.211806,3.732639,54.6875,262.59055555557865
2023-06-28 08:12:00,69.03935,0.5787040000000001,0.8579899226367886,2.8935190000000004,3.5300920000000007,59.31710000000001,262.64055555557866
2023-06-28 08:15:00,82.46528,0.43402799999999964,0.7797521733768754,2.4884249999999994,3.327546,61.342600000000004,262.69055555557867
2023-06-28 08:18:00,100.0,0.5208330000000005,0.8306807701323493,2.6041670000000003,3.327547,64.2361,262.7405555555787
2023-06-28 08:21:00,100.0,0.49189799999999995,0.8429755616342887,2.7777780000000005,3.616899,66.55090000000001,262.7905555555787
2023-06-28 08:24:00,100.0,0.5208329999999997,0.895694112602865,2.922454,3.819445,65.97220000000002,262.8405555555787
2023-06-28 08:27:00,100.0,0.5208330000000005,0.9481681483684193,3.125000000000001,4.166670999999999,68.287,262.8905555555787
2023-06-28 08:30:00,88.65741,0.5787040000000001,1.0011170053004301,3.414352000000001,4.427078,66.55090000000001,262.9405555555787
2023-06-28 08:33:00,71.61458,0.5497680000000003,0.9377550622500206,3.2696750000000003,4.195602,65.97219999999999,262.99055555557874
2023-06-28 08:36:00,62.84722,0.6944439999999998,0.9306989183840032,3.298611,3.819445,58.15969999999999,263.04055555557875
2023-06-28 08:39:00,58.73843,0.8101849999999997,0.934353382689306,3.298611,3.5590270000000004,51.79399999999998,263.09055555557876
2023-06-28 08:42:00,55.61343,0.8101850000000006,0.9343538393014817,3.327546,3.5879630000000002,49.47909999999999,263.14055555557877
2023-06-28 08:45:00,51.50463,0.7233790000000004,0.8983716400372698,3.1828710000000004,3.5590280000000005,49.18979999999999,263.1905555555788
2023-06-28 08:48:00,48.4375,0.78125,0.905224985973532,3.2407400000000006,3.501157000000001,49.76850000000002,263.2405555555788
2023-06-28 08:51:00,43.75,0.8391209999999996,0.9095425992506786,3.211806,3.3564810000000005,47.7431,263.2905555555788
2023-06-28 08:54:00,37.5868,0.8969899999999997,0.9397258787253969,3.3564819999999997,3.443288,47.1644,263.3405555555788
2023-06-28 08:57:00,32.40741,1.0127319999999997,0.9385367189109052,3.414353,3.2696760000000005,44.84960000000001,263.3905555555788
2023-06-28 09:00:00,30.87384,1.070602,0.9183421018291569,3.4722220000000004,3.1828700000000003,41.08800000000002,263.44055555557884
2023-06-28 09:03:00,33.44907,1.1284719999999995,1.008307348235005,3.616897999999999,3.385416,40.798599999999965,263.49055555557885
2023-06-28 09:06:00,36.0243,1.0416669999999995,0.9675278685429134,3.6747689999999995,3.530093,45.428300000000036,263.54055555557886
2023-06-28 09:09:00,40.19097,1.0416669999999995,1.0271325744004187,3.9930559999999993,3.9641209999999996,47.74309999999997,263.5905555555789
2023-06-28 09:12:00,46.875,0.8101859999999999,0.9343548457916925,3.298611,3.5590280000000005,53.24080000000001,263.6405555555789
2023-06-28 09:15:00,52.5463,0.6365740000000004,0.8711974464113266,2.951389,3.4722229999999996,57.58099999999999,263.6905555555789
2023-06-28 09:18:00,50.4919,0.694445,0.9427640024846581,3.2118059999999993,3.7615739999999995,55.55550000000002,263.7405555555789
2023-06-28 09:21:00,46.875,0.7233800000000006,0.9234577175844993,3.211805,3.6458329999999997,54.97679999999997,263.7905555555789
2023-06-28 09:24:00,44.29977,0.8101850000000006,0.9210841929907622,3.3854170000000003,3.616899,52.08330000000001,263.84055555557893
2023-06-28 09:27:00,44.29977,0.983797,0.9837974999851419,3.4722230000000005,3.4722220000000004,47.4537,263.89055555557894
2023-06-28 09:30:00,43.75,0.9259259999999996,0.9686813594747832,3.5879629999999993,3.6747680000000003,48.032399999999996,263.94055555557895
2023-06-28 09:33:00,41.6956,0.8391200000000003,0.9367477198935563,3.414352,3.616899,50.347200000000015,263.99055555557896
2023-06-28 09:36:00,38.10764,0.8101850000000006,0.9076957274772457,3.2696760000000005,3.4722220000000004,49.76849999999996,264.040555555579
2023-06-28 09:39:00,36.57407,0.78125,0.8919911320815449,3.125001,3.3564820000000006,48.61110000000002,264.090555555579
2023-06-28 09:42:00,34.49074,0.8391200000000003,0.9095420716513296,3.2696760000000005,3.414352,48.6112,264.140555555579
2023-06-28 09:45:00,38.62847,0.9548610000000002,1.0392517579828857,3.8773150000000003,4.0509260000000005,50.63650000000001,264.190555555579
2023-06-28 09:48:00,35.56134,0.9259259999999996,1.0102474690902838,3.703704,3.8773150000000003,48.90040000000005,264.240555555579
2023-06-28 09:51:00,33.99884,0.9259259999999996,0.9686818448681362,3.6458329999999997,3.732639,46.875,264.29055555557903
2023-06-28 09:54:00,32.95718,0.8969909999999999,0.9397263944831331,3.530093,3.616898,44.84960000000001,264.34055555557904
2023-06-28 09:57:00,31.39468,0.9259259999999996,0.9403203035613439,3.3854169999999995,3.414352000000001,43.11349999999999,264.39055555557906
2023-06-28 10:00:00,30.87384,1.0416659999999993,0.9826617735159155,3.7326379999999997,3.616899,43.113399999999956,264.44055555557907
2023-06-28 10:09:00,33.44907,1.1284720000000004,0.9442457419172324,3.530093,3.1828709999999996,39.351800000000026,264.44055555557907
2023-06-28 10:27:00,32.95718,1.2442129999999993,1.0772450193385656,4.282406999999999,3.9641200000000003,43.98149999999998,264.44055555557907
2023-06-28 10:30:00,34.49074,1.070602,0.9965152529385672,3.819444,3.6747680000000003,42.53469999999999,264.4905555555791
2023-06-28 10:33:00,38.10764,1.0127319999999997,0.9536922507354769,3.616898,3.501157,45.717600000000004,264.5405555555791
2023-06-28 10:36:00,47.3669,0.78125,0.9442475177426448,3.6458340000000007,3.99306,55.26629999999997,264.5905555555791
2023-06-28 10:39:00,62.35532,0.4340280000000005,0.8209276449256505,2.459491,3.414352,73.20610000000002,264.6405555555791
2023-06-28 10:42:00,66.46412,0.3761580000000002,0.8519677912785586,2.546296,3.790509,76.3889,264.6905555555791
2023-06-28 10:45:00,55.61343,0.43402799999999964,0.9103211948632549,2.835648,4.050926,69.1551,264.74055555557914
2023-06-28 10:48:00,43.75,0.5787040000000001,0.9254311026315414,3.1828710000000004,3.993055,60.76399999999995,264.79055555557915
2023-06-28 10:51:00,34.4618,0.6076390000000007,0.8532053605212403,3.0960660000000004,3.6458329999999997,50.63659999999999,264.84055555557916
2023-06-28 10:54:00,36.0243,0.694445,0.8815331989238497,3.067131,3.4722220000000004,52.08330000000001,264.89055555557917
2023-06-28 10:57:00,37.06597,0.6655100000000003,0.8767127820057233,3.1539360000000007,3.616897,45.717600000000004,264.9405555555792
2023-06-28 11:00:00,40.19097,0.5497689999999995,0.8162372907556537,2.922453999999999,3.530093,48.61110000000002,264.9905555555792
2023-06-28 11:03:00,42.73727,0.46296300000000024,0.8008947776184198,2.662038,3.4722219999999995,50.05789999999996,265.0405555555792
2023-06-28 11:06:00,39.12037,0.5208329999999997,0.8526231114615933,3.038194,3.819444,49.47919999999999,265.0905555555792
2023-06-28 11:09:00,30.87384,0.8101849999999997,0.9210841929907612,3.4722229999999996,3.7037050000000002,41.66669999999999,265.1405555555792
2023-06-28 11:12:00,32.43634,1.0995369999999998,0.9792412552667334,3.616897999999999,3.3854159999999993,43.11340000000001,265.19055555557924
2023-06-28 11:15:00,31.94444,1.0995369999999998,0.9792412552667334,3.6458340000000007,3.414352000000001,41.377399999999966,265.24055555557925
2023-06-28 11:18:00,32.43634,1.070602,0.9501671254014339,3.5590280000000005,3.327546,40.79860000000002,265.29055555557926
2023-06-28 11:21:00,37.5868,0.78125,0.8515416268021467,3.038195,3.1828710000000004,48.032399999999996,265.3405555555793
2023-06-28 11:24:00,48.9294,0.4050929999999999,0.7580412567009228,2.2858789999999996,3.1539349999999997,62.7894,265.3905555555793
2023-06-28 11:27:00,47.3669,0.3761579999999993,0.8519677912785578,2.5752309999999996,3.8194440000000007,47.74309999999997,265.4405555555793
2023-06-28 11:30:00,38.62847,0.6365740000000004,0.8831210105928539,3.327547000000001,3.8773150000000003,51.50469999999996,265.4905555555793
2023-06-28 11:33:00,37.06597,0.9548609999999993,0.9692575186316474,3.6458329999999997,3.6747680000000003,47.1644,265.5405555555793
2023-06-28 11:36:00,45.3125,0.8391210000000004,0.923208447254899,3.211806,3.3854169999999995,48.321800000000025,265.59055555557933
2023-06-28 11:39:00,50.46296,0.78125,0.9442457419172321,3.3854169999999995,3.732639,52.662000000000006,265.64055555557934
2023-06-28 11:42:00,47.88773,0.8391209999999996,0.9766642246056639,3.5011579999999993,3.790509,54.97690000000003,265.69055555557935
2023-06-28 11:45:00,41.72454,0.9548610000000002,1.0116297233956,3.703703,3.819445,49.47919999999999,265.74055555557936
2023-06-28 11:48:00,39.6412,0.8969909999999999,0.9397268794366752,3.530092999999999,3.616899,46.29630000000003,265.7905555555794
2023-06-28 11:51:00,39.6412,0.8969909999999999,0.9397263944831331,3.3854169999999995,3.4722219999999995,46.0069,265.8405555555794
2023-06-28 11:54:00,37.5868,0.9837959999999999,0.9692575186316461,3.501156999999999,3.4722220000000004,47.742999999999995,265.8905555555794
2023-06-28 11:57:00,35.01157,1.1284720000000004,0.9766636713430561,3.616898000000001,3.327546,42.534700000000015,265.9405555555794
2023-06-28 12:00:00,37.06597,1.070602,0.9657922273545032,3.530093,3.327546,41.08789999999999,265.9905555555794
2023-06-28 12:03:00,39.6412,0.983797,0.9247200839537546,3.443288,3.327546,44.84960000000001,266.04055555557943
2023-06-28 12:06:00,38.62847,0.9548609999999993,0.9256250069140249,3.4722229999999996,3.414352000000001,45.13899999999998,266.09055555557944
2023-06-28 12:09:00,36.0243,0.9837959999999999,0.9397258787253965,3.530093,3.4432870000000007,45.13890000000001,266.14055555557945
2023-06-28 12:12:00,36.05324,1.0127309999999996,0.9536912495074993,3.530093,3.414352000000001,44.560100000000034,266.19055555557946
2023-06-28 12:15:00,36.57407,0.9548609999999993,0.9256250069140235,3.501158,3.4432869999999998,43.692199999999985,266.2405555555795
2023-06-28 12:18:00,38.62847,0.9548609999999993,0.9403203035613448,3.414351999999999,3.3854170000000003,43.40280000000001,266.2905555555795
2023-06-28 12:21:00,37.5868,0.9259259999999996,0.896680276083635,3.3564819999999997,3.298611,43.98150000000001,266.3405555555795
2023-06-28 12:24:00,35.01157,0.9837959999999999,0.9545696578127878,3.4722219999999995,3.414352,42.824100000000044,266.3905555555795
2023-06-28 12:27:00,33.44907,0.9837959999999999,0.9247206472372217,3.4432859999999996,3.327547,42.24540000000002,266.4405555555795
2023-06-28 12:30:00,33.44907,1.0127309999999996,0.9385362436424177,3.414352,3.2696760000000005,42.24540000000002,266.49055555557953
2023-06-28 12:33:00,32.43634,1.0127309999999996,0.9385367703555214,3.385416,3.240741,42.53470000000004,266.54055555557954
2023-06-28 12:36:00,30.87384,0.9548609999999993,0.9107696433770969,3.2696769999999997,3.1828710000000004,43.113399999999956,266.59055555557956
2023-06-28 12:39:00,30.87384,0.9548609999999993,0.9107701596479312,3.327546,3.240741,42.53469999999999,266.64055555557957
2023-06-28 12:42:00,30.38194,0.9548609999999993,0.9107696433770969,3.2696769999999997,3.1828710000000004,43.692200000000014,266.6905555555796
2023-06-28 14:27:00,30.35301,1.070602,0.9965152529385672,3.616898,3.4722220000000004,38.19440000000003,266.6905555555796
2023-06-28 14:30:00,30.38194,1.0416660000000002,0.9522262743140996,3.7615730000000003,3.5879640000000004,36.74769999999995,266.6905555555796
2023-06-28 14:39:00,32.43634,1.359953,0.9717226332016177,3.3854170000000003,2.6909730000000005,29.803200000000004,266.6905555555796
2023-06-28 14:42:00,32.95718,1.0127309999999996,0.8599591470492913,3.124999,2.835649,35.87960000000001,266.6905555555796
2023-06-28 15:18:00,30.87384,0.46296300000000024,0.6794941290090063,2.2858799999999997,2.7777769999999995,42.53479999999996,266.6905555555796
2023-06-28 15:21:00,37.06597,0.4340270000000004,0.705058177723162,2.1122680000000003,2.748842,50.636600000000044,266.6905555555796
2023-06-28 15:24:00,41.6956,0.28935200000000005,0.6546367870217681,1.9097229999999996,2.864584,54.108799999999974,266.6905555555796
2023-06-28 15:27:00,44.8206,0.26041700000000034,0.6741280073988617,1.7071760000000005,2.835647,55.55559999999997,266.6905555555796
2023-06-28 15:30:00,31.94444,0.28935200000000005,0.7100741598189034,2.141203,3.2696760000000005,45.13889999999998,266.6905555555796
2023-06-29 07:15:00,39.12037,0.7523149999999994,0.9653677230117711,3.5011579999999993,3.964125,46.00689999999997,266.6905555555796
2023-06-29 07:18:00,48.9294,0.9548610000000002,1.2089846293216349,4.774305999999999,5.324075,53.240699999999975,266.7405555555796
2023-06-29 07:21:00,53.09606,1.070602,1.2492576367937454,5.208332,5.58449,48.61110000000002,266.7905555555796
2023-06-29 07:24:00,56.68403,0.8391200000000003,1.1154932638543633,4.195602000000001,4.803242,58.44909999999999,266.8405555555796
2023-06-29 07:27:00,51.53356,0.7233799999999997,1.0782136718458255,3.819444,4.629632000000001,62.210699999999974,266.8905555555796
2023-06-29 07:30:00,49.47916,0.7233799999999997,1.0319503445095894,3.6747679999999994,4.369212000000001,63.367999999999995,266.94055555557964
2023-06-29 07:33:00,48.95834,0.8969909999999999,0.9948313356505699,3.7615740000000004,3.9641209999999996,51.50459999999998,266.99055555557965
2023-06-29 07:36:00,47.91666,0.78125,0.9823361151966947,3.530093000000001,3.9641210000000004,54.9768,267.04055555557966
2023-06-29 07:39:00,54.60069,0.6365739999999995,0.8711974464113258,3.0960650000000003,3.616899000000001,59.02770000000004,267.09055555557967
2023-06-29 07:42:00,57.69676,0.694445,0.966642220477548,3.2986120000000003,3.90625,60.76389999999998,267.1405555555797
2023-06-29 07:45:00,51.50463,0.694445,0.9547439639847274,3.3564819999999997,3.9351850000000006,59.89580000000004,267.1905555555797
2023-06-29 07:48:00,47.91666,0.694445,0.9902028779596415,3.4432869999999998,4.108792000000001,61.63189999999997,267.2405555555797
2023-06-29 07:51:00,50.4919,0.8101849999999997,0.9734988269525453,3.4432869999999998,3.7905100000000003,56.42359999999999,267.2905555555797
2023-06-29 07:54:00,51.99653,0.694445,0.9427640024846581,3.2118059999999993,3.7615739999999995,58.738399999999984,267.3405555555797
2023-06-29 07:57:00,56.13426,0.5208330000000005,0.8526234881826776,2.835648,3.616899,65.97229999999999,267.39055555557974
2023-06-29 08:00:00,57.72569,0.5497690000000004,0.927043397132389,2.9803240000000004,3.8773149999999994,68.5764,267.44055555557975
2023-06-29 08:03:00,51.04167,0.6655099999999994,0.9601282133250003,3.2696769999999997,3.9351850000000006,63.36800000000005,267.49055555557976
2023-06-29 08:06:00,49.47916,0.7233800000000006,0.9603737610160242,3.3564819999999997,3.8773149999999994,59.60649999999998,267.5405555555798
2023-06-29 08:09:00,46.35416,0.78125,1.0440058381435182,3.906251,4.484952000000001,58.44909999999999,267.5905555555798
2023-06-29 08:12:00,41.2037,0.7523140000000001,1.002190493660532,3.732639,4.2824029999999995,52.08330000000001,267.6405555555798
2023-06-29 08:15:00,40.19097,0.8101849999999997,1.024290628944134,3.9641200000000003,4.427087,48.611099999999965,267.6905555555798
2023-06-29 08:18:00,47.3669,0.7233800000000006,0.9965133415126065,3.616898,4.224536,53.530100000000004,267.7405555555798
2023-06-29 08:21:00,53.09606,0.8680559999999993,1.0319495632011542,3.7905100000000003,4.13773,58.44900000000001,267.79055555557983
2023-06-29 08:24:00,54.60069,0.8101859999999999,1.0367615922204583,3.7615739999999995,4.253475999999999,60.76390000000001,267.84055555557984
2023-06-29 08:27:00,47.3669,0.7233790000000004,1.031951732785768,3.7615730000000003,4.456022999999999,57.87039999999996,267.89055555557985
2023-06-29 08:30:00,45.34143,0.8680560000000002,1.057705606140594,3.9351849999999997,4.340277,57.29169999999999,267.94055555557986
2023-06-29 08:33:00,45.34143,0.9259260000000005,1.0507649071204104,3.877314,4.137736,55.84499999999997,267.9905555555799
2023-06-29 08:36:00,52.0544,0.8969909999999999,1.0216749581608937,3.7615739999999995,4.021991,57.58099999999999,268.0405555555799
2023-06-29 08:39:00,55.6713,0.8391200000000003,1.0156165272183215,3.6747680000000003,4.050926,59.02780000000001,268.0905555555799
2023-06-29 08:42:00,59.28819,0.78125,1.007261259700813,3.5590269999999995,4.050926,59.31710000000001,268.1405555555799
2023-06-29 08:45:00,74.71065,0.4918990000000001,0.8746676473963676,2.835649,3.761578,69.44449999999998,268.1905555555799
2023-06-29 08:48:00,86.57407,0.46296300000000024,0.9238848366460272,2.8645840000000007,4.021991,78.70370000000003,268.24055555557993
2023-06-29 08:51:00,74.21875,0.5208339999999998,1.0093909848133176,3.3564820000000006,4.571758000000001,74.65270000000001,268.29055555557994
2023-06-29 08:54:00,63.85995,0.6655090000000001,1.062038599938651,3.5590270000000004,4.484953000000001,67.70829999999998,268.34055555557995
2023-06-29 08:57:00,57.17593,0.6655090000000001,1.0060806698509968,3.530093,4.311343,62.210699999999974,268.39055555557997
2023-06-29 09:00:00,55.6713,0.7233799999999997,1.0202122051412572,3.4722229999999996,4.137732000000001,63.078700000000026,268.44055555558
2023-06-29 09:03:00,54.07986,0.78125,1.06810882427234,3.9351860000000007,4.5717620000000005,60.47459999999998,268.49055555558
2023-06-29 09:06:00,53.55903,0.868055,1.0830983514758916,4.021990000000001,4.484957,59.027799999999985,268.54055555558
2023-06-29 09:09:00,53.58796,0.868055,1.0577068030558199,3.90625,4.311347,56.712999999999965,268.59055555558
2023-06-29 09:12:00,54.60069,0.8391210000000004,1.053708674368964,3.790509,4.253475999999999,57.580900000000014,268.64055555558
2023-06-29 09:15:00,57.17593,0.8101849999999997,1.0736684546311301,3.993056,4.571757,60.76389999999998,268.69055555558003
2023-06-29 09:18:00,55.6713,0.78125,1.056096788691976,3.819445,4.427087,61.342600000000004,268.74055555558004
2023-06-29 09:21:00,54.60069,0.78125,1.1037103729566107,3.9641210000000004,4.6874970000000005,62.78939999999997,268.79055555558006
2023-06-29 09:24:00,54.07986,0.78125,1.06810882427234,3.9351860000000007,4.5717620000000005,63.367999999999995,268.84055555558007
2023-06-29 09:27:00,54.1088,0.8101849999999997,1.061445564656473,3.906251,4.456017000000001,61.632000000000005,268.8905555555801
2023-06-29 09:30:00,52.0544,0.8101849999999997,1.0614476836016842,3.9351860000000007,4.484957,61.63189999999997,268.9405555555801
2023-06-29 09:33:00,49.94213,0.7523150000000003,1.0619633273823101,3.8483799999999997,4.542826999999999,60.18520000000001,268.9905555555801
2023-06-29 09:36:00,48.4375,0.78125,0.9948453098521851,3.7326390000000007,4.195607000000001,59.02780000000001,269.0405555555801
2023-06-29 09:39:00,47.88773,0.7523150000000003,0.9777285378258074,3.3854170000000003,3.8773150000000003,59.31710000000004,269.0905555555801
2023-06-29 09:42:00,47.88773,0.8680560000000002,1.044874585685243,3.8483799999999997,4.2245360000000005,58.15970000000004,269.14055555558014
2023-06-29 09:45:00,45.83334,0.8391200000000003,1.0156165272183215,3.703704,4.079861999999999,55.55559999999997,269.19055555558015
2023-06-29 09:48:00,46.875,0.9548610000000002,1.0664204661729313,3.993056000000001,4.224540999999999,54.39820000000003,269.24055555558016
2023-06-29 09:51:00,49.47916,0.8680560000000002,1.0577073734999618,3.8483799999999997,4.253475999999999,55.84499999999997,269.29055555558017
2023-06-29 09:54:00,49.97107,0.8101849999999997,1.036761002798454,3.819444,4.311347,58.73840000000001,269.3405555555802
2023-06-29 09:57:00,45.83334,0.8680560000000002,1.0704448954383725,3.906251,4.340277,56.423599999999965,269.3905555555802
2023-06-29 10:00:00,43.2581,0.8680560000000002,1.044874585685243,3.9641209999999996,4.340277,53.53009999999995,269.4405555555802
2023-06-29 10:03:00,43.75,0.8969909999999999,1.0349375175888482,3.9351849999999997,4.2245420000000005,52.9513,269.4905555555802
2023-06-29 10:06:00,42.21643,0.9259259999999996,1.0507649071204102,3.9641199999999994,4.2245420000000005,51.21520000000004,269.5405555555802
2023-06-29 10:09:00,42.73727,1.0127319999999997,1.0555382488541516,3.9930559999999993,4.0798559999999995,50.63659999999999,269.59055555558024
2023-06-29 10:12:00,43.80787,0.9548609999999993,1.0392498648510344,3.9641199999999994,4.137727,52.66209999999995,269.64055555558025
2023-06-29 10:15:00,44.8206,0.8969899999999997,1.0216716522700706,3.8773150000000003,4.137727,58.15969999999999,269.69055555558026
2023-06-29 10:18:00,43.80787,0.9837959999999999,1.0819119381286497,4.050925,4.253471,52.95139999999998,269.7405555555803
2023-06-29 10:21:00,47.3669,0.9548610000000002,1.0931625407399403,3.9351849999999997,4.2245360000000005,54.39820000000003,269.7905555555803
2023-06-29 10:24:00,46.35416,0.8969909999999999,1.0349375175888482,3.9351849999999997,4.2245420000000005,53.81940000000003,269.8405555555803
2023-06-29 10:27:00,48.9294,1.0416669999999995,1.056068940085821,4.050927,4.079861,52.66209999999998,269.8905555555803
2023-06-29 10:30:00,50.9838,1.0995369999999998,1.0850082153221632,4.195602,4.166671,49.18979999999999,269.9405555555803
2023-06-29 10:33:00,50.4919,0.9837959999999999,1.0954667032852234,4.050926,4.282412,54.39810000000003,269.99055555558033
2023-06-29 10:36:00,46.875,0.9837959999999999,1.0682527551489678,4.050924999999999,4.224537,52.37270000000001,270.04055555558034
2023-06-29 10:39:00,48.4375,1.070602,1.099284139168528,4.166666,4.2245360000000005,51.794099999999986,270.09055555558035
2023-06-29 10:42:00,59.75116,0.7523149999999994,0.9900032927535996,3.4722219999999995,3.993055000000001,59.31710000000001,270.14055555558036
2023-06-29 10:45:00,62.90509,0.7233799999999997,0.9965158144228947,3.501156999999999,4.108801000000001,61.921299999999974,270.1905555555804
2023-06-29 10:48:00,57.72569,0.78125,1.0195925493326354,3.7326379999999997,4.253472,58.159700000000015,270.2405555555804
2023-06-29 10:51:00,62.35532,0.7523150000000003,1.0021927785465963,3.616899,4.166666,59.89579999999998,270.2905555555804
2023-06-29 10:54:00,64.95949,0.6365740000000004,0.986853485813673,3.327546000000001,4.137736,64.5255,270.3405555555804
2023-06-29 10:57:00,67.53472,0.5497689999999995,0.927043397132389,3.124999999999999,4.021991000000001,66.84019999999998,270.3905555555804
2023-06-29 11:00:00,73.17708,0.46296300000000024,0.9039318256993883,2.8935190000000004,3.993056,71.46989999999997,270.44055555558043
2023-06-29 11:03:00,77.80671,0.4340270000000004,0.8908041538174251,2.719906,3.8773110000000006,75.23150000000001,270.49055555558044
2023-06-29 11:06:00,85.04051,0.4050929999999999,0.8861970617571069,2.6620369999999998,3.906250000000001,76.09960000000001,270.54055555558045
2023-06-29 11:09:00,84.51968,0.4340280000000005,0.9488170917502747,2.922453,4.253477,79.2824,270.59055555558047
2023-06-29 11:12:00,70.08102,0.46296300000000024,0.9729488549393341,3.1828700000000003,4.484948999999999,73.78480000000002,270.6405555555805
2023-06-29 11:15:00,52.0544,0.5787040000000001,0.969038406491353,3.4722230000000005,4.398148999999999,60.76389999999998,270.6905555555805
2023-06-29 11:18:00,47.3669,0.6076389999999998,0.9338270423115136,3.414351999999999,4.166663000000001,58.44909999999999,270.7405555555805
2023-06-29 11:21:00,52.0544,0.5787040000000001,0.9032390175512726,3.038194999999999,3.7905100000000003,59.31709999999998,270.7905555555805
2023-06-29 11:24:00,50.4919,0.5208330000000005,0.8956941126028655,2.9803240000000004,3.8773149999999994,61.921299999999974,270.8405555555805
2023-06-29 11:27:00,45.86227,0.6655090000000001,0.9484578852420603,3.3854169999999995,4.021992,56.134299999999996,270.89055555558053
2023-06-29 11:30:00,38.0787,0.8101849999999997,1.0117306140475473,3.703704,4.137731,48.61100000000005,270.94055555558054
2023-06-29 11:33:00,36.0243,0.8969909999999999,0.9812395513317749,3.732639,3.906251,47.74309999999997,270.99055555558056
2023-06-29 11:36:00,34.49074,0.8969909999999999,1.0083078887982182,3.6747689999999995,3.90625,46.5856,271.04055555558057
2023-06-29 11:39:00,32.95718,1.070601,1.0414000487687054,3.9351839999999996,3.8773160000000004,43.40279999999996,271.0905555555806
2023-06-29 11:42:00,30.38194,1.0416670000000003,1.012457370735702,3.9641199999999994,3.90625,41.37729999999999,271.1405555555806
2023-06-29 11:51:00,31.88657,1.1574080000000002,1.0216749581608937,3.819445,3.5590279999999996,40.50920000000002,271.1405555555806
2023-06-29 11:54:00,32.95718,1.070601,0.9812386077895269,3.790509,3.616899,41.95609999999999,271.1905555555806
2023-06-29 11:57:00,32.43634,1.157407,1.02167395273498,3.993056,3.7326390000000007,39.35179999999997,271.2405555555806
2023-06-29 12:00:00,33.96991,1.2442130000000002,1.0448755965320629,4.050925,3.6747690000000004,40.798599999999965,271.2905555555806
2023-06-29 12:03:00,36.57407,1.1574080000000002,1.0216749581608937,3.90625,3.6458329999999997,42.824100000000044,271.34055555558064
2023-06-29 12:06:00,38.10764,1.2152780000000005,1.095462688378648,4.195602,3.9641160000000006,41.95599999999999,271.39055555558065
2023-06-29 12:09:00,36.57407,1.070602,1.0706049999708496,4.282408,4.282412,42.82409999999999,271.44055555558066
2023-06-29 12:12:00,39.12037,1.0995369999999998,1.0405928627998382,4.079860999999999,3.9641160000000006,43.98150000000001,271.49055555558067
2023-06-29 12:15:00,39.12037,0.9548609999999993,0.9976351652767917,3.90625,3.993055,45.717599999999976,271.5405555555807
2023-06-29 12:18:00,42.73727,0.9837959999999999,1.068251807190496,4.137731,4.311341,50.05789999999999,271.5905555555807
2023-06-29 12:21:00,43.80787,0.9548610000000002,1.0664181376556763,4.166666,4.3981460000000006,51.21520000000004,271.6405555555807
2023-06-29 12:24:00,42.73727,0.868055,1.0189257405955672,3.8483790000000004,4.166662,52.08330000000001,271.6905555555807
2023-06-29 12:27:00,41.2037,0.8391200000000003,0.989749965104932,3.6458330000000005,3.9641210000000004,50.34720000000004,271.7405555555807
2023-06-29 12:30:00,38.62847,0.8969909999999999,1.0083078887982182,3.7905089999999992,4.02199,48.32170000000002,271.79055555558074
2023-06-29 12:33:00,37.06597,0.8391200000000003,0.9766636713430564,3.616898,3.90625,49.18979999999999,271.84055555558075
2023-06-29 12:36:00,37.06597,0.868055,0.9385362436424184,3.530092,3.6747680000000003,48.032399999999996,271.89055555558076
2023-06-29 12:39:00,39.12037,0.9259260000000005,1.0373642987634881,3.8483800000000006,4.0798559999999995,52.37270000000001,271.9405555555808
2023-06-29 12:42:00,39.12037,0.9259260000000005,1.0373642987634881,3.8483800000000006,4.0798559999999995,51.21530000000001,271.9905555555808
2023-06-29 12:45:00,37.5868,0.868055,1.0189257405955672,3.8483790000000004,4.166662,51.21530000000001,272.0405555555808
2023-06-29 12:48:00,36.57407,0.9259259999999996,1.03736894671309,3.9641209999999996,4.195607000000001,48.32170000000002,272.0905555555808
2023-06-29 12:51:00,35.01157,0.9548609999999993,1.0664204661729308,4.079862,4.311347,46.875,272.1405555555808
2023-06-29 12:54:00,32.95718,0.9259259999999996,1.0238631160607499,3.935186,4.137732000000001,46.58570000000003,272.19055555558083
2023-06-29 12:57:00,32.95718,1.0127309999999996,1.0127325000245546,3.819444,3.819445,46.875,272.24055555558084
2023-06-29 13:00:00,33.44907,1.070602,1.0116297615573806,3.9641200000000003,3.8483800000000006,44.27089999999998,272.29055555558085
2023-06-29 13:03:00,36.0243,1.1284720000000004,1.0844905299293575,4.369213,4.282406,46.875,272.34055555558086
2023-06-29 13:06:00,33.99884,1.070602,1.0850081797635591,4.195603,4.2245420000000005,44.849500000000035,272.3905555555809
2023-06-29 13:09:00,33.96991,1.157407,1.0834579641477948,4.282408000000001,4.137727,44.849500000000035,272.4405555555809
2023-06-29 13:12:00,32.40741,1.1284720000000004,1.0992861747296074,4.3402780000000005,4.282412,44.27080000000001,272.4905555555809
2023-06-29 13:15:00,30.87384,1.0995369999999998,1.0405949390603941,4.079862,3.9641210000000004,42.53479999999996,272.5405555555809
2023-06-29 13:18:00,30.87384,1.0995369999999998,1.0405954581250865,3.9641199999999994,3.8483800000000006,41.087999999999965,272.5905555555809
2023-06-29 13:21:00,32.43634,1.186343,1.0189285558023984,3.9641199999999994,3.6458330000000005,42.53479999999996,272.64055555558093
2023-06-29 13:24:00,32.43634,1.070601,0.9965147762821367,3.877314,3.7326390000000007,41.087999999999965,272.69055555558094
2023-06-29 13:27:00,35.01157,1.1284719999999995,1.0544792818961684,4.079860999999999,3.935181000000001,43.69209999999998,272.74055555558095
2023-06-29 13:30:00,34.49074,1.0127309999999996,1.0271320696719755,3.8483799999999997,3.8773160000000004,46.007000000000005,272.79055555558097
2023-06-29 13:33:00,34.49074,1.0127309999999996,1.0127330000185824,3.8773139999999993,3.8773160000000004,46.29630000000003,272.840555555581
2023-06-29 13:36:00,33.96991,1.0127309999999996,1.0413975573879797,3.9641200000000003,4.021987000000001,45.13889999999998,272.890555555581
2023-06-29 13:39:00,35.01157,1.070602,1.0265894250352272,3.906249,3.819445,46.007000000000005,272.940555555581
2023-06-29 13:42:00,35.01157,0.9259259999999996,0.9686818448681362,3.703704,3.7905100000000003,46.5856,272.990555555581
2023-06-29 13:45:00,37.06597,1.0127319999999997,1.0271330697381142,3.9641199999999994,3.9930559999999993,46.5856,273.040555555581
2023-06-29 13:48:00,35.01157,1.0127309999999996,1.0271315743342868,3.9641200000000003,3.993055,46.875,273.09055555558103
2023-06-29 13:51:00,36.57407,1.070602,1.085003719499684,4.050926,4.0798559999999995,46.875,273.14055555558105
2023-06-29 13:54:00,37.5868,0.9259259999999996,1.03736894671309,3.9930559999999993,4.2245420000000005,48.611099999999965,273.19055555558106
2023-06-29 13:57:00,35.01157,0.9259259999999996,1.0102479416379593,3.90625,4.079861999999999,47.74300000000005,273.24055555558107
2023-06-29 14:00:00,34.49074,0.9548609999999993,1.0116273160707703,3.90625,4.021987000000001,46.875,273.2905555555811
2023-06-29 14:03:00,36.57407,1.0127319999999997,1.0271330697381142,3.9641199999999994,3.9930559999999993,48.032399999999996,273.3405555555811
2023-06-29 14:06:00,37.5868,0.9259259999999996,1.0238617102682697,3.8483789999999996,4.050922000000001,47.74309999999997,273.3905555555811
2023-06-29 14:09:00,35.50347,1.0127319999999997,1.0271300977095925,3.935186,3.9641160000000006,47.16429999999997,273.4405555555811
2023-06-29 14:12:00,36.57407,0.983797,0.9981951101370848,3.7615749999999997,3.790509,47.45369999999997,273.4905555555811
2023-06-29 14:15:00,36.57407,0.983797,0.9981956053407599,3.732639,3.7615739999999995,47.74309999999997,273.54055555558114
2023-06-29 14:18:00,36.57407,0.983797,1.0265869658376974,3.8773150000000003,3.9641160000000006,46.5856,273.59055555558115
2023-06-29 14:21:00,36.57407,0.9259259999999996,0.9686818448681362,3.6458329999999997,3.732639,46.585699999999974,273.64055555558116
2023-06-29 14:24:00,33.99884,0.9259259999999996,0.9686818448681362,3.6747690000000004,3.7615750000000006,46.296299999999974,273.69055555558117
2023-06-29 14:27:00,32.95718,0.9259259999999996,0.9686818448681362,3.530093,3.616899,46.58570000000003,273.7405555555812
2023-06-29 14:30:00,32.43634,0.8680560000000002,0.9385372456241875,3.4722230000000005,3.616899,45.428200000000004,273.7905555555812
2023-06-29 14:33:00,32.43634,0.9548609999999993,0.9403203035613448,3.616897999999999,3.5879630000000002,43.40280000000001,273.8405555555812
