Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-29 14:36:00,32.43634,0.9548609999999993,0.9256250069140249,3.530092999999999,3.4722220000000004,43.98149999999998,273.8905555555812
2023-06-29 14:39:00,31.94444,0.9548609999999993,0.9692575186316474,3.5590279999999996,3.5879630000000002,42.24539999999996,273.9405555555812
2023-06-29 14:42:00,30.87384,0.9837959999999999,,3.8483799999999997,3.8483799999999997,42.24540000000002,273.99055555558124
2023-06-29 14:45:00,30.38194,1.0127309999999996,0.9686813594747837,3.616898,3.530093000000001,40.219899999999996,274.04055555558125
2023-06-29 15:03:00,30.38194,0.983797,0.9247200839537546,3.240742,3.125,39.930499999999995,274.04055555558125
2023-06-29 16:27:00,30.87384,0.31828699999999976,0.6695100225321228,2.2858789999999996,3.1828699999999994,40.509199999999964,274.04055555558125
2023-06-29 16:30:00,36.05324,0.17361100000000018,0.6399367073991857,1.7939819999999997,3.211806,46.296299999999974,274.04055555558125
2023-06-30 07:09:00,38.59954,0.8680560000000002,1.1451330025949507,4.600695,5.208334999999999,36.74770000000001,274.04055555558125
2023-06-30 07:12:00,39.6412,0.7523150000000003,0.9529104409857109,3.7326390000000007,4.166662,43.11340000000001,274.09055555558126
2023-06-30 07:15:00,39.6412,0.8391209999999996,1.0156162079370836,3.8773160000000004,4.253471,46.0069,274.1405555555813
2023-06-30 07:18:00,37.5868,0.7523149999999994,1.1199693485890903,4.3692139999999995,5.208337,49.76850000000002,274.1905555555813
2023-06-30 07:21:00,41.6956,0.8969909999999999,1.0216735778822197,4.050927,4.3113410000000005,44.84949999999998,274.2405555555813
2023-06-30 07:24:00,48.4375,0.8101859999999999,1.1571903146934854,4.195601999999999,4.976856,60.47449999999998,274.2905555555813
2023-06-30 07:27:00,53.06713,0.8680560000000002,1.1814570890126974,4.484954,5.179396,62.78929999999997,274.3405555555813
2023-06-30 07:30:00,54.07986,0.8101859999999999,1.191993977257657,4.484954,5.353006000000001,62.5,274.39055555558133
2023-06-30 07:33:00,56.16319,0.8680560000000002,1.1328786386907292,4.253472,4.832171,58.15969999999999,274.44055555558134
2023-06-30 07:36:00,58.18866,0.78125,1.0800475600475814,4.0509260000000005,4.716437000000001,60.76390000000001,274.49055555558135
2023-06-30 07:39:00,59.23032,0.8680560000000002,1.0830963164393368,4.021991,4.484951,55.555499999999995,274.54055555558136
2023-06-30 07:42:00,65.97222,0.9259260000000005,1.0507616792015368,4.0509260000000005,4.3113410000000005,52.37270000000001,274.5905555555814
2023-06-30 07:45:00,74.71065,0.8391210000000004,1.0284063289449221,3.7905100000000003,4.195605,56.71289999999999,274.6405555555814
2023-06-30 07:48:00,87.58681,0.6365739999999995,0.9529376539672882,3.327547,4.050925,61.9213,274.6905555555814
2023-06-30 07:51:00,78.84838,0.6365740000000004,1.0745494503040791,3.616898000000001,4.658568,67.99769999999998,274.7405555555814
2023-06-30 07:54:00,61.80556,0.578703,1.0117007622956422,3.616898,4.658564,67.12960000000001,274.7905555555814
2023-06-30 07:57:00,58.73843,0.5787040000000001,0.9797882420115313,3.3854170000000003,4.340277,68.5764,274.84055555558143
2023-06-30 08:00:00,67.99769,0.34722200000000036,0.8448048475623104,2.51736,3.8483800000000006,79.86120000000003,274.89055555558144
2023-06-30 08:03:00,82.95718,0.3761580000000002,0.9167251447320122,2.430556,3.8773150000000003,89.12030000000001,274.94055555558145
2023-06-30 08:06:00,76.27315,0.34722200000000036,0.942892261621041,2.7777780000000005,4.4270830000000005,87.96299999999997,274.99055555558147
2023-06-30 08:09:00,68.02662,0.49189799999999995,1.0063087093580239,3.2696759999999996,4.571757999999999,73.20600000000002,275.0405555555815
2023-06-30 08:12:00,67.53472,0.5787040000000001,1.0011199387445826,3.443288,4.456022,71.18059999999997,275.0905555555815
2023-06-30 08:15:00,77.28588,0.5208329999999997,0.9993075645437903,3.3564820000000006,4.542825,72.91670000000002,275.1405555555815
2023-06-30 08:18:00,100.0,0.43402799999999964,0.8710989923895504,2.8067129999999993,3.9062469999999996,75.23150000000001,275.1905555555815
2023-06-30 08:21:00,100.0,0.43402799999999964,0.9392542490334258,2.922454,4.224532,80.72920000000002,275.2405555555815
2023-06-30 08:24:00,100.0,0.43402799999999964,1.0787076463117125,3.2407399999999997,4.97685,89.69900000000001,275.29055555558153
2023-06-30 08:27:00,86.08218,0.43402799999999964,1.1146358876261258,3.5590279999999996,5.410878,92.01389999999998,275.34055555558155
2023-06-30 08:30:00,70.60185,0.5208329999999997,1.1556935903228915,3.7615729999999994,5.410884,83.04409999999999,275.39055555558156
2023-06-30 08:33:00,55.61343,0.6365739999999995,1.106529866157212,4.02199,5.150464,68.57649999999995,275.44055555558157
2023-06-30 08:36:00,52.0544,0.7233799999999997,1.0552141800708208,3.906251,4.658562,65.10419999999999,275.4905555555816
2023-06-30 08:39:00,46.84607,0.8969909999999999,1.1124649736517414,4.195601999999999,4.658567,57.00229999999999,275.5405555555816
2023-06-30 08:42:00,45.86227,0.8969909999999999,1.1124640990621268,4.456019,4.918982000000001,56.71289999999999,275.5905555555816
2023-06-30 08:45:00,45.83334,0.8969899999999997,1.0997659061342036,4.4270830000000005,4.8611070000000005,54.976800000000026,275.6405555555816
2023-06-30 08:48:00,42.73727,0.8969909999999999,1.0997669191808965,4.369213,4.803236999999999,52.37270000000001,275.6905555555816
2023-06-30 08:51:00,42.73727,0.9837959999999999,1.1355164296390725,4.513888,4.832177,49.76849999999996,275.74055555558164
2023-06-30 08:54:00,41.6956,1.0995369999999998,1.1979580807277668,4.861112,5.063657000000001,50.05789999999996,275.79055555558165
2023-06-30 08:57:00,38.10764,1.157407,1.2002873994996879,4.947917,5.0347219999999995,47.164300000000026,275.84055555558166
2023-06-30 09:00:00,40.19097,1.2442130000000002,1.2150467839498436,4.9189810000000005,4.8611059999999995,49.76859999999999,275.89055555558167
2023-06-30 09:03:00,42.24537,1.273148,1.214357297922587,4.890046,4.774301,51.50459999999998,275.9405555555817
2023-06-30 09:06:00,42.24537,1.0995369999999998,1.1564433465652058,4.658566,4.774307,52.95139999999998,275.9905555555817
2023-06-30 09:09:00,41.2037,1.070601,1.155233147503858,4.513888,4.6874970000000005,52.95139999999998,276.0405555555817
2023-06-30 09:12:00,41.2037,1.0995369999999998,1.1423923564002822,4.340278,4.427085999999999,51.50459999999998,276.0905555555817
2023-06-30 09:15:00,43.2581,1.0995369999999998,1.128227616925731,4.311342,4.369216,52.08330000000001,276.1405555555817
2023-06-30 09:18:00,44.27084,1.0127319999999997,1.083460623792182,4.195601999999999,4.340275999999999,52.951400000000035,276.19055555558174
2023-06-30 09:21:00,45.83334,0.9259259999999996,1.0507621403331762,4.079861,4.340277,52.95139999999998,276.24055555558175
2023-06-30 09:24:00,42.24537,0.8680560000000002,1.031952253229394,3.906251,4.253477,54.108799999999974,276.29055555558176
2023-06-30 09:27:00,38.62847,0.8680560000000002,1.0319509082157976,3.819444,4.166667,51.21530000000001,276.3405555555818
2023-06-30 09:30:00,34.49074,0.8391209999999996,1.0027338747053323,3.7905089999999992,4.137732,48.6112,276.3905555555818
2023-06-30 09:33:00,31.88657,0.8969909999999999,0.9948308679245412,3.6747689999999995,3.8773149999999994,47.164300000000026,276.4405555555818
2023-06-30 09:36:00,30.87384,0.9259259999999996,,3.5879629999999993,3.5879630000000002,45.428200000000004,276.4905555555818
2023-06-30 09:39:00,31.94444,0.9837959999999999,0.9545696578127878,3.5590269999999995,3.501157,43.40279999999996,276.5405555555818
2023-06-30 09:42:00,33.96991,0.9548610000000002,0.9692575186316457,3.587962,3.616897,44.849500000000035,276.59055555558183
2023-06-30 09:45:00,34.49074,0.8969899999999997,0.9675273426606527,3.616898,3.7615750000000006,46.875,276.64055555558184
2023-06-30 09:48:00,34.49074,0.9548610000000002,0.9692575186316457,3.5879630000000002,3.616898,44.27089999999998,276.69055555558185
2023-06-30 09:51:00,33.44907,0.8391200000000003,0.9367477198935563,3.414352,3.616899,47.1644,276.74055555558186
2023-06-30 09:54:00,35.01157,1.0416659999999993,0.9976351652767927,3.790509,3.703704,41.95600000000002,276.7905555555819
2023-06-30 09:57:00,33.96991,1.070601,1.0116282408396378,3.790509,3.6747680000000003,43.11340000000001,276.8405555555819
2023-06-30 10:00:00,32.95718,1.1863419999999998,1.0189275476444244,3.993055,3.6747680000000003,41.37730000000002,276.8905555555819
2023-06-30 10:03:00,36.57407,1.3888889999999998,1.0560955393339282,4.079861999999999,3.4722229999999996,36.16890000000001,276.9405555555819
2023-06-30 10:06:00,35.01157,1.1284719999999995,1.0238636507288517,3.906249,3.703704,41.08800000000002,276.9905555555819
2023-06-30 10:09:00,36.57407,1.2442130000000002,1.028404435274688,3.9351850000000006,3.530092,39.06249999999997,277.04055555558193
2023-06-30 10:12:00,33.96991,1.2152779999999996,1.110929804901803,4.398149,4.195602000000001,42.245300000000015,277.09055555558194
2023-06-30 10:15:00,32.95718,1.359954,1.0956638278299817,4.224538,3.732639,39.93049999999997,277.14055555558195
2023-06-30 10:18:00,35.01157,1.1863419999999998,0.9863394623760225,3.8483789999999996,3.4722229999999996,39.35189999999997,277.19055555558197
2023-06-30 10:21:00,44.8206,0.9548619999999994,,3.414351999999999,3.414352,46.2963,277.240555555582
2023-06-30 10:24:00,48.4375,0.6365740000000004,0.8949583826281066,3.0960650000000003,3.6747689999999995,55.266200000000026,277.290555555582
2023-06-30 10:27:00,55.15046,0.6076390000000007,0.9338285980676801,3.0960650000000003,3.8483799999999997,61.921299999999974,277.340555555582
2023-06-30 10:30:00,55.61343,0.7523150000000003,0.9900032927536002,3.616899,4.137732000000001,57.29169999999999,277.390555555582
2023-06-30 10:33:00,48.9294,0.7233790000000004,0.9845476846542079,3.587962,4.166665999999999,54.68750000000003,277.440555555582
2023-06-30 10:36:00,46.35416,0.9259259999999996,1.0238631160607499,3.8483799999999997,4.0509260000000005,51.79390000000001,277.49055555558203
2023-06-30 10:39:00,44.29977,0.9259259999999996,1.0373670875347965,3.9351849999999997,4.166667,48.321799999999996,277.54055555558205
2023-06-30 10:42:00,40.65393,0.8680559999999993,0.9925783470783502,3.703704,3.9641210000000004,47.7431,277.59055555558206
2023-06-30 10:45:00,38.62847,0.8101849999999997,0.9475094042639128,3.4722219999999995,3.7615730000000003,48.032399999999996,277.64055555558207
2023-06-30 10:48:00,36.5162,0.868055,0.9657917605495854,3.501157,3.703703,46.875,277.6905555555821
2023-06-30 10:51:00,37.5868,0.9259260000000005,0.9686818448681374,3.4722220000000004,3.5590279999999996,47.74309999999997,277.7405555555821
2023-06-30 10:54:00,39.12037,0.868055,0.9522256816155505,3.5879630000000002,3.7615750000000006,46.875,277.7905555555821
2023-06-30 10:57:00,36.05324,0.8391200000000003,0.950167125401435,3.530092,3.7615740000000004,45.13889999999998,277.8405555555821
2023-06-30 11:00:00,36.05324,0.9548609999999993,1.0116297233956009,3.8483789999999996,3.9641210000000004,47.74310000000003,277.8905555555821
2023-06-30 11:03:00,35.50347,0.9548610000000002,0.9976356510849661,3.732639,3.819445,45.717600000000004,277.94055555558214
2023-06-30 11:06:00,40.68287,0.8391209999999996,0.9766646786789324,3.501158,3.7905100000000003,49.47919999999999,277.99055555558215
2023-06-30 11:09:00,38.62847,0.78125,0.9570410930107108,3.414352,3.7905100000000003,50.34720000000004,278.04055555558216
2023-06-30 11:12:00,34.49074,0.9548609999999993,1.0116297233956009,3.7326379999999997,3.8483800000000006,47.16429999999997,278.09055555558217
2023-06-30 11:15:00,31.39468,1.0416660000000002,0.9826612532937308,3.877314,3.7615740000000004,43.69209999999998,278.1405555555822
2023-06-30 11:18:00,33.99884,1.070602,1.011629241930928,3.7615740000000004,3.6458329999999997,43.40279999999996,278.1905555555822
2023-06-30 11:21:00,33.44907,1.0127309999999996,0.9835127501282073,3.732639,3.6747680000000003,43.40270000000004,278.2405555555822
2023-06-30 11:24:00,36.05324,1.0127319999999997,0.9981951004742419,3.6747689999999995,3.6458329999999997,43.40269999999998,278.2905555555822
2023-06-30 11:27:00,33.99884,1.0127309999999996,0.9981946052707351,3.7615739999999995,3.732639,43.113500000000045,278.3405555555822
2023-06-30 11:30:00,32.43634,1.0416659999999993,0.9976351652767927,3.790509,3.703704,42.53470000000004,278.39055555558224
2023-06-30 11:33:00,33.44907,1.070602,0.9812390795607222,3.732639,3.5590279999999996,42.53470000000004,278.44055555558225
2023-06-30 11:36:00,32.43634,1.0416659999999993,0.9976346504538844,3.7615739999999995,3.6747680000000003,42.82400000000001,278.49055555558226
2023-06-30 11:39:00,33.96991,1.0995369999999998,1.0254996740084228,3.790509,3.6458329999999997,42.53469999999999,278.5405555555823
2023-06-30 11:42:00,34.49074,1.0416659999999993,0.9976356800995204,3.993055,3.906251000000001,43.98149999999998,278.5905555555823
2023-06-30 11:45:00,36.57407,1.070602,1.0414000302430229,3.9641200000000003,3.90625,44.84949999999998,278.6405555555823
2023-06-30 11:48:00,39.6412,1.0416669999999995,1.0985234418700058,4.282408,4.3981509999999995,46.875,278.6905555555823
2023-06-30 11:51:00,41.2037,1.0127319999999997,1.0695614211988382,4.137732,4.253475999999999,48.032399999999996,278.7405555555823
2023-06-30 11:54:00,40.19097,0.8969909999999999,1.0083078887982182,3.819443999999999,4.050924999999999,48.032399999999996,278.79055555558233
2023-06-30 11:57:00,39.12037,0.9837959999999999,1.0265888824435272,3.906249,3.993056,47.1644,278.84055555558234
2023-06-30 12:00:00,39.6412,0.9548609999999993,0.9976356510849645,3.7615739999999995,3.8483800000000006,46.29630000000003,278.89055555558235
2023-06-30 12:03:00,39.6412,1.0127319999999997,1.0834630161334564,4.050927,4.195606,48.321799999999996,278.94055555558236
2023-06-30 12:06:00,40.68287,0.9259259999999996,1.0102479416379593,3.8773150000000003,4.050927,46.296299999999974,278.9905555555824
2023-06-30 12:09:00,40.68287,0.9259259999999996,1.0102474690902838,3.819444,3.993055,48.32170000000002,279.0405555555824
2023-06-30 12:12:00,39.12037,0.9259259999999996,1.0102479416379597,3.7905089999999992,3.9641210000000004,48.900499999999965,279.0905555555824
2023-06-30 12:15:00,40.19097,0.9548610000000002,0.9976361368929835,3.7615729999999994,3.8483800000000006,48.032399999999996,279.1405555555824
2023-06-30 12:18:00,41.72454,0.8969899999999997,1.0216725724564157,3.7615729999999994,4.021987000000001,50.05790000000002,279.1905555555824
2023-06-30 12:21:00,41.2037,0.868055,1.0448740198715234,3.90625,4.282407000000001,51.21529999999996,279.24055555558243
2023-06-30 12:24:00,40.19097,0.868055,1.0058056781368556,3.790508,4.079861999999999,50.63659999999999,279.29055555558244
2023-06-30 12:27:00,39.12037,0.868055,1.005804312200772,3.732639,4.02199,49.18990000000002,279.34055555558245
2023-06-30 12:30:00,36.0243,0.868055,0.9925773413289203,3.732639,3.993056,47.742999999999995,279.39055555558247
2023-06-30 12:33:00,39.6412,0.9259260000000005,1.02386311606075,3.7326379999999997,3.9351839999999996,50.636600000000044,279.4405555555825
2023-06-30 12:36:00,37.5868,0.868055,1.0058056781368556,3.790508,4.079861999999999,51.21520000000004,279.4905555555825
2023-06-30 12:39:00,33.44907,0.868055,0.9792412552667338,3.6458330000000005,3.8773150000000003,48.321799999999996,279.5405555555825
2023-06-30 12:42:00,30.87384,0.8969909999999999,0.9948308679245412,3.6747690000000004,3.8773150000000003,43.40270000000004,279.5905555555825
2023-06-30 12:45:00,32.40741,0.9259259999999996,0.9545696578127885,3.645834,3.703704,41.95600000000002,279.6405555555825
2023-06-30 12:48:00,30.38194,0.9837959999999999,0.9692580236443704,3.616898,3.5879640000000004,42.82409999999999,279.69055555558253
2023-06-30 12:51:00,30.35301,0.9548609999999993,0.9107696433770969,3.4722229999999996,3.3854170000000003,41.66659999999996,279.74055555558255
2023-06-30 13:03:00,30.38194,1.1284720000000004,0.9605566606655268,3.5879630000000002,3.2696760000000005,38.19440000000003,279.74055555558255
2023-06-30 13:06:00,31.88657,1.157407,1.0058047675129251,3.877314,3.587962,39.351800000000026,279.74055555558255
2023-06-30 13:09:00,32.95718,1.070601,1.0116282408396378,3.790509,3.6747680000000003,40.509199999999964,279.74055555558255
2023-06-30 13:12:00,31.88657,1.1284720000000004,1.008307888798218,3.877314,3.6458329999999997,39.93059999999997,279.74055555558255
2023-06-30 13:15:00,32.43634,1.0995369999999998,0.9948308679245417,3.8483789999999996,3.6458329999999997,40.50920000000002,279.74055555558255
2023-06-30 13:18:00,31.39468,0.9837959999999999,0.9692580236443704,3.6747679999999994,3.645834,42.24540000000002,279.74055555558255
2023-06-30 13:42:00,31.39468,0.9259260000000005,0.8966807870158837,3.2407400000000006,3.1828699999999994,38.19440000000003,279.74055555558255
2023-06-30 13:45:00,30.38194,0.8391200000000003,0.8677348959770754,3.1539350000000006,3.211806,39.06249999999997,279.79055555558256
2023-06-30 13:48:00,30.87384,0.9548610000000002,0.9107701596479312,3.2696750000000003,3.1828699999999994,36.74770000000001,279.84055555558257
2023-06-30 13:51:00,30.87384,0.9548610000000002,0.9107696433770969,3.298611,3.211805,36.45829999999998,279.8905555555826
2023-06-30 13:54:00,33.44907,0.9259260000000005,0.8818125297592944,3.125,3.038195,38.48370000000003,279.9405555555826
2023-06-30 13:57:00,36.05324,0.9837959999999999,,3.4432870000000007,3.4432870000000007,41.37729999999996,279.9905555555826
2023-06-30 14:00:00,35.01157,0.8391200000000003,0.8957451078467266,3.1828710000000004,3.298611,41.66669999999999,280.0405555555826
2023-06-30 14:03:00,35.50347,0.868055,0.9107696433770969,3.327546,3.414352000000001,42.24539999999999,280.0905555555826
2023-06-30 14:06:00,35.50347,0.8969909999999999,0.8824459430936038,3.2407399999999997,3.211806,41.95610000000002,280.14055555558264
2023-06-30 14:09:00,33.99884,0.868055,0.910770127863317,3.2407400000000006,3.327547000000001,42.53479999999996,280.19055555558265
2023-06-30 14:12:00,33.44907,0.868055,0.9247196041776528,3.3564809999999996,3.4722219999999995,44.27090000000004,280.24055555558266
2023-06-30 14:15:00,34.49074,0.9548610000000002,0.9692580136930207,3.4722219999999995,3.501158,43.113399999999956,280.29055555558267
2023-06-30 14:18:00,33.44907,0.868055,0.8966797866687389,3.3854170000000003,3.4432869999999998,44.27090000000004,280.3405555555827
2023-06-30 14:21:00,35.01157,0.8969899999999997,0.9113819477412408,3.4432870000000007,3.4722220000000004,43.40270000000004,280.3905555555827
2023-06-30 14:24:00,32.43634,0.8969909999999999,0.9536922507354769,3.4722230000000005,3.5879640000000004,43.40270000000004,280.4405555555827
2023-06-30 14:27:00,32.43634,0.9548610000000002,0.9256250069140252,3.414352,3.3564810000000005,41.95600000000002,280.4905555555827
2023-06-30 14:30:00,32.95718,0.8969899999999997,0.8969915000024413,3.298611,3.2986120000000003,41.95609999999999,280.5405555555827
2023-06-30 14:33:00,33.96991,0.9548610000000002,0.9107701596479312,3.2696750000000003,3.1828699999999994,42.24539999999996,280.59055555558274
2023-06-30 14:36:00,33.96991,0.868055,0.8966797866687389,3.1828710000000004,3.240741,43.98140000000001,280.64055555558275
2023-06-30 14:39:00,32.95718,0.8391200000000003,0.8677344069094444,3.125,3.1828700000000003,41.08790000000005,280.69055555558276
2023-06-30 14:42:00,33.44907,0.9259260000000005,0.8966807870158842,3.125,3.0671300000000006,40.50920000000002,280.7405555555828
2023-06-30 14:45:00,32.95718,0.8969899999999997,0.8824454485137464,3.124999,3.0960660000000004,41.66660000000002,280.7905555555828
2023-06-30 14:48:00,33.44907,0.9548610000000002,0.9107701596479323,3.1539349999999997,3.0671300000000006,40.798599999999965,280.8405555555828
2023-06-30 14:51:00,35.50347,0.9259260000000005,0.9113829478252446,3.2696760000000005,3.240741,44.27089999999998,280.8905555555828
2023-06-30 14:54:00,35.01157,0.8101849999999997,0.8528523617112073,3.0671299999999997,3.1539350000000006,43.11349999999999,280.9405555555828
2023-06-30 14:57:00,35.01157,0.8101849999999997,0.8528523617112073,3.0671299999999997,3.1539350000000006,43.11340000000001,280.99055555558283
2023-06-30 15:00:00,35.50347,0.8101849999999997,0.8667694381504233,2.9803240000000004,3.0960660000000004,41.95599999999999,281.04055555558284
2023-06-30 15:03:00,35.50347,0.868055,,3.0381940000000007,3.038195,42.53479999999999,281.09055555558285
2023-06-30 15:06:00,36.05324,0.9259260000000005,0.8966807870158837,3.0381940000000007,2.9803239999999995,42.824100000000016,281.14055555558286
2023-06-30 15:09:00,37.06597,0.8680560000000002,,2.9803240000000004,2.9803239999999995,40.798599999999965,281.1905555555829
2023-06-30 15:12:00,36.05324,0.78125,0.8238914948937336,2.922454,3.009259,43.402799999999985,281.2405555555829
2023-06-30 15:15:00,35.50347,0.7523149999999994,0.8088062734408187,2.7777779999999996,2.8935180000000003,42.24540000000002,281.2905555555829
2023-06-30 15:18:00,34.49074,0.7523149999999994,0.8225340262582077,2.748843,2.8935180000000003,39.93060000000003,281.3405555555829
2023-06-30 15:21:00,33.44907,0.7233799999999997,0.7935220901534199,2.7199079999999993,2.864584,39.0625,281.3905555555829
2023-06-30 15:24:00,32.43634,0.7523149999999994,0.7808936497591421,2.6909729999999996,2.748843000000001,40.50919999999999,281.44055555558293
2023-06-30 15:27:00,31.39468,0.6944439999999998,0.7780248322145845,2.719907,2.8935179999999994,40.79859999999999,281.49055555558294
2023-06-30 15:30:00,30.87384,0.6655089999999992,0.7489653590015243,2.546296,2.719908,39.06250000000003,281.54055555558296
2023-06-30 15:33:00,32.43634,0.7233799999999997,0.7798205015193387,2.546296,2.6620369999999998,38.4838,281.59055555558297
2023-06-30 15:36:00,32.43634,0.6655089999999992,0.7623039772426576,2.5173609999999993,2.719908,40.21989999999997,281.640555555583
2023-06-30 15:39:00,32.43634,0.6655089999999992,0.7489648954962406,2.5173609999999993,2.6909720000000004,40.219900000000024,281.690555555583
2023-06-30 15:42:00,32.43634,0.7523149999999994,0.7949292248180071,2.633102,2.719908,38.77310000000003,281.740555555583
2023-06-30 15:45:00,30.38194,0.7523150000000003,0.7949287425316575,2.633102,2.719907,37.90510000000003,281.790555555583
2023-06-30 15:48:00,30.38194,0.7523149999999994,0.7808936497591431,2.633102,2.6909720000000004,37.615699999999975,281.840555555583
2023-06-30 15:51:00,31.39468,0.7523149999999994,0.7808936497591431,2.633102,2.6909720000000004,38.4838,281.89055555558303
2023-06-30 15:57:00,31.39468,0.8101859999999999,0.7956313051056579,2.633102,2.6041659999999993,37.037000000000006,281.89055555558303
2023-06-30 16:00:00,31.39468,0.7233799999999997,0.7935220901534199,2.633102,2.7777780000000005,39.93059999999997,281.89055555558303
2023-07-05 07:30:00,32.95718,0.34722200000000036,0.7704619139623904,2.6620369999999998,3.7615750000000006,38.19440000000003,281.89055555558303
2023-07-05 07:33:00,41.23264,0.31828700000000065,0.7360066452225177,2.4884260000000005,3.5879629999999993,40.50920000000002,281.89055555558303
2023-07-05 07:36:00,43.75,0.4050929999999999,0.7884325468626974,2.517361,3.4722220000000004,39.3518,281.89055555558303
2023-07-05 07:39:00,39.67014,0.578703,0.787638479636629,3.009258,3.4722220000000004,35.300899999999984,281.89055555558303
2023-07-05 07:42:00,32.95718,0.4050920000000007,0.7580404958504507,2.604166,3.4722229999999996,37.905099999999976,281.89055555558303
2023-07-05 07:48:00,37.5868,0.28935200000000005,0.6261712139766671,1.9386580000000002,2.8067140000000004,39.64119999999997,281.89055555558303
2023-07-05 07:51:00,34.4618,0.4050929999999999,0.7884325468626974,2.343751,3.2986120000000003,41.66670000000002,281.89055555558303
2023-07-05 07:57:00,36.05324,0.3761570000000001,0.6320287972103544,1.9965279999999996,2.6041670000000003,40.509300000000025,281.89055555558303
2023-07-05 08:00:00,38.10764,0.3472219999999995,0.7224195418361253,2.0833329999999997,3.0381940000000007,46.296299999999974,281.94055555558305
2023-07-05 08:03:00,31.88657,0.5787040000000001,0.8114531674846293,3.0671299999999997,3.5879640000000004,37.61579999999998,281.99055555558306
2023-07-05 08:06:00,36.57407,0.7523149999999994,0.9529121689878967,3.4722219999999995,3.906249,39.35189999999997,282.04055555558307
2023-07-05 08:09:00,40.68287,0.694445,0.8563568483641267,3.125001,3.4722230000000005,41.37729999999999,282.0905555555831
2023-07-05 08:12:00,52.0544,0.46296300000000024,0.7795363131731067,2.5752319999999997,3.327546,49.76860000000002,282.1405555555831
2023-07-05 08:15:00,40.68287,0.5497690000000004,0.8502431757022737,2.922454,3.616898,46.58560000000003,282.1905555555831
2023-07-05 08:18:00,35.56134,0.7233790000000004,0.9234562689711202,3.3854170000000003,3.819444,43.69210000000001,282.2405555555831
2023-07-05 08:21:00,30.38194,0.8391209999999996,0.9095425992506786,3.327547,3.4722220000000004,40.509199999999964,282.2905555555831
2023-07-05 08:24:00,31.94444,0.9259260000000005,0.8966802760836354,3.2696760000000005,3.211805,40.509299999999996,282.34055555558314
2023-07-05 08:27:00,33.99884,0.8680560000000002,0.8680564999821915,3.0960650000000003,3.096064,41.66659999999996,282.39055555558315
2023-07-05 08:30:00,32.95718,0.8101849999999997,0.8528533286295468,3.038194,3.125001000000001,39.64110000000005,282.44055555558316
2023-07-05 08:33:00,37.06597,0.8969909999999999,0.9113829478252465,3.2696759999999996,3.298611,42.534700000000015,282.49055555558317
2023-07-05 08:36:00,39.12037,0.8680560000000002,0.9107701596479321,3.2696759999999996,3.3564810000000005,43.69209999999998,282.5405555555832
2023-07-05 08:39:00,44.8206,0.78125,0.8651556998154208,3.0671289999999996,3.240741,44.849500000000006,282.5905555555832
2023-07-05 08:42:00,50.4919,0.578703,0.7995936846145576,2.604166,3.0960649999999994,50.34719999999999,282.6405555555832
2023-07-05 08:45:00,54.60069,0.5497689999999995,0.8162372907556537,2.546295999999999,3.1539349999999997,54.9768,282.6905555555832
2023-07-05 08:48:00,45.86227,0.5497680000000003,0.8162366396764718,2.806711999999999,3.414351999999999,50.636600000000016,282.7405555555832
2023-07-05 08:51:00,42.24537,0.6655090000000001,0.8270088925411283,2.8935179999999994,3.240742,49.18979999999999,282.79055555558324
2023-07-05 08:54:00,36.57407,0.8391200000000003,0.895746066132205,3.038194,3.153936,42.24540000000002,282.84055555558325
2023-07-05 08:57:00,34.49074,0.868055,0.8966802760836357,3.1539349999999997,3.211806,43.692199999999985,282.89055555558326
2023-07-05 09:00:00,32.95718,0.868055,,3.0381940000000007,3.038195,39.641200000000026,282.9405555555833
2023-07-05 09:03:00,33.47801,0.8101849999999997,0.8387883106503603,2.951389,3.009259,41.66669999999999,282.9905555555833
2023-07-05 09:06:00,30.87384,0.78125,0.8238919777866359,2.8935179999999994,2.9803240000000004,42.82409999999999,283.0405555555833
2023-07-05 12:21:00,31.39468,0.8101849999999997,0.9076961922721086,3.3564820000000006,3.5590290000000007,40.79850000000005,283.0405555555833
2023-07-05 12:24:00,31.39468,0.78125,0.905224985973532,3.3564819999999997,3.616899,42.24539999999996,283.0405555555833
2023-07-05 12:27:00,30.38194,0.78125,0.8919911320815449,3.2696759999999996,3.501157,40.219899999999996,283.0405555555833
2023-07-05 12:33:00,30.87384,0.8101849999999997,0.8941842990999685,3.2696759999999996,3.4432869999999998,41.37730000000005,283.0405555555833
2023-07-05 12:36:00,30.38194,0.868055,0.8824454266528631,3.29861,3.327547000000001,40.79860000000002,283.0405555555833
2023-07-06 07:54:00,31.39468,0.46296300000000024,0.702348081423045,2.34375,2.8935190000000004,36.45830000000001,283.0405555555833
2023-07-06 08:00:00,31.94444,0.46296300000000024,0.6679154648995036,2.1990740000000004,2.6620370000000007,36.16900000000001,283.0405555555833
2023-07-06 08:03:00,38.10764,0.26041699999999945,0.5730997659943876,1.7361110000000002,2.546296000000001,41.66670000000002,283.0405555555833
2023-07-06 08:06:00,60.30093,0.14467599999999958,0.5030491866826949,1.070602,2.141204,55.555499999999995,283.0405555555833
2023-07-06 08:09:00,70.05208,0.23148199999999974,0.6459629239880607,1.4467600000000003,2.604166,62.5,283.0405555555833
2023-07-06 08:12:00,79.34028,0.2025459999999999,0.665642044702346,1.7361110000000002,3.0960649999999994,65.39359999999999,283.0405555555833
2023-07-06 08:15:00,76.27315,0.2314810000000005,0.7385512317240327,1.938657,3.414352,67.70829999999998,283.0405555555833
2023-07-06 08:18:00,50.4919,0.23148199999999974,0.7549198830301076,2.083334,3.616898,64.5255,283.0405555555833
2023-07-06 08:42:00,32.95718,0.6944440000000007,0.7780252970094057,2.546296,2.7199079999999993,41.66660000000002,283.0405555555833
2023-07-06 08:45:00,36.57407,0.5497689999999995,0.7337739164587999,2.34375,2.748843,43.11349999999999,283.0405555555833
2023-07-06 08:48:00,30.38194,0.6365740000000004,0.7976296243453245,2.6041670000000003,2.951389,39.0625,283.0405555555833
2023-07-06 09:03:00,30.87384,1.2152780000000005,0.9653654172879398,3.5590280000000005,3.096064,35.87959999999998,283.0405555555833
2023-07-06 09:06:00,32.95718,1.1574080000000002,0.9734993921008313,3.530092,3.1828699999999994,38.1944,283.0405555555833
2023-07-06 09:09:00,31.94444,1.0416660000000002,0.9210842770269045,3.3564810000000005,3.125001,39.64119999999997,283.0405555555833
2023-07-06 09:24:00,30.35301,0.983797,0.846927141264115,3.0092589999999992,2.748842,39.93060000000003,283.0405555555833
2023-07-06 09:27:00,34.49074,0.983797,0.9545701478599751,3.530093,3.4722220000000004,44.849500000000035,283.0405555555833
2023-07-06 09:30:00,31.88657,0.8969909999999999,0.8824449320735643,3.240742,3.211806,43.11349999999999,283.0405555555833
2023-07-06 09:33:00,30.87384,0.9259259999999996,0.8667694827006127,3.1828699999999994,3.0671299999999997,43.40280000000001,283.0405555555833
2023-07-06 12:18:00,31.94444,0.8391210000000004,0.8535072627223378,3.0960660000000004,3.125,39.3519,283.0405555555833
2023-07-06 12:21:00,31.94444,0.78125,0.837788973186388,3.038195,3.1539350000000006,39.641200000000026,283.0405555555833
2023-07-06 12:24:00,30.38194,0.7523150000000003,0.8495691804420547,2.9803240000000004,3.1828710000000004,40.79849999999999,283.0405555555833
2023-07-06 12:27:00,30.87384,0.868055,,3.009259,3.009259,40.22000000000003,283.0405555555833
2023-07-06 12:30:00,32.43634,0.9548610000000002,0.9256250069140238,3.414352000000001,3.3564809999999996,39.64119999999997,283.0405555555833
2023-07-06 13:21:00,30.35301,0.8391210000000004,,2.8935180000000003,2.8935180000000003,37.32649999999995,283.0405555555833
2023-07-06 13:24:00,32.40741,0.8391210000000004,0.8535077571197843,2.8645829999999997,2.8935180000000003,40.50920000000002,283.0905555555833
2023-07-06 13:27:00,31.39468,0.8101849999999997,0.8805439992268919,3.0960650000000003,3.240741,40.79860000000002,283.1405555555833
2023-07-06 13:30:00,33.44907,0.8101859999999999,0.8387893110470857,3.0092599999999994,3.0671300000000006,41.08789999999999,283.19055555558333
2023-07-06 13:33:00,34.49074,0.7523149999999994,0.8225344981882216,2.8935189999999995,3.038195,40.219899999999996,283.24055555558334
2023-07-06 13:36:00,33.96991,0.7523149999999994,0.8225344981882216,2.8935189999999995,3.038195,41.95600000000002,283.29055555558335
2023-07-06 13:39:00,33.44907,0.7523149999999994,0.8225344981882216,2.8935189999999995,3.038195,40.21980000000002,283.34055555558336
2023-07-06 13:42:00,33.99884,0.7523149999999994,0.8225344981882216,2.8645829999999997,3.009259,41.08790000000005,283.3905555555834
2023-07-06 13:45:00,33.44907,0.78125,0.8377894509351524,2.8935180000000003,3.009259,42.24539999999996,283.4405555555834
2023-07-06 13:48:00,32.95718,0.7523150000000003,0.808806273440819,2.922454,3.038194,42.24540000000002,283.4905555555834
2023-07-06 14:03:00,31.88657,0.8969909999999999,0.8969915000204675,3.3564820000000006,3.3564809999999996,41.66669999999999,283.4905555555834
2023-07-06 14:09:00,30.35301,0.8101849999999997,0.8245693826096768,2.922453,2.9513890000000007,37.615700000000004,283.4905555555834
2023-07-06 14:12:00,31.39468,0.8101849999999997,0.8387887993471647,3.0671299999999997,3.125001000000001,39.930499999999995,283.4905555555834
2023-07-06 14:57:00,30.87384,0.8391210000000004,0.867734918212312,3.038195,3.096064,40.219899999999996,283.4905555555834
2023-07-07 07:27:00,31.39468,0.9548619999999994,0.9976332510555306,3.848381,3.93518,34.432800000000015,283.4905555555834
2023-07-07 07:30:00,40.68287,1.0127309999999996,0.9385362436424177,3.7615749999999997,3.616899,33.275499999999994,283.5405555555834
2023-07-07 07:33:00,44.27084,0.78125,0.8919915914962357,3.3854170000000003,3.616899,36.16900000000001,283.5905555555834
2023-07-07 07:36:00,40.65393,0.5787040000000001,0.89203641362711,3.3564819999999997,4.0798570000000005,45.71769999999998,283.64055555558343
2023-07-07 07:39:00,39.67014,0.4340280000000005,0.7901393689401164,2.835649,3.703703999999999,42.24539999999999,283.69055555558344
2023-07-07 07:42:00,56.68403,0.3761580000000002,0.7356983377615044,2.2858800000000006,3.1828710000000004,52.66199999999998,283.74055555558346
2023-07-07 07:45:00,54.1088,0.4050929999999999,0.8183011628759433,2.604166,3.6458340000000007,51.215299999999985,283.79055555558347
2023-07-07 07:48:00,39.61227,0.5787040000000001,0.8464835903838998,3.125,3.7326379999999997,42.53469999999999,283.8405555555835
2023-07-07 07:51:00,34.49074,0.694445,0.8436054184693168,3.067131,3.3854170000000003,36.74770000000001,283.8905555555835
2023-07-07 07:54:00,36.57407,0.694445,0.8177548104052784,2.8935190000000004,3.1539349999999997,37.905,283.9405555555835
2023-07-07 07:57:00,37.5868,0.6076389999999998,0.7930171454258174,2.719907,3.125001000000001,40.50929999999997,283.9905555555835
2023-07-07 08:00:00,46.32523,0.4050929999999999,0.6740088458923621,2.141204,2.7777779999999996,44.849500000000006,284.0405555555835
2023-07-07 08:03:00,52.5463,0.3761570000000001,0.7654830534358037,2.256944,3.2407410000000008,52.08330000000001,284.09055555558353
2023-07-07 08:06:00,44.8206,0.46296300000000024,0.7902509688524979,2.633102,3.414351999999999,43.11349999999999,284.14055555558355
2023-07-07 08:09:00,32.95718,0.6365740000000004,0.8101512387879836,2.951389,3.327546,40.509300000000025,284.19055555558356
2023-07-07 08:12:00,30.87384,0.694445,0.8307407883652286,2.8935180000000003,3.1828710000000004,40.798599999999965,284.24055555558357
2023-07-07 08:18:00,32.40741,0.78125,0.8919915914962357,3.2696760000000005,3.501158,39.3519,284.24055555558357
2023-07-07 08:21:00,30.87384,0.6655089999999992,0.8015003050974684,3.038194,3.327547000000001,40.50920000000002,284.24055555558357
2023-07-07 08:24:00,30.87384,0.6944439999999998,0.8436052918065716,2.8935180000000003,3.211806,44.27080000000001,284.24055555558357
2023-07-07 08:30:00,30.35301,0.6365739999999995,0.7593556618791752,2.748842,3.009259,40.509299999999996,284.24055555558357
2023-07-07 08:57:00,31.88657,1.070602,0.9657927642201722,3.6747679999999994,3.4722220000000004,41.37729999999999,284.24055555558357
2023-07-07 09:00:00,32.95718,1.0416659999999993,0.9976356800995204,3.993055,3.906251000000001,41.08789999999999,284.2905555555836
2023-07-07 09:03:00,32.95718,1.1284720000000004,1.054481376590471,4.0509260000000005,3.90625,41.377399999999966,284.3405555555836
2023-07-07 09:06:00,32.95718,1.0416659999999993,0.9976356800995204,3.906248999999999,3.819445,40.7987,284.3905555555836
2023-07-07 09:09:00,35.01157,1.0127319999999997,0.9981951004742419,3.7905099999999994,3.7615739999999995,42.82409999999999,284.4405555555836
2023-07-07 09:12:00,38.62847,0.8969899999999997,0.9948307999172605,3.906249,4.108797000000001,46.007000000000005,284.4905555555836
2023-07-07 09:15:00,37.06597,0.8969899999999997,0.9812366616353693,3.8483790000000004,4.021987000000001,46.29630000000003,284.54055555558364
2023-07-07 09:18:00,35.50347,0.8391200000000003,0.9766623091230008,3.7615730000000003,4.050922000000001,45.428200000000004,284.59055555558365
2023-07-07 09:21:00,35.50347,0.8969899999999997,0.9812385487203247,3.732639,3.906251000000001,46.296299999999974,284.64055555558366
2023-07-07 09:24:00,33.44907,0.868055,0.9925773413289203,3.732639,3.993056,44.27089999999998,284.69055555558367
2023-07-07 09:27:00,35.01157,0.9259260000000005,0.9826593295552931,3.8483800000000006,3.9641160000000006,44.849500000000035,284.7405555555837
2023-07-07 09:30:00,37.06597,0.8101849999999997,0.9605566606655261,3.645834,3.9641210000000004,45.717600000000004,284.7905555555837
2023-07-07 09:33:00,32.95718,0.8391200000000003,0.989749965104932,3.6458330000000005,3.9641210000000004,46.875,284.8405555555837
2023-07-07 09:36:00,32.40741,0.8969909999999999,0.9948313356505707,3.7905089999999992,3.993056,46.007000000000005,284.8905555555837
2023-07-07 09:39:00,30.35301,0.8969909999999999,0.9948313356505707,3.7905089999999992,3.993056,45.717600000000004,284.9405555555837
2023-07-07 09:42:00,30.38194,0.8969909999999999,0.9675278685429134,3.732639,3.8773150000000003,43.98150000000004,284.99055555558374
2023-07-07 09:51:00,30.38194,0.9548610000000002,0.9403208087295254,3.587962,3.5590279999999996,39.930499999999995,284.99055555558374
2023-07-07 09:54:00,30.38194,0.8969899999999997,0.9536912495074987,3.5590269999999995,3.6747680000000003,42.82409999999999,285.04055555558375
2023-07-07 09:57:00,30.35301,0.9259259999999996,,3.5879629999999993,3.5879630000000002,41.08790000000005,285.09055555558376
2023-07-07 10:00:00,30.35301,0.983797,0.9837974999851419,3.645834,3.6458329999999997,41.66669999999999,285.1405555555838
2023-07-07 10:03:00,30.35301,0.9837959999999999,,3.732639,3.732639,41.95609999999999,285.1905555555838
2023-07-07 10:06:00,30.87384,1.0995369999999998,1.0405949390603941,4.166667,4.0509260000000005,42.245299999999986,285.2405555555838
2023-07-07 10:09:00,30.35301,1.0416659999999993,1.027132583790684,3.906248999999999,3.8773160000000004,43.40270000000004,285.2905555555838
2023-07-07 10:12:00,32.95718,1.0995369999999998,1.0102479990059,3.9351839999999996,3.7615739999999995,41.66669999999999,285.3405555555838
2023-07-07 10:15:00,32.95718,1.0416659999999993,0.9976351652767927,3.790509,3.703704,40.21990000000005,285.39055555558383
2023-07-07 10:18:00,33.44907,1.0127319999999997,0.9835137504167634,3.703704,3.6458329999999997,41.95600000000002,285.44055555558384
2023-07-07 10:21:00,32.95718,1.0127309999999996,0.9981946052707351,3.7615740000000004,3.7326390000000007,42.24539999999996,285.49055555558385
2023-07-07 10:24:00,33.44907,1.0127309999999996,0.9835127501282073,3.732639,3.6747680000000003,40.798599999999965,285.54055555558386
2023-07-07 10:27:00,31.88657,1.0416660000000002,1.0124568801273675,3.9351839999999996,3.8773150000000003,40.509299999999996,285.5905555555839
2023-07-07 10:30:00,30.87384,1.0995369999999998,1.040595977189598,3.993055,3.8773160000000004,39.930499999999995,285.6405555555839
2023-07-07 10:33:00,33.99884,1.070602,1.0116297615573806,3.8773139999999993,3.7615739999999995,41.087999999999965,285.6905555555839
2023-07-07 10:36:00,33.99884,1.0416660000000002,1.0124568801273675,3.9351839999999996,3.8773150000000003,39.93059999999997,285.7405555555839
2023-07-07 10:39:00,33.44907,1.1284720000000004,1.0392522870278467,3.964119,3.790509,41.95609999999999,285.7905555555839
2023-07-07 10:42:00,36.05324,1.0127319999999997,1.0127334999973459,3.819444,3.819445000000001,45.138900000000035,285.84055555558393
2023-07-07 10:45:00,38.0787,0.9259260000000005,0.9826617342279632,3.703704,3.819445,44.560100000000034,285.89055555558394
2023-07-07 10:48:00,38.0787,0.868055,0.9657926941592807,3.6747680000000003,3.8773160000000004,45.71750000000003,285.94055555558396
2023-07-07 10:51:00,38.0787,0.8101849999999997,0.9343538393014815,3.645834,3.906251000000001,46.29630000000003,285.99055555558397
2023-07-07 10:54:00,40.68287,0.8391210000000004,0.9501681303572143,3.5879630000000002,3.819445,47.45369999999997,286.040555555584
2023-07-07 10:57:00,40.68287,0.78125,0.9697343609643394,3.616899,4.021987000000001,48.321699999999964,286.090555555584
2023-07-07 11:00:00,43.2581,0.78125,0.9823378505007823,3.7615750000000006,4.195607000000001,49.76849999999999,286.140555555584
2023-07-07 11:03:00,41.2037,0.78125,0.9697343609643394,3.645834,4.050922000000001,49.76849999999999,286.190555555584
2023-07-07 11:06:00,38.0787,0.7523150000000003,0.9653660077976982,3.5590280000000005,4.021991,49.18980000000005,286.240555555584
2023-07-07 11:09:00,37.06597,0.8101849999999997,0.9475103097900521,3.616898,3.906251000000001,45.717600000000004,286.29055555558404
2023-07-07 11:12:00,36.05324,0.8101849999999997,0.9475103097900521,3.616898,3.906251000000001,45.428200000000004,286.34055555558405
2023-07-07 11:15:00,36.0243,0.8101849999999997,0.9475103097900521,3.616898,3.906251000000001,45.42829999999998,286.39055555558406
2023-07-07 11:18:00,36.05324,0.8101849999999997,0.9605566606655261,3.645834,3.9641210000000004,44.56020000000001,286.44055555558407
2023-07-07 11:21:00,38.10764,0.78125,0.9442457419172321,3.616899,3.9641210000000004,46.29630000000003,286.4905555555841
2023-07-07 11:24:00,38.10764,0.78125,0.9442457419172321,3.616899,3.9641210000000004,45.13900000000001,286.5405555555841
2023-07-07 12:27:00,32.95718,0.8391200000000003,0.9232074443044638,3.414352,3.5879630000000002,44.56020000000001,287.5905555555841
2023-07-07 12:30:00,32.43634,0.8101849999999997,0.8805435255218028,3.327547,3.4722220000000004,43.69210000000004,287.6405555555841
2023-07-07 12:33:00,32.43634,0.8101849999999997,0.9076957274772454,3.2696759999999996,3.4722220000000004,41.377200000000016,287.6905555555841
2023-07-07 12:36:00,33.96991,0.8391210000000004,0.9095425992506784,3.240741,3.3854159999999993,42.53479999999996,287.74055555558414
2023-07-07 12:39:00,33.99884,0.78125,0.8651556998154208,3.1539350000000006,3.327547000000001,41.95600000000002,287.79055555558415
2023-07-07 12:42:00,33.96991,0.8101849999999997,0.9210837323717711,3.3564820000000006,3.5879630000000002,43.40270000000004,287.84055555558416
2023-07-07 12:45:00,32.8993,0.8101850000000006,0.9076957274772457,3.4432869999999998,3.6458329999999997,43.11349999999999,287.89055555558417
2023-07-07 16:51:00,36.0243,0.14467600000000047,0.6477782554029418,0.6365730000000003,2.256945,46.007000000000005,287.89055555558417
2023-07-09 09:03:00,49.97107,0.31828699999999976,1.1978546931664813,-0.4050929999999999,2.2858789999999996,65.39350000000002,287.89055555558417
2023-07-10 07:27:00,30.87384,0.578703,0.9473598339057643,3.703704,4.571763,35.30090000000001,287.89055555558417
2023-07-10 07:30:00,30.38194,0.6365739999999995,0.9299777815291234,3.8773149999999994,4.542827000000001,33.56480000000002,287.89055555558417
2023-07-10 07:42:00,30.35301,0.8391210000000004,0.8535082515170382,3.211805,3.240741,30.092600000000004,287.89055555558417
2023-07-10 07:45:00,32.95718,0.8101859999999999,0.8245693943074118,3.153936,3.1828699999999994,28.93520000000001,287.89055555558417
2023-07-10 07:54:00,32.43634,0.5497690000000004,0.757827420693708,2.4884260000000005,2.9513879999999997,40.219899999999996,287.89055555558417
2023-07-10 07:57:00,33.99884,0.78125,0.905224985973532,3.5590279999999996,3.819445,41.08789999999999,287.9405555555842
2023-07-10 08:00:00,43.2581,0.3761570000000001,0.6533772512109395,2.1990730000000003,2.8645830000000005,47.74310000000003,287.9905555555842
2023-07-10 08:03:00,59.78009,0.31828699999999976,0.8268966389072282,2.6041669999999995,3.993055000000001,62.2106,288.0405555555842
2023-07-10 08:06:00,53.00926,0.43402799999999964,0.8107255210726824,2.864584,3.7905100000000003,51.21520000000001,288.0905555555842
2023-07-10 08:09:00,51.99653,0.49189799999999995,0.8322838627538217,2.8935190000000004,3.703704,49.18979999999999,288.1405555555842
2023-07-10 08:12:00,41.6956,0.49189799999999995,0.8106966082083821,2.8645829999999997,3.616898,50.636600000000016,288.19055555558424
2023-07-10 08:15:00,41.2037,0.4050920000000007,0.7060786236895452,2.401619,3.124999999999999,47.74309999999997,288.24055555558425
2023-07-10 08:18:00,41.2037,0.4050929999999999,0.7477857400559709,2.34375,3.1828710000000004,50.636600000000016,288.29055555558426
2023-07-10 08:21:00,32.40741,0.6365740000000004,0.834869796720914,2.8935179999999994,3.327546,43.40279999999996,288.3405555555843
2023-07-10 11:00:00,41.2037,1.070602,0.9183421018291569,2.9803240000000004,2.6909720000000004,57.87040000000002,288.3405555555843
2023-07-10 11:03:00,56.13426,0.5787040000000001,0.8348940296163404,2.4884260000000005,3.0671289999999996,80.72909999999999,288.3405555555843
2023-07-10 15:45:00,30.35301,0.7233799999999997,0.7798205015193387,2.6620369999999998,2.7777779999999996,37.03699999999998,288.3405555555843
2023-07-10 15:48:00,30.35301,0.7233789999999996,0.7935215583292806,2.6909719999999995,2.835649,37.615700000000004,288.3405555555843
2023-07-11 06:57:00,47.3669,0.49189799999999995,1.2405657499654996,3.125001,5.1504650000000005,61.92130000000003,288.3405555555843
2023-07-11 07:00:00,51.50463,-0.02893499999999971,,0.983797,4.369210000000001,65.39350000000002,288.3405555555843
2023-07-11 07:03:00,76.27315,0.08680600000000016,0.8242098864026912,0.8391209999999996,3.7615730000000003,63.6575,288.3405555555843
2023-07-11 07:06:00,67.47685,0.08680500000000002,0.8301277532900782,0.9837959999999999,3.9351850000000006,62.2107,288.3405555555843
2023-07-11 07:09:00,41.2037,0.0,0.2125698523954546,1.0127319999999997,4.195603,62.2106,288.3405555555843
2023-07-11 07:27:00,32.40741,0.9548610000000002,0.9107696433770969,3.616898,3.530092,37.615700000000004,288.3405555555843
2023-07-11 07:30:00,36.57407,0.9259260000000005,1.0772436567720045,4.224537,4.542821,41.087999999999994,288.3905555555843
2023-07-11 07:33:00,40.68287,0.8680560000000002,1.0577064898204946,4.079862,4.4849559999999995,43.98149999999998,288.4405555555843
2023-07-11 07:36:00,40.68287,0.9548610000000002,1.025498242127745,4.4270830000000005,4.571756000000001,43.40280000000001,288.4905555555843
2023-07-11 07:39:00,40.65393,1.0127309999999996,1.0271295929819548,3.993056,4.021987000000001,42.24540000000002,288.5405555555843
2023-07-11 07:42:00,33.44907,0.868055,0.9657926941592807,3.703703,3.906251,43.98149999999998,288.59055555558433
2023-07-11 07:45:00,33.44907,0.8101849999999997,0.9076957274772454,3.3854169999999995,3.5879630000000002,43.11340000000001,288.64055555558434
2023-07-11 07:48:00,37.06597,0.5787040000000001,0.7995943050723283,2.8645830000000005,3.3564809999999996,48.900499999999965,288.69055555558435
2023-07-11 07:51:00,51.50463,0.3761570000000001,0.7155341607469172,2.256944,3.0960649999999994,61.053200000000004,288.74055555558436
2023-07-11 07:54:00,47.88773,0.4050929999999999,0.8084001011945892,2.5752309999999996,3.5879630000000002,60.76389999999998,288.7905555555844
2023-07-11 07:57:00,48.37963,0.3761580000000002,0.7850566164350994,2.34375,3.3854159999999993,62.5,288.8405555555844
2023-07-11 08:00:00,56.13426,0.26041699999999945,0.6830006925690508,2.0254629999999993,3.1828700000000003,67.99769999999995,288.8905555555844
2023-07-11 08:03:00,63.36806,0.2314810000000005,0.688624033766126,1.938657,3.240741,75.52080000000001,288.9405555555844
2023-07-11 08:06:00,49.94213,0.4918990000000001,0.8746665617415461,2.8935180000000003,3.8194440000000007,59.02780000000001,288.9905555555844
2023-07-11 08:09:00,39.6412,0.7233790000000004,0.9845480995457857,3.6458330000000005,4.224537999999999,50.34729999999996,289.04055555558443
2023-07-11 08:12:00,43.75,0.578703,0.8114525408804211,2.8935179999999994,3.414353,51.21530000000001,289.09055555558444
2023-07-11 08:15:00,49.45023,0.5787040000000001,0.8348940296163411,2.7199079999999993,3.298611,56.4237,289.14055555558446
2023-07-11 08:18:00,43.75,0.6076390000000007,0.8649646596295778,3.038195,3.616897999999999,52.95140000000001,289.19055555558447
2023-07-11 08:21:00,38.0787,0.9837959999999999,1.0954639038880734,4.166667,4.398147,49.47919999999999,289.2405555555845
2023-07-11 08:24:00,37.06597,1.0127309999999996,1.0413995208512588,4.079860999999999,4.137732000000001,46.5856,289.2905555555845
2023-07-11 08:27:00,36.0243,1.0127309999999996,0.9981951101370865,3.906248999999999,3.8773150000000003,46.296299999999974,289.3405555555845
2023-07-11 08:30:00,35.50347,1.0995369999999998,0.9948308679245417,3.8483789999999996,3.6458329999999997,43.98149999999998,289.3905555555845
2023-07-11 08:33:00,38.0787,1.0127319999999997,0.9835132404638537,3.6747689999999995,3.616897,45.71750000000003,289.4405555555845
2023-07-11 08:36:00,42.24537,1.0127310000000005,,3.993056,3.993056,49.18980000000002,289.49055555558454
