Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-11 08:39:00,43.80787,0.868055,0.9792412552667338,3.616898000000001,3.8483800000000006,53.240700000000004,289.54055555558455
2023-07-11 08:42:00,43.80787,0.8391200000000003,0.9766641254161531,3.616898000000001,3.906251,50.63650000000001,289.59055555558456
2023-07-11 08:45:00,43.2581,0.9259260000000005,0.9826617342279632,3.6747680000000003,3.790509,50.63659999999999,289.64055555558457
2023-07-11 08:48:00,44.27084,0.9259260000000005,0.9686818448681374,3.5590270000000004,3.6458329999999997,48.03239999999997,289.6905555555846
2023-07-11 08:51:00,44.27084,0.868055,0.9385362436424184,3.530092,3.6747680000000003,49.47920000000002,289.7405555555846
2023-07-11 08:54:00,40.68287,0.8101850000000006,0.9210841929907622,3.3854170000000003,3.616899,48.90050000000002,289.7905555555846
2023-07-11 08:57:00,39.12037,0.868055,0.9385362436424184,3.327546,3.4722220000000004,48.61109999999999,289.8405555555846
2023-07-11 09:00:00,42.24537,0.8680560000000002,0.9385367703555226,3.4432869999999998,3.587962,47.742999999999995,289.8905555555846
2023-07-11 09:03:00,46.32523,0.8101849999999997,0.9076961922721086,3.2696760000000005,3.4722230000000005,47.7431,289.94055555558464
2023-07-11 09:06:00,48.9294,0.78125,0.9313480240393405,3.1828699999999994,3.501158,49.76849999999999,289.99055555558465
2023-07-11 09:09:00,48.4375,0.7233789999999996,0.8856761601219355,3.125,3.4722220000000004,53.24080000000001,290.04055555558466
2023-07-11 09:12:00,46.875,0.6655089999999992,0.8520674030392003,3.038194,3.4432869999999998,51.50459999999998,290.0905555555847
2023-07-11 09:15:00,48.4375,0.6076389999999998,0.8413581839281636,2.9224550000000002,3.4432869999999998,52.37270000000001,290.1405555555847
2023-07-11 09:18:00,51.99653,0.46296300000000024,0.7795366847003203,2.5752309999999996,3.327545999999999,61.63190000000003,290.1905555555847
2023-07-11 09:21:00,53.55903,0.43402799999999964,0.8209276449256496,2.4884259999999996,3.4432870000000007,66.26149999999996,290.2405555555847
2023-07-11 09:24:00,40.68287,0.5208339999999998,0.8526238066935252,2.951389,3.7326379999999997,57.00230000000005,290.2905555555847
2023-07-11 09:27:00,33.96991,0.78125,0.8919911320815449,3.2696769999999997,3.501158,49.189899999999966,290.34055555558473
2023-07-11 09:30:00,32.43634,0.9548609999999993,0.9976356510849645,3.7905099999999994,3.8773160000000004,45.717600000000004,290.39055555558474
2023-07-11 09:33:00,31.94444,0.9837959999999999,,3.703703,3.703703,44.27080000000001,290.44055555558475
2023-07-12 21:30:00,82.95718,0.3761579999999993,1.3301702639803394,-0.49189800000000083,2.3726839999999996,107.63889999999998,290.44055555558475
2023-07-13 06:54:00,31.39468,1.446758,1.061959812209957,4.716435,4.021989,36.16900000000001,290.44055555558475
2023-07-13 07:24:00,34.4618,1.244212,0.9948456632115003,4.311342000000001,3.8483850000000004,30.6712,290.44055555558475
2023-07-13 07:27:00,43.2581,1.186343,1.034935785207752,3.9641200000000003,3.6747689999999995,30.382000000000005,290.49055555558476
2023-07-13 07:30:00,69.01042,1.273149,1.0577077593101925,4.427083,4.021993,37.615700000000004,290.5405555555848
2023-07-13 07:33:00,56.13426,0.49189799999999995,1.0355770330944305,3.530092,4.918978,60.76390000000001,290.5905555555848
2023-07-13 07:36:00,42.70834,0.43402799999999964,0.8611721551600897,2.9803239999999995,4.0509260000000005,53.819500000000005,290.6405555555848
2023-07-13 07:39:00,39.6412,0.6076389999999998,0.8173853818349602,3.0671299999999997,3.530092,49.18980000000002,290.6905555555848
2023-07-13 07:42:00,34.98264,0.5208329999999997,0.7972057457724757,2.633101999999999,3.2696770000000006,55.26619999999997,290.7405555555848
2023-07-13 07:45:00,37.5868,0.8680559999999993,0.8238919777866347,2.922453999999999,2.835648,37.037000000000006,290.79055555558483
2023-07-13 07:48:00,38.62847,0.6365739999999995,0.7722367762369459,2.6041669999999995,2.8935179999999994,44.56019999999998,290.84055555558484
2023-07-13 07:51:00,45.3125,0.5497690000000004,0.8047377926590599,2.748842,3.327547,54.10870000000003,290.89055555558485
2023-07-13 07:54:00,50.9838,0.46296300000000024,0.8736186597193576,2.8935190000000004,3.9062460000000003,62.7894,290.94055555558487
2023-07-13 07:57:00,59.23032,0.2314809999999996,0.6716826481689155,2.141203999999999,3.3854170000000003,75.23149999999998,290.9905555555849
2023-07-13 08:00:00,100.0,0.2025459999999999,0.6410899970374664,1.4756939999999998,2.748843,85.3588,291.0405555555849
2023-07-13 08:03:00,96.35417,0.34722200000000036,0.7704615864083362,2.430555,3.530092,64.52539999999999,291.0905555555849
2023-07-13 08:06:00,91.72454,0.4050929999999999,0.8573868607402673,2.748842,3.906249,69.15509999999998,291.1405555555849
2023-07-13 08:09:00,75.72338,0.3182879999999999,0.8357619265633749,2.6041669999999995,4.02199,73.78470000000002,291.1905555555849
2023-07-13 08:12:00,54.07986,0.31828699999999976,0.8000740306085754,2.4884260000000005,3.7905100000000003,71.18059999999997,291.24055555558493
2023-07-13 08:15:00,32.8993,0.4050920000000007,0.7477846306176037,2.6620370000000007,3.5011579999999993,46.296299999999974,291.29055555558494
2023-07-13 08:18:00,33.44907,0.694445,0.7914043258770127,2.6909719999999995,2.8935190000000004,43.69209999999998,291.34055555558496
2023-07-13 08:21:00,36.0243,0.5787040000000001,0.7634222022413103,2.517361,2.922454,47.45369999999997,291.39055555558497
2023-07-13 08:24:00,35.01157,0.6655089999999992,0.8270088925411279,2.748841999999999,3.0960660000000004,48.90040000000005,291.440555555585
2023-07-13 08:27:00,35.01157,0.6076389999999998,0.7930162960011361,2.748843,3.1539350000000006,48.6112,291.490555555585
2023-07-13 08:30:00,36.5162,0.8101859999999999,0.9343543891794743,3.414351999999999,3.6747680000000003,47.74310000000003,291.540555555585
2023-07-13 08:33:00,34.98264,0.7523150000000003,0.8760827482858591,3.1828710000000004,3.4432870000000007,47.45369999999997,291.590555555585
2023-07-13 08:36:00,36.57407,0.8101849999999997,0.8667684812138661,3.038195,3.1539349999999997,44.560100000000034,291.640555555585
2023-07-13 08:39:00,39.12037,0.7523149999999994,0.8225340262582084,2.922453999999999,3.0671290000000004,45.42830000000001,291.69055555558504
2023-07-13 08:42:00,40.19097,0.7523149999999994,0.8495691804420545,2.9803239999999995,3.1828710000000004,46.296299999999974,291.74055555558505
2023-07-13 08:45:00,38.62847,0.8101849999999997,0.8941842990999685,3.1539349999999997,3.327546,48.321699999999964,291.79055555558506
2023-07-13 08:48:00,30.84491,0.868055,0.8966802760836357,3.2407399999999997,3.298611,43.98149999999998,291.84055555558507
2023-07-13 08:51:00,30.87384,1.070602,0.9965152529385672,3.616898,3.4722220000000004,39.93059999999997,291.8905555555851
2023-07-13 08:54:00,33.44907,1.0995369999999998,0.963471492224799,3.4432859999999996,3.1828700000000003,40.50929999999997,291.9405555555851
2023-07-13 08:57:00,34.49074,1.0127319999999997,0.9076967316335357,3.327546,3.125,41.66669999999999,291.9905555555851
2023-07-13 09:00:00,30.84491,0.9548609999999993,0.9107701596479324,3.2986109999999993,3.211806000000001,40.509299999999996,292.0405555555851
2023-07-13 09:03:00,31.39468,1.1284719999999995,0.944245741917232,3.3564819999999997,3.0092600000000003,40.219899999999996,292.0905555555851
2023-07-13 09:06:00,32.40741,1.0416659999999993,0.8891591290095747,3.2696749999999994,2.9803250000000006,41.08800000000002,292.14055555558514
2023-07-13 09:09:00,36.0243,1.1863419999999998,1.0664191415882092,4.050924999999999,3.819445,43.69209999999998,292.19055555558515
2023-07-13 09:12:00,39.6412,1.0995369999999998,1.0703417663427033,4.2534719999999995,4.195601000000001,47.1644,292.24055555558516
2023-07-13 09:15:00,41.2037,0.983797,1.0544838118489233,4.050927000000001,4.195606,48.61110000000002,292.2905555555852
2023-07-13 09:18:00,43.2581,0.9259260000000005,1.0373684819187095,3.9641210000000004,4.195606,51.21520000000004,292.3405555555852
2023-07-13 09:21:00,43.2581,0.8969899999999997,1.0216757931046203,3.993056,4.253477,52.66210000000001,292.3905555555852
2023-07-13 09:24:00,51.50463,0.5787040000000001,0.925433389568318,3.211804999999999,4.0219949999999995,62.210699999999974,292.4405555555852
2023-07-13 09:27:00,48.9294,0.5787040000000001,0.9582274826096967,3.2986109999999993,4.195596999999999,63.078700000000026,292.4905555555852
2023-07-13 09:30:00,44.27084,0.694445,1.0018709862892201,3.530093000000001,4.224532,56.42360000000002,292.54055555558523
2023-07-13 09:33:00,40.1331,0.78125,1.0072608320526455,3.703704,4.195602000000001,54.9769,292.59055555558524
2023-07-13 09:36:00,36.0243,0.78125,0.9948427257483593,3.616898000000001,4.07986,52.37270000000001,292.64055555558525
2023-07-13 09:39:00,36.0243,0.78125,0.9570410930107108,3.530093000000001,3.906251000000001,49.76859999999999,292.69055555558526
2023-07-13 09:42:00,33.44907,0.7523150000000003,0.9403650246127715,3.4722219999999995,3.8773149999999994,48.6112,292.7405555555853
2023-07-13 09:45:00,31.39468,0.78125,0.9183421018291563,3.3564820000000006,3.645834,46.00689999999997,292.7905555555853
2023-08-11 09:06:00,54.28241,0.14467600000000047,1.7732365453112697,-0.5208329999999997,6.365735999999999,77.54630000000003,292.7905555555853
2023-08-11 10:51:00,100.0,0.2314809999999996,1.9737066327942185,-0.3182879999999999,6.394673000000001,106.19209999999998,292.7905555555853
2023-08-11 10:54:00,100.0,0.14467599999999958,1.9441006877991671,-0.3182860000000005,7.465276,106.19220000000001,292.7905555555853
2023-08-11 15:00:00,40.625,-0.08680599999999927,,-0.28935199999999917,6.684029999999999,49.47910000000002,292.7905555555853
2023-08-11 15:03:00,100.0,0.2314809999999996,1.9676147948314433,-0.3472230000000005,6.336803,86.2268,292.7905555555853
2023-08-11 15:06:00,100.0,0.26041700000000034,2.110093341564621,-0.46296299999999935,6.568289999999999,109.9537,292.7905555555853
2023-08-16 06:54:00,48.5243,0.02893599999999985,1.466456708115514,1.0127319999999997,9.317126,68.57640000000004,292.7905555555853
2023-08-18 08:24:00,50.08681,-0.8101849999999997,,-0.7523149999999994,5.815968000000001,63.36809999999997,292.7905555555853
2023-08-18 08:27:00,100.0,1.0127310000000005,3.080943364517505,-0.49189799999999995,5.439811000000001,120.65969999999999,292.7905555555853
2023-08-18 08:30:00,100.0,0.0,0.45113400301764245,-0.2893509999999999,6.828707,99.53699999999998,292.7905555555853
2023-08-18 08:33:00,66.31944,0.0,0.3472542647704805,2.3726849999999997,7.754626,83.33340000000001,292.7905555555853
2023-08-18 09:51:00,34.98264,0.28935200000000005,1.5515928120289593,1.359953,5.642358,48.900499999999965,292.7905555555853
2023-08-18 11:03:00,42.79514,0.17361100000000018,1.4436264885841394,0.0,4.86111,51.50459999999998,292.7905555555853
2023-08-18 11:06:00,30.23727,0.14467599999999958,1.5295624146584372,-0.23148199999999974,5.410878,42.824100000000044,292.7905555555853
2023-08-19 08:57:00,55.84491,0.31828699999999976,2.08435027484772,0.11574099999999987,6.452542,53.81939999999997,292.7905555555853
2023-08-20 06:45:00,49.07407,0.11574099999999987,2.2035706657578276,-0.2025459999999999,9.606485,53.24080000000001,292.7905555555853
2023-08-20 06:51:00,49.04514,0.26041700000000034,2.7011542459749722,-0.2893509999999999,9.60648,55.55560000000003,292.7905555555853
2023-08-20 21:00:00,54.25347,-1.0127319999999997,,-0.6076389999999998,5.787042,63.0787,292.7905555555853
2023-08-20 21:03:00,36.5162,0.05787000000000031,1.3468230989774157,-0.5497680000000003,5.787042,48.321799999999996,292.7905555555853
2023-08-21 19:57:00,100.0,-0.7233799999999997,,-0.49189799999999995,6.712962,125.28940000000003,292.7905555555853
2023-08-21 20:00:00,100.0,-0.26041700000000034,,-0.5787040000000001,6.655097,125.57869999999997,292.7905555555853
2023-08-21 20:03:00,93.02662,-0.14467600000000047,,-0.5497680000000003,6.684027,122.9745,292.7905555555853
2023-08-22 13:18:00,32.87037,0.7523140000000001,1.2206408584261448,5.324077,6.4236130000000005,43.11349999999999,292.7905555555853
2023-08-22 23:39:00,100.0,0.31828699999999976,1.3348466326739454,-0.46296300000000024,2.748842,113.71529999999998,292.7905555555853
2023-08-22 23:42:00,100.0,0.8101859999999999,2.004537324706998,-0.578703,2.633102,115.4514,292.7905555555853
2023-08-22 23:45:00,74.68171,0.8101859999999999,2.004537324706998,-0.578703,2.633102,96.64349999999999,292.7905555555853
2023-08-25 07:24:00,44.3287,0.28935200000000005,1.9658079149467949,4.976851,11.053238999999998,57.87039999999996,292.7905555555853
2023-08-25 07:42:00,32.37847,0.868055,1.3436672420511386,6.481482,7.581017000000001,30.9606,292.7905555555853
2023-08-25 07:45:00,30.78703,0.868055,1.321145028664476,6.192127,7.233792,31.828699999999998,292.7905555555853
2023-08-25 08:00:00,33.3912,0.31828699999999976,0.9647123811450533,4.137732000000001,5.989585000000001,44.27089999999998,292.7905555555853
2023-08-25 08:03:00,44.87847,0.28935200000000005,1.0924820950646048,3.4722220000000004,5.931715,53.53019999999998,292.7905555555853
2023-08-25 08:12:00,30.23727,0.8101849999999997,1.1454611132486365,5.063656,5.815971,35.59029999999996,292.7905555555853
2023-08-25 08:15:00,34.43287,0.8101849999999997,1.1688509223870787,5.121525999999999,5.931711000000001,34.14349999999999,292.8405555555853
2023-08-25 08:18:00,31.27893,0.5787039999999992,1.1248960818636176,4.62963,5.989582,40.219899999999996,292.8905555555853
2023-08-25 08:21:00,39.12037,0.43402799999999964,0.9866514876156742,4.050924999999999,5.497688999999999,46.296299999999974,292.9405555555853
2023-08-25 08:24:00,53.79051,0.34722200000000036,1.2485051852369038,3.8483800000000006,6.5682860000000005,61.05330000000001,292.99055555558533
2023-08-25 08:27:00,40.68287,0.34722200000000036,1.095475902798824,4.137732000000001,6.307868,53.530100000000004,293.04055555558534
2023-08-25 08:30:00,34.98264,0.46296300000000024,1.1233632838067067,4.456019,6.221063,48.032399999999996,293.09055555558535
2023-08-25 08:33:00,32.3206,0.5497690000000004,1.1316212620109183,4.57176,6.047457,46.875,293.14055555558537
2023-08-25 08:36:00,37.52893,0.46296300000000024,1.0492966816440714,4.137732000000001,5.671295,46.875,293.1905555555854
2023-08-25 08:39:00,45.92014,0.43402799999999964,1.1146377380538839,3.9351849999999997,5.787040999999999,54.976800000000026,293.2405555555854
2023-08-25 08:42:00,36.5162,0.694445,1.1800339461387845,4.890041999999999,6.047457,46.875,293.2905555555854
2023-08-25 08:45:00,31.27893,0.7233790000000004,1.200493035224195,4.9479169999999995,6.076388,41.95600000000002,293.3405555555854
2023-08-25 09:06:00,31.8287,0.8680560000000002,1.1328807622536403,4.918982000000001,5.497686,38.483799999999974,293.3405555555854
2023-08-25 09:09:00,32.84143,0.9259260000000005,1.1670378698298887,4.976852000000001,5.497686,40.509299999999996,293.3405555555854
2023-08-25 10:36:00,30.78703,0.8969899999999997,1.559681270257052,4.456019,6.047457,45.13889999999998,293.3405555555854
2023-08-25 10:39:00,38.0787,1.5335650000000003,1.429903433904428,6.047452,5.844907,48.032399999999996,293.3405555555854
2023-08-25 14:03:00,42.24537,2.141203,1.5072076993905021,6.221067000000001,5.092594,52.66199999999998,293.3405555555854
2023-08-25 15:36:00,32.3206,1.2152770000000004,1.2722721592477537,5.468748,5.584491,39.0625,293.3405555555854
2023-08-25 15:39:00,33.91204,1.1284720000000004,1.2943337889936113,5.642358,5.989585999999999,41.66669999999999,293.3405555555854
2023-08-25 15:42:00,33.3912,1.0416659999999993,1.2589939031789583,5.584493,6.047457,40.79860000000002,293.3405555555854
2023-08-25 15:45:00,32.3206,0.9837959999999999,1.263357228712069,5.468748000000001,6.076391999999999,39.930499999999995,293.3405555555854
2023-08-25 15:48:00,34.92477,1.070602,1.3138567059487882,5.613428,6.134256000000001,41.37729999999999,293.3405555555854
2023-08-25 15:51:00,33.3912,1.0127309999999996,1.2678118436717563,5.468748000000001,6.018517000000001,40.79860000000002,293.3405555555854
2023-08-25 15:54:00,31.8287,0.9837959999999999,1.2509180072594972,5.497687999999999,6.076391999999999,38.48380000000003,293.3405555555854
2023-08-25 15:57:00,35.99537,1.0995369999999998,1.2915134463902065,5.526622999999999,5.931716,40.509299999999996,293.3405555555854
2023-08-25 16:00:00,32.87037,1.0127309999999996,1.2424953285535019,5.439818,5.931717000000001,39.64119999999997,293.3405555555854
2023-08-25 16:06:00,30.2662,1.0127319999999997,1.2297218999769584,5.3819479999999995,5.844906,38.194500000000005,293.3405555555854
2023-08-25 17:42:00,34.43287,1.3310180000000003,1.5771276513364143,5.0925970000000005,5.613428999999999,43.98149999999998,293.3405555555854
2023-08-26 09:00:00,58.99884,0.2604160000000002,1.6976486600066178,4.369212,9.519681,65.10409999999999,293.3405555555854
2023-08-26 09:48:00,30.23727,2.2858800000000006,1.464312675461362,6.828707,5.410876999999999,34.72219999999999,293.3405555555854
2023-08-26 10:12:00,30.23727,1.0127310000000005,1.6741880900049622,5.353012,6.915511,42.24540000000002,293.3405555555854
2023-08-26 10:15:00,31.8287,2.4884250000000003,1.5172290774274932,7.060187,5.410881999999999,38.483799999999974,293.3405555555854
2023-08-26 10:24:00,38.59954,1.5625,1.6196818416240502,6.134263,6.250003,48.611099999999965,293.3405555555854
2023-08-26 10:33:00,30.23727,2.5752310000000005,1.5040102017944106,6.915507000000001,5.121526,39.0625,293.3405555555854
2023-08-26 10:42:00,31.8287,1.1284720000000004,1.6742237517270973,5.353012,6.59722,44.849500000000035,293.3405555555854
2023-08-26 11:36:00,35.47454,2.0254630000000002,1.479448803965798,6.712962,5.729169,41.37729999999999,293.3405555555854
2023-08-26 11:39:00,32.3206,2.256945,1.4738512433665418,6.828702000000001,5.468747,37.3263,293.3405555555854
2023-08-26 11:48:00,31.8287,1.1863419999999998,1.6409501061616876,5.613427000000001,6.626155,44.84959999999995,293.3405555555854
2023-08-26 12:00:00,37.03704,1.8229170000000003,1.4819116893771298,6.365742,5.729164999999999,45.428300000000036,293.3405555555854
2023-08-26 12:12:00,32.3206,1.2152780000000005,1.6105071032445555,5.410877000000001,6.278939,45.42829999999998,293.3405555555854
2023-08-26 12:21:00,33.3912,2.1990740000000004,1.4914585835817253,6.539357000000001,5.295143,40.50920000000002,293.3405555555854
2023-08-26 12:27:00,30.78703,1.0127319999999997,1.6195021058362162,5.121533,6.539351000000001,40.7987,293.3405555555854
2023-08-26 12:36:00,33.91204,1.9965279999999996,1.5737170841706598,6.568288,5.78704,41.95599999999996,293.3405555555854
2023-08-26 13:09:00,32.3206,1.3020829999999997,1.4822140862145032,4.861111,5.237264000000001,41.087999999999965,293.3405555555854
2023-08-26 13:21:00,30.2662,1.6782409999999999,1.544379055095722,5.295138,5.034727,39.3519,293.3405555555854
2023-08-28 07:57:00,41.23264,0.2314809999999996,1.0466770822347826,3.7615749999999997,6.394674999999999,48.900499999999965,293.3405555555854
2023-08-28 08:06:00,30.23727,1.0416660000000002,1.2200952867045431,5.671297,6.047451000000001,29.803200000000004,293.3405555555854
2023-08-28 08:09:00,31.8287,0.78125,1.1617250015146827,5.121525999999999,5.989585999999999,33.85420000000002,293.3405555555854
2023-08-28 08:12:00,34.43287,0.578703,1.094571866791446,4.71643,5.989587,37.3263,293.3405555555854
2023-08-28 08:15:00,54.83218,0.2314810000000005,0.9276501537796544,3.0671290000000004,5.237272999999999,51.79400000000001,293.3405555555854
2023-08-28 08:18:00,47.48264,0.28935200000000005,1.076955539419004,3.6747690000000004,6.0763929999999995,48.900499999999994,293.3405555555854
2023-08-28 08:21:00,31.27893,0.46296300000000024,1.0680131509870199,4.513889000000001,6.1053239999999995,38.7731,293.3405555555854
2023-08-28 08:27:00,30.23727,0.5497689999999995,1.0008433655982212,4.427084,5.526621,35.01159999999999,293.3405555555854
2023-08-28 08:30:00,38.0787,0.34722200000000036,1.0287170611385408,3.616898000000001,5.555555999999999,43.40279999999996,293.3405555555854
2023-08-28 11:15:00,34.43287,1.186343,1.5564509771654027,4.803237000000001,5.613424000000001,42.823999999999955,293.3405555555854
2023-08-28 12:18:00,42.79514,0.11574099999999987,1.1539115418035084,3.645834,7.812501999999999,55.55560000000003,293.3405555555854
2023-08-28 20:09:00,32.84143,-0.46296299999999935,,-0.5787040000000001,6.741896,43.692200000000014,293.3405555555854
2023-08-28 20:12:00,92.99769,0.08680500000000002,1.5904802645821194,-0.49189799999999995,6.510415000000001,80.43979999999999,293.3405555555854
2023-08-29 10:36:00,35.47454,0.31828699999999976,0.9897117925361922,4.021991,5.960649999999999,39.641200000000026,293.3405555555854
2023-08-29 10:39:00,40.68287,0.20254600000000078,0.9763549282751895,3.3854170000000003,5.931715999999999,45.428200000000004,293.3405555555854
2023-08-29 10:42:00,41.72454,0.2025459999999999,0.9906311606736118,3.3854170000000003,5.989587,46.296299999999974,293.3405555555854
2023-08-29 10:45:00,35.99537,0.2314810000000005,1.0099738785675831,3.5590280000000005,6.047453,43.11340000000001,293.3405555555854
2023-08-29 10:54:00,100.0,0.08680599999999927,0.9693304710189642,2.0254629999999993,5.671292000000001,81.01849999999999,293.3405555555854
2023-08-29 10:57:00,100.0,0.08680500000000002,1.0817357545300343,1.9965279999999996,6.221061000000001,85.0694,293.3405555555854
2023-08-29 11:00:00,100.0,0.02893599999999985,0.8743181761899141,1.8229169999999995,6.221066,83.6226,293.3405555555854
2023-08-29 11:03:00,100.0,0.02893599999999985,1.0198803723561376,0.8391209999999996,6.163195999999999,81.01860000000002,293.3405555555854
2023-08-29 11:06:00,100.0,0.0,0.37339008422554426,0.5787040000000001,6.394672,78.4144,293.3405555555854
2023-08-29 11:09:00,100.0,0.0289350000000006,1.1133410745659762,0.7233800000000006,6.655092,79.86110000000002,293.3405555555854
2023-08-29 11:12:00,100.0,0.02893499999999971,1.0645653394008552,1.475695,7.089117,78.7037,293.3405555555854
2023-08-29 11:15:00,100.0,0.02893499999999971,0.9476096603796043,2.517361,7.378477,78.12500000000003,293.3405555555854
2023-08-30 08:06:00,39.09143,0.49189799999999995,1.0452530284128256,4.311343,5.729165,41.66670000000002,293.3405555555854
2023-08-30 08:09:00,51.12847,0.49189800000000083,1.1677802384255056,4.137732000000001,5.931715999999999,46.875,293.3405555555854
2023-08-30 08:18:00,31.79977,0.7233799999999997,1.1346235813360361,4.832176,5.7870360000000005,37.03710000000001,293.3405555555854
2023-08-31 09:18:00,37.5868,-0.05787099999999956,,1.73611,5.208329,39.64119999999997,293.3405555555854
2023-08-31 09:21:00,75.72338,0.05787099999999956,0.887249905250492,0.8969909999999999,4.600690000000001,69.15509999999998,293.3405555555854
2023-08-31 09:24:00,77.28588,-0.02893499999999971,,0.8391200000000003,5.410875,79.5718,293.3405555555854
2023-08-31 09:27:00,87.26852,0.05787000000000031,1.0637192761522383,0.8101849999999997,5.497685999999999,85.93749999999997,293.3405555555854
2023-08-31 09:30:00,74.68171,-0.11574099999999987,,0.46296300000000024,5.787033000000001,83.33340000000001,293.3405555555854
2023-08-31 09:33:00,98.26389,0.05787099999999956,1.1446029994313134,0.0,5.150464,94.6181,293.3405555555854
2023-08-31 09:36:00,93.51852,0.08680500000000002,1.1969175553807265,1.0127309999999996,5.8449029999999995,99.53710000000001,293.3405555555854
2023-08-31 09:39:00,60.59028,0.0289350000000006,1.037792020138145,1.2152780000000005,6.655092,87.09490000000002,293.3405555555854
2023-08-31 09:48:00,31.79977,1.070602,1.5094409475181902,4.253473,5.237265999999999,47.74309999999997,293.3405555555854
2023-08-31 09:57:00,31.27893,1.7361110000000002,1.3245322779368751,5.497687999999999,4.745367,40.509299999999996,293.3405555555854
2023-08-31 11:18:00,30.78703,1.765046,1.336585163556925,5.468747,4.687501,40.509299999999996,293.3405555555854
2023-09-01 23:18:00,80.41088,-1.938657,,-0.14467599999999958,3.327546,64.52549999999997,293.3405555555854
2023-09-01 23:21:00,100.0,0.2604160000000002,1.3252383748564827,-0.4918990000000001,3.0671299999999997,91.7245,293.3405555555854
2023-09-01 23:24:00,40.1331,0.5497680000000003,1.850680187551309,-0.5787040000000001,3.2696759999999996,53.81939999999997,293.3405555555854
2023-09-04 07:39:00,58.99884,1.6203700000000003,1.8153941691551854,8.101847,8.506947,58.73849999999999,293.3405555555854
2023-09-04 07:42:00,67.85301,1.244212,1.700618466678358,7.262727000000001,8.275465,61.92130000000003,293.3905555555854
2023-09-04 07:45:00,75.72338,1.0995369999999998,1.6324744672474876,6.597217,7.812500000000001,66.26149999999998,293.44055555558543
2023-09-04 07:48:00,83.59375,1.0416670000000003,1.537494367109395,6.105322,7.233795,70.3125,293.49055555558544
2023-09-04 07:51:00,87.73148,0.9259260000000005,1.482894615196817,5.700227,7.002311000000001,70.3125,293.54055555558546
2023-09-04 07:54:00,92.99769,0.9259259999999996,1.4384747416011492,5.468745999999999,6.65509,74.36340000000001,293.59055555558547
2023-09-04 07:57:00,100.0,0.9548610000000002,1.330613548972559,4.918983,5.758101999999999,77.5463,293.6405555555855
2023-09-04 08:00:00,100.0,1.157407,1.323436608104076,5.150466000000001,5.497688999999999,76.9676,293.6905555555855
2023-09-04 08:03:00,100.0,1.3888889999999998,1.3888905000379281,5.3819420000000004,5.381943000000001,65.68289999999999,293.7405555555855
2023-09-04 08:06:00,100.0,1.4756939999999998,1.24611074615677,4.918977,4.484953,55.266099999999994,293.7905555555855
2023-09-04 08:09:00,100.0,1.157407,1.171814969129404,4.340278,4.369211000000001,64.81479999999999,293.8405555555855
2023-09-04 08:12:00,100.0,1.4178249999999997,1.3591321863391503,5.295139999999999,5.1793949999999995,66.26159999999999,293.89055555558554
2023-09-04 08:15:00,100.0,1.3888889999999998,1.3743747568737692,5.642358,5.613428999999999,64.52539999999999,293.94055555558555
2023-09-04 08:18:00,98.72685,1.3310189999999995,1.3739684511529846,5.410878,5.497688999999999,78.41430000000003,293.99055555558556
2023-09-04 08:21:00,95.63079,0.9548609999999993,1.3187339512067529,4.918982,5.729167,81.88649999999998,294.04055555558557
2023-09-04 08:24:00,94.03935,0.78125,1.2182536592354394,4.340279000000001,5.353007,82.46530000000001,294.0905555555856
2023-09-04 08:27:00,91.98495,0.694445,1.2013417997470837,4.137732,5.353007,82.75459999999998,294.1405555555856
2023-09-04 08:30:00,79.91898,0.3472219999999995,1.062290145516756,3.616898,5.671294,74.65279999999998,294.1905555555856
2023-09-04 08:33:00,85.67708,0.11574099999999987,0.8818386286521778,2.6909720000000004,5.555559000000001,69.7339,294.2405555555856
2023-09-04 08:36:00,93.51852,0.3472219999999995,1.1201259827149617,3.6458329999999997,5.902775000000001,66.55089999999998,294.2905555555856
2023-09-04 08:39:00,100.0,0.6655090000000001,1.2115469733070885,4.687498000000001,6.018519,66.55100000000002,294.34055555558564
2023-09-04 08:42:00,100.0,0.9259259999999996,1.2769650178662943,4.9479180000000005,5.7291620000000005,66.84020000000001,294.39055555558565
2023-09-04 08:45:00,100.0,0.9837959999999999,1.300257446168176,4.9768490000000005,5.6712929999999995,67.9976,294.44055555558566
2023-09-04 08:48:00,100.0,0.868055,1.2523396844033252,4.745368000000001,5.613423000000001,74.07399999999998,294.4905555555857
2023-09-04 08:51:00,100.0,0.8969909999999999,1.2589295291898428,4.658568,5.468747,74.36340000000001,294.5405555555857
2023-09-04 08:54:00,100.0,1.0127310000000005,1.2424953285535023,4.629628,5.121527,73.78469999999999,294.5905555555857
2023-09-04 08:57:00,100.0,0.9548610000000002,1.2584231263191483,4.542828,5.208336999999999,76.96759999999998,294.6405555555857
2023-09-04 09:00:00,100.0,0.7812489999999999,1.1731410022962188,4.3402780000000005,5.2372689999999995,78.12509999999997,294.6905555555857
2023-09-04 09:03:00,100.0,0.868055,1.332432555614492,4.774305999999999,5.844911,88.83100000000002,294.74055555558573
2023-09-04 09:06:00,93.51852,0.78125,1.3168124712235332,4.571759,5.844912000000001,91.14579999999998,294.79055555558574
2023-09-04 09:09:00,86.19792,0.6365740000000004,1.230342967946139,4.282407,5.758098,83.91200000000003,294.84055555558575
2023-09-04 09:12:00,78.38542,0.5497689999999995,1.2277850836889734,4.224537,5.989583,80.72919999999999,294.89055555558576
2023-09-04 09:15:00,68.43171,0.6076389999999998,1.2860802997534904,4.513889,6.2500029999999995,76.6782,294.9405555555858
2023-09-04 09:18:00,60.04051,0.7233799999999997,1.2961113667345536,4.774305999999999,6.163198,70.3125,294.9905555555858
2023-09-04 09:21:00,54.83218,0.8680559999999993,1.2984232850709763,5.005787999999999,5.989582,62.7893,295.0405555555858
2023-09-04 09:24:00,50.63657,1.0416670000000003,1.3097810531026421,5.381944000000001,5.960647,56.423599999999965,295.0905555555858
2023-09-04 09:27:00,49.59491,1.0416660000000002,1.297194890399201,5.353008000000001,5.902781999999999,54.976800000000026,295.1405555555858
2023-09-04 09:30:00,50.11574,1.070601,1.313860532694792,5.353008000000001,5.873847,53.53,295.19055555558583
2023-09-04 09:33:00,47.48264,1.0416670000000003,1.3097810531026421,5.353014,5.931716999999999,55.844899999999996,295.24055555558584
2023-09-04 09:36:00,44.38657,1.0995370000000007,1.3174903093930428,5.439814000000001,5.902777,51.79399999999998,295.29055555558585
2023-09-04 09:39:00,44.3287,1.1284720000000004,1.3206789108602928,5.3819479999999995,5.7870360000000005,52.08330000000001,295.34055555558587
2023-09-04 09:42:00,46.46991,1.0127319999999997,1.280359145737754,5.179403,5.758101000000001,53.81940000000003,295.3905555555859
2023-09-04 09:45:00,48.00347,0.8969899999999997,1.2470954219548156,5.063657,5.844907000000001,56.71290000000005,295.4405555555859
2023-09-04 09:48:00,44.87847,0.8391200000000003,1.268044102596715,4.918977000000001,5.902777,59.60649999999998,295.4905555555859
2023-09-04 09:51:00,41.72454,0.8391200000000003,1.268044102596715,4.918977000000001,5.902777,58.44909999999999,295.5405555555859
2023-09-04 09:54:00,39.6412,0.8969899999999997,1.2470954219548156,5.063657,5.844907000000001,52.08330000000001,295.5905555555859
2023-09-04 09:57:00,45.92014,1.0416670000000003,1.2971911066380455,5.237272999999999,5.787036,59.60640000000001,295.64055555558593
2023-09-04 10:00:00,56.39468,1.2152779999999996,1.408126914417859,5.613428,6.01852,63.657399999999996,295.69055555558595
2023-09-04 10:03:00,68.43171,1.3020829999999997,1.3731524563498978,5.700228,5.844905,57.00229999999999,295.74055555558596
2023-09-04 10:06:00,74.68171,1.157407,1.3629255227133064,5.5844879999999995,6.018521,60.47460000000001,295.79055555558597
2023-09-04 10:09:00,71.52778,0.9837959999999999,1.372370994425433,5.295138000000001,6.163192,59.89580000000001,295.840555555586
2023-09-04 10:12:00,69.47338,0.9837959999999999,1.3604965965614322,5.353012999999999,6.192126999999999,60.18520000000001,295.890555555586
2023-09-04 10:15:00,61.08218,0.868055,1.3098113751418083,5.179398,6.192132999999999,61.34260000000003,295.940555555586
2023-09-04 10:18:00,57.43634,0.9837959999999999,1.348569536603641,5.237273,6.047457,58.449100000000016,295.990555555586
2023-09-04 10:21:00,56.88657,1.0416660000000002,1.322300998887616,5.353008000000001,5.9606520000000005,57.29169999999999,296.040555555586
2023-09-04 10:24:00,69.44444,0.6365740000000004,1.106530597823663,4.340273,5.468749,62.78939999999997,296.09055555558604
2023-09-04 10:27:00,92.99769,0.49189799999999995,1.1400044239197824,3.8194440000000007,5.526624000000001,79.57179999999997,296.14055555558605
2023-09-04 10:30:00,90.91435,0.5208330000000005,1.248911963046787,4.166666,6.105326999999999,79.5718,296.19055555558606
2023-09-04 10:33:00,77.83565,0.4918990000000001,1.2225373672822184,4.253472,6.221068000000001,81.01850000000002,296.24055555558607
2023-09-04 10:36:00,65.27778,0.5787040000000001,1.242744242152445,4.427084000000001,6.134258000000001,72.33790000000002,296.2905555555861
2023-09-04 10:39:00,57.43634,0.6944440000000007,1.2434303676575091,4.571759,5.902778,65.39349999999999,296.3405555555861
2023-09-04 10:42:00,52.19907,0.78125,1.2515365724141863,4.716435000000001,5.815972,59.31710000000001,296.3905555555861
2023-09-04 10:45:00,50.11574,0.8391200000000003,1.2337410237617323,4.861111,5.758096999999999,56.42369999999997,296.4405555555861
2023-09-04 10:48:00,50.11574,0.78125,1.2182528871364868,4.716436000000001,5.729162,58.44900000000001,296.4905555555861
2023-09-04 10:51:00,49.07407,0.78125,1.195808423785727,4.774305,5.729167,56.134199999999964,296.54055555558614
2023-09-04 10:54:00,50.63657,0.8101849999999997,1.2149070230218844,4.832172000000001,5.758107000000001,54.976800000000026,296.59055555558615
2023-09-04 10:57:00,49.59491,0.8101849999999997,1.2262752610725534,4.918982000000001,5.873847,56.71290000000002,296.64055555558616
2023-09-04 11:00:00,53.24074,0.9259260000000005,1.2888552606043493,5.034727,5.844911,56.71300000000002,296.6905555555862
2023-09-04 11:03:00,62.67361,0.9548619999999994,1.3187321019832747,5.179402,5.989580000000001,62.21070000000003,296.7405555555862
2023-09-04 11:06:00,61.11111,0.7523149999999994,1.274797382704327,5.034722,6.278937000000001,62.78939999999997,296.7905555555862
2023-09-04 11:09:00,52.22801,0.5787040000000001,1.2427435777653373,4.658566,6.365738,59.60649999999998,296.8405555555862
2023-09-04 11:12:00,44.87847,0.5787040000000001,1.2040332433499303,4.629631,6.221067999999999,56.13420000000002,296.8905555555862
2023-09-04 11:15:00,37.5868,0.5497680000000003,1.151128922730029,4.5428239999999995,6.076388,47.74300000000005,296.94055555558623
2023-09-04 11:18:00,33.8831,0.6076389999999998,1.1268153910078402,4.62963,5.902777,46.875,296.99055555558624
2023-09-04 11:21:00,32.84143,0.6655089999999992,1.1379866795671865,4.658563999999999,5.787037,40.50929999999997,297.04055555558625
2023-09-04 11:24:00,31.8287,0.6076389999999998,1.0958165381018163,4.6296289999999996,5.8159719999999995,38.773199999999974,297.09055555558626
2023-09-04 11:27:00,34.43287,0.6365740000000004,1.1170899890951609,4.62963,5.7870360000000005,37.61580000000001,297.1405555555863
2023-09-04 11:30:00,37.5868,0.5787040000000001,1.0945698205835148,4.484953,5.758101000000001,40.50920000000002,297.1905555555863
2023-09-04 11:33:00,39.12037,0.49189800000000083,1.0740510288981666,4.224537000000001,5.729166,41.37730000000002,297.2405555555863
2023-09-04 11:36:00,42.79514,0.3761570000000001,1.023649374671801,3.993055,5.787040999999999,44.849500000000006,297.2905555555863
2023-09-04 11:39:00,46.99074,0.34722200000000036,1.037148022219316,3.819444,5.787036,46.58560000000003,297.3405555555863
2023-09-04 11:42:00,46.99074,0.26041700000000034,1.0178807871421551,3.5879630000000002,5.931716999999999,49.76849999999999,297.39055555558633
2023-09-04 11:45:00,40.68287,0.2893509999999999,1.0219890636717448,3.819444,6.018522999999999,47.45379999999997,297.44055555558634
2023-09-04 11:48:00,37.5868,0.31828700000000065,1.0390322137298467,3.8483790000000004,5.960647,45.428200000000004,297.49055555558635
2023-09-04 11:51:00,37.03704,0.26041700000000034,0.971594446508873,3.6458329999999997,5.815975999999999,44.56020000000001,297.54055555558637
2023-09-04 11:54:00,38.62847,0.28935200000000005,1.0140550289397245,3.6458330000000005,5.815975999999999,46.00690000000003,297.5905555555864
2023-09-04 11:57:00,51.12847,0.23148200000000063,1.0173509050029181,3.125001000000001,5.642364999999999,55.844900000000024,297.6405555555864
2023-09-04 12:00:00,45.92014,0.2025459999999999,1.0401110437186578,3.1539339999999996,5.960652,53.530100000000004,297.6905555555864
2023-09-04 12:03:00,36.5162,0.26041699999999945,1.0559182117498924,3.7615749999999997,6.2500029999999995,50.057799999999986,297.7405555555864
2023-09-04 13:15:00,33.8831,1.5625,1.4128913815783648,5.787032999999999,5.497683,45.428200000000004,297.7405555555864
2023-09-04 13:18:00,33.3912,1.4467589999999992,1.312246584432165,5.4687529999999995,5.208334,46.875,297.7405555555864
2023-09-05 07:15:00,39.6412,0.5787039999999992,1.717343554819765,7.696756,10.937502,41.95600000000002,297.7405555555864
2023-09-05 07:18:00,53.79051,1.070601,1.7362273493695868,7.870366000000001,9.432875,48.321799999999996,297.7905555555864
2023-09-05 07:21:00,52.22801,0.8969910000000008,1.591279438477578,7.523147,9.201386,41.95599999999999,297.84055555558643
2023-09-05 07:24:00,61.63194,0.694445,1.5028097072751145,6.221065,8.304400000000001,56.42359999999999,297.89055555558645
2023-09-05 07:27:00,60.59028,0.7523149999999994,1.5603679611097827,6.105321999999999,8.159727,67.41890000000004,297.94055555558646
2023-09-05 07:30:00,76.24421,1.1284720000000004,1.5693104136233917,6.278937000000001,7.262734999999999,70.0232,297.99055555558647
2023-09-05 07:33:00,95.60185,1.3888890000000007,1.556049199634221,6.3368020000000005,6.684023,69.4445,298.0405555555865
2023-09-05 07:36:00,100.0,1.5335649999999994,1.4600340397699518,6.018518,5.873843000000001,63.657399999999996,298.0905555555865
2023-09-05 07:39:00,100.0,2.083334,1.4842302862091483,6.365742999999999,5.295139000000001,51.215299999999985,298.1405555555865
2023-09-05 07:42:00,97.19329,1.070602,1.4619255245014888,5.353012,6.2210600000000005,87.6736,298.1905555555865
2023-09-05 07:45:00,97.19329,0.9548610000000002,1.4122417678814736,5.150462000000001,6.192131000000001,86.80559999999997,298.2405555555865
2023-09-05 07:48:00,97.71412,0.9259260000000005,1.3589872135766694,4.976852000000001,5.9606460000000006,85.3588,298.29055555558654
2023-09-05 07:51:00,100.0,0.7233789999999996,1.1677923492458262,4.195598,5.2372689999999995,87.0949,298.34055555558655
2023-09-05 07:54:00,100.0,0.8680559999999993,1.22895900956419,4.369218,5.179402,83.91199999999998,298.39055555558656
2023-09-05 07:57:00,100.0,0.9259259999999996,1.3006861986404046,4.832176,5.6713000000000005,81.88649999999998,298.44055555558657
2023-09-05 08:03:00,100.0,0.9259260000000005,1.3006861986404044,4.832172000000001,5.671295999999999,80.43980000000002,298.5405555555866
2023-09-05 08:06:00,100.0,0.8101849999999997,1.2600615547339067,4.513889,5.5555509999999995,88.25229999999999,298.5905555555866
2023-09-05 08:09:00,100.0,0.6076379999999997,1.0853912764201454,3.616899,4.774309000000001,89.98839999999998,298.6405555555866
2023-09-05 08:12:00,91.92708,0.3472229999999996,1.1201270874615914,3.3854170000000003,5.642358,90.27779999999998,298.6905555555866
2023-09-05 08:15:00,60.06944,0.17361100000000018,1.08789019856739,3.124999,6.365736,78.4143,298.74055555558664
2023-09-05 08:18:00,33.3912,0.46296300000000024,1.1686491391661835,4.774306,6.684029999999999,50.05789999999996,298.79055555558665
2023-09-05 08:21:00,41.72454,1.1284720000000004,1.3467200011605098,5.758097,6.221065,51.79390000000001,298.84055555558666
2023-09-05 08:24:00,59.51968,1.244212,1.3973204610754695,5.642357,5.9606449999999995,66.84030000000001,298.8905555555867
2023-09-05 08:27:00,62.12384,1.070602,1.3517359623756344,4.976852999999999,5.584491,76.9676,298.9405555555867
2023-09-05 08:30:00,63.68634,0.9259260000000005,1.2409308384853057,4.600694000000001,5.295135999999999,78.125,298.9905555555867
2023-09-05 08:33:00,63.71528,0.6944439999999998,1.190710254782711,4.166665999999999,5.3530120000000005,78.125,299.0405555555867
2023-09-05 08:36:00,48.5243,0.3472229999999996,1.0706238653081084,3.819445,5.902778,57.870299999999986,299.0905555555867
2023-09-05 08:39:00,42.82407,0.43402799999999964,1.1589101064323548,4.195603,6.192133,54.9769,299.14055555558673
2023-09-05 08:42:00,38.62847,0.8101849999999997,1.2488538064524926,5.150462,6.163197,50.05780000000004,299.19055555558674
2023-09-05 08:45:00,47.48264,1.1574080000000002,1.336680148860476,5.555553000000001,5.931715,53.530100000000004,299.24055555558675
2023-09-05 08:48:00,53.24074,1.070602,1.3138611058678014,5.353007999999999,5.8738459999999995,58.44909999999999,299.29055555558676
2023-09-05 08:51:00,54.31134,0.9259259999999996,1.2530089463394891,5.0347230000000005,5.758107000000001,61.632000000000005,299.3405555555868
2023-09-05 08:54:00,50.11574,0.8680560000000002,1.2406779336720843,4.918981,5.758096999999999,59.31709999999998,299.3905555555868
2023-09-05 08:57:00,39.67014,0.694445,1.1907080259529204,4.745371,5.9317079999999995,50.34720000000004,299.4405555555868
2023-09-05 09:06:00,33.8831,1.0127310000000005,1.2678118436717571,5.468752,6.018521,43.98149999999998,299.4405555555868
2023-09-05 09:09:00,44.3287,1.157407,1.323436608104076,5.584492000000001,5.931715,50.92590000000001,299.4905555555868
2023-09-05 09:12:00,53.73264,1.070602,1.3391771965274462,5.295142,5.87384,61.342600000000004,299.5405555555868
2023-09-05 09:15:00,55.84491,0.9837959999999999,1.312425648396134,5.0925970000000005,5.815971,64.52540000000002,299.59055555558683
2023-09-05 09:18:00,54.28241,0.8680560000000002,1.2639467768884443,4.918981,5.815977,63.0787,299.64055555558684
2023-09-05 09:21:00,51.67824,0.8969909999999999,1.2351995423077398,4.890047,5.642361999999999,59.60650000000001,299.69055555558685
2023-09-05 09:24:00,43.28704,0.694445,1.1907102355131667,4.658565,5.844907999999999,52.662000000000035,299.74055555558687
2023-09-05 09:27:00,31.27893,0.6365749999999997,1.1484953129529747,4.803242,6.047458000000001,41.37730000000005,299.7905555555869
2023-09-05 09:30:00,30.78703,1.0127319999999997,1.2551891100974655,5.497688,6.018516,37.03699999999998,299.8405555555869
2023-09-05 09:33:00,34.98264,1.1284720000000004,1.3075465812747933,5.7291680000000005,6.105325999999999,43.40280000000001,299.8905555555869
2023-09-05 09:36:00,45.42824,1.2442130000000002,1.3703007633239381,5.7291680000000005,5.989584999999999,53.240800000000036,299.9405555555869
2023-09-05 09:39:00,55.32407,1.1574079999999993,1.3366801488604751,5.295138,5.6713,63.94670000000002,299.9905555555869
2023-09-05 09:42:00,68.92361,1.186343,1.3391848248531117,5.121533,5.43981,71.75919999999996,300.04055555558693
2023-09-05 09:45:00,71.52778,0.9548610000000002,1.270610462639939,4.716435,5.410876,78.12499999999997,300.09055555558695
2023-09-05 09:48:00,65.27778,0.7233790000000004,1.200493035224195,4.3402769999999995,5.468748,74.94210000000004,300.14055555558696
2023-09-05 09:51:00,43.8368,0.28935200000000005,1.0613513103831957,3.6747679999999994,6.0185200000000005,54.6875,300.19055555558697
2023-09-05 09:57:00,55.87384,1.273148,1.3581060451845253,5.381946999999999,5.555559000000001,62.2107,300.19055555558697
2023-09-05 10:00:00,64.23611,1.1574079999999993,1.2967098076497157,4.947915999999999,5.23727,71.75929999999997,300.19055555558697
2023-09-05 10:03:00,75.72338,0.8101849999999997,1.1571888719597418,4.166666,4.947919000000001,76.6782,300.19055555558697
2023-09-05 10:06:00,72.59838,0.34722200000000036,1.0622901455167568,3.4722220000000004,5.526617999999999,76.9676,300.19055555558697
2023-09-05 10:09:00,43.31597,0.2604160000000002,1.0935063609208016,3.7615730000000003,6.394676,53.53019999999998,300.19055555558697
2023-09-05 10:15:00,33.8831,1.0995369999999998,1.3174903093930423,5.613428,6.076391,41.37729999999999,300.19055555558697
2023-09-05 10:18:00,38.0787,1.070602,1.2753314576857246,5.497688,5.931715999999999,47.742999999999995,300.19055555558697
2023-09-05 10:21:00,45.3993,1.1574079999999993,1.3101172636273386,5.410878,5.729170000000001,54.3981,300.19055555558697
2023-09-05 10:24:00,45.3993,0.9259259999999996,1.2650181277422032,5.092593,5.844907000000001,53.819500000000005,300.19055555558697
2023-09-05 10:27:00,58.99884,1.186343,1.3122486572856547,5.0636529999999995,5.324070000000001,69.73379999999997,300.19055555558697
2023-09-05 10:30:00,64.23611,1.0416660000000002,1.246107598897244,4.716435,5.150461,73.20610000000002,300.19055555558697
2023-09-05 10:33:00,64.78588,0.8969909999999999,1.2112159504341156,4.484955,5.1794020000000005,73.20600000000002,300.19055555558697
2023-09-05 10:36:00,44.3287,0.43402799999999964,1.1235469596903316,3.90625,5.787039999999999,57.58099999999996,300.19055555558697
2023-09-05 10:42:00,37.52893,2.8935189999999995,1.5654259476963601,6.4236130000000005,4.253474,46.29630000000003,300.19055555558697
2023-09-05 10:45:00,50.60764,1.2152779999999996,1.4212665965921536,5.8449029999999995,6.278935,58.73840000000001,300.19055555558697
2023-09-05 10:48:00,57.40741,1.186343,1.3658002327417789,5.410878,5.787035,67.70829999999998,300.19055555558697
2023-09-05 10:51:00,62.12384,1.1284720000000004,1.2810317237477968,4.918982000000001,5.237265999999999,70.0231,300.19055555558697
2023-09-05 10:54:00,59.51968,0.9548609999999993,1.258424815842323,4.6296289999999996,5.295142,66.55089999999998,300.19055555558697
2023-09-05 10:57:00,32.3206,0.28935200000000005,1.0535188227602985,3.6458329999999997,5.960646,46.875,300.19055555558697
2023-09-05 11:12:00,60.59028,1.186343,1.3658002327417789,5.266207999999999,5.642364999999999,70.0231,300.19055555558697
2023-09-05 11:15:00,64.23611,1.0416669999999995,1.2589931386717137,4.803241,5.266201,70.8912,300.19055555558697
2023-09-05 11:18:00,56.91551,0.6944439999999998,1.1693052473297993,4.282407,5.410883,66.55089999999998,300.19055555558697
2023-09-05 11:30:00,40.68287,1.3310189999999995,1.4436688105690076,6.134263,6.365744,49.47919999999999,300.19055555558697
2023-09-05 11:33:00,43.8368,0.8969909999999999,1.3742184586756876,5.497682999999999,6.5972219999999995,54.976800000000026,300.19055555558697
2023-09-05 11:36:00,32.84143,0.6655090000000001,1.2321755935282834,5.034722,6.423613,48.6112,300.19055555558697
2023-09-05 14:36:00,33.3912,1.5914359999999999,1.5914340000143208,5.526623,5.526617000000001,47.453700000000026,300.19055555558697
2023-09-06 07:18:00,30.78703,0.8391209999999996,1.629591368717665,7.928241999999999,9.895831000000001,38.194500000000005,300.19055555558697
2023-09-06 07:21:00,45.3993,1.2442130000000002,1.6032376434563675,7.812501999999999,8.593748999999999,43.113399999999984,300.240555555587
2023-09-06 07:24:00,48.5243,1.1284720000000004,1.5693104136233926,7.002312,7.98611,45.42830000000001,300.290555555587
2023-09-06 07:27:00,52.19907,0.9548610000000002,1.6118214086169318,7.031252,8.593751000000001,53.24079999999998,300.340555555587
2023-09-06 07:30:00,42.79514,0.7523140000000001,1.4411965747295157,6.0474570000000005,7.754632999999999,54.97679999999997,300.390555555587
2023-09-06 07:33:00,45.42824,0.9548610000000002,1.4236958034554432,6.018517,7.089116000000001,52.95139999999998,300.440555555587
2023-09-06 07:36:00,53.24074,1.0995369999999998,1.381153155787102,5.9027769999999995,6.510420000000001,47.7431,300.49055555558704
2023-09-06 07:39:00,66.31944,1.1284720000000004,1.3724602350008737,5.7291620000000005,6.25,50.057800000000015,300.54055555558705
2023-09-06 07:42:00,57.43634,0.5787040000000001,1.29041336218683,4.629630000000001,6.481478000000001,71.7593,300.59055555558706
2023-09-06 07:45:00,53.79051,0.78125,1.2734803647779775,4.86111,6.018522000000001,63.94669999999999,300.64055555558707
2023-09-06 07:48:00,49.62384,0.78125,1.2404911191575594,4.716435000000001,5.787032,63.07869999999997,300.6905555555871
2023-09-06 07:51:00,56.39468,0.6365730000000003,1.1380692830508004,4.021990000000001,5.237265000000001,67.12960000000004,300.7405555555871
2023-09-06 07:54:00,76.79398,0.43402799999999964,1.0787082712905864,3.327546,5.063658,83.912,300.7905555555871
2023-09-06 07:57:00,62.12384,0.3472219999999995,1.1364515913557123,3.616898,5.9317139999999995,74.94210000000001,300.8405555555871
2023-09-06 08:00:00,48.5243,0.43402799999999964,1.1324260594088547,4.050927,5.960644,56.13419999999999,300.8905555555871
2023-09-06 08:03:00,33.91204,0.4050919999999998,1.1217804965570266,4.021991,6.018514,43.40280000000001,300.94055555558714
2023-09-06 08:09:00,30.78703,0.8680560000000002,1.1814579187963672,5.237271,5.931715,35.87960000000004,300.94055555558714
2023-09-06 08:12:00,48.00347,0.7233799999999997,1.2112986698469188,4.774304000000001,5.931714,50.636499999999984,300.94055555558714
2023-09-06 08:15:00,54.83218,0.8391209999999996,1.3018675250369676,5.063661,6.13426,57.29169999999996,300.94055555558714
2023-09-06 08:18:00,55.32407,0.9548610000000002,1.3067948272757444,5.324077,6.105326,58.15969999999999,300.94055555558714
2023-09-06 08:21:00,54.31134,0.9548609999999993,1.318735597533912,5.353007999999999,6.163197,58.738399999999984,300.94055555558714
2023-09-06 08:24:00,58.44907,1.157407,1.3498388142386293,5.324077999999999,5.729170999999999,61.342599999999976,300.94055555558714
2023-09-06 08:27:00,62.67361,0.9548609999999993,1.2089837651238202,4.51389,5.063657000000001,65.68290000000002,300.94055555558714
2023-09-06 08:30:00,39.6412,0.2893509999999999,1.076952705046776,3.501157,5.902776,50.63659999999999,300.94055555558714
