Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-06 08:39:00,39.6412,1.4756939999999998,1.402114232271811,6.221063,6.076389000000001,43.692200000000014,300.94055555558714
2023-09-06 08:42:00,58.99884,1.5335650000000003,1.3993222090162223,5.873838,5.613422999999999,58.73840000000001,300.99055555558715
2023-09-06 08:45:00,65.79861,1.0995369999999998,1.3174903093930423,5.0925970000000005,5.555560000000001,61.053300000000036,301.04055555558716
2023-09-06 08:48:00,60.06944,0.7233790000000004,1.200492286860015,4.513889,5.642358,65.39350000000002,301.0905555555872
2023-09-06 08:51:00,37.5868,0.4050919999999998,1.1044025274679639,4.166666,6.105325,44.849500000000006,301.1405555555872
2023-09-06 08:54:00,40.1331,1.765046,1.3365851635569241,5.787037000000001,5.005790999999999,41.66670000000002,301.1905555555872
2023-09-06 08:57:00,65.79861,1.3020829999999997,1.3020874999888148,5.034717,5.034724,65.97220000000002,301.2405555555872
2023-09-06 09:00:00,73.64005,1.0127320000000006,1.2678106847937936,4.687501000000001,5.237265,73.20599999999999,301.2905555555872
2023-09-06 09:03:00,62.12384,0.49189799999999995,1.1400044239197824,3.819444,5.526624,69.73379999999997,301.34055555558723
2023-09-06 09:06:00,30.78703,0.08680600000000016,0.9292639640526166,2.7777779999999996,6.2210659999999995,45.428200000000004,301.39055555558724
2023-09-06 09:15:00,54.83218,0.8101850000000006,1.1804545514511071,4.629627000000001,5.468752,65.10419999999999,301.39055555558724
2023-09-06 09:18:00,80.43981,0.5787040000000001,1.204033580161396,3.9641209999999996,5.555559,87.38420000000002,301.39055555558724
2023-09-06 09:21:00,75.72338,0.5208339999999998,1.221258369329824,3.9351860000000007,5.787032,85.9374,301.39055555558724
2023-09-06 09:24:00,59.49074,0.4340280000000005,1.176431074962035,3.8773160000000004,5.931709000000001,79.57169999999996,301.39055555558724
2023-09-06 09:27:00,34.43287,0.28935200000000005,1.1079324330917841,3.703704,6.2210600000000005,54.3981,301.39055555558724
2023-09-06 09:36:00,34.92477,1.273148,1.3719290811900877,5.902783,6.105325000000001,45.1388,301.39055555558724
2023-09-06 09:39:00,48.03241,1.157407,1.323436608104077,5.295142,5.642365000000001,57.29169999999999,301.39055555558724
2023-09-06 09:42:00,51.67824,0.9548610000000002,1.2827354569201848,4.976852000000001,5.700231,59.02770000000004,301.39055555558724
2023-09-06 09:45:00,46.44097,0.8101849999999997,1.2375899160447592,4.716435,5.700232,53.240700000000004,301.39055555558724
2023-09-06 09:48:00,31.79977,0.6076389999999998,1.1776211812766695,4.600694,6.018514,44.849500000000035,301.39055555558724
2023-09-06 09:54:00,58.99884,1.0995369999999998,1.2519436330720686,4.745373999999999,5.063657,65.39350000000002,301.39055555558724
2023-09-06 14:30:00,68.92361,1.1284729999999996,1.3852224305651648,5.266203,5.815970000000001,75.52089999999998,305.99055555558726
2023-09-06 14:33:00,71.58565,1.0127310000000005,1.3175928056783595,5.005787000000001,5.671295999999999,74.94209999999998,306.0405555555873
2023-09-06 14:36:00,74.68171,0.9837959999999999,1.300255759340004,4.861111,5.555551,77.5463,306.0905555555873
2023-09-06 14:39:00,73.11921,0.8391209999999996,1.2680439767711504,4.658565,5.642362,75.81020000000001,306.1405555555873
2023-09-06 14:42:00,57.92824,0.5787040000000001,1.1942698149284172,4.3402780000000005,5.902779,69.1551,306.1905555555873
2023-09-06 14:45:00,39.67014,0.46296300000000024,1.1506215766165346,4.369212,6.221063999999999,54.6875,306.2405555555873
2023-09-06 14:48:00,56.39468,1.1284720000000004,1.3075465812747942,5.150467,5.526625,62.78939999999997,306.29055555558733
2023-09-06 14:51:00,63.71528,1.1284720000000004,1.2810344899836081,4.890045,5.208334999999999,69.73379999999997,306.34055555558734
2023-09-06 14:54:00,68.92361,1.0416660000000002,1.233145178153386,4.658565,5.063661,72.62729999999999,306.39055555558735
2023-09-06 14:57:00,70.02315,0.8969899999999997,1.2351997477258367,4.513889,5.266207,74.07409999999999,306.44055555558737
2023-09-06 15:00:00,51.67824,0.4050920000000007,1.104402527467965,3.9641210000000004,5.902779999999999,62.78929999999997,306.4905555555874
2023-09-06 15:03:00,30.23727,0.4340280000000005,1.0877358517582973,4.427084000000001,6.192134,42.53470000000004,306.5405555555874
2023-09-06 15:06:00,30.2662,0.9837960000000008,1.2384075109983466,5.468752,6.018515999999999,36.74759999999998,306.5905555555874
2023-09-06 15:09:00,41.72454,1.2152779999999996,1.3548090720199009,5.787033,6.076385000000001,47.1644,306.6405555555874
2023-09-06 15:12:00,54.28241,1.273148,1.3719290811900877,5.613428,5.81597,57.87040000000002,306.6905555555874
2023-09-06 15:18:00,52.22801,0.8969899999999997,1.2470962421348293,4.861110999999999,5.6423630000000005,59.60649999999998,306.79055555558745
2023-09-06 15:30:00,33.3912,1.273148,1.3993187921144523,6.0763929999999995,6.336804999999999,42.824100000000044,306.79055555558745
2023-09-06 15:33:00,40.19097,1.1863419999999998,1.4309994049870047,6.105323,6.626161,47.45369999999997,306.79055555558745
2023-09-06 15:36:00,41.23264,1.0995369999999998,1.3431664569555328,5.729163,6.249995999999999,46.58570000000003,306.79055555558745
2023-09-06 15:39:00,38.62847,0.9548609999999993,1.2827354569201852,5.353012999999999,6.076392,46.875,306.79055555558745
2023-09-06 15:42:00,34.92477,0.9548609999999993,1.2461700768001465,5.179392999999999,5.815972,48.032399999999996,306.79055555558745
2023-09-06 15:45:00,31.27893,1.0416659999999993,1.2069662481315495,5.063653,5.410877000000001,41.95600000000002,306.79055555558745
2023-09-06 16:09:00,32.84143,1.1284719999999995,1.3206834365573987,5.671293,6.076391,39.641200000000026,306.79055555558745
2023-09-07 08:03:00,78.32755,1.359953,1.733608944119631,7.291662,8.101849,70.8912,306.79055555558745
2023-09-07 08:06:00,84.08565,1.1574079999999993,1.5991859322836082,6.481482,7.465274,71.7593,306.84055555558746
2023-09-07 08:09:00,100.0,1.0706019999999992,1.532897989888119,5.931715999999999,6.973384,80.1505,306.89055555558747
2023-09-07 08:12:00,100.0,1.0416669999999995,1.4676925284364657,5.497681,6.4525440000000005,82.17599999999999,306.9405555555875
2023-09-07 08:15:00,100.0,0.9837949999999998,1.372370369981993,5.150464,6.0185189999999995,81.59729999999999,306.9905555555875
2023-09-07 08:18:00,100.0,1.0127320000000006,1.3903430519676954,5.063655,5.902773,82.75469999999999,307.0405555555875
2023-09-07 08:21:00,100.0,0.983797,1.4424827817636823,5.266207,6.30787,85.93750000000003,307.0905555555875
2023-09-07 08:24:00,100.0,0.8969909999999999,1.4189360413818553,5.2083319999999995,6.423611,87.963,307.1405555555875
2023-09-07 08:27:00,100.0,0.8680560000000002,1.3770924996825191,5.063661999999999,6.249996,89.98840000000001,307.19055555558754
2023-09-07 08:30:00,100.0,0.8680560000000002,1.388145358872322,4.976857000000001,6.192131000000001,90.56710000000001,307.24055555558755
2023-09-07 08:33:00,100.0,0.8680560000000002,1.3660023314712137,4.890041999999999,6.0474559999999995,92.0139,307.29055555558756
2023-09-07 08:36:00,100.0,0.8969910000000008,1.3515778825997469,4.890047000000001,5.931715999999999,86.80549999999997,307.34055555558757
2023-09-07 08:39:00,100.0,0.8680560000000002,1.3436717866739805,4.803237000000001,5.902781,83.62270000000001,307.3905555555876
2023-09-07 08:42:00,100.0,0.9259260000000005,1.3474373089098228,4.86111,5.815975999999999,83.62270000000001,307.4405555555876
2023-09-07 08:45:00,97.68519,0.9259259999999996,1.3006849752367058,4.774306,5.613427,84.2013,307.4905555555876
2023-09-07 08:48:00,95.63079,0.8969909999999999,1.282425681629573,4.6875,5.555557,86.8056,307.5405555555876
2023-09-07 08:51:00,88.28125,0.868055,1.2639429338814254,4.571759,5.468748,84.78009999999998,307.5905555555876
2023-09-07 08:54:00,77.83565,0.8391200000000003,1.3130428973366455,4.629630000000001,5.7291680000000005,82.46519999999998,307.64055555558764
2023-09-07 08:57:00,58.47801,0.5497680000000003,1.2372213176204971,4.2245360000000005,6.0185200000000005,76.9676,307.69055555558765
2023-09-07 09:00:00,34.98264,0.4050929999999999,1.1217814906074621,4.224538,6.22106,50.05780000000004,307.74055555558766
2023-09-07 09:06:00,47.48264,1.3020840000000007,1.3308083299088296,5.613427,5.671293,54.6875,307.8405555555877
2023-09-07 09:09:00,67.91088,0.694445,1.2745587975275334,4.658564,6.076389000000001,73.49540000000002,307.8905555555877
2023-09-07 09:12:00,65.82755,0.6365739999999995,1.280250348894542,4.716435999999999,6.336802,75.23150000000001,307.9405555555877
2023-09-07 09:15:00,57.43634,0.6365740000000004,1.2802524003859415,4.716436000000001,6.3368079999999996,71.4699,307.9905555555877
2023-09-07 09:18:00,51.18634,0.6655090000000001,1.2526431646472649,4.716436000000001,6.163193000000001,63.946799999999996,308.04055555558773
2023-09-07 09:21:00,49.59491,0.78125,1.2734796097328425,4.861111999999999,6.018522,62.78929999999997,308.09055555558774
2023-09-07 09:24:00,51.67824,0.9548610000000002,1.2584231263191483,5.063662,5.729170999999999,57.58099999999996,308.14055555558775
2023-09-07 09:27:00,52.71991,0.78125,1.2515377148694853,4.918977,6.018517000000001,60.18520000000001,308.19055555558776
2023-09-07 09:30:00,51.67824,0.78125,1.2515377148694853,4.832177,5.931717000000001,61.34249999999997,308.2405555555878
2023-09-07 09:33:00,47.48264,0.6655090000000001,1.2218802220359146,4.687501,6.047453,63.078700000000026,308.2905555555878
2023-09-07 09:36:00,43.31597,0.8101850000000006,1.2712232483546093,4.8321760000000005,5.902777,59.31709999999998,308.3405555555878
2023-09-07 09:39:00,41.23264,0.78125,1.2404930317698424,4.80324,5.873842000000001,60.47449999999998,308.3905555555878
2023-09-07 09:42:00,45.92014,0.78125,1.2070597169633723,4.774306,5.758105999999999,57.87040000000002,308.4405555555878
2023-09-07 09:45:00,52.19907,0.578703,1.1548546506559723,4.311343,5.758101,65.10419999999999,308.49055555558783
2023-09-07 09:48:00,50.11574,0.8391200000000003,1.301870724959176,4.890042000000001,5.9606520000000005,62.21070000000003,308.54055555558784
2023-09-07 09:51:00,47.48264,0.9259259999999996,1.2888552606043486,5.150468,5.9606520000000005,62.5,308.59055555558785
2023-09-07 09:54:00,62.12384,1.0416670000000003,1.2461081623765398,4.774305,5.20833,76.67830000000001,308.64055555558787
2023-09-07 09:57:00,64.72801,0.8680560000000002,1.252341529108951,4.513889,5.381945999999999,77.8357,308.6905555555879
2023-09-07 10:00:00,48.5243,0.5497689999999995,1.1992882673817238,4.195602,5.873844000000001,66.55090000000001,308.7405555555879
2023-09-07 10:06:00,33.3912,0.9548610000000002,1.246165829676625,5.3530120000000005,5.989580999999999,43.98150000000004,308.7405555555879
2023-09-07 10:09:00,41.23264,1.0416670000000003,1.2971954692016514,5.439812000000001,5.989584999999999,54.3981,308.7405555555879
2023-09-07 10:12:00,49.59491,1.1284729999999996,1.3724563814928317,5.353013,5.87384,62.2106,308.7405555555879
2023-09-07 10:15:00,53.24074,1.0416670000000003,1.3471372287339236,5.2083330000000005,5.8738459999999995,67.41909999999996,308.7405555555879
2023-09-07 10:18:00,61.08218,1.0416660000000002,1.2971914003500373,4.890045,5.439811000000001,74.65280000000001,308.7405555555879
2023-09-07 10:21:00,64.23611,1.0127319999999997,1.2928407412553538,4.774305999999999,5.381945999999999,77.25689999999997,308.7405555555879
2023-09-07 10:24:00,57.92824,0.9259250000000003,1.2530058372203965,4.600694000000001,5.324072999999999,76.3888,308.7405555555879
2023-09-07 10:27:00,53.79051,1.0127310000000005,1.2678109738134997,4.716436000000001,5.266203,70.89110000000005,308.7405555555879
2023-09-07 10:30:00,33.8831,0.5787040000000001,1.154857160905523,4.224538000000001,5.6713000000000005,52.37259999999998,308.7405555555879
2023-09-07 10:39:00,41.72454,1.6203690000000002,1.501658156903701,6.481478000000001,6.249999000000001,52.662000000000035,308.7405555555879
2023-09-07 10:42:00,55.87384,1.359953,1.4588848365953544,5.815968,6.018515,65.39359999999999,308.7405555555879
2023-09-07 10:45:00,63.19444,1.2152770000000004,1.3949164974869235,5.410878,5.787041,74.36349999999999,308.7405555555879
2023-09-07 10:48:00,68.43171,1.070602,1.326554292245625,5.0347230000000005,5.584491,75.81019999999998,308.7405555555879
2023-09-07 10:51:00,70.48611,0.983797,1.3002588918725213,4.745371,5.439816,80.15040000000002,308.7405555555879
2023-09-07 10:54:00,67.39005,0.8391200000000003,1.2566629770680315,4.571758,5.526617,76.67829999999998,308.7405555555879
2023-09-07 10:57:00,53.79051,0.5497680000000003,1.1992857733576667,4.137731,5.815969,67.99759999999998,308.7405555555879
2023-09-07 11:00:00,31.8287,0.3761570000000001,1.1010440627599865,4.195602000000001,6.250005000000001,48.90039999999999,308.7405555555879
2023-09-07 11:06:00,36.48727,1.0127319999999997,1.3052521290612835,5.439812000000001,6.076390000000001,48.611099999999965,308.7405555555879
2023-09-07 11:09:00,45.3993,1.070602,1.3642279536898692,5.324072000000001,5.96065,61.632000000000005,308.7405555555879
2023-09-07 11:12:00,48.03241,0.983797,1.3245361290860722,5.092593,5.844906,65.10410000000002,308.7405555555879
2023-09-07 11:15:00,45.3993,0.9837959999999999,1.3245396931391509,5.063653,5.815977,64.52550000000002,308.7405555555879
2023-09-07 11:18:00,35.99537,0.9259250000000003,1.2769668695805003,4.976852000000001,5.758102999999999,57.00229999999999,308.7405555555879
2023-09-07 11:24:00,34.43287,1.1863420000000007,1.2986502047781983,5.526618000000001,5.758105999999999,40.50920000000002,308.7405555555879
2023-09-07 11:27:00,39.6412,1.2152770000000004,1.3139487243929548,5.671298,5.8738410000000005,40.79859999999999,308.7905555555879
2023-09-07 11:30:00,50.11574,1.359954,1.3886919994413909,5.960644,6.0185200000000005,48.0325,308.8405555555879
2023-09-07 11:33:00,58.99884,1.3310190000000004,1.3880863697378205,5.815974000000001,5.931715,53.81940000000003,308.8905555555879
2023-09-07 11:36:00,73.11921,1.3020829999999997,1.3591361603597465,5.410878,5.526624999999999,60.76390000000001,308.94055555558793
2023-09-07 11:39:00,76.27315,1.0416669999999995,1.2971954692016519,5.092587999999999,5.642361,63.0787,308.99055555558795
2023-09-07 11:42:00,64.23611,0.7233799999999997,1.2327642352082304,4.687499,5.902778,65.39350000000002,309.04055555558796
2023-09-07 11:45:00,55.32407,0.49189799999999995,1.1861459591451242,4.108796,5.960648,62.7893,309.09055555558797
2023-09-07 11:48:00,42.79514,0.3472229999999996,1.0872160773218429,4.0509260000000005,6.192128,56.71300000000002,309.140555555588
2023-09-07 11:51:00,38.0787,0.6655090000000001,1.2218834301756631,4.745366000000001,6.105326999999999,53.52999999999997,309.190555555588
2023-09-07 11:54:00,38.0787,0.8391200000000003,1.2906446499553008,5.034722,6.076391999999999,52.66199999999998,309.240555555588
2023-09-07 11:57:00,37.52893,0.9837959999999999,1.2757228184187221,5.2951369999999995,5.931711000000001,50.92590000000001,309.290555555588
2023-09-07 12:00:00,40.19097,0.9259259999999996,1.2530047842689267,5.179403,5.902777,52.951400000000035,309.340555555588
2023-09-07 12:03:00,37.5868,0.9259259999999996,1.2650181277422026,5.150468,5.902781999999999,52.37270000000001,309.39055555558804
2023-09-07 12:06:00,50.08681,1.359953,1.3599574999826922,5.468748,5.468755000000001,63.65749999999997,309.44055555558805
2023-09-07 12:09:00,55.87384,1.2152780000000005,1.3001517648836804,5.063658,5.237265999999999,67.12969999999996,309.49055555558806
2023-09-07 12:24:00,38.59954,1.3599539999999992,1.3743722322209175,5.873837999999999,5.902774,48.611099999999965,309.49055555558806
2023-09-07 12:27:00,44.38657,1.157407,1.3366795984633093,5.468748000000001,5.844911,52.66199999999998,309.49055555558806
2023-09-07 12:30:00,47.48264,0.9548609999999993,1.2827354569201852,5.121528,5.844907000000001,54.3981,309.49055555558806
2023-09-07 12:33:00,43.31597,0.8680560000000002,1.2406779336720843,4.918981,5.758096999999999,54.6875,309.49055555558806
2023-09-07 12:36:00,34.43287,0.7233799999999997,1.2220553998688928,4.774306,5.960653000000001,48.321799999999996,309.49055555558806
2023-09-07 12:42:00,32.84143,1.1863420000000007,1.2986502047781983,5.700228000000001,5.931715999999999,40.509299999999996,309.49055555558806
2023-09-07 12:45:00,34.43287,1.186343,1.312248657285654,5.700234,5.9606509999999995,41.95600000000002,309.49055555558806
2023-09-07 12:48:00,35.47454,1.070601,1.2882511849008935,5.526618000000001,5.989587,45.428200000000004,309.49055555558806
2023-09-07 12:51:00,35.9375,1.0127309999999996,1.2551885331276587,5.208333,5.729162,46.296299999999974,309.49055555558806
2023-09-07 13:12:00,30.78703,0.9548610000000002,1.3067989636260842,5.7291620000000005,6.510421,39.0625,309.49055555558806
2023-09-07 13:15:00,31.27893,0.9259260000000005,1.2769650178662948,5.468752,6.249995999999999,40.798599999999965,309.49055555558806
2023-09-07 13:33:00,31.27893,1.0127309999999996,1.2551885331276587,5.179398,5.700227,42.53469999999999,309.49055555558806
2023-09-07 13:36:00,31.27893,1.0416659999999993,1.2461111722646045,5.439812999999999,5.873847,42.824100000000044,309.49055555558806
2023-09-07 13:57:00,32.84143,1.1284720000000004,1.2810335679054126,5.5844879999999995,5.902776,41.95600000000002,309.49055555558806
2023-09-07 14:00:00,36.48727,1.157407,1.3101167205518587,5.5844879999999995,5.902780999999999,46.00699999999995,309.49055555558806
2023-09-07 14:03:00,38.59954,0.9548609999999993,1.246165829676625,5.266207999999999,5.902777,50.34720000000004,309.49055555558806
2023-09-07 14:06:00,38.62847,0.9548609999999993,1.246165829676625,5.2083379999999995,5.844907000000001,48.321799999999996,309.49055555558806
2023-09-07 14:09:00,37.03704,0.8969909999999999,1.2352011912626626,5.0636529999999995,5.8159719999999995,46.5856,309.49055555558806
2023-09-07 14:21:00,51.64931,1.5914350000000006,1.3629249409971782,5.642362,5.208337,61.92130000000003,309.49055555558806
2023-09-07 14:24:00,59.49074,1.2152770000000004,1.3412738034709362,5.121532,5.381945,68.57630000000003,309.49055555558806
2023-09-07 14:27:00,66.84028,0.9837960000000008,1.3245363540654687,4.86111,5.613426,78.993,309.49055555558806
2023-09-07 14:30:00,55.87384,0.7523149999999994,1.187571482286595,4.224537,5.237273,69.4445,309.49055555558806
2023-09-07 14:33:00,50.63657,0.9259259999999996,1.1544632387523976,4.311343,4.803242000000001,61.342600000000004,309.49055555558806
2023-09-07 14:48:00,34.43287,1.5046290000000004,1.4607956338590384,6.134258000000001,6.047448999999999,46.875,309.49055555558806
2023-09-07 14:51:00,39.67014,1.3310180000000003,1.331019999965794,5.671298,5.6713000000000005,46.29630000000003,309.49055555558806
2023-09-07 14:54:00,52.71991,1.475695,1.3257598857024142,5.410883999999999,5.121529000000001,61.053300000000036,309.49055555558806
2023-09-07 14:57:00,57.92824,1.1284720000000004,1.2406158668435252,4.774306,5.005786,65.10419999999999,309.49055555558806
2023-09-07 15:00:00,32.87037,0.26041700000000034,1.0483465155377876,3.327547,5.787036,47.453700000000026,309.49055555558806
2023-09-07 15:12:00,41.23264,1.3310180000000003,1.2871271527274015,5.7291669999999995,5.642359,46.29630000000003,309.49055555558806
2023-09-07 15:15:00,46.44097,1.0127319999999997,1.2551891100974661,5.121531999999999,5.642360000000001,50.34719999999999,309.49055555558806
2023-09-07 15:18:00,41.23264,0.7233790000000004,1.1787421035256322,4.716435,5.787037999999999,49.76860000000002,309.49055555558806
2023-09-08 09:27:00,81.42361,-0.5208329999999997,,-0.3472219999999995,8.3044,102.1412,309.49055555558806
2023-09-11 07:36:00,69.93634,1.1284719999999995,1.7534891022775239,7.060186,8.506944,65.97230000000002,309.49055555558806
2023-09-11 07:39:00,78.32755,1.0127320000000006,1.6084600829985305,6.481477,7.870375,64.2361,309.54055555558807
2023-09-11 07:42:00,74.68171,0.8101849999999997,1.4852673518589157,5.758097,7.407412000000001,64.52540000000002,309.5905555555881
2023-09-11 07:45:00,69.99421,0.8680559999999993,1.4427579816171068,5.497688,6.857642,62.2107,309.6405555555881
2023-09-11 07:48:00,68.92361,0.8969899999999997,1.351573295788385,5.324077,6.365737000000001,57.870300000000015,309.6905555555881
2023-09-11 07:51:00,73.09028,0.8101849999999997,1.2933974595538817,4.8611059999999995,5.989581,64.5255,309.7405555555881
2023-09-11 07:54:00,79.89005,0.6076389999999998,1.1976663959980751,4.2534730000000005,5.72917,68.28699999999998,309.7905555555881
2023-09-11 07:57:00,73.09028,0.4918990000000001,1.2940434846436297,3.9641210000000004,6.1631979999999995,85.06939999999997,309.84055555558814
2023-09-11 08:00:00,53.73264,0.5787040000000001,1.2714386771916841,4.4270830000000005,6.221063999999999,69.44440000000003,309.89055555558815
2023-09-11 08:03:00,48.5243,0.7233799999999997,1.2434269289084046,4.542824,5.787032,61.63189999999997,309.94055555558816
2023-09-11 08:06:00,57.43634,0.7523150000000003,1.1875699476573234,4.369213,5.381944999999999,57.29169999999999,309.9905555555882
2023-09-11 08:09:00,63.19444,0.6655099999999994,1.15923120836477,4.224538,5.41088,60.763799999999975,310.0405555555882
2023-09-11 08:12:00,76.24421,0.5208329999999997,1.107875183243844,3.7615739999999995,5.266204999999999,70.60180000000003,310.0905555555882
2023-09-11 08:15:00,95.08102,0.4918990000000001,1.0835757891106743,3.5590290000000007,5.092588000000001,68.8657,310.1405555555882
2023-09-11 08:18:00,93.48958,0.49189799999999995,1.2225336319846893,3.8773149999999994,5.8449029999999995,70.3125,310.1905555555882
2023-09-11 08:21:00,64.20718,0.31828699999999976,1.182312733630935,3.6747690000000004,6.307866,70.8912,310.24055555558823
2023-09-11 08:24:00,39.12037,0.3761570000000001,1.0840278634507021,4.108796,6.105325,55.2663,310.29055555558824
2023-09-11 08:27:00,43.8368,0.694445,1.2013410663858293,4.484954,5.700227,58.738399999999956,310.34055555558825
2023-09-11 08:30:00,39.0625,0.6655090000000001,1.201168198607968,4.427084,5.729163000000001,59.02780000000001,310.39055555558826
2023-09-11 08:33:00,34.83796,0.7523150000000003,1.1875707149720849,4.484953,5.497686999999999,54.10880000000003,310.4405555555883
2023-09-11 08:36:00,31.16319,0.78125,1.2070589412126993,4.600694000000001,5.584492000000001,50.92590000000001,310.4905555555883
2023-09-11 08:54:00,31.16319,1.2152780000000005,1.39491704563242,6.163194000000001,6.539355999999999,40.509299999999996,310.4905555555883
2023-09-11 08:57:00,33.76736,1.0995369999999998,1.3431664569555328,5.729163,6.249995999999999,41.95599999999996,310.4905555555883
2023-09-11 09:00:00,34.89584,0.9837959999999999,1.2880251450593785,5.353008,6.018522,44.56020000000001,310.4905555555883
2023-09-11 09:03:00,38.02084,0.983797,1.312426254450607,5.237272999999999,5.9606460000000006,45.42829999999998,310.4905555555883
2023-09-11 09:06:00,37.0081,0.9259259999999996,1.2287887669969544,5.005787999999999,5.671292,48.321799999999996,310.4905555555883
2023-09-11 09:09:00,32.26273,0.868055,1.240678915082822,4.918982000000001,5.758102999999999,48.90040000000005,310.4905555555883
2023-09-11 09:27:00,33.82523,1.359953,1.4029099199179718,6.163198,6.250005,44.84959999999995,310.4905555555883
2023-09-11 09:30:00,40.10416,1.2152779999999996,1.3949124663350467,5.9027780000000005,6.27893,48.6112,310.4905555555883
2023-09-11 09:33:00,39.61227,0.9837959999999999,1.3245355192963186,5.410877999999999,6.163192,49.18979999999999,310.4905555555883
2023-09-11 09:36:00,32.8125,0.9548610000000002,1.2706138235201836,5.237264,5.931712999999999,46.5856,310.4905555555883
2023-09-11 09:54:00,30.6713,0.6655099999999994,1.5532893606419584,4.398147999999999,6.741898000000001,44.27080000000001,310.4905555555883
2023-09-11 09:57:00,41.14584,1.2152779999999996,1.4731063804214741,6.221063,6.770835000000001,49.18979999999999,310.4905555555883
2023-09-11 10:00:00,43.75,1.0127319999999997,1.4022652137855505,5.787037999999999,6.655096,52.66199999999998,310.4905555555883
2023-09-11 10:03:00,39.6412,0.9837959999999999,1.348569536603641,5.4687529999999995,6.278936999999999,49.76859999999999,310.4905555555883
2023-09-11 10:06:00,39.61227,1.1284720000000004,1.397919423557956,5.7580979999999995,6.336806,46.58560000000003,310.4905555555883
2023-09-11 10:09:00,43.75,0.983797,1.2880215040408591,5.179403,5.844906,50.63650000000001,310.4905555555883
2023-09-11 10:12:00,44.8206,0.9259259999999996,1.2409316753757207,5.092593,5.787037,49.47920000000002,310.4905555555883
2023-09-11 10:15:00,36.0243,0.78125,1.2182552034325966,4.716436,5.729168,48.61109999999999,310.4905555555883
2023-09-11 10:18:00,31.71297,0.9548610000000002,1.2089829009256523,4.976852,5.526617,41.37740000000002,310.4905555555883
2023-09-11 10:30:00,36.4294,3.4432860000000005,1.6626714248631196,6.712958,3.9062520000000003,43.98159999999996,310.4905555555883
2023-09-11 10:33:00,44.8206,1.070602,1.4013111118678332,5.700233,6.423610999999999,52.08340000000004,310.4905555555883
2023-09-11 10:36:00,46.875,0.9548610000000002,1.3542029467045824,5.353007000000001,6.249995999999999,53.530100000000004,310.4905555555883
2023-09-11 10:39:00,38.51273,0.8969900000000006,1.2940840654114487,5.179398000000001,6.076388,51.21530000000001,310.4905555555883
2023-09-11 10:42:00,34.34607,1.0995370000000007,1.2784046264443232,5.324074,5.700227,44.56020000000001,310.4905555555883
2023-09-11 10:45:00,42.21643,1.0995369999999998,1.2385865052118692,5.063658,5.353011,47.74309999999997,310.4905555555883
2023-09-11 10:48:00,43.75,1.0127309999999996,1.229723987299333,4.976852,5.439817,48.61119999999997,310.4905555555883
2023-09-11 10:51:00,37.5,0.868055,1.2053343629355195,4.774305,5.526617999999999,49.18979999999999,310.4905555555883
2023-09-11 11:00:00,35.41666,0.8969909999999999,1.2351970688731004,5.005787999999999,5.758096999999999,46.875,310.4905555555883
2023-09-11 11:03:00,40.10416,1.0995369999999998,1.3174903093930423,5.353008,5.815971,46.875,310.4905555555883
2023-09-11 11:06:00,40.1331,1.0127309999999996,1.2424953285535012,5.150463,5.642361999999999,47.742999999999995,310.4905555555883
2023-09-11 11:09:00,40.625,1.0416659999999993,1.2717992267119531,5.092592999999999,5.584487000000001,45.42820000000003,310.4905555555883
2023-09-11 11:12:00,30.15047,0.7233799999999997,1.145734344668977,4.6875,5.671297999999999,40.509299999999996,310.4905555555883
2023-09-11 11:33:00,35.90857,0.9837959999999999,1.3002574461681768,5.584487,6.278931000000001,41.08789999999999,310.4905555555883
2023-09-11 11:36:00,35.9375,0.8969899999999997,1.2824258547318101,5.2951369999999995,6.163197,42.24540000000002,310.4905555555883
2023-09-11 11:39:00,32.29166,0.8680560000000002,1.2523403230769905,5.121533,5.989587,41.66660000000002,310.4905555555883
2023-09-11 11:42:00,30.20833,0.8680560000000002,1.2171804584301271,5.0347230000000005,5.815977,40.509299999999996,310.4905555555883
2023-09-11 12:09:00,32.26273,1.1284720000000004,1.397919423557956,6.076388,6.655096,37.615700000000004,310.4905555555883
2023-09-11 13:57:00,33.3044,1.1284720000000004,1.2541791309458115,5.410877999999999,5.671295999999999,39.93060000000003,310.4905555555883
2023-09-11 14:00:00,32.84143,0.9548609999999993,1.2089846293216335,5.237268,5.787037,36.74769999999995,310.4905555555883
2023-09-11 14:03:00,43.2581,1.4178239999999995,1.3441906563599086,5.5844879999999995,5.439814000000001,48.61119999999997,310.4905555555883
2023-09-11 14:06:00,45.3993,0.8391200000000003,1.2221979774580245,4.484953,5.353007999999999,51.50460000000001,310.4905555555883
2023-09-11 14:15:00,58.94097,1.359954,1.3160759259443644,4.976852999999999,4.890049,61.632000000000005,310.4905555555883
2023-09-11 14:18:00,62.55787,1.0127319999999997,1.2678115546526616,4.51389,5.063656,69.15509999999998,310.4905555555883
2023-09-11 14:21:00,40.1331,0.31828699999999976,1.0955318370535816,3.443288,5.758106000000001,53.819500000000005,310.4905555555883
2023-09-11 14:33:00,35.90857,1.2152779999999996,1.3412790289861969,5.642358,5.90278,44.27080000000001,310.4905555555883
2023-09-11 14:36:00,43.75,0.9259259999999996,1.2287887669969535,4.918986,5.58449,50.92590000000001,310.4905555555883
2023-09-11 14:45:00,34.8669,0.3761580000000002,1.1095140190375674,4.2534719999999995,6.336804,37.037000000000006,310.4905555555883
2023-09-11 14:48:00,39.09143,0.9548610000000002,1.2338444115064935,5.324072000000001,5.931711000000001,36.16900000000001,310.4905555555883
2023-09-11 14:51:00,42.73727,0.9548610000000002,1.2214484774010386,5.410882000000001,5.989581,39.3519,310.4905555555883
2023-09-11 14:54:00,44.84954,0.9837959999999999,1.2757228184187213,5.324077,5.9606509999999995,44.849500000000006,310.4905555555883
2023-09-11 14:57:00,35.41666,0.7233799999999997,1.2220535452292947,4.774305999999999,5.960648,47.1644,310.4905555555883
2023-09-11 15:12:00,35.41666,1.0127319999999997,1.242495901619881,5.237272,5.729170000000001,44.27079999999995,310.4905555555883
2023-09-11 15:15:00,33.82523,0.868055,1.2289583789047736,4.9479169999999995,5.758102,43.98149999999998,310.4905555555883
2023-09-11 15:21:00,55.23727,1.851852,1.2984266912761706,5.381939999999999,4.398147999999999,53.8194,310.4905555555883
2023-09-11 15:24:00,68.34491,0.9259259999999996,1.1290695773279091,4.050926,4.4849499999999995,63.94669999999999,310.4905555555883
2023-09-11 15:27:00,38.02084,0.11573999999999973,1.0171825932925,2.256945,5.758106000000001,46.5856,310.4905555555883
2023-09-11 16:24:00,46.875,1.273149,1.5057283540864772,5.381947,5.873838000000001,50.34729999999996,310.4905555555883
2023-09-11 17:57:00,31.79977,1.3020829999999997,1.6372241069815698,4.6296289999999996,5.353005,43.40280000000001,310.4905555555883
2023-09-12 08:00:00,48.00347,1.3888889999999998,1.7253805795210768,7.378472,8.101852999999998,58.15980000000002,310.4905555555883
2023-09-12 08:03:00,64.72801,1.070601,1.6698730011563159,6.510415999999999,7.899305,67.99769999999998,310.5405555555883
2023-09-12 08:06:00,75.69444,0.8969909999999999,1.4955360065445547,5.787036,7.204865000000001,72.33789999999999,310.5905555555883
2023-09-12 08:09:00,84.60648,0.983797,1.4995610755171538,5.671291999999999,6.857634999999999,65.10419999999999,310.6405555555883
2023-09-12 08:12:00,91.92708,1.1284729999999996,1.4604295955318933,5.8449029999999995,6.56829,60.18520000000001,310.69055555558833
2023-09-12 08:15:00,82.00231,0.78125,1.4428905339460436,5.266208000000001,6.886578,73.78470000000002,310.74055555558834
2023-09-12 08:18:00,68.92361,0.7523140000000001,1.4107059024356619,5.121528,6.741894,67.70840000000001,310.79055555558836
2023-09-12 08:21:00,51.67824,0.7523149999999994,1.317323126961188,5.063653,6.423608,55.5556,310.84055555558837
2023-09-12 08:24:00,42.79514,0.7523150000000003,1.2424450173737462,4.890047,6.047457999999999,52.08330000000001,310.8905555555884
2023-09-12 08:27:00,43.28704,0.8101850000000006,1.2488522530972301,4.774306000000001,5.787037,51.21520000000001,310.9405555555884
2023-09-12 08:30:00,39.6412,0.6655090000000001,1.1592290215783427,4.456018,5.6423570000000005,49.189899999999994,310.9905555555884
2023-09-12 08:33:00,39.6412,0.578703,1.1248959955852038,4.137732000000001,5.497687000000001,50.63659999999999,311.0405555555884
2023-09-12 08:36:00,45.8912,0.6365740000000004,1.0745487081587977,4.195602,5.2372700000000005,48.03249999999997,311.0905555555884
2023-09-12 08:39:00,55.32407,0.6076389999999998,1.1268164554222784,4.137731,5.410881,53.819500000000005,311.14055555558843
2023-09-12 09:00:00,32.29166,1.3310190000000004,1.3880863697378214,5.9895819999999995,6.105323,43.69209999999998,311.14055555558843
2023-09-12 09:03:00,41.23264,0.983797,1.2880257435549773,5.092592,5.758105,52.08339999999998,311.14055555558843
2023-09-12 09:06:00,60.04051,1.157407,1.2696348700859634,4.687501,4.918984999999999,75.23140000000001,311.14055555558843
2023-09-12 09:09:00,49.53704,0.5787040000000001,1.1449093938804733,3.7615730000000003,5.179398000000001,66.26149999999996,311.14055555558843
2023-09-12 09:21:00,54.25347,1.6782409999999999,1.3685598437277917,5.497684,4.918983000000001,58.15979999999999,311.14055555558843
2023-09-12 09:24:00,60.53241,1.2152770000000004,1.258181465578813,4.890046,4.976851,63.36800000000002,311.14055555558843
2023-09-12 09:27:00,37.03704,0.4050919999999998,1.147659138948406,3.7326379999999997,5.815970999999999,49.76850000000002,311.14055555558843
2023-09-12 09:45:00,33.3912,0.8680560000000002,1.2289590095641902,4.976857000000001,5.787040999999999,44.560299999999984,311.14055555558843
2023-09-12 10:54:00,38.59954,1.3020829999999997,1.2283226551232074,5.266208,5.121525000000001,48.032399999999996,311.14055555558843
2023-09-12 11:30:00,31.79977,0.8969909999999999,1.1991237886719872,4.947912,5.613421,39.64119999999997,311.14055555558843
2023-09-12 11:33:00,31.8287,0.868055,1.1814556449962903,4.774306000000001,5.4687470000000005,39.641200000000026,311.14055555558843
2023-09-12 11:39:00,31.8287,0.868055,1.1814560598881816,4.716435000000001,5.410877000000001,41.95600000000002,311.14055555558843
2023-09-12 11:48:00,45.3993,1.2152770000000004,1.1713404993476804,4.456018,4.3692150000000005,55.26619999999997,311.14055555558843
2023-09-12 12:15:00,30.72917,0.9259260000000005,1.265018127742204,5.555557,6.3078710000000004,35.300899999999956,311.14055555558843
2023-09-12 12:27:00,31.27893,0.9548610000000002,1.1711300610984205,5.092592000000001,5.5555509999999995,33.275499999999994,311.14055555558843
2023-09-12 12:30:00,39.6412,1.070602,1.1960861293769234,5.063662,5.324070000000001,40.219899999999996,311.14055555558843
2023-09-12 12:33:00,44.3287,0.8969910000000008,1.1624320509098247,5.034727,5.613426,36.74770000000001,311.14055555558843
2023-09-12 12:39:00,42.79514,0.8101849999999997,1.180450552368839,4.861111999999999,5.700227,34.43289999999999,311.14055555558843
2023-09-12 13:36:00,30.72917,1.0995369999999998,1.265218541871379,5.353008,5.700231,38.7731,311.14055555558843
2023-09-12 13:54:00,39.12037,1.070602,1.3265542922456257,5.6712929999999995,6.221061000000001,45.42829999999998,311.14055555558843
2023-09-12 14:00:00,39.67014,0.9548610000000002,1.365916964236158,5.468747,6.3946760000000005,51.21530000000001,311.14055555558843
2023-09-12 14:03:00,35.99537,0.8391209999999996,1.2680447614402535,4.976852999999999,5.960652,52.951400000000035,311.14055555558843
2023-09-12 14:09:00,33.8831,0.8391209999999996,1.2452340525495218,4.918981,5.844912000000001,52.372799999999984,311.14055555558843
2023-09-12 14:12:00,31.79977,0.8969909999999999,1.2351978933516148,4.947915999999999,5.700227,49.47920000000005,311.14055555558843
2023-09-12 16:54:00,31.79977,1.2442130000000002,1.4504203518566205,5.584492,6.018519,43.40279999999996,311.14055555558843
2023-09-12 17:33:00,32.84143,1.186343,1.7347113751327734,4.687501,5.931709,43.40280000000001,311.14055555558843
2023-09-13 08:33:00,63.65741,1.359953,1.4029099199179718,5.3530120000000005,5.439819,69.15509999999998,311.14055555558843
2023-09-13 08:39:00,71.52778,1.1284720000000004,1.3337375210839846,4.976857000000001,5.410885,76.6782,311.14055555558843
2023-09-13 08:42:00,77.28588,0.9548619999999994,1.258422882700403,4.484954,5.15046,81.01850000000002,311.14055555558843
2023-09-13 09:00:00,67.33218,1.0995369999999998,1.3045387161359383,4.832177,5.266201000000001,72.62730000000002,311.14055555558843
2023-09-13 09:06:00,68.43171,0.9259260000000005,1.2530081139259877,4.427084000000001,5.150466,74.65280000000001,311.14055555558843
2023-09-13 09:18:00,40.19097,1.2442129999999993,1.329128365696702,5.439817999999999,5.613425,52.37270000000001,311.14055555558843
2023-09-13 09:21:00,56.33681,1.273148,1.258628586675575,4.74537,4.71644,66.26159999999999,311.14055555558843
2023-09-13 09:24:00,54.25347,0.8101850000000006,1.157187659453773,4.166667,4.947917,66.55090000000001,311.14055555558843
2023-09-13 09:30:00,40.1331,1.0416660000000002,1.2069667034434142,4.774306,5.121530999999999,55.844899999999996,311.14055555558843
2023-09-13 09:33:00,46.99074,1.2152779999999996,1.2152794999240186,4.687499,4.687500000000001,56.423599999999965,311.14055555558843
2023-09-13 09:36:00,48.03241,1.2442130000000002,1.2296882511916365,4.629629,4.600691,57.00230000000005,311.14055555558843
2023-09-13 09:39:00,37.03704,0.9548610000000002,1.119512530908424,4.195602,4.542823,50.63659999999999,311.14055555558843
2023-09-13 11:54:00,30.23727,1.0995369999999998,1.2519436330720686,5.324077999999999,5.642361,38.19440000000003,311.14055555558843
2023-09-13 12:12:00,33.8831,1.1284719999999995,1.4105458683877015,6.105323,6.712961000000001,44.84949999999998,311.14055555558843
2023-09-13 12:15:00,30.78703,0.9548610000000002,1.330613548972559,5.700228,6.539346999999999,43.11340000000001,311.14055555558843
2023-09-13 12:27:00,30.23727,0.868055,1.1694164509244407,4.976852000000001,5.6423570000000005,40.219899999999996,311.14055555558843
2023-09-13 13:48:00,30.23727,0.9548609999999993,1.1838276646588706,5.063658,5.555557,39.641200000000026,311.14055555558843
2023-09-13 14:09:00,30.23727,0.983797,1.2633535333276733,5.410882999999999,6.018516,40.79860000000002,311.14055555558843
2023-09-13 14:12:00,35.99537,1.0995369999999998,1.2652185418713802,5.468747,5.815970000000001,46.875,311.14055555558843
2023-09-13 14:15:00,38.0787,0.9548610000000002,1.270609622419103,5.0925970000000005,5.7870360000000005,48.321799999999996,311.14055555558843
2023-09-13 14:18:00,36.5162,0.9259259999999996,1.2409325122658226,4.918981,5.613427,49.47919999999999,311.14055555558843
2023-09-13 14:21:00,35.99537,0.8969909999999999,1.199122112542256,4.832177000000001,5.497682,48.900499999999965,311.14055555558843
2023-09-13 14:24:00,34.43287,0.9548609999999993,1.1838281020413242,4.832177,5.324077000000001,47.16429999999997,311.14055555558843
2023-09-13 14:39:00,35.4456,1.8807869999999998,1.4378512501703509,6.105328,5.295140999999999,42.82409999999999,311.14055555558843
2023-09-13 14:42:00,33.3912,1.2152779999999996,1.3682603262245092,5.9895830000000005,6.307875,38.483799999999974,311.14055555558843
2023-09-13 14:45:00,38.0787,1.0995369999999998,1.3558989432167232,5.873837999999999,6.423610999999999,41.66669999999996,311.14055555558843
2023-09-13 14:48:00,38.59954,0.8969909999999999,1.2707072245074427,5.381943000000001,6.221062000000001,43.402799999999985,311.14055555558843
2023-09-13 14:51:00,40.68287,1.0127319999999997,1.2551934847012147,5.324072999999999,5.844911000000001,43.692199999999985,311.14055555558843
2023-09-13 14:54:00,36.5162,0.7523150000000003,1.2532751638475705,4.918981,6.105328,49.18979999999999,311.14055555558843
2023-09-13 14:57:00,30.23727,0.8101849999999997,1.191992534415646,4.918982,5.787033,44.84959999999995,311.14055555558843
2023-09-13 15:21:00,31.79977,1.1284720000000004,1.3337375210839846,5.931712000000001,6.365740000000001,41.37729999999999,311.14055555558843
2023-09-13 15:24:00,37.5868,0.9837959999999999,1.348569536603641,5.584487,6.394671,48.900499999999965,311.14055555558843
2023-09-13 15:27:00,38.0787,0.8969899999999997,1.294084065411448,5.324077,6.221067,50.34719999999999,311.14055555558843
2023-09-15 07:21:00,31.79977,0.9259259999999996,1.4160012665717312,6.770835999999999,7.899310000000001,31.828699999999998,311.14055555558843
2023-09-15 07:24:00,34.92477,0.868055,1.3991496469535851,6.481486,7.725690999999999,35.011499999999984,311.19055555558845
2023-09-15 07:27:00,39.6412,0.8101849999999997,1.3263051003794588,6.018515999999999,7.233801,35.300899999999984,311.24055555558846
2023-09-15 07:30:00,38.0787,0.46296300000000024,1.3005504008757673,4.716436000000001,7.060182999999999,45.428200000000004,311.29055555558847
2023-09-15 07:33:00,30.78703,0.6655099999999994,1.272960963951612,5.179402,6.684032,40.219899999999996,311.3405555555885
2023-09-15 07:36:00,39.12037,1.0127319999999997,1.4376984938662867,6.1342620000000005,7.08912,43.98150000000001,311.3905555555885
2023-09-15 07:39:00,35.99537,0.8969899999999997,1.3742177937376518,5.9027769999999995,7.002317,41.95600000000002,311.4405555555885
2023-09-15 07:42:00,44.3287,1.157407,1.3498388142386293,5.9027769999999995,6.307869999999999,43.69210000000001,311.4905555555885
2023-09-15 07:45:00,50.08681,0.983797,1.3485701537756787,5.468753,6.278936,50.347200000000015,311.5405555555885
2023-09-15 07:48:00,42.2743,0.7233790000000004,1.2856554569314522,4.890045,6.249998,60.47460000000001,311.59055555558854
2023-09-15 07:51:00,34.40393,0.7523140000000001,1.2532744603917356,4.890045,6.076393,55.266200000000026,311.64055555558855
2023-09-15 07:54:00,32.84143,0.8680560000000002,1.2523403230769905,4.976852999999999,5.844906999999999,50.63659999999999,311.69055555558856
2023-09-15 07:57:00,32.3206,0.8969899999999997,1.2232386202746544,4.918977000000001,5.6423570000000005,49.76850000000002,311.74055555558857
2023-09-15 08:00:00,43.8368,0.6655090000000001,1.1165482447105477,4.195603,5.266204999999999,55.844899999999996,311.7905555555886
2023-09-15 08:03:00,62.64468,0.3761570000000001,1.0840278634507021,3.2696759999999996,5.266204999999999,76.38880000000003,311.8405555555886
2023-09-15 08:06:00,49.59491,0.4050919999999998,1.1562340305869128,3.90625,6.018514,62.78929999999997,311.8905555555886
2023-09-15 08:09:00,32.3206,0.46296300000000024,1.1415636703479872,4.224537000000001,6.047448999999999,46.00690000000003,311.9405555555886
2023-09-15 08:18:00,38.0787,0.8391200000000003,1.2105953033952017,5.034725000000001,5.873844999999999,44.27080000000001,311.9405555555886
2023-09-15 08:21:00,41.72454,1.0127310000000005,1.2928392926420118,5.324077,5.931715999999999,48.03230000000002,311.9905555555886
2023-09-15 08:24:00,40.68287,1.0127309999999996,1.280358561064157,5.237273,5.8159719999999995,46.8749,312.04055555558864
2023-09-15 08:27:00,38.62847,0.9548610000000002,1.246165829676625,5.1215280000000005,5.758096999999999,46.58560000000003,312.09055555558865
2023-09-15 08:30:00,30.78703,0.6944440000000007,1.190708781743807,4.774306000000001,5.960647999999999,42.53469999999999,312.14055555558866
2023-09-15 08:33:00,34.92477,0.8680560000000002,1.2171763764064663,5.063662,5.844906,42.53469999999999,312.1905555555887
2023-09-15 08:36:00,33.3912,0.7233799999999997,1.178742041426503,4.861112,5.931712,41.08789999999999,312.2405555555887
2023-09-15 08:39:00,33.8831,0.8101859999999999,1.2149037393434283,4.947922,5.873846,42.245299999999986,312.2905555555887
2023-09-15 08:42:00,30.23727,0.7523150000000003,1.1986480590231328,4.947912,5.989587,43.98140000000001,312.3405555555887
2023-09-15 08:45:00,30.78703,0.8680560000000002,1.2289590095641911,5.063662,5.873846,41.66669999999999,312.3905555555887
2023-09-15 08:48:00,35.99537,0.8680560000000002,1.2406771256250353,5.063661999999999,5.902776,44.849500000000035,312.44055555558873
2023-09-15 08:51:00,39.6412,0.8969909999999999,1.2352011912626626,5.092592000000001,5.844911000000001,47.453700000000026,312.49055555558874
2023-09-15 08:54:00,41.2037,0.9548610000000002,1.2827354569201848,5.0925970000000005,5.815975999999999,46.296299999999974,312.54055555558875
2023-09-15 08:57:00,35.47454,0.8391200000000003,1.2452334016810538,5.005786,5.931718,47.1644,312.59055555558876
2023-09-15 09:12:00,30.72917,0.9548610000000002,1.2584231263191483,5.237272,5.902780999999999,40.7987,312.59055555558876
2023-09-15 09:15:00,35.47454,0.8969910000000008,1.2470960449993294,5.092597,5.8738459999999995,46.00689999999997,312.59055555558876
2023-09-15 09:18:00,35.99537,0.78125,1.2294007808519105,4.745366000000001,5.7870360000000005,47.742999999999995,312.59055555558876
2023-09-15 09:21:00,32.84143,0.6365739999999995,1.1897434621133725,4.427083,5.787032,45.138900000000035,312.59055555558876
2023-09-15 09:27:00,35.99537,0.2604160000000002,0.9481662617199312,3.587962,5.671295000000001,45.717600000000004,312.59055555558876
2023-09-15 09:30:00,60.59028,1.070601,1.2623321153303821,4.6875,5.092589,71.7593,312.59055555558876
2023-09-15 09:33:00,66.84028,0.8680560000000002,1.1934307804416047,4.311344,5.034726,74.94209999999998,312.59055555558876
2023-09-15 09:36:00,45.3993,0.34722200000000036,1.128299153071875,3.530092,5.81597,61.921299999999974,312.59055555558876
2023-09-15 09:39:00,50.63657,0.9837960000000008,1.2258289769321586,4.629630000000001,5.150465999999999,59.60649999999998,312.59055555558876
2023-09-15 09:57:00,32.84143,0.46296300000000024,1.1233648615648932,3.9351849999999997,5.700233999999999,46.585699999999974,312.59055555558876
2023-09-15 10:00:00,48.00347,2.3148150000000003,1.3458584861241685,5.7291620000000005,4.108797,54.6875,312.59055555558876
2023-09-15 10:03:00,58.47801,1.1863419999999998,1.2292352043856345,4.629629,4.716435,64.23610000000002,312.59055555558876
2023-09-15 10:06:00,40.68287,0.3761580000000002,1.0754836812795538,3.7905100000000003,5.758104,49.47919999999999,312.59055555558876
2023-09-15 10:18:00,39.6412,1.157407,1.2967083386986462,5.439812,5.729165000000001,46.29630000000003,312.59055555558876
2023-09-15 10:21:00,40.19097,1.0127310000000005,1.2678118436717571,5.237267,5.787036,46.007000000000005,312.59055555558876
2023-09-15 10:24:00,39.12037,0.8101849999999997,1.1919941258528695,4.861111999999999,5.729167,46.296299999999974,312.59055555558876
2023-09-15 10:27:00,30.78703,0.5497690000000004,1.1608293528330051,4.369213,5.9317079999999995,42.24540000000002,312.59055555558876
2023-09-15 10:39:00,35.4456,1.157407,1.3101167205518587,5.5844879999999995,5.902780999999999,42.24539999999996,312.59055555558876
2023-09-15 10:42:00,33.33334,1.0127309999999996,1.2551885331276587,5.2951429999999995,5.8159719999999995,42.53469999999999,312.59055555558876
2023-09-15 11:00:00,30.23727,1.186343,1.2986507358594732,5.671294,5.902781,37.615700000000004,312.59055555558876
2023-09-15 11:03:00,31.8287,1.1284720000000004,1.2676526337777991,5.410878,5.700236,39.0625,312.59055555558876
2023-09-15 11:18:00,30.78703,1.157407,1.2559634851189634,5.642358,5.844911000000001,36.747600000000034,312.59055555558876
2023-09-15 11:21:00,32.3206,1.0127309999999996,1.229721330851587,5.324077999999999,5.787037,36.747600000000034,312.59055555558876
2023-09-15 11:24:00,56.88657,1.4467590000000001,1.2331415915167607,4.832176,4.427079,57.87039999999999,312.59055555558876
2023-09-15 11:27:00,40.1331,0.46296300000000024,1.0865926628238642,3.8773150000000003,5.52662,51.215299999999985,312.59055555558876
2023-09-15 11:36:00,44.87847,1.3310180000000003,1.331019999965794,5.584487,5.5844890000000005,50.34719999999999,312.59055555558876
2023-09-15 11:39:00,61.08218,1.273148,1.287565787086597,4.947913000000001,4.9768550000000005,67.41900000000001,312.59055555558876
2023-09-15 11:42:00,55.32407,0.7233799999999997,1.1677896238295782,4.021992,5.063653,65.97219999999999,312.59055555558876
2023-09-15 11:57:00,35.99537,1.186343,1.3257638286806568,5.526617999999999,5.815974999999999,47.742999999999995,312.59055555558876
2023-09-15 12:00:00,37.52893,0.9548609999999993,1.2706096224191026,5.150468,5.844907000000001,50.636600000000044,312.59055555558876
2023-09-15 12:03:00,31.27893,0.8391200000000003,1.222198377437808,4.918982000000001,5.787037999999999,45.717600000000004,312.59055555558876
2023-09-15 12:15:00,51.12847,1.7361110000000002,1.3936805673778998,5.700228000000001,5.063657,57.87039999999996,312.59055555558876
2023-09-15 12:21:00,56.39468,1.4467590000000001,1.3122519322623356,5.208328,4.947919000000001,60.18519999999998,312.59055555558876
2023-09-15 12:24:00,57.43634,1.1284720000000004,1.2676493855531268,4.774305,5.063656,65.68289999999999,312.59055555558876
2023-09-15 12:36:00,38.62847,0.9837960000000008,1.2633572287120705,5.208332,5.815976,45.428200000000004,312.59055555558876
2023-09-15 12:42:00,40.68287,0.9837960000000008,1.2633529425204668,5.179402,5.787036,45.717600000000004,312.59055555558876
2023-09-15 13:12:00,41.72454,1.4756939999999998,1.294331040191443,5.034720999999999,4.687499,54.6875,312.59055555558876
2023-09-15 13:15:00,50.11574,1.3310190000000004,1.2269629762840892,4.571759,4.369215,61.921299999999974,312.59055555558876
2023-09-15 13:33:00,30.78703,1.4178230000000003,1.3441849895056412,6.105328,5.9606449999999995,38.483799999999974,312.59055555558876
2023-09-15 13:36:00,37.03704,0.9548610000000002,1.270609622419103,5.063657999999999,5.758096999999999,47.742999999999995,312.59055555558876
2023-09-15 13:45:00,53.73264,2.0254630000000002,1.4046907557536812,5.787038,4.687494999999999,61.921299999999974,312.59055555558876
2023-09-15 13:48:00,54.80324,1.2152779999999996,1.2581819772785836,4.947915999999999,5.03472,63.946799999999996,312.59055555558876
2023-09-15 14:03:00,49.04514,1.0416669999999995,1.3097810531026415,5.237268,5.815971,59.02779999999996,312.59055555558876
