Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-15 14:09:00,47.48264,0.9259259999999996,1.276965841666023,4.947915999999999,5.729162,59.02780000000001,312.59055555558876
2023-09-15 14:12:00,35.47454,0.6944439999999998,1.211929636043043,4.62963,5.873844,52.951400000000035,312.59055555558876
2023-09-15 14:18:00,54.80324,1.3888889999999998,1.3001552923617357,5.005786,4.832179,63.94670000000002,312.59055555558876
2023-09-15 14:24:00,57.92824,1.2442130000000002,1.3012257350351686,4.774306,4.890045,67.70829999999995,312.59055555558876
2023-09-15 14:39:00,38.0787,1.3020830000000005,1.4009179685562045,5.700228000000001,5.902774999999999,48.90050000000002,312.59055555558876
2023-09-15 14:45:00,36.5162,1.0127309999999996,1.2678118436717563,5.237273,5.7870420000000005,49.76850000000002,312.59055555558876
2023-09-15 14:57:00,51.67824,1.4178239999999995,1.329128713888187,5.208333,5.034719000000001,60.7638,312.59055555558876
2023-09-15 15:03:00,56.39468,1.3020829999999997,1.2729292591391435,4.774306,4.716435,66.55090000000001,312.59055555558876
2023-09-15 15:06:00,44.3287,0.6365739999999995,1.1484934924398673,3.9641200000000003,5.208334,59.31709999999998,312.59055555558876
2023-09-15 15:12:00,39.67014,1.2152779999999996,1.2581809998842968,5.063658,5.150460000000001,50.05789999999996,312.59055555558876
2023-09-15 15:18:00,41.72454,1.070602,1.1960912510352877,4.832177,5.0925959999999995,52.95149999999995,312.59055555558876
2023-09-18 01:45:00,53.38542,1.6782409999999999,2.350847628771665,-0.5497680000000003,0.9548610000000002,71.18050000000002,312.59055555558876
2023-09-18 07:12:00,31.79977,0.3761579999999993,1.4931745645687808,6.655087999999999,10.127310000000001,36.45830000000001,312.59055555558876
2023-09-18 07:15:00,30.70023,0.5787040000000001,1.4563123718805593,6.394679999999999,8.767356,36.16899999999998,312.59055555558876
2023-09-18 07:21:00,34.34607,0.8680559999999993,1.4101159125679714,6.597226,7.87037,32.69669999999999,312.59055555558876
2023-09-18 07:24:00,41.2037,1.0127309999999996,1.4610622281176449,6.7418960000000006,7.754625,34.432800000000015,312.59055555558876
2023-09-18 07:27:00,33.85416,0.694445,1.355897565297607,6.076387,7.7256920000000004,36.74769999999998,312.59055555558876
2023-09-18 07:33:00,30.20833,1.0416660000000002,1.3594551442251726,6.0474570000000005,6.741901,39.0625,312.59055555558876
2023-09-18 07:36:00,34.89584,1.0416660000000002,1.525976383223555,6.8287070000000005,7.928241,41.95600000000002,312.6405555555888
2023-09-18 07:39:00,40.1331,0.9548610000000002,1.3424342029356717,6.076391999999999,6.944440999999999,41.37730000000002,312.6905555555888
2023-09-18 07:42:00,49.5081,0.9259260000000005,1.4496423671784153,5.815977,7.031250999999999,50.34730000000002,312.7405555555888
2023-09-18 07:45:00,42.73727,0.694445,1.33577738498094,5.121527,6.712962000000001,59.60649999999998,312.7905555555888
2023-09-18 07:48:00,40.68287,0.7523150000000003,1.3173231269611891,5.266207,6.626162,54.6875,312.8405555555888
2023-09-18 07:51:00,38.59954,0.78125,1.2843781932728617,5.150462,6.336802,53.81939999999997,312.89055555558883
2023-09-18 07:54:00,39.6412,0.78125,1.2515377148694846,5.063657000000001,6.163197,52.662000000000035,312.94055555558884
2023-09-18 07:57:00,43.28704,0.7523150000000003,1.1875672620536804,4.890051,5.902776,53.240700000000004,312.99055555558886
2023-09-18 08:00:00,62.64468,0.4050929999999999,1.08691747518445,3.616898,5.497688,75.52080000000001,313.04055555558887
2023-09-18 08:03:00,65.24884,0.49189799999999995,1.1861472245826061,4.079861,5.931717000000001,68.28710000000001,313.0905555555889
2023-09-18 08:06:00,62.09491,0.6076389999999998,1.1976650158951465,4.4560189999999995,5.931712,62.2106,313.1405555555889
2023-09-18 08:09:00,61.60301,0.578703,1.1647641223127814,4.311342000000001,5.787037,62.4999,313.1905555555889
2023-09-18 08:12:00,69.44444,0.5208330000000005,1.1175088172139032,4.050925,5.584491,63.367999999999995,313.2405555555889
2023-09-18 08:15:00,65.79861,0.5787039999999992,1.1647635544548227,4.2534719999999995,5.7291620000000005,60.76389999999998,313.2905555555889
2023-09-18 08:18:00,56.88657,0.6944439999999998,1.2119278103667923,4.600694,5.844903,59.60650000000001,313.34055555558894
2023-09-18 08:21:00,65.74074,1.1284729999999996,1.2676494618372858,4.918981,5.208330000000001,61.6319,313.39055555558895
2023-09-18 08:24:00,43.28704,0.4340270000000004,1.0967292971949996,4.137731,5.93171,48.61110000000002,313.44055555558896
2023-09-18 08:30:00,41.2037,0.9259250000000003,1.2409310674493577,5.295140000000001,5.989585,41.95600000000002,313.44055555558896
2023-09-18 08:33:00,58.44907,1.0127319999999997,1.3052478517250217,5.121530999999999,5.758099,59.60649999999998,313.44055555558896
2023-09-18 08:36:00,74.65278,0.8969909999999999,1.2470960449993282,4.65857,5.439818999999999,68.5764,313.44055555558896
2023-09-18 08:39:00,72.04861,0.694445,1.2434311061736716,4.4560189999999995,5.787037,71.18059999999997,313.44055555558896
2023-09-18 08:42:00,65.24884,0.578703,1.1844685257753829,4.253472,5.787033,70.3125,313.44055555558896
2023-09-18 08:45:00,48.49537,0.34722200000000036,1.1445808105430373,3.7615740000000004,6.10532,57.00229999999999,313.44055555558896
2023-09-18 08:54:00,38.04977,0.9837959999999999,1.2757228184187213,5.266206,5.90278,44.84959999999995,313.44055555558896
2023-09-18 08:57:00,42.79514,0.868055,1.240676490943351,5.034725999999999,5.8738410000000005,48.90039999999999,313.44055555558896
2023-09-18 09:00:00,78.29861,0.6655090000000001,1.2011689172776474,4.195601,5.497681999999999,77.83560000000003,313.44055555558896
2023-09-18 09:03:00,91.40625,0.6076389999999998,1.217559570589487,4.079861,5.613429999999999,88.25240000000002,313.44055555558896
2023-09-18 09:06:00,85.64815,0.49189799999999995,1.2134793986308523,3.935186,5.873843,87.6736,313.44055555558896
2023-09-18 09:09:00,68.40278,0.3472230000000005,1.1526933086109086,3.616899,5.989584,80.15050000000002,313.44055555558896
2023-09-18 09:12:00,39.6412,0.14467600000000047,1.0086932403110396,3.125001,6.278935999999999,58.15969999999999,313.44055555558896
2023-09-18 09:21:00,54.25347,1.4178239999999995,1.3739660240461902,5.410877999999999,5.324074,65.97219999999999,313.44055555558896
2023-09-18 09:24:00,57.89931,1.157407,1.2967088034933545,4.918982,5.208336,70.89120000000003,313.44055555558896
2023-09-18 09:27:00,49.0162,0.6655099999999994,1.1592308428963691,4.224537,5.410878,64.23609999999996,313.44055555558896
2023-09-18 09:39:00,36.48727,1.2152770000000004,1.3276578627205362,5.613428000000001,5.844911,45.428200000000004,313.44055555558896
2023-09-18 09:42:00,38.0787,1.1284720000000004,1.3206789108602928,5.3819479999999995,5.7870360000000005,48.90050000000002,313.44055555558896
2023-09-18 09:45:00,30.2662,0.9259260000000005,1.228788766996955,5.1504639999999995,5.815968,44.56019999999995,313.44055555558896
2023-09-18 09:57:00,33.33334,1.1284719999999995,1.3075465812747942,5.613422999999999,5.989581,44.27089999999998,313.44055555558896
2023-09-18 10:00:00,42.24537,1.273148,1.3856689920563647,5.642358000000001,5.8738399999999995,53.819500000000005,313.44055555558896
2023-09-18 10:03:00,46.93287,1.0416669999999995,1.3097810531026415,5.2083379999999995,5.787040999999999,56.71289999999999,313.44055555558896
2023-09-18 10:06:00,42.73727,0.9548610000000002,1.2827354569201848,5.034718000000001,5.758096999999999,54.6875,313.44055555558896
2023-09-18 10:09:00,34.40393,0.8101849999999997,1.2262740850432932,4.861111,5.815973,50.34719999999999,313.44055555558896
2023-09-18 10:21:00,33.33334,1.070602,1.2753314576857246,5.468753,5.902780999999999,45.428300000000036,313.44055555558896
2023-09-18 10:24:00,34.40393,0.9548610000000002,1.2461658296766254,5.150467,5.7870360000000005,46.585699999999974,313.44055555558896
2023-09-18 10:27:00,31.27893,0.8391200000000003,1.2221999773562529,4.9479169999999995,5.815977,47.1644,313.44055555558896
2023-09-18 11:06:00,30.23727,1.0127309999999996,1.2551929077300643,5.353008,5.873847,39.0625,313.44055555558896
2023-09-18 11:12:00,31.25,1.0995369999999998,1.2784046264443225,5.439818,5.815971,38.19439999999997,313.44055555558896
2023-09-18 11:15:00,53.21181,1.4467600000000003,1.2810324796733974,5.092593,4.774303,57.87040000000002,313.44055555558896
2023-09-18 11:18:00,55.84491,0.983797,1.2258278115090109,4.542825,5.063656,66.55089999999998,313.44055555558896
2023-09-18 11:21:00,33.33334,0.4050929999999999,1.1044020047055665,4.050927000000001,5.98958,47.45369999999997,313.44055555558896
2023-09-18 11:30:00,32.29166,1.1574079999999993,1.323437154856907,5.758101999999999,6.105324,41.95600000000002,313.44055555558896
2023-09-18 11:33:00,50.05787,1.0995369999999998,1.3174903093930423,5.179402,5.642365,56.712999999999965,313.44055555558896
2023-09-18 11:36:00,50.05787,0.7523150000000003,1.24244539245698,4.629630000000001,5.7870420000000005,59.60649999999998,313.44055555558896
2023-09-18 11:39:00,43.28704,0.6944440000000007,1.211927810366793,4.571759,5.815968,58.73840000000001,313.44055555558896
2023-09-18 11:51:00,49.0162,1.7361110000000002,1.3766557119272202,5.758098,5.0925970000000005,57.87039999999999,313.44055555558896
2023-09-18 12:00:00,51.12847,0.0289350000000006,0.7810214387660368,1.6203700000000003,5.4398159999999995,60.763900000000035,313.44055555558896
2023-09-18 12:03:00,58.44907,0.4050929999999999,1.1733166267107313,4.195603,6.365741000000001,66.26150000000001,313.44055555558896
2023-09-18 12:09:00,58.44907,0.46296300000000024,1.1865641143560013,4.079861,6.047452000000001,67.41900000000001,313.44055555558896
2023-09-18 12:12:00,47.48264,0.5497680000000003,1.2088170226858275,4.5428239999999995,6.249998,58.73849999999999,313.44055555558896
2023-09-18 12:30:00,30.20833,1.1863420000000007,1.2433143086203287,5.353008000000001,5.468746,40.50920000000002,313.44055555558896
2023-09-18 12:33:00,30.72917,1.0127310000000005,1.2168731397419437,5.092588000000001,5.526617,37.61579999999998,313.44055555558896
2023-09-18 12:45:00,37.52893,0.9259259999999996,1.2409316753757207,5.3819479999999995,6.076391999999999,41.66670000000002,313.44055555558896
2023-09-18 12:51:00,34.40393,0.8680559999999993,1.2289590095641905,5.266207999999999,6.076392,40.798599999999965,313.44055555558896
2023-09-18 13:30:00,35.4456,1.273148,1.273149999988405,5.642358,5.642360000000001,40.798599999999965,313.44055555558896
2023-09-18 13:33:00,45.34143,1.273148,1.358106045184524,5.642363,5.815974999999999,46.296299999999974,313.44055555558896
2023-09-18 13:36:00,51.64931,1.070602,1.3010913131341773,5.208338,5.700236,50.92599999999999,313.44055555558896
2023-09-18 13:42:00,50.08681,1.0127309999999996,1.2678118436717563,5.1504579999999995,5.700227,50.63659999999999,313.44055555558896
2023-09-18 13:45:00,55.84491,0.868055,1.2171781990174873,4.8321760000000005,5.613427,53.24079999999998,313.44055555558896
2023-09-18 13:51:00,53.73264,0.8101850000000006,1.226274085043294,4.716435000000001,5.671296999999999,52.95140000000001,313.44055555558896
2023-09-18 14:06:00,39.61227,0.9548610000000002,1.2827354569201848,5.3530120000000005,6.076390999999999,48.032399999999996,313.44055555558896
2023-09-18 14:12:00,42.73727,0.9259260000000005,1.276969136862035,5.266202000000001,6.0474559999999995,51.21530000000001,313.44055555558896
2023-09-18 14:15:00,43.80787,0.868055,1.2406772989901227,4.890045,5.729162,52.08330000000001,313.44055555558896
2023-09-18 14:21:00,42.24537,0.868055,1.2171781990174873,4.861111,5.642361999999999,52.08330000000001,313.44055555558896
2023-09-18 14:24:00,35.4456,0.8101849999999997,1.1804517520942723,4.600694,5.439812,50.05780000000004,313.44055555558896
2023-09-18 14:42:00,33.33334,1.186343,1.3789898384529617,6.018518,6.423614999999999,40.79860000000002,313.44055555558896
2023-09-18 14:45:00,34.40393,1.0416669999999995,1.3471372287339227,5.815968,6.481481,43.69209999999998,313.44055555558896
2023-09-18 14:48:00,35.4456,0.9837959999999999,1.312425648396134,5.613427000000001,6.336801,42.24530000000004,313.44055555558896
2023-09-18 14:51:00,39.6412,0.8101849999999997,1.1919941258528695,4.976852,5.844907000000001,46.875,313.44055555558896
2023-09-18 14:57:00,51.12847,0.7233790000000004,1.134622905808279,4.398144000000001,5.353005,54.6875,313.44055555558896
2023-09-18 15:00:00,40.68287,0.4918990000000001,1.0835780891234357,4.195602000000001,5.729168,50.63659999999999,313.44055555558896
2023-09-18 15:06:00,31.79977,0.46296300000000024,1.0586716546438286,4.195602,5.7580990000000005,44.27080000000001,313.44055555558896
2023-09-18 15:18:00,30.72917,1.0416670000000003,1.3097810531026433,5.787037,6.365740000000001,38.773199999999974,313.44055555558896
2023-09-18 15:21:00,32.29166,0.868055,1.2754908360664423,5.353008,6.278932999999999,44.56020000000001,313.44055555558896
2023-09-18 15:36:00,31.79977,1.0127310000000005,1.17782390163257,5.063662000000001,5.410881,36.45829999999995,313.44055555558896
2023-09-18 15:48:00,31.25,0.9548610000000002,1.1711344625295734,4.918977000000001,5.381945999999999,36.16909999999996,313.44055555558896
2023-09-18 17:03:00,60.50347,-0.6365730000000003,,-0.4050919999999998,6.770828,58.738500000000016,313.44055555558896
2023-09-19 01:57:00,100.0,1.5914349999999997,2.2018572589099317,-0.5787040000000001,0.78125,91.72450000000003,313.44055555558896
2023-09-19 02:00:00,100.0,1.7071759999999996,2.321130897655691,-0.5787040000000001,0.78125,92.30320000000003,313.44055555558896
2023-09-19 02:03:00,100.0,1.851852,2.4575807167399457,-0.5497679999999994,0.78125,89.98839999999998,313.44055555558896
2023-09-19 07:21:00,31.27893,1.0995369999999998,1.4061393198573031,6.857641999999999,7.523145,32.69670000000002,313.44055555558896
2023-09-19 07:33:00,30.78703,1.0127310000000005,1.31759280567836,5.902782,6.568291,38.19449999999995,313.44055555558896
2023-09-19 07:36:00,45.3993,0.983797,1.3365849842809807,5.671297000000001,6.45255,44.849500000000006,313.49055555558897
2023-09-19 07:42:00,42.79514,0.7523150000000003,1.338339702930781,5.497687000000001,6.9155120000000005,45.13880000000003,313.590555555589
2023-09-19 07:45:00,42.79514,0.694445,1.2329742670015922,4.890041999999999,6.192126999999999,53.819500000000005,313.640555555589
2023-09-19 07:51:00,42.79514,0.7523149999999994,1.220641549503647,4.918982,6.018517000000001,53.81940000000003,313.740555555589
2023-09-19 07:54:00,76.27315,0.31828699999999976,1.022688567029668,3.2986109999999993,5.353009999999999,76.0995,313.79055555558904
2023-09-19 08:00:00,69.99421,0.3761570000000001,1.1681495514065563,3.703704,5.9895830000000005,74.36340000000001,313.89055555558906
2023-09-19 08:03:00,54.80324,0.43402799999999964,1.1412816559482566,4.1377310000000005,6.076388,61.92139999999998,313.94055555558907
2023-09-19 08:06:00,51.67824,0.4050929999999999,1.0781319760177168,3.790509,5.642361,59.60649999999998,313.9905555555891
2023-09-19 08:12:00,50.08681,0.3761579999999993,1.101043629757748,3.7615749999999997,5.815972,58.73840000000001,314.0905555555891
2023-09-19 08:15:00,30.23727,0.5208329999999997,1.1366692791795314,4.571758,6.163194,43.40280000000001,314.1405555555891
2023-09-19 08:18:00,44.84954,1.5335649999999994,1.3682590915767179,5.729168,5.410883,47.742999999999995,314.1905555555891
2023-09-19 08:21:00,52.71991,1.273148,1.3719290811900877,5.758102999999999,5.9606449999999995,53.8194,314.24055555558914
2023-09-19 08:24:00,55.32407,1.0416670000000003,1.3347502035140497,5.324072999999999,5.960646,57.87040000000002,314.29055555558915
2023-09-19 08:27:00,61.08218,0.8969909999999999,1.186966790168137,4.2534719999999995,4.890051000000001,74.36339999999998,314.34055555558916
2023-09-19 08:33:00,50.11574,0.43402799999999964,1.0787076463117125,3.5879639999999995,5.3240739999999995,63.94670000000002,314.4405555555892
2023-09-19 08:45:00,61.60301,0.983797,1.2633535333276733,4.832177,5.4398100000000005,62.210699999999974,314.4405555555892
2023-09-19 08:51:00,60.04051,0.78125,1.2182552034325966,4.57176,5.584492,62.2106,314.4405555555892
2023-09-19 08:54:00,42.79514,0.3182879999999999,1.0714472853733128,3.7905099999999994,6.018514000000001,52.951299999999975,314.4405555555892
2023-09-19 09:00:00,38.0787,0.5787040000000001,1.124893998638958,4.571764,5.931710000000001,45.717600000000004,314.4405555555892
2023-09-19 09:06:00,42.2743,0.49189799999999995,1.1213299517319213,4.340273,5.989585000000001,49.76859999999999,314.4405555555892
2023-09-19 09:09:00,46.46991,0.694445,1.2434336310268121,4.745366,6.076391,56.712999999999965,314.4405555555892
2023-09-19 09:12:00,37.03704,0.7233799999999997,1.211299042383604,4.687501,5.844912000000001,54.39820000000003,314.4405555555892
2023-09-19 09:18:00,32.84143,0.7233799999999997,1.1677896238295782,4.687501,5.7291620000000005,49.76849999999996,314.4405555555892
2023-09-19 09:36:00,38.0787,1.2152779999999996,1.381625828867176,6.018518,6.365740000000001,46.29630000000003,314.4405555555892
2023-09-19 09:39:00,35.99537,0.9259259999999996,1.300682120625659,5.5555579999999996,6.394672000000001,43.40279999999996,314.4405555555892
2023-09-19 09:42:00,31.27893,0.8969899999999997,1.1869619731761882,5.150467,5.787037,39.64129999999997,314.4405555555892
2023-09-19 09:48:00,30.23727,0.8969909999999999,1.1991237886719872,5.150468,5.815977,39.06249999999997,314.4405555555892
2023-09-19 09:51:00,38.0787,1.1574079999999993,1.3101126450925018,5.5555579999999996,5.87384,40.79859999999999,314.4405555555892
2023-09-19 09:57:00,39.6412,1.0127319999999997,1.242495901619881,5.353013,5.844911000000001,41.95610000000002,314.4405555555892
2023-09-19 10:00:00,38.0787,0.868055,1.2053392874129538,5.005782,5.758107000000001,41.37719999999999,314.4405555555892
2023-09-19 10:18:00,32.3206,2.1701390000000007,1.4607725596865226,6.1631920000000004,4.918982999999999,41.66669999999999,314.4405555555892
2023-09-19 10:21:00,35.47454,0.8391209999999996,1.2680447614402535,5.381940999999999,6.36574,44.27080000000001,314.4405555555892
2023-09-19 10:27:00,45.3993,0.49189799999999995,1.1306820628194514,4.311343,5.989585,53.81940000000003,314.4405555555892
2023-09-19 10:30:00,54.83218,0.28935200000000005,1.1002176554231484,3.4432869999999998,5.931715999999999,65.10410000000002,314.4405555555892
2023-09-19 10:33:00,46.44097,0.5787040000000001,1.0843740287867476,3.732639,4.9768490000000005,62.5,314.4405555555892
2023-09-19 10:54:00,61.60301,1.0416670000000003,1.1670379827974733,4.311343000000001,4.571759999999999,72.338,314.4405555555892
2023-09-19 11:21:00,30.23727,1.1284720000000004,1.3467155280723306,6.221068,6.684026,35.879700000000014,314.4405555555892
2023-09-19 11:27:00,32.3206,1.070602,1.2623326733961624,5.497688,5.902776,40.219899999999996,314.4405555555892
2023-09-19 11:33:00,34.92477,1.0416670000000003,1.284534258770783,5.381943000000001,5.902776,42.53469999999999,314.4405555555892
2023-09-19 11:36:00,38.0787,0.9837959999999999,1.26335722871207,5.237267,5.844911000000001,45.717600000000004,314.4405555555892
2023-09-19 11:39:00,33.8831,0.8680560000000002,1.193429955236969,4.890047,5.613427,44.84960000000001,314.4405555555892
2023-09-19 11:45:00,30.23727,0.78125,1.138705450353479,4.803242,5.613423,41.66660000000002,314.4405555555892
2023-09-19 11:54:00,33.3912,1.0127319999999997,1.2297263273893597,5.237268,5.700236,41.08800000000002,314.4405555555892
2023-09-19 12:00:00,33.3912,0.9548609999999993,1.1964421897614796,5.063658,5.584487000000001,42.82409999999999,314.4405555555892
2023-09-19 12:15:00,34.92477,0.8969909999999999,1.2470960449993291,5.121528,5.902777,48.032399999999996,314.4405555555892
2023-09-19 12:27:00,30.23727,0.9837959999999999,1.2004367480229725,5.034718000000001,5.497682,44.84949999999998,314.4405555555892
2023-09-19 12:42:00,33.33334,2.054398,1.2961474357199132,5.613422999999999,4.311345,45.138900000000035,314.4405555555892
2023-09-19 13:33:00,31.8287,1.1574079999999993,1.3759333111214478,6.076388,6.53935,41.66660000000002,314.4405555555892
2023-09-19 13:36:00,38.0787,1.1284720000000004,1.3852262565731905,5.9317079999999995,6.481485999999999,47.45369999999997,314.4405555555892
2023-09-19 13:39:00,38.62847,1.070602,1.3642279536898692,5.642358000000001,6.278936,48.321799999999996,314.4405555555892
2023-09-19 13:42:00,37.5868,1.070602,1.326554292245625,5.468748000000001,6.018516,48.321799999999996,314.4405555555892
2023-09-19 13:45:00,36.5162,1.0416659999999993,1.2589939031789594,5.439812999999999,5.902777,47.742999999999995,314.4405555555892
2023-09-19 13:48:00,41.23264,1.273148,1.2875608243341345,5.4687529999999995,5.497685,49.189700000000016,314.4405555555892
2023-09-19 13:51:00,53.26968,1.157407,1.186108212321458,4.57176,4.629631,60.474500000000035,314.4405555555892
2023-09-19 14:03:00,39.67014,1.5046299999999997,1.416052708895121,6.221063,6.047453000000001,46.296299999999974,314.4405555555892
2023-09-19 14:06:00,58.99884,1.3020829999999997,1.3731524563498978,5.526617000000001,5.6712940000000005,61.9213,314.4405555555892
2023-09-19 14:09:00,64.78588,1.1284720000000004,1.3467200011605098,5.237267,5.700235,68.8657,314.4405555555892
2023-09-19 14:12:00,64.72801,0.8969909999999999,1.2707060066520481,4.774306,5.613422000000001,70.89120000000003,314.4405555555892
2023-09-19 14:15:00,52.69097,0.5497680000000003,1.1511285868575696,4.166666,5.700228999999999,62.5,314.4405555555892
2023-09-19 14:24:00,30.23727,1.2152770000000004,1.286258768057652,5.873842,6.018515000000001,38.483799999999974,314.4405555555892
2023-09-19 14:27:00,50.08681,1.186343,1.3257638286806568,5.4687470000000005,5.758104,57.87040000000002,314.4405555555892
2023-09-19 14:30:00,57.43634,1.0127319999999997,1.3175934016618973,5.0057920000000005,5.6713,64.5255,314.4405555555892
2023-09-19 14:33:00,54.28241,0.7523150000000003,1.198645004125516,4.600695,5.642361999999999,63.94679999999997,314.4405555555892
2023-09-19 14:36:00,39.67014,0.5208330000000005,1.1745823893446414,4.195602000000001,5.902779,54.10880000000003,314.4405555555892
2023-09-19 14:42:00,45.42824,1.273148,1.3160729468467725,5.324077,5.4108789999999996,54.976800000000026,314.4405555555892
2023-09-19 14:45:00,36.5162,0.7233790000000004,1.222054318825305,4.861111,6.047457999999999,49.76850000000002,314.4405555555892
2023-09-19 14:48:00,30.2662,0.7523140000000001,1.1875704201955668,5.034717,6.047453,42.53469999999999,314.4405555555892
2023-09-19 14:57:00,33.3912,1.3020829999999997,1.2283226551232074,5.266207999999999,5.121525,40.50920000000002,314.4405555555892
2023-09-19 15:00:00,31.8287,0.8969909999999999,1.1747337842813224,4.918982,5.526617,40.79860000000002,314.4405555555892
2023-09-19 15:03:00,32.84143,0.9259259999999996,1.1544654184957706,4.947913000000001,5.439817,39.0625,314.4405555555892
2023-09-19 15:18:00,34.43287,1.0416660000000002,1.2589939031789597,5.381946999999999,5.844911,39.64119999999997,314.4405555555892
2023-09-19 15:21:00,36.5162,0.9548610000000002,1.2214527730830291,5.266202,5.844911000000001,42.53479999999996,314.4405555555892
2023-09-19 15:24:00,39.6412,0.9259260000000005,1.2287887669969542,5.063662000000001,5.729165999999999,45.428200000000004,314.4405555555892
2023-09-19 15:27:00,41.72454,0.8101849999999997,1.2034791336624646,4.947912,5.844907000000001,48.900499999999965,314.4405555555892
2023-09-19 15:54:00,39.09143,1.244212,1.3838537082719633,6.0763869999999995,6.365745,39.64119999999997,314.4405555555892
2023-09-19 15:57:00,45.92014,1.0127310000000005,1.31759280567836,5.671297,6.336806,45.13890000000001,314.4405555555892
2023-09-19 16:00:00,37.03704,0.8969909999999999,1.282422449968718,5.410883999999999,6.278933,42.24539999999999,314.4405555555892
2023-09-19 22:27:00,100.0,0.14467600000000047,1.442388286384699,-0.5497680000000003,4.658567999999999,111.68979999999999,314.4405555555892
2023-09-19 22:30:00,100.0,0.28935200000000005,1.7755356784595964,-0.578703,4.658567999999999,108.21759999999998,314.4405555555892
2023-09-20 06:36:00,35.4456,0.8680560000000002,2.824829048159868,4.253472,9.982641000000001,46.875,314.4405555555892
2023-09-20 07:21:00,30.2662,1.0127319999999997,1.280363470401139,6.105321999999999,6.68403,30.3819,314.4405555555892
2023-09-20 07:36:00,34.92477,0.8969909999999999,1.2940887241892964,5.613422,6.510420999999999,39.3519,314.4405555555892
2023-09-20 07:39:00,36.48727,0.694445,1.30533225904205,5.353012,6.857637,47.74309999999997,314.4905555555892
2023-09-20 07:42:00,40.19097,0.8391209999999996,1.3352505594019115,5.613422,6.770831,48.90039999999999,314.5405555555892
2023-09-20 07:45:00,45.92014,0.7523149999999994,1.264056478679018,5.208336,6.423611,53.240700000000004,314.5905555555892
2023-09-20 07:48:00,44.38657,0.7523150000000003,1.253270682068998,5.034727,6.221062000000001,56.423599999999965,314.64055555558923
2023-09-20 07:51:00,40.68287,0.7523150000000003,1.2315680012148806,4.976852,6.105326999999999,53.819500000000005,314.69055555558924
2023-09-20 07:54:00,48.5243,0.7233799999999997,1.1567886119083162,4.62963,5.64236,55.844899999999996,314.74055555558925
2023-09-20 07:57:00,52.19907,0.6365739999999995,1.2303450565877265,4.542825,6.018522,61.63189999999997,314.79055555558926
2023-09-20 08:00:00,41.23264,0.7523150000000003,1.2424450173737462,4.890047,6.047457999999999,54.97679999999997,314.8405555555893
2023-09-20 08:03:00,39.12037,0.868055,1.252343704506081,5.005782,5.873847,52.95139999999998,314.8905555555893
2023-09-20 08:06:00,45.3993,0.8680559999999993,1.1814579187963665,4.832176,5.52662,50.057800000000015,314.9405555555893
2023-09-20 08:09:00,60.59028,0.5787040000000001,1.1248946930473724,4.079862,5.43981,63.07869999999997,314.9905555555893
2023-09-20 08:12:00,54.83218,0.6076389999999998,1.157421866615795,4.427083,5.787033,57.29169999999999,315.0405555555893
2023-09-20 08:15:00,46.93287,0.694445,1.2013428997885593,4.62963,5.844907999999999,54.6875,315.09055555558933
2023-09-20 08:18:00,32.3206,0.6365749999999997,1.117091445984471,4.687501,5.844908,43.98150000000004,315.14055555558934
2023-09-20 08:27:00,33.3912,1.070602,1.2623371788458908,5.613423,6.018521,41.95600000000002,315.14055555558934
2023-09-20 08:30:00,39.6412,0.9837960000000008,1.2131733868253403,5.005782,5.497685999999999,49.76850000000002,315.14055555558934
2023-09-20 08:33:00,33.3912,0.8391200000000003,1.2105953033952024,5.121532,5.9606520000000005,46.00690000000003,315.14055555558934
2023-09-20 08:36:00,37.5868,0.9548610000000002,1.2338444115064935,5.208336999999999,5.815975999999999,44.84949999999998,315.14055555558934
2023-09-20 08:39:00,53.24074,1.5046299999999997,1.3075454780669433,5.526622000000001,5.150462000000001,59.31710000000004,315.14055555558934
2023-09-20 08:42:00,58.99884,1.0995370000000007,1.2915134463902072,4.918982,5.324075,66.55089999999998,315.14055555558934
2023-09-20 08:45:00,68.92361,0.9548610000000002,1.1838272272763248,4.398147,4.890045,66.55100000000002,315.14055555558934
2023-09-20 08:48:00,49.07407,0.14467599999999958,0.9373169896256219,2.951389,5.787039999999999,57.29159999999999,315.14055555558934
2023-09-20 08:57:00,34.43287,1.2152780000000005,1.3548090720198998,5.844907000000001,6.134258999999999,42.24530000000004,315.14055555558934
2023-09-20 09:00:00,56.33681,1.0706019999999992,1.339177196527446,5.208336,5.787034000000001,63.946800000000025,315.14055555558934
2023-09-20 09:03:00,57.43634,1.0127309999999996,1.2928392926420114,5.1215280000000005,5.729167,67.41900000000001,315.14055555558934
2023-09-20 09:06:00,50.11574,0.868055,1.2523400864139098,4.918982,5.787037999999999,65.68289999999996,315.14055555558934
2023-09-20 09:09:00,40.19097,0.6365739999999995,1.158868924085462,4.51389,5.787034,57.00240000000002,315.14055555558934
2023-09-20 09:12:00,52.22801,1.186343,1.243319672895345,4.947913000000001,5.0636600000000005,64.52539999999999,315.14055555558934
2023-09-20 09:15:00,50.08681,0.78125,1.150245336920089,4.340278,5.179397999999999,62.210699999999974,315.14055555558934
2023-09-20 09:27:00,34.43287,1.3888889999999998,1.3597451994355567,5.989588,5.931709,42.53469999999999,315.14055555558934
2023-09-20 09:36:00,33.3912,0.8391200000000003,1.2337430137563015,4.890047,5.787037999999999,44.560100000000034,315.14055555558934
2023-09-20 09:51:00,32.3206,0.9548610000000002,1.2947980468456544,5.642357,6.3946760000000005,41.08790000000005,315.14055555558934
2023-09-20 09:54:00,33.3912,0.868055,1.2523396844033252,5.439812,6.307867,40.509299999999996,315.14055555558934
2023-09-20 09:57:00,34.43287,0.78125,1.2182544313341428,5.150462,6.163192,45.1388,315.14055555558934
2023-09-20 10:00:00,33.91204,0.8101849999999997,1.203475175050727,5.0057920000000005,5.902777,45.717600000000004,315.14055555558934
2023-09-20 10:03:00,30.2662,0.8101850000000006,1.203479133662465,4.918982,5.815977,43.11340000000001,315.14055555558934
2023-09-20 10:27:00,30.23727,1.070602,1.3391815478455669,5.873842,6.45255,40.79860000000002,315.14055555558934
2023-09-20 10:30:00,33.8831,0.9259260000000005,1.3006861986404052,5.5555520000000005,6.3946760000000005,43.69209999999998,315.14055555558934
2023-09-20 10:33:00,34.43287,0.868055,1.263941333693839,5.295142,6.192127000000001,45.717600000000004,315.14055555558934
2023-09-20 10:36:00,33.3912,0.8391200000000003,1.2337426157575233,5.179402,6.076391999999999,46.29639999999995,315.14055555558934
2023-09-20 10:39:00,31.27893,0.868055,1.2289583789047736,5.150467,5.9606520000000005,44.56020000000001,315.14055555558934
2023-09-20 10:48:00,30.78703,0.983797,1.2258286837324306,4.976852999999999,5.497686,41.377399999999966,315.14055555558934
2023-09-20 11:00:00,41.2037,2.170139,1.380263670886017,5.758102999999999,4.398144,50.63650000000001,315.14055555558934
2023-09-20 11:03:00,32.84143,1.0416660000000002,1.2331442792222278,5.439817000000001,5.844911,41.087999999999965,315.14055555558934
2023-09-20 11:06:00,33.33334,0.8969899999999997,1.2112161728590707,5.179397000000001,5.873847,41.08789999999999,315.14055555558934
2023-09-20 11:09:00,33.8831,0.868055,1.1934268612302243,4.976852000000001,5.700227,42.53470000000004,315.14055555558934
2023-09-20 11:12:00,31.27893,0.8391200000000003,1.1754244270221508,4.861111,5.613427,42.24540000000002,315.14055555558934
2023-09-20 11:33:00,38.0787,1.0995370000000007,1.2915134463902072,5.439812,5.844905,44.56020000000001,315.14055555558934
2023-09-20 11:36:00,47.48264,0.9548610000000002,1.270609622419103,5.063662000000001,5.758101000000001,55.55559999999997,315.14055555558934
2023-09-20 11:39:00,44.3287,0.78125,1.1958060853086123,4.716436000000001,5.671292,54.108799999999974,315.14055555558934
2023-09-20 11:51:00,30.09259,1.0995370000000007,1.2652185418713797,5.584492000000001,5.931715,37.3263,315.14055555558934
2023-09-20 11:54:00,37.5868,1.0995369999999998,1.265218541871379,5.439817000000001,5.78704,43.69210000000004,315.14055555558934
2023-09-20 11:57:00,36.5162,0.8969899999999997,1.235196449814692,5.0925970000000005,5.844907000000001,46.875,315.14055555558934
2023-09-20 12:00:00,34.98264,0.868055,1.1934309872535334,5.034717,5.758102,43.40270000000004,315.14055555558934
2023-09-20 12:12:00,34.43287,1.157407,1.2696343991370598,5.700232,5.931715,41.66669999999999,315.14055555558934
2023-09-20 12:15:00,41.2037,1.070602,1.2623326733961624,5.295142,5.70023,48.321799999999996,315.14055555558934
2023-09-20 12:18:00,37.5868,0.8101850000000006,1.1919941258528692,4.890042000000001,5.758096999999999,46.875,315.14055555558934
2023-09-20 12:33:00,32.87037,0.9259260000000005,1.2165826868348621,5.208337,5.844911,43.113500000000045,315.14055555558934
2023-09-20 12:36:00,38.0787,0.6365739999999995,1.1065305978236626,4.571753999999999,5.70023,48.321799999999996,315.14055555558934
2023-09-20 12:39:00,53.79051,0.3761579999999993,1.0840300647748504,3.5590279999999996,5.555560000000001,64.23600000000005,315.14055555558934
2023-09-20 12:42:00,39.67014,0.28935200000000005,1.0535207197659309,3.7326380000000006,6.047458000000001,57.00229999999999,315.14055555558934
2023-09-20 12:48:00,42.73727,1.9386580000000002,1.3324284482927056,5.758107000000001,4.687499000000001,52.08330000000001,315.14055555558934
2023-09-20 13:24:00,31.56828,1.273148,1.4926837919962983,4.803242,5.266204999999999,40.509199999999964,315.14055555558934
2023-09-20 13:36:00,37.03704,0.9259260000000005,1.324171753857632,5.555552,6.452545999999999,46.296299999999974,315.14055555558934
2023-09-20 13:39:00,40.68287,0.8680560000000002,1.2754914826309403,5.150462,6.076385999999999,50.05790000000002,315.14055555558934
2023-09-20 13:42:00,39.6412,0.78125,1.2294007808519105,4.861111999999999,5.902781999999999,51.79399999999998,315.14055555558934
2023-09-20 13:45:00,38.0787,0.78125,1.1731400838365569,4.774306,5.671292,50.63650000000001,315.14055555558934
2023-09-20 13:48:00,34.92477,0.7523150000000003,1.1540242229300446,4.62963,5.555557,48.61110000000002,315.14055555558934
2023-09-20 14:00:00,39.12037,1.359954,1.417035361886857,5.468753,5.5844890000000005,56.134299999999996,315.14055555558934
2023-09-20 14:03:00,38.0787,1.0127319999999997,1.292839881117948,5.497682999999999,6.105321000000001,50.63659999999999,315.14055555558934
2023-09-20 14:06:00,40.19097,1.0127319999999997,1.2928398811179473,5.3819479999999995,5.989585999999999,50.63659999999999,315.14055555558934
2023-09-20 14:09:00,41.23264,0.8969909999999999,1.2352011912626626,5.063658,5.815977,54.3981,315.14055555558934
2023-09-20 14:12:00,38.0787,0.8969909999999999,1.2112151170197203,4.861112,5.555557,51.21529999999996,315.14055555558934
2023-09-20 14:15:00,33.8831,0.9259259999999996,1.2165835330404648,4.774306,5.410882000000001,48.90039999999999,315.14055555558934
2023-09-20 14:24:00,35.47454,1.157407,1.2832182201679068,5.353008,5.613431,46.00699999999995,315.14055555558934
2023-09-20 14:27:00,38.0787,1.157407,1.2967083386986462,5.353012999999999,5.642366,47.164300000000026,315.14055555558934
2023-09-20 14:30:00,37.03704,1.0127309999999996,1.2551929077300643,5.063653,5.584492,48.32170000000002,315.14055555558934
2023-09-20 14:45:00,30.72917,1.3888889999999998,1.4176286360528523,6.163198,6.221069,42.24540000000002,315.14055555558934
2023-09-20 14:48:00,45.3993,1.4178239999999995,1.4033082859045791,5.7580979999999995,5.729164,58.15970000000004,315.14055555558934
2023-09-20 14:51:00,47.48264,1.070602,1.2753323532740268,5.005786,5.439816,60.763900000000035,315.14055555558934
2023-09-20 14:54:00,33.91204,0.5787039999999992,1.1349235659732837,4.427083,5.815974,52.37270000000001,315.14055555558934
2023-09-20 15:06:00,32.84143,1.3020829999999997,1.359136160359748,5.9317079999999995,6.047455,43.98140000000001,315.14055555558934
2023-09-20 15:09:00,41.23264,1.2152779999999996,1.313954003790757,5.468748000000001,5.6713,52.66199999999998,315.14055555558934
2023-09-20 15:12:00,38.62847,0.8969909999999999,1.1991225315748115,4.803241,5.4687470000000005,50.63650000000001,315.14055555558934
2023-09-20 15:27:00,44.87847,1.273148,1.4397886984029435,6.018517,6.365739,53.819500000000005,315.14055555558934
2023-09-20 15:30:00,55.87384,1.1863419999999998,1.3257586349747723,5.439817000000001,5.729165000000001,65.97219999999999,315.14055555558934
2023-09-20 15:33:00,60.04051,1.0127310000000005,1.2168722487456625,4.629629,5.063655999999999,71.18060000000003,315.14055555558934
2023-09-20 15:36:00,43.86574,0.46296300000000024,1.0958326531342861,3.906251,5.58449,58.44900000000001,315.14055555558934
2023-09-20 15:48:00,34.43287,1.3310189999999995,1.3739635548091904,5.960647999999999,6.047449,43.98140000000001,315.14055555558934
2023-09-20 15:51:00,44.87847,1.1284720000000004,1.3075465812747942,5.237267,5.613425,52.95139999999998,315.14055555558934
2023-09-20 15:54:00,40.1331,0.8101849999999997,1.1804533517271796,4.74537,5.584492000000001,52.08330000000001,315.14055555558934
2023-09-20 16:06:00,32.3206,1.273148,1.3160729468467725,6.018517,6.105319,38.194500000000005,315.14055555558934
2023-09-20 16:09:00,39.12037,1.1284720000000004,1.3337375210839846,5.642357,6.076384999999999,46.007000000000005,315.14055555558934
2023-09-20 16:12:00,39.12037,0.8391200000000003,1.2105953033952024,5.121532,5.9606520000000005,47.1644,315.14055555558934
2023-09-21 07:36:00,38.02084,1.0416660000000002,1.583112079667199,7.378467,8.622681,41.66669999999999,315.14055555558934
2023-09-21 07:39:00,43.8368,1.0995369999999998,1.5393943402651429,7.175927000000001,8.15972,39.930499999999995,315.19055555558936
2023-09-21 07:42:00,45.3993,0.8391200000000003,1.4542745707272837,6.307867000000001,7.783567,44.27080000000001,315.24055555558937
2023-09-21 07:45:00,37.03704,0.8101849999999997,1.433222608147107,6.163196999999999,7.667822000000001,45.42829999999998,315.2905555555894
2023-09-21 07:48:00,44.3287,1.0995369999999998,1.406143616197369,6.221062000000001,6.886575,46.58560000000003,315.3405555555894
2023-09-21 07:51:00,51.67824,0.8969910000000008,1.3629205292361604,5.613427,6.684026,53.24079999999998,315.3905555555894
2023-09-21 07:54:00,63.19444,0.5787040000000001,1.1942681248200473,4.629633,6.1921289999999996,62.210699999999974,315.4405555555894
2023-09-21 07:57:00,72.54051,0.6076389999999998,1.276388845245489,4.571759999999999,6.278931000000001,72.0486,315.4905555555894
2023-09-21 08:00:00,58.99884,0.6365740000000004,1.329304140942058,4.890042000000001,6.655088,68.86580000000001,315.54055555558944
2023-09-21 08:03:00,55.87384,0.694445,1.2951134286005563,4.861112,6.336807,65.10419999999999,315.59055555558945
2023-09-21 08:06:00,57.43634,0.7523149999999994,1.2532706820689967,4.861116,6.047451,61.342600000000004,315.64055555558946
2023-09-21 08:09:00,68.40278,0.578703,1.1647634387184744,4.195602,5.671295000000001,73.20600000000002,315.69055555558947
2023-09-21 08:12:00,69.99421,0.5787039999999992,1.2331180305428513,4.3402769999999995,6.018522000000001,73.20599999999999,315.7405555555895
2023-09-21 08:15:00,54.31134,0.6365739999999995,1.2303454046945006,4.716436,6.192133999999999,67.12960000000001,315.7905555555895
2023-09-21 08:18:00,48.5243,0.868055,1.2639437339748167,5.005787,5.902778,62.5,315.8405555555895
2023-09-21 08:21:00,45.92014,0.9548609999999993,1.2584231263191477,5.063658,5.729167,59.317200000000014,315.8905555555895
2023-09-21 08:24:00,48.5243,1.0416669999999995,1.2331430409177908,4.861112,5.266201,60.763900000000035,315.9405555555895
2023-09-21 08:27:00,44.38657,0.7233799999999997,1.1346235813360361,4.340278,5.295138000000001,61.92130000000003,315.99055555558954
2023-09-21 08:36:00,33.3912,1.1284730000000005,1.2943343368718327,5.729166,6.0763929999999995,41.66669999999999,315.99055555558954
2023-09-21 08:39:00,60.06944,1.157407,1.3629255227133064,5.468746,5.902779000000001,66.26159999999999,315.99055555558954
2023-09-21 08:42:00,69.99421,1.070602,1.3138567059487882,5.063662,5.584490000000001,71.7593,315.99055555558954
2023-09-21 08:45:00,69.99421,0.9259259999999996,1.2650185417681805,4.803242,5.555557,70.60190000000003,315.99055555558954
2023-09-21 08:48:00,62.67361,0.694445,1.2013417997470837,4.369212999999999,5.5844879999999995,66.55089999999998,315.99055555558954
2023-09-21 08:51:00,34.43287,0.2314810000000005,1.0466780912906064,3.5590270000000004,6.192131,46.296299999999974,315.99055555558954
2023-09-21 09:00:00,37.03704,1.070602,1.3010913131341773,5.6423570000000005,6.1342550000000005,43.98149999999998,315.99055555558954
2023-09-21 09:03:00,42.79514,0.8969910000000008,1.3056872699131359,5.266207,6.192125999999999,54.976800000000026,315.99055555558954
2023-09-21 09:06:00,45.92014,0.8680560000000002,1.2754914826309403,5.063662,5.989585999999999,57.00229999999999,315.99055555558954
2023-09-21 09:09:00,40.68287,0.8101849999999997,1.2600665800979338,4.918977000000001,5.960652,54.39820000000003,315.99055555558954
2023-09-21 09:12:00,33.8831,0.8680559999999993,1.25234032307699,5.063658,5.931712000000001,51.50459999999998,315.99055555558954
2023-09-21 09:15:00,31.8287,0.9259259999999996,1.2287887669969535,5.1215280000000005,5.787032,47.74310000000003,315.99055555558954
2023-09-21 09:18:00,36.5162,1.0416669999999995,1.2331448387818276,5.092587999999999,5.497681000000001,46.29630000000003,315.99055555558954
2023-09-21 09:21:00,35.47454,0.8680560000000002,1.1694195644280803,4.890047,5.555557,46.29630000000003,315.99055555558954
2023-09-21 09:36:00,37.52893,1.1574079999999993,1.5268416921923877,5.497688,6.30787,54.398199999999974,315.99055555558954
2023-09-21 09:39:00,36.5162,1.0995370000000007,1.3685576715313161,5.989582,6.568285,47.74310000000003,316.04055555558955
2023-09-21 09:42:00,39.6412,0.9259260000000005,1.3358331051974706,5.6423570000000005,6.568291,49.76859999999999,316.09055555558956
2023-09-21 09:45:00,40.68287,0.8101849999999997,1.2712247876910783,5.266202000000001,6.336807,48.90039999999999,316.1405555555896
2023-09-21 09:48:00,34.43287,0.8391209999999996,1.2793688488721433,5.2083330000000005,6.221062,46.296299999999974,316.1905555555896
2023-09-21 09:51:00,32.84143,0.9548610000000002,1.2827354569201856,5.324077999999999,6.047457,46.585699999999974,316.2405555555896
2023-09-21 09:54:00,47.48264,1.6203690000000002,1.3596223708444461,5.787038000000001,5.295139000000001,55.84499999999997,316.2905555555896
2023-09-21 09:57:00,53.79051,0.9837959999999999,1.1747236760295034,4.369212,4.774301,59.31710000000004,316.3405555555896
2023-09-21 10:00:00,56.39468,1.0995370000000007,1.1842232643807387,4.484954,4.658565,65.10409999999999,316.39055555558963
2023-09-21 10:03:00,44.3287,0.4340280000000005,1.0696506486299355,3.7326379999999997,5.439813999999999,56.71289999999999,316.44055555558964
2023-09-21 10:15:00,45.3993,1.2152779999999996,1.3276583930916583,5.468745999999999,5.700228000000001,52.08329999999995,316.44055555558964
2023-09-21 10:18:00,55.87384,0.8680560000000002,1.2289590095641902,4.7453710000000004,5.555554999999999,63.946799999999996,316.44055555558964
2023-09-21 10:21:00,55.32407,0.6365739999999995,1.1588707134976715,4.340278,5.613427,65.39350000000002,316.44055555558964
2023-09-21 10:24:00,45.3993,0.3472229999999996,1.0872163632366703,3.7615750000000006,5.902778,60.474500000000035,316.44055555558964
2023-09-21 10:36:00,34.43287,0.9837959999999999,1.2880209055465774,5.208335999999999,5.8738399999999995,45.717600000000004,316.44055555558964
2023-09-21 10:39:00,36.5162,0.9548610000000002,1.2461700768001467,5.121524000000001,5.758102999999999,52.951400000000035,316.44055555558964
2023-09-21 10:45:00,30.23727,0.8391200000000003,1.210595705405788,4.947917,5.787038,46.00699999999995,316.44055555558964
2023-09-21 10:48:00,43.8368,1.5046290000000004,1.3234377893651148,5.353008000000001,5.005788999999999,58.73849999999999,316.44055555558964
2023-09-21 11:00:00,59.51968,1.2442129999999993,1.287130642811141,5.034720999999999,5.121530000000001,63.94669999999999,316.44055555558964
2023-09-21 11:06:00,58.47801,1.070601,1.236097998678608,4.803240000000001,5.150467000000001,63.36800000000002,316.44055555558964
2023-09-21 11:09:00,30.78703,0.28935200000000005,1.0535201777644418,3.6747679999999994,5.989585999999999,43.69209999999998,316.44055555558964
2023-09-21 11:27:00,31.27893,0.9259260000000005,1.347432506892433,5.844912000000001,6.799766,43.40280000000001,316.44055555558964
2023-09-21 11:30:00,41.72454,1.0127310000000005,1.2928392926420125,5.468747,6.076386,45.428200000000004,316.44055555558964
2023-09-21 11:36:00,43.8368,0.9837959999999999,1.3365802177631168,5.439817000000001,6.221061,46.2963,316.44055555558964
2023-09-21 11:39:00,43.31597,0.8969899999999997,1.2352005722028712,5.179397000000001,5.931717000000001,49.18980000000002,316.44055555558964
2023-09-21 11:42:00,43.28704,1.0127309999999996,1.229721330851587,5.1215280000000005,5.584487000000001,44.84959999999998,316.44055555558964
2023-09-21 11:48:00,41.23264,0.9548610000000002,1.2089854935190942,5.005786,5.555557,43.98150000000001,316.44055555558964
2023-09-21 12:06:00,35.99537,1.0416669999999995,1.3471372287339238,5.960647999999999,6.626161000000001,41.08789999999999,316.44055555558964
2023-09-21 12:09:00,36.5162,1.0127319999999997,1.3052478517250217,5.700233,6.336801,41.08790000000002,316.44055555558964
2023-09-21 12:12:00,37.03704,0.9259259999999996,1.2287929744251578,5.295138,5.9606520000000005,41.37729999999999,316.44055555558964
2023-09-21 12:18:00,35.99537,0.9548610000000002,1.2338444115064935,5.324077999999999,5.931716999999999,40.21999999999997,316.44055555558964
2023-09-21 12:21:00,32.87037,0.8680559999999993,1.1934316056459278,5.092587999999999,5.815972,39.9306,316.44055555558964
2023-09-21 12:24:00,30.23727,0.9259259999999996,1.1544610590066378,5.121528,5.613422000000001,37.905100000000004,316.44055555558964
2023-09-21 12:45:00,35.47454,1.0995369999999998,1.3431664569555328,6.018517,6.53935,38.194500000000005,316.44055555558964
2023-09-21 12:48:00,32.87037,0.7523140000000001,1.25327371342947,5.468747,6.655093,39.9306,316.44055555558964
2023-09-21 13:30:00,39.12037,1.2152779999999996,1.4081269144178594,6.365742999999999,6.770835000000001,41.66670000000002,316.44055555558964
2023-09-21 13:33:00,50.63657,1.0127319999999997,1.3542420856308743,5.8159730000000005,6.568290999999999,48.90040000000002,316.49055555558965
2023-09-21 13:39:00,50.63657,0.983797,1.3245361290860722,5.6712929999999995,6.4236059999999995,50.636499999999984,316.5905555555897
2023-09-21 13:42:00,49.07407,0.9259259999999996,1.2650181277422032,5.324072999999999,6.076387,47.742999999999995,316.6405555555897
2023-09-21 13:48:00,48.03241,0.8680560000000002,1.2406811658574648,5.2083330000000005,6.047457,47.74310000000003,316.7405555555897
2023-09-21 13:51:00,53.79051,1.0416670000000003,1.284534258770783,5.266203,5.787036,52.662000000000006,316.7905555555897
2023-09-21 13:54:00,47.48264,0.8391200000000003,1.2906407622256908,5.439817000000001,6.481477,48.90040000000002,316.84055555558973
2023-09-21 14:00:00,47.48264,0.8969909999999999,1.3056872699131354,5.468753,6.394672000000001,47.7431,316.94055555558975
2023-09-21 14:03:00,45.3993,0.8969909999999999,1.3056872699131354,5.468753,6.394672000000001,48.61110000000002,316.99055555558976
2023-09-21 14:06:00,45.3993,0.9259260000000005,1.3006821206256596,5.468752,6.307866000000001,48.032400000000024,317.0405555555898
2023-09-21 14:09:00,51.12847,0.9259260000000005,1.3124551960662059,5.410882000000001,6.278936,49.47920000000002,317.0905555555898
2023-09-21 14:15:00,50.08681,0.868055,1.2984226307328628,5.353012,6.336807,50.63659999999999,317.1905555555898
2023-09-21 14:18:00,49.59491,0.8969899999999997,1.282421815157762,5.324077,6.192127000000001,48.321799999999996,317.2405555555898
2023-09-21 14:24:00,48.5243,0.868055,1.2754908360664432,5.2951369999999995,6.221062000000001,48.321799999999996,317.34055555558984
2023-09-21 14:27:00,50.11574,1.1284720000000004,1.3467200011605098,5.584487,6.047455,49.189899999999966,317.39055555558986
2023-09-21 14:33:00,54.83218,1.0416660000000002,1.3471323660839536,5.671297,6.3368009999999995,52.66199999999998,317.4905555555899
2023-09-21 14:36:00,59.51968,1.0127310000000005,1.3542372889623997,5.584492000000001,6.3368009999999995,57.29160000000002,317.5405555555899
2023-09-21 14:39:00,67.39005,0.9837959999999999,1.4193218672138075,5.642357,6.626161000000001,59.89579999999998,317.5905555555899
2023-09-21 14:45:00,56.39468,0.7233790000000004,1.3168980613968808,5.237267,6.684028,55.55549999999997,317.6905555555899
2023-09-21 14:48:00,48.03241,0.8391200000000003,1.2337426157575233,4.9479169999999995,5.844906999999999,46.2963,317.74055555558994
2023-09-21 14:54:00,45.92014,0.8391200000000003,1.1989311011242463,4.918982,5.729162,45.428200000000004,317.84055555558996
2023-09-21 14:57:00,44.3287,0.8391200000000003,1.1872082703164255,4.8321760000000005,5.613422000000001,46.00689999999997,317.89055555558997
2023-09-21 15:00:00,40.68287,0.8101850000000006,1.145459894092587,4.716435000000001,5.4687470000000005,42.82400000000001,317.94055555559
2023-09-21 15:06:00,37.5868,0.8101850000000006,1.145459894092587,4.716435000000001,5.4687470000000005,40.79859999999999,318.04055555559
2023-09-21 15:18:00,30.2662,1.0127310000000005,1.2803585610641584,5.902782,6.4814810000000005,33.85420000000002,318.04055555559
2023-09-21 15:24:00,38.62847,1.1284720000000004,1.3206834365573994,5.989582,6.394679999999999,39.64119999999997,318.04055555559
2023-09-21 15:27:00,46.99074,1.070602,1.3517402903243114,5.787032,6.39468,44.84960000000001,318.04055555559
2023-09-21 15:30:00,50.63657,1.0127310000000005,1.3052515368152349,5.584487,6.2210659999999995,46.0069,318.04055555559
