Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-21 15:33:00,43.86574,0.8680560000000002,1.2289590095641902,5.121533,5.931716999999999,43.113399999999984,318.04055555559
2023-09-21 15:39:00,42.2743,0.8680560000000002,1.2053358061975112,5.092593,5.844906999999999,43.69209999999998,318.04055555559
2023-09-21 15:42:00,39.12037,0.8680560000000002,1.2171763764064663,4.976852999999999,5.758096999999999,41.087999999999994,318.04055555559
2023-09-21 15:45:00,30.78703,0.8391200000000003,1.139674130652943,4.890045,5.555557,35.87960000000001,318.04055555559
2023-09-21 16:03:00,34.98264,0.9837960000000008,1.3002616632332478,5.787032,6.481485999999999,35.590299999999985,318.04055555559
2023-09-21 16:09:00,35.99537,1.0127310000000005,1.2803585610641584,5.7291669999999995,6.307866,36.16890000000001,318.04055555559
2023-09-21 16:12:00,35.47454,0.868055,1.228958378904773,5.353007000000001,6.163192,37.615699999999975,318.04055555559
2023-09-21 16:15:00,38.62847,0.868055,1.2053351836825197,5.2951369999999995,6.047452000000001,40.509299999999996,318.04055555559
2023-09-21 16:21:00,37.03704,0.8391200000000003,1.1872098952388022,5.063657,5.844906999999999,40.219900000000024,318.04055555559
2023-09-21 16:24:00,32.3206,0.8391209999999996,1.1754226026576011,5.0347230000000005,5.787032,39.06250000000003,318.04055555559
2023-09-21 17:45:00,32.3206,0.0,0.2520149150037571,1.9097230000000005,5.729164,36.45830000000001,318.04055555559
2023-09-22 08:21:00,45.3993,1.6493060000000002,1.8173893957873632,6.423615000000001,6.770829000000001,49.76850000000002,318.04055555559
2023-09-22 11:39:00,36.5162,1.7071750000000003,1.46351488997465,5.787034000000001,5.324078999999999,44.84949999999998,318.04055555559
2023-09-22 11:51:00,33.3912,1.7361110000000002,1.3420860317323062,5.700228000000001,4.976847,37.905100000000004,318.04055555559
2023-09-22 11:57:00,33.8831,1.3310179999999994,1.38808585554622,5.179392999999999,5.295135000000001,40.219899999999996,318.04055555559
2023-09-22 12:12:00,37.03704,1.4467600000000003,1.600630396236906,5.526623,5.844903,46.296299999999974,318.04055555559
2023-09-22 12:24:00,31.27893,1.5914350000000006,1.3467222652382012,5.787032,5.324076999999999,39.64119999999997,318.04055555559
2023-09-22 13:42:00,33.3912,0.8391210000000004,1.7189530156057586,4.079862,6.307866000000001,43.98149999999998,318.04055555559
2023-09-22 14:57:00,32.3206,2.0254630000000002,1.3854653840626714,6.192132000000001,5.0636589999999995,35.59019999999998,318.04055555559
2023-09-23 02:18:00,100.0,2.8935189999999995,3.2952929471979115,-0.5497680000000003,0.28935200000000094,98.66900000000001,318.04055555559
2023-09-23 11:51:00,71.49884,1.3888889999999998,3.745343028271061,-0.28935200000000005,6.221067,87.3843,318.04055555559
2023-09-23 11:54:00,100.0,0.14467599999999958,2.0201377867816857,-0.4340280000000005,7.754632,106.48150000000001,318.04055555559
2023-09-23 11:57:00,100.0,0.05787099999999956,1.660494495436604,-0.4340280000000005,7.812497,107.34960000000001,318.04055555559
2023-09-25 08:15:00,71.00694,2.8067130000000002,1.8419007586523486,8.391201,6.712968,51.79390000000001,318.04055555559
2023-09-25 08:18:00,83.59375,1.1574079999999993,1.622902850948768,6.944446,7.986108,67.12959999999998,318.09055555559
2023-09-25 08:21:00,89.32292,0.8680560000000002,1.5699059207641046,5.902776,7.6099499999999995,79.86120000000003,318.14055555559
2023-09-25 08:24:00,100.0,0.7523150000000003,1.4512963232077818,5.266204000000001,7.002319,87.38419999999999,318.19055555559004
2023-09-25 08:27:00,100.0,0.8680559999999993,1.3991503349647592,4.976855999999999,6.2210600000000005,91.72460000000001,318.24055555559005
2023-09-25 08:30:00,97.71412,0.868055,1.3770956459312294,4.890042000000001,6.076387,93.17130000000003,318.29055555559006
2023-09-25 08:33:00,95.63079,0.8391200000000003,1.3352472025537392,4.600694,5.758096999999999,87.38419999999999,318.3405555555901
2023-09-25 08:36:00,100.0,0.9259260000000005,1.240930420039981,4.629630000000001,5.324071,78.4143,318.3905555555901
2023-09-25 08:39:00,100.0,0.7233799999999997,1.1567878495955015,4.079861999999999,5.0925899999999995,79.5718,318.4405555555901
2023-09-25 08:42:00,84.08565,0.3472230000000005,1.1282996992370982,3.7326390000000007,6.018514000000001,76.09949999999998,318.4905555555901
2023-09-25 08:45:00,53.26968,0.3761570000000001,1.1847043499186471,4.195601,6.539355999999999,57.00229999999999,318.5405555555901
2023-09-25 08:48:00,39.67014,0.78125,1.2625306053177316,5.1215280000000005,6.249998000000001,46.0069,318.59055555559013
2023-09-25 08:51:00,51.18634,0.8680560000000002,1.2053358061975112,5.063656000000001,5.81597,48.90039999999999,318.64055555559014
2023-09-25 08:54:00,79.39815,1.1284720000000004,1.3075465812747942,4.918985,5.295143,76.09960000000001,318.69055555559015
2023-09-25 08:57:00,83.07292,0.8680560000000002,1.2754922788898175,4.51389,5.4398159999999995,86.80550000000002,318.74055555559016
2023-09-25 09:00:00,78.32755,0.7233799999999997,1.2327646045623328,4.137732000000001,5.353012,85.3589,318.7905555555902
2023-09-25 09:03:00,74.65278,0.7233790000000004,1.1567864029147457,3.993056000000001,5.005783,85.06949999999998,318.8405555555902
2023-09-25 09:06:00,53.73264,0.28935200000000005,1.0847270747743145,3.2696760000000005,5.70023,69.44440000000003,318.8905555555902
2023-09-25 09:15:00,32.84143,1.0127319999999997,1.280363470401139,5.526616,6.105324,42.24539999999996,318.8905555555902
2023-09-25 09:18:00,43.8368,1.3888889999999998,1.4318520263760839,6.1053239999999995,6.192125,53.530100000000004,318.8905555555902
2023-09-25 09:21:00,57.92824,1.4467590000000001,1.3429406772815722,5.555554000000001,5.353005,59.31710000000001,318.8905555555902
2023-09-25 09:24:00,67.88194,1.1574079999999993,1.2421945767214018,4.774305999999999,4.947920000000001,67.70830000000001,318.8905555555902
2023-09-25 09:27:00,58.99884,0.6944439999999998,1.1800302742310855,4.166666,5.3240739999999995,64.81489999999997,318.8905555555902
2023-09-25 09:36:00,46.44097,1.5335650000000003,1.4146736627306806,6.018514000000001,5.787039,47.7431,318.8905555555902
2023-09-25 09:39:00,55.32407,1.3310190000000004,1.3739635548091946,5.700234,5.787035,54.68749999999997,318.8905555555902
2023-09-25 09:42:00,62.12384,0.9548610000000002,1.2338444115064935,4.832172000000001,5.439811000000001,60.76390000000001,318.8905555555902
2023-09-25 09:45:00,59.51968,0.8101850000000006,1.2034763626349654,4.571759,5.4687470000000005,60.76390000000001,318.8905555555902
2023-09-25 09:48:00,43.8368,0.5208329999999997,1.1461978333230107,4.195602,5.815974,52.08330000000001,318.8905555555902
2023-09-25 10:00:00,44.3287,1.273148,1.3719290811900877,5.873842,6.076384,46.00690000000003,318.8905555555902
2023-09-25 10:03:00,60.04051,1.3020829999999997,1.3731524563498991,5.439817999999999,5.584495,61.342600000000004,318.8905555555902
2023-09-25 10:06:00,59.51968,1.0127309999999996,1.2678118436717563,5.034718000000001,5.584487000000001,63.657400000000024,318.8905555555902
2023-09-25 10:09:00,47.48264,0.6655090000000001,1.1697826609637836,4.57176,5.787038999999999,54.3981,318.8905555555902
2023-09-25 10:18:00,32.3206,1.1284720000000004,1.3075465812747942,5.671297,6.047455,37.61579999999998,318.8905555555902
2023-09-25 10:21:00,42.79514,1.1284720000000004,1.3075465812747942,5.468747,5.844905,48.900499999999965,318.8905555555902
2023-09-25 10:24:00,48.00347,0.983797,1.263357819520617,5.0636529999999995,5.671296,52.08329999999998,318.8905555555902
2023-09-25 10:27:00,41.23264,0.7523150000000003,1.1875699476573234,4.774306,5.787037999999999,48.90040000000002,318.8905555555902
2023-09-25 10:30:00,57.43634,1.851852,1.3723680664491893,5.6423630000000005,4.7743009999999995,59.317199999999985,318.8905555555902
2023-09-25 10:33:00,59.51968,1.1863419999999998,1.2572949543641956,4.918977000000001,5.063655,61.921299999999974,318.8905555555902
2023-09-25 10:36:00,62.12384,0.8969899999999997,1.223237791387136,4.629629,5.353007,65.68289999999996,318.8905555555902
2023-09-25 10:39:00,31.8287,0.2025459999999999,1.0401093462634863,3.240741,6.047452,44.56019999999995,318.8905555555902
2023-09-25 10:48:00,35.47454,1.4467599999999994,1.342941153063975,6.076388,5.873838000000001,41.66659999999996,318.8905555555902
2023-09-25 10:51:00,46.99074,1.273148,1.358106045184524,5.613423,5.7870349999999995,51.50460000000001,318.8905555555902
2023-09-25 10:54:00,50.11574,0.9837959999999999,1.26335722871207,5.063657,5.671301000000001,52.95140000000001,318.8905555555902
2023-09-25 10:57:00,60.04051,1.4178230000000003,1.2832111961091557,5.295142,5.034719000000001,62.5,318.8905555555902
2023-09-25 11:00:00,68.43171,1.0995370000000007,1.2385874316833487,4.629630000000001,4.918985,67.99769999999998,318.8905555555902
2023-09-25 11:03:00,50.11574,0.34722200000000036,1.0622907222461144,3.530092,5.584490000000001,55.55549999999997,318.8905555555902
2023-09-25 11:09:00,35.4456,2.835648,1.5219128740781342,5.9606520000000005,3.8194440000000007,41.95599999999996,318.8905555555902
2023-09-25 11:12:00,59.51968,1.2152780000000005,1.2581809998842952,4.976857000000001,5.063659,56.712999999999965,318.8905555555902
2023-09-25 11:15:00,69.44444,0.8969909999999999,1.1500578398888914,4.311344,4.861110999999999,66.84029999999998,318.8905555555902
2023-09-25 11:18:00,43.8368,0.17361199999999943,1.0143669798819148,3.0092599999999994,5.93171,52.372600000000006,318.8905555555902
2023-09-25 11:27:00,38.59954,1.273149,1.3301813732646335,5.902777,6.018518,42.824100000000016,318.8905555555902
2023-09-25 11:30:00,67.39005,1.4178240000000004,1.35913170023548,5.497687000000001,5.381943000000001,63.36800000000002,318.8905555555902
2023-09-25 11:33:00,82.52315,1.1574080000000002,1.33667558665673,4.976857000000001,5.353009,71.4699,318.8905555555902
2023-09-25 11:36:00,90.39352,0.983797,1.2633543905669247,4.600695,5.208330000000001,75.52080000000001,318.8905555555902
2023-09-25 11:39:00,85.18519,0.5787040000000001,1.1449104272127049,3.9351850000000006,5.353013000000001,74.36350000000002,318.8905555555902
2023-09-25 11:42:00,59.51968,0.11574100000000076,1.0111377644928634,2.5173620000000003,5.989586,64.81479999999996,318.8905555555902
2023-09-25 11:51:00,51.18634,1.5625,1.443669338399163,6.221062,5.989582,54.6875,318.8905555555902
2023-09-25 11:54:00,65.79861,1.1284729999999996,1.3467205637393327,5.208332,5.671298999999999,64.5255,318.8905555555902
2023-09-25 11:57:00,72.07755,0.8969909999999999,1.2824272974583666,4.745369999999999,5.613431,71.4699,318.8905555555902
2023-09-25 12:00:00,67.39005,0.6076389999999998,1.1675418435974536,4.050927,5.439813,72.0486,318.8905555555902
2023-09-25 12:03:00,46.99074,0.23148199999999974,1.061245983519536,3.327546999999999,6.0185200000000005,57.29169999999996,318.8905555555902
2023-09-25 12:12:00,52.19907,1.359953,1.4029099199179722,5.989585999999999,6.076393,57.29170000000002,318.8905555555902
2023-09-25 12:15:00,65.79861,1.0995369999999998,1.3303671707349056,5.150461999999999,5.642365,68.5764,318.8905555555902
2023-09-25 12:18:00,75.72338,0.983797,1.3124304496399,4.918977,5.642360000000001,75.81020000000001,318.8905555555902
2023-09-25 12:21:00,75.72338,0.9259260000000005,1.2888560802550992,4.6875,5.497686,74.36350000000002,318.8905555555902
2023-09-25 12:24:00,63.19444,0.5208330000000005,1.165153918048988,3.993056000000001,5.671299,69.1551,318.8905555555902
2023-09-25 12:27:00,73.11921,0.9837960000000008,1.2131729480732645,4.542823,5.034726,73.49529999999999,318.8905555555902
2023-09-25 12:30:00,67.39005,0.6076389999999998,1.137060064250501,3.906251,5.208333,71.75920000000002,318.8905555555902
2023-09-25 12:33:00,32.84143,0.02893499999999971,0.7715777914776853,2.3148150000000003,6.076387,45.138900000000035,318.8905555555902
2023-09-25 12:42:00,46.99074,1.4467590000000001,1.3880863975411424,5.931712,5.8159730000000005,52.95149999999995,318.8905555555902
2023-09-25 12:45:00,57.98611,1.0416670000000003,1.2971954692016525,5.179397,5.72917,61.921299999999974,318.8905555555902
2023-09-25 12:48:00,58.99884,0.7523149999999994,1.2096664488683586,4.629631,5.700227,62.210699999999974,318.8905555555902
2023-09-25 12:51:00,67.33218,1.1574079999999993,1.283218755780226,4.890041999999999,5.150464,69.44439999999997,318.8905555555902
2023-09-25 12:54:00,66.31944,0.7523150000000003,1.1427321779971318,4.137732000000001,5.034727,68.5764,318.8905555555902
2023-09-25 12:57:00,60.59028,0.8101850000000006,1.1218095386669291,4.108796,4.803236999999999,65.68289999999996,318.8905555555902
2023-09-25 13:12:00,37.03704,1.070602,1.3138611058678014,5.729162,6.25,44.849500000000035,318.8905555555902
2023-09-25 13:15:00,42.79514,1.0416670000000003,1.271799797921544,5.410882,5.902774999999999,50.34719999999999,318.8905555555902
2023-09-25 13:18:00,57.98611,1.1574079999999993,1.1718164650902927,4.571759999999999,4.600694,64.52550000000002,318.8905555555902
2023-09-25 13:21:00,64.72801,1.0127319999999997,1.110929394827232,4.050926,4.253470000000001,70.89129999999997,318.8905555555902
2023-09-25 13:24:00,65.79861,0.9548610000000002,1.0798438545429596,3.8483800000000006,4.108801000000001,71.7593,318.8905555555902
2023-09-25 13:27:00,61.08218,0.694445,1.070447191404103,3.6747690000000004,4.542827999999999,70.3126,318.8905555555902
2023-09-25 13:39:00,38.0787,1.359953,1.359952499991443,6.076391999999999,6.076389000000001,45.71750000000003,318.8905555555902
2023-09-25 13:42:00,60.06944,1.2442130000000002,1.3703007633239381,5.439812000000001,5.700228999999999,65.39349999999999,318.9405555555902
2023-09-25 13:45:00,69.99421,1.0416670000000003,1.3222972705546194,5.063662,5.671295,73.78479999999999,318.9905555555902
2023-09-25 13:48:00,72.07755,0.8391210000000004,1.2452320722225425,4.629630000000001,5.555555999999999,74.65279999999998,319.04055555559023
2023-09-25 13:51:00,65.79861,0.6365740000000004,1.199954727927228,4.282407,5.671298,73.49540000000002,319.09055555559024
2023-09-25 13:54:00,50.11574,0.4050929999999999,1.15623800529906,4.021991,6.134264000000001,54.6875,319.14055555559025
2023-09-25 13:57:00,34.43287,0.5787040000000001,1.1942704909714696,4.716435000000001,6.278938,46.00699999999995,319.19055555559027
2023-09-25 14:00:00,38.0787,0.9548610000000002,1.2584231263191483,5.295142,5.9606509999999995,44.84960000000001,319.2405555555903
2023-09-25 14:03:00,45.3993,1.0127319999999997,1.3052478517250217,5.3530120000000005,5.989580000000001,52.662000000000035,319.2905555555903
2023-09-25 14:06:00,68.92361,1.186343,1.3658002327417789,5.266207,5.642364,70.6018,319.3405555555903
2023-09-25 14:09:00,77.31481,1.070602,1.3391771965274462,5.0057920000000005,5.584490000000001,77.54629999999997,319.3905555555903
2023-09-25 14:12:00,81.48148,0.9837960000000008,1.2880238732063638,4.716435000000001,5.381946,81.30789999999999,319.4405555555903
2023-09-25 14:15:00,80.43981,0.8101850000000006,1.2375906963501249,4.398148000000001,5.381947,79.5718,319.49055555559033
2023-09-25 14:18:00,84.11458,0.9548610000000002,1.19644566738117,4.427084000000001,4.947921,80.72909999999999,319.54055555559034
2023-09-25 14:21:00,84.63542,0.8101849999999997,1.1454590813214982,4.108797,4.8611070000000005,80.43980000000002,319.59055555559036
2023-09-25 14:24:00,68.43171,0.31828699999999976,1.0471700404939435,3.2407399999999997,5.381945000000001,75.23140000000001,319.64055555559037
2023-09-25 14:27:00,38.10764,0.02893499999999971,0.733577677618802,2.546297,6.076387,51.79399999999998,319.6905555555904
2023-09-25 14:36:00,41.72454,1.3310190000000004,1.373968451152985,5.9895819999999995,6.0763929999999995,49.189899999999966,319.6905555555904
2023-09-25 14:39:00,60.06944,1.157407,1.3366750362608173,5.295141999999999,5.671295000000001,66.26150000000001,319.6905555555904
2023-09-25 14:42:00,62.67361,0.9259260000000005,1.2769674892646095,4.774306000000001,5.555555999999999,65.68290000000002,319.6905555555904
2023-09-25 14:45:00,54.28241,0.6365740000000004,1.1999547279272271,4.282407000000001,5.671297999999999,65.39349999999999,319.6905555555904
2023-09-25 14:57:00,43.8368,1.2152770000000004,1.3276578627205367,5.613422,5.844905000000001,49.18980000000005,319.6905555555904
2023-09-25 15:00:00,51.67824,0.9548610000000002,1.2461700768001471,4.976852,5.613431,57.00229999999999,319.6905555555904
2023-09-25 15:03:00,50.63657,0.78125,1.2182528871364868,4.716436000000001,5.729162,57.87040000000002,319.6905555555904
2023-09-25 15:06:00,37.03704,0.46296300000000024,1.1050402090488787,4.224537000000001,5.931709000000001,49.76850000000002,319.6905555555904
2023-09-25 15:09:00,56.39468,1.3020839999999998,1.3020829999794339,5.2083319999999995,5.208328,60.76389999999998,319.6905555555904
2023-09-25 15:12:00,66.84028,1.157407,1.2559615884347053,4.774306000000001,4.976855,69.4444,319.6905555555904
2023-09-25 15:15:00,60.53241,0.5497690000000004,1.121808862722275,3.9641210000000004,5.410877999999999,67.41899999999998,319.6905555555904
2023-09-25 15:24:00,60.96644,1.186343,1.271177067400501,4.918977,5.092594000000001,68.5764,319.6905555555904
2023-09-25 15:27:00,67.39005,0.9259260000000005,1.2043065535428057,4.427084,5.034726,72.91659999999999,319.6905555555904
2023-09-25 15:30:00,49.59491,0.3761570000000001,1.109512980750656,3.530092,5.613425,61.342600000000004,319.6905555555904
2023-09-25 15:42:00,37.5868,1.157407,1.3498388142386293,5.960647000000001,6.365740000000001,43.69209999999998,319.6905555555904
2023-09-25 15:45:00,54.83218,1.2442130000000002,1.3012247640359178,5.208332,5.324069,58.448999999999984,319.6905555555904
2023-09-25 15:48:00,56.91551,0.78125,1.1502453369200896,4.2534719999999995,5.092592000000001,64.2361,319.6905555555904
2023-09-25 15:51:00,30.78703,0.2314810000000005,1.0173480056195974,3.4722220000000004,5.989580999999999,41.95599999999996,319.6905555555904
2023-09-25 16:03:00,57.43634,1.475695,1.3101106097578752,5.324077000000001,5.005782,61.6319,319.6905555555904
2023-09-25 16:12:00,54.83218,0.8969909999999999,1.1376068244450974,4.224537000000001,4.745371,61.92119999999997,319.6905555555904
2023-09-25 16:15:00,39.67014,0.31828699999999976,0.9897115058919571,3.3854169999999995,5.324075,53.530100000000004,319.6905555555904
2023-09-25 16:30:00,47.48264,1.4467600000000003,1.342941153063975,5.555557,5.353007000000001,52.95149999999995,319.6905555555904
2023-09-25 16:33:00,53.24074,1.0127320000000006,1.216871922896817,4.7453710000000004,5.179395,58.44909999999999,319.6905555555904
2023-09-25 16:36:00,51.67824,0.7233799999999997,1.1234603355240622,4.137732000000001,5.063662000000001,60.474500000000035,319.6905555555904
2023-09-25 17:36:00,32.84143,1.3888890000000007,1.4033057961249262,5.873842,5.902773,41.66669999999999,319.6905555555904
2023-09-25 22:18:00,95.60185,-0.49189799999999995,,-0.6076389999999998,5.2372700000000005,111.4005,319.6905555555904
2023-09-25 22:21:00,99.79745,0.05787000000000031,1.2292608067655657,-0.5787040000000001,5.06366,109.66430000000003,319.6905555555904
2023-09-26 07:48:00,72.07755,1.4178240000000004,1.8298260116099272,7.928237000000001,8.825233,62.21059999999997,319.6905555555904
2023-09-26 07:54:00,64.72801,0.694445,1.6621568771725879,6.539351999999999,9.114587,72.91669999999996,319.7905555555904
2023-09-26 07:57:00,84.60648,0.7523150000000003,1.4913709291280135,5.613426,7.465280999999999,82.46529999999998,319.8405555555904
2023-09-26 08:03:00,93.51852,0.868055,1.4857211100756795,5.6713000000000005,7.146995,82.46529999999998,319.94055555559044
2023-09-26 08:06:00,100.0,1.5046290000000004,1.2915146647504,4.976848,4.571758999999999,57.870299999999986,319.99055555559045
2023-09-26 08:12:00,100.0,1.4756939999999998,1.3257648046750703,5.237265,4.947920999999999,60.76390000000001,320.09055555559047
2023-09-26 08:15:00,100.0,1.4467600000000003,,5.758105,5.7581050000000005,67.70840000000001,320.1405555555905
2023-09-26 08:18:00,95.63079,0.7233799999999997,1.3168988082284845,4.7743020000000005,6.221062000000001,76.67830000000004,320.1905555555905
2023-09-26 08:24:00,97.22222,0.6655100000000003,1.2321767039945253,4.484955,5.873846,78.41430000000003,320.2905555555905
2023-09-26 08:27:00,94.58912,0.6076389999999998,1.2373075735606365,4.311344,5.902783,83.04400000000001,320.3405555555905
2023-09-26 08:33:00,92.47685,0.5497689999999995,1.1801258312962382,4.108796,5.7291620000000005,81.30790000000002,320.44055555559055
2023-09-26 08:36:00,65.82755,0.5208329999999997,1.2026786559391678,4.050926,5.844905,69.73370000000003,320.49055555559056
2023-09-26 08:42:00,49.04514,0.3182860000000005,1.0875221998338782,3.877314,6.1631920000000004,57.00230000000002,320.5905555555906
2023-09-26 08:54:00,46.46991,1.0995369999999998,1.4553829960626006,5.787037000000001,6.56829,47.74310000000003,320.5905555555906
2023-09-26 08:57:00,33.91204,0.8680560000000002,1.309812033325236,5.671292,6.684025999999999,43.98159999999996,320.5905555555906
2023-09-26 09:03:00,45.92014,1.6782400000000006,1.4822197430930752,6.3368020000000005,5.960652,53.530100000000004,320.5905555555906
2023-09-26 09:06:00,56.91551,1.5335640000000001,1.336673008363397,5.208336999999999,4.832173,62.7893,320.5905555555906
2023-09-26 09:09:00,59.02778,1.3020839999999998,1.3020829999794339,5.0347230000000005,5.034719000000001,64.81479999999999,320.5905555555906
2023-09-26 09:12:00,48.5243,0.868055,1.1694202061217194,4.571758,5.237272,59.027799999999985,320.5905555555906
2023-09-26 09:24:00,33.3912,1.7071750000000003,1.3979160820561347,6.192134,5.613429,41.95590000000004,320.5905555555906
2023-09-26 09:27:00,38.59954,1.3888889999999998,1.3001542463257565,5.671298,5.497689,47.742999999999995,320.5905555555906
2023-09-26 09:30:00,45.3993,1.5625,1.3337419927028997,5.555553000000001,5.121533,54.108799999999974,320.5905555555906
2023-09-26 09:33:00,53.24074,1.4467599999999994,1.296704563163642,5.150468,4.861108,60.76399999999995,320.5905555555906
2023-09-26 09:36:00,44.3287,1.0995369999999998,1.251947314587768,4.774305,5.092596,55.266200000000026,320.5905555555906
2023-09-26 09:39:00,43.8368,1.649305,1.2880254192823963,5.237264,4.571759,54.976800000000026,320.5905555555906
2023-09-26 09:42:00,31.8287,1.0995370000000007,1.1842213586357053,4.74537,4.918977,43.69209999999998,320.5905555555906
2023-09-26 09:48:00,34.43287,1.9386580000000002,1.407663858519548,5.729164000000001,4.774305999999999,42.82400000000001,320.5905555555906
2023-09-26 09:54:00,35.99537,1.9386580000000002,1.4259396485301272,6.5393539999999994,5.6134260000000005,44.84959999999995,320.5905555555906
2023-09-26 09:57:00,38.0787,1.649305,1.3888652848753662,6.0763940000000005,5.584489,41.95599999999999,320.5905555555906
2023-09-26 10:00:00,52.19907,1.8807860000000005,1.3841907789093264,5.844908,4.947922,51.79400000000001,320.5905555555906
2023-09-26 10:03:00,39.67014,1.6203709999999996,1.2757256233432344,5.092587999999999,4.456017,51.50459999999998,320.5905555555906
2023-09-26 10:21:00,38.0787,1.1863419999999998,1.1718174733715832,4.832177,4.803245,46.00690000000003,320.5905555555906
2023-09-26 11:03:00,40.1331,2.3148150000000003,1.3458506950211455,5.613428,3.9930529999999997,41.37729999999996,320.5905555555906
2023-09-26 11:06:00,44.38657,2.054398,1.2961402399765283,5.237272999999999,3.9351850000000006,44.84959999999998,320.5905555555906
2023-09-26 11:09:00,41.72454,1.765046,1.3187308498524606,4.861111,4.050921,39.9306,320.5905555555906
2023-09-26 11:24:00,37.03704,1.851852,1.3542031267256773,5.844907000000001,4.947915000000001,42.53469999999999,320.5905555555906
2023-09-26 11:27:00,36.0243,1.7939819999999997,1.348572831830048,5.700232000000001,4.89005,42.824100000000044,320.5905555555906
2023-09-26 11:30:00,30.23727,1.6782409999999999,1.3347524025034299,5.642361999999999,5.005790999999999,41.377399999999966,320.5905555555906
2023-09-26 11:33:00,34.43287,1.851852,1.3723743108872566,5.787032,4.91898,43.69219999999996,320.5905555555906
2023-09-26 11:39:00,38.0787,2.0833329999999997,1.368214470841626,5.584488,4.340275,47.45369999999997,320.5905555555906
2023-09-26 11:42:00,35.99537,1.8807869999999998,1.328736651568599,5.410878,4.427080999999999,45.13889999999998,320.5905555555906
2023-09-26 12:00:00,30.2662,2.1122679999999994,1.3991561241999162,6.105323,4.861115000000001,35.87959999999998,320.5905555555906
2023-09-26 12:03:00,30.78703,2.0254630000000002,1.3854653840626727,6.018517999999999,4.890045,35.30090000000001,320.5905555555906
2023-09-26 12:09:00,35.47454,2.054398,1.3770914770298075,5.758102999999999,4.571755,40.50920000000002,320.5905555555906
2023-09-26 12:18:00,38.0787,2.228009,1.4427604171694877,5.989582,4.629633,41.087999999999994,320.5905555555906
2023-09-26 12:21:00,43.8368,1.8807870000000007,1.3098134881379664,5.179397,4.166669999999999,47.1644,320.5905555555906
2023-09-26 12:24:00,37.52893,1.5625,1.267811262832122,5.092592,4.542821999999999,45.428199999999975,320.5905555555906
2023-09-26 12:33:00,42.2743,2.141204,1.3899732330982653,5.671297000000001,4.369213,46.296299999999974,320.5905555555906
2023-09-26 12:36:00,45.92014,1.967593,1.3436650567847388,5.410882,4.311339,51.79390000000001,320.5905555555906
2023-09-26 12:39:00,42.2743,1.7361110000000002,1.3245383758390956,5.266202000000001,4.513890999999999,48.900499999999965,320.5905555555906
2023-09-26 12:45:00,39.6412,1.938657,1.3130425119690459,5.410882,4.311344999999999,47.16429999999997,320.5905555555906
2023-09-26 12:48:00,34.43287,1.7361110000000002,1.3067946244051465,5.208332,4.427081,44.56020000000001,320.5905555555906
2023-09-26 13:03:00,30.78703,2.141204,1.3695545630324235,6.134262,4.803238,35.59030000000001,320.5905555555906
2023-09-26 13:33:00,30.23727,1.851852,1.3172396089751512,5.902782,4.947919999999999,34.72230000000002,320.5905555555906
2023-09-26 13:36:00,30.78703,1.765047,1.3187337425181396,5.873842,5.063655,36.45830000000001,320.5905555555906
2023-09-26 13:39:00,31.27893,1.765047,1.300687484702688,5.873842,5.034724999999999,35.30090000000001,320.5905555555906
2023-09-26 14:48:00,30.78703,1.7939820000000006,1.348566660103681,5.931717000000001,5.121524999999999,34.72220000000004,320.5905555555906
2023-09-26 15:24:00,30.23727,1.8807869999999998,1.3659151176754027,5.873842000000001,4.947915000000001,33.85419999999999,320.5905555555906
2023-09-26 15:27:00,32.84143,1.8229170000000003,1.360495750618156,6.018522,5.179395,37.615700000000004,320.6405555555906
2023-09-26 15:30:00,35.47454,1.938657,1.38917985166252,6.076391999999999,5.092594999999999,39.93060000000003,320.6905555555906
2023-09-26 15:33:00,37.5868,1.8229170000000003,1.4135495571163794,6.221062000000001,5.468744999999999,42.82409999999999,320.7405555555906
2023-09-26 15:36:00,33.8831,1.7361120000000003,1.3594583825405726,5.960647,5.266204999999999,40.21989999999997,320.79055555559063
2023-09-26 15:39:00,33.8831,1.765047,1.3542396146990734,5.960647,5.208330000000001,41.66669999999999,320.84055555559064
2023-09-26 15:42:00,39.12037,2.0254630000000002,1.4046907557536812,5.989587,4.890044,42.82409999999999,320.89055555559065
2023-09-26 15:45:00,43.31597,1.9965270000000004,1.3548601111217278,5.7291620000000005,4.600695,46.00700000000003,320.94055555559066
2023-09-26 15:48:00,46.44097,1.938657,1.3324280591133106,5.468752,4.398145,49.18980000000002,320.9905555555907
2023-09-26 15:51:00,43.8368,1.7939810000000005,1.2940844674220318,5.324072000000001,4.427080999999999,45.13889999999998,321.0405555555907
2023-09-26 16:06:00,34.43287,2.0254630000000002,1.4610627954755036,6.365742000000001,5.353009,38.48380000000003,321.0405555555907
2023-09-26 16:09:00,32.87037,1.7361110000000002,1.3594519855957123,6.076391999999999,5.381940999999999,38.19440000000003,321.0405555555907
2023-09-26 16:48:00,38.59954,2.1990740000000004,1.3272347715531123,5.931717000000001,4.456022999999999,42.245300000000015,321.0405555555907
2023-09-26 18:12:00,30.23727,1.7361120000000003,1.4926853560009596,5.526617,5.063655000000001,42.53479999999996,321.0405555555907
2023-09-26 19:51:00,39.6412,-0.4918990000000001,,-0.5787040000000001,6.539357000000001,52.37269999999995,321.0405555555907
2023-09-26 19:57:00,79.91898,-0.3182879999999999,,-0.4918990000000001,6.481482,109.08570000000003,321.0405555555907
2023-09-27 08:21:00,68.43171,1.4467590000000001,1.517951505068202,6.163190000000001,6.307871,73.49530000000001,321.0405555555907
2023-09-27 08:24:00,84.63542,1.0416669999999995,1.455884270906722,5.410881,6.336804,83.91200000000003,321.0405555555907
2023-09-27 08:27:00,88.28125,0.9837960000000008,1.3841898965515287,5.150462000000001,6.0474559999999995,85.64819999999997,321.0405555555907
2023-09-27 08:30:00,89.32292,0.9259260000000005,1.3358298891146132,4.86111,5.7870360000000005,82.46529999999998,321.0405555555907
2023-09-27 08:33:00,86.71875,0.8391200000000003,1.2566625828898221,4.513889,5.4687470000000005,86.2268,321.0405555555907
2023-09-27 08:36:00,74.18981,0.6076389999999998,1.1675442868870536,4.079861,5.468754000000001,81.01849999999999,321.0405555555907
2023-09-27 08:39:00,41.23264,0.11573999999999973,0.9624166524789104,2.8935180000000003,6.134257,55.26619999999997,321.0405555555907
2023-09-27 08:48:00,44.38657,1.3888889999999998,1.3888905000379281,5.815967,5.815968,50.63659999999999,321.0405555555907
2023-09-27 08:51:00,56.91551,1.157407,1.3366750362608166,5.439817000000001,5.81597,63.36809999999997,321.0405555555907
2023-09-27 08:54:00,63.19444,0.9837960000000008,1.3002574461681768,4.976852000000001,5.671295999999999,70.3125,321.0405555555907
2023-09-27 08:57:00,60.04051,0.8391200000000003,1.2452318174201575,4.629629,5.555557,68.86570000000003,321.0405555555907
2023-09-27 09:00:00,43.8368,0.4918990000000001,1.1677808144377166,4.195602,5.989584,58.449100000000044,321.0405555555907
2023-09-27 09:12:00,54.83218,1.359953,1.3308077790933406,5.208338,5.1504650000000005,62.7894,321.0405555555907
2023-09-27 09:15:00,58.44907,1.0416659999999993,1.2331456276188173,4.745369999999999,5.150467000000001,67.70829999999998,321.0405555555907
2023-09-27 09:18:00,58.47801,1.1284720000000004,1.2541809994155089,4.658564,4.918986,64.23610000000002,321.0405555555907
2023-09-27 09:21:00,34.43287,0.4050920000000007,1.0956709920571248,3.616898000000001,5.526616,49.18980000000005,321.0405555555907
2023-09-27 09:33:00,37.5868,1.3020829999999997,1.3450206588328446,5.729163,5.81597,45.717600000000004,321.0405555555907
2023-09-27 09:36:00,44.87847,1.157407,1.3101121020182989,5.439818,5.758101,52.66209999999995,321.0405555555907
2023-09-27 09:39:00,41.23264,0.9259259999999996,1.276965841666023,5.005786,5.787032,51.50459999999998,321.0405555555907
2023-09-27 09:51:00,32.84143,1.359953,1.3599524999753647,5.989588,5.989585,42.82400000000001,321.0405555555907
2023-09-27 09:54:00,41.2037,1.186343,1.3257591734244556,5.5555579999999996,5.844905,50.34729999999996,321.0405555555907
2023-09-27 09:57:00,44.90741,0.9837959999999999,1.3124298435841313,5.353007000000001,6.076391,53.530100000000004,321.0405555555907
2023-09-27 10:00:00,52.71991,1.0995369999999998,1.3045427559709997,5.2951369999999995,5.729170000000001,59.31709999999998,321.0405555555907
2023-09-27 10:03:00,56.39468,0.9837960000000008,1.2384083780880994,4.629630000000001,5.179396,64.23610000000002,321.0405555555907
2023-09-27 10:06:00,33.3912,0.3761570000000001,1.1010417174698923,3.9351849999999997,5.98958,46.875,321.0405555555907
2023-09-27 10:09:00,50.11574,1.186343,1.298646020159884,5.121533,5.353009999999999,58.73849999999999,321.0405555555907
2023-09-27 10:12:00,55.32407,1.0416660000000002,1.233145178153386,4.890045,5.295140999999999,60.18519999999998,321.0405555555907
2023-09-27 10:15:00,44.38657,1.4178240000000004,1.2519471094551595,5.063657,4.745372999999999,52.951400000000035,321.0405555555907
2023-09-27 10:33:00,39.12037,2.0254630000000002,1.3660023496553197,5.8159719999999995,4.658568999999999,45.717600000000004,321.0405555555907
2023-09-27 10:36:00,37.5868,1.8229170000000003,1.3424364285620738,5.439812000000001,4.5717550000000005,44.560100000000034,321.0405555555907
2023-09-27 13:45:00,30.72917,1.7071759999999996,1.312430589729478,5.729165999999999,5.00579,37.615700000000004,321.0405555555907
2023-09-27 13:48:00,30.23727,1.851852,1.3172396089751524,5.758101999999999,4.80324,35.87960000000004,321.0905555555907
2023-09-27 13:51:00,33.3912,1.9097220000000004,1.3959475177382836,5.989587,5.063655000000001,37.90519999999998,321.1405555555907
2023-09-27 13:54:00,32.3206,1.7939820000000006,1.3485728318300485,5.844907000000001,5.034724999999999,38.48380000000003,321.1905555555907
2023-09-27 13:57:00,33.3912,1.8229169999999995,1.3424364285620738,5.815972,4.947915000000001,37.3263,321.24055555559073
2023-09-27 14:00:00,35.47454,1.8229169999999995,1.3605019588357739,5.758101999999999,4.918985,40.50920000000002,321.29055555559074
2023-09-27 14:03:00,37.5868,1.7071769999999997,1.3811536000156959,5.931711999999999,5.324075000000001,41.37729999999999,321.34055555559075
2023-09-27 14:06:00,36.5162,1.7361110000000002,1.3420860317323062,5.844906,5.121524999999999,42.82400000000001,321.39055555559077
2023-09-27 14:09:00,36.5162,1.7071759999999996,1.3298710284692417,5.758106,5.06366,41.95600000000002,321.4405555555908
2023-09-27 14:12:00,34.98264,1.7361119999999994,1.3420864528081489,5.729172,5.00579,43.113399999999984,321.4905555555908
2023-09-27 14:15:00,39.67014,1.7939809999999996,1.3124518149028426,5.439816,4.5717550000000005,44.84959999999998,321.5405555555908
2023-09-27 14:18:00,42.24537,1.8229160000000002,1.2869806559238466,5.324076,4.36921,43.98150000000001,321.5905555555908
2023-09-27 14:21:00,42.2743,1.7071769999999997,1.25893175815897,5.179402,4.3692150000000005,46.00689999999997,321.6405555555908
2023-09-27 14:36:00,38.59954,2.054399,1.3966675259049282,6.047457,4.890048,44.27080000000001,321.6405555555908
2023-09-27 14:39:00,41.23264,1.8807870000000007,1.365915117675403,5.758107000000001,4.83218,45.13899999999998,321.6405555555908
2023-09-27 14:42:00,39.67014,1.6782409999999999,1.3002602770360383,5.497681999999999,4.803241,44.560100000000006,321.6405555555908
2023-09-27 14:45:00,30.23727,1.5914350000000006,1.2633574488475097,5.410877000000001,4.803241999999999,39.64119999999997,321.6405555555908
2023-09-27 14:48:00,39.12037,2.2280100000000003,1.3591968048213707,5.671297000000001,4.195597,43.11340000000001,321.6405555555908
2023-09-27 14:51:00,35.99537,1.8807870000000007,1.3098134881379664,5.410877000000001,4.39815,42.24540000000002,321.6405555555908
2023-09-27 14:54:00,32.87037,1.6493060000000002,1.288025843234163,5.237267000000001,4.5717609999999995,43.98140000000001,321.6405555555908
2023-09-27 15:06:00,33.8831,1.8807869999999998,1.3841849059647253,6.047456,5.150459,39.64110000000005,321.6405555555908
2023-09-27 15:09:00,36.5162,1.8229169999999995,1.3783663102392794,5.960652,5.150465,41.08800000000002,321.6405555555908
2023-09-27 15:12:00,37.06597,1.6493060000000002,1.305249233636463,5.671301,5.034724999999999,41.66669999999999,321.6405555555908
2023-09-27 15:15:00,36.5162,1.7071759999999996,1.329877025374974,5.6423559999999995,4.947920000000001,40.509299999999996,321.6405555555908
2023-09-27 15:27:00,36.0243,1.8807869999999998,1.3659214681321679,5.671291999999999,4.745374999999999,41.37730000000005,321.6405555555908
2023-09-27 15:30:00,35.47454,1.8229160000000002,1.324172678003501,5.6423559999999995,4.74537,41.66670000000005,321.6405555555908
2023-09-27 15:33:00,39.67014,1.851852,1.279368967152325,5.237271999999999,4.22454,44.56020000000001,321.6405555555908
2023-09-27 15:36:00,34.43287,1.5625,1.2338438182383156,5.150461999999999,4.542821999999999,43.11349999999999,321.6405555555908
2023-09-27 15:45:00,38.0787,2.4016200000000003,1.4428905339460438,6.134256000000001,4.513886,44.84949999999998,321.6405555555908
2023-09-27 15:48:00,31.27893,1.8229169999999995,1.4135495571163799,6.192131999999999,5.439815,37.615800000000036,321.6405555555908
2023-09-27 15:51:00,32.3206,1.7361119999999994,1.359452410307199,6.018521999999999,5.32407,38.19439999999997,321.6405555555908
2023-09-27 17:00:00,34.43287,2.430556,1.4749220640831588,6.510422,4.890045999999999,41.95599999999996,321.6405555555908
2023-09-28 07:24:00,30.78703,0.8969909999999999,1.4410280828708268,6.915512,8.188661,32.696800000000025,321.6405555555908
2023-09-28 07:27:00,34.92477,0.78125,1.2843781932728624,5.931715999999999,7.118056,34.722200000000015,321.69055555559083
2023-09-28 07:30:00,38.59954,0.8101849999999997,1.3480144175010111,5.931716,7.204861,35.59030000000001,321.74055555559084
2023-09-28 07:33:00,33.8831,0.6365739999999995,1.270341553249907,5.295135999999999,6.886572000000001,43.11340000000001,321.79055555559086
2023-09-28 07:36:00,40.1331,0.7523149999999994,1.3067526726064076,5.497685999999999,6.828701,46.585699999999974,321.84055555559087
2023-09-28 07:39:00,57.43634,0.43402799999999964,1.1589076768863604,4.369216,6.365738,62.78939999999997,321.8905555555909
2023-09-28 07:42:00,63.68634,0.78125,1.4118785491299306,5.4398100000000005,6.97338,65.68279999999999,321.9405555555909
2023-09-28 07:45:00,58.99884,0.6076389999999998,1.2471247013638203,4.890051,6.510412,62.7893,321.9905555555909
2023-09-28 07:48:00,56.91551,0.6076389999999998,1.2569138275389249,4.716435999999999,6.365736999999999,65.68280000000001,322.0405555555909
2023-09-28 07:51:00,56.39468,0.6655089999999992,1.2321755935282828,4.687496,6.076387,63.3681,322.0905555555909
2023-09-28 07:54:00,54.83218,0.6944439999999998,1.2642207279403266,4.774305999999999,6.163192,64.52539999999999,322.14055555559094
2023-09-28 08:00:00,61.63194,0.5497680000000003,1.1992864332608542,4.195602,5.873842000000001,71.46989999999997,322.24055555559096
2023-09-28 08:03:00,51.18634,0.6076389999999998,1.2076300236899633,4.542824,6.047453000000001,65.68289999999999,322.29055555559097
2023-09-28 08:06:00,49.07407,0.7233800000000006,1.1896410165230649,4.658566,5.758096999999999,58.738399999999984,322.340555555591
2023-09-28 08:09:00,52.19907,0.8101849999999997,1.2149015082550612,4.629630000000001,5.555551,54.10880000000003,322.390555555591
2023-09-28 08:12:00,56.91551,0.7523150000000003,1.165260479125406,4.542825000000001,5.497685999999999,57.00230000000002,322.440555555591
2023-09-28 08:15:00,57.98611,0.49189799999999995,1.0930661219688134,4.050927000000001,5.613427,62.21059999999997,322.490555555591
2023-09-28 08:18:00,53.79051,0.6076389999999998,1.1776229196537795,4.340278,5.758102999999999,61.05330000000001,322.540555555591
2023-09-28 08:21:00,36.5162,0.6655100000000003,1.1907501950439738,4.803241,6.076384,46.58559999999997,322.59055555559104
2023-09-28 08:30:00,35.47454,1.0127310000000005,1.2551929077300648,5.497682000000001,6.018521,40.219899999999996,322.59055555559104
2023-09-28 08:33:00,43.86574,0.9548610000000002,1.2461700768001471,5.2083319999999995,5.844911,49.18979999999999,322.59055555559104
2023-09-28 08:36:00,45.97801,0.8680560000000002,1.2171763764064663,5.034727,5.815971,51.50460000000004,322.59055555559104
2023-09-28 08:39:00,47.48264,0.9548610000000002,1.2461700768001471,5.034717,5.671296,50.05789999999999,322.59055555559104
2023-09-28 08:42:00,40.19097,0.7233790000000004,1.2004952803153541,4.803241000000001,5.931718,48.61110000000002,322.59055555559104
2023-09-28 08:54:00,30.78703,2.0833330000000005,1.4078232360463228,6.134262,4.947919,38.194500000000005,322.59055555559104
2023-09-28 08:57:00,35.47454,2.1122689999999995,1.3991496237243095,6.105328,4.861109000000001,41.37729999999999,322.59055555559104
2023-09-28 09:00:00,34.98264,1.9386580000000002,1.4076575069787123,5.960653,5.005785,43.69209999999998,322.59055555559104
2023-09-28 09:03:00,38.10764,1.8807870000000007,1.38419118635907,5.873842,4.976855,46.00690000000003,322.59055555559104
2023-09-28 09:06:00,35.47454,1.851852,1.3723743108872566,5.758097,4.890045000000001,47.1644,322.59055555559104
2023-09-28 09:09:00,31.27893,1.8807869999999998,1.3841911863590695,5.729168,4.832181,43.40279999999996,322.59055555559104
2023-09-28 09:18:00,34.92477,2.0254630000000002,1.3660023496553197,5.671292,4.513889,46.29630000000003,322.59055555559104
2023-09-28 09:21:00,42.79514,1.9965270000000004,1.3548601111217278,5.5555520000000005,4.427085,49.47910000000002,322.59055555559104
2023-09-28 09:24:00,43.31597,1.938657,1.3515760462613413,5.468752,4.427085000000001,48.6112,322.59055555559104
2023-09-28 09:27:00,40.68287,1.8229160000000002,1.3241663286732543,5.324077,4.427080999999999,49.47920000000005,322.59055555559104
2023-09-28 09:30:00,38.62847,2.054398,1.3371772992112836,5.381946999999999,4.137729,47.453700000000026,322.59055555559104
2023-09-28 09:33:00,38.62847,1.851852,1.2984266912761706,5.353007000000001,4.3692150000000005,45.1388,322.59055555559104
2023-09-28 09:42:00,32.3206,2.1990740000000004,1.3700164335323286,5.931712,4.513888,41.37729999999999,322.59055555559104
2023-09-28 09:45:00,30.78703,1.9097220000000004,1.3775736314487959,6.018517,5.063655,40.509299999999996,322.59055555559104
2023-09-28 09:54:00,30.78703,2.025462,1.4424855158425536,6.365737,5.324075000000001,38.483799999999974,322.59055555559104
2023-09-28 09:57:00,32.3206,1.938657,1.4076634547353457,6.1631920000000004,5.208335000000001,40.219899999999996,322.59055555559104
2023-09-28 10:00:00,33.91204,1.8807870000000007,1.3841849059647267,6.076392,5.179395,40.798599999999965,322.59055555559104
2023-09-28 10:03:00,38.59954,2.025462,1.3660019653893811,5.787037000000001,4.629635,44.56019999999995,322.59055555559104
2023-09-28 10:06:00,41.23264,1.9675919999999998,1.343671364843343,5.468747,4.369215,46.585699999999974,322.59055555559104
2023-09-28 10:09:00,42.79514,1.8807870000000007,1.3098069063062276,5.410882000000001,4.398145,49.18979999999999,322.59055555559104
2023-09-28 10:12:00,42.82407,1.8229170000000003,1.2869810521798626,5.237272,4.282405,49.76850000000002,322.59055555559104
2023-09-28 10:15:00,39.6412,1.8229170000000003,1.2869810521798626,5.295142,4.340275,50.34720000000004,322.59055555559104
2023-09-28 10:18:00,38.0787,1.7361110000000002,1.3245383758390967,5.381942,4.629631,47.453700000000026,322.59055555559104
2023-09-28 10:51:00,33.91204,1.967593,1.3629210416498474,5.9606520000000005,4.890048999999999,41.95590000000004,322.59055555559104
2023-09-28 10:54:00,37.03704,1.8229170000000003,1.3424364285620738,5.700232000000001,4.832175,43.69209999999998,322.59055555559104
2023-09-28 10:57:00,34.43287,1.765047,1.2824246428603097,5.526622000000001,4.658564999999999,43.40270000000004,322.59055555559104
2023-09-28 11:24:00,31.8287,1.8807870000000007,1.3841849059647253,6.192132000000001,5.295134999999999,36.45830000000001,322.59055555559104
2023-09-28 11:27:00,31.8287,1.765047,1.3542396146990725,5.989587,5.23727,37.326400000000035,322.59055555559104
2023-09-28 11:33:00,33.3912,1.8807869999999998,1.3659151176754027,6.076391999999999,5.150465,37.905100000000004,322.59055555559104
2023-09-28 11:36:00,32.84143,1.8229170000000003,1.360495750618155,5.9606520000000005,5.121524999999999,37.3263,322.59055555559104
2023-09-28 11:42:00,33.91204,1.8807870000000007,1.365915117675403,5.815977,4.89005,41.087999999999965,322.59055555559104
2023-09-28 11:45:00,32.87037,1.7361120000000003,1.324532695320642,5.815977,5.063655000000001,39.641200000000026,322.59055555559104
2023-09-28 11:48:00,38.0787,1.938657,1.3324280591133106,5.7870420000000005,4.716435000000001,44.27090000000004,322.59055555559104
2023-09-28 11:51:00,38.10764,1.851852,1.3358324438077962,5.497682000000001,4.57176,43.98149999999998,322.59055555559104
2023-09-28 11:54:00,39.6412,1.9675919999999998,1.324169202818424,5.353007000000001,4.224535,43.113399999999984,322.59055555559104
2023-09-28 11:57:00,37.5868,2.1990740000000004,1.348792543885172,5.381942,3.935188,41.66669999999999,322.59055555559104
2023-09-28 12:00:00,41.23264,1.9965270000000004,1.3153827151787063,5.208332,4.021995,44.27079999999998,322.59055555559104
2023-09-28 12:12:00,31.8287,1.8807869999999998,1.4378512501703518,6.365742,5.555555000000001,37.905100000000004,322.59055555559104
2023-09-28 12:15:00,38.0787,1.9965280000000005,1.449405799091398,6.394677,5.410879,40.219900000000024,322.59055555559104
2023-09-28 12:18:00,39.67014,1.8229170000000003,1.3783663102392811,6.163192,5.3530050000000005,43.40269999999998,322.59055555559104
2023-09-28 12:21:00,39.67014,1.8807870000000007,1.38419118635907,5.960647,5.06366,40.50919999999999,322.59055555559104
2023-09-28 12:24:00,40.19097,1.765047,1.3542396146990725,5.758107000000001,5.00579,43.40280000000001,322.59055555559104
2023-09-28 12:27:00,33.91204,1.7071769999999997,1.3124310092486842,5.613422,4.890045000000001,40.50929999999997,322.59055555559104
2023-09-28 12:30:00,40.19097,1.7939809999999996,1.3124518149028426,5.4398159999999995,4.571755,39.93059999999997,322.59055555559104
2023-09-28 12:33:00,33.91204,1.7071760000000005,1.2947957711757192,5.5555520000000005,4.803236,41.087999999999994,322.59055555559104
2023-09-28 12:42:00,34.43287,1.6203709999999996,1.2053387066289258,4.9768490000000005,4.224538000000001,43.113500000000045,322.59055555559104
2023-09-28 12:45:00,32.84143,1.5625,1.2338438182383156,5.121530000000001,4.513890000000001,41.95600000000002,322.59055555559104
2023-09-28 14:09:00,34.43287,1.851852,1.3358324438077975,5.787037,4.861115000000001,39.64119999999997,322.59055555559104
2023-09-28 14:12:00,36.5162,1.7939819999999997,1.348572831830049,5.729162,4.91898,43.40269999999998,322.59055555559104
2023-09-28 14:15:00,40.68287,1.967593,1.3436650567847388,5.584492,4.484949,48.03249999999997,322.59055555559104
2023-09-28 14:18:00,42.79514,1.7939820000000006,1.2940848694325486,5.237267000000001,4.340274999999999,48.032399999999996,322.59055555559104
2023-09-28 14:21:00,32.3206,1.5046300000000006,1.2424947554869226,5.092597,4.600697,44.56020000000001,322.59055555559104
2023-09-28 14:30:00,32.87037,2.0254630000000002,1.4236963357848205,5.989587,4.918984,41.08800000000002,322.59055555559104
2023-09-28 14:33:00,37.03704,1.967593,1.3819363583307531,5.9606520000000005,4.918979,42.824100000000044,322.59055555559104
2023-09-28 14:39:00,43.31597,1.7939820000000006,1.3306137441213088,5.266207,4.427084999999999,48.90050000000002,322.59055555559104
2023-09-28 15:03:00,40.68287,2.0833340000000007,1.3480194266876828,5.526617,4.253473,45.428200000000004,322.59055555559104
2023-09-28 15:06:00,43.31597,1.851852,1.2984266912761706,5.237267000000001,4.253475000000001,48.032399999999996,322.59055555559104
2023-10-09 20:18:00,97.10648,0.4050929999999999,2.1082286626974076,-0.4629620000000001,5.266203000000001,116.6088,322.59055555559104
2023-10-09 20:21:00,100.0,0.8969909999999999,2.840286016702942,-0.5208330000000005,5.121527,122.39580000000001,322.59055555559104
2023-10-09 20:24:00,100.0,0.9837959999999999,2.9498012093797374,-0.4918990000000001,5.121527,121.81709999999998,322.59055555559104
2023-10-09 20:27:00,88.74421,0.46296299999999935,2.294758162729542,-0.5497680000000003,5.526625,116.03009999999998,322.59055555559104
2023-10-10 07:27:00,40.1331,0.694445,1.5598298210850905,6.4814810000000005,8.738426,45.13889999999998,322.59055555559104
2023-10-10 07:33:00,43.80787,0.78125,1.5341466249335163,6.423610999999999,8.304401,48.611099999999965,322.59055555559104
2023-10-10 07:36:00,62.67361,0.8391210000000004,1.4007905355411194,5.613426,6.944444999999999,51.21530000000001,322.59055555559104
2023-10-10 07:42:00,64.20718,0.6655100000000003,1.4401931357629252,5.324076000000001,7.320606,71.75919999999996,322.59055555559104
2023-10-10 07:45:00,70.48611,0.78125,1.3700186192784043,5.034720999999999,6.452551,70.0231,322.59055555559104
2023-10-10 07:48:00,63.68634,0.5208339999999998,1.2580724222911757,4.137732000000001,6.105322000000001,81.88659999999999,322.59055555559104
2023-10-10 07:54:00,61.60301,0.5208339999999998,1.248913180685081,4.021991000000001,5.960652,79.57180000000002,322.59055555559104
2023-10-10 07:57:00,32.75463,0.8101859999999999,1.1688519630714587,4.484955,5.295140000000001,50.92599999999999,322.59055555559104
2023-10-10 08:12:00,31.27893,1.6203700000000003,1.2409341070787758,5.353009999999999,4.65857,37.615699999999975,322.59055555559104
2023-10-10 08:18:00,30.23727,1.099538,1.1282276340264823,4.774303000000001,4.832174999999999,36.74780000000001,322.59055555559104
2023-10-10 08:33:00,38.0787,1.967593,1.3629210416498485,6.018521999999999,4.947919,36.74770000000001,322.59055555559104
2023-10-10 08:39:00,39.6412,1.8807869999999998,1.3659151176754027,5.7870360000000005,4.861109000000001,38.4838,322.59055555559104
