Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-10 08:42:00,44.3287,1.8807870000000007,1.3098134881379664,5.4687470000000005,4.45602,43.98149999999998,322.59055555559104
2023-10-10 08:48:00,40.1331,1.7361110000000002,1.3067946244051465,5.324072000000001,4.542821000000001,43.113500000000016,322.59055555559104
2023-10-10 09:00:00,34.92477,1.9097219999999995,1.4141278647547129,6.452543,5.555551,38.19440000000003,322.59055555559104
2023-10-10 09:12:00,40.19097,1.8807870000000007,1.3098069063062276,5.121532,4.108795,44.27090000000001,322.59055555559104
2023-10-10 09:30:00,34.40393,2.054399,1.3770918597239032,6.336807,5.150458,37.03699999999998,322.59055555559104
2023-10-10 09:33:00,31.8287,1.6782409999999999,1.3175926351524634,5.671295999999999,5.005785,37.32639999999998,322.59055555559104
2023-10-10 10:03:00,30.23727,1.8229170000000003,1.324166732568366,5.9606520000000005,5.063655,33.56480000000002,322.59055555559104
2023-10-10 10:48:00,30.23727,1.851852,1.3542031267256773,5.844907000000001,4.947915000000001,31.828700000000026,322.59055555559104
2023-10-10 12:06:00,33.8831,2.34375,1.4222498963182817,6.249998,4.687498,35.300899999999984,322.59055555559104
2023-10-10 12:12:00,39.6412,2.054398,1.2538434469314543,4.976852999999999,3.6168949999999995,42.82409999999999,322.59055555559104
2023-10-10 12:30:00,33.8831,2.054398,1.3770982840463113,6.105322,4.918984,36.16900000000001,322.59055555559104
2023-10-10 13:00:00,41.2037,2.141204,1.2628215945447008,5.439812,3.964117999999999,50.34729999999996,322.59055555559104
2023-10-10 13:06:00,30.72917,1.7361110000000002,1.1958080340397048,4.774305999999999,3.819444999999999,44.84949999999998,322.59055555559104
2023-10-10 13:15:00,34.40393,1.7939810000000005,1.3663320077933427,5.266202,4.484951000000001,46.875,322.59055555559104
2023-10-10 13:21:00,31.27893,2.2858790000000004,1.3799147951338153,5.873842,4.340283,40.79860000000002,322.59055555559104
2023-10-10 14:00:00,31.27893,3.009259,1.8546972037158662,8.796292000000001,6.828703000000001,41.66669999999999,322.59055555559104
2023-10-10 14:30:00,34.98264,0.9548610000000002,2.1986929292224247,5.8738470000000005,9.143516,52.08330000000001,322.59055555559104
2023-10-10 14:39:00,42.82407,1.851852,2.006791913534519,7.870372,8.188659999999999,44.84949999999998,322.59055555559104
2023-10-10 14:48:00,41.72454,2.1122680000000003,1.994286326783808,8.217597000000001,7.986109,47.453599999999994,322.59055555559104
2023-10-10 15:00:00,30.2662,0.5787040000000001,1.9962335995159344,5.179397,9.403933,39.062400000000025,322.59055555559104
2023-10-10 15:36:00,34.43287,2.6620369999999998,1.8829887836394221,8.709492000000001,7.320605,44.27089999999998,322.59055555559104
2023-10-10 15:45:00,34.43287,0.14467600000000047,1.483225968285775,4.253472,9.664356,50.63659999999999,322.59055555559104
2023-10-10 15:48:00,34.43287,0.14467600000000047,1.500643391748045,4.108796,9.606486,49.47910000000002,322.59055555559104
2023-10-10 16:09:00,31.8287,0.11574099999999987,1.4274999670107402,3.414351999999999,8.969911,48.900499999999965,322.59055555559104
2023-10-10 16:12:00,31.8287,0.11574099999999987,1.5378045325378484,2.8935189999999995,9.027781,47.45369999999997,322.59055555559104
2023-10-11 10:33:00,58.44907,6.192131999999999,2.25060322015531,9.143521999999999,3.443290000000001,25.173599999999965,322.59055555559104
2023-10-11 10:42:00,100.0,0.11573999999999973,2.2086225248738853,-0.17361100000000018,9.664357,99.53709999999998,322.59055555559104
2023-10-11 11:09:00,100.0,9.577547000000001,9.329439844011036,0.5787040000000001,0.08680999999999983,12.442130000000006,322.59055555559104
2023-10-11 11:24:00,32.03125,9.230328,8.347664661029466,1.6782400000000006,-0.02894000000000041,12.152780000000007,322.59055555559104
2023-10-11 11:33:00,100.0,8.825236,7.6252729136049755,2.170139,-0.11575000000000024,12.442130000000006,322.59055555559104
2023-10-11 11:36:00,100.0,8.622685,7.388959489492125,2.256945000000001,-0.08680999999999983,12.152789999999996,322.59055555559104
2023-10-11 11:39:00,100.0,8.564815,7.265821415208055,2.372686,-0.08680999999999983,13.020840000000007,322.59055555559104
2023-10-11 11:42:00,100.0,8.478009,7.080038365696522,2.546297,-0.08680999999999983,12.442130000000006,322.59055555559104
2023-10-11 11:45:00,100.0,8.362269,6.91336853445047,2.633103,-0.08680999999999983,10.995370000000008,322.59055555559104
2023-10-11 11:54:00,100.0,8.101856,6.498179222335029,2.8645829999999997,-0.11575000000000024,11.284720000000007,322.59055555559104
2023-10-11 11:57:00,35.79282,8.015051,6.358673315546605,2.922454,-0.14467999999999925,12.442129999999992,322.59055555559104
2023-10-11 12:36:00,31.13426,0.9548610000000002,1.5357692473916629,6.597222,7.957171,42.82409999999999,322.59055555559104
2023-10-11 12:39:00,31.16319,0.9259260000000005,1.4938965686177128,6.568282,7.899305999999999,42.53469999999999,322.59055555559104
2023-10-11 12:51:00,38.88889,0.49189799999999995,1.3640222082416895,5.208329,7.638890999999999,53.240700000000004,322.59055555559104
2023-10-11 12:54:00,35.79282,0.5208330000000005,1.4187005926888179,5.32407,7.8124970000000005,52.37270000000001,322.59055555559104
2023-10-11 12:57:00,33.73843,0.5497689999999995,1.4112781063420448,5.410881,7.754632000000001,50.92599999999999,322.59055555559104
2023-10-11 13:18:00,31.13426,0.9259260000000005,1.3704903512335551,5.873842,6.886576,41.087999999999965,322.59055555559104
2023-10-11 13:30:00,31.13426,0.9548610000000002,1.3659129258540446,5.844912000000001,6.770831,42.53469999999999,322.59055555559104
2023-10-11 13:33:00,31.13426,0.8391200000000003,1.4007898311010805,5.787032,7.118052,43.69219999999996,322.59055555559104
2023-10-11 13:36:00,31.13426,0.8969909999999999,1.3629205292361597,6.076391999999999,7.146991000000001,43.69210000000004,322.59055555559104
2023-10-11 13:39:00,33.73843,0.8969909999999999,1.4520085631865645,6.1342620000000005,7.436341,42.24540000000002,322.59055555559104
2023-10-11 13:42:00,35.79282,0.8680560000000002,1.4535552078337868,6.1342620000000005,7.5231460000000006,44.56020000000001,322.59055555559104
2023-10-11 13:45:00,38.91782,0.8101859999999999,1.4852645351049185,6.018521999999999,7.667826,46.58559999999997,322.59055555559104
2023-10-11 13:48:00,35.79282,0.6655099999999994,1.4592989508719751,5.815972,7.870372,49.76849999999996,322.59055555559104
2023-10-11 13:51:00,33.73843,0.6655090000000001,1.4688091736902493,5.902775999999999,7.9861070000000005,49.47919999999999,322.59055555559104
2023-10-11 14:03:00,33.73843,0.868055,1.5594996252804962,6.481486,8.159721,46.585699999999974,322.59055555559104
2023-10-11 14:06:00,38.88889,0.7233799999999997,1.5558351165098332,6.221061000000001,8.362271,52.662000000000035,322.59055555559104
2023-10-11 14:09:00,35.79282,0.6365739999999995,1.499847344962088,6.134256,8.420141999999998,51.79399999999998,322.59055555559104
2023-10-11 14:12:00,35.79282,0.7523150000000003,1.5895241838979934,6.365742,8.506947,51.79400000000004,322.59055555559104
2023-10-11 14:24:00,31.13426,0.8969909999999999,1.5490797042970967,6.712962,8.275461,44.849500000000035,322.59055555559104
2023-10-11 14:27:00,31.13426,0.868055,1.5385963840558428,6.712962000000001,8.333337,45.138900000000035,322.59055555559104
2023-10-11 14:30:00,31.13426,0.868055,1.5594996252804962,6.626162000000001,8.304397,46.007000000000005,322.59055555559104
2023-10-11 14:33:00,33.73843,0.9259260000000005,1.5911618926717581,6.655092,8.246526,46.5856,322.59055555559104
2023-10-11 14:36:00,31.13426,0.8101849999999997,1.5160813450175703,6.510412,8.246527,46.29630000000003,322.59055555559104
2023-10-11 14:39:00,33.70949,0.8680560000000002,1.5490654773279378,6.539352,8.188656,45.13889999999998,322.59055555559104
2023-10-11 14:42:00,33.73843,0.78125,1.4939053995130662,6.481477,8.246527,47.45369999999997,322.59055555559104
2023-10-11 14:45:00,31.13426,0.7233800000000006,1.507476809700046,6.2499970000000005,8.246527,46.296299999999974,322.59055555559104
2023-10-11 14:57:00,33.73843,0.8391210000000004,1.4648555222296666,6.365737000000001,7.870366000000001,43.69209999999998,322.59055555559104
2023-10-11 15:00:00,33.73843,0.8391210000000004,1.485910566198428,6.2499970000000005,7.812495999999999,44.849500000000035,322.59055555559104
2023-10-11 15:03:00,31.13426,0.7523150000000003,1.4310693734539852,6.134257,7.812501999999999,45.1388,322.59055555559104
2023-10-11 15:06:00,31.13426,0.78125,1.4428905339460443,6.134257,7.754627000000001,45.717600000000004,322.59055555559104
2023-10-11 15:09:00,31.10532,0.7523150000000003,1.4411973477476039,5.989587,7.6967620000000005,45.1388,322.59055555559104
2023-10-11 15:27:00,31.13426,0.8101859999999999,1.4749243977815936,6.076392,7.696756000000001,45.13889999999998,322.59055555559104
2023-10-11 15:30:00,31.13426,0.7233799999999997,1.4485312483385904,6.105321999999999,7.928242,44.27080000000001,322.59055555559104
2023-10-11 15:33:00,31.13426,0.7523149999999994,1.4512928391335806,6.192131999999999,7.928237000000001,44.560100000000034,322.59055555559104
2023-10-11 15:42:00,31.13426,0.8391209999999996,1.4648555222296658,6.221062,7.725691,43.69210000000004,322.59055555559104
2023-10-11 15:45:00,31.13426,0.78125,1.4735946769747645,6.105327000000001,7.8124970000000005,46.29630000000003,322.59055555559104
2023-10-11 15:51:00,31.13426,0.8969910000000008,1.4410280828708273,6.134257,7.407405999999999,43.98140000000001,322.59055555559104
2023-10-11 15:54:00,31.13426,0.78125,1.4014675452084,5.960647,7.465277,43.692200000000014,322.59055555559104
2023-10-11 15:57:00,31.13426,0.7523149999999994,1.3902141068443143,5.815972,7.378477,44.560100000000034,322.59055555559104
2023-10-12 02:03:00,33.73843,1.9097230000000005,2.2909899871547816,-0.578703,0.23148199999999974,42.53469999999999,322.59055555559104
2023-10-12 02:06:00,48.17709,1.9097230000000005,2.2909899871547816,-0.578703,0.23148199999999974,60.47459999999998,322.64055555559105
2023-10-12 02:09:00,64.14931,1.967593,2.3234872821513664,-0.5497680000000003,0.2025459999999999,83.912,322.69055555559106
2023-10-12 02:12:00,78.15394,1.9965280000000005,2.3396097936063684,-0.5497680000000003,0.1736109999999993,95.48620000000003,322.7405555555911
2023-10-12 02:15:00,95.68866,2.0254630000000002,2.381852157293224,-0.5497680000000003,0.2025459999999999,106.77080000000001,322.7905555555911
2023-10-12 02:18:00,99.85532,2.054398,2.3979309986118618,-0.5497680000000003,0.17361100000000018,108.50699999999998,322.8405555555911
2023-10-12 02:21:00,99.85532,2.0254630000000002,2.3687731820088507,-0.5497680000000003,0.17361100000000018,107.6389,322.8905555555911
2023-10-12 02:24:00,99.85532,2.0254630000000002,2.3687731820088507,-0.5497680000000003,0.17361100000000018,110.2431,322.9405555555911
2023-10-12 02:27:00,99.85532,2.0254630000000002,2.3424835063614453,-0.5208339999999998,0.14467500000000033,110.5324,322.99055555559113
2023-10-12 02:30:00,99.85532,2.0254630000000002,2.3424835063614453,-0.5208339999999998,0.14467500000000033,108.2176,323.04055555559114
2023-10-12 02:33:00,99.85532,2.0833330000000005,2.374208035869901,-0.5208339999999998,0.08680500000000002,111.4005,323.09055555559115
2023-10-12 02:36:00,99.85532,2.1122690000000004,2.4165989598299036,-0.5497680000000003,0.08680500000000002,111.40039999999999,323.14055555559116
2023-10-12 02:39:00,99.85532,2.141204,2.4456996602158636,-0.5497680000000003,0.08680500000000002,111.68980000000002,323.1905555555912
2023-10-12 02:45:00,99.85532,2.170139,2.4212272766918437,-0.49189799999999995,0.0289350000000006,111.1111,323.2905555555912
2023-10-12 02:48:00,99.85532,2.141203,2.4323874817297946,-0.5208339999999998,0.08680600000000016,106.77090000000001,323.3405555555912
2023-10-12 02:51:00,99.85532,2.141203,2.4323874817297946,-0.5208339999999998,0.08680600000000016,103.87719999999999,323.3905555555912
2023-10-12 02:54:00,99.85532,2.1990740000000004,2.4905525476577584,-0.5497680000000003,0.05787099999999956,106.19220000000001,323.44055555559123
2023-10-12 02:57:00,99.85532,2.1990740000000004,2.5038899422636365,-0.5497680000000003,0.08680600000000016,106.48149999999998,323.49055555559124
2023-10-12 03:00:00,99.85532,2.2858799999999997,2.550898832838977,-0.5208330000000005,0.0289350000000006,108.50690000000003,323.54055555559125
2023-10-12 03:03:00,99.85532,2.2858799999999997,2.5643586554884408,-0.5497680000000003,0.0289350000000006,106.77090000000001,323.59055555559127
2023-10-12 03:06:00,99.85532,2.3148150000000003,2.579944740705769,-0.5497680000000003,0.0,110.24309999999997,323.6405555555913
2023-10-12 03:09:00,99.85532,2.3148150000000003,2.579944740705769,-0.5497680000000003,0.0,109.66440000000003,323.6905555555913
2023-10-12 03:12:00,99.85532,2.2858800000000006,2.5508988328389766,-0.5497680000000003,0.0,106.19220000000001,323.7405555555913
2023-10-12 03:15:00,99.85532,2.3148150000000003,2.579944740705769,-0.5497680000000003,0.0,109.37500000000003,323.7905555555913
2023-10-12 03:18:00,99.85532,2.3148150000000003,2.579944740705769,-0.5497680000000003,0.0,105.90280000000001,323.8405555555913
2023-10-12 03:21:00,99.85532,2.372686,2.624495374279506,-0.5497680000000003,-0.02893599999999985,107.92819999999998,323.89055555559133
2023-10-12 03:24:00,99.85532,2.372686,2.6380297558959866,-0.578703,-0.02893599999999985,107.3495,323.94055555559135
2023-10-12 03:27:00,99.85532,2.4016209999999996,2.6670689540083474,-0.5497680000000003,0.0,104.74540000000002,323.99055555559136
2023-10-12 03:30:00,99.85532,2.4016209999999996,2.6670689540083474,-0.5497680000000003,0.0,107.6388,324.04055555559137
2023-10-12 03:33:00,99.85532,2.459491,2.697971508713222,-0.5497680000000003,-0.05787000000000031,109.95370000000003,324.0905555555914
2023-10-12 03:36:00,99.85532,2.430556,2.668955393910474,-0.5497680000000003,-0.05787000000000031,108.21760000000003,324.1405555555914
2023-10-12 03:39:00,99.85532,2.459491,2.7115769286694382,-0.5497680000000003,-0.02893499999999971,105.90280000000001,324.1905555555914
2023-10-12 03:42:00,99.85532,2.459491,2.7115769286694382,-0.5497680000000003,-0.02893499999999971,106.48159999999999,324.2405555555914
2023-10-12 03:45:00,99.85532,2.4884259999999996,2.7269858954936037,-0.5497680000000003,-0.05786999999999942,105.61340000000001,324.2905555555914
2023-10-12 03:48:00,99.85532,2.4884259999999996,2.7269858954936037,-0.5497680000000003,-0.05786999999999942,105.90280000000001,324.34055555559144
2023-10-12 03:51:00,99.85532,2.4884259999999996,2.7406000538590405,-0.5497680000000003,-0.02893499999999971,104.16670000000002,324.39055555559145
2023-10-12 03:54:00,99.85532,2.517361,2.7559986090046156,-0.5497680000000003,-0.05787000000000031,106.19209999999998,324.44055555559146
2023-10-12 03:57:00,99.85532,2.546296,2.785009701705538,-0.5497680000000003,-0.05787000000000031,105.32410000000002,324.49055555559147
2023-10-12 04:00:00,99.85532,2.5752319999999997,2.7866153162510985,-0.5497680000000003,-0.11574099999999987,105.32409999999999,324.5405555555915
2023-10-12 04:03:00,99.85532,2.546297,2.7576211575014953,-0.5497680000000003,-0.11574099999999987,103.0093,324.5905555555915
2023-10-12 04:06:00,99.85532,2.546296,2.7438614470486686,-0.5208339999999998,-0.11574099999999987,104.16669999999996,324.6405555555915
2023-10-12 04:09:00,99.85532,2.546296,2.7438614470486686,-0.5208339999999998,-0.11574099999999987,104.45600000000002,324.6905555555915
2023-10-12 04:12:00,99.85532,2.5752310000000005,2.7590386475585795,-0.5208339999999998,-0.14467600000000047,106.48139999999998,324.7405555555915
2023-10-12 04:15:00,99.85532,2.604166,2.774157811226787,-0.5208339999999998,-0.17361100000000018,102.1412,324.79055555559154
2023-10-12 04:18:00,99.85532,2.604166,2.774157811226787,-0.5208339999999998,-0.17361100000000018,104.16659999999999,324.84055555559155
2023-10-12 04:21:00,99.85532,2.6041659999999993,2.788018028423604,-0.5787040000000001,-0.202545999999999,105.32410000000002,324.89055555559156
2023-10-12 04:24:00,99.85532,2.6041659999999993,2.774157331450583,-0.5497680000000003,-0.202545999999999,105.32409999999999,324.9405555555916
2023-10-12 04:27:00,99.85532,2.633101,2.8031302144655967,-0.5787040000000001,-0.2314809999999996,104.16670000000002,324.9905555555916
2023-10-12 04:30:00,99.85532,2.6909710000000002,2.83318629553743,-0.5208339999999998,-0.2314809999999996,108.79629999999997,325.0405555555916
2023-10-12 04:33:00,99.85532,2.6909710000000002,2.83318629553743,-0.5208339999999998,-0.2314809999999996,108.7963,325.0905555555916
2023-10-12 04:36:00,99.85532,2.719907,2.8481325226101513,-0.5208339999999998,-0.26041699999999945,105.61339999999998,325.1405555555916
2023-10-12 04:39:00,99.85532,2.6909710000000002,2.8610732276667283,-0.5208339999999998,-0.17361000000000004,104.45600000000002,325.19055555559163
2023-10-12 04:42:00,99.85532,2.719907,2.876117297641906,-0.5208339999999998,-0.2025459999999999,107.34960000000001,325.24055555559164
2023-10-12 04:45:00,99.85532,2.7488420000000007,2.8911066066072655,-0.5208339999999998,-0.2314810000000005,106.77090000000001,325.29055555559165
2023-10-12 04:48:00,99.85532,2.748842,2.8911066066072633,-0.5787040000000001,-0.2893509999999999,107.63890000000004,325.34055555559166
2023-10-12 04:51:00,99.85532,2.748842,2.877087483846956,-0.5497680000000003,-0.2893509999999999,109.0856,325.3905555555917
2023-10-12 04:54:00,99.85532,2.7777779999999996,2.8919756380841912,-0.5497680000000003,-0.31828699999999976,109.66439999999997,325.4405555555917
2023-10-12 04:57:00,99.85532,2.835648,2.9498764219678764,-0.5208339999999998,-0.28935200000000005,107.6389,325.4905555555917
2023-10-12 05:00:00,99.85532,2.8645830000000005,2.964704431258061,-0.5208339999999998,-0.31828700000000065,109.95369999999997,325.5405555555917
2023-10-12 05:03:00,99.85532,2.8645830000000005,2.964704431258061,-0.5208339999999998,-0.31828700000000065,108.50699999999998,325.5905555555917
2023-10-12 05:06:00,99.85532,2.8067130000000002,2.9209259366102325,-0.5497680000000003,-0.31828700000000065,103.00919999999996,325.64055555559173
2023-10-12 05:09:00,99.85532,2.7777779999999996,2.9060425624790205,-0.5497680000000003,-0.28935200000000005,103.87740000000002,325.69055555559174
2023-10-12 05:12:00,99.85532,2.8067130000000002,2.9349967395852232,-0.5497680000000003,-0.28935200000000005,104.45609999999996,325.74055555559175
2023-10-12 05:15:00,99.85532,2.835649,2.9498764481330704,-0.5497680000000003,-0.3182879999999999,107.06030000000001,325.79055555559177
2023-10-12 05:18:00,99.85532,2.8935180000000003,2.9794815380764463,-0.5497680000000003,-0.3761570000000001,107.6389,325.8405555555918
2023-10-12 05:21:00,99.85532,2.8935180000000003,2.9794815380764463,-0.5497680000000003,-0.3761570000000001,97.80100000000002,325.8905555555918
2023-10-12 05:24:00,99.85532,2.8935180000000003,2.9794815380764463,-0.5497680000000003,-0.3761570000000001,95.77550000000002,325.9405555555918
2023-10-12 05:27:00,99.85532,2.9803240000000004,3.052091524095945,-0.5208339999999998,-0.3761580000000002,97.22219999999999,325.9905555555918
2023-10-12 05:30:00,99.85532,3.0092600000000003,3.0952545736928134,-0.5497680000000003,-0.3761580000000002,92.8819,326.0405555555918
2023-10-12 05:33:00,99.85532,3.038194,3.1099721592328677,-0.5497680000000003,-0.4050919999999998,84.7801,326.09055555559183
2023-10-12 05:36:00,99.85532,3.0671289999999996,3.138912329709473,-0.5497680000000003,-0.4050919999999998,77.5462,326.14055555559185
2023-10-12 05:39:00,99.85532,3.0960649999999994,3.1535820256206955,-0.5497680000000003,-0.43402799999999964,78.125,326.19055555559186
2023-10-12 05:42:00,99.85532,3.0960649999999994,3.1535820256206955,-0.5497680000000003,-0.43402799999999964,74.07410000000002,326.24055555559187
2023-10-12 05:45:00,99.85532,3.125001,3.1825207502351742,-0.5497680000000003,-0.43402900000000066,73.20589999999999,326.2905555555919
2023-10-12 05:48:00,99.85532,3.0960650000000003,3.1392684796222805,-0.5208339999999998,-0.43402900000000066,74.07409999999999,326.3405555555919
2023-10-12 05:51:00,99.85532,3.125000000000001,3.1538475123645444,-0.5208339999999998,-0.46296400000000126,77.8357,326.3905555555919
2023-10-12 05:54:00,99.85532,3.0671300000000006,3.1103311234069477,-0.5497680000000003,-0.46296400000000126,75.23149999999998,326.4405555555919
2023-10-12 05:57:00,95.74653,3.0671300000000006,3.1103311234069477,-0.5497680000000003,-0.46296400000000126,80.43979999999999,326.4905555555919
2023-10-12 06:00:00,95.68866,3.1539349999999997,3.153935500368227,-0.49189799999999995,-0.4918990000000001,78.125,326.54055555559194
2023-10-12 06:03:00,95.68866,3.1539349999999997,3.1827833168279134,-0.5208339999999998,-0.4629639999999995,96.35419999999996,326.59055555559195
2023-10-12 06:06:00,95.68866,3.1828700000000003,3.1973166787572294,-0.5208339999999998,-0.4918990000000001,84.2014,326.64055555559196
2023-10-12 06:09:00,93.66319,3.125,3.153847015408702,-0.5497680000000003,-0.4918990000000001,95.48619999999997,326.69055555559197
2023-10-12 06:12:00,95.68866,3.125,3.153847015408702,-0.5497680000000003,-0.4918990000000001,105.32409999999999,326.740555555592
2023-10-12 06:15:00,93.63426,3.0960649999999994,3.1249111960750042,-0.5208329999999997,-0.4629639999999995,117.1875,326.790555555592
2023-10-12 06:18:00,93.63426,3.1828699999999994,,-0.5497680000000003,-0.5497689999999995,112.55789999999999,326.840555555592
2023-10-12 06:21:00,93.63426,3.2696750000000003,3.2406548826558605,-0.5208339999999998,-0.5787040000000001,115.16199999999998,326.890555555592
2023-10-12 06:24:00,93.63426,3.298611,3.2550160876836456,-0.49189799999999995,-0.5787040000000001,111.68979999999999,326.940555555592
2023-10-12 06:27:00,93.63426,2.1990740000000004,3.090599808176775,-0.49189799999999995,1.5046309999999998,109.37500000000003,326.99055555559204
2023-10-12 06:30:00,93.63426,0.11574099999999987,1.9058685852517194,-0.2893509999999999,7.841435,112.55789999999996,327.04055555559205
2023-10-12 06:33:00,93.63426,0.11574099999999987,2.3192589588642503,0.11574099999999987,10.590274999999998,109.08560000000003,327.09055555559206
2023-10-12 06:36:00,93.63426,0.08680600000000016,1.9788878809375032,0.14467600000000047,9.40394,109.08560000000003,327.1405555555921
2023-10-12 06:39:00,93.63426,0.08680500000000002,1.9642470465446613,-0.14467599999999958,9.027775000000002,112.84720000000002,327.1905555555921
2023-10-12 06:42:00,93.63426,0.14467600000000047,2.34446100810346,-0.4340269999999995,9.519680000000001,111.68979999999999,327.2405555555921
2023-10-12 06:45:00,93.63426,0.14467600000000047,2.4018730963696275,-0.4629620000000001,9.80903,109.9537,327.2905555555921
2023-10-12 06:48:00,93.63426,0.14467599999999958,2.4538097809285597,-0.46296300000000024,10.098375,104.16660000000002,327.3405555555921
2023-10-12 06:51:00,93.63426,0.1736109999999993,2.555330488184069,-0.4340280000000005,10.098375,100.4051,327.39055555559213
2023-10-12 06:54:00,95.68866,0.11574099999999987,2.3392558309812586,-0.46296300000000024,10.12731,103.00930000000002,327.44055555559214
2023-10-12 06:57:00,95.74653,0.11574099999999987,2.344251152235488,-0.4340270000000004,10.18519,104.74540000000002,327.49055555559215
2023-10-12 07:00:00,95.74653,0.11574099999999987,2.3242611856490125,-0.4629620000000001,10.040505,102.14119999999997,327.54055555559216
2023-10-12 07:03:00,95.74653,-0.11574099999999987,,-0.49189799999999995,9.866895,98.37960000000001,327.5905555555922
2023-10-12 07:06:00,95.74653,0.0,0.6177263428470184,-0.43402799999999964,9.519678,93.75009999999997,327.6405555555922
2023-10-12 07:09:00,95.74653,0.28935200000000005,2.7611758277876763,-0.4050929999999999,9.403938,95.48609999999996,327.6905555555922
2023-10-12 07:12:00,95.74653,0.28935200000000005,2.837845093995761,-0.34722200000000036,9.837959999999999,98.95830000000001,327.7405555555922
2023-10-12 07:15:00,93.63426,0.14467600000000047,2.4278717964627816,-0.3761570000000001,10.040511,83.912,327.7905555555922
2023-10-12 07:18:00,93.66319,0.11574100000000076,2.329261718325318,-0.3761570000000001,10.156246,88.2524,327.84055555559223
2023-10-12 07:21:00,93.63426,0.11574100000000076,2.324262222759381,-0.31828699999999976,10.185185999999998,91.14589999999998,327.89055555559224
2023-10-12 07:24:00,93.66319,0.08680600000000016,2.195954427083879,-0.2604160000000002,10.300926,64.2361,327.94055555559225
2023-10-12 07:27:00,93.66319,0.08680600000000016,2.205501479529663,-0.2604160000000002,10.358795999999998,89.98840000000001,327.99055555559227
2023-10-12 07:30:00,93.63426,0.11574099999999987,2.344250289495609,-0.2893509999999999,10.329861,95.77539999999999,328.0405555555923
2023-10-12 07:33:00,93.63426,0.08680600000000016,2.200729787091174,-0.2604160000000002,10.329865999999999,90.85649999999998,328.0905555555923
2023-10-12 07:36:00,93.63426,0.11574099999999987,2.299226903088766,-0.2604160000000002,10.098381,90.56720000000001,328.1405555555923
2023-10-12 07:39:00,93.66319,0.08680500000000002,2.1384942131744493,-0.20254700000000003,10.011571,83.33329999999998,328.1905555555923
2023-10-12 07:42:00,93.63426,0.2314809999999996,1.7006476116791007,4.5428239999999995,9.982635000000002,81.01859999999999,328.2405555555923
2023-10-12 07:45:00,93.66319,0.2314809999999996,1.694312393625281,4.427083,9.837965,85.0695,328.29055555559233
2023-10-12 07:48:00,93.66319,0.1736109999999993,1.5649214121611392,4.2534719999999995,9.693285,92.0139,328.34055555559235
2023-10-12 07:51:00,93.66319,0.1736109999999993,1.5589152726612514,4.050926,9.461805000000002,94.90740000000002,328.39055555559236
2023-10-12 07:54:00,93.66319,0.2025459999999999,1.616449914498205,3.993055,9.34606,99.82639999999998,328.44055555559237
2023-10-12 07:57:00,93.66319,0.17361199999999943,1.5529055423459373,3.8773160000000004,9.259260000000001,96.35420000000002,328.4905555555924
2023-10-12 08:00:00,93.66319,0.2025459999999999,1.5853947119604959,3.90625,9.11458,91.72460000000001,328.5405555555924
2023-10-12 08:03:00,93.63426,0.11574100000000076,1.2351798583700089,3.819445,8.391206,77.8357,328.5905555555924
2023-10-12 08:06:00,93.66319,0.2025459999999999,1.4211544286966347,3.3854169999999995,7.841432999999999,85.3588,328.6405555555924
2023-10-12 08:09:00,93.66319,0.34722200000000036,1.6172382296692787,4.282406,8.420136,76.6782,328.6905555555924
2023-10-12 08:12:00,93.66319,0.20254700000000003,1.5227945823314115,4.108796,9.027774,85.6482,328.74055555559244
2023-10-12 08:15:00,93.63426,0.20254700000000003,1.5479163666557607,3.8773149999999994,8.912033999999998,91.14579999999998,328.79055555559245
2023-10-12 08:18:00,93.66319,0.14467599999999958,1.494841755611489,3.3854170000000003,8.854165000000002,97.80090000000001,328.84055555559246
2023-10-12 08:21:00,93.66319,0.2025459999999999,1.566684502489312,3.703704,8.82523,99.8264,328.89055555559247
2023-10-12 08:24:00,93.66319,0.23148199999999974,1.630588105525512,3.6458329999999997,8.76736,113.13659999999999,328.9405555555925
2023-10-12 08:27:00,93.66319,0.2025459999999999,1.554178324058566,3.530092,8.59375,114.87269999999998,328.9905555555925
2023-10-12 08:30:00,93.66319,0.2025459999999999,1.5479149742511025,3.4432869999999998,8.47801,116.31950000000003,329.0405555555925
2023-10-12 08:33:00,93.66319,0.2025459999999999,1.529083056903151,3.298611,8.246524,115.74079999999998,329.0905555555925
2023-10-12 08:36:00,93.66319,0.14467600000000047,1.3360229115021791,3.1539350000000006,7.841436999999999,111.97919999999996,329.1405555555925
2023-10-12 08:39:00,93.66319,0.20254700000000003,1.4594958825793278,3.385416,8.015048,106.48139999999998,329.19055555559254
2023-10-12 08:42:00,93.66319,0.23148199999999974,1.520645964544242,3.5590279999999996,8.18866,102.71990000000002,329.24055555559255
2023-10-12 08:45:00,93.66319,0.17361100000000018,1.4128953205585317,3.501157,8.217591,100.40509999999998,329.29055555559256
2023-10-12 08:48:00,93.66319,0.17361100000000018,1.4128963856251013,3.414352,8.130791,106.48140000000001,329.3405555555926
2023-10-12 08:51:00,93.63426,0.11573999999999973,1.5378018304351593,2.025462,8.159727,97.22220000000002,329.3905555555926
2023-10-12 08:54:00,38.88889,0.11574099999999987,1.9526801979174346,-0.2314810000000005,8.159721999999999,101.27319999999997,329.4405555555926
2023-10-12 09:00:00,53.35648,0.08680500000000002,1.8067291705022777,-0.11574099999999987,8.130792,79.2824,329.4405555555926
2023-10-12 09:21:00,53.29861,0.08680500000000002,1.8166531551603122,0.0,8.304401,47.742999999999995,329.4405555555926
2023-10-12 09:27:00,55.41088,0.05786999999999942,1.6837654281022763,-0.11574100000000076,8.275466000000002,48.61109999999999,329.4405555555926
2023-10-12 09:30:00,35.76389,3.009258,1.6758900952908335,7.49421,5.295142,41.95599999999999,329.4405555555926
2023-10-12 09:33:00,84.83796,0.46296300000000024,1.4523780145992453,5.005786,7.870373,57.581100000000006,329.4405555555926
2023-10-12 09:36:00,35.79282,0.9837959999999999,1.4076621254733441,6.30787,7.262734000000001,39.0625,329.4405555555926
2023-10-12 13:06:00,31.13426,1.2442139999999995,1.540646338172944,6.973381999999999,7.609958000000001,37.32639999999998,329.4405555555926
2023-10-12 13:09:00,31.13426,1.157407,1.5145964351571142,6.799772,7.581015000000001,38.77309999999997,329.4405555555926
2023-10-12 13:12:00,31.13426,1.070602,1.4738840260334245,6.5972219999999995,7.494210000000001,37.905100000000004,329.4405555555926
2023-10-12 13:15:00,31.13426,1.157407,1.4650535611863145,6.5682920000000005,7.233795000000001,37.615700000000004,329.4405555555926
2023-10-12 13:21:00,31.13426,1.1284720000000004,1.423111559897503,6.336807,6.973385,36.45830000000001,329.4405555555926
2023-10-12 13:27:00,31.13426,1.1574079999999993,1.3759333111214478,6.221062,6.684024,37.90510000000003,329.4405555555926
2023-10-12 14:33:00,31.13426,1.0995369999999998,1.5275504950151246,7.204862,8.159725,35.87960000000001,329.4405555555926
2023-10-12 14:39:00,31.13426,1.0995369999999998,1.5275504950151246,7.175922,8.130785,33.56479999999999,329.4405555555926
2023-10-12 14:42:00,35.79282,1.2442139999999995,1.5658565953276775,7.320601999999999,8.015048,36.74770000000001,329.4405555555926
2023-10-12 14:45:00,35.79282,0.9837959999999999,1.5776386097482256,7.002316,8.3912,37.03709999999998,329.4405555555926
2023-10-12 15:03:00,31.13426,1.0127319999999997,1.5072078172455379,6.973381,8.101849,35.590299999999985,329.4405555555926
2023-10-12 15:06:00,31.13426,0.9837959999999999,1.5220767830843813,6.944440999999999,8.188655,36.16899999999998,329.4405555555926
2023-10-12 15:12:00,31.13426,1.0416669999999995,1.5374943671093946,7.060181,8.188654,36.16900000000001,329.4405555555926
2023-10-12 15:15:00,31.13426,0.9548609999999993,1.513695424417109,6.944446,8.246525000000002,35.30090000000001,329.4405555555926
2023-10-12 15:27:00,33.70949,1.2152779999999996,1.5982909944851922,7.494216,8.333328,38.1944,329.4405555555926
2023-10-12 15:30:00,33.73843,1.0995369999999998,1.6209940479750584,7.233791999999999,8.420135,38.1944,329.4905555555926
2023-10-12 15:33:00,35.79282,1.186343,1.5929677648786111,7.349537,8.246524,40.509300000000025,329.5405555555926
2023-10-12 15:36:00,35.79282,1.0416669999999995,1.548962580383946,7.089122,8.246525000000002,40.50919999999999,329.59055555559263
2023-10-12 15:39:00,35.79282,1.0416669999999995,1.560390463429531,6.973381999999999,8.159725000000002,42.53480000000002,329.64055555559264
2023-10-12 15:42:00,35.79282,1.070601,1.5677272757657512,6.915506000000001,8.043985,41.66669999999999,329.69055555559265
2023-10-12 15:45:00,35.79282,0.9548609999999993,1.5025993624278373,6.741896,8.015045,41.95609999999999,329.74055555559266
2023-10-12 15:48:00,33.73843,1.0416669999999995,1.5374943671093946,6.828702,7.957175,40.50919999999999,329.7905555555927
2023-10-12 15:51:00,31.13426,1.0416670000000003,1.5144176281421131,6.857637,7.928240000000001,39.3519,329.8405555555927
2023-10-12 15:54:00,33.73843,1.070602,1.5211967883551285,6.857637,7.870375,37.61580000000001,329.8905555555927
2023-10-12 15:57:00,31.13426,1.070602,1.497639601512713,6.828707,7.783565,39.0625,329.9405555555927
2023-10-12 16:00:00,33.73843,1.1284720000000004,1.4972091738017714,6.799767000000001,7.609954999999999,37.615699999999975,329.9905555555927
2023-10-12 16:03:00,33.73843,1.0995369999999998,1.4917054036087607,6.799772,7.667825,38.194500000000005,330.04055555559273
2023-10-12 16:06:00,33.73843,1.0995369999999998,1.4917054036087607,6.7419020000000005,7.609955,38.4838,330.09055555559274
2023-10-12 20:39:00,99.82639,-0.05787099999999956,,-0.43402799999999964,7.928241,47.1643,330.09055555559274
2023-10-12 20:42:00,99.85532,0.14467599999999958,2.030946559901437,-0.5208330000000005,7.725695000000001,48.32179999999998,330.09055555559274
2023-10-13 01:03:00,95.65972,1.273148,2.138345444063278,-0.5787040000000001,1.475695,47.4538,330.09055555559274
2023-10-13 01:06:00,99.85532,1.3020839999999998,2.1478772843171545,-0.5497680000000003,1.4467590000000001,47.7431,330.14055555559275
2023-10-13 01:09:00,99.85532,1.359954,2.198958042284002,-0.5497679999999994,1.4178240000000004,47.4538,330.19055555559277
2023-10-13 01:12:00,99.85532,1.4467590000000001,2.2803695231761143,-0.5208339999999998,1.4178240000000004,45.717600000000004,330.2405555555928
2023-10-13 01:15:00,99.85532,1.5625,2.380323961719659,-0.5497680000000003,1.3310189999999995,46.006910000000005,330.2905555555928
2023-10-13 01:18:00,99.85532,1.649305,2.4601513413617484,-0.5208339999999998,1.3310189999999995,47.4537,330.3405555555928
2023-10-13 01:21:00,99.85532,1.6782409999999999,2.501908443703953,-0.5787040000000001,1.3020829999999997,49.18979999999999,330.3905555555928
2023-10-13 01:24:00,99.85532,1.7361119999999994,2.5394494819456823,-0.5497680000000003,1.273148,49.479200000000006,330.4405555555928
2023-10-13 01:27:00,99.85532,1.7361119999999994,2.527887710537234,-0.5497680000000003,1.244212,51.2153,330.49055555559283
2023-10-13 01:30:00,99.85532,1.765047,2.5580428810499516,-0.5497679999999994,1.244212,52.37269999999998,330.54055555559285
2023-10-13 01:33:00,99.85532,1.7939820000000006,2.588169171507305,-0.578703,1.2152769999999995,52.37270000000001,330.59055555559286
2023-10-13 01:36:00,99.85532,1.7939820000000006,2.588169171507305,-0.578703,1.2152769999999995,49.47919999999999,330.64055555559287
2023-10-13 01:39:00,99.85532,1.851852,2.624910166793959,-0.578703,1.157407,49.76849999999999,330.6905555555929
2023-10-13 01:42:00,99.85532,1.8807870000000007,2.6431203020896747,-0.578703,1.1284719999999995,50.05789999999999,330.7405555555929
2023-10-13 07:42:00,80.64236,0.05787100000000045,1.9496444385944725,-0.3761570000000001,9.693283999999998,44.56020000000001,330.7405555555929
2023-10-16 07:33:00,35.79282,2.2858790000000004,1.9984077537561453,9.230322000000001,8.680553,32.98609999999999,330.7405555555929
2023-10-16 07:51:00,35.76389,1.3888889999999998,1.9920968929290397,7.928236,9.288197,35.590299999999985,330.7405555555929
2023-10-16 07:57:00,38.88889,2.0833329999999997,1.904455207744875,8.767356,8.420143,35.01150000000001,330.7405555555929
2023-10-16 08:03:00,31.13426,1.4178239999999995,1.8174330384374284,8.015051,8.883107,31.25,330.7405555555929
2023-10-18 08:15:00,48.14815,1.0127309999999996,1.843658574331393,6.973375999999999,8.998845,32.98610000000001,330.7405555555929
2023-10-18 08:36:00,31.13426,0.5208329999999997,1.4012200579069731,6.25,8.680557,24.884299999999996,330.7405555555929
2023-10-18 09:39:00,35.79282,1.186343,1.3391894511996758,6.915513,7.2338000000000005,19.9653,330.7405555555929
2023-10-18 09:42:00,53.35648,0.78125,1.28438195255227,6.134257,7.320607000000001,21.412050000000008,330.7405555555929
2023-10-18 09:48:00,45.10995,0.5787040000000001,1.2714370324704407,5.7870420000000005,7.581017999999999,21.411990000000003,330.7405555555929
2023-10-18 10:30:00,38.88889,0.08680600000000016,0.9693314551632796,3.7615730000000003,7.407407,30.960700000000003,330.7405555555929
2023-10-18 10:33:00,35.79282,0.14467600000000047,1.3657748650325574,3.7615740000000004,8.593754,30.9606,330.7405555555929
2023-10-19 07:27:00,35.76389,2.054398,1.9513784912506011,9.201386,8.998848,32.407400000000024,330.7405555555929
2023-10-19 19:24:00,99.82639,-0.0289350000000006,,-0.4340270000000004,8.506945000000002,59.31710000000001,330.7405555555929
2023-10-19 21:42:00,86.86343,-0.05787099999999956,,-0.49189799999999995,7.638890999999999,56.42359999999999,330.7405555555929
2023-10-20 08:33:00,33.70949,0.5208339999999998,1.470652315306109,5.78704,8.449076,29.803300000000007,330.7405555555929
2023-10-20 08:45:00,33.70949,1.0416670000000003,1.3717158312420432,7.089117,7.8125,22.858800000000002,330.7405555555929
2023-10-20 08:48:00,48.17709,0.8969909999999999,1.418932208895783,6.684032,7.8993009999999995,24.594899999999996,330.7405555555929
2023-10-20 08:51:00,31.13426,0.46296300000000024,1.351864555286338,5.844907000000001,8.362264,28.64579999999998,330.7405555555929
2023-10-20 09:24:00,31.13426,0.49189799999999995,1.3292095181259116,5.439813999999999,7.754626,28.64580000000001,330.7405555555929
2023-10-20 09:36:00,31.13426,1.273148,1.4128903096706118,7.1180579999999996,7.40741,19.675900000000013,330.7405555555929
2023-10-20 10:12:00,31.13426,0.2025459999999999,1.3631063475051375,4.311347,8.506941,27.488499999999988,330.7405555555929
2023-10-20 12:03:00,31.13426,1.7361110000000002,1.6627225200661562,7.957178,7.8124970000000005,31.25,330.7405555555929
2023-10-20 12:30:00,31.13426,1.5335649999999994,1.6740777907199478,7.812498,8.101853,32.98619999999997,330.7405555555929
2023-10-25 11:06:00,33.70949,1.5624989999999999,1.7706584121116884,8.246528000000001,8.680559,25.462999999999994,330.7405555555929
2023-10-25 11:18:00,31.13426,1.4467599999999994,1.7713559766727855,8.043978,8.738428,24.88420000000002,330.7405555555929
2023-10-30 04:27:00,82.75463,1.2152779999999996,1.5982943774900635,-0.6076389999999998,0.2314810000000005,36.747690000000006,330.7405555555929
2023-10-30 04:30:00,99.85532,1.4756940000000007,1.8006537328636962,-0.49189799999999995,0.2025459999999999,39.06254000000001,330.7905555555929
2023-10-30 04:33:00,99.85532,1.7650460000000008,2.10607244422446,-0.5208339999999998,0.2025459999999999,38.77316999999999,330.8405555555929
2023-10-30 04:36:00,99.85532,1.9965270000000004,2.3265021730499953,-0.5208339999999998,0.17361100000000018,32.696799999999996,330.8905555555929
2023-10-30 04:39:00,99.85532,2.170139,2.5145114634701966,-0.5497680000000003,0.17361100000000018,30.67125,330.94055555559294
2023-10-30 04:42:00,99.82639,2.2858790000000004,2.644225054067284,-0.5208339999999998,0.23148199999999974,30.381959999999992,330.99055555559295
2023-10-30 04:45:00,95.68866,2.3148150000000003,2.6601335502420085,-0.5208339999999998,0.2025459999999999,38.77311,331.04055555559296
2023-10-30 04:48:00,95.68866,2.3148150000000003,2.6865352038589445,-0.5787040000000001,0.2025459999999999,41.08793999999999,331.09055555559297
2023-10-30 04:51:00,95.74653,2.3726850000000006,2.691743154450249,-0.5208339999999998,0.14467599999999958,41.08800000000001,331.140555555593
2023-10-30 04:54:00,95.74653,2.4016200000000003,2.7074473508818135,-0.5208339999999998,0.11574099999999987,41.95599999999999,331.190555555593
2023-10-30 04:57:00,95.74653,2.4016200000000003,2.7074473508818135,-0.5208339999999998,0.11574099999999987,45.13885999999998,331.240555555593
2023-10-30 05:00:00,93.63426,2.34375,2.6626583808873554,-0.5497680000000003,0.11574099999999987,41.666640000000015,331.290555555593
2023-10-30 05:03:00,93.63426,2.3726849999999997,2.6917426932310247,-0.5497680000000003,0.11574099999999987,37.90508,331.340555555593
2023-10-30 05:06:00,93.63426,2.34375,2.662658380887356,-0.5497679999999994,0.11574099999999987,36.45832,331.39055555559304
2023-10-30 05:09:00,93.63426,2.3726850000000006,2.678376892966986,-0.5497679999999994,0.08680599999999927,35.879599999999996,331.44055555559305
2023-10-30 05:12:00,93.63426,2.3726850000000006,2.678376892966986,-0.5497679999999994,0.08680599999999927,46.006969999999995,331.49055555559306
2023-10-30 05:15:00,93.63426,2.3726850000000006,2.678376892966986,-0.5497679999999994,0.08680599999999927,67.70840000000001,331.5405555555931
2023-10-30 05:18:00,93.66319,2.459491,2.7386606575564034,-0.5497680000000003,0.02893499999999971,59.60650000000001,331.5905555555931
2023-10-30 05:21:00,93.63426,2.517361,2.7832026747771956,-0.5208339999999998,0.02893499999999971,52.08330000000001,331.6405555555931
2023-10-30 05:24:00,93.63426,2.459491,2.7655793536107365,-0.5787040000000001,0.05787000000000031,49.479209999999995,331.6905555555931
2023-10-30 05:27:00,93.63426,2.4884259999999996,2.767702350503899,-0.5497680000000003,0.0289350000000006,48.90048,331.7405555555931
2023-10-30 05:30:00,99.85532,2.5752310000000005,2.8276590340989816,-0.5208339999999998,0.0,49.76848000000001,331.79055555559313
2023-10-30 05:33:00,99.85532,2.604166,2.843027696121803,-0.5208339999999998,-0.02893499999999971,47.74303999999999,331.84055555559314
2023-10-30 05:36:00,95.68866,2.604166,2.843027696121803,-0.5208339999999998,-0.02893499999999971,44.56021999999999,331.89055555559315
2023-10-30 05:39:00,99.85532,2.6620359999999996,2.8735905740162906,-0.5208339999999998,-0.08680499999999913,39.35180000000001,331.94055555559316
2023-10-30 05:42:00,99.85532,2.6620359999999996,2.8735905740162906,-0.5208339999999998,-0.08680499999999913,48.321749999999994,331.9905555555932
2023-10-30 05:45:00,99.85532,2.6909710000000002,2.8887866963046016,-0.5208339999999998,-0.11573999999999973,49.18984000000002,332.0405555555932
2023-10-30 05:48:00,99.85532,2.633101,2.8583378872547605,-0.5787040000000001,-0.11573999999999973,50.63659000000001,332.0905555555932
2023-10-30 05:51:00,99.85532,2.719907,2.9039276907204292,-0.5208339999999998,-0.14467599999999958,49.768540000000016,332.1405555555932
2023-10-30 05:54:00,99.85532,2.719907,2.9039276907204292,-0.5208339999999998,-0.14467599999999958,50.34725000000002,332.1905555555932
2023-10-30 05:57:00,99.85532,2.6909720000000004,2.8887872205190805,-0.5787040000000001,-0.17361100000000018,49.768490000000014,332.24055555559323
2023-10-30 06:00:00,99.85532,2.6909720000000004,2.888786743093735,-0.5497680000000003,-0.14467600000000047,51.21529000000001,332.29055555559324
2023-10-30 06:03:00,99.85532,2.6620370000000007,2.8598038155253236,-0.5497679999999994,-0.14467600000000047,50.63659000000001,332.34055555559326
2023-10-30 06:06:00,99.85532,2.719907,2.8900434431764626,-0.5497679999999994,-0.2025459999999999,49.479140000000015,332.39055555559327
2023-10-30 06:09:00,99.85532,2.719907,2.8900434431764626,-0.5497679999999994,-0.2025459999999999,50.34724000000001,332.4405555555933
2023-10-30 06:12:00,99.85532,2.748843,2.9050815819955886,-0.5497679999999994,-0.23148199999999974,49.479140000000015,332.4905555555933
2023-10-30 06:15:00,99.85532,2.7777779999999996,2.9340452517665803,-0.5497680000000003,-0.23148199999999974,49.76845999999999,332.5405555555933
2023-10-30 06:18:00,99.85532,2.8645830000000005,2.9929044661846245,-0.5208339999999998,-0.26041700000000034,46.296350000000004,332.5905555555933
2023-10-30 06:21:00,99.85532,2.8935190000000004,3.035897680788814,-0.5497680000000003,-0.26041700000000034,46.87502999999998,332.6405555555933
2023-10-30 06:24:00,99.85532,2.8935190000000004,3.035897680788814,-0.5497680000000003,-0.26041700000000034,47.453739999999996,332.69055555559333
2023-10-30 06:27:00,99.85532,2.1122690000000004,3.3645733872384342,-0.46296299999999935,2.4594889999999996,46.00696000000001,332.74055555559335
2023-10-30 06:30:00,95.74653,0.08680600000000016,1.5751762808183536,-0.26041700000000034,6.655093999999999,48.032370000000014,332.79055555559336
2023-10-30 06:33:00,95.74653,0.05787100000000045,1.7946716606842306,-0.11574099999999987,8.969904,46.29626999999999,332.84055555559337
2023-10-30 06:36:00,95.74653,0.08680599999999927,1.9642523529596594,-0.05787000000000031,9.114584,46.58561,332.8905555555934
2023-10-30 06:39:00,95.74653,0.02893499999999971,1.4958725243220738,-0.08680500000000002,8.420144,41.37728999999999,332.9405555555934
2023-10-30 06:42:00,95.74653,0.11574099999999987,1.9162917367895689,-0.05787000000000031,8.130783000000001,44.270859999999985,332.9905555555934
2023-10-30 06:45:00,95.74653,0.14467599999999958,1.97676917762694,0.31828699999999976,8.275464,47.164379999999994,333.0405555555934
2023-10-30 06:48:00,95.74653,0.11573999999999973,1.9058651400936777,1.2152779999999996,9.346066,42.245390000000015,333.0905555555934
2023-10-30 06:51:00,95.74653,0.08680600000000016,1.8116970689143932,1.3888889999999998,9.664356,41.956059999999994,333.14055555559344
2023-10-30 06:54:00,95.74653,0.14467500000000033,2.4641651510653824,-0.31828699999999976,10.300922,40.21992,333.19055555559345
2023-10-30 06:57:00,95.74653,0.14467599999999958,2.4693451008564855,-0.3761570000000001,10.271987000000001,43.69214000000001,333.24055555559346
2023-10-30 07:06:00,95.74653,0.11574099999999987,2.374166829643876,-0.28935200000000005,10.503467,40.21996,333.39055555559344
2023-10-30 07:09:00,95.74653,0.11574099999999987,2.3691868993846046,-0.23148199999999974,10.532407,39.641239999999996,333.44055555559345
2023-10-30 07:12:00,95.74653,0.11574099999999987,2.379146344193578,-0.23148199999999974,10.590277,41.37725999999999,333.49055555559346
2023-10-30 07:15:00,95.74653,0.11574099999999987,2.438726843368252,-0.2025459999999999,10.966436999999999,51.504599999999996,333.54055555559347
2023-10-30 07:21:00,95.74653,0.11574099999999987,2.4238591045532902,-0.14467600000000047,10.937497,43.40278000000001,333.6405555555935
2023-10-30 07:24:00,95.74653,0.05787099999999956,2.1113102595261437,-0.17361100000000018,10.937502,49.189899999999994,333.6905555555935
2023-10-30 07:27:00,95.74653,0.08680500000000002,2.305265066032681,-0.1736109999999993,11.053237,48.900400000000005,333.7405555555935
2023-10-30 07:30:00,95.74653,0.11574000000000062,2.394065582793417,-0.02893499999999971,10.879632,43.692099999999996,333.7905555555935
2023-10-30 07:36:00,95.74653,0.14467500000000033,2.5003497653422118,-0.02893599999999985,10.792822000000001,42.82400000000001,333.89055555559355
2023-10-30 07:39:00,95.74653,0.08680500000000002,2.215035237787039,0.08680500000000002,10.763887,35.01154000000001,333.94055555559356
2023-10-30 07:42:00,95.74653,0.11574100000000076,2.4288173021660797,0.0289350000000006,11.140046000000002,47.4537,333.9905555555936
2023-10-30 07:45:00,95.74653,0.08680600000000016,2.25786781121258,0.0,10.937496,49.4791,334.0405555555936
2023-10-30 07:51:00,95.74653,0.11574099999999987,2.3841223530160907,0.0,10.850691000000001,49.18980000000002,334.1405555555936
2023-10-30 07:54:00,95.74653,0.08680500000000002,2.2293294252870766,0.0,10.763891000000001,49.18979999999999,334.1905555555936
2023-10-30 07:57:00,95.74653,-0.14467599999999958,,-0.02893499999999971,10.561341,41.666700000000006,334.24055555559363
2023-10-30 08:03:00,95.74653,-0.31828699999999976,,-0.08680500000000002,10.069448,41.95599999999999,334.34055555559365
2023-10-30 08:06:00,95.74653,0.2314810000000005,2.6303409455395452,0.14467600000000047,10.098379000000001,36.747699999999995,334.39055555559366
2023-10-30 08:12:00,95.74653,0.14467600000000047,2.3705940724110253,0.11574099999999987,10.214120000000001,37.037099999999995,334.4905555555937
2023-10-30 08:15:00,95.74653,0.02893499999999971,1.7320834704752963,0.02893499999999971,10.185185,36.16900000000001,334.5405555555937
2023-10-30 08:18:00,95.74653,0.3761580000000002,2.9362963298704705,0.14467600000000047,9.780088,39.3518,334.5905555555937
2023-10-30 08:24:00,95.74653,0.23148199999999974,2.6643211490674843,0.05787000000000031,10.185179999999999,40.50930000000001,334.69055555559373
2023-10-30 08:27:00,95.74653,0.05787000000000031,1.9812582912103953,0.02893499999999971,10.300922,40.509299999999996,334.74055555559374
2023-10-30 08:33:00,95.74653,0.11574100000000076,2.264082681212048,0.0289350000000006,10.185185999999998,39.0625,334.84055555559377
2023-10-30 08:36:00,95.74653,0.02893599999999985,1.7074918554005472,0.0,9.98264,37.61580000000001,334.8905555555938
2023-10-30 08:42:00,95.74653,0.08680500000000002,2.075908382226225,0.05787000000000031,9.895835000000002,37.037000000000006,334.9905555555938
2023-10-30 08:45:00,95.74653,0.11574000000000062,2.203566263879567,0.05787000000000031,9.866900000000001,37.037019999999984,335.0405555555938
2023-10-30 08:48:00,95.74653,0.11574099999999987,2.243948847110373,-0.0289350000000006,10.011571,43.113399999999984,335.0905555555938
