Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-30 08:54:00,95.74653,0.14467600000000047,2.360147601889215,-0.02893499999999971,10.011571,46.8749,335.19055555559385
2023-10-30 08:57:00,95.74653,0.14467500000000033,2.375809329144228,-0.05787099999999956,10.069442,48.900400000000005,335.24055555559386
2023-10-30 09:03:00,95.74653,0.11573999999999973,2.2590481013180863,-0.02893599999999985,10.098377000000001,48.32180000000001,335.3405555555939
2023-10-30 09:06:00,95.74653,0.11574000000000062,2.243944737682661,-0.02893499999999971,10.011572,46.58569999999999,335.3905555555939
2023-10-30 09:09:00,95.74653,0.08680600000000016,2.1192805230878693,-0.05787000000000031,10.040506,46.874999999999986,335.4405555555939
2023-10-30 09:12:00,95.74653,0.05787000000000031,1.9541609934692254,-0.08680500000000002,10.011572,44.84960000000001,335.4905555555939
2023-10-30 09:18:00,95.74653,0.08680600000000016,2.1096584503459965,-0.05787000000000031,9.982636,46.2962,335.59055555559394
2023-10-30 09:21:00,95.74653,0.08680600000000016,2.1240883385937144,-0.14467500000000033,9.982636,48.900499999999994,335.64055555559395
2023-10-30 09:24:00,95.74653,0.11574100000000076,2.086600327544357,0.8969910000000008,10.040506,16.493049999999997,335.69055555559396
2023-10-30 09:30:00,95.74653,0.11574000000000062,1.7266777982209018,2.9803230000000003,10.127312,57.29169999999999,335.790555555594
2023-10-30 09:33:00,100.0,0.31828699999999976,1.5536517945439494,5.642361999999999,9.722225000000002,46.5856,335.840555555594
2023-10-30 09:39:00,100.0,0.31828700000000065,1.4746284360412474,5.960647,9.72222,40.509299999999996,335.940555555594
2023-10-30 09:42:00,100.0,0.4918990000000001,1.54160303467928,6.4236070000000005,9.461808,38.483799999999974,335.990555555594
2023-10-30 09:45:00,100.0,0.5208339999999998,1.5303908573744904,6.539352,9.403938,38.4838,336.04055555559404
2023-10-30 09:48:00,100.0,0.5497680000000003,1.5856594040868894,6.5104169999999995,9.432869,38.19449999999998,336.09055555559405
2023-10-30 09:54:00,100.0,0.5787040000000001,1.5714853930646004,6.684033,9.432869,37.615700000000004,336.1905555555941
2023-10-30 09:57:00,100.0,0.8101849999999997,1.626710750937488,7.523147000000001,9.577542000000001,37.037000000000006,336.2405555555941
2023-10-30 10:03:00,100.0,0.8391200000000003,1.6496358991697635,7.378472,9.403932000000001,37.615700000000004,336.3405555555941
2023-10-30 10:06:00,100.0,0.7233800000000006,1.6035481850892583,7.002317,9.288197,38.7732,336.3905555555941
2023-10-30 10:09:00,100.0,2.256944,2.4401976245350387,7.146985999999999,7.523152,12.15278,336.44055555559413
2023-10-30 10:15:00,100.0,3.616899,1.6578848546407219,9.172451,6.134262,13.599529999999994,336.54055555559415
2023-10-30 10:18:00,100.0,1.6203709999999996,0.9687786137785624,9.230321,8.130790000000001,12.442120000000003,336.59055555559416
2023-10-30 10:21:00,100.0,1.359954,0.8945340309313234,9.172451,8.362267,12.731490000000008,336.6405555555942
2023-10-30 10:24:00,100.0,1.099538,0.8294208238627329,9.230326000000002,8.738428,11.574079999999995,336.6905555555942
2023-10-30 10:30:00,100.0,0.9548610000000002,0.7682176594376613,9.230326000000002,8.883105,12.152780000000007,336.7905555555942
2023-10-30 10:33:00,100.0,0.6076390000000007,0.6774027067781537,8.825234000000002,8.969905,12.442129999999999,336.8405555555942
2023-10-30 10:39:00,100.0,0.7233790000000004,0.7519443818966955,8.969909999999999,9.027781,13.02084,336.94055555559424
2023-10-30 10:42:00,100.0,0.694445,0.7508321934185032,9.114582,9.230326999999999,12.152769999999997,336.99055555559426
2023-10-30 10:45:00,100.0,0.46296300000000024,0.6444301961108003,9.172453,9.577549999999999,12.15278,337.04055555559427
2023-10-30 10:51:00,100.0,0.3761570000000001,0.6212215709783702,9.056716999999999,9.63542,11.863430000000001,337.1405555555943
2023-10-30 10:54:00,100.0,0.2893509999999999,0.6357215459591095,8.825227000000002,9.722226,11.284730000000003,337.1905555555943
2023-10-30 11:00:00,100.0,0.2604160000000002,0.6198618740193973,8.796297,9.751161,10.995370000000001,337.2905555555943
2023-10-30 11:03:00,100.0,0.26041700000000034,0.6652111566840104,8.738423000000001,9.837965999999998,11.28472,337.34055555559434
2023-10-30 11:09:00,100.0,0.20254700000000003,0.6245330510302688,8.680553,9.895836,11.574080000000002,337.44055555559436
2023-10-30 11:12:00,100.0,0.2025459999999999,0.6493112588865528,8.564817999999999,9.866902,11.574069999999999,337.49055555559437
2023-10-30 11:15:00,100.0,0.08680600000000016,0.4970259399442245,8.478012,9.895836,12.15278,337.5405555555944
2023-10-30 11:21:00,100.0,0.11574100000000076,0.5558729110876716,8.420137,9.866896,11.863419999999998,337.6405555555944
2023-10-30 11:24:00,100.0,0.2314810000000005,0.6459625217389193,8.680552,9.837961,11.863430000000001,337.6905555555944
2023-10-30 11:30:00,100.0,0.2314810000000005,0.6285955450486237,8.767362,9.866901,12.442119999999996,337.79055555559444
2023-10-30 11:33:00,100.0,0.2604160000000002,0.6562416201416611,8.825227000000002,9.895831,11.574080000000002,337.84055555559445
2023-10-30 11:39:00,100.0,0.2314810000000005,0.6198405018072181,8.854167,9.924765999999998,11.284730000000003,337.94055555559447
2023-10-30 11:42:00,100.0,0.2314810000000005,0.6285955450486231,8.825227000000002,9.924765999999998,11.863430000000001,337.9905555555945
2023-10-30 11:45:00,100.0,0.14467600000000047,0.7479436032201789,7.957172,9.982636,12.442129999999999,338.0405555555945
2023-10-30 11:51:00,100.0,0.14467600000000047,0.7757976749856798,7.812502,9.953706,11.863419999999998,338.1405555555945
2023-10-30 11:54:00,100.0,0.05787100000000045,0.7081854266539548,7.2048570000000005,9.953706,11.284730000000003,338.1905555555945
2023-10-30 12:00:00,100.0,0.02893599999999985,0.6220448678924504,7.089122,9.953706,12.442129999999999,338.29055555559455
2023-10-30 12:03:00,100.0,0.05787000000000031,0.7798224369450917,6.770835999999999,9.895836,12.442130000000006,338.34055555559456
2023-10-30 12:06:00,100.0,0.17361100000000018,1.2181344671375656,6.134257,9.953706,11.284709999999997,338.3905555555946
2023-10-30 12:12:00,100.0,0.14467600000000047,1.1350934804743027,6.221067,9.953701,11.574069999999999,338.4905555555946
2023-10-30 12:15:00,100.0,0.14467600000000047,1.1413132184124302,6.278932000000001,10.040506,11.574069999999999,338.5405555555946
2023-10-30 12:21:00,100.0,0.14467600000000047,1.1599148952535145,6.192132000000001,10.040506,12.15278,338.64055555559463
2023-10-30 12:24:00,100.0,0.05787100000000045,0.9867073426653714,5.844907000000001,10.098376,12.15278,338.69055555559464
2023-10-30 12:30:00,100.0,0.05787100000000045,0.9867073426653714,5.815977,10.069446,11.574069999999999,338.79055555559466
2023-10-30 12:33:00,100.0,0.14467600000000047,1.1660994220178142,6.105322,9.982636,11.574079999999995,338.8405555555947
2023-10-30 12:36:00,100.0,0.11574000000000062,1.1245452593070469,6.076392,10.098381999999999,11.863419999999998,338.8905555555947
2023-10-30 12:42:00,100.0,0.05787000000000031,0.9607487807475675,6.018522,10.127312,12.152769999999997,338.9905555555947
2023-10-30 12:45:00,100.0,0.08680600000000016,0.9920493730118702,6.307872000000001,10.069446,11.284729999999996,339.0405555555947
2023-10-30 12:51:00,100.0,0.08680600000000016,0.9693314551632796,6.394672000000001,10.040506,10.416659999999993,339.14055555559474
2023-10-30 12:54:00,100.0,0.11574000000000062,1.124545259307047,6.134262,10.156252,11.28472,339.19055555559476
2023-10-30 13:00:00,100.0,0.11574000000000062,1.0831141056201097,6.3368020000000005,10.156252,10.995369999999994,339.2905555555948
2023-10-30 13:03:00,100.0,0.11574000000000062,1.053274314467503,6.481482,10.156252,10.995370000000001,339.3405555555948
2023-10-30 13:06:00,100.0,0.11574000000000062,1.1656027464653598,5.931712000000001,10.156252,10.416669999999996,339.3905555555948
2023-10-30 13:12:00,100.0,0.11574000000000062,1.1363129530322058,6.076392,10.156252,10.706019999999995,339.4905555555948
2023-10-30 13:15:00,100.0,0.11574000000000062,1.1009173340324323,6.221062,10.127312,11.863419999999998,339.54055555559484
2023-10-30 13:21:00,100.0,0.05787000000000031,0.9451048727119502,6.105322,10.127312,11.574069999999999,339.64055555559486
2023-10-30 13:24:00,100.0,0.05787000000000031,0.9711481977630199,5.9606520000000005,10.127312,11.574069999999999,339.69055555559487
2023-10-30 13:27:00,100.0,0.05787100000000045,0.9867073426653717,5.960647,10.214116,11.574069999999999,339.7405555555949
2023-10-30 13:30:00,100.0,0.11574099999999987,1.1947152963824506,5.671291999999999,10.040511,12.442130000000006,339.7905555555949
2023-10-30 13:36:00,100.0,0.11574099999999987,1.1714401778708414,5.787042,10.040511,11.574069999999999,339.8905555555949
2023-10-30 13:39:00,100.0,0.11574099999999987,1.1186513620550445,6.018521999999999,10.011571,10.706019999999995,339.9405555555949
2023-10-30 13:42:00,100.0,0.14467600000000047,1.2152646682563863,5.931717000000001,10.040511,11.863430000000001,339.99055555559494
2023-10-30 13:45:00,100.0,0.14467600000000047,1.2152646682563863,5.902777,10.011571,10.995369999999994,340.04055555559495
2023-10-30 13:48:00,100.0,0.14467600000000047,1.1599148952535145,6.076391999999999,9.924765999999998,11.28472,340.09055555559496
2023-10-30 13:51:00,100.0,0.08680600000000016,1.0202737046084187,6.018522,9.924766,11.28472,340.140555555595
2023-10-30 13:54:00,100.0,0.05787100000000045,0.9189071626982283,5.931717000000001,9.809026,11.574069999999999,340.190555555595
2023-10-30 13:57:00,100.0,0.08680600000000016,1.031512187096535,5.729172,9.693286,12.731480000000005,340.240555555595
2023-10-30 14:00:00,100.0,0.08680600000000016,0.9807060703176063,5.902782,9.606486,12.15278,340.290555555595
2023-10-30 14:03:00,100.0,0.08680600000000016,0.9350131489550638,6.105321999999999,9.577545999999998,11.28472,340.340555555595
2023-10-30 14:06:00,100.0,0.11574100000000076,0.9439845765131031,6.336807,9.490735999999998,11.863430000000001,340.39055555559503
2023-10-30 14:09:00,100.0,0.11574100000000076,0.980762193555807,6.221067,9.548615999999999,10.995370000000001,340.44055555559504
2023-10-30 14:12:00,100.0,0.11574100000000076,0.9439867054361349,6.394677,9.548615999999999,10.995370000000001,340.49055555559505
2023-10-30 14:15:00,100.0,0.08680600000000016,0.8829553182302389,6.394672000000001,9.606486,10.995370000000001,340.54055555559506
2023-10-30 14:18:00,100.0,0.08680600000000016,0.8595756609865061,6.423611999999999,9.519676,11.574080000000002,340.5905555555951
2023-10-30 14:21:00,100.0,0.08680600000000016,0.8419401256810801,6.510412,9.519676,11.574080000000002,340.6405555555951
2023-10-30 14:24:00,100.0,0.08680600000000016,0.8537078645931477,6.452542,9.519676,11.28472,340.6905555555951
2023-10-30 14:27:00,100.0,0.05787100000000045,0.7469571132883537,6.568287,9.519676,11.574069999999999,340.7405555555951
2023-10-30 14:30:00,100.0,0.05787100000000045,0.7524568603323532,6.510417,9.490736,12.15278,340.7905555555951
2023-10-30 14:33:00,100.0,0.05787100000000045,0.746955210631696,6.539357000000001,9.490736,10.706020000000002,340.84055555559513
2023-10-30 14:36:00,100.0,0.11574100000000076,0.9068327378979913,6.481477,9.461806,10.995370000000001,340.89055555559514
2023-10-30 14:39:00,100.0,0.11574100000000076,0.9006005643835697,6.481477,9.432866,12.731480000000005,340.94055555559515
2023-10-30 14:42:00,100.0,0.08680600000000016,0.9235065723430476,6.047452,9.461806,11.574080000000002,340.99055555559517
2023-10-30 14:45:00,100.0,0.08680600000000016,0.8887748950245052,6.1631920000000004,9.403935999999998,12.15278,341.0405555555952
2023-10-30 14:48:00,100.0,0.08680600000000016,0.8419401256810797,6.3368020000000005,9.346066,11.574069999999999,341.0905555555952
2023-10-30 14:51:00,100.0,0.08680600000000016,0.8419380886893552,6.307872,9.317125999999998,11.284729999999996,341.1405555555952
2023-10-30 14:54:00,100.0,0.11574099999999987,0.9746570550994303,6.018521999999999,9.317131,10.127309999999994,341.1905555555952
2023-10-30 14:57:00,100.0,0.11574099999999987,0.956285933507773,6.105321999999999,9.317131,11.28472,341.2405555555952
2023-10-30 15:00:00,100.0,0.11574099999999987,0.9685420014284287,6.018521999999999,9.288191,10.995369999999994,341.29055555559523
2023-10-30 15:03:00,100.0,0.14467600000000047,1.072394959104942,5.931717000000001,9.375001,11.574079999999995,341.34055555559524
2023-10-30 15:06:00,100.0,0.11574100000000076,0.9990150284100114,5.989587,9.403935999999998,12.15278,341.39055555559526
2023-10-30 15:09:00,100.0,0.08680600000000016,0.9003882419514636,6.047452,9.346066,12.442129999999999,341.44055555559527
2023-10-30 15:12:00,100.0,0.11574100000000076,1.0472844080103647,5.700227,9.346066,10.995369999999994,341.4905555555953
2023-10-30 15:15:00,100.0,0.11574100000000076,1.0472823352259062,5.671297000000001,9.317125999999998,10.416669999999996,341.5405555555953
2023-10-30 15:18:00,100.0,0.11574100000000076,1.0652374059457348,5.555557,9.288196,10.706019999999995,341.5905555555953
2023-10-30 15:21:00,100.0,0.08680600000000016,1.0033619868343964,5.526622,9.346066,11.863419999999998,341.6405555555953
2023-10-30 15:24:00,100.0,0.11574100000000076,1.077164403949508,5.526617,9.317125999999998,10.995369999999994,341.6905555555953
2023-10-30 15:27:00,100.0,0.14467600000000047,1.2030226567525653,5.295141999999999,9.346066,11.28472,341.74055555559534
2023-10-30 15:30:00,100.0,0.05787100000000045,0.9867073426653714,5.121527,9.374996,10.706019999999995,341.79055555559535
2023-10-30 15:33:00,100.0,0.05787100000000045,0.9555445244094046,5.266207,9.346066,11.574069999999999,341.84055555559536
2023-10-30 15:36:00,100.0,0.11574100000000076,1.1186513620550467,5.266207,9.259256,11.863419999999998,341.89055555559537
2023-10-30 15:39:00,100.0,0.14467600000000047,1.2030226567525653,5.2083319999999995,9.259256,12.442129999999999,341.9405555555954
2023-10-30 15:42:00,100.0,0.08680600000000016,1.0594850867348455,5.150462,9.259256,11.28472,341.9905555555954
2023-10-30 15:45:00,100.0,0.08680600000000016,1.0539056043037305,5.150462,9.230326,12.442129999999999,342.0405555555954
2023-10-30 15:48:00,100.0,0.08680600000000016,1.0817390729932355,4.976852,9.201386,11.574069999999999,342.0905555555954
2023-10-30 15:51:00,100.0,0.08680600000000016,1.1204329418037187,4.80324,9.230326,12.152769999999997,342.1405555555954
2023-10-30 15:54:00,100.0,0.08680600000000016,1.1259349789295554,4.774306,9.230326,11.574069999999999,342.19055555559544
2023-10-30 15:57:00,100.0,0.14467600000000047,1.3657744548773512,4.398148000000001,9.230326,10.706019999999995,342.24055555559545
2023-10-30 16:00:00,100.0,0.08680600000000016,1.1806273233914664,4.484953,9.230326,12.442119999999996,342.29055555559546
2023-10-30 16:03:00,100.0,0.08680600000000016,1.2131660896515764,4.282407,9.201386,11.284729999999996,342.3405555555955
2023-10-30 16:15:00,100.0,0.11574100000000076,1.3208428267435517,4.0509260000000005,9.056715999999998,10.127320000000005,342.54055555559546
2023-10-30 16:18:00,100.0,0.11574100000000076,1.3151738973214115,4.079862,9.056715999999998,10.706020000000002,342.5905555555955
2023-10-30 16:21:00,100.0,0.08680600000000016,1.245511774376834,3.90625,8.998846,10.70601,342.6405555555955
2023-10-30 16:27:00,100.0,0.08680600000000016,1.234750337146315,3.935186,8.969905999999998,10.70601,342.7405555555955
2023-10-30 16:30:00,100.0,0.08680600000000016,1.2616125660547461,3.7905099999999994,8.969905999999998,11.863419999999998,342.7905555555955
2023-10-30 16:33:00,100.0,0.14467600000000047,1.4306676597850192,3.7615740000000004,8.912036,11.574069999999999,342.84055555559553
2023-10-30 16:39:00,100.0,0.08680600000000016,1.245511774376834,3.8483799999999997,8.940976,10.706019999999995,342.94055555559555
2023-10-30 16:42:00,100.0,0.08680600000000016,1.2723220100426849,3.6747679999999994,8.912036,10.127310000000001,342.99055555559556
2023-10-30 16:48:00,100.0,0.08680600000000016,1.3202697066496238,3.414352,8.912036,13.599529999999994,343.0905555555956
2023-10-30 16:51:00,100.0,0.08680600000000016,1.3202706235222261,3.3854169999999995,8.883106,11.863430000000001,343.1405555555956
2023-10-30 16:57:00,100.0,0.08680600000000016,1.293681586065805,3.4722219999999995,8.825236,10.706019999999995,343.2405555555956
2023-10-30 17:00:00,100.0,0.14467600000000047,1.454085286309888,3.5590270000000004,8.825236,12.731479999999998,343.29055555559563
2023-10-30 17:03:00,100.0,0.11574000000000062,1.3659845938137851,3.5590270000000004,8.796292,11.863419999999998,343.34055555559564
2023-10-30 17:09:00,100.0,0.11574000000000062,1.3828243348071114,3.4432869999999998,8.767362,11.574069999999999,343.44055555559567
2023-10-30 17:12:00,100.0,0.11574000000000062,1.3716029062114394,3.530092,8.796292,10.127310000000001,343.4905555555957
2023-10-30 17:18:00,100.0,0.05787000000000031,1.1746203342252717,3.4722219999999995,8.796292,12.731479999999998,343.5905555555957
2023-10-30 17:21:00,100.0,0.08680600000000016,1.3096474761581172,3.327547,8.767356,10.995370000000001,343.6405555555957
2023-10-30 17:27:00,100.0,0.08680600000000016,1.3308715162286537,3.211806,8.767356,11.28472,343.74055555559573
2023-10-30 17:30:00,100.0,0.08680600000000016,1.3361660109499123,3.1828700000000003,8.767356,11.28472,343.79055555559574
2023-10-30 17:33:00,100.0,0.08680600000000016,1.4463304323869166,2.6041670000000003,8.796296,11.574069999999999,343.84055555559576
2023-10-30 17:39:00,100.0,0.08680600000000016,1.4567258409679955,2.546297,8.796296,11.574069999999999,343.9405555555958
2023-10-30 17:42:00,100.0,0.08680600000000016,1.4722893724269548,2.459491,8.796296,13.020829999999997,343.9905555555958
2023-10-30 17:45:00,100.0,0.08680600000000016,1.5084676759036433,2.228009,8.767356,10.70601,344.0405555555958
2023-10-30 17:48:00,100.0,0.11574100000000076,1.6678415481380104,1.8807870000000007,8.709485999999998,11.574069999999999,344.0905555555958
2023-10-30 17:54:00,100.0,0.11574100000000076,1.6678415481380104,1.8807870000000007,8.709485999999998,12.731480000000005,344.19055555559584
2023-10-30 17:57:00,100.0,0.11574099999999987,1.6139477545289183,2.054399,8.593751,11.284719999999993,344.24055555559585
2023-10-30 18:03:00,100.0,0.11574099999999987,1.6409446918377157,1.9097229999999996,8.593751,11.863430000000001,344.34055555559587
2023-10-30 18:06:00,100.0,0.11574099999999987,1.657095158596124,1.8229169999999995,8.593751,11.574080000000002,344.3905555555959
2023-10-30 18:09:00,100.0,0.11573999999999973,1.6193519687222593,1.9965279999999996,8.564816,11.284719999999993,344.4405555555959
2023-10-30 18:15:00,100.0,0.11573999999999973,1.6678392007763938,1.7361110000000002,8.564816,12.442129999999999,344.5405555555959
2023-10-30 18:18:00,100.0,0.11573999999999973,1.6678392007763938,1.7361110000000002,8.564816,11.863420000000005,344.5905555555959
2023-10-30 18:24:00,100.0,0.11573999999999973,1.6946405027119262,1.649305,8.622686000000002,11.574080000000002,344.69055555559595
2023-10-30 18:27:00,100.0,0.11573999999999973,1.6570918993470187,1.7939809999999996,8.564816,10.995370000000001,344.74055555559596
2023-10-30 18:33:00,100.0,0.14467599999999958,1.7565044097745441,1.765047,8.564816,12.442129999999999,344.840555555596
2023-10-30 18:36:00,100.0,0.14467599999999958,1.7397330577449055,1.8229169999999995,8.535876000000002,13.310179999999995,344.890555555596
2023-10-30 18:39:00,100.0,0.14467599999999958,1.7565044097745441,1.765047,8.564816,10.706020000000002,344.940555555596
2023-10-30 18:45:00,100.0,0.14467599999999958,1.7676639136940304,1.7071769999999997,8.564816,10.995369999999994,345.04055555559603
2023-10-30 18:48:00,100.0,0.14467599999999958,1.7676631429126648,1.6782409999999999,8.535876000000002,12.731480000000005,345.09055555559604
2023-10-30 18:51:00,100.0,0.14467599999999958,1.8176819587182678,1.3888889999999998,8.506946,11.574069999999999,345.14055555559605
2023-10-30 18:54:00,100.0,-0.11574099999999987,,0.983797,8.420136,10.995370000000001,345.19055555559606
2023-10-30 19:00:00,100.0,-0.11574000000000062,,0.983797,8.362269999999999,10.127309999999994,345.2905555555961
2023-10-30 19:03:00,100.0,-0.0289350000000006,,0.8969909999999999,8.275465,10.995370000000001,345.3405555555961
2023-10-30 19:06:00,100.0,0.14467599999999958,1.8287526998479167,0.9548610000000002,8.130784000000002,13.599540000000005,345.3905555555961
2023-10-30 19:09:00,100.0,0.23148199999999974,1.9615211303702504,1.5046299999999997,8.159724,11.863420000000005,345.4405555555961
2023-10-30 19:15:00,100.0,0.2604160000000002,2.029464016343982,1.5335640000000001,8.188659999999999,10.70601,345.54055555559614
2023-10-30 19:18:00,100.0,0.23148199999999974,2.1065509506574136,0.8969909999999999,8.24653,12.15278,345.59055555559615
2023-10-30 19:24:00,100.0,0.17361199999999943,1.9784301524148558,0.8101859999999999,8.304400000000001,13.020829999999997,345.6905555555962
2023-10-30 19:27:00,100.0,0.17361199999999943,1.989758198827294,0.694445,8.24653,11.28472,345.7405555555962
2023-10-30 19:30:00,100.0,0.14467599999999958,1.9003483758540056,0.694445,8.246526,11.574069999999999,345.7905555555962
2023-10-30 19:36:00,100.0,0.14467599999999958,1.9058308089224683,0.694445,8.275466000000002,12.152770000000004,345.8905555555962
2023-10-30 19:39:00,100.0,0.14467599999999958,1.922253936605944,0.6076389999999998,8.275466000000002,12.152770000000004,345.94055555559623
2023-10-30 19:45:00,100.0,0.14467599999999958,1.9003493233727307,0.6655099999999994,8.217596,11.574069999999999,346.04055555559626
2023-10-30 19:48:00,100.0,0.17361100000000018,1.9272590263960707,0.8680560000000002,8.101856000000002,11.574069999999999,346.09055555559627
2023-10-30 19:54:00,100.0,0.14467600000000047,1.8453323692933488,0.8680560000000002,8.130791,12.442129999999999,346.1905555555963
2023-10-30 19:57:00,100.0,0.17361100000000018,1.9386567169781002,0.78125,8.072916,12.442129999999999,346.2405555555963
2023-10-30 20:00:00,100.0,0.14467600000000047,1.8838832884288268,0.6076390000000007,8.072921,11.574069999999999,346.2905555555963
2023-10-30 20:06:00,100.0,0.14467600000000047,1.8673840280142653,0.6365740000000004,8.015051,10.416669999999996,346.39055555559634
2023-10-30 20:09:00,100.0,0.14467600000000047,1.850851036466743,0.7233800000000006,8.015051,11.574069999999999,346.44055555559635
2023-10-30 20:12:00,100.0,0.14467600000000047,1.8673830766896642,0.6076390000000007,7.986110999999999,12.442120000000003,346.49055555559636
2023-10-30 20:15:00,100.0,0.14467600000000047,1.839810279940993,0.7233800000000006,7.957181,11.574069999999999,346.54055555559637
2023-10-30 20:21:00,100.0,0.14467600000000047,1.8453325600787316,0.694445,7.957181,11.28472,346.6405555555964
2023-10-30 20:24:00,100.0,0.14467600000000047,1.8673840280142655,0.5787040000000001,7.957181,11.574069999999999,346.6905555555964
2023-10-30 20:27:00,100.0,0.17361100000000018,1.9101301953999135,0.78125,7.928241,10.416669999999996,346.7405555555964
2023-10-30 20:30:00,100.0,0.17361100000000018,1.904412676688554,0.7523150000000003,7.8703710000000004,10.416669999999996,346.7905555555964
2023-10-30 20:33:00,100.0,0.14467600000000047,1.8121392101198766,0.7523150000000003,7.841431,12.73149,346.84055555559644
2023-10-30 20:36:00,100.0,0.05787000000000031,1.5052432676165828,0.578703,7.870366,12.731480000000005,346.89055555559645
2023-10-30 20:39:00,100.0,-0.08680600000000016,,0.43402799999999964,7.754626000000001,12.442129999999999,346.94055555559646
2023-10-30 20:45:00,100.0,-0.05787000000000031,,0.3761570000000001,7.725690000000001,13.02084,347.0405555555965
2023-10-30 20:48:00,100.0,0.0,0.45113364684604285,0.49189799999999995,7.6099499999999995,10.706020000000002,347.0905555555965
2023-10-30 20:51:00,100.0,0.14467600000000047,1.7788074120659518,0.578703,7.494214,12.731479999999998,347.1405555555965
2023-10-30 20:57:00,100.0,0.14467600000000047,1.7509176824749468,0.6944440000000007,7.465274,12.731479999999998,347.24055555559653
2023-10-30 21:00:00,100.0,0.14467600000000047,1.7788074120659516,0.5497690000000004,7.465279999999999,13.02084,347.29055555559654
2023-10-30 21:06:00,100.0,0.14467600000000047,1.7676642990846867,0.6076389999999998,7.465279999999999,10.995370000000001,347.39055555559656
2023-10-30 21:09:00,100.0,0.14467600000000047,1.7676642990846867,0.5497690000000004,7.40741,11.28472,347.4405555555966
2023-10-30 21:15:00,100.0,0.14467600000000047,1.7620856432549454,0.5497690000000004,7.378469999999999,10.70601,347.5405555555966
2023-10-30 21:18:00,100.0,0.14467600000000047,1.7788066424113569,0.46296300000000024,7.378469999999999,10.41666,347.5905555555966
2023-10-30 21:21:00,100.0,0.14467600000000047,1.7620866074416155,0.5208339999999998,7.34954,9.259259999999998,347.6405555555966
2023-10-30 21:27:00,100.0,0.14467600000000047,1.7565047957347646,0.5497690000000004,7.34954,11.574069999999999,347.74055555559664
2023-10-30 21:30:00,100.0,0.17361100000000018,2.034915809073354,-0.4340270000000004,7.34954,11.863430000000001,347.79055555559665
2023-10-30 21:36:00,100.0,0.17361100000000018,2.0405443197339426,-0.46296300000000024,7.34954,11.574069999999999,347.8905555555967
2023-10-30 21:39:00,100.0,0.17361100000000018,2.057406451628383,-0.5208330000000005,7.378469999999999,12.152769999999997,347.9405555555967
2023-10-30 21:45:00,100.0,0.23148199999999974,2.2077573740590615,-0.49189800000000083,7.349533999999999,11.574069999999999,348.0405555555967
2023-10-30 21:48:00,100.0,0.23148199999999974,2.207758396822633,-0.5208330000000005,7.320604,12.15278,348.0905555555967
2023-10-30 21:51:00,100.0,0.31828699999999976,2.3415580681080628,-0.5208330000000005,6.973379,12.15278,348.14055555559673
2023-10-30 21:57:00,100.0,0.31828699999999976,2.3288867390618297,-0.5208330000000005,6.915508999999999,11.863419999999998,348.24055555559676
2023-10-30 22:00:00,100.0,0.3472219999999995,2.3524948003684933,-0.5208330000000005,6.741894,11.863419999999998,348.29055555559677
2023-10-30 22:03:00,100.0,0.3472219999999995,2.3070479163352906,-0.5208330000000005,6.5393539999999994,11.574069999999999,348.3405555555968
2023-10-30 22:06:00,100.0,0.43402799999999964,2.3688334074095985,-0.5208330000000005,6.076388000000001,11.574069999999999,348.3905555555968
2023-10-30 22:12:00,100.0,0.3761579999999993,2.246034136183882,-0.5208330000000005,6.018518,11.574080000000002,348.4905555555968
2023-10-30 22:15:00,100.0,0.46296299999999935,2.2947564468343313,-0.5208330000000005,5.555553,11.574069999999999,348.5405555555968
2023-10-30 22:21:00,100.0,0.46296299999999935,2.2805573650006736,-0.5208330000000005,5.497683,10.995370000000001,348.64055555559685
2023-10-30 22:24:00,100.0,0.5208329999999997,2.334922898152646,-0.46296300000000024,5.381943,11.863419999999998,348.69055555559686
2023-10-30 22:27:00,100.0,0.49189799999999995,2.2214504088462292,-0.5497680000000003,5.034718,11.574080000000002,348.74055555559687
2023-10-30 22:33:00,100.0,0.49189799999999995,2.2141457361637076,-0.5497680000000003,5.005787999999999,11.863430000000001,348.8405555555969
2023-10-30 22:36:00,100.0,0.5208329999999997,2.18701143010841,-0.5497680000000003,4.716432999999999,11.574080000000002,348.8905555555969
2023-10-30 22:42:00,100.0,0.5208329999999997,2.157044357436968,-0.5208330000000005,4.629632999999999,11.863430000000001,348.9905555555969
2023-10-30 22:45:00,100.0,0.5497689999999995,2.1335285121722167,-0.5497680000000003,4.340282,11.574069999999999,349.04055555559694
2023-10-30 22:51:00,100.0,0.5787039999999992,2.153908782391172,-0.5208330000000005,4.282412000000001,11.574080000000002,349.14055555559696
2023-10-30 22:54:00,100.0,0.6076389999999998,2.1730587410425355,-0.5208330000000005,4.195596999999999,11.863430000000001,349.190555555597
2023-10-30 22:57:00,100.0,0.6076389999999998,2.141417609978502,-0.5208330000000005,4.0798570000000005,11.863430000000001,349.240555555597
2023-10-30 23:00:00,100.0,0.6076389999999998,2.0936475311271754,-0.5497680000000003,3.8773150000000003,11.28472,349.290555555597
2023-10-30 23:06:00,100.0,0.6365739999999995,2.118665289738515,-0.5497680000000003,3.819445,12.152790000000003,349.390555555597
2023-10-30 23:09:00,100.0,0.6365739999999995,2.0943378377146735,-0.5497680000000003,3.7326390000000007,11.863430000000001,349.44055555559703
2023-10-30 23:12:00,100.0,0.694445,2.1162312503376035,-0.5497680000000003,3.530092,11.863430000000001,349.49055555559704
2023-10-30 23:18:00,100.0,0.694445,2.107869416127698,-0.5497680000000003,3.501158,11.574069999999999,349.59055555559706
2023-10-30 23:21:00,100.0,0.7233799999999997,2.1128201977990995,-0.5497680000000003,3.385416,11.574080000000002,349.6405555555971
2023-10-30 23:24:00,100.0,0.7233799999999997,2.104324218609263,-0.5497680000000003,3.3564809999999996,11.574080000000002,349.6905555555971
2023-10-30 23:27:00,100.0,0.78125,2.1193242162398827,-0.5497680000000003,3.153936,11.574069999999999,349.7405555555971
2023-10-30 23:33:00,100.0,0.78125,2.110583688750754,-0.5497680000000003,3.125,11.863430000000001,349.8405555555971
2023-10-30 23:36:00,100.0,0.8391209999999996,2.1305153956234175,-0.5497680000000003,2.9513880000000006,12.442129999999999,349.89055555559713
2023-10-30 23:42:00,100.0,0.8391209999999996,2.1305153956234175,-0.5497680000000003,2.9513880000000006,11.28472,349.99055555559715
2023-10-30 23:45:00,100.0,0.8391210000000004,2.103553623411573,-0.5497680000000003,2.864584,12.152790000000003,350.04055555559717
2023-10-30 23:48:00,100.0,0.8680560000000002,2.1028814595661274,-0.5497680000000003,2.748842,11.574080000000002,350.0905555555972
2023-10-30 23:54:00,100.0,0.8680560000000002,2.0937370577925245,-0.5497680000000003,2.719908,11.574080000000002,350.1905555555972
2023-10-30 23:57:00,100.0,0.9259250000000003,2.1173428592709826,-0.5787040000000001,2.546296,11.863430000000001,350.2405555555972
2023-10-31 00:03:00,100.0,0.9259250000000003,2.089190464601221,-0.5208339999999998,2.5173609999999993,11.574069999999999,350.34055555559723
2023-10-31 00:06:00,100.0,0.8680560000000002,2.0199737398036413,-0.6076389999999998,2.430555,11.863420000000005,350.39055555559725
2023-10-31 00:12:00,100.0,0.7523149999999994,1.8968064938916138,-0.7523150000000003,2.343750000000001,11.574080000000002,350.49055555559727
2023-10-31 00:15:00,100.0,0.78125,1.91446979768551,-0.7233799999999997,2.3148150000000003,11.863419999999998,350.5405555555973
2023-10-31 00:18:00,100.0,1.186343,2.1803769763481635,-0.17361100000000018,2.256944,10.416670000000003,350.5905555555973
2023-10-31 00:24:00,100.0,1.3020839999999998,2.297394100201189,-0.2314809999999996,2.1701379999999997,11.284730000000003,350.6905555555973
2023-10-31 00:27:00,100.0,1.4467600000000003,2.4762023207902826,-0.3761570000000001,2.0833329999999997,10.995359999999998,350.7405555555973
2023-10-31 00:33:00,100.0,1.4467600000000003,2.4868560818712657,-0.4050919999999998,2.0833329999999997,11.863419999999998,350.84055555559735
2023-10-31 00:36:00,100.0,1.4756939999999998,2.5075632861260027,-0.4340270000000004,2.0254639999999995,11.863419999999998,350.89055555559736
2023-10-31 00:39:00,100.0,1.5046299999999997,2.5602981814193972,-0.5497680000000003,1.9675930000000008,12.442129999999992,350.94055555559737
2023-10-31 00:45:00,100.0,1.5625,2.601288374759191,-0.5497680000000003,1.9097230000000005,11.86341999999999,351.0405555555974
2023-10-31 00:48:00,100.0,1.5914359999999999,2.5997838929520567,-0.5208329999999997,1.851852,12.731480000000005,351.0905555555974
2023-10-31 00:54:00,100.0,1.5914359999999999,2.5997838929520567,-0.5208329999999997,1.851852,12.152789999999996,351.1905555555974
2023-10-31 00:57:00,100.0,1.6203709999999996,2.608821986205414,-0.5497680000000003,1.765046,12.442129999999999,351.24055555559744
2023-10-31 01:03:00,100.0,1.6493060000000002,2.617587278353932,-0.5497680000000003,1.7071749999999994,11.574069999999992,351.34055555559746
2023-10-31 01:06:00,100.0,1.6493060000000002,2.617587278353932,-0.5497680000000003,1.7071749999999994,12.152769999999997,351.3905555555975
2023-10-31 01:09:00,100.0,1.7071750000000003,2.645535868733534,-0.5787040000000001,1.5914359999999999,10.706009999999992,351.4405555555975
2023-10-31 01:15:00,100.0,1.7071750000000003,2.6343176624604916,-0.5497689999999995,1.5914359999999999,12.442129999999992,351.5405555555975
2023-10-31 01:18:00,100.0,1.7071760000000005,2.6230751817545337,-0.5787039999999992,1.5335640000000001,11.86341999999999,351.5905555555975
2023-10-31 01:24:00,100.0,1.7361110000000002,2.6422912300000774,-0.5787039999999992,1.5046290000000004,10.416659999999993,351.69055555559754
2023-10-31 01:27:00,100.0,1.7361110000000002,2.619620001812549,-0.5208339999999998,1.5046290000000004,12.442129999999999,351.74055555559755
2023-10-31 01:30:00,100.0,1.7939810000000005,2.6574729067012157,-0.5208339999999998,1.4467590000000001,11.574080000000002,351.79055555559756
2023-10-31 01:33:00,100.0,1.7939810000000005,2.6574729067012157,-0.5208339999999998,1.4467590000000001,11.574080000000002,351.8405555555976
2023-10-31 01:36:00,100.0,1.8229170000000003,2.6646886437382546,-0.49189799999999995,1.4178230000000003,11.574069999999999,351.8905555555976
2023-10-31 01:39:00,100.0,1.8229170000000003,2.6415328906132696,-0.49189799999999995,1.359954,11.863430000000001,351.9405555555976
2023-10-31 01:42:00,100.0,1.8807869999999998,2.678385761209888,-0.46296300000000024,1.3310190000000004,11.574069999999999,351.9905555555976
2023-10-31 01:45:00,100.0,1.8807869999999998,2.678385761209888,-0.46296300000000024,1.3310190000000004,11.284719999999993,352.0405555555976
2023-10-31 01:48:00,100.0,1.9386580000000002,2.7029855633164486,-0.4340270000000004,1.273148,11.574069999999999,352.09055555559763
2023-10-31 01:51:00,100.0,1.9386580000000002,2.7148196350873475,-0.46296300000000024,1.273148,10.70601,352.14055555559764
2023-10-31 01:54:00,100.0,1.9965279999999996,2.7508523052388507,-0.46296300000000024,1.2152780000000005,12.442129999999999,352.19055555559765
2023-10-31 01:57:00,100.0,1.9965279999999996,2.7746452019675494,-0.5208329999999997,1.2152780000000005,10.995370000000001,352.24055555559767
2023-10-31 02:00:00,100.0,2.0254630000000002,2.7926201058584277,-0.5208329999999997,1.186343,10.995370000000001,352.2905555555977
2023-10-31 02:03:00,100.0,2.0254630000000002,2.7926201058584277,-0.5208329999999997,1.186343,11.574069999999992,352.3405555555977
2023-10-31 02:06:00,100.0,2.054398,2.798515480161411,-0.5208329999999997,1.1284729999999996,11.86341999999999,352.3905555555977
2023-10-31 02:09:00,100.0,2.054398,2.798515480161411,-0.5208329999999997,1.1284729999999996,11.574069999999999,352.4405555555977
2023-10-31 02:12:00,100.0,2.054398,2.798515480161411,-0.5497689999999995,1.0995369999999998,11.863430000000001,352.4905555555977
2023-10-31 02:15:00,100.0,2.0254630000000002,2.780686107113311,-0.5787039999999992,1.0995369999999998,11.574080000000002,352.54055555559773
2023-10-31 02:18:00,100.0,1.9965280000000005,2.7627627171936693,-0.6655089999999992,1.0416669999999995,11.863419999999998,352.59055555559775
2023-10-31 02:21:00,100.0,1.967593,2.7447432168850363,-0.6944439999999998,1.0416669999999995,10.995359999999991,352.64055555559776
2023-10-31 02:24:00,100.0,1.9097219999999995,2.673064141793659,-0.6944440000000007,1.0127319999999997,11.28472,352.69055555559777
2023-10-31 02:27:00,100.0,1.9965279999999996,2.7149498216060537,-0.6076389999999998,0.9837959999999999,12.15276999999999,352.7405555555978
2023-10-31 02:30:00,100.0,2.0254639999999995,2.6841734524969714,-0.49189799999999995,0.95486,11.284719999999993,352.7905555555978
2023-10-31 02:33:00,100.0,2.054399,2.689334149743657,-0.4340269999999995,0.95486,11.574069999999999,352.8405555555978
2023-10-31 02:36:00,100.0,2.1122690000000004,2.7237913947941803,-0.4050919999999998,0.9259249999999994,9.548610000000004,352.8905555555978
2023-10-31 02:39:00,100.0,2.228009,2.8042633849249023,-0.3761579999999993,0.868055,13.020829999999997,352.9405555555978
2023-10-31 02:42:00,100.0,2.256944,2.846218638279385,-0.4050929999999999,0.868055,11.863430000000001,352.99055555559784
2023-10-31 02:45:00,100.0,2.256944,2.8587343187398804,-0.43402799999999964,0.868055,11.574069999999999,353.04055555559785
2023-10-31 02:48:00,100.0,2.2569440000000007,2.871218614444471,-0.49189799999999995,0.8391199999999994,12.731479999999998,353.09055555559786
2023-10-31 02:51:00,100.0,2.228009,2.866595337219881,-0.5787040000000001,0.8101849999999997,11.28472,353.14055555559787
2023-10-31 02:54:00,100.0,2.170139,2.832198926083683,-0.6365740000000004,0.8101849999999997,10.995370000000001,353.1905555555979
2023-10-31 02:57:00,100.0,2.141203,2.80262145096451,-0.6365740000000004,0.8101849999999997,11.863430000000001,353.2405555555979
2023-10-31 03:00:00,100.0,2.170139,2.8075597603368925,-0.6076389999999998,0.7812489999999999,11.863430000000001,353.2905555555979
2023-10-31 03:03:00,100.0,2.170139,2.7951943668037993,-0.6365740000000004,0.7233789999999996,11.863419999999998,353.3405555555979
2023-10-31 03:06:00,100.0,2.170139,2.770369667050788,-0.5787040000000001,0.7233789999999996,12.442129999999999,353.3905555555979
2023-10-31 03:09:00,100.0,2.1990749999999997,2.7748456387526073,-0.5497680000000003,0.6944429999999997,12.152769999999997,353.44055555559794
2023-10-31 03:12:00,100.0,2.1990749999999997,2.7748456387526073,-0.5497680000000003,0.6944429999999997,10.70601,353.49055555559795
2023-10-31 03:15:00,100.0,2.2280089999999992,2.79170114547896,-0.5497680000000003,0.6655090000000001,10.70601,353.54055555559796
2023-10-31 03:18:00,100.0,2.2280089999999992,2.7791065859348993,-0.5208330000000005,0.6655090000000001,11.863430000000001,353.590555555598
2023-10-31 03:21:00,100.0,2.256944,2.795833894426089,-0.5208330000000005,0.6365739999999995,11.574069999999999,353.640555555598
2023-10-31 03:24:00,100.0,2.314814,2.829060851576599,-0.46296300000000024,0.6365739999999995,11.574080000000002,353.690555555598
2023-10-31 03:27:00,100.0,2.4016209999999996,2.878354555564854,-0.4340270000000004,0.578703,11.863419999999998,353.740555555598
2023-10-31 03:30:00,100.0,2.4016209999999996,2.8912475041830206,-0.4629620000000001,0.578703,10.706019999999995,353.790555555598
2023-10-31 03:33:00,100.0,2.4594910000000008,2.923856477262751,-0.4340269999999995,0.5497679999999994,11.574069999999999,353.84055555559803
2023-10-31 03:36:00,100.0,2.4594910000000008,2.936812485947285,-0.46296299999999935,0.5497679999999994,11.28472,353.89055555559804
2023-10-31 03:39:00,100.0,2.517361,2.96924753532076,-0.43402799999999964,0.5208329999999997,11.28472,353.94055555559805
2023-10-31 03:42:00,100.0,2.517361,2.9952469540169444,-0.49189799999999995,0.5208329999999997,10.70601,353.99055555559806
2023-10-31 03:45:00,100.0,2.546297,3.0244565394958145,-0.5208329999999997,0.4918969999999998,10.995370000000001,354.0405555555981
2023-10-31 03:48:00,100.0,2.6041670000000003,3.0567821911712802,-0.46296299999999935,0.4918969999999998,10.127310000000001,354.0905555555981
2023-10-31 03:51:00,100.0,2.6620370000000007,3.0888566275782927,-0.46296299999999935,0.4340269999999995,10.995370000000001,354.1405555555981
2023-10-31 03:54:00,100.0,2.6909720000000004,3.1179936287660577,-0.46296300000000024,0.4340269999999995,10.706019999999995,354.1905555555981
2023-10-31 03:57:00,100.0,2.719907,3.133924442146479,-0.46296300000000024,0.4050919999999998,10.127309999999994,354.2405555555981
2023-10-31 04:00:00,100.0,2.719907,3.133924442146479,-0.46296300000000024,0.4050919999999998,11.574069999999992,354.29055555559813
2023-10-31 04:03:00,100.0,2.6909720000000004,3.131151731359524,-0.5208339999999998,0.4050919999999998,12.15278,354.34055555559814
2023-10-31 04:06:00,100.0,2.719907,3.16029670191503,-0.5208339999999998,0.4050929999999999,10.706019999999995,354.39055555559816
2023-10-31 04:09:00,100.0,2.719907,3.16029670191503,-0.5208339999999998,0.4050929999999999,11.863419999999998,354.44055555559817
2023-10-31 04:12:00,100.0,2.7488420000000007,3.176257396268369,-0.5208339999999998,0.3761579999999993,10.995370000000001,354.4905555555982
2023-10-31 04:15:00,100.0,2.7488420000000007,3.176257396268369,-0.5208339999999998,0.3761579999999993,10.995369999999994,354.5405555555982
2023-10-31 04:18:00,100.0,2.8067130000000002,3.208004512467592,-0.5208339999999998,0.31828699999999976,11.574080000000002,354.5905555555982
2023-10-31 04:21:00,100.0,2.748843,3.1630442053013557,-0.5497680000000003,0.31828699999999976,10.706020000000002,354.6405555555982
2023-10-31 04:24:00,100.0,2.7777779999999996,3.178902183499049,-0.5497680000000003,0.28935200000000005,11.284719999999993,354.6905555555982
2023-10-31 04:27:00,100.0,2.748843,3.1630442053013557,-0.578703,0.28935200000000005,12.15278,354.74055555559823
2023-10-31 04:30:00,100.0,2.7777780000000005,3.17890218349905,-0.578703,0.26041699999999945,11.574069999999999,354.79055555559825
2023-10-31 04:33:00,100.0,2.748843,3.1497972227346565,-0.578703,0.26041699999999945,11.574080000000002,354.84055555559826
2023-10-31 04:36:00,100.0,2.7777779999999996,3.1656108963367586,-0.578703,0.23148199999999974,10.995370000000001,354.89055555559827
2023-10-31 04:39:00,100.0,2.7777779999999996,3.1522853330045093,-0.5497680000000003,0.23148199999999974,11.284719999999993,354.9405555555983
2023-10-31 04:42:00,100.0,2.835647999999999,3.1836537566333667,-0.5497680000000003,0.17361200000000032,10.995370000000001,354.9905555555983
2023-10-31 04:45:00,100.0,2.835647999999999,3.1970675711354537,-0.5497680000000003,0.20254700000000092,11.284719999999993,355.0405555555983
2023-10-31 04:48:00,100.0,2.8645829999999997,3.185761922356082,-0.49189799999999995,0.17361200000000032,12.15278,355.0905555555983
2023-10-31 04:51:00,100.0,2.835647,3.1702043611123956,-0.5208339999999998,0.17361200000000032,10.706009999999992,355.1405555555983
2023-10-31 04:54:00,100.0,2.8645829999999997,3.185761922356082,-0.5208339999999998,0.14467600000000047,11.863419999999998,355.19055555559834
2023-10-31 04:57:00,100.0,2.8645829999999997,3.185761922356082,-0.5208339999999998,0.14467600000000047,11.28472,355.24055555559835
2023-10-31 05:00:00,100.0,2.8645829999999997,3.185761922356082,-0.5208339999999998,0.14467600000000047,11.28472,355.29055555559836
2023-10-31 05:03:00,100.0,2.922454,3.216714908812276,-0.49189799999999995,0.11574099999999987,12.442129999999999,355.34055555559837
2023-10-31 05:06:00,100.0,2.922454,3.216714908812276,-0.49189799999999995,0.11574099999999987,12.15278,355.3905555555984
2023-10-31 05:09:00,100.0,2.9803239999999995,3.247457237801122,-0.49189799999999995,0.05787100000000045,11.284729999999996,355.4405555555984
2023-10-31 05:12:00,100.0,2.9513879999999997,3.232111417078674,-0.5208339999999998,0.05787100000000045,12.152779999999993,355.4905555555984
2023-10-31 05:15:00,100.0,2.9803239999999995,3.247457237801122,-0.5208339999999998,0.0289350000000006,11.574069999999992,355.5405555555984
2023-10-31 05:18:00,100.0,2.9803239999999995,3.2611241140175915,-0.5208339999999998,0.05787100000000045,11.863419999999998,355.5905555555984
2023-10-31 05:21:00,100.0,3.009259,3.276461270138104,-0.5208339999999998,0.02893599999999985,11.574080000000002,355.64055555559844
2023-10-31 05:24:00,100.0,3.009259,3.276461270138104,-0.5208339999999998,0.02893599999999985,11.863430000000001,355.69055555559845
2023-10-31 05:27:00,100.0,3.038195,3.2917484886848714,-0.5208339999999998,0.0,11.863430000000001,355.74055555559846
2023-10-31 05:30:00,100.0,3.038195,3.2917484886848714,-0.5208339999999998,0.0,12.442129999999999,355.7905555555985
2023-10-31 05:33:00,100.0,3.096064,3.3221728235298382,-0.5208339999999998,-0.05786900000000017,12.442120000000003,355.8405555555985
2023-10-31 05:36:00,100.0,3.096064,3.3221728235298382,-0.5208339999999998,-0.05786900000000017,12.152770000000004,355.8905555555985
2023-10-31 05:39:00,100.0,3.096064,3.3221728235298382,-0.5208339999999998,-0.05786900000000017,12.15278,355.9405555555985
2023-10-31 05:42:00,100.0,3.125,3.3234337898784343,-0.49189799999999995,-0.08680500000000002,11.863430000000001,355.9905555555985
2023-10-31 05:45:00,100.0,3.125,3.3234337898784343,-0.49189799999999995,-0.08680500000000002,11.28472,356.04055555559853
2023-10-31 05:48:00,100.0,3.1539339999999996,3.3662868866649855,-0.49189799999999995,-0.05786999999999942,11.863430000000001,356.09055555559854
2023-10-31 05:51:00,100.0,3.1539339999999996,3.3662868866649855,-0.49189799999999995,-0.05786999999999942,11.863430000000001,356.14055555559855
2023-10-31 05:54:00,100.0,3.1828699999999994,3.3813737644217263,-0.49189799999999995,-0.08680599999999927,11.863419999999998,356.19055555559856
2023-10-31 05:57:00,100.0,3.1828699999999994,3.3813737644217263,-0.49189799999999995,-0.08680599999999927,11.863420000000005,356.2405555555986
2023-10-31 06:00:00,100.0,3.240741,3.4114079285769527,-0.49189799999999995,-0.14467699999999972,11.574069999999999,356.2905555555986
2023-10-31 06:03:00,100.0,3.240741,3.4114079285769527,-0.49189799999999995,-0.14467699999999972,12.442129999999999,356.3405555555986
2023-10-31 06:06:00,100.0,3.240741,3.4253788939130017,-0.5208339999999998,-0.14467699999999972,11.863430000000001,356.3905555555986
2023-10-31 06:09:00,100.0,3.2696760000000005,3.4403681900662986,-0.5208339999999998,-0.17361200000000032,11.863430000000001,356.4405555555986
2023-10-31 06:12:00,100.0,3.2986120000000003,3.4553131038230354,-0.49189799999999995,-0.17361200000000032,12.442129999999999,356.49055555559863
2023-10-31 06:15:00,100.0,3.2696769999999997,3.4543437405032034,-0.49189799999999995,-0.11574099999999987,12.15278,356.54055555559864
2023-10-31 06:18:00,100.0,3.1828699999999994,3.4091153309541853,-0.49189799999999995,-0.02893399999999957,10.995370000000001,356.59055555559866
2023-10-31 06:21:00,100.0,3.1828710000000004,3.4091158543775637,-0.46296299999999935,0.0,12.442129999999999,356.64055555559867
2023-10-31 06:24:00,100.0,3.1539350000000006,3.4351671075242014,-0.5208329999999997,0.05786999999999942,11.574069999999999,356.6905555555987
2023-10-31 06:27:00,100.0,2.748843,3.189437475844367,-0.4340269999999995,0.49189799999999995,11.574080000000002,356.7405555555987
2023-10-31 06:30:00,100.0,2.0254630000000002,3.4879808856836325,-0.02893499999999971,3.4722240000000006,12.152770000000004,356.7905555555987
2023-10-31 06:33:00,100.0,0.6655090000000001,2.5320396731873633,0.8969909999999999,6.6261529999999995,11.574080000000002,356.8405555555987
2023-10-31 06:36:00,100.0,0.31828700000000065,2.1753184754559363,1.5046300000000006,8.24653,11.28472,356.8905555555987
2023-10-31 06:39:00,100.0,0.20254700000000003,1.9546904190329781,1.851852,8.825230000000001,10.127319999999997,356.94055555559873
2023-10-31 06:42:00,100.0,0.17361100000000018,1.8929644611209813,2.0833340000000007,9.143516000000002,11.863419999999998,356.99055555559875
2023-10-31 06:45:00,100.0,0.14467600000000047,1.8893745375198017,2.34375,9.837961,13.310180000000003,357.04055555559876
2023-10-31 06:48:00,100.0,0.14467599999999958,1.894863652952672,2.835647999999999,10.358796000000002,12.152790000000003,357.09055555559877
2023-10-31 06:51:00,100.0,0.14467599999999958,1.8342830300247457,3.2118059999999993,10.416666,12.442129999999999,357.1405555555988
2023-10-31 06:54:00,100.0,0.14467599999999958,1.8398089435206255,3.2986120000000003,10.532406000000002,11.863419999999998,357.1905555555988
2023-10-31 06:57:00,100.0,0.11573999999999973,1.7053341588763984,3.616897,10.648146,11.863430000000001,357.2405555555988
2023-10-31 07:00:00,100.0,0.11573999999999973,1.5213744964491824,4.456018,10.503476,12.15278,357.2905555555988
2023-10-31 07:03:00,100.0,0.11573999999999973,1.365983622494233,4.976856,10.214116,11.863420000000005,357.3405555555988
2023-10-31 07:06:00,100.0,0.11573999999999973,1.2063077482864644,5.844906,10.271996000000001,12.442129999999999,357.39055555559884
2023-10-31 07:09:00,100.0,0.11573999999999973,1.2581557881514782,5.555555999999999,10.243056,12.15278,357.44055555559885
2023-10-31 07:12:00,100.0,0.11573999999999973,1.2810342108275288,5.555555999999999,10.358796000000002,11.574069999999999,357.49055555559886
2023-10-31 07:15:00,100.0,0.11573999999999973,1.4718461686886413,4.774305999999999,10.561346,11.863419999999998,357.54055555559887
2023-10-31 07:18:00,100.0,0.05786999999999942,1.1696285196729397,5.2662059999999995,10.561346,12.15278,357.5905555555989
2023-10-31 07:21:00,100.0,0.08680599999999927,1.1588215365162735,5.729166,10.358799999999999,11.28472,357.6405555555989
2023-10-31 07:24:00,100.0,0.05787099999999956,0.9815292577061427,6.047451000000001,10.271989999999999,12.152769999999997,357.6905555555989
