Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-31 07:27:00,100.0,0.08680600000000016,0.9977104553324614,6.394676,10.18519,13.020829999999997,357.7405555555989
2023-10-31 07:30:00,100.0,0.11574099999999987,1.0472844080103627,6.510416,10.156255000000002,11.284730000000003,357.7905555555989
2023-10-31 07:33:00,100.0,0.14467599999999958,1.147524021034378,6.4814810000000005,10.271995,12.152769999999997,357.84055555559894
2023-10-31 07:36:00,100.0,0.11574099999999987,0.837634377472355,7.465276,10.127315,10.416659999999993,357.89055555559895
2023-10-31 07:39:00,100.0,0.11574099999999987,0.6941832019038852,7.986116,10.011575,10.995369999999994,357.94055555559896
2023-10-31 07:42:00,100.0,0.11574099999999987,0.6192515475021455,8.333336,10.040505,11.863419999999998,357.990555555599
2023-10-31 07:45:00,100.0,0.14467599999999958,0.5345823312742314,8.998841,10.185185,11.284730000000003,358.040555555599
2023-10-31 07:48:00,100.0,0.17361100000000018,0.4404877060871821,9.288191,10.011569999999999,10.127320000000005,358.090555555599
2023-10-31 07:51:00,100.0,0.20254700000000003,0.4383221616220763,9.288191,9.895834,13.02084,358.140555555599
2023-10-31 07:54:00,100.0,0.28935200000000005,0.49524133212910454,9.288196,9.780094,11.284730000000003,358.190555555599
2023-10-31 07:57:00,100.0,0.4050920000000007,0.5489433586000668,9.259260000000001,9.577548,11.863419999999998,358.24055555559903
2023-10-31 08:00:00,100.0,0.5208329999999997,0.5631228123539227,9.17245,9.259257,10.995380000000004,358.29055555559904
2023-10-31 08:03:00,100.0,0.6944440000000007,0.6348206868550376,9.230319999999999,9.114586,10.127320000000005,358.34055555559905
2023-10-31 08:06:00,100.0,0.983797,0.6909689007324571,9.230326000000002,8.709489,11.28472,358.39055555559906
2023-10-31 08:09:00,100.0,1.4178240000000004,0.8310732207287507,9.143516000000002,8.159722,11.863419999999998,358.4405555555991
2023-10-31 08:12:00,100.0,1.9097229999999996,0.9703539227921261,9.143521,7.638888,11.863430000000001,358.4905555555991
2023-10-31 08:15:00,100.0,2.054398,1.042290219226451,9.114586,7.494218,11.863430000000001,358.5405555555991
2023-10-31 08:18:00,100.0,2.1122690000000004,1.033772573505672,8.998846,7.291667,10.706030000000005,358.5905555555991
2023-10-31 08:21:00,100.0,1.9097229999999996,0.9960056670339559,8.796299999999999,7.320597,10.995380000000004,358.6405555555991
2023-10-31 08:24:00,100.0,1.938657,0.9528966185476313,8.883099999999999,7.320603,11.574069999999999,358.69055555559913
2023-10-31 08:27:00,100.0,1.8807869999999998,0.9866429200301604,8.854171,7.407404,10.127309999999994,358.74055555559914
2023-10-31 08:30:00,100.0,1.4178239999999995,0.8083973739427763,8.825231,7.8124970000000005,10.127320000000005,358.79055555559916
2023-10-31 08:33:00,100.0,1.099538,0.7159545956506553,8.709496000000001,8.043978000000001,10.995370000000001,358.84055555559917
2023-10-31 08:36:00,100.0,0.6076389999999998,0.5320313550322262,8.56481,8.420141000000001,11.863419999999998,358.8905555555992
2023-10-31 08:39:00,100.0,0.49189799999999995,0.5202986929954407,8.44907,8.506941999999999,10.41666,358.9405555555992
2023-10-31 08:42:00,100.0,0.49189799999999995,0.5202986929954418,8.42014,8.478012,10.995359999999998,358.9905555555992
2023-10-31 08:45:00,100.0,0.5208330000000005,0.5631228123539231,8.362269999999999,8.449076999999999,11.574080000000002,359.0405555555992
2023-10-31 08:48:00,100.0,0.49189799999999995,0.6002188802396189,8.275461,8.506943,11.863430000000001,359.0905555555992
2023-10-31 08:51:00,100.0,0.43402799999999964,0.6261686718247766,8.217596,8.651618000000001,12.15278,359.14055555559924
2023-10-31 08:54:00,100.0,0.23148199999999974,0.5386587589428413,7.986116,8.796294,10.995370000000001,359.19055555559925
2023-10-31 08:57:00,100.0,0.2025459999999999,0.5478376469880928,7.841435999999999,8.796299999999999,10.995369999999994,359.24055555559926
2023-10-31 09:00:00,100.0,0.2314809999999996,0.6545802109514002,7.638885999999999,8.825235,10.995369999999994,359.29055555559927
2023-10-31 09:03:00,100.0,0.14467599999999958,0.603345810105438,7.378476,8.82523,12.15278,359.3405555555993
2023-10-31 09:06:00,100.0,0.2025459999999999,0.6818302296605333,7.3495360000000005,8.76736,11.28472,359.3905555555993
2023-10-31 09:09:00,100.0,0.2025459999999999,0.6898716969272264,7.320606,8.76736,11.863430000000001,359.4405555555993
2023-10-31 09:12:00,100.0,0.14467599999999958,0.6256896607949299,7.291665999999999,8.825230000000001,10.706020000000002,359.4905555555993
2023-10-31 09:15:00,100.0,0.02893599999999985,0.41158876253173443,7.118056,8.796299999999999,11.574080000000002,359.5405555555993
2023-10-31 09:18:00,100.0,-0.08680599999999927,,6.857634,8.709489999999999,11.574069999999999,359.59055555559934
2023-10-31 09:21:00,100.0,0.2604160000000002,0.7862636698589073,7.031250000000001,8.535884,10.995369999999994,359.64055555559935
2023-10-31 09:24:00,100.0,0.23148199999999974,0.7711617392714815,7.031246,8.622684,11.284730000000003,359.69055555559936
2023-10-31 09:27:00,100.0,0.14467599999999958,0.6477787615109819,7.089116,8.70949,11.574069999999999,359.74055555559937
2023-10-31 09:30:00,100.0,0.2025459999999999,0.7217232202214966,7.146986,8.70949,11.28472,359.7905555555994
2023-10-31 09:33:00,100.0,0.14467599999999958,0.6256922196503499,7.2048559999999995,8.738430000000001,12.731479999999998,359.8405555555994
2023-10-31 09:36:00,100.0,0.14467599999999958,0.5883023660684052,7.3495360000000005,8.738430000000001,11.574069999999999,359.8905555555994
2023-10-31 09:39:00,100.0,0.17361199999999943,0.5185766004582092,7.754631999999999,8.738430000000001,12.442119999999996,359.9405555555994
2023-10-31 09:42:00,100.0,0.26041700000000034,0.534483870894196,8.015047000000001,8.70949,11.574069999999999,359.9905555555994
2023-10-31 09:45:00,100.0,0.34722200000000036,0.5574624456693055,8.217592,8.70949,11.863419999999998,360.04055555559944
2023-10-31 09:48:00,100.0,0.3761570000000001,0.5656877139613656,8.246532,8.680555000000002,11.574080000000002,360.09055555559945
2023-10-31 09:51:00,100.0,0.4050919999999998,0.5609078518632071,8.362267,8.709495,11.284730000000003,360.14055555559946
2023-10-31 09:54:00,100.0,0.4050919999999998,0.5609037418214988,8.333337,8.680555000000002,11.28472,360.1905555555995
2023-10-31 09:57:00,100.0,0.4050919999999998,0.5609037418214988,8.333337,8.680555000000002,10.995380000000004,360.2405555555995
2023-10-31 10:00:00,100.0,0.4050919999999998,0.5609037418214988,8.333337,8.680555000000002,11.574080000000002,360.2905555555995
2023-10-31 10:03:00,100.0,0.4340280000000005,0.5664408920944213,8.333332,8.622684,10.416670000000003,360.3405555555995
2023-10-31 10:06:00,100.0,0.3761580000000002,0.5309820897404819,8.275462000000001,8.622684,11.28472,360.3905555555995
2023-10-31 10:09:00,100.0,0.4050929999999999,0.5844242908164144,8.159727,8.564814000000002,12.731479999999998,360.44055555559953
2023-10-31 10:12:00,100.0,0.3182879999999999,0.5045652545161255,8.188661999999999,8.622684,11.28472,360.49055555559954
2023-10-31 10:15:00,100.0,0.3472219999999995,0.5464020670795398,8.072916,8.535884,10.995370000000001,360.54055555559955
2023-10-31 10:18:00,100.0,0.3472229999999996,0.4892319524181975,8.072921,8.391208,10.995370000000001,360.59055555559956
2023-10-31 10:21:00,100.0,0.4050929999999999,0.5609043631604282,8.072921,8.420138000000001,11.574069999999999,360.6405555555996
2023-10-31 10:24:00,100.0,0.4050929999999999,0.5959979089795439,8.101851,8.535878,11.863419999999998,360.6905555555996
2023-10-31 10:27:00,100.0,0.43402799999999964,0.5664408920944201,8.217596,8.506948,11.284730000000003,360.7405555555996
2023-10-31 10:30:00,100.0,0.43402799999999964,0.6144800231549082,8.130792,8.535884,11.574069999999999,360.7905555555996
2023-10-31 10:33:00,100.0,0.3472230000000005,0.5792656858107342,8.072917,8.622684,11.574079999999995,360.8405555555996
2023-10-31 10:36:00,100.0,0.28935200000000005,0.5873198603505284,7.928237000000001,8.680555000000002,11.863430000000001,360.89055555559963
2023-10-31 10:39:00,100.0,0.20254700000000003,0.5478386250557146,7.783567,8.738430000000001,10.706019999999995,360.94055555559964
2023-10-31 10:42:00,100.0,0.17361100000000018,0.5763484738437312,7.581017000000001,8.767365999999999,11.574069999999999,360.99055555559966
2023-10-31 10:45:00,100.0,0.17361100000000018,0.6163608717201248,7.436347,8.767365999999999,11.28472,361.04055555559967
2023-10-31 10:48:00,100.0,0.17361100000000018,0.6554904136420576,7.291667,8.767365999999999,12.442129999999999,361.0905555555997
2023-10-31 10:51:00,100.0,0.11574099999999987,0.6874732038334738,6.741902,8.738431,10.995369999999994,361.1405555555997
2023-10-31 10:54:00,100.0,0.14467599999999958,0.8306371262416017,6.307872,8.680556,11.284729999999996,361.1905555555997
2023-10-31 10:57:00,100.0,0.14467599999999958,0.8643770686353615,6.1631920000000004,8.680556,12.15278,361.2405555555997
2023-10-31 11:00:00,100.0,0.11573999999999973,0.7472292566813393,6.4236059999999995,8.680556,11.28472,361.2905555555997
2023-10-31 11:03:00,100.0,0.14467599999999958,0.7549348148344289,6.626161999999999,8.680556,11.863430000000001,361.34055555559974
2023-10-31 11:06:00,100.0,0.14467599999999958,0.7549348148344289,6.626161999999999,8.680556,11.574080000000002,361.39055555559975
2023-10-31 11:09:00,100.0,0.14467600000000047,0.7409325453767674,6.799767000000001,8.796301,11.574069999999999,361.44055555559976
2023-10-31 11:12:00,100.0,0.14467600000000047,0.7409301184475064,7.002317,8.998841,10.995369999999994,361.49055555559977
2023-10-31 11:15:00,100.0,0.17361100000000018,0.7389495150125986,7.146992,8.940971,11.863430000000001,361.5405555555998
2023-10-31 11:18:00,100.0,0.20254600000000078,0.7763235497764712,7.146992000000001,8.912036,11.574069999999999,361.5905555555998
2023-10-31 11:21:00,100.0,0.17361100000000018,0.7611705478668472,7.089117000000001,8.969906,12.442130000000006,361.6405555555998
2023-10-31 11:24:00,100.0,0.11574000000000062,0.6941838051987456,6.9444420000000004,8.969911999999999,11.574079999999995,361.6905555555998
2023-10-31 11:27:00,100.0,0.14467500000000033,0.7197701509455104,7.031247,8.940972,11.574069999999999,361.7405555555998
2023-10-31 11:30:00,100.0,0.11574000000000062,0.667221561537564,7.031252,8.940972,10.995359999999998,361.79055555559984
2023-10-31 11:33:00,100.0,0.11574000000000062,0.6604334551335284,7.031252,8.912042,11.574079999999995,361.84055555559985
2023-10-31 11:36:00,100.0,0.14467600000000047,0.7479436032201789,6.9444420000000004,8.969906,11.863419999999998,361.89055555559986
2023-10-31 11:39:00,100.0,0.14467600000000047,0.7619089438182335,6.886572000000001,8.969906,11.863419999999998,361.9405555555999
2023-10-31 11:42:00,100.0,0.11574000000000062,0.7075482252224048,6.915512,8.998842,11.574079999999995,361.9905555555999
2023-10-31 11:45:00,100.0,0.11574000000000062,0.7208430808642424,6.857642,8.998842,11.574069999999999,362.0405555555999
2023-10-31 11:48:00,100.0,0.05787000000000031,0.6002567062479828,6.799772,8.998842,10.995369999999994,362.0905555555999
2023-10-31 11:51:00,100.0,0.05787100000000045,0.611827321868717,6.712967000000001,8.969906,10.995369999999994,362.1405555555999
2023-10-31 11:54:00,100.0,0.11574100000000076,0.7668467206701057,6.568287,8.912036,11.284729999999996,362.19055555559993
2023-10-31 11:57:00,100.0,0.08680600000000016,0.7033674317523128,6.539351999999999,8.883105999999998,10.995369999999994,362.24055555559994
2023-10-31 12:00:00,100.0,0.11574099999999987,0.7603246868803298,6.539351999999999,8.854171,10.995369999999994,362.29055555559995
2023-10-31 12:03:00,100.0,0.11574099999999987,0.7733533270398072,6.510422,8.883101,11.574069999999999,362.34055555559996
2023-10-31 12:06:00,100.0,0.11574099999999987,0.7798469899785384,6.481482,8.883101,11.574080000000002,362.3905555556
2023-10-31 12:09:00,100.0,0.11574099999999987,0.779849231216304,6.452541999999999,8.854171,12.152769999999997,362.4405555556
2023-10-31 12:12:00,100.0,0.14467599999999958,0.8977412989665304,6.1631920000000004,8.825236,11.574069999999999,362.4905555556
2023-10-31 12:15:00,100.0,0.14467599999999958,0.9307536925989679,6.018521999999999,8.825236,10.416670000000003,362.5405555556
2023-10-31 12:18:00,100.0,0.11574099999999987,0.8881038713913927,5.960652,8.854171,10.995369999999994,362.5905555556
2023-10-31 12:21:00,100.0,0.11574099999999987,0.9006005643835675,5.902782,8.854171,11.574069999999999,362.64055555560003
2023-10-31 12:24:00,100.0,0.14467600000000047,0.9829050064719485,5.787037,8.825231,11.28472,362.69055555560004
2023-10-31 12:27:00,100.0,0.14467600000000047,0.9764277912592,5.815977,8.825231,10.706019999999995,362.74055555560005
2023-10-31 12:30:00,100.0,0.14467600000000047,0.9829050064719485,5.787037,8.825231,11.284709999999997,362.79055555560006
2023-10-31 12:33:00,100.0,0.11574099999999987,0.9501425730852261,5.671291999999999,8.854171,10.995359999999998,362.8405555556001
2023-10-31 12:36:00,100.0,0.11574099999999987,0.9501425730852261,5.671291999999999,8.854171,12.152769999999997,362.8905555556001
2023-10-31 12:39:00,100.0,0.11574099999999987,0.9439845765131012,5.729172,8.883101,10.70601,362.9405555556001
2023-10-31 12:42:00,100.0,0.11574099999999987,0.956285933507773,5.671291999999999,8.883101,11.28472,362.9905555556001
2023-10-31 12:45:00,100.0,0.11574099999999987,0.9746570550994303,5.584491999999999,8.883101,10.416669999999996,363.0405555556001
2023-10-31 12:48:00,100.0,0.11574099999999987,0.9868554240334818,5.526622,8.883101,11.284709999999997,363.09055555560013
2023-10-31 12:51:00,100.0,0.11573999999999973,0.986853211171415,5.497686,8.854166,11.574069999999999,363.14055555560014
2023-10-31 12:54:00,100.0,0.14467599999999958,1.0787092595936485,5.353012,8.825236,11.863419999999998,363.19055555560016
2023-10-31 12:57:00,100.0,0.14467599999999958,0.9958220035748667,5.729172,8.825236,11.574069999999999,363.24055555560017
2023-10-31 13:00:00,100.0,0.14467600000000047,1.0279167975071,5.613427,8.854171,11.28472,363.2905555556002
2023-10-31 13:03:00,100.0,0.14467600000000047,1.015112732491113,5.700227,8.883101,11.28472,363.3405555556002
2023-10-31 13:06:00,100.0,0.08680600000000016,0.9119651969324296,5.642362,8.998846,11.28472,363.3905555556002
2023-10-31 13:09:00,100.0,0.08680500000000002,0.9119626142110383,5.584486,8.940971,11.863419999999998,363.4405555556002
2023-10-31 13:12:00,100.0,0.14467599999999958,1.0597383775486457,5.526622,8.912036,11.284709999999997,363.4905555556002
2023-10-31 13:15:00,100.0,0.14467600000000047,1.0975887697010047,5.381947,8.940971,11.574069999999999,363.54055555560024
2023-10-31 13:18:00,100.0,0.14467600000000047,1.0850114711004115,5.410882,8.912036,11.574069999999999,363.59055555560025
2023-10-31 13:21:00,100.0,0.11574100000000076,1.0232233983525147,5.353007,8.883105999999998,11.284709999999997,363.64055555560026
2023-10-31 13:24:00,100.0,0.11574100000000076,1.0111388101990917,5.410877000000001,8.883105999999998,11.574069999999999,363.69055555560027
2023-10-31 13:27:00,100.0,0.11574100000000076,1.017184647217914,5.353007,8.854166,11.284730000000003,363.7405555556003
2023-10-31 13:30:00,100.0,0.08680600000000016,0.9350131489550638,5.3819420000000004,8.854166,11.574069999999999,363.7905555556003
2023-10-31 13:33:00,100.0,0.14467600000000047,1.0660728253521448,5.410877000000001,8.825231,11.284709999999997,363.8405555556003
2023-10-31 13:36:00,100.0,0.14467600000000047,1.0406775196661038,5.497687000000001,8.796301,11.574069999999999,363.8905555556003
2023-10-31 13:39:00,100.0,0.08680600000000016,0.9119651969324296,5.468752,8.825236,11.574069999999999,363.9405555556003
2023-10-31 13:42:00,100.0,0.11574099999999987,1.0050816082941754,5.353012,8.796301,12.731479999999998,363.99055555560034
2023-10-31 13:45:00,100.0,0.11574099999999987,1.0472823352259044,5.179402,8.825231,11.28472,364.04055555560035
2023-10-31 13:48:00,100.0,0.11574099999999987,0.9929410684434048,5.439812,8.825231,10.706019999999995,364.09055555560036
2023-10-31 13:51:00,100.0,0.08680500000000002,0.8771218013712593,5.6423559999999995,8.825231,11.284709999999997,364.1405555556004
2023-10-31 13:54:00,100.0,0.11574099999999987,0.9378203285127097,5.729172,8.854171,11.28472,364.1905555556004
2023-10-31 13:57:00,100.0,0.11574099999999987,0.8629682535442335,6.047452,8.825231,11.284729999999996,364.2405555556004
2023-10-31 14:00:00,100.0,0.11574099999999987,0.8503267749979869,6.1631920000000004,8.883101,10.995369999999994,364.2905555556004
2023-10-31 14:03:00,100.0,0.08680600000000016,0.7824627002865632,6.192131999999999,8.912036,11.863419999999998,364.3405555556004
2023-10-31 14:06:00,100.0,0.11574099999999987,0.8629682535442335,6.105321999999999,8.883101,11.28472,364.39055555560043
2023-10-31 14:12:00,100.0,0.08680500000000002,0.8063843254268682,6.134256000000001,8.969911,11.28472,364.49055555560045
2023-10-31 14:15:00,100.0,0.08680500000000002,0.7704320490997015,6.307866000000001,8.969911,11.574079999999995,364.54055555560046
2023-10-31 14:18:00,100.0,0.08680500000000002,0.8478255931474797,5.931716,8.969911,11.863419999999998,364.5905555556005
2023-10-31 14:21:00,100.0,0.08680500000000002,0.894582620156585,5.873846,9.143521,10.995369999999994,364.6405555556005
2023-10-31 14:24:00,100.0,0.08680500000000002,0.8595731894312307,6.018516,9.114581,11.28472,364.6905555556005
2023-10-31 14:27:00,100.0,0.14467599999999958,1.0470408367489614,5.729172,9.056716000000002,10.995369999999994,364.7405555556005
2023-10-31 14:30:00,100.0,0.11574099999999987,0.9254576784550425,5.960652,9.027781,10.995369999999994,364.7905555556005
2023-10-31 14:33:00,100.0,0.11574099999999987,0.9501404477720659,5.815972,8.998841,11.574069999999999,364.84055555560053
2023-10-31 14:36:00,100.0,0.08680500000000002,0.9119626142110383,5.6134260000000005,8.969911,11.574069999999999,364.89055555560054
2023-10-31 14:39:00,100.0,0.08680500000000002,0.894582620156585,5.758106,9.027781,10.706019999999995,364.94055555560055
2023-10-31 14:42:00,100.0,0.11574099999999987,0.9316433158919348,5.902782,8.998841,11.863419999999998,364.99055555560057
2023-10-31 14:45:00,100.0,0.11574099999999987,0.9378203285127097,5.902782,9.027781,11.574069999999999,365.0405555556006
2023-10-31 14:48:00,100.0,0.11574100000000076,0.980762193555807,5.787037,9.114586,12.152769999999997,365.0905555556006
2023-10-31 14:51:00,100.0,0.11574100000000076,0.9685441161649063,5.787037,9.056715999999998,11.574069999999999,365.1405555556006
2023-10-31 14:54:00,100.0,0.08680600000000016,0.9235065723430471,5.642362,9.056715999999998,11.863419999999998,365.1905555556006
2023-10-31 14:57:00,100.0,0.08680600000000016,0.9350131489550638,5.584491999999999,9.056715999999998,11.28472,365.2405555556006
2023-10-31 15:00:00,100.0,0.08680500000000002,1.014641716606587,5.121525999999999,8.998841,11.574080000000002,365.29055555560063
2023-10-31 15:03:00,100.0,0.08680500000000002,1.1094066193620615,4.600695,8.969911,11.28472,365.34055555560064
2023-10-31 15:06:00,100.0,0.11574099999999987,1.136317439775012,4.890041999999999,8.969911,10.70601,365.39055555560066
2023-10-31 15:09:00,100.0,0.11574099999999987,1.1656044419404024,4.716436,8.940971,10.416670000000003,365.44055555560067
2023-10-31 15:12:00,100.0,0.11574099999999987,1.1889066901001926,4.629631,8.969911,11.28472,365.4905555556007
2023-10-31 15:15:00,100.0,0.08680500000000002,1.0706226058887376,4.8321760000000005,8.998841,11.574069999999999,365.5405555556007
2023-10-31 15:18:00,100.0,0.11574099999999987,1.100919732977901,5.034722,8.940971,12.15278,365.5905555556007
2023-10-31 15:21:00,100.0,0.11574099999999987,1.1186534008213014,4.890041999999999,8.883101,10.995369999999994,365.6405555556007
2023-10-31 15:24:00,100.0,0.11574099999999987,1.1363154089173457,4.803241999999999,8.883101,11.574069999999999,365.6905555556007
2023-10-31 15:27:00,100.0,0.14467600000000047,1.257865965071875,4.542825000000001,8.854171,11.574069999999999,365.74055555560074
2023-10-31 15:30:00,100.0,0.14467600000000047,1.294086424656488,4.340279000000001,8.825231,11.284730000000003,365.79055555560075
2023-10-31 15:33:00,100.0,0.11574100000000076,1.1597625276093337,4.629630000000001,8.825236,11.28472,365.84055555560076
2023-10-31 15:36:00,100.0,0.14467600000000047,1.2213749548503436,4.687501,8.825236,11.574080000000002,365.89055555560077
2023-10-31 15:39:00,100.0,0.05787100000000045,0.997049360322981,4.513889000000001,8.825236,11.863430000000001,365.9405555556008
2023-10-31 15:42:00,100.0,0.08680600000000016,1.0761867771768021,4.687501,8.883106,10.706020000000002,365.9905555556008
2023-10-31 15:45:00,100.0,0.08680600000000016,1.1094090384443434,4.542824,8.912036,10.70601,366.0405555556008
2023-10-31 15:48:00,100.0,0.05787100000000045,1.0279358756382306,4.456018,8.940976,10.127309999999994,366.0905555556008
2023-10-31 15:51:00,100.0,0.08680600000000016,1.142405481200439,4.340278,8.883105999999998,11.28472,366.1405555556008
2023-10-31 15:54:00,100.0,0.08680600000000016,1.1094090384443434,4.484954,8.854166,11.863430000000001,366.19055555560084
2023-10-31 15:57:00,100.0,0.11574100000000076,1.165605652831169,4.600695,8.825236,10.41666,366.24055555560085
2023-10-31 16:00:00,100.0,0.08680600000000016,1.1038891628644107,4.427083,8.767365999999999,11.28472,366.29055555560086
2023-10-31 16:03:00,100.0,0.11574099999999987,1.177269795103731,4.427083,8.709491,11.284709999999997,366.3405555556009
2023-10-31 16:06:00,100.0,0.11574099999999987,1.200514815036732,4.311344,8.709491,10.995369999999994,366.3905555556009
2023-10-31 16:09:00,100.0,0.14467600000000047,1.3300512698266729,4.021991,8.680551,10.127310000000001,366.4405555556009
2023-10-31 16:12:00,100.0,0.11574100000000076,1.3603634559309141,3.501158,8.709485999999998,11.28472,366.4905555556009
2023-10-31 16:15:00,100.0,0.14467600000000047,1.4599237957231241,3.3854169999999995,8.680556,11.863419999999998,366.5405555556009
2023-10-31 16:18:00,100.0,0.14467600000000047,1.4540842767371291,3.414352,8.680556,11.863419999999998,366.59055555560093
2023-10-31 16:21:00,100.0,0.08680600000000016,1.2936806650685246,3.3854169999999995,8.738426,11.28472,366.64055555560094
2023-10-31 16:24:00,100.0,0.05787100000000045,1.2094545468488558,3.211805,8.738426,10.995369999999994,366.69055555560095
2023-10-31 16:27:00,100.0,0.05787100000000045,1.1995246261068493,3.211805,8.680556,12.731479999999998,366.74055555560096
2023-10-31 16:30:00,100.0,0.11574100000000076,1.3940265466810642,3.240741,8.622685999999998,11.574069999999999,366.790555555601
2023-10-31 16:33:00,100.0,0.14467600000000047,1.465756777682283,3.240741,8.564811,12.152769999999997,366.840555555601
2023-10-31 16:36:00,100.0,0.11574099999999987,1.405203945649402,3.125,8.564811,12.442129999999999,366.890555555601
2023-10-31 16:39:00,100.0,0.11574099999999987,1.405203945649402,3.125,8.564811,11.863419999999998,366.940555555601
2023-10-31 16:42:00,100.0,0.11574099999999987,1.4552537760120619,2.8645829999999997,8.564811,10.416670000000003,366.990555555601
2023-10-31 16:45:00,100.0,0.08680500000000002,1.3520190977478777,2.8645829999999997,8.535881,10.995370000000001,367.04055555560103
2023-10-31 16:48:00,100.0,0.11573999999999973,1.471845977771626,2.719907,8.506946,11.574069999999999,367.09055555560104
2023-10-31 16:51:00,100.0,0.11573999999999973,1.4274966703239114,2.9513879999999997,8.506946,12.15278,367.14055555560105
2023-10-31 16:54:00,100.0,0.14467599999999958,1.5295630129645645,2.8645829999999997,8.506946,11.863430000000001,367.19055555560107
2023-10-31 16:57:00,100.0,0.17361100000000018,1.61872134320654,2.8067130000000002,8.506946,12.15278,367.2405555556011
2023-10-31 17:00:00,100.0,0.14467600000000047,1.5237887079742751,2.8935180000000003,8.506941,13.020829999999997,367.2905555556011
2023-10-31 17:03:00,100.0,0.11574100000000076,1.4386154893990029,2.922454,8.535875999999998,10.995370000000001,367.3405555556011
2023-10-31 17:06:00,100.0,0.14467600000000047,1.4306670516128028,3.3854169999999995,8.535875999999998,11.574069999999999,367.3905555556011
2023-10-31 17:09:00,100.0,0.14467600000000047,1.47158507726623,3.1828700000000003,8.535875999999998,12.15278,367.4405555556011
2023-10-31 17:12:00,100.0,0.08680600000000016,1.3255725750473502,3.125001,8.651616,11.574069999999999,367.49055555560113
2023-10-31 17:15:00,100.0,0.08680600000000016,1.362570111388915,3.0671299999999997,8.796296,11.574069999999999,367.54055555560114
2023-10-31 17:18:00,100.0,0.14467600000000047,1.5122267182146745,3.2407400000000006,8.796296,10.416669999999996,367.59055555560116
2023-10-31 17:21:00,100.0,0.11574000000000062,1.4274955166812429,3.2407400000000006,8.796292,11.863419999999998,367.64055555560117
2023-10-31 17:24:00,100.0,0.11574000000000062,1.4330574056172571,3.125,8.709492,10.995369999999994,367.6905555556012
2023-10-31 17:27:00,100.0,0.14467500000000033,1.5180083062997702,3.124999,8.709492,11.574069999999999,367.7405555556012
2023-10-31 17:30:00,100.0,0.17361100000000018,1.630614182447593,2.922454,8.680552,11.863419999999998,367.7905555556012
2023-10-31 17:33:00,100.0,0.14467599999999958,1.6326130160147923,2.517361,8.680557,12.152770000000004,367.8405555556012
2023-10-31 17:36:00,100.0,0.14467599999999958,1.6326120343343555,2.430556,8.593747,11.574069999999999,367.8905555556012
2023-10-31 17:39:00,100.0,0.11573999999999973,1.5596421375916438,2.314814,8.564817,12.152770000000004,367.94055555560124
2023-10-31 17:42:00,100.0,0.08680500000000002,1.4619135225448419,2.2569440000000007,8.535877000000001,12.731469999999995,367.99055555560125
2023-10-31 17:45:00,100.0,0.05787000000000031,1.36137011114162,2.083334,8.506942,11.574069999999999,368.04055555560126
2023-10-31 17:48:00,100.0,0.08680600000000016,1.4826459094150193,2.054398,8.449076,10.70601,368.09055555560127
2023-10-31 17:51:00,100.0,0.08680600000000016,1.4981511919320305,1.9097220000000004,8.391206,10.127310000000001,368.1405555556013
2023-10-31 17:54:00,100.0,0.14467600000000047,1.7116988139682685,1.8229170000000003,8.391206,12.152770000000004,368.1905555556013
2023-10-31 17:57:00,100.0,0.08680600000000016,1.5084680322265547,1.8229170000000003,8.362266,10.995370000000001,368.2405555556013
2023-10-31 18:00:00,100.0,0.14467600000000047,1.7060778986913319,1.8229170000000003,8.362266,12.442129999999999,368.2905555556013
2023-10-31 18:03:00,100.0,0.14467600000000047,1.7565047957347644,1.5335650000000003,8.333336,11.863419999999998,368.3405555556013
2023-10-31 18:06:00,100.0,0.08680600000000016,1.5700666295080221,1.4467590000000001,8.333336,11.28472,368.39055555560134
2023-10-31 18:09:00,100.0,0.08680600000000016,1.5700666295080221,1.4467590000000001,8.333336,11.574069999999999,368.44055555560135
2023-10-31 18:12:00,100.0,0.08680600000000016,1.6057620956848382,1.2152779999999996,8.304396,10.706020000000002,368.49055555560136
2023-10-31 18:15:00,100.0,0.08680600000000016,1.5955803581393289,1.2152779999999996,8.246526,11.863419999999998,368.5405555556014
2023-10-31 18:18:00,100.0,0.14467600000000047,1.7899346965605267,1.186343,8.159726,11.28472,368.5905555556014
2023-10-31 18:21:00,100.0,0.14467600000000047,1.8065952190794987,1.0995369999999998,8.159726,12.152770000000004,368.6405555556014
2023-10-31 18:24:00,100.0,0.14467600000000047,1.7899346965605267,1.186343,8.159726,10.706020000000002,368.6905555556014
2023-10-31 18:27:00,100.0,0.14467600000000047,1.789933928020544,1.157407,8.130786,12.152770000000004,368.7405555556014
2023-10-31 18:30:00,100.0,0.14467600000000047,1.8065952190794983,1.0416670000000003,8.101855999999998,9.54862,368.79055555560143
2023-10-31 18:33:00,100.0,0.08680600000000016,1.6108489404882016,1.0416670000000003,8.159726,11.863420000000005,368.84055555560144
2023-10-31 18:36:00,100.0,0.14467600000000047,1.8065952190794983,1.0416670000000003,8.101855999999998,11.574069999999999,368.89055555560145
2023-10-31 18:39:00,100.0,0.08680600000000016,1.6159315441121482,0.9548610000000002,8.101856,12.442120000000003,368.94055555560146
2023-10-31 18:42:00,100.0,0.11574100000000076,1.7053376745420592,0.983797,8.015045999999998,11.863419999999998,368.9905555556015
2023-10-31 18:45:00,100.0,0.11574100000000076,1.6999934446718596,0.983797,7.986116,10.41666,369.0405555556015
2023-10-31 18:48:00,100.0,0.11574100000000076,1.7266824499467965,0.8391210000000004,7.986116,10.995370000000001,369.0905555556015
2023-10-31 18:51:00,100.0,0.14467600000000047,1.812140934399281,0.8680560000000002,7.957181,11.284730000000003,369.1405555556015
2023-10-31 19:00:00,100.0,0.14467600000000047,1.739733831397894,1.186343,7.899306,10.995369999999994,369.2905555556015
2023-10-31 19:03:00,100.0,0.11574100000000076,1.6247575989365386,1.273149,7.870366,11.863419999999998,369.3405555556015
2023-10-31 19:06:00,100.0,0.11574100000000076,1.6892902509169518,0.9259260000000005,7.870366,13.020829999999997,369.3905555556015
2023-10-31 19:09:00,100.0,0.11574100000000076,1.6892911761849168,0.8969910000000008,7.841435999999999,11.574069999999999,369.4405555556015
2023-10-31 19:12:00,100.0,0.11574100000000076,1.6678424760432589,1.0127320000000006,7.841435999999999,11.28472,369.49055555560153
2023-10-31 19:15:00,100.0,0.11574100000000076,1.7160163064409133,0.7233800000000006,7.812496,10.706020000000002,369.54055555560154
2023-10-31 19:18:00,100.0,0.17361100000000018,1.910129405288909,0.6365740000000004,7.783561000000001,11.863430000000001,369.59055555560155
2023-10-31 19:21:00,100.0,0.11574100000000076,1.7585877590257195,0.4918990000000001,7.812496,11.574069999999999,369.64055555560157
2023-10-31 19:24:00,100.0,0.11574100000000076,1.747966461224107,0.5497690000000004,7.812496,10.70601,369.6905555556016
2023-10-31 19:27:00,100.0,0.11574100000000076,1.7373309165005149,0.5497690000000004,7.754625999999999,10.706019999999995,369.7405555556016
2023-10-31 19:30:00,100.0,0.11574100000000076,1.7479664612241068,0.4918990000000001,7.754625999999999,11.28472,369.7905555556016
2023-10-31 19:33:00,100.0,0.11574100000000076,1.7373309165005149,0.5497690000000004,7.754625999999999,11.574069999999999,369.8405555556016
2023-10-31 19:42:00,100.0,0.11574099999999987,1.7266818974747462,0.5497689999999995,7.696761,10.416669999999996,369.9905555556016
2023-10-31 19:45:00,100.0,0.11574099999999987,1.6946440027637402,0.6655099999999994,7.638890999999999,11.28472,370.0405555556016
2023-10-31 19:48:00,100.0,0.11574099999999987,1.6946441876872271,0.6076389999999998,7.581021,11.28472,370.0905555556016
2023-10-31 19:51:00,100.0,0.11574099999999987,1.6946432630697466,0.5787040000000001,7.552080999999999,11.574069999999999,370.1405555556016
2023-10-31 19:54:00,100.0,0.11574099999999987,1.6999930750836785,0.5208339999999998,7.523151,10.127319999999997,370.19055555560163
2023-10-31 19:57:00,100.0,0.11574099999999987,1.6839342047267798,0.5787040000000001,7.494211,12.152769999999997,370.24055555560165
2023-10-31 20:00:00,100.0,0.14467599999999958,1.784372108709847,0.5208339999999998,7.465276,10.416669999999996,370.29055555560166
2023-10-31 20:03:00,100.0,0.14467599999999958,1.7620858360922869,0.5787040000000001,7.407406000000001,12.152790000000003,370.34055555560167
2023-10-31 20:06:00,100.0,0.14467599999999958,1.756504988714863,0.5787040000000001,7.378476,12.15278,370.3905555556017
2023-10-31 20:09:00,100.0,0.14467599999999958,1.756504988714863,0.5787040000000001,7.378476,11.863419999999998,370.4405555556017
2023-10-31 20:12:00,100.0,0.17361100000000018,1.8065647896613344,0.7233800000000006,7.349536,12.15278,370.4905555556017
2023-10-31 20:15:00,100.0,0.17361100000000018,1.8181428969761475,0.6365740000000004,7.320606000000001,11.28472,370.5405555556017
2023-10-31 20:18:00,100.0,0.08680500000000002,1.5598325540030173,0.5208329999999997,7.349541,11.574080000000002,370.5905555556017
2023-10-31 20:21:00,100.0,-0.02893499999999971,,0.46296300000000024,7.291670999999999,11.574069999999999,370.64055555560174
2023-10-31 20:24:00,100.0,-0.02893599999999985,,0.4340270000000004,7.262735999999999,11.574069999999999,370.69055555560175
2023-10-31 20:27:00,100.0,-0.05787000000000031,,0.43402799999999964,7.204860000000001,11.574069999999999,370.74055555560176
2023-10-31 20:30:00,100.0,0.02893499999999971,1.2097820725284067,0.5208329999999997,7.089125,11.28472,370.79055555560177
2023-10-31 20:33:00,100.0,0.11574000000000062,1.5922744549280397,0.6365740000000004,7.0601899999999995,11.28472,370.8405555556018
2023-10-31 20:36:00,100.0,0.14467600000000047,1.666615031900896,0.6655090000000001,7.002313999999999,11.574069999999999,370.8905555556018
2023-10-31 20:39:00,100.0,0.14467600000000047,1.6609595047805525,0.6365740000000004,6.944444,11.574069999999999,370.9405555556018
2023-10-31 20:42:00,100.0,0.17361200000000032,1.7484061583727042,0.5787040000000001,6.915503999999999,11.574069999999999,370.9905555556018
2023-10-31 20:45:00,100.0,0.20254700000000003,1.8117209124843705,0.6365739999999995,6.915503999999999,11.863420000000005,371.0405555556018
2023-10-31 20:48:00,100.0,0.17361100000000018,1.748404664715645,0.5787040000000001,6.91551,12.152770000000004,371.09055555560184
2023-10-31 20:51:00,100.0,0.2025459999999999,1.8237399112549666,0.5787039999999992,6.91551,10.706020000000002,371.14055555560185
2023-10-31 20:54:00,100.0,0.1736109999999993,1.7600733406200089,0.5208329999999997,6.9155050000000005,11.863419999999998,371.19055555560186
2023-10-31 20:57:00,100.0,0.2314809999999996,1.8694622800059095,0.6365739999999995,6.857635000000001,12.731479999999998,371.2405555556019
2023-10-31 21:00:00,100.0,0.2025459999999999,1.805700891114302,0.6365739999999995,6.886570000000001,11.574069999999999,371.2905555556019
2023-10-31 21:03:00,100.0,0.2025459999999999,1.8117198674505919,0.578703,6.85764,10.416669999999996,371.3405555556019
2023-10-31 21:06:00,100.0,0.2025459999999999,1.8297427022849124,0.49189799999999995,6.85764,11.574069999999999,371.3905555556019
2023-10-31 21:09:00,100.0,0.14467599999999958,1.6609589181754574,0.578703,6.88657,12.731480000000005,371.4405555556019
2023-10-31 21:12:00,100.0,0.14467599999999958,1.6722654338069882,0.5208329999999997,6.88657,10.416669999999996,371.49055555560193
2023-10-31 21:15:00,100.0,0.14467599999999958,1.6835548724978433,0.43402799999999964,6.857640000000001,12.15278,371.54055555560194
2023-10-31 21:18:00,100.0,0.08680599999999927,1.4671058835161412,0.49189799999999995,6.79977,11.574080000000002,371.59055555560195
2023-10-31 21:21:00,100.0,0.08680599999999927,1.4774696719949043,0.43402799999999964,6.79977,10.995369999999994,371.64055555560196
2023-10-31 21:24:00,100.0,0.08680599999999927,1.4722888351650671,0.43402799999999964,6.770830000000001,12.15278,371.690555555602
2023-10-31 21:27:00,100.0,0.08680599999999927,1.6412935141703289,-0.49189800000000083,6.79977,11.574069999999999,371.740555555602
2023-10-31 21:30:00,100.0,0.2025459999999999,2.0134848510337555,-0.46296300000000024,6.7997700000000005,10.995370000000001,371.790555555602
2023-10-31 21:33:00,100.0,0.2025459999999999,2.0193409662778143,-0.49189799999999995,6.7997700000000005,11.574080000000002,371.840555555602
2023-10-31 21:36:00,100.0,0.2025459999999999,2.0193409662778143,-0.49189799999999995,6.7997700000000005,11.863419999999998,371.890555555602
2023-10-31 21:39:00,100.0,0.2025459999999999,2.0193409662778143,-0.49189799999999995,6.7997700000000005,10.995370000000001,371.94055555560203
2023-10-31 21:42:00,100.0,0.2314809999999996,2.0885619326063987,-0.49189799999999995,6.770835000000001,11.28472,371.99055555560204
2023-10-31 21:45:00,100.0,0.2314809999999996,2.0765492415624203,-0.49189799999999995,6.712965,11.863430000000001,372.04055555560205
2023-10-31 21:48:00,100.0,0.2604160000000002,2.1408845775675864,-0.5208339999999998,6.65509,11.574069999999999,372.09055555560207
2023-10-31 21:51:00,100.0,0.2604160000000002,2.116258381280132,-0.5208339999999998,6.53935,11.28472,372.1405555556021
2023-10-31 21:54:00,100.0,0.28935200000000005,2.15741629550351,-0.5208339999999998,6.423614,11.574069999999999,372.1905555556021
2023-10-31 21:57:00,100.0,0.3472219999999995,2.2416850482903334,-0.5208339999999998,6.250004,11.863430000000001,372.2405555556021
2023-10-31 22:00:00,100.0,0.28935199999999917,2.100437135168397,-0.5787040000000001,6.105324,11.574069999999999,372.2905555556021
2023-10-31 22:03:00,100.0,0.31828699999999976,2.1234687009220794,-0.5787040000000001,5.931709000000001,12.152769999999997,372.3405555556021
2023-10-31 22:06:00,100.0,0.28935200000000005,2.0302219947192297,-0.578703,5.787038999999999,11.574080000000002,372.39055555560213
2023-10-31 22:09:00,100.0,0.28935200000000005,2.0045251453030093,-0.578703,5.671299,11.574080000000002,372.44055555560215
2023-10-31 22:12:00,100.0,0.31828699999999976,2.0252850725627876,-0.5497680000000003,5.526624,11.574069999999999,372.49055555560216
2023-10-31 22:15:00,100.0,0.31828699999999976,2.005487379102016,-0.5497680000000003,5.439814,11.863430000000001,372.54055555560217
2023-10-31 22:18:00,100.0,0.3472229999999996,2.0287315315158128,-0.5497680000000003,5.295138,11.863430000000001,372.5905555556022
2023-10-31 22:21:00,100.0,0.3472229999999996,1.9948842907469029,-0.5497680000000003,5.150458,11.863430000000001,372.6405555556022
2023-10-31 22:24:00,100.0,0.4050929999999999,2.066172125693811,-0.5497680000000003,5.005788,10.995370000000001,372.6905555556022
2023-10-31 22:27:00,100.0,0.4050929999999999,2.045044881432207,-0.5497680000000003,4.918978,11.28472,372.7405555556022
2023-10-31 22:30:00,100.0,0.43402799999999964,2.0594015819328337,-0.5497680000000003,4.774303,11.574080000000002,372.7905555556022
2023-10-31 22:33:00,100.0,0.43402799999999964,2.0377992431526355,-0.5497680000000003,4.6875029999999995,11.574069999999999,372.84055555560224
2023-10-31 22:36:00,100.0,0.43402799999999964,2.0088809582163147,-0.5208330000000005,4.600693,11.28472,372.89055555560225
2023-10-31 22:39:00,100.0,0.46296300000000024,2.0273279773961512,-0.5208330000000005,4.484957999999999,11.574069999999999,372.94055555560226
2023-10-31 22:42:00,100.0,0.4340280000000005,1.957958206550016,-0.5497680000000003,4.369218,11.863430000000001,372.99055555560227
2023-10-31 22:45:00,100.0,0.49189799999999995,2.021333984564075,-0.5208330000000005,4.2824029999999995,11.574069999999999,373.0405555556023
2023-10-31 22:48:00,100.0,0.46296300000000024,1.9606004178355934,-0.5497680000000003,4.195602999999999,11.574069999999999,373.0905555556023
2023-10-31 22:51:00,100.0,0.46296300000000024,1.9456721763341247,-0.5497680000000003,4.137731,11.574080000000002,373.1405555556023
2023-10-31 22:54:00,100.0,0.46296300000000024,1.9232104291865173,-0.5497680000000003,4.050927000000001,11.863430000000001,373.1905555556023
2023-10-31 22:57:00,100.0,0.5208339999999998,1.9819345291749837,-0.5497680000000003,3.9351850000000006,11.574080000000002,373.2405555556023
2023-10-31 23:00:00,100.0,0.5497689999999995,1.9938389120211009,-0.5208330000000005,3.8483800000000006,11.574080000000002,373.29055555560234
2023-10-31 23:03:00,100.0,0.5787040000000001,2.012192153510283,-0.5208330000000005,3.7615739999999995,11.863419999999998,373.34055555560235
2023-10-31 23:06:00,100.0,0.5787040000000001,2.0042183212724733,-0.5208330000000005,3.7326379999999997,11.863430000000001,373.39055555560236
2023-10-31 23:09:00,100.0,0.5787040000000001,1.9802302835644494,-0.5497680000000003,3.616898,11.574069999999999,373.4405555556024
2023-10-31 23:12:00,100.0,0.5787040000000001,1.964181160719849,-0.5497680000000003,3.5590280000000005,11.574069999999999,373.4905555556024
2023-10-31 23:15:00,100.0,0.6365739999999995,2.0124966738550882,-0.5208330000000005,3.4722220000000004,11.574080000000002,373.5405555556024
2023-10-31 23:18:00,100.0,0.6365739999999995,1.9959840891024636,-0.5208330000000005,3.414352000000001,11.863430000000001,373.5905555556024
2023-10-31 23:21:00,100.0,0.694445,2.048982864006058,-0.5208330000000005,3.327546,12.152769999999997,373.6405555556024
2023-10-31 23:24:00,100.0,0.694445,2.032042088205835,-0.5208330000000005,3.2696760000000005,11.574069999999999,373.69055555560243
2023-10-31 23:27:00,100.0,0.694445,2.0150476503793215,-0.5497680000000003,3.1828700000000003,11.28472,373.74055555560244
2023-10-31 23:30:00,100.0,0.694445,2.006530258260399,-0.5497680000000003,3.1539349999999997,10.995370000000001,373.79055555560245
2023-10-31 23:33:00,100.0,0.7233799999999997,2.009985407192778,-0.5208330000000005,3.0671290000000004,12.152769999999997,373.84055555560246
2023-10-31 23:36:00,100.0,0.7523150000000003,2.038566023419926,-0.5208330000000005,3.038194,11.574069999999999,373.8905555556025
2023-10-31 23:39:00,100.0,0.78125,2.0578408814257227,-0.5208330000000005,2.9803250000000006,11.574080000000002,373.9405555556025
2023-10-31 23:42:00,100.0,0.78125,2.031269194476243,-0.5208330000000005,2.8935189999999995,11.574069999999999,373.9905555556025
2023-10-31 23:45:00,100.0,0.78125,2.0223811751235226,-0.5208330000000005,2.8645829999999997,12.152769999999997,374.0405555556025
2023-10-31 23:48:00,100.0,0.8391209999999996,2.0673853759408365,-0.5208330000000005,2.7777780000000005,10.70601,374.0905555556025
2023-10-31 23:51:00,100.0,0.8680560000000002,2.0845756142877288,-0.5208330000000005,2.719907,11.574069999999999,374.14055555560253
2023-10-31 23:54:00,100.0,0.8680560000000002,2.0845756142877288,-0.5208330000000005,2.719907,11.863430000000001,374.19055555560254
2023-10-31 23:57:00,100.0,0.8969909999999999,2.0919483849198204,-0.5208330000000005,2.633101,11.28472,374.24055555560255
2023-11-01 00:00:00,100.0,0.8969909999999999,2.082659054596527,-0.5497680000000003,2.5752319999999997,11.574069999999999,374.29055555560257
2023-11-01 00:03:00,100.0,0.9259259999999996,2.107977543524796,-0.5497680000000003,2.546297,11.574069999999999,374.3405555556026
2023-11-01 00:06:00,100.0,0.9259259999999996,2.0891913285032095,-0.5208330000000005,2.517361,11.574069999999999,374.3905555556026
2023-11-01 00:09:00,100.0,0.9259250000000003,2.070332858707377,-0.5787040000000001,2.4016210000000004,12.152770000000004,374.4405555556026
2023-11-01 00:12:00,100.0,0.868055,2.0199728575302656,-0.6655090000000001,2.372686,11.574069999999999,374.4905555556026
2023-11-01 00:15:00,100.0,0.9548610000000002,2.0854835303598604,-0.5787040000000001,2.34375,11.863430000000001,374.5405555556026
2023-11-01 00:18:00,100.0,0.9548610000000002,2.056771284907841,-0.5208339999999998,2.314814,10.995370000000001,374.59055555560263
2023-11-01 00:21:00,100.0,1.0127319999999997,2.0850773570137755,-0.4629620000000001,2.256944,12.15278,374.64055555560265
2023-11-01 00:24:00,100.0,1.0706019999999992,2.1215674229510255,-0.4340280000000005,2.1990740000000004,11.574080000000002,374.69055555560266
2023-11-01 00:27:00,100.0,1.157407,2.1891377568361534,-0.3761580000000002,2.170139,10.995359999999998,374.74055555560267
2023-11-01 00:30:00,100.0,1.2442139999999995,2.265064809303387,-0.4050920000000007,2.0833329999999997,11.284719999999993,374.7905555556027
2023-11-01 00:33:00,100.0,1.273149,2.2865754731621446,-0.4050919999999998,2.054398000000001,10.995370000000001,374.8405555556027
2023-11-01 00:36:00,100.0,1.3310190000000004,2.3395642302763933,-0.4050919999999998,2.0254630000000002,11.28472,374.8905555556027
2023-11-01 00:39:00,100.0,1.3888890000000007,2.402683623095951,-0.43402799999999964,1.9965279999999996,11.863419999999998,374.9405555556027
2023-11-01 00:42:00,100.0,1.446758,2.4441049601127087,-0.4050929999999999,1.967594,12.442129999999999,374.9905555556027
2023-11-01 00:45:00,100.0,1.4756939999999998,2.4537681887468987,-0.4050919999999998,1.9097229999999996,12.442129999999999,375.04055555560274
2023-11-01 00:48:00,100.0,1.5046299999999997,2.4848859596393265,-0.4340270000000004,1.8807869999999998,10.706019999999995,375.09055555560275
2023-11-01 00:51:00,100.0,1.5046299999999997,2.4957277002850273,-0.46296300000000024,1.8807869999999998,10.995370000000001,375.14055555560276
2023-11-01 00:54:00,100.0,1.5625,2.5469558835711577,-0.5208329999999997,1.7939809999999996,10.127310000000001,375.19055555560277
2023-11-01 00:57:00,100.0,1.5625,2.5469558835711577,-0.5208329999999997,1.7939809999999996,12.152769999999997,375.2405555556028
2023-11-01 01:00:00,100.0,1.5914359999999999,2.555951591228251,-0.5208329999999997,1.7361110000000002,11.863419999999998,375.2905555556028
2023-11-01 01:03:00,100.0,1.5914359999999999,2.555951591228251,-0.5208329999999997,1.7361110000000002,11.284719999999993,375.3405555556028
2023-11-01 01:06:00,100.0,1.6203709999999996,2.5757425128761406,-0.5208329999999997,1.7071760000000005,11.863419999999998,375.3905555556028
2023-11-01 01:09:00,100.0,1.6493059999999993,2.595398208394765,-0.49189799999999995,1.7071760000000005,11.284729999999996,375.4405555556028
2023-11-01 01:12:00,100.0,1.6782409999999999,2.603734870048069,-0.49189799999999995,1.649305,10.995359999999991,375.49055555560284
2023-11-01 01:15:00,100.0,1.6782409999999999,2.603734870048069,-0.49189799999999995,1.649305,11.863419999999998,375.54055555560285
2023-11-01 01:18:00,100.0,1.7361109999999993,2.653589179606824,-0.5208330000000005,1.5914350000000006,11.863419999999998,375.59055555560286
2023-11-01 01:21:00,100.0,1.7361109999999993,2.6422916208903917,-0.5497680000000003,1.5335660000000004,11.574069999999999,375.6405555556029
2023-11-01 01:24:00,100.0,1.765046,2.6613865822905685,-0.5497680000000003,1.5046309999999998,11.574069999999992,375.6905555556029
2023-11-01 01:27:00,100.0,1.7361110000000002,2.642291620890393,-0.578703,1.5046309999999998,12.73147999999999,375.7405555556029
2023-11-01 01:30:00,100.0,1.765047,2.650009386738655,-0.5497680000000003,1.475695,10.995369999999994,375.7905555556029
2023-11-01 01:33:00,100.0,1.765047,2.638605649078183,-0.5497680000000003,1.4467590000000001,11.574069999999992,375.8405555556029
2023-11-01 01:36:00,100.0,1.7939819999999997,2.657473556790816,-0.5497680000000003,1.4178240000000004,10.995359999999991,375.89055555560293
2023-11-01 01:39:00,100.0,1.851852,2.683277483955063,-0.5208329999999997,1.359954,10.706009999999992,375.94055555560294
2023-11-01 01:42:00,100.0,1.851852,2.683277483955063,-0.5208329999999997,1.359954,11.284719999999993,375.99055555560295
2023-11-01 01:45:00,100.0,1.880788,2.7134037572267187,-0.5497680000000003,1.3310180000000003,11.863420000000005,376.04055555560296
2023-11-01 01:48:00,100.0,1.880788,2.6900859038853864,-0.5208329999999997,1.3020829999999997,11.574069999999999,376.090555555603
2023-11-01 01:51:00,100.0,1.8807869999999998,2.690085268894726,-0.5497689999999995,1.273148,10.706019999999995,376.140555555603
2023-11-01 01:54:00,100.0,1.8807869999999998,2.690085268894726,-0.5497689999999995,1.273148,11.28472,376.190555555603
2023-11-01 01:57:00,100.0,1.8807870000000007,2.6900852688947263,-0.5787039999999992,1.2442129999999993,10.706020000000002,376.240555555603
2023-11-01 02:00:00,100.0,1.8807869999999998,2.690085268894726,-0.6365739999999995,1.186343,12.15278,376.290555555603
2023-11-01 02:03:00,100.0,1.8229169999999995,2.618268029016671,-0.6365740000000004,1.157407,11.574080000000002,376.34055555560303
2023-11-01 02:06:00,100.0,1.7939809999999996,2.5881685328334973,-0.6365740000000004,1.157407,11.574069999999999,376.39055555560304
2023-11-01 02:09:00,100.0,1.8229160000000002,2.594891675101036,-0.6076389999999998,1.1284719999999995,11.863419999999998,376.44055555560305
2023-11-01 02:12:00,100.0,1.851851,2.6013674723353977,-0.5787040000000001,1.0995369999999998,11.574069999999992,376.49055555560307
2023-11-01 02:15:00,100.0,1.7939809999999996,2.5414135931265407,-0.5787040000000001,1.0995369999999998,10.706019999999995,376.5405555556031
2023-11-01 02:18:00,100.0,1.8229169999999995,2.559615642986844,-0.5787040000000001,1.070601,11.284719999999993,376.5905555556031
2023-11-01 02:21:00,100.0,1.7939819999999997,2.5296529467016162,-0.578703,1.070601,11.574069999999999,376.6405555556031
2023-11-01 02:24:00,100.0,1.8229169999999995,2.524073720108295,-0.5497680000000003,1.0127310000000005,11.863430000000001,376.6905555556031
2023-11-01 02:27:00,100.0,1.967593,2.6005148923363532,-0.4340270000000004,0.9548610000000002,11.28472,376.7405555556031
2023-11-01 02:30:00,100.0,1.9965280000000005,2.617895871429811,-0.4050919999999998,0.9548610000000002,11.28472,376.79055555560313
2023-11-01 02:33:00,100.0,2.0254630000000002,2.6474800571504518,-0.4340269999999995,0.9259260000000005,10.127309999999994,376.84055555560315
2023-11-01 02:36:00,100.0,2.054399,2.6770507948899573,-0.46296299999999935,0.8969900000000006,11.574080000000002,376.89055555560316
