Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-01 02:39:00,100.0,2.0254639999999995,2.684173452496972,-0.5497680000000003,0.8969900000000006,10.127309999999994,376.94055555560317
2023-11-01 02:42:00,100.0,2.054399,2.7015868402205014,-0.5497680000000003,0.868055,10.706020000000002,376.9905555556032
2023-11-01 02:45:00,100.0,2.054399,2.7015868402205014,-0.5497680000000003,0.868055,10.706020000000002,377.0405555556032
2023-11-01 02:48:00,100.0,2.1122689999999995,2.736148740603825,-0.5497680000000003,0.8101850000000006,12.15278,377.0905555556032
2023-11-01 02:51:00,100.0,2.1122689999999995,2.736148740603825,-0.5497680000000003,0.8101850000000006,10.706019999999995,377.1405555556032
2023-11-01 02:54:00,100.0,2.141204,2.7533009429365567,-0.5497680000000003,0.78125,11.863430000000001,377.1905555556032
2023-11-01 02:57:00,100.0,2.1701390000000007,2.770369667050789,-0.5208329999999997,0.78125,11.28472,377.24055555560324
2023-11-01 03:00:00,100.0,2.1990740000000004,2.7873566031830603,-0.5208329999999997,0.7523150000000003,10.995370000000001,377.29055555560325
2023-11-01 03:03:00,100.0,2.1990740000000004,2.7873566031830603,-0.5208329999999997,0.7523150000000003,11.28472,377.34055555560326
2023-11-01 03:06:00,100.0,2.2280100000000003,2.804263967860243,-0.5208329999999997,0.7233790000000004,10.995370000000001,377.39055555560327
2023-11-01 03:09:00,100.0,2.2280100000000003,2.804263967860243,-0.5208329999999997,0.7233790000000004,11.28472,377.4405555556033
2023-11-01 03:12:00,100.0,2.256945,2.8210921720894335,-0.5497680000000003,0.6655090000000001,10.41666,377.4905555556033
2023-11-01 03:15:00,100.0,2.256945,2.8210921720894335,-0.5497680000000003,0.6655090000000001,12.442129999999999,377.5405555556033
2023-11-01 03:18:00,100.0,2.256945,2.8210921720894335,-0.5787040000000001,0.6365730000000003,11.863430000000001,377.5905555556033
2023-11-01 03:21:00,100.0,2.285881,2.8378439071645936,-0.5497680000000003,0.6365730000000003,12.15278,377.6405555556033
2023-11-01 03:24:00,100.0,2.3148149999999994,2.8290618642280636,-0.49189799999999995,0.6076390000000007,11.574069999999999,377.69055555560334
2023-11-01 03:27:00,100.0,2.3148149999999994,2.8290618642280636,-0.49189799999999995,0.6076390000000007,10.995370000000001,377.74055555560335
2023-11-01 03:30:00,100.0,2.34375,2.8455643956548036,-0.49189799999999995,0.5787040000000001,11.284719999999993,377.79055555560336
2023-11-01 03:33:00,100.0,2.34375,2.8455643956548036,-0.49189799999999995,0.5787040000000001,11.863419999999998,377.8405555556034
2023-11-01 03:36:00,100.0,2.4016209999999996,2.8783550017396373,-0.49189799999999995,0.5208330000000005,12.442129999999999,377.8905555556034
2023-11-01 03:39:00,100.0,2.430556,2.8946451317027835,-0.46296299999999935,0.5208330000000005,10.41666,377.9405555556034
2023-11-01 03:42:00,100.0,2.4884260000000005,2.927021873593468,-0.43402799999999964,0.49189799999999995,10.995370000000001,377.9905555556034
2023-11-01 03:45:00,100.0,2.546296000000001,2.985366575950515,-0.43402799999999964,0.49189799999999995,10.127310000000001,378.0405555556034
2023-11-01 03:48:00,100.0,2.5752310000000005,3.0014214663725327,-0.43402799999999964,0.46296300000000024,11.28472,378.09055555560343
2023-11-01 03:51:00,100.0,2.604166,3.030570384531202,-0.43402799999999964,0.46296300000000024,11.863430000000001,378.14055555560344
2023-11-01 03:54:00,100.0,2.633102,3.0465470367298764,-0.43402799999999964,0.4340270000000004,10.416659999999993,378.19055555560345
2023-11-01 03:57:00,100.0,2.633102,3.059715767990206,-0.46296300000000024,0.4340270000000004,11.863419999999998,378.24055555560346
2023-11-01 04:00:00,100.0,2.6909720000000004,3.09157667061524,-0.46296300000000024,0.3761570000000001,11.863430000000001,378.2905555556035
2023-11-01 04:03:00,100.0,2.6909720000000004,3.1048026858945352,-0.4918990000000001,0.3761570000000001,10.995370000000001,378.3405555556035
2023-11-01 04:06:00,100.0,2.719907,3.1206885359668166,-0.4918990000000001,0.34722200000000036,11.863430000000001,378.3905555556035
2023-11-01 04:09:00,100.0,2.6909720000000004,3.131151731359524,-0.5208339999999998,0.4050919999999998,12.15278,378.4405555556035
2023-11-01 04:12:00,100.0,2.719907,3.1471273352992872,-0.5208339999999998,0.3761570000000001,10.995370000000001,378.4905555556035
2023-11-01 04:15:00,100.0,2.719907,3.1471273352992872,-0.5208339999999998,0.3761570000000001,11.574069999999999,378.54055555560353
2023-11-01 04:18:00,100.0,2.719907,3.1471273352992872,-0.5208339999999998,0.3761570000000001,11.28472,378.59055555560354
2023-11-01 04:21:00,100.0,2.7488420000000007,3.1630436562433064,-0.5208339999999998,0.3472219999999995,10.416669999999996,378.64055555560356
2023-11-01 04:24:00,100.0,2.7488420000000007,3.1630436562433064,-0.5208339999999998,0.3472219999999995,10.706020000000002,378.69055555560357
2023-11-01 04:27:00,100.0,2.8067130000000002,3.1813669212035904,-0.49189799999999995,0.2893509999999999,11.863419999999998,378.7405555556036
2023-11-01 04:30:00,100.0,2.8067130000000002,3.1813669212035904,-0.49189799999999995,0.2893509999999999,11.574069999999999,378.7905555556036
2023-11-01 04:33:00,100.0,2.835648,3.210446763030994,-0.5208339999999998,0.2604160000000002,12.442129999999999,378.8405555556036
2023-11-01 04:36:00,100.0,2.835648,3.210446763030994,-0.5208339999999998,0.2604160000000002,12.15278,378.8905555556036
2023-11-01 04:39:00,100.0,2.8645830000000005,3.2127118636074337,-0.49189799999999995,0.2314809999999996,12.15278,378.9405555556036
2023-11-01 04:42:00,100.0,2.8645830000000005,3.226135127844186,-0.49189799999999995,0.26041699999999945,11.28472,378.99055555560363
2023-11-01 04:45:00,100.0,2.835648,3.2237922043000418,-0.5787040000000001,0.23148199999999974,10.995370000000001,379.04055555560365
2023-11-01 04:48:00,100.0,2.835648,3.210446763030994,-0.5497680000000003,0.23148199999999974,11.28472,379.09055555560366
2023-11-01 04:51:00,100.0,2.8935179999999994,3.24176868060327,-0.5497680000000003,0.17361200000000032,11.28472,379.14055555560367
2023-11-01 04:57:00,100.0,2.8935179999999994,3.24176868060327,-0.5497680000000003,0.17361200000000032,11.863430000000001,379.2405555556037
2023-11-01 05:00:00,100.0,2.8935180000000003,3.2283024977231847,-0.5497679999999994,0.14467699999999972,11.28472,379.2905555556037
2023-11-01 05:03:00,100.0,2.922454,3.243839438759157,-0.5497679999999994,0.11574099999999987,11.574069999999992,379.3405555556037
2023-11-01 05:09:00,100.0,2.922454,3.243839438759157,-0.5497679999999994,0.11574099999999987,11.284719999999993,379.44055555560374
2023-11-01 05:12:00,100.0,2.922454,3.2438394387591556,-0.5497680000000003,0.11574099999999987,11.284719999999993,379.49055555560375
2023-11-01 05:18:00,100.0,2.9513879999999997,3.2593223452129667,-0.5787040000000001,0.05787100000000045,11.863420000000005,379.59055555560377
2023-11-01 05:21:00,100.0,2.922453999999999,3.2167149088122775,-0.5787040000000001,0.0289350000000006,11.863419999999998,379.6405555556038
2023-11-01 05:27:00,100.0,2.922453999999999,3.2167149088122775,-0.5787040000000001,0.0289350000000006,11.574069999999992,379.7405555556038
2023-11-01 05:30:00,100.0,2.922453999999999,3.203098392257232,-0.5497680000000003,0.0289350000000006,11.863430000000001,379.7905555556038
2023-11-01 05:33:00,100.0,2.9803249999999997,3.2337545400444654,-0.5497680000000003,-0.02893599999999985,11.863419999999998,379.8405555556038
2023-11-01 05:39:00,100.0,2.9803249999999997,3.2337545400444654,-0.5497680000000003,-0.02893599999999985,10.995380000000004,379.94055555560385
2023-11-01 05:42:00,100.0,2.9803249999999997,3.2474577672522114,-0.5497680000000003,0.0,11.863430000000001,379.99055555560386
2023-11-01 05:45:00,100.0,3.038194,3.2642064897576013,-0.5497680000000003,-0.08680500000000002,11.28472,380.0405555556039
2023-11-01 05:48:00,100.0,3.125,3.309517940814176,-0.46296300000000024,-0.08680500000000002,10.995370000000001,380.0905555556039
2023-11-01 05:54:00,100.0,3.125,3.3234337898784343,-0.49189799999999995,-0.08680500000000002,10.995380000000004,380.1905555556039
2023-11-01 05:57:00,100.0,3.1539339999999996,3.3384833140767083,-0.49189799999999995,-0.11573899999999959,12.442129999999999,380.2405555556039
2023-11-01 06:00:00,100.0,3.1828699999999994,3.353487053938466,-0.4629620000000001,-0.11573899999999959,11.28472,380.29055555560393
2023-11-01 06:03:00,100.0,3.2118059999999993,3.3824486928883615,-0.49189799999999995,-0.14467499999999944,10.995380000000004,380.34055555560394
2023-11-01 06:09:00,100.0,3.240741,3.3974014433924977,-0.46296299999999935,-0.14467499999999944,11.284730000000003,380.44055555560396
2023-11-01 06:12:00,100.0,3.2986120000000003,3.48330662372198,-0.5208329999999997,-0.14467699999999972,10.995380000000004,380.490555555604
2023-11-01 06:18:00,100.0,3.2986120000000003,3.48330662372198,-0.5208329999999997,-0.14467699999999972,10.995380000000004,380.590555555604
2023-11-01 06:21:00,100.0,3.211805,3.4380939733122045,-0.5208329999999997,-0.05786999999999942,10.706020000000002,380.640555555604
2023-11-01 06:24:00,100.0,2.430556,3.1965877317984406,-0.34722200000000036,1.3310179999999994,12.152780000000007,380.690555555604
2023-11-01 06:33:00,100.0,0.4050919999999998,2.108227357105582,1.157407,6.8865739999999995,11.284730000000003,380.840555555604
2023-11-01 06:39:00,100.0,0.3182879999999999,2.1817779160231776,1.8229169999999995,8.593754,10.995370000000001,380.940555555604
2023-11-01 06:42:00,100.0,0.2025459999999999,1.847721465598192,3.009259,9.46181,12.152769999999997,380.99055555560403
2023-11-01 06:48:00,100.0,0.14467599999999958,1.7453275613091166,3.038195,9.780090000000001,11.574080000000002,381.09055555560406
2023-11-01 06:51:00,100.0,0.14467599999999958,1.7899333516155045,3.1539339999999996,10.127310000000001,10.995370000000001,381.14055555560407
2023-11-01 06:54:00,100.0,0.08680599999999927,1.3255742239635382,4.687496,10.214120000000001,12.15278,381.1905555556041
2023-11-01 07:00:00,100.0,0.08680599999999927,1.2293621218565254,5.063655999999999,10.06944,11.28472,381.2905555556041
2023-11-01 07:03:00,100.0,0.14467599999999958,1.128866871153353,6.163196,9.8669,10.995369999999994,381.3405555556041
2023-11-01 07:09:00,100.0,0.08680599999999927,0.9863825762914705,6.249996,9.98264,10.995370000000001,381.44055555560413
2023-11-01 07:12:00,100.0,0.08680599999999927,0.7095299290821951,8.188655999999998,10.561340000000001,10.70601,381.49055555560415
2023-11-01 07:18:00,100.0,0.08680599999999927,0.5897441456091164,8.564816,10.387730000000001,11.863430000000001,381.59055555560417
2023-11-01 07:21:00,100.0,0.08680599999999927,0.49702593994422345,8.998846,10.41667,9.548610000000004,381.6405555556042
2023-11-01 07:24:00,100.0,0.17361100000000018,0.39466217438289386,9.722221,10.300930000000001,11.28472,381.6905555556042
2023-11-01 07:30:00,100.0,0.28935200000000005,0.4403812958452752,9.751161,10.098379000000001,11.574069999999999,381.7905555556042
2023-11-01 07:33:00,100.0,0.868055,0.6968347197370091,9.57755,9.259255,10.995370000000001,381.8405555556042
2023-11-01 07:39:00,100.0,0.9548610000000002,0.7849967940359429,9.54861,9.230329000000001,10.41666,381.94055555560425
2023-11-01 07:42:00,100.0,1.5046290000000004,1.0286508721792254,9.664349999999999,8.825231,10.70601,381.99055555560426
2023-11-01 07:45:00,100.0,2.054399,0.9885241095108425,9.54861,7.8703710000000004,10.995369999999994,382.04055555560427
2023-11-01 07:51:00,100.0,2.0833330000000005,1.07731695915251,9.519680000000001,7.899307,10.995379999999997,382.1405555556043
2023-11-01 07:54:00,100.0,2.2858790000000004,1.0583156159408385,9.317129999999999,7.407411,11.574070000000006,382.1905555556043
2023-11-01 08:00:00,100.0,2.2858790000000004,1.1146380837372512,9.259260000000001,7.407411,10.995369999999994,382.2905555556043
2023-11-01 08:03:00,100.0,3.1539360000000007,1.4024634230662811,9.259256,6.568289999999999,10.706010000000006,382.34055555560434
2023-11-01 08:09:00,100.0,3.298611,1.4124170207775957,9.259256,6.394674999999999,10.995360000000005,382.44055555560436
2023-11-01 08:12:00,100.0,3.3564820000000006,1.428699499664421,9.230326000000002,6.307874,11.57408000000001,382.4905555556044
2023-11-01 08:15:00,100.0,3.4432859999999996,1.3852294611612814,9.027774,5.960648000000001,10.416680000000014,382.5405555556044
2023-11-01 08:21:00,100.0,3.443288,1.452999259034177,8.680553,5.671295000000001,11.863430000000008,382.6405555556044
2023-11-01 08:24:00,100.0,3.6458329999999997,1.5091467339191147,8.825233,5.613430000000001,11.574069999999999,382.6905555556044
2023-11-01 08:30:00,100.0,3.6747690000000004,1.6749451908534259,8.998844000000002,5.902775,10.706020000000002,382.79055555560444
2023-11-01 08:33:00,100.0,3.616899,1.431829523684351,9.17245,5.931711,11.574069999999992,382.84055555560445
2023-11-01 08:36:00,100.0,4.0509260000000005,1.6193231502293017,8.767358,5.150461999999999,10.416670000000003,382.89055555560446
2023-11-01 08:42:00,100.0,4.224538,1.629085413587888,8.825229,5.005791,10.995380000000004,382.9905555556045
2023-11-01 08:45:00,100.0,4.456018,1.6893653454268998,9.056716,5.005787999999999,11.574069999999999,383.0405555556045
2023-11-01 08:51:00,100.0,4.224538,1.6657550470686435,8.969905999999998,5.179397999999999,10.416670000000003,383.1405555556045
2023-11-01 08:54:00,100.0,3.125,1.331280451217309,8.940976,6.221066,10.416669999999996,383.19055555560453
2023-11-01 09:00:00,100.0,3.0092599999999994,1.2986189344932235,8.969911999999999,6.365742000000001,11.574079999999995,383.29055555560456
2023-11-01 09:03:00,100.0,2.9513879999999997,1.3433619223951654,8.912036,6.423608,10.41666,383.34055555560457
2023-11-01 09:06:00,100.0,3.0960639999999993,1.3231421094243225,8.854166,6.1631920000000004,12.15278,383.3905555556046
2023-11-01 09:12:00,100.0,3.0960639999999993,1.290345094570595,8.825236,6.105322000000001,10.706030000000005,383.4905555556046
2023-11-01 09:15:00,100.0,3.2696759999999996,1.3717196742175601,8.709485999999998,5.8449100000000005,10.706020000000002,383.5405555556046
2023-11-01 09:21:00,100.0,3.1828710000000004,1.3475149097213506,8.680551,5.90278,11.284730000000003,383.64055555560464
2023-11-01 09:24:00,100.0,3.73264,1.4983958781356566,8.564811,5.237271,10.416670000000003,383.69055555560465
2023-11-01 09:30:00,100.0,3.8773150000000003,1.537208001338824,8.506946,5.034720999999999,10.127310000000001,383.79055555560467
2023-11-01 09:33:00,100.0,3.9641210000000004,1.5603434635290732,8.535881,4.976849999999999,10.70602000000001,383.8405555556047
2023-11-01 09:36:00,100.0,4.050926,1.583376203022128,8.622682000000001,4.976856,11.863429999999994,383.8905555556047
2023-11-01 09:42:00,100.0,4.0509260000000005,1.5833762030221283,8.680552,5.034725999999999,11.863439999999997,383.9905555556047
2023-11-01 09:45:00,100.0,4.1377310000000005,1.6062847639370605,8.680552,4.947920999999999,11.574079999999995,384.0405555556047
2023-11-01 09:48:00,100.0,3.8483800000000006,1.564570744993456,8.680552,5.266202,11.574069999999992,384.09055555560474
2023-11-01 09:51:00,100.0,3.3854169999999995,1.4368156370432825,8.680551999999999,5.729165,11.86341999999999,384.14055555560475
2023-11-01 09:57:00,100.0,3.2986120000000003,1.4124173027179037,8.651617,5.7870349999999995,10.995359999999991,384.2405555556048
2023-11-01 10:00:00,100.0,2.95139,1.343372776668329,8.564811,6.076390999999999,10.995370000000001,384.2905555556048
2023-11-01 10:06:00,100.0,2.5752319999999997,1.202531085657825,8.593751,6.452548999999999,11.284730000000003,384.3905555556048
2023-11-01 10:09:00,100.0,1.8807869999999998,0.9866516031673996,8.622685999999998,7.175928999999999,10.416669999999996,384.4405555556048
2023-11-01 10:12:00,100.0,1.3888889999999998,0.8641656807941671,8.622685999999998,7.725697,10.706019999999995,384.49055555560483
2023-11-01 10:18:00,100.0,1.3888889999999998,0.8641656807941671,8.564816,7.667827000000001,10.995359999999991,384.59055555560485
2023-11-01 10:21:00,100.0,1.4467589999999992,0.8851085715551085,8.622685999999998,7.667827000000001,11.574079999999995,384.64055555560486
2023-11-01 10:27:00,100.0,1.3599539999999992,0.8536030020569342,8.622685999999998,7.754632000000001,10.706019999999995,384.7405555556049
2023-11-01 10:30:00,100.0,1.273149,0.8009005618859627,8.680552,7.870372999999999,11.574080000000002,384.7905555556049
2023-11-01 10:36:00,100.0,1.186343,0.7888223511880991,8.651622,7.957178999999999,10.706019999999995,384.8905555556049
2023-11-01 10:39:00,100.0,1.1574080000000002,0.8348918769288118,8.680557,8.101849,10.995369999999994,384.94055555560493
2023-11-01 10:42:00,100.0,1.0127319999999997,0.739728283388853,8.622682,8.13079,11.863430000000001,384.99055555560494
2023-11-01 10:48:00,100.0,1.0995370000000007,0.7744868416050246,8.738422,8.159724999999998,11.863430000000001,385.09055555560496
2023-11-01 10:51:00,100.0,0.983797,0.7458549666975705,8.738423000000001,8.304396,12.15278,385.140555555605
2023-11-01 10:54:00,100.0,0.8391200000000003,0.7008658280610232,8.651622,8.391202,12.152769999999997,385.190555555605
2023-11-01 10:57:00,100.0,0.8101849999999997,0.7040645122702074,8.593751999999999,8.391207,11.28472,385.240555555605
2023-11-01 11:00:00,100.0,0.8101850000000006,0.7040645122702079,8.622682000000001,8.420137,10.706019999999995,385.290555555605
2023-11-01 11:06:00,100.0,0.78125,0.6749235119218339,8.622682000000001,8.420142,10.706020000000002,385.39055555560503
2023-11-01 11:09:00,100.0,0.7233790000000004,0.6638297560194559,8.593752,8.478013,11.28472,385.44055555560504
2023-11-01 11:12:00,100.0,0.7233799999999997,0.6638302281846183,8.535882,8.420142,11.863439999999997,385.49055555560506
2023-11-01 11:18:00,100.0,0.9548610000000002,0.7511548199828049,8.564812,8.188661,10.995370000000008,385.5905555556051
2023-11-01 11:21:00,100.0,1.9965280000000005,1.0493033967189735,8.535877000000001,7.002318999999999,11.57408000000001,385.6405555556051
2023-11-01 11:27:00,100.0,2.1701390000000007,1.051613390162523,8.535877000000001,6.7708379999999995,10.416670000000003,385.7405555556051
2023-11-01 11:30:00,100.0,2.2858800000000006,1.0869136477764296,8.449077,6.568287,10.416670000000003,385.7905555556051
2023-11-01 11:33:00,100.0,2.6041670000000003,1.2674177098565278,8.391207,6.27894,10.995370000000001,385.84055555560514
2023-11-01 11:39:00,100.0,2.6620370000000007,1.3124885190421653,8.420137,6.2789399999999995,11.863430000000008,385.94055555560516
2023-11-01 11:42:00,100.0,2.748843,1.25408397229811,8.535882,6.221069,10.41667000000001,385.99055555560517
2023-11-01 11:48:00,100.0,2.6909720000000004,1.236990875329452,8.535882,6.2789399999999995,11.57408000000001,386.0905555556052
2023-11-01 11:51:00,100.0,2.7777780000000005,1.2625972931658376,8.506947,6.163199,11.57408000000001,386.1405555556052
2023-11-01 11:57:00,100.0,3.0960660000000004,1.290357177815895,8.506947,5.787041,12.152780000000007,386.2405555556052
2023-11-01 12:00:00,100.0,2.8067130000000002,1.2710889924977973,8.449077,6.0763940000000005,10.127319999999997,386.29055555560524
2023-11-01 12:03:00,100.0,3.5590280000000005,1.4851755100924218,8.478012,5.353014,11.284730000000003,386.34055555560525
2023-11-01 12:09:00,100.0,3.645834,1.5091470092954562,8.478012,5.266208000000001,11.574069999999999,386.4405555556053
2023-11-01 12:12:00,100.0,3.7905100000000003,1.5488061483222881,8.478012,5.121532,11.28472,386.4905555556053
2023-11-01 12:15:00,100.0,3.9351850000000006,1.5159648950026685,8.420137,4.861112,11.574069999999999,386.5405555556053
2023-11-01 12:18:00,100.0,3.7326379999999997,1.498383186168736,8.391202,5.063654000000001,11.863430000000008,386.5905555556053
2023-11-01 12:24:00,100.0,3.125001,1.363145081217972,8.304402,5.613421000000001,11.863430000000001,386.69055555560533
2023-11-01 12:30:00,100.0,3.5879630000000002,1.459211203015433,8.304397,5.121524000000001,11.574080000000002,386.79055555560535
2023-11-01 12:33:00,100.0,2.922453,1.2739257928372993,8.304402,5.787039,10.416680000000007,386.84055555560536
2023-11-01 12:36:00,100.0,2.8067129999999993,1.271088992497797,8.130786,5.758103,11.284730000000003,386.8905555556054
2023-11-01 12:39:00,100.0,3.0671299999999997,1.314986278465656,8.130786,5.468745999999999,10.127320000000005,386.9405555556054
2023-11-01 12:42:00,100.0,3.096064,1.3548715951623347,8.159726,5.497681999999999,11.863430000000008,386.9905555556054
2023-11-01 12:45:00,100.0,3.009259,1.3299404938009918,8.217597,5.642358,11.284730000000003,387.0405555556054
2023-11-01 12:48:00,100.0,2.8935179999999994,1.2338599537502586,8.246531999999998,5.729164000000001,10.995360000000005,387.0905555556054
2023-11-01 12:51:00,100.0,2.546297,1.1647856917315427,8.188662,6.047454999999999,11.284720000000007,387.14055555560543
2023-11-01 12:54:00,100.0,1.6782400000000006,0.895707869644576,8.188662,6.915512,10.41666,387.19055555560544
2023-11-01 12:57:00,100.0,1.0995369999999998,0.7359249953456435,8.246528,7.609951000000001,11.574069999999999,387.24055555560545
2023-11-01 13:00:00,100.0,0.6655099999999994,0.6057940763504204,8.275468,8.159718,11.574069999999999,387.29055555560547
2023-11-01 13:03:00,100.0,1.3020830000000005,0.8322781758885314,8.246532,7.436338999999999,11.574079999999995,387.3405555556055
2023-11-01 13:06:00,100.0,2.0833330000000005,0.806949120998957,8.159722,6.278939,11.284720000000007,387.3905555556055
2023-11-01 13:09:00,100.0,2.4016200000000003,1.0622992411795145,7.928237,5.873847,12.442140000000009,387.4405555556055
2023-11-01 13:12:00,100.0,2.4594910000000008,1.0471619200219076,7.667827000000001,5.526616,11.284730000000003,387.4905555556055
2023-11-01 13:15:00,100.0,2.5173620000000003,1.0299008371654088,7.494217000000001,5.266204999999999,10.706010000000006,387.5405555556055
2023-11-01 13:18:00,100.0,2.633102,1.0955344750632316,7.3784719999999995,5.0636600000000005,10.995360000000005,387.59055555560553
2023-11-01 13:21:00,100.0,2.546297,1.1647856917315427,7.262732000000001,5.121525,11.863430000000001,387.64055555560554
2023-11-01 13:24:00,100.0,2.546297,1.1037136535114147,7.262732000000001,5.063655000000001,10.995370000000008,387.69055555560556
2023-11-01 13:27:00,100.0,2.633102,1.1598441853566637,7.233797,4.9768550000000005,10.995360000000005,387.74055555560557
2023-11-01 13:30:00,100.0,2.6620369999999998,1.1987698450260054,7.262727999999999,5.005791,10.995369999999994,387.7905555556056
2023-11-01 13:33:00,100.0,2.256945,1.1324768953508164,7.291668,5.497683,10.706029999999998,387.8405555556056
2023-11-01 13:36:00,100.0,1.880788,1.1484905232003766,7.3784730000000005,6.134255,11.284719999999993,387.8905555556056
2023-11-01 13:39:00,100.0,1.7361110000000002,1.031681539862342,7.552086999999999,6.365736,11.28472,387.9405555556056
2023-11-01 13:42:00,100.0,1.649305,1.000843754546431,7.667822000000001,6.568287,10.706019999999995,387.9905555556056
2023-11-01 13:45:00,100.0,1.5335650000000003,0.9590054816962297,7.783562,6.799767,11.574069999999999,388.04055555560564
2023-11-01 13:48:00,100.0,1.4756939999999998,0.9168524602027224,7.899306999999999,6.944443,10.995359999999991,388.09055555560565
2023-11-01 13:51:00,100.0,1.4467590000000001,0.9063091529317501,7.957172,7.0312529999999995,10.706019999999995,388.14055555560566
2023-11-01 13:54:00,100.0,1.3888890000000007,0.8850279667212573,8.015042000000001,7.146993,11.28472,388.19055555560567
2023-11-01 13:57:00,100.0,1.3888890000000007,0.9054345492685828,8.072912,7.233793,10.706019999999995,388.2405555556057
2023-11-01 14:00:00,100.0,1.3020830000000005,0.8920352962731785,8.159722,7.436338999999999,11.574069999999992,388.2905555556057
2023-11-01 14:03:00,100.0,1.3020830000000005,0.8920352962731796,8.304402,7.581019,11.863439999999997,388.3405555556057
2023-11-01 14:12:00,100.0,1.5914349999999997,0.958493452852999,8.478012,7.407407000000001,11.574069999999992,388.4905555556057
2023-11-01 14:15:00,100.0,1.6203700000000003,0.9465974509964211,8.535882,7.407411999999999,11.284720000000007,388.5405555556057
2023-11-01 14:18:00,100.0,1.6782409999999999,0.9436523096067659,8.564812,7.349540999999999,11.86341999999999,388.5905555556057
2023-11-01 14:21:00,100.0,1.7939810000000005,0.9826378031978702,8.622682000000001,7.291670999999999,12.152779999999993,388.6405555556057
2023-11-01 14:24:00,100.0,1.8229170000000003,0.9922786217368762,8.622682000000001,7.262734999999999,10.127309999999994,388.6905555556057
2023-11-01 14:30:00,100.0,1.851852,1.0018786848244943,8.651617000000002,7.262734999999999,9.837959999999995,388.79055555560575
2023-11-01 14:33:00,100.0,1.9675920000000007,1.0398922502215449,8.622682000000001,7.118059999999999,10.127309999999994,388.84055555560576
2023-11-01 14:39:00,100.0,1.9675920000000007,1.0398922502215449,8.622682000000001,7.118059999999999,11.284719999999993,388.9405555556058
2023-11-01 14:42:00,100.0,1.9675919999999998,1.0398922502215446,8.651617000000002,7.1469949999999995,10.416669999999996,388.9905555556058
2023-11-01 14:48:00,100.0,1.9675919999999998,1.014629467490649,8.651617000000002,7.118055000000001,11.86341999999999,389.0905555556058
2023-11-01 14:51:00,100.0,1.938657,1.0548922024878853,8.564812,7.118055,11.863429999999994,389.14055555560583
2023-11-01 14:54:00,100.0,2.1701390000000007,1.105038786644342,8.651622,6.944443,11.574069999999992,389.19055555560584
2023-11-01 15:00:00,100.0,2.2569440000000007,1.1324765808390294,8.651622,6.857638,10.127309999999994,389.29055555560586
2023-11-01 15:03:00,100.0,2.34375,1.1324295000969684,8.709487000000001,6.799767000000001,11.574079999999995,389.3405555556059
2023-11-01 15:09:00,100.0,2.3148160000000004,1.1506191204231846,8.680557,6.828701000000001,11.284720000000007,389.4405555556059
2023-11-01 15:12:00,100.0,2.343751,1.1324298065679856,8.709492000000001,6.799771,10.706029999999998,389.4905555556059
2023-11-01 15:15:00,100.0,2.3148150000000003,1.1235479354506626,8.680551999999999,6.799766999999999,11.284720000000007,389.5405555556059
2023-11-01 15:21:00,100.0,2.1990740000000004,1.0877364623501165,8.680551999999999,6.915507999999999,10.416659999999993,389.64055555560594
2023-11-01 15:24:00,100.0,2.054399,1.0930681592395721,8.564812,7.002312999999999,10.995369999999994,389.69055555560595
2023-11-01 15:30:00,100.0,2.0833340000000007,1.1025227410336547,8.593747,7.002312999999999,11.284719999999993,389.790555555606
2023-11-01 15:33:00,100.0,2.748843,1.1929513479156555,8.622682,6.249999,10.41667000000001,389.840555555606
2023-11-01 15:39:00,100.0,2.8645829999999997,1.2257268196434243,8.593747,6.105324000000001,10.706010000000006,389.940555555606
2023-11-01 15:42:00,100.0,3.096064,1.2903566244356066,8.593752,5.873848000000001,11.574080000000002,389.990555555606
2023-11-01 15:45:00,100.0,2.922453,1.1745209521130848,8.275462000000001,5.671298999999999,11.574060000000003,390.04055555560603
2023-11-01 15:51:00,100.0,2.922453,1.2089061393816358,8.188662,5.613429,10.41666,390.14055555560606
2023-11-01 15:54:00,100.0,2.8645830000000005,1.2573666425890504,8.043982,5.5844890000000005,11.57408000000001,390.19055555560607
2023-11-01 16:00:00,100.0,2.835648,1.217562969865606,8.015042000000001,5.555554,11.28473000000001,390.2905555556061
2023-11-01 16:03:00,100.0,2.6041670000000003,1.0875276302847983,7.812501999999999,5.526625,11.57408000000001,390.3405555556061
2023-11-01 16:09:00,100.0,2.6041670000000003,1.1201246217018073,7.667827000000001,5.410880000000001,10.416669999999996,390.4405555556061
2023-11-01 16:12:00,100.0,2.5752320000000006,1.143160103436791,7.581017000000001,5.381944999999999,11.284720000000007,390.49055555560614
2023-11-01 16:15:00,100.0,2.546297,1.1347736584689643,7.5231520000000005,5.353005,10.41667000000001,390.54055555560615
2023-11-01 16:21:00,100.0,2.517361,1.2405579817117658,7.465281999999999,5.439811000000001,11.57408000000001,390.64055555560617
2023-11-01 16:24:00,100.0,2.633102,1.1598441853566637,7.407407,5.1504650000000005,10.416680000000007,390.6905555556062
2023-11-01 16:30:00,100.0,2.5752310000000005,1.1733238039185836,7.378467,5.208336,10.995380000000004,390.7905555556062
2023-11-01 16:33:00,100.0,2.517361,1.0954854606667286,7.2916620000000005,5.121531,11.284720000000007,390.8405555556062
2023-11-01 16:36:00,100.0,2.3148150000000003,1.0956803274135565,7.175922,5.2662070000000005,10.127309999999994,390.8905555556062
2023-11-01 16:42:00,100.0,2.228009,1.0410390326871426,7.146992000000001,5.2951429999999995,11.284719999999993,390.99055555560625
2023-11-01 16:45:00,100.0,1.1284720000000004,0.7060840601674555,7.060182000000001,6.33681,11.574069999999999,391.04055555560626
2023-11-01 16:51:00,100.0,0.8969899999999997,0.6377475567896904,7.060187,6.597227,11.574069999999999,391.1405555556063
2023-11-01 16:54:00,100.0,0.5208339999999998,0.5062301953039626,6.973382,6.9444479999999995,10.995370000000001,391.1905555556063
2023-11-01 16:57:00,100.0,0.4050929999999999,0.5121478452423585,6.915507,7.146994,10.995370000000001,391.2405555556063
2023-11-01 17:00:00,100.0,0.28935200000000005,0.5370680942526844,6.770837,7.378475000000001,11.574069999999999,391.2905555556063
2023-11-01 17:06:00,100.0,0.26041700000000034,0.534483870894196,6.712967000000001,7.4074100000000005,10.706019999999995,391.39055555560634
2023-11-01 17:09:00,100.0,0.20254700000000003,0.5033977808942581,6.770837,7.58102,10.706019999999995,391.44055555560635
2023-11-01 17:15:00,100.0,0.20254700000000003,0.5033977808942581,6.799767000000001,7.60995,10.706019999999995,391.5405555556064
2023-11-01 17:18:00,100.0,0.20254700000000003,0.46667394538494017,6.915507,7.60995,10.706019999999995,391.5905555556064
2023-11-01 17:21:00,100.0,0.49189799999999995,0.5743383339969544,7.378472,7.552084,12.731479999999998,391.6405555556064
2023-11-01 17:27:00,100.0,0.8391200000000003,0.44785026449910176,7.465282,6.828702000000001,11.28472,391.7405555556064
2023-11-01 17:30:00,100.0,2.546296,1.0377932504330387,6.741897000000001,4.484951,11.574069999999999,391.79055555560643
2023-11-01 17:36:00,100.0,2.6620370000000007,0.9115016685295199,6.597222,4.108795,10.995379999999997,391.89055555560645
2023-11-01 17:39:00,100.0,2.517361,0.9948187837261457,5.61343,3.356479,10.127309999999994,391.94055555560647
2023-11-01 17:45:00,100.0,2.4884259999999996,1.021986791485324,5.49769,3.2986139999999997,11.284720000000007,392.0405555556065
2023-11-01 17:48:00,100.0,2.4594900000000006,0.9427889220549517,5.35301,3.124999999999999,10.127320000000005,392.0905555556065
2023-11-01 17:51:00,100.0,0.3472219999999995,0.28545185401554535,5.2662059999999995,5.1504639999999995,10.995370000000001,392.1405555556065
2023-11-01 17:57:00,100.0,0.3472219999999995,0.4281771079228704,5.034725999999999,5.208334,10.70601,392.24055555560653
2023-11-01 18:00:00,100.0,0.26041699999999945,0.7862632761375365,4.050927,5.555555000000001,10.127310000000001,392.29055555560655
2023-11-01 18:03:00,100.0,0.17361199999999943,1.0278479270843122,2.922454,5.902780000000001,10.995370000000001,392.34055555560656
2023-11-01 18:06:00,100.0,0.14467599999999958,1.2820411227219022,1.7939809999999996,6.2210600000000005,11.574080000000002,392.39055555560657
2023-11-01 18:12:00,100.0,0.14467599999999958,1.3180913433121593,1.7071759999999996,6.30787,10.995369999999994,392.4905555556066
2023-11-01 18:15:00,100.0,0.08680599999999927,1.1369213878306172,1.9386579999999993,6.45255,10.41666,392.5405555556066
2023-11-01 18:21:00,100.0,0.08680599999999927,1.1806265713583493,1.7361109999999993,6.48148,10.995369999999994,392.6405555556066
2023-11-01 18:24:00,100.0,0.14467599999999958,1.3121015061686223,1.8807869999999998,6.4525500000000005,12.152770000000004,392.69055555560664
2023-11-01 18:27:00,100.0,0.14467599999999958,1.3479432176780672,1.9386579999999993,6.68403,12.15278,392.74055555560665
2023-11-01 18:33:00,100.0,0.2025459999999999,1.4785602671657807,1.9675919999999998,6.68403,11.863419999999998,392.84055555560667
2023-11-01 18:36:00,100.0,0.14467599999999958,1.413042657342444,1.851852,6.915506,11.863419999999998,392.8905555556067
2023-11-01 18:42:00,100.0,0.14467599999999958,1.4071557720501033,1.8807869999999998,6.915506,11.574069999999999,392.9905555556067
2023-11-01 18:45:00,100.0,0.14467599999999958,1.4247992673069962,1.8229169999999995,6.944446,11.574069999999999,393.0405555556067
2023-11-01 18:48:00,100.0,0.14467599999999958,1.4365309223657006,1.765047,6.944446,11.574069999999999,393.0905555556067
2023-11-01 18:51:00,100.0,0.17361199999999943,1.5106503705900283,1.7071769999999997,6.88657,11.284719999999993,393.14055555560674
2023-11-01 18:57:00,100.0,0.14467599999999958,1.465757986792962,1.5625,6.886576000000001,10.995370000000001,393.24055555560676
2023-11-01 19:00:00,100.0,0.14467599999999958,1.4540844786516927,1.6203709999999996,6.886576000000001,11.284719999999993,393.2905555556068
2023-11-01 19:06:00,100.0,0.14467599999999958,1.4423880840683183,1.6782409999999999,6.886576000000001,11.574069999999999,393.3905555556068
2023-11-01 19:09:00,100.0,0.14467600000000047,1.4365299097682187,1.765047,6.944440999999999,10.995369999999994,393.4405555556068
2023-11-01 19:12:00,100.0,0.14467600000000047,1.4657565761638123,1.7361120000000003,7.060181,11.574069999999999,393.4905555556068
2023-11-01 19:18:00,100.0,0.11574100000000076,1.4497124699230886,1.4178240000000004,7.089116,10.706020000000002,393.59055555560684
2023-11-01 19:21:00,100.0,0.11574099999999987,1.4773705748001684,1.273149,7.0891210000000004,10.995369999999994,393.64055555560685
2023-11-01 19:27:00,100.0,0.11574099999999987,1.471848957735191,1.3020829999999997,7.0891210000000004,10.706020000000002,393.7405555556069
2023-11-01 19:30:00,100.0,0.11574099999999987,1.504908230008651,1.1574079999999993,7.1180509999999995,10.416669999999996,393.7905555556069
2023-11-01 19:33:00,100.0,0.08680500000000002,1.4359143896813742,0.9837959999999999,7.1180509999999995,11.28472,393.8405555556069
2023-11-01 19:39:00,100.0,0.11573999999999973,1.5596408187683237,0.8391200000000003,7.089116,11.28472,393.9405555556069
2023-11-01 19:42:00,100.0,0.11573999999999973,1.5487292306434672,0.78125,6.973376000000001,12.15278,393.99055555560693
2023-11-01 19:48:00,100.0,0.14467599999999958,1.6326118379982515,0.78125,6.944440000000001,11.863419999999998,394.09055555560695
2023-11-01 19:51:00,100.0,0.08680599999999927,1.472289551514237,0.5787039999999992,6.91551,11.574069999999999,394.14055555560697
2023-11-01 19:57:00,100.0,0.08680599999999927,1.4671057042934808,0.6076389999999998,6.91551,11.574069999999999,394.240555555607
2023-11-01 20:00:00,100.0,0.08680599999999927,1.4671057042934808,0.6076389999999998,6.91551,11.28472,394.290555555607
2023-11-01 20:03:00,100.0,0.14467599999999958,1.6212414001482802,0.7523149999999994,6.85764,12.15278,394.340555555607
2023-11-01 20:09:00,100.0,0.2025459999999999,1.7815796205240673,0.7233789999999996,6.85764,11.28472,394.44055555560703
2023-11-01 20:12:00,100.0,0.2025459999999999,1.7573722973817496,0.8101849999999997,6.8286999999999995,11.28472,394.49055555560705
2023-11-01 20:15:00,100.0,0.2025459999999999,1.7634317801496715,0.78125,6.8286999999999995,11.863420000000005,394.54055555560706
2023-11-01 20:18:00,100.0,0.14467599999999958,1.6326120343343555,0.7233789999999996,6.88657,10.995370000000001,394.59055555560707
2023-11-01 20:24:00,100.0,0.08680599999999927,1.45672530248041,0.6365739999999995,6.88657,12.15278,394.6905555556071
2023-11-01 20:27:00,100.0,0.08680599999999927,1.4411259846713227,0.7233799999999997,6.88657,10.995370000000001,394.7405555556071
2023-11-01 20:30:00,100.0,0.02893599999999985,1.1573601720784064,0.6655100000000003,6.88657,12.442129999999999,394.7905555556071
2023-11-01 20:33:00,100.0,-0.0289350000000006,,0.46296299999999935,6.770835000000001,12.442129999999999,394.8405555556071
2023-11-01 20:39:00,100.0,0.0,0.39248217259300183,0.5497689999999995,6.684029999999999,10.706019999999995,394.94055555560715
2023-11-01 20:42:00,100.0,0.17361100000000018,1.660255915412374,0.6655090000000001,6.568288999999999,10.416669999999996,394.99055555560716
2023-11-01 20:48:00,100.0,0.2314810000000005,1.757395790482526,0.8391200000000003,6.5393490000000005,11.574069999999999,395.0905555556072
2023-11-01 20:51:00,100.0,0.26041700000000034,1.8464111567472477,0.7233800000000006,6.5393490000000005,11.28472,395.1405555556072
2023-11-01 20:54:00,100.0,0.20254700000000003,1.7634342366181797,0.5787040000000001,6.6261540000000005,10.127310000000001,395.1905555556072
2023-11-01 21:00:00,100.0,0.20254700000000003,1.7694883928923497,0.5497689999999995,6.6261540000000005,11.574080000000002,395.2905555556072
2023-11-01 21:03:00,100.0,0.14467599999999958,1.6382918481795024,0.46296300000000024,6.655095,11.574069999999999,395.34055555560724
2023-11-01 21:09:00,100.0,0.1736109999999993,1.6956513896416887,0.5787039999999992,6.655095,10.41666,395.44055555560726
2023-11-01 21:12:00,100.0,0.1736109999999993,1.7074091871502342,0.5208329999999997,6.655095,10.127319999999997,395.4905555556073
2023-11-01 21:15:00,100.0,0.1736109999999993,1.7132804700396165,0.49189799999999995,6.655095,10.41666,395.5405555556073
2023-11-01 21:18:00,100.0,0.2025459999999999,1.7755352005565006,0.5497680000000003,6.6550899999999995,10.706020000000002,395.5905555556073
2023-11-01 21:24:00,100.0,0.2025459999999999,1.7573725068913308,0.6365739999999995,6.6550899999999995,12.15278,395.6905555556073
2023-11-01 21:27:00,100.0,0.2025459999999999,1.9369634097356403,-0.23148199999999974,6.6550899999999995,10.995370000000001,395.74055555560733
2023-11-01 21:33:00,100.0,0.2025459999999999,1.978258088472505,-0.4340280000000005,6.6550899999999995,10.706020000000002,395.84055555560735
2023-11-01 21:36:00,100.0,0.14467599999999958,1.8287526998479164,-0.5208330000000005,6.6550899999999995,11.574080000000002,395.89055555560736
2023-11-01 21:39:00,100.0,0.14467599999999958,1.8398097071894328,-0.5497680000000003,6.68403,11.574080000000002,395.9405555556074
2023-11-01 21:45:00,100.0,0.14467599999999958,1.8398097071894328,-0.578703,6.655095,11.574069999999999,396.0405555556074
2023-11-01 21:48:00,100.0,0.14467599999999958,1.8342836031737948,-0.5497680000000003,6.655095,11.574080000000002,396.0905555556074
2023-11-01 21:51:00,100.0,0.2025459999999999,1.9841397598191255,-0.5208330000000005,6.597219999999999,11.28472,396.1405555556074
2023-11-01 21:54:00,100.0,0.28935199999999917,2.132143224792282,-0.5208330000000005,6.307874000000001,11.28472,396.19055555560743
2023-11-01 22:00:00,100.0,0.28935199999999917,2.1194765276870897,-0.5208330000000005,6.250004,11.863430000000001,396.29055555560745
2023-11-01 22:03:00,100.0,0.3472219999999995,2.162530846503437,-0.5208330000000005,5.902774000000001,11.28472,396.34055555560747
2023-11-01 22:09:00,100.0,0.3472219999999995,2.1426161921208355,-0.5208330000000005,5.815974000000001,11.28472,396.4405555556075
2023-11-01 22:12:00,100.0,0.3472219999999995,2.109303898515736,-0.5208330000000005,5.671294,11.574069999999999,396.4905555556075
2023-11-01 22:15:00,100.0,0.3472229999999996,2.0422239596114817,-0.5497680000000003,5.353008000000001,11.863430000000001,396.5405555556075
2023-11-01 22:21:00,100.0,0.4050929999999999,2.1221913499370104,-0.5497680000000003,5.237267999999999,11.574069999999999,396.64055555560753
2023-11-01 22:24:00,100.0,0.43402799999999964,2.09525159113694,-0.5208330000000005,4.947913,11.863430000000001,396.69055555560755
2023-11-01 22:30:00,100.0,0.43402799999999964,2.088098174523388,-0.5208330000000005,4.918983000000001,11.574069999999999,396.79055555560757
2023-11-01 22:33:00,100.0,0.46296300000000024,2.064092112868772,-0.5208330000000005,4.629628,11.574069999999999,396.8405555556076
2023-11-01 22:39:00,100.0,0.49189799999999995,2.096170639424889,-0.49189800000000083,4.6006979999999995,11.574069999999999,396.9405555556076
2023-11-01 22:42:00,100.0,0.49189799999999995,2.066343414296829,-0.49189800000000083,4.484957999999999,11.574069999999999,396.9905555556076
2023-11-01 22:45:00,100.0,0.5787039999999992,2.138321907032409,-0.5208330000000005,4.224532,11.574080000000002,397.0405555556076
2023-11-01 22:51:00,100.0,0.5787039999999992,2.130516571612174,-0.5208330000000005,4.195602000000001,11.28472,397.14055555560765
2023-11-01 22:54:00,100.0,0.5497689999999995,2.0485468488394107,-0.578703,3.993056000000001,11.28472,397.19055555560766
2023-11-01 23:00:00,100.0,0.5787040000000001,2.067702329778065,-0.578703,3.90625,11.574069999999999,397.2905555556077
2023-11-01 23:03:00,100.0,0.5787040000000001,2.020154637828797,-0.578703,3.732639,11.284730000000003,397.3405555556077
2023-11-01 23:09:00,100.0,0.5787040000000001,2.0121918781342596,-0.578703,3.703703,11.28472,397.4405555556077
2023-11-01 23:12:00,100.0,0.6076389999999998,2.0212591066303234,-0.5497680000000003,3.616899,11.574080000000002,397.4905555556077
2023-11-01 23:15:00,100.0,0.6076389999999998,2.005047935069451,-0.5497680000000003,3.5590290000000007,11.574069999999999,397.54055555560774
2023-11-01 23:18:00,100.0,0.6365740000000004,2.012496673855089,-0.5787040000000001,3.414351,11.574069999999999,397.59055555560775
2023-11-01 23:21:00,100.0,0.6365740000000004,1.9877090491004026,-0.5208339999999998,3.3854159999999993,10.995370000000001,397.64055555560776
2023-11-01 23:24:00,100.0,0.6655090000000001,2.010268779981054,-0.5208339999999998,3.327546000000001,11.574069999999999,397.6905555556078
2023-11-01 23:27:00,100.0,0.6655090000000001,1.9850597415084963,-0.5208339999999998,3.2407410000000008,11.28472,397.7405555556078
2023-11-01 23:30:00,100.0,0.6944440000000007,2.006529529253208,-0.5208339999999998,3.1828709999999996,11.574080000000002,397.7905555556078
2023-11-01 23:33:00,100.0,0.6944440000000007,1.9808939715045977,-0.49189799999999995,3.124999999999999,11.28472,397.8405555556078
2023-11-01 23:36:00,100.0,0.6655090000000001,1.934277092771346,-0.5497680000000003,3.038195,11.863419999999998,397.8905555556078
2023-11-01 23:39:00,100.0,0.6655090000000001,1.9257644444203856,-0.5497680000000003,3.009259,11.574069999999999,397.94055555560783
2023-11-01 23:42:00,100.0,0.7233799999999997,1.97525930094653,-0.5497680000000003,2.922454000000001,11.28472,397.99055555560784
2023-11-01 23:45:00,100.0,0.7233799999999997,1.9665408650261103,-0.5497680000000003,2.8935190000000004,11.863430000000001,398.04055555560785
2023-11-01 23:48:00,100.0,0.7523150000000003,1.9681908581140901,-0.5497680000000003,2.7777769999999995,11.863419999999998,398.09055555560786
2023-11-01 23:51:00,100.0,0.7523150000000003,1.950442944150663,-0.5208329999999997,2.748843,11.28472,398.1405555556079
2023-11-01 23:54:00,100.0,0.7523150000000003,1.9415444783828082,-0.5497679999999994,2.6909720000000004,11.574080000000002,398.1905555556079
2023-11-01 23:57:00,100.0,0.78125,1.9687226851711601,-0.5497679999999994,2.6620370000000007,12.152790000000003,398.2405555556079
2023-11-02 00:00:00,100.0,0.8101849999999997,1.977285165010446,-0.5208329999999997,2.604166,11.28472,398.2905555556079
2023-11-02 00:03:00,100.0,0.868055,2.0199725364781838,-0.5208329999999997,2.5173609999999993,11.574080000000002,398.3405555556079
2023-11-02 00:06:00,100.0,0.9259250000000003,2.0608766869427013,-0.46296299999999935,2.4884269999999997,11.284719999999993,398.39055555560793
2023-11-02 00:09:00,100.0,1.0127319999999997,2.1240806851359744,-0.4050919999999998,2.430555,11.574069999999999,398.44055555560794
2023-11-02 00:12:00,100.0,0.983797,2.0905070579774145,-0.4629620000000001,2.3726850000000006,11.574080000000002,398.49055555560795
2023-11-02 00:15:00,100.0,0.8969909999999999,2.026550595202595,-0.6076389999999998,2.343750000000001,11.863419999999998,398.54055555560797
2023-11-02 00:18:00,100.0,0.9259259999999996,2.0608775428485995,-0.6365740000000004,2.3148150000000003,11.863419999999998,398.590555555608
2023-11-02 00:21:00,100.0,1.070602,2.151351089046557,-0.46296300000000024,2.256944,11.574069999999999,398.640555555608
2023-11-02 00:24:00,100.0,1.157407,2.1891374052625814,-0.31828699999999976,2.2280089999999992,11.574069999999999,398.690555555608
2023-11-02 00:27:00,100.0,1.2442139999999995,2.2650644514209812,-0.3182860000000005,2.1701379999999997,10.706019999999995,398.740555555608
2023-11-02 00:30:00,100.0,1.273149,2.2761425682946457,-0.31828699999999976,2.1122680000000003,10.416669999999996,398.790555555608
2023-11-02 00:33:00,100.0,1.3310190000000004,2.3500819150833396,-0.3761570000000001,2.0833329999999997,11.863430000000001,398.84055555560803
2023-11-02 00:36:00,100.0,1.4178230000000003,2.412793203316714,-0.3472219999999995,2.0254639999999995,11.28472,398.89055555560805
2023-11-02 00:39:00,100.0,1.4178230000000003,2.4234767094096794,-0.3761579999999993,2.0254639999999995,10.706030000000005,398.94055555560806
2023-11-02 00:42:00,100.0,1.4756939999999998,2.47535512858483,-0.4050929999999999,1.9675930000000008,11.28472,398.99055555560807
2023-11-02 00:45:00,100.0,1.4756939999999998,2.486113824716674,-0.43402799999999964,1.9675930000000008,11.863430000000001,399.0405555556081
2023-11-02 00:48:00,100.0,1.5046290000000004,2.4957269988749604,-0.46296299999999935,1.880788,10.706030000000005,399.0905555556081
2023-11-02 00:51:00,100.0,1.5046290000000004,2.506545185971321,-0.49189799999999995,1.880788,10.706020000000002,399.1405555556081
2023-11-02 00:54:00,100.0,1.5625,2.52506165887141,-0.46296300000000024,1.7939809999999996,10.706020000000002,399.1905555556081
2023-11-02 00:57:00,100.0,1.5625,2.52506165887141,-0.46296300000000024,1.7939809999999996,11.574080000000002,399.2405555556081
2023-11-02 01:00:00,100.0,1.5914349999999997,2.544933745512991,-0.46296300000000024,1.765046,10.706020000000002,399.29055555560814
2023-11-02 01:03:00,100.0,1.5914349999999997,2.5338925466033375,-0.46296300000000024,1.73611,11.863430000000001,399.34055555560815
2023-11-02 01:06:00,100.0,1.6203700000000003,2.564667361236816,-0.4918990000000001,1.7071749999999994,11.574080000000002,399.39055555560816
2023-11-02 01:09:00,100.0,1.6203700000000003,2.564667361236816,-0.4918990000000001,1.7071749999999994,10.995370000000001,399.44055555560817
2023-11-02 01:12:00,100.0,1.6782399999999997,2.592522895689094,-0.4918990000000001,1.6203710000000004,11.28472,399.4905555556082
2023-11-02 01:15:00,100.0,1.649305,2.5731114122455843,-0.5208339999999998,1.6203710000000004,11.28472,399.5405555556082
2023-11-02 01:18:00,100.0,1.7071750000000003,2.6118073228513428,-0.4918990000000001,1.5914359999999999,10.70601,399.5905555556082
2023-11-02 01:21:00,100.0,1.6782400000000006,2.58128591179859,-0.5208339999999998,1.5625,11.574069999999999,399.6405555556082
2023-11-02 01:24:00,100.0,1.7361110000000002,2.619620001812549,-0.4918990000000001,1.5335640000000001,10.41666,399.6905555556082
2023-11-02 01:27:00,100.0,1.7361110000000002,2.619620001812549,-0.4918990000000001,1.5335640000000001,11.28472,399.74055555560824
2023-11-02 01:30:00,100.0,1.765046,2.6386049949928707,-0.4918990000000001,1.5046290000000004,10.995359999999998,399.79055555560825
2023-11-02 01:33:00,100.0,1.8229160000000002,2.6531241073466365,-0.4918990000000001,1.38889,10.995380000000004,399.84055555560826
2023-11-02 01:36:00,100.0,1.8229160000000002,2.6531241073466365,-0.4918990000000001,1.38889,10.416670000000003,399.8905555556083
2023-11-02 01:39:00,100.0,1.851852,2.6716591395553495,-0.4918990000000001,1.359954,11.28472,399.9405555556083
2023-11-02 01:42:00,100.0,1.851852,2.6716591395553495,-0.4918990000000001,1.359954,10.995370000000001,399.9905555556083
2023-11-02 01:45:00,100.0,1.8807869999999998,2.6900856727611995,-0.4918990000000001,1.3310190000000004,11.574069999999992,400.0405555556083
2023-11-02 01:48:00,100.0,1.8807869999999998,2.678385761209888,-0.4918990000000001,1.3020830000000005,11.574069999999992,400.0905555556083
2023-11-02 01:51:00,100.0,1.9097220000000004,2.696653612511506,-0.4918990000000001,1.273148,11.284719999999993,400.14055555560833
2023-11-02 01:54:00,100.0,1.9097220000000004,2.696653612511506,-0.4918990000000001,1.273148,11.574069999999992,400.19055555560834
2023-11-02 01:57:00,100.0,1.9965279999999996,2.7508523052388507,-0.46296300000000024,1.2152780000000005,11.574069999999992,400.24055555560835
2023-11-02 02:00:00,100.0,1.9965270000000004,2.7508516859476786,-0.4918990000000001,1.186343,11.574069999999992,400.29055555560836
2023-11-02 02:03:00,100.0,1.9965270000000004,2.7746445790954986,-0.5497689999999995,1.186343,11.574069999999992,400.3405555556084
2023-11-02 02:06:00,100.0,1.9965270000000004,2.7627620961087755,-0.5497689999999995,1.1574079999999993,11.284719999999993,400.3905555556084
