Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-02 02:09:00,100.0,2.025462,2.780685489313394,-0.5497689999999995,1.1284729999999996,10.995369999999994,400.4405555556084
2023-11-02 02:12:00,100.0,2.054398,2.798515480161411,-0.5497689999999995,1.0995369999999998,11.574069999999992,400.4905555556084
2023-11-02 02:15:00,100.0,2.0254630000000002,2.756733434053456,-0.5208339999999998,1.0995369999999998,10.995369999999994,400.5405555556084
2023-11-02 02:18:00,100.0,2.0254630000000002,2.756733434053456,-0.5208339999999998,1.0995369999999998,11.284719999999993,400.59055555560843
2023-11-02 02:21:00,100.0,2.0254630000000002,2.756733434053456,-0.5787040000000001,1.0416669999999995,12.15278,400.64055555560844
2023-11-02 02:24:00,100.0,1.9965280000000005,2.73891364238467,-0.6076389999999998,1.0416669999999995,11.574069999999992,400.69055555560846
2023-11-02 02:27:00,100.0,1.9965279999999996,2.7269459843797885,-0.6076380000000006,1.0127319999999997,11.284719999999993,400.74055555560847
2023-11-02 02:30:00,100.0,2.0254639999999995,2.732665430601142,-0.6076380000000006,0.95486,11.574069999999999,400.7905555556085
2023-11-02 02:33:00,100.0,2.0254639999999995,2.7205875189266306,-0.578703,0.95486,11.863430000000001,400.8405555556085
2023-11-02 02:36:00,100.0,2.0254630000000002,2.7084791865410875,-0.5787040000000001,0.9259249999999994,10.416659999999993,400.8905555556085
2023-11-02 02:39:00,100.0,2.0833329999999997,2.718910713162673,-0.5208339999999998,0.868055,10.995370000000001,400.9405555556085
2023-11-02 02:42:00,100.0,2.0833329999999997,2.718910713162673,-0.5208339999999998,0.868055,11.28472,400.9905555556085
2023-11-02 02:45:00,100.0,2.0833329999999997,2.718910713162673,-0.5208339999999998,0.868055,11.863430000000001,401.04055555560853
2023-11-02 02:48:00,100.0,2.1122680000000003,2.7361481463573742,-0.5208339999999998,0.8391199999999994,10.416659999999993,401.09055555560855
2023-11-02 02:51:00,100.0,2.170139,2.7579091595742535,-0.4629620000000001,0.8101849999999997,11.863419999999998,401.14055555560856
2023-11-02 02:54:00,100.0,2.170139,2.7579091595742535,-0.4629620000000001,0.8101849999999997,11.574080000000002,401.19055555560857
2023-11-02 02:57:00,100.0,2.1990740000000004,2.78735660318306,-0.46296299999999935,0.8101849999999997,11.574080000000002,401.2405555556086
2023-11-02 03:00:00,100.0,2.2280100000000003,2.8042639678602423,-0.46296299999999935,0.7812489999999999,10.127319999999997,401.2905555556086
2023-11-02 03:03:00,100.0,2.2858800000000006,2.8378433295551346,-0.46296299999999935,0.7233789999999996,11.863419999999998,401.3405555556086
2023-11-02 03:06:00,100.0,2.2858800000000006,2.8630698075896657,-0.5208329999999997,0.7233789999999996,11.574069999999999,401.3905555556086
2023-11-02 03:09:00,100.0,2.2858800000000006,2.8630698075896657,-0.5208329999999997,0.7233789999999996,11.574069999999999,401.4405555556086
2023-11-02 03:12:00,100.0,2.3148160000000004,2.879844749694146,-0.5208329999999997,0.6944429999999997,10.706020000000002,401.49055555560864
2023-11-02 03:15:00,100.0,2.34375,2.909206735694929,-0.5497679999999994,0.6655090000000001,10.995370000000001,401.54055555560865
2023-11-02 03:18:00,100.0,2.34375,2.89654375790444,-0.5208329999999997,0.6655090000000001,11.863419999999998,401.59055555560866
2023-11-02 03:21:00,100.0,2.4016200000000003,2.9424837558351125,-0.5208329999999997,0.6365739999999995,11.574069999999999,401.64055555560867
2023-11-02 03:24:00,100.0,2.3726850000000006,2.9258814097134844,-0.5497679999999994,0.6365739999999995,10.995369999999994,401.6905555556087
2023-11-02 03:27:00,100.0,2.3726850000000006,2.9258814097134844,-0.5497679999999994,0.6365739999999995,11.863430000000001,401.7405555556087
2023-11-02 03:30:00,100.0,2.430556,2.959015664606097,-0.5497679999999994,0.578703,12.15278,401.7905555556087
2023-11-02 03:33:00,100.0,2.430556,2.959015664606097,-0.578703,0.5497679999999994,10.995370000000001,401.8405555556087
2023-11-02 03:36:00,100.0,2.430556,2.959015664606097,-0.578703,0.5497679999999994,10.41666,401.8905555556087
2023-11-02 03:39:00,100.0,2.459491,2.962622249502317,-0.5497680000000003,0.5208329999999997,11.574080000000002,401.94055555560874
2023-11-02 03:42:00,100.0,2.4884260000000005,2.978968099641646,-0.5208329999999997,0.5208329999999997,10.995370000000001,401.99055555560875
2023-11-02 03:45:00,100.0,2.4884260000000005,2.978968099641646,-0.5208329999999997,0.5208329999999997,11.28472,402.04055555560876
2023-11-02 03:48:00,100.0,2.546297,3.011460536739022,-0.49189799999999995,0.4918969999999998,10.706019999999995,402.0905555556088
2023-11-02 03:51:00,100.0,2.546297,3.011460536739022,-0.49189799999999995,0.4918969999999998,11.28472,402.1405555556088
2023-11-02 03:54:00,100.0,2.6041670000000003,3.043693579556873,-0.49189799999999995,0.4340269999999995,10.995370000000001,402.1905555556088
2023-11-02 03:57:00,100.0,2.6620370000000007,3.0888566275782927,-0.46296299999999935,0.4340269999999995,11.284719999999993,402.2405555556088
2023-11-02 04:00:00,100.0,2.6909720000000004,3.1048022294089734,-0.46296299999999935,0.4050919999999998,11.574069999999999,402.2905555556088
2023-11-02 04:03:00,100.0,2.719907,3.1206880779241937,-0.46296299999999935,0.3761570000000001,10.995370000000001,402.34055555560883
2023-11-02 04:06:00,100.0,2.719907,3.133924442146479,-0.49189799999999995,0.3761570000000001,12.442129999999999,402.39055555560884
2023-11-02 04:09:00,100.0,2.719907,3.133924442146479,-0.49189799999999995,0.3761570000000001,10.127310000000001,402.44055555560885
2023-11-02 04:12:00,100.0,2.7488420000000007,3.1630436562433064,-0.49189799999999995,0.3761579999999993,10.70601,402.49055555560886
2023-11-02 04:15:00,100.0,2.7488420000000007,3.1630436562433064,-0.49189799999999995,0.3761579999999993,10.127309999999994,402.5405555556089
2023-11-02 04:18:00,100.0,2.8067130000000002,3.1947027383055286,-0.49189799999999995,0.31828699999999976,11.28472,402.5905555556089
2023-11-02 04:21:00,100.0,2.748843,3.1762579468558116,-0.5787040000000001,0.31828699999999976,11.574069999999999,402.6405555556089
2023-11-02 04:24:00,100.0,2.7777779999999996,3.178902183499049,-0.5497680000000003,0.28935200000000005,10.41666,402.6905555556089
2023-11-02 04:27:00,100.0,2.748843,3.1630442053013557,-0.578703,0.28935200000000005,11.574069999999999,402.7405555556089
2023-11-02 04:30:00,100.0,2.7777780000000005,3.17890218349905,-0.578703,0.26041699999999945,10.706019999999995,402.79055555560893
2023-11-02 04:33:00,100.0,2.7777780000000005,3.1656108963367573,-0.5497679999999994,0.26041699999999945,10.41666,402.84055555560894
2023-11-02 04:36:00,100.0,2.8067130000000002,3.181367382669367,-0.5497679999999994,0.23148199999999974,11.28472,402.89055555560896
2023-11-02 04:39:00,100.0,2.8067130000000002,3.1679975772789652,-0.5208329999999997,0.23148199999999974,10.70601,402.94055555560897
2023-11-02 04:42:00,100.0,2.8645829999999997,3.212712328101231,-0.5208329999999997,0.20254700000000092,10.995369999999994,402.990555555609
2023-11-02 04:45:00,100.0,2.8645829999999997,3.1992547336201564,-0.5208329999999997,0.17361200000000032,10.70601,403.040555555609
2023-11-02 04:48:00,100.0,2.8935180000000003,3.2283024977231833,-0.5208329999999997,0.17361200000000032,11.574069999999999,403.090555555609
2023-11-02 04:51:00,100.0,2.8935180000000003,3.2283024977231833,-0.5208329999999997,0.17361200000000032,11.574080000000002,403.140555555609
2023-11-02 04:54:00,100.0,2.922454,3.2438394387591556,-0.5208329999999997,0.14467600000000047,10.70601,403.190555555609
2023-11-02 04:57:00,100.0,2.922454,3.2438394387591556,-0.5208329999999997,0.14467600000000047,11.28472,403.24055555560903
2023-11-02 05:00:00,100.0,2.9513890000000007,3.259322879417999,-0.5208329999999997,0.11574099999999987,11.28472,403.29055555560905
2023-11-02 05:03:00,100.0,2.9513890000000007,3.259322879417999,-0.5208329999999997,0.11574099999999987,10.706019999999995,403.34055555560906
2023-11-02 05:06:00,100.0,2.9513890000000007,3.259322879417999,-0.5208329999999997,0.11574099999999987,10.995370000000001,403.39055555560907
2023-11-02 05:09:00,100.0,3.009259,3.2901339824297473,-0.5208329999999997,0.05787100000000045,10.995380000000004,403.4405555556091
2023-11-02 05:12:00,100.0,3.009259,3.2901339824297473,-0.5208329999999997,0.05787100000000045,11.28472,403.4905555556091
2023-11-02 05:15:00,100.0,3.0092599999999994,3.2901345130806092,-0.5497680000000003,0.0289350000000006,11.574069999999999,403.5405555556091
2023-11-02 05:18:00,100.0,3.0092599999999994,3.3037725257480743,-0.5497680000000003,0.05787100000000045,11.28472,403.5905555556091
2023-11-02 05:21:00,100.0,3.038195,3.3191440067606024,-0.5497680000000003,0.02893599999999985,11.574080000000002,403.6405555556091
2023-11-02 05:24:00,100.0,3.038195,3.3191440067606024,-0.5497680000000003,0.02893599999999985,11.574080000000002,403.69055555560914
2023-11-02 05:27:00,100.0,3.038195,3.3191440067606024,-0.5787040000000001,0.0,11.28472,403.74055555560915
2023-11-02 05:30:00,100.0,3.038195,3.2917484886848714,-0.5208339999999998,0.0,10.706020000000002,403.79055555560916
2023-11-02 05:33:00,100.0,3.096064,3.3221728235298382,-0.5208339999999998,-0.05786900000000017,10.995369999999994,403.84055555560917
2023-11-02 05:36:00,100.0,3.096064,3.3221728235298382,-0.5208339999999998,-0.05786900000000017,11.284729999999996,403.8905555556092
2023-11-02 05:39:00,100.0,3.125,3.337312912048334,-0.5208339999999998,-0.08680500000000002,10.416669999999996,403.9405555556092
2023-11-02 05:42:00,100.0,3.125,3.3234337898784343,-0.49189799999999995,-0.08680500000000002,11.284720000000007,403.9905555556092
2023-11-02 05:45:00,100.0,3.125,3.3234337898784343,-0.49189799999999995,-0.08680500000000002,10.127319999999997,404.0405555556092
2023-11-02 05:48:00,100.0,3.1539339999999996,3.3662868866649855,-0.49189799999999995,-0.05786999999999942,10.706010000000006,404.0905555556092
2023-11-02 05:51:00,100.0,3.1539339999999996,3.3662868866649855,-0.49189799999999995,-0.05786999999999942,11.28472,404.14055555560924
2023-11-02 05:54:00,100.0,3.2118059999999993,3.396414074088898,-0.4629620000000001,-0.08680599999999927,11.574069999999999,404.19055555560925
2023-11-02 05:57:00,100.0,3.2118059999999993,3.396414074088898,-0.4629620000000001,-0.08680599999999927,11.574069999999992,404.24055555560926
2023-11-02 06:00:00,100.0,3.2696769999999997,3.426356980310821,-0.4629620000000001,-0.14467699999999972,10.706019999999995,404.2905555556093
2023-11-02 06:03:00,100.0,3.2696769999999997,3.4403687073203737,-0.49189799999999995,-0.14467699999999972,10.127319999999997,404.3405555556093
2023-11-02 06:06:00,100.0,3.327547000000001,3.4702131936035356,-0.46296299999999935,-0.17361200000000032,10.995370000000001,404.3905555556093
2023-11-02 06:09:00,100.0,3.327547000000001,3.4702131936035356,-0.46296299999999935,-0.17361200000000032,11.86341999999999,404.4405555556093
2023-11-02 06:12:00,100.0,3.327547000000001,3.4702131936035356,-0.46296299999999935,-0.17361200000000032,11.574069999999999,404.4905555556093
2023-11-02 06:15:00,100.0,3.2986120000000003,3.48330662372198,-0.5208329999999997,-0.14467699999999972,11.574069999999992,404.54055555560933
2023-11-02 06:18:00,100.0,3.240741,3.4670733572870827,-0.5208329999999997,-0.05786999999999942,11.863419999999998,404.59055555560934
2023-11-02 06:21:00,100.0,3.211805,3.451916164105191,-0.5208329999999997,-0.02893399999999957,11.574069999999999,404.64055555560935
2023-11-02 06:24:00,100.0,3.2407399999999997,3.480899275391522,-0.49189799999999995,0.0,10.995370000000001,404.69055555560936
2023-11-02 06:27:00,100.0,2.9803240000000004,3.355807071990976,-0.49189799999999995,0.28935199999999917,11.284719999999993,404.7405555556094
2023-11-02 06:30:00,100.0,2.1122690000000004,3.4196008470545687,0.08680600000000016,3.1539330000000003,10.416670000000003,404.7905555556094
2023-11-02 06:33:00,100.0,1.0127319999999997,2.8087863821108034,0.34722200000000036,5.35301,11.574080000000002,404.8405555556094
2023-11-02 06:36:00,100.0,0.43402799999999964,2.1309132909948323,1.3310190000000004,6.944444,11.284730000000003,404.8905555556094
2023-11-02 06:39:00,100.0,0.34722200000000036,2.1890058388936784,1.8229170000000003,8.362269999999999,10.416670000000003,404.9405555556094
2023-11-02 06:42:00,100.0,0.2025459999999999,1.9132677892166534,2.3148150000000003,9.085646,11.284730000000003,404.99055555560943
2023-11-02 06:45:00,100.0,0.17361100000000018,1.7425619408409827,2.9803240000000004,9.288191,11.574069999999999,405.04055555560944
2023-11-02 06:48:00,100.0,0.14467600000000047,1.7397336379846549,3.009259,9.722221,10.995370000000001,405.09055555560946
2023-11-02 06:51:00,100.0,0.14467600000000047,1.7509184549697299,3.327547000000001,10.098381,10.41666,405.14055555560947
2023-11-02 06:54:00,100.0,0.14467600000000047,1.6779126893046308,3.7615750000000006,10.156251,11.863430000000001,405.1905555556095
2023-11-02 06:57:00,100.0,0.11574100000000076,1.4441679831257324,4.687501000000001,10.329865999999999,11.28472,405.2405555556095
2023-11-02 07:00:00,100.0,0.11574099999999987,1.2810368960072884,5.237271999999999,10.040511,11.28472,405.2905555556095
2023-11-02 07:03:00,100.0,0.11574099999999987,1.2178782734537639,5.497681999999999,9.982641,11.574069999999999,405.3405555556095
2023-11-02 07:06:00,100.0,0.11574099999999987,1.1304363652038647,5.815972,9.866901,10.995370000000001,405.3905555556095
2023-11-02 07:09:00,100.0,0.08680500000000002,1.0315093552402461,5.989585999999999,9.953701,10.995370000000001,405.44055555560954
2023-11-02 07:12:00,100.0,0.08680500000000002,1.0146417166065866,6.365736,10.243051,10.995370000000001,405.49055555560955
2023-11-02 07:15:00,100.0,0.11573999999999973,1.0412791004704416,6.626156,10.243056,10.995369999999994,405.54055555560956
2023-11-02 07:18:00,100.0,0.05786999999999942,0.7907100656686296,7.089116,10.271996000000001,10.70601,405.59055555560957
2023-11-02 07:21:00,100.0,0.05787099999999956,0.7852717757392368,6.915511,10.06944,11.284719999999993,405.6405555556096
2023-11-02 07:24:00,100.0,0.05787099999999956,0.6233445814186539,7.783561000000001,10.098379999999999,10.995370000000001,405.6905555556096
2023-11-02 07:27:00,100.0,0.08680600000000016,0.6154742344086358,8.246526,10.18519,10.70601,405.7405555556096
2023-11-02 07:30:00,100.0,0.08680500000000002,0.5172820158213782,8.59375,10.098375,10.706019999999995,405.7905555556096
2023-11-02 07:33:00,100.0,0.05787000000000031,0.3604225350202296,8.99884,10.06944,10.127320000000005,405.8405555556096
2023-11-02 07:36:00,100.0,0.14467600000000047,0.3595702473512296,9.288195000000002,9.866899,10.995380000000004,405.89055555560964
2023-11-02 07:39:00,100.0,0.34722200000000036,0.5352230131937818,9.375005000000002,9.809033,11.284730000000003,405.94055555560965
2023-11-02 07:42:00,100.0,0.5208329999999997,0.6034859040808566,9.49074,9.664357,10.706019999999995,405.99055555560966
2023-11-02 07:45:00,100.0,0.7523150000000003,0.6774001996776364,9.46181,9.317125,10.416669999999996,406.04055555560967
2023-11-02 07:48:00,100.0,0.868055,0.7136281143751867,9.43287,9.143515,11.28472,406.0905555556097
2023-11-02 07:51:00,100.0,1.1284730000000005,0.7858914600462522,9.432866,8.825232999999999,10.127309999999994,406.1405555556097
2023-11-02 07:54:00,100.0,1.4178249999999997,0.853146633991549,9.519672,8.564817000000001,10.70601,406.1905555556097
2023-11-02 07:57:00,100.0,1.5914349999999997,0.958493452852999,9.490742000000001,8.420137,12.15278,406.2405555556097
2023-11-02 08:00:00,100.0,1.5914349999999997,0.9139384153719492,9.461801999999999,8.333337,10.995370000000001,406.2905555556097
2023-11-02 08:03:00,100.0,1.6782409999999999,0.9891831936043566,9.461801999999999,8.304400999999999,10.41666,406.34055555560974
2023-11-02 08:06:00,100.0,1.7939819999999997,0.9826381370843595,9.461801999999999,8.130790000000001,9.259259999999998,406.39055555560975
2023-11-02 08:09:00,100.0,1.8807870000000007,1.011430776585501,9.403937,7.986109999999999,11.28472,406.44055555560976
2023-11-02 08:12:00,100.0,1.967593,1.039892576083415,9.346062,7.841439,11.574079999999995,406.4905555556098
2023-11-02 08:15:00,100.0,1.9386580000000002,1.005340099513233,9.230321,7.725693,10.706019999999995,406.5405555556098
2023-11-02 08:18:00,100.0,2.4594899999999997,1.167685526009434,8.912034000000002,6.886574000000001,10.706019999999995,406.5905555556098
2023-11-02 08:27:00,100.0,3.327546000000001,1.387760683761245,9.20139,6.278934,10.127309999999994,406.7405555556098
2023-11-02 08:33:00,100.0,3.6747680000000003,1.410405816470949,8.738428,5.410880000000001,10.127320000000005,406.8405555556098
2023-11-02 08:36:00,100.0,4.079862,1.5536956769205006,8.8831,5.179397999999999,11.863430000000008,406.8905555556098
2023-11-02 08:39:00,100.0,3.90625,1.6478078665461817,9.056712000000001,5.642362,11.284730000000003,406.9405555556098
2023-11-02 08:45:00,100.0,3.6747680000000003,1.517095712493325,9.085652,5.844904,10.41667000000001,407.04055555560984
2023-11-02 08:48:00,100.0,3.240741,1.363657045487516,8.998847,6.163196000000001,10.995360000000005,407.09055555560985
2023-11-02 08:54:00,100.0,3.1828699999999994,1.3796468344316013,8.940972,6.192132000000001,10.416669999999996,407.1905555556099
2023-11-02 08:57:00,100.0,2.9803239999999995,1.3216024476719757,8.940972,6.394678000000001,10.995380000000004,407.2405555556099
2023-11-02 09:00:00,100.0,2.546296,1.1647853965882464,8.912036,6.77083,10.127319999999997,407.2905555556099
2023-11-02 09:03:00,100.0,2.054399,1.0930596096180816,8.854172,7.291663,11.284719999999993,407.3405555556099
2023-11-02 09:09:00,100.0,2.0833329999999997,1.1025138149408165,8.825236,7.233793,10.416669999999996,407.44055555560993
2023-11-02 09:12:00,100.0,2.0254630000000002,1.0330951743248842,8.825236,7.233793,11.284719999999993,407.49055555560994
2023-11-02 09:15:00,100.0,1.9386579999999993,1.0304369587832511,8.738426,7.262728000000001,12.152770000000004,407.54055555560996
2023-11-02 09:18:00,100.0,2.0833330000000005,1.0514431548142924,8.651620000000001,7.002317,10.416669999999996,407.59055555560997
2023-11-02 09:24:00,100.0,2.141203,1.0958302941191895,8.651620000000001,6.973377000000001,10.995370000000001,407.69055555561
2023-11-02 09:27:00,100.0,2.2280089999999992,1.1233611912927846,8.738426,6.973377000000001,10.127309999999994,407.74055555561
2023-11-02 09:30:00,100.0,2.054398,1.042290219226451,8.883102000000001,7.262734,10.706019999999995,407.79055555561
2023-11-02 09:36:00,100.0,1.9965270000000004,1.023883905033285,8.940972,7.378475,10.416669999999996,407.89055555561004
2023-11-02 09:39:00,100.0,1.967593,1.039892576083415,8.998838,7.494215,11.28472,407.94055555561005
2023-11-02 09:45:00,100.0,1.967593,1.039892576083415,8.998838,7.494215,10.70601,408.04055555561007
2023-11-02 09:48:00,100.0,1.9386579999999993,1.0304455178227727,8.998838,7.52315,10.706019999999995,408.0905555556101
2023-11-02 09:51:00,100.0,2.5173620000000003,1.1851583046065224,8.854167,6.770835,11.28472,408.1405555556101
2023-11-02 09:57:00,100.0,2.7777779999999996,1.2625972931658371,8.825232,6.481484,10.995369999999994,408.2405555556101
2023-11-02 10:00:00,100.0,4.427084,1.681868109366869,8.912042,4.890048,11.284730000000003,408.2905555556101
2023-11-02 10:06:00,100.0,4.282407,1.6442135483828622,8.883102000000001,5.0057849999999995,11.284730000000003,408.39055555561015
2023-11-02 10:09:00,100.0,3.1539350000000006,1.3063342109170175,8.796292000000001,6.018516999999999,11.284730000000003,408.44055555561016
2023-11-02 10:15:00,100.0,2.9513890000000007,1.216873267037656,8.651617,6.047457999999999,11.284730000000003,408.5405555556102
2023-11-02 10:18:00,100.0,3.038195,1.274309483022812,8.535881999999999,5.873847,11.574069999999999,408.5905555556102
2023-11-02 10:21:00,100.0,3.1539360000000007,1.3394009732301577,8.217596,5.46875,11.574069999999999,408.6405555556102
2023-11-02 10:27:00,100.0,3.1539360000000007,1.3063344864113806,8.188656000000002,5.410879999999999,10.995359999999998,408.74055555561023
2023-11-02 10:30:00,100.0,2.9803249999999997,1.2904072079451536,8.159726,5.584491,10.706019999999995,408.79055555561024
2023-11-02 10:36:00,100.0,2.9224550000000002,1.3048463086720514,8.072916,5.584491,10.995359999999991,408.89055555561026
2023-11-02 10:39:00,100.0,2.9803240000000004,1.4379544520065404,7.899304,5.46875,10.706010000000006,408.9405555556103
2023-11-02 10:45:00,100.0,3.038194,1.3382805428647317,8.246526,5.642362,10.995369999999994,409.0405555556103
2023-11-02 10:48:00,100.0,2.922453,1.2739257928373011,8.333331999999999,5.815969000000001,10.706010000000006,409.0905555556103
2023-11-02 10:51:00,100.0,2.835648,1.2795490044884776,8.304402,5.902774,10.41667000000001,409.1405555556103
2023-11-02 10:57:00,100.0,2.835648,1.2175518965132528,8.304402,5.8449040000000005,11.57408000000001,409.24055555561034
2023-11-02 11:00:00,100.0,2.8067130000000002,1.2407269581059568,8.188662,5.787038999999999,10.995360000000005,409.29055555561035
2023-11-02 11:03:00,100.0,2.8645829999999997,1.25736664258905,8.130787,5.671294000000001,11.57408000000001,409.34055555561036
2023-11-02 11:06:00,100.0,2.8935180000000003,1.296437457084048,8.101852000000001,5.642364000000001,11.57408000000001,409.3905555556104
2023-11-02 11:12:00,100.0,2.8645830000000005,1.2573666425890484,8.101852000000001,5.642359,10.706030000000005,409.4905555556104
2023-11-02 11:15:00,100.0,2.141204,1.0696524837866621,8.101852000000001,6.394678000000001,10.706019999999995,409.5405555556104
2023-11-02 11:21:00,100.0,1.7939819999999997,0.9583351846621104,8.043982,6.684030000000001,9.837959999999995,409.64055555561043
2023-11-02 11:24:00,100.0,1.7361120000000003,0.9865798037745164,8.101857,6.857635,9.837960000000002,409.69055555561044
2023-11-02 11:27:00,100.0,1.3888889999999998,0.8850208376391084,8.333331999999999,7.465273,11.284719999999993,409.74055555561046
2023-11-02 11:33:00,100.0,1.475695,0.9980275855136203,8.391202,7.552086999999999,10.416669999999996,409.8405555556105
2023-11-02 11:36:00,100.0,1.6782409999999999,0.9891831936043566,8.738422,7.581021000000001,11.284719999999993,409.8905555556105
2023-11-02 11:42:00,100.0,1.6493060000000002,0.9789978454154326,8.767361999999999,7.638885999999999,11.28472,409.9905555556105
2023-11-02 11:45:00,100.0,1.4467600000000003,0.8851089314101854,8.825227,7.870367000000001,10.706019999999995,410.0405555556105
2023-11-02 11:51:00,100.0,1.4467600000000003,0.8851089314101854,8.825227,7.870367000000001,10.416669999999996,410.14055555561055
2023-11-02 11:54:00,100.0,1.3888889999999998,0.842813030370847,8.825232,7.899303000000001,10.127309999999994,410.19055555561056
2023-11-02 11:57:00,100.0,1.359954,0.8324275305292689,8.854167,7.957173000000001,11.28472,410.24055555561057
2023-11-02 12:03:00,100.0,1.4178240000000004,0.8531387481535573,8.854167,7.899303000000001,9.837959999999995,410.3405555556106
2023-11-02 13:15:00,100.0,3.2696760000000005,1.3032343627855072,7.957172,5.034725999999999,10.416669999999996,411.5405555556106
2023-11-02 13:18:00,100.0,2.1990740000000004,1.0032632292150503,7.812501999999999,5.960647999999999,11.284730000000003,411.5905555556106
2023-11-02 13:21:00,100.0,0.983797,0.7279412820158331,7.812502,7.349535,11.28472,411.6405555556106
2023-11-02 13:27:00,100.0,1.0416669999999995,0.7696994434068436,7.841431999999999,7.349535,10.706019999999995,411.7405555556106
2023-11-02 13:30:00,100.0,1.7071769999999997,0.9993133306365993,7.957172,6.770835,10.706019999999995,411.79055555561064
2023-11-02 13:33:00,100.0,1.9965280000000005,1.2329698711175436,8.159727,6.857639,9.837959999999995,411.84055555561065
2023-11-02 13:36:00,100.0,2.2858800000000006,1.2427499183073538,8.535877000000001,6.828707,10.995370000000008,411.89055555561066
2023-11-02 13:39:00,100.0,2.748843,1.366364275847547,8.709487000000001,6.510414,10.706020000000002,411.9405555556107
2023-11-02 13:42:00,100.0,3.2407399999999997,1.4878085859800882,9.056712000000001,6.3368020000000005,11.57408000000001,411.9905555556107
2023-11-02 13:48:00,100.0,3.211806,1.4496025774175842,9.114581999999999,6.3946760000000005,11.284729999999996,412.0905555556107
2023-11-02 13:51:00,100.0,2.7488420000000007,1.2540734416102801,9.259262,6.944439999999999,10.416669999999996,412.1405555556107
2023-11-02 13:57:00,100.0,2.719907,1.245538225047028,9.259262,6.973375,10.995369999999994,412.24055555561074
2023-11-02 14:00:00,100.0,2.7488420000000007,1.2832715155477756,9.230322000000001,6.944439999999999,10.995359999999991,412.29055555561075
2023-11-02 14:03:00,100.0,2.8067130000000002,1.2710786607624238,9.201391999999998,6.828698999999999,10.416669999999996,412.34055555561076
2023-11-02 14:09:00,100.0,2.8645829999999997,1.2879983459830262,9.172457,6.741894,11.284720000000007,412.4405555556108
2023-11-02 14:12:00,100.0,2.8645829999999997,1.2880087725607805,9.201392,6.7708390000000005,10.416659999999993,412.4905555556108
2023-11-02 14:18:00,100.0,2.8645829999999997,1.2880087725607805,9.230327,6.799774000000001,10.995359999999991,412.5905555556108
2023-11-02 14:21:00,100.0,2.9513890000000007,1.3132341592834091,9.230327,6.712968,10.706029999999998,412.64055555561083
2023-11-02 14:24:00,100.0,3.038195,1.3382808303994154,9.230327,6.626162000000001,10.416659999999993,412.69055555561084
2023-11-02 14:36:00,100.0,3.616899,1.5011715863213624,9.259257,6.076388,12.15278,412.89055555561083
2023-11-02 14:48:00,100.0,3.1539350000000006,1.371410279401285,9.346062,6.626156999999999,9.259259999999998,413.0905555556108
2023-11-02 14:54:00,100.0,3.038194,1.2742977753185243,9.259262,6.597218,10.706009999999992,413.19055555561084
2023-11-02 15:00:00,100.0,2.9803240000000004,1.2904069238184879,9.172452,6.597218,11.284719999999993,413.29055555561087
2023-11-02 15:06:00,100.0,2.835647999999999,1.2175629698656076,9.056712,6.597224000000001,10.127309999999994,413.3905555556109
2023-11-02 15:09:00,100.0,2.7199079999999993,1.245548708366944,8.998842,6.712964,8.969909999999999,413.4405555556109
2023-11-02 15:12:00,100.0,2.719908,1.2156112704828903,9.027777,6.712959,11.284719999999993,413.4905555556109
2023-11-02 15:15:00,100.0,2.6620369999999998,1.2284006350267136,9.027781999999998,6.799765,10.416669999999996,413.5405555556109
2023-11-02 15:18:00,100.0,2.6620369999999998,1.1987594387631215,9.027781999999998,6.770835000000001,10.416669999999996,413.59055555561093
2023-11-02 15:21:00,100.0,2.6620370000000007,1.2284107260839834,9.056712000000001,6.828705,10.416669999999996,413.64055555561094
2023-11-02 15:24:00,100.0,2.6041670000000003,1.1818186120456127,9.056712000000001,6.857635,10.127319999999997,413.69055555561096
2023-11-02 15:27:00,100.0,2.4594900000000006,1.1676757811568872,9.027782,7.002312,10.416669999999996,413.74055555561097
2023-11-02 15:30:00,100.0,2.430555,1.158901439787759,9.027782,7.0312470000000005,9.548609999999996,413.790555555611
2023-11-02 15:33:00,100.0,2.719907,1.245538225047028,9.027782,6.741895,10.416669999999996,413.840555555611
2023-11-02 15:36:00,100.0,2.8935180000000003,1.296437457084048,9.056712000000001,6.597224000000001,11.284729999999996,413.890555555611
2023-11-02 15:39:00,100.0,2.8935180000000003,1.296437457084048,9.056712000000001,6.597224000000001,10.416669999999996,413.940555555611
2023-11-02 15:42:00,100.0,2.748842,1.224004106196592,9.085647000000002,6.741895,9.548609999999996,413.990555555611
2023-11-02 15:45:00,100.0,2.662038,1.228400931951582,9.085653,6.857635,10.127319999999997,414.04055555561104
2023-11-02 15:48:00,100.0,2.6041670000000003,1.2111711997918602,9.027783,6.857636,9.259259999999998,414.09055555561105
2023-11-02 15:51:00,100.0,2.459492,1.1390571042258193,8.998843,6.944440999999999,10.706019999999995,414.14055555561106
2023-11-02 15:54:00,100.0,2.430556,1.1304412362473533,8.969902999999999,6.944447,9.837959999999995,414.19055555561107
2023-11-02 15:57:00,100.0,2.372686,1.1412838800457448,8.883102999999998,6.944446999999999,11.284719999999993,414.2405555556111
2023-11-02 16:00:00,100.0,2.5752319999999997,1.1733138450762055,8.883102999999998,6.712961000000001,10.127310000000001,414.2905555556111
2023-11-02 16:03:00,100.0,2.430556,1.1589114379278842,8.854163,6.857637,10.706019999999995,414.3405555556111
2023-11-02 16:06:00,100.0,2.083334,1.0514434705765219,8.825233,7.175929,10.706020000000002,414.3905555556111
2023-11-02 16:09:00,100.0,1.8229160000000002,0.9678126852933965,8.796297,7.407411,10.706020000000002,414.4405555556111
2023-11-02 16:12:00,100.0,1.4178249999999997,0.853146633991549,8.796292999999999,7.841438,10.706019999999995,414.49055555561114
2023-11-02 16:15:00,100.0,1.070602,0.7050606307916335,8.796292999999999,8.159721,10.995369999999994,414.54055555561115
2023-11-02 16:18:00,100.0,0.983797,0.6909689007324582,8.709492999999998,8.188656,10.416670000000003,414.59055555561116
2023-11-02 16:21:00,100.0,0.8680560000000002,0.6622699101991795,8.680553,8.304397,10.706019999999995,414.6405555556112
2023-11-02 16:24:00,100.0,0.6655090000000001,0.5902180487263479,8.622686999999999,8.478007999999999,10.416659999999993,414.6905555556112
2023-11-02 16:27:00,100.0,0.5208329999999997,0.5631228123539227,8.506947,8.593754,10.70601,414.7405555556112
2023-11-02 16:30:00,100.0,0.4050929999999999,0.548943971039693,8.420143,8.73843,10.416659999999993,414.7905555556112
2023-11-02 16:33:00,100.0,0.31828699999999976,0.5479581161592525,8.246533,8.796296000000002,11.574069999999999,414.8405555556112
2023-11-02 16:36:00,100.0,0.2314810000000005,0.5386610871957244,8.043977000000002,8.854166,10.706019999999995,414.89055555561123
2023-11-02 16:39:00,100.0,0.2314810000000005,0.5753117257761323,7.899306999999999,8.825236,10.416659999999993,414.94055555561124
2023-11-02 16:42:00,100.0,0.17361100000000018,0.5924653709388114,7.667827,8.912036,10.995359999999998,414.99055555561125
2023-11-02 16:45:00,100.0,0.17361100000000018,0.632111913447202,7.523147000000001,8.912036,10.995370000000001,415.04055555561126
2023-11-02 16:48:00,100.0,0.17361100000000018,0.6709183735164129,7.378467,8.912036,10.995369999999994,415.0905555556113
2023-11-02 16:51:00,100.0,0.14467500000000033,0.6623696076590002,7.233797,8.912042,10.995380000000004,415.1405555556113
2023-11-02 16:54:00,100.0,0.14467500000000033,0.7055573522948074,7.060187,8.912042,10.706019999999995,415.1905555556113
2023-11-02 16:57:00,100.0,0.11573999999999973,0.7008751592943882,6.8287070000000005,8.883107,10.706019999999995,415.2405555556113
2023-11-02 17:00:00,100.0,0.11574000000000062,0.7406571456468446,6.626162000000001,8.854172,10.706020000000002,415.2905555556113
2023-11-02 17:03:00,100.0,0.11574000000000062,0.766844880074807,6.481482,8.825232,10.706019999999995,415.34055555561133
2023-11-02 17:06:00,100.0,0.11574000000000062,0.8184941056607805,6.221062,8.796292,11.284730000000003,415.39055555561134
2023-11-02 17:09:00,100.0,0.11574000000000062,0.831265584496846,6.1631920000000004,8.796292,10.416670000000003,415.44055555561135
2023-11-02 17:12:00,100.0,0.14467500000000033,0.7827137476011558,6.597217,8.767362,10.706019999999995,415.49055555561137
2023-11-02 17:15:00,100.0,0.11574000000000062,0.7142056271082978,6.655092,8.767362,9.837959999999995,415.5405555556114
2023-11-02 17:18:00,100.0,0.05787000000000031,0.5828027255080312,6.655092000000001,8.767362,10.416659999999993,415.5905555556114
2023-11-02 17:21:00,100.0,0.08680600000000016,0.6218588666155753,6.712962,8.680556,10.416659999999993,415.6405555556114
2023-11-02 17:24:00,100.0,0.14467600000000047,0.8238429138185881,6.3368020000000005,8.680556,11.284709999999997,415.6905555556114
2023-11-02 17:27:00,100.0,0.14467600000000047,0.8777635373962783,6.076392,8.651616,10.70601,415.7405555556114
2023-11-02 17:30:00,100.0,0.14467600000000047,0.9175886809031388,5.873842,8.622686,10.127310000000001,415.79055555561143
2023-11-02 17:33:00,100.0,0.14467600000000047,1.0086930182894411,5.439812,8.593746,11.284709999999997,415.84055555561145
2023-11-02 17:36:00,100.0,0.14467500000000033,1.1038620164428479,5.034717,8.622682,11.284730000000003,415.89055555561146
2023-11-02 17:39:00,100.0,0.17361100000000018,1.192405626662075,4.918981,8.622682,10.70601,415.94055555561147
2023-11-02 17:42:00,100.0,0.14467599999999958,1.2274743946845297,4.484955,8.651617,10.706020000000002,415.9905555556115
2023-11-02 17:45:00,100.0,0.11574099999999987,1.1363150027457045,4.542825,8.622682000000001,11.574080000000002,416.0405555556115
2023-11-02 17:48:00,100.0,0.11574099999999987,1.1714411857097458,4.3402780000000005,8.593751999999999,11.28472,416.0905555556115
2023-11-02 17:51:00,100.0,0.11574099999999987,1.1772699964263103,4.311343,8.593751999999999,10.70601,416.1405555556115
2023-11-02 17:54:00,100.0,0.08680500000000002,1.1369179616420233,4.0509260000000005,8.564817,11.28472,416.1905555556115
2023-11-02 17:57:00,100.0,-0.14467600000000047,,3.6458329999999997,8.651617,11.284709999999997,416.24055555561154
2023-11-02 18:00:00,100.0,-0.11574099999999987,,3.501157,8.478006,11.284730000000003,416.29055555561155
2023-11-02 18:03:00,100.0,0.0289350000000006,0.9973939090523596,3.1539349999999997,8.33333,11.28472,416.34055555561156
2023-11-02 18:06:00,100.0,0.08680600000000016,1.2830107283765166,2.9513879999999997,8.246524,11.28472,416.39055555561157
2023-11-02 18:09:00,100.0,0.14467600000000047,1.4657567776822829,2.9803240000000004,8.304393999999998,11.28472,416.4405555556116
2023-11-02 18:12:00,100.0,0.17361200000000032,1.558917779238522,2.9224550000000002,8.333334,10.995370000000001,416.4905555556116
2023-11-02 18:15:00,100.0,0.17361100000000018,1.534829801536611,3.038195,8.33333,10.70601,416.5405555556116
2023-11-02 18:18:00,100.0,0.14467599999999958,1.2820413311037526,3.906249999999999,8.33333,11.28472,416.5905555556116
2023-11-02 18:21:00,100.0,0.14467599999999958,1.0533936869484102,4.976855999999999,8.33333,11.284709999999997,416.6405555556116
2023-11-02 18:24:00,100.0,0.08680599999999927,1.2455104740595129,3.3564809999999996,8.449069999999999,10.995369999999994,416.69055555561164
2023-11-02 18:27:00,100.0,0.08680599999999927,1.2990073177243353,3.0671299999999997,8.449069999999999,11.863420000000005,416.74055555561165
2023-11-02 18:30:00,100.0,0.08680599999999927,1.2723223798036114,3.0671299999999997,8.304400000000001,10.416669999999996,416.79055555561166
2023-11-02 18:33:00,100.0,0.08680599999999927,1.3467412349681938,2.6909719999999995,8.33333,11.284709999999997,416.8405555556117
2023-11-02 18:36:00,100.0,0.08680599999999927,1.3467412349681938,2.748841999999999,8.391200000000001,10.70601,416.8905555556117
2023-11-02 18:39:00,100.0,0.08680599999999927,1.4098175443753647,2.4016209999999996,8.391200000000001,10.995370000000001,416.9405555556117
2023-11-02 18:42:00,100.0,0.14467599999999958,1.5640924427128577,2.5752309999999996,8.391200000000001,10.70601,416.9905555556117
2023-11-02 18:45:00,100.0,0.14467599999999958,1.5180100873803914,2.806711999999999,8.391200000000001,11.28472,417.0405555556117
2023-11-02 18:48:00,100.0,0.14467599999999958,1.4948425578198714,2.922454,8.391206,10.416669999999996,417.09055555561173
2023-11-02 18:51:00,100.0,0.14467599999999958,1.6041476770724967,2.34375,8.362266000000002,11.28472,417.14055555561174
2023-11-02 18:54:00,100.0,0.11573999999999973,1.5104002868897108,2.4016200000000003,8.391206,10.416670000000003,417.19055555561175
2023-11-02 18:57:00,100.0,0.11573999999999973,1.5705364202289707,2.0833329999999997,8.391206,11.28472,417.24055555561176
2023-11-02 19:00:00,100.0,0.14467599999999958,1.6326120343343558,2.170139,8.33333,11.28472,417.2905555556118
2023-11-02 19:03:00,100.0,0.14467599999999958,1.5984413514014248,2.314814,8.304400000000001,11.574069999999999,417.3405555556118
2023-11-02 19:06:00,100.0,0.17361199999999943,1.6661706924037647,2.3148149999999994,8.24653,10.995370000000001,417.3905555556118
2023-11-02 19:09:00,100.0,0.14467599999999958,1.5640936328871988,2.459491,8.275466000000002,10.70601,417.4405555556118
2023-11-02 19:12:00,100.0,0.14467599999999958,1.5640926410752631,2.430556,8.246526,11.863419999999998,417.4905555556118
2023-11-02 19:15:00,100.0,0.14467599999999958,1.6269288878936954,2.1122689999999995,8.246526,10.995369999999994,417.54055555561183
2023-11-02 19:18:00,100.0,0.17361100000000018,1.852767074961286,1.4178240000000004,8.275466000000002,11.284719999999993,417.59055555561184
2023-11-02 19:21:00,100.0,0.14467600000000047,1.8232198448562005,1.1574080000000002,8.304401,11.574069999999999,417.64055555561185
2023-11-02 19:24:00,100.0,0.14467600000000047,1.850850655158212,1.070602,8.362271,10.995369999999994,417.69055555561187
2023-11-02 19:27:00,100.0,0.11574099999999987,1.7532792489100468,1.0995369999999998,8.391201,11.574069999999999,417.7405555556119
2023-11-02 19:30:00,100.0,0.11574099999999987,1.7426506627072516,1.1574079999999993,8.391201,12.15278,417.7905555556119
2023-11-02 19:33:00,100.0,0.11573999999999973,1.7426472764686705,1.1284719999999995,8.362266000000002,10.995370000000001,417.8405555556119
2023-11-02 19:36:00,100.0,0.11573999999999973,1.7638900598919456,1.0127309999999996,8.362266000000002,10.995370000000001,417.8905555556119
2023-11-02 19:39:00,100.0,0.11573999999999973,1.7797851179843909,0.9259259999999996,8.362266000000002,10.995369999999994,417.9405555556119
2023-11-02 19:42:00,100.0,0.14467599999999958,1.8783868502377885,0.868055,8.304400000000001,10.995370000000001,417.99055555561193
2023-11-02 19:45:00,100.0,0.17361199999999943,1.989758198827294,0.7523149999999994,8.304400000000001,11.28472,418.04055555561195
2023-11-02 19:48:00,100.0,0.14467599999999958,1.894864032210717,0.8101859999999999,8.333336,11.574069999999999,418.09055555561196
2023-11-02 19:51:00,100.0,0.11573999999999973,1.7956501798269766,0.8101849999999997,8.333336,10.706020000000002,418.14055555561197
2023-11-02 19:54:00,100.0,0.11573999999999973,1.7903656175395044,0.8391200000000003,8.333336,10.706020000000002,418.190555555612
2023-11-02 19:57:00,100.0,0.11573999999999973,1.7903656175395042,0.78125,8.275466000000002,11.28472,418.240555555612
2023-11-02 20:00:00,100.0,0.14467599999999958,1.8783868502377887,0.8101849999999997,8.24653,10.706020000000002,418.290555555612
2023-11-02 20:03:00,100.0,0.11573999999999973,1.795649449519991,0.7233789999999996,8.246526,11.284719999999993,418.340555555612
2023-11-02 20:06:00,100.0,0.11573999999999973,1.7797862155778212,0.78125,8.217596,10.706020000000002,418.390555555612
2023-11-02 20:09:00,100.0,0.08680599999999927,1.6917753941401268,0.5787039999999992,8.15972,10.41666,418.44055555561204
2023-11-02 20:12:00,100.0,0.08680599999999927,1.676663981978463,0.6076389999999998,8.101849999999999,10.995369999999994,418.49055555561205
2023-11-02 20:15:00,100.0,0.05787099999999956,1.5242251066583319,0.694445,8.101849999999999,11.574069999999999,418.54055555561206
2023-11-02 20:18:00,100.0,0.02893599999999985,1.3519998676879244,0.5787040000000001,8.101849999999999,11.574069999999999,418.59055555561207
2023-11-02 20:21:00,100.0,0.08680600000000016,1.6716214450135172,0.5497690000000004,8.01505,11.28472,418.6405555556121
2023-11-02 20:24:00,100.0,0.14467599999999958,1.8563647760363307,0.6365739999999995,7.957175,11.28472,418.6905555556121
2023-11-02 20:27:00,100.0,0.14467599999999958,1.867382886424728,0.5787040000000001,7.957175,11.574069999999999,418.7405555556121
2023-11-02 20:30:00,100.0,0.2025459999999999,2.0193415732265216,0.6076389999999998,7.899309999999999,10.41666,418.7905555556121
2023-11-02 20:33:00,100.0,0.1736109999999993,1.9272592235020325,0.6365739999999995,7.870375,11.28472,418.8405555556121
2023-11-02 20:36:00,100.0,0.1736109999999993,1.9443501509187247,0.5208329999999997,7.841435,11.574080000000002,418.89055555561214
2023-11-02 20:39:00,100.0,0.2314809999999996,2.070535861245323,0.6655090000000001,7.841435,11.574069999999999,418.94055555561215
2023-11-02 20:42:00,100.0,0.2025459999999999,1.97825869851256,0.7233789999999996,7.8125,11.574069999999999,418.99055555561216
2023-11-02 20:45:00,100.0,0.14467599999999958,1.834283221074433,0.6076389999999998,7.8125,10.416669999999996,419.0405555556122
2023-11-02 20:48:00,100.0,0.05787000000000031,1.5147379045102967,0.4050920000000007,7.754630000000001,10.706020000000002,419.0905555556122
2023-11-02 20:51:00,100.0,-0.05787000000000031,,0.28935200000000005,7.72569,10.706020000000002,419.1405555556122
2023-11-02 20:54:00,100.0,-0.11574099999999987,,0.4340280000000005,7.667825,10.70601,419.1905555556122
2023-11-02 20:57:00,100.0,0.0,0.44597910661846407,0.578703,7.609953999999999,11.574069999999999,419.2405555556122
2023-11-02 21:00:00,100.0,0.11574099999999987,1.6678415481380078,0.6655099999999994,7.494209000000001,10.995369999999994,419.29055555561223
2023-11-02 21:03:00,100.0,0.2604160000000002,2.0481427573227653,0.6655090000000001,7.407404,10.416669999999996,419.34055555561224
2023-11-02 21:06:00,100.0,0.28935200000000005,2.1067875968101957,0.694445,7.407404,10.41666,419.39055555561225
2023-11-02 21:09:00,100.0,0.31828699999999976,2.1753184754559354,0.6655089999999992,7.407409,10.706020000000002,419.44055555561226
2023-11-02 21:12:00,100.0,0.3472219999999995,2.2285467292350933,0.6944439999999998,7.4074040000000005,10.995369999999994,419.4905555556123
2023-11-02 21:15:00,100.0,0.3182879999999999,2.201116659646993,0.5787040000000001,7.436343999999999,11.28472,419.5405555556123
2023-11-02 21:18:00,100.0,0.23148199999999974,2.004097175378985,0.6076389999999998,7.46528,10.706020000000002,419.5905555556123
2023-11-02 21:21:00,100.0,0.23148199999999974,2.010160345323608,0.5787040000000001,7.46528,11.28472,419.6405555556123
2023-11-02 21:24:00,100.0,0.14467599999999958,1.7954919291897662,0.5208329999999997,7.52315,10.706020000000002,419.6905555556123
2023-11-02 21:27:00,100.0,0.14467599999999958,1.7843721087098467,0.5497680000000003,7.49421,10.995370000000001,419.74055555561233
2023-11-02 21:30:00,100.0,0.08680599999999927,1.6260851568923809,0.28935199999999917,7.49421,10.995370000000001,419.79055555561234
2023-11-02 21:33:00,100.0,0.08680599999999927,1.7719093208632668,-0.5208330000000005,7.52315,10.995370000000001,419.84055555561235
2023-11-02 21:36:00,100.0,0.08680599999999927,1.7719093208632668,-0.5208330000000005,7.52315,10.995370000000001,419.89055555561237
2023-11-02 21:39:00,100.0,0.08680599999999927,1.7818730573515165,-0.5208330000000005,7.58102,10.706020000000002,419.9405555556124
2023-11-02 21:42:00,100.0,0.14467599999999958,1.9930572986492736,-0.5208330000000005,7.523149999999999,11.574080000000002,419.9905555556124
2023-11-02 21:45:00,100.0,0.14467599999999958,1.9930572986492736,-0.5208330000000005,7.523149999999999,10.70601,420.0405555556124
2023-11-02 21:48:00,100.0,0.1736109999999993,2.068631458103946,-0.5208330000000005,7.436345,10.706020000000002,420.0905555556124
2023-11-02 21:51:00,100.0,0.2025459999999999,2.129836064597339,-0.5208330000000005,7.3206,10.706020000000002,420.1405555556124
2023-11-02 21:54:00,100.0,0.2025459999999999,2.112484153917847,-0.5497680000000003,7.204859999999999,10.995370000000001,420.19055555561243
2023-11-02 21:57:00,100.0,0.23148199999999974,2.1483687996491883,-0.5497680000000003,7.002313999999999,11.28472,420.24055555561245
2023-11-02 22:00:00,100.0,0.3472219999999995,2.3589674341380054,-0.49189799999999995,6.799764000000001,11.574080000000002,420.29055555561246
2023-11-02 22:03:00,100.0,0.3472219999999995,2.3135556252720666,-0.49189799999999995,6.597224,10.70601,420.34055555561247
2023-11-02 22:06:00,100.0,0.4050929999999999,2.3825931053935308,-0.4629620000000001,6.423609,10.995370000000001,420.3905555556125
2023-11-02 22:09:00,100.0,0.4050929999999999,2.3420541220203277,-0.4629620000000001,6.249999,10.995369999999994,420.4405555556125
2023-11-02 22:12:00,100.0,0.4050929999999999,2.3149157437952357,-0.49189799999999995,6.105329,11.28472,420.4905555556125
2023-11-02 22:15:00,100.0,0.43402799999999964,2.327389385184738,-0.49189799999999995,5.9317139999999995,10.995370000000001,420.5405555556125
2023-11-02 22:18:00,100.0,0.43402799999999964,2.2926821267076116,-0.49189799999999995,5.787034,10.995370000000001,420.5905555556125
2023-11-02 22:21:00,100.0,0.43402799999999964,2.2717838442767198,-0.5497680000000003,5.642364000000001,11.574080000000002,420.64055555561254
2023-11-02 22:24:00,100.0,0.4918990000000001,2.322957624483279,-0.5208329999999997,5.468748,11.574080000000002,420.69055555561255
2023-11-02 22:27:00,100.0,0.5497690000000004,2.374654765365951,-0.5208329999999997,5.295138000000001,11.284730000000003,420.74055555561256
2023-11-02 22:30:00,100.0,0.5497690000000004,2.352401182815755,-0.5208329999999997,5.208338,10.995370000000001,420.79055555561257
2023-11-02 22:33:00,100.0,0.5497690000000004,2.3226187623407446,-0.5208329999999997,5.092588,11.574080000000002,420.8405555556126
2023-11-02 22:36:00,100.0,0.5497690000000004,2.285219285160692,-0.5208329999999997,4.9479180000000005,11.574080000000002,420.8905555556126
2023-11-02 22:39:00,100.0,0.5787040000000001,2.292502598617924,-0.5208329999999997,4.803243,11.284719999999993,420.9405555556126
2023-11-02 22:42:00,100.0,0.5787040000000001,2.2619531124523804,-0.5208329999999997,4.6875029999999995,10.995370000000001,420.9905555556126
2023-11-02 22:45:00,100.0,0.6076390000000007,2.274819275192565,-0.5208329999999997,4.571757999999999,11.28472,421.0405555556126
2023-11-02 22:48:00,100.0,0.6365740000000004,2.2941754158337604,-0.5208329999999997,4.484957999999999,10.995370000000001,421.09055555561264
2023-11-02 22:51:00,100.0,0.6076390000000007,2.2280537189798033,-0.5497679999999994,4.369218,10.706020000000002,421.14055555561265
2023-11-02 22:54:00,100.0,0.6365740000000004,2.2467874004947506,-0.5497679999999994,4.2824029999999995,10.995359999999998,421.19055555561266
2023-11-02 22:57:00,100.0,0.6365740000000004,2.2229653858576888,-0.5497679999999994,4.195602999999999,10.995370000000001,421.2405555556127
2023-11-02 23:00:00,100.0,0.694445,2.272902057284822,-0.5497679999999994,4.07986,10.995369999999994,421.2905555556127
2023-11-02 23:03:00,100.0,0.6655099999999994,2.207976461659776,-0.578703,3.9641210000000004,11.574080000000002,421.3405555556127
2023-11-02 23:06:00,100.0,0.6655099999999994,2.1836234259714407,-0.5497680000000003,3.90625,10.706020000000002,421.3905555556127
2023-11-02 23:09:00,100.0,0.6655090000000001,2.1591713271149753,-0.5787040000000001,3.790509,11.28472,421.4405555556127
2023-11-02 23:12:00,100.0,0.6655090000000001,2.14281499116899,-0.5787040000000001,3.7326379999999997,10.995370000000001,421.49055555561273
2023-11-02 23:15:00,100.0,0.6944439999999998,2.141244231133352,-0.5208339999999998,3.645834,11.574080000000002,421.54055555561274
2023-11-02 23:18:00,100.0,0.6365739999999995,2.06174306497818,-0.5787040000000001,3.5879640000000004,11.28472,421.59055555561275
2023-11-02 23:21:00,100.0,0.6365739999999995,2.0289599935114095,-0.5497680000000003,3.501157,11.28472,421.64055555561276
2023-11-02 23:24:00,100.0,0.6655089999999992,2.0520254773117994,-0.5497680000000003,3.4432869999999998,11.28472,421.6905555556128
2023-11-02 23:27:00,100.0,0.6655089999999992,2.0353608637418126,-0.5497680000000003,3.3854170000000003,11.28472,421.7405555556128
2023-11-02 23:30:00,100.0,0.7233799999999997,2.078757982810579,-0.5497680000000003,3.2696760000000005,11.574080000000002,421.7905555556128
2023-11-02 23:33:00,100.0,0.7233799999999997,2.053071527890072,-0.5208330000000005,3.211805,10.70601,421.8405555556128
2023-11-02 23:36:00,100.0,0.7233799999999997,2.0444822577678723,-0.5497680000000003,3.1539349999999997,10.706020000000002,421.8905555556128
2023-11-02 23:39:00,100.0,0.7523150000000003,2.056011305638507,-0.5497680000000003,3.0671299999999997,11.574069999999999,421.94055555561283
2023-11-02 23:42:00,100.0,0.78125,2.0666679125699545,-0.5208330000000005,3.0092600000000003,11.863430000000001,421.99055555561284
2023-11-02 23:45:00,100.0,0.78125,2.0578408814257227,-0.5208330000000005,2.9803249999999997,11.574069999999999,422.04055555561285
2023-11-02 23:48:00,100.0,0.868055,2.121121715907457,-0.46296300000000024,2.8935189999999995,11.28472,422.09055555561287
2023-11-02 23:51:00,100.0,0.868055,2.1211214012577786,-0.49189799999999995,2.8645829999999997,11.574069999999999,422.1405555556129
2023-11-02 23:54:00,100.0,0.9259259999999996,2.1639196511346896,-0.49189799999999995,2.7777780000000005,11.28472,422.1905555556129
2023-11-02 23:57:00,100.0,0.983797,2.205041063635948,-0.4629620000000001,2.719907,11.28472,422.2405555556129
