Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-03 00:00:00,100.0,0.983797,2.1955951442269415,-0.49189799999999995,2.6620359999999996,11.28472,422.2905555556129
2023-11-03 00:03:00,100.0,1.0127319999999997,2.210720007072711,-0.49189799999999995,2.6041659999999993,10.995370000000001,422.3405555556129
2023-11-03 00:06:00,100.0,1.0127319999999997,2.20116710494923,-0.49189799999999995,2.5752319999999997,10.70601,422.39055555561293
2023-11-03 00:09:00,100.0,1.0416669999999995,2.2350166374765394,-0.5497680000000003,2.517361,11.574069999999999,422.44055555561295
2023-11-03 00:12:00,100.0,1.0416669999999995,2.215749365782922,-0.5497680000000003,2.4594910000000008,10.995370000000001,422.49055555561296
2023-11-03 00:15:00,100.0,1.0995369999999998,2.2534372888163547,-0.5497680000000003,2.372686,11.574080000000002,422.54055555561297
2023-11-03 00:18:00,100.0,1.070601,2.2298939861412603,-0.5787040000000001,2.372686,11.284719999999993,422.590555555613
2023-11-03 00:21:00,100.0,1.0416669999999995,2.1964086097923343,-0.6365740000000004,2.314814,11.574069999999999,422.640555555613
2023-11-03 00:24:00,100.0,0.8969909999999999,2.045325061559216,-0.7233799999999997,2.2858789999999996,11.28472,422.690555555613
2023-11-03 00:27:00,100.0,0.9259259999999996,2.0514028628899004,-0.7233799999999997,2.1990740000000004,11.574069999999999,422.740555555613
2023-11-03 00:30:00,100.0,1.0416670000000003,2.118283747010489,-0.5497680000000003,2.170139,11.574069999999999,422.790555555613
2023-11-03 00:33:00,100.0,1.0416670000000003,2.078739830409121,-0.4629620000000001,2.141203999999999,10.706020000000002,422.84055555561304
2023-11-03 00:36:00,100.0,1.099538,2.114138719700737,-0.4629620000000001,2.054398000000001,10.127319999999997,422.89055555561305
2023-11-03 00:39:00,100.0,1.099538,2.144330124937878,-0.5497680000000003,2.054398000000001,11.57408000000001,422.94055555561306
2023-11-03 00:42:00,100.0,1.1574080000000002,2.1789548076353134,-0.5208330000000005,1.9965279999999996,11.284719999999993,422.99055555561307
2023-11-03 00:45:00,100.0,1.186343,2.20095052717942,-0.49189800000000083,1.9965279999999996,10.995359999999991,423.0405555556131
2023-11-03 00:48:00,100.0,1.2731469999999998,2.2447046309237075,-0.4340280000000005,1.9097229999999996,11.86341999999999,423.0905555556131
2023-11-03 00:51:00,100.0,1.3020829999999997,2.27632726241042,-0.4340270000000004,1.9097229999999996,12.15276999999999,423.1405555556131
2023-11-03 00:54:00,100.0,1.3310189999999995,2.297263501172703,-0.4629620000000001,1.851851,10.995370000000001,423.1905555556131
2023-11-03 00:57:00,100.0,1.3020829999999997,2.286871924595716,-0.5208339999999998,1.851851,11.574069999999999,423.2405555556131
2023-11-03 01:00:00,100.0,1.359953,2.31802142285922,-0.5208339999999998,1.765047,11.284730000000003,423.29055555561314
2023-11-03 01:03:00,100.0,1.3020829999999997,2.2763276272405357,-0.5787040000000001,1.765047,11.574080000000002,423.34055555561315
2023-11-03 01:06:00,100.0,1.3310189999999995,2.2972642353507995,-0.5787040000000001,1.7361110000000002,10.995370000000001,423.39055555561316
2023-11-03 01:09:00,100.0,1.3599539999999992,2.3073234431007688,-0.5497680000000003,1.7071760000000005,10.706020000000002,423.4405555556132
2023-11-03 01:12:00,100.0,1.3310189999999995,2.275972252891739,-0.578703,1.6782400000000006,11.28472,423.4905555556132
2023-11-03 01:15:00,100.0,1.359954,2.285853453890352,-0.5497680000000003,1.649305,11.863430000000001,423.5405555556132
2023-11-03 01:18:00,100.0,1.3310190000000004,2.265290356460218,-0.578703,1.649305,11.28472,423.5905555556132
2023-11-03 01:21:00,100.0,1.3888889999999998,2.2845486664121073,-0.578703,1.5335660000000004,11.574069999999999,423.6405555556132
2023-11-03 01:24:00,100.0,1.3888889999999998,2.2845486664121073,-0.578703,1.5335660000000004,10.706020000000002,423.69055555561323
2023-11-03 01:27:00,100.0,1.4178240000000004,2.293697466603113,-0.5497680000000003,1.5046309999999998,11.28472,423.74055555561324
2023-11-03 01:30:00,100.0,1.4178240000000004,2.293697466603113,-0.5497680000000003,1.5046309999999998,11.574080000000002,423.79055555561325
2023-11-03 01:33:00,100.0,1.4467600000000003,2.302534890513886,-0.5497680000000003,1.4467590000000001,11.574080000000002,423.84055555561326
2023-11-03 01:36:00,100.0,1.475695,2.3221984740230868,-0.5208330000000005,1.4467590000000001,10.995370000000001,423.8905555556133
2023-11-03 01:39:00,100.0,1.5046299999999997,2.341714989919136,-0.5208330000000005,1.4178240000000004,11.574080000000002,423.9405555556133
2023-11-03 01:42:00,100.0,1.5335649999999994,2.3498315266925225,-0.49189800000000083,1.3888889999999998,11.863430000000001,423.9905555556133
2023-11-03 01:45:00,100.0,1.649305,2.4372363384436397,-0.46296300000000024,1.3310189999999995,11.574080000000002,424.0405555556133
2023-11-03 01:48:00,100.0,1.7071769999999997,2.4745536435527304,-0.4340270000000004,1.3020829999999997,11.574069999999999,424.0905555556133
2023-11-03 01:51:00,100.0,1.7071769999999997,2.486142370499395,-0.4629620000000001,1.3020829999999997,11.28472,424.14055555561333
2023-11-03 01:54:00,100.0,1.765047,2.5347788143599184,-0.46296299999999935,1.273148,11.574080000000002,424.19055555561334
2023-11-03 01:57:00,100.0,1.765047,2.5347788143599184,-0.46296299999999935,1.273148,11.574069999999999,424.24055555561335
2023-11-03 02:00:00,100.0,1.7939820000000006,2.564848708660421,-0.5208329999999997,1.2152769999999995,11.863430000000001,424.29055555561337
2023-11-03 02:03:00,100.0,1.8807869999999998,2.6194688162663957,-0.49189799999999995,1.157407,11.863430000000001,424.3405555556134
2023-11-03 02:06:00,100.0,1.8807869999999998,2.631308955698543,-0.5208329999999997,1.157407,10.706020000000002,424.3905555556134
2023-11-03 02:09:00,100.0,1.9097220000000004,2.6493613769217137,-0.5208329999999997,1.1284719999999995,11.574080000000002,424.4405555556134
2023-11-03 02:12:00,100.0,1.9097220000000004,2.6493613769217137,-0.5208329999999997,1.1284719999999995,11.574080000000002,424.4905555556134
2023-11-03 02:15:00,100.0,1.9097220000000004,2.6493613769217137,-0.5208329999999997,1.1284719999999995,10.995370000000001,424.5405555556134
2023-11-03 02:18:00,100.0,1.938657,2.679232305017828,-0.5497680000000003,1.0995369999999998,11.574069999999999,424.59055555561343
2023-11-03 02:21:00,100.0,1.967593,2.69713948647665,-0.5497680000000003,1.070601,11.28472,424.64055555561345
2023-11-03 02:24:00,100.0,1.967593,2.6731650038522874,-0.5497680000000003,1.0127310000000005,12.15278,424.69055555561346
2023-11-03 02:27:00,100.0,2.0254630000000002,2.708479186541088,-0.5497680000000003,0.9548610000000002,11.574080000000002,424.74055555561347
2023-11-03 02:30:00,100.0,2.0254630000000002,2.708479186541088,-0.5497680000000003,0.9548610000000002,11.863430000000001,424.7905555556135
2023-11-03 02:33:00,100.0,2.054398,2.72599776960213,-0.5497680000000003,0.9259260000000005,11.574069999999999,424.8405555556135
2023-11-03 02:36:00,100.0,2.0254630000000002,2.708479186541088,-0.578703,0.9259260000000005,11.863430000000001,424.8905555556135
2023-11-03 02:39:00,100.0,2.0254630000000002,2.708479186541088,-0.578703,0.9259260000000005,11.863419999999998,424.9405555556135
2023-11-03 02:42:00,100.0,2.054399,2.713807980695377,-0.5497679999999994,0.8969900000000006,11.574080000000002,424.9905555556135
2023-11-03 02:45:00,100.0,2.0833340000000007,2.731184760493363,-0.5497679999999994,0.868055,11.574080000000002,425.04055555561354
2023-11-03 02:48:00,100.0,2.0833340000000007,2.731184760493363,-0.5497679999999994,0.868055,11.574080000000002,425.09055555561355
2023-11-03 02:51:00,100.0,2.1122689999999995,2.736148740603825,-0.5497680000000003,0.8101850000000006,10.706020000000002,425.14055555561356
2023-11-03 02:54:00,100.0,2.141204,2.7533009429365567,-0.5208329999999997,0.8101850000000006,10.995370000000001,425.19055555561357
2023-11-03 02:57:00,100.0,2.141204,2.7533009429365567,-0.5497680000000003,0.78125,10.995370000000001,425.2405555556136
2023-11-03 03:00:00,100.0,2.141204,2.7533009429365567,-0.5497680000000003,0.78125,11.574069999999999,425.2905555556136
2023-11-03 03:03:00,100.0,2.170139,2.7703696670507885,-0.5497680000000003,0.7523150000000003,10.995370000000001,425.3405555556136
2023-11-03 03:06:00,100.0,2.170139,2.7703696670507885,-0.5497680000000003,0.7523150000000003,11.28472,425.3905555556136
2023-11-03 03:09:00,100.0,2.170139,2.7703696670507885,-0.5787040000000001,0.7233790000000004,11.574080000000002,425.4405555556136
2023-11-03 03:12:00,100.0,2.170139,2.7703696670507885,-0.5787040000000001,0.7233790000000004,11.574080000000002,425.49055555561364
2023-11-03 03:15:00,100.0,2.228009,2.7791070217763423,-0.5208339999999998,0.6655090000000001,11.574080000000002,425.54055555561365
2023-11-03 03:18:00,100.0,2.170139,2.745417169909875,-0.5787040000000001,0.6655090000000001,11.574069999999999,425.59055555561366
2023-11-03 03:21:00,100.0,2.1990749999999997,2.762302404864411,-0.5787040000000001,0.6365730000000003,10.706020000000002,425.6405555556137
2023-11-03 03:24:00,100.0,2.1990749999999997,2.749725344646185,-0.5497680000000003,0.6365730000000003,10.995370000000001,425.6905555556137
2023-11-03 03:27:00,100.0,2.2280089999999992,2.7664788614893183,-0.5497680000000003,0.6076390000000007,11.28472,425.7405555556137
2023-11-03 03:30:00,100.0,2.2858789999999996,2.7997559302340025,-0.49189799999999995,0.6076390000000007,10.995370000000001,425.7905555556137
2023-11-03 03:33:00,100.0,2.314814,2.816281866682319,-0.49189799999999995,0.5787040000000001,11.574080000000002,425.8405555556137
2023-11-03 03:36:00,100.0,2.4016209999999996,2.8654272243410523,-0.4629620000000001,0.5208330000000005,11.574080000000002,425.89055555561373
2023-11-03 03:39:00,100.0,2.4016209999999996,2.8783550017396373,-0.49189799999999995,0.5208330000000005,11.863430000000001,425.94055555561374
2023-11-03 03:42:00,100.0,2.4016209999999996,2.8783550017396373,-0.49189799999999995,0.5208330000000005,12.15278,425.99055555561375
2023-11-03 03:45:00,100.0,2.430556,2.8946451317027835,-0.49189799999999995,0.49189799999999995,11.863430000000001,426.04055555561376
2023-11-03 03:48:00,100.0,2.430555,2.9204935685684346,-0.5787040000000001,0.46296300000000024,11.863430000000001,426.0905555556138
2023-11-03 03:51:00,100.0,2.430555,2.9204935685684346,-0.5787040000000001,0.46296300000000024,11.574080000000002,426.1405555556138
2023-11-03 03:54:00,100.0,2.3726849999999997,2.8619948096548318,-0.5787040000000001,0.46296300000000024,11.574080000000002,426.1905555556138
2023-11-03 03:57:00,100.0,2.4016209999999996,2.9041069414196183,-0.5787040000000001,0.4918969999999998,10.995370000000001,426.2405555556138
2023-11-03 04:00:00,100.0,2.372686,2.874838946551798,-0.578703,0.4918969999999998,11.574080000000002,426.2905555556138
2023-11-03 04:03:00,100.0,2.430556,2.9075862619840502,-0.578703,0.4340269999999995,11.574080000000002,426.34055555561383
2023-11-03 04:06:00,100.0,2.430556,2.8946446838439246,-0.5497680000000003,0.4340269999999995,11.574080000000002,426.39055555561384
2023-11-03 04:09:00,100.0,2.459491,2.9108665681018615,-0.5497680000000003,0.4050919999999998,10.995370000000001,426.44055555561386
2023-11-03 04:12:00,100.0,2.459491,2.9108665681018615,-0.5497680000000003,0.4050919999999998,11.574080000000002,426.49055555561387
2023-11-03 04:15:00,100.0,2.4884259999999996,2.9270214223972606,-0.5497680000000003,0.3761570000000001,10.706020000000002,426.5405555556139
2023-11-03 04:18:00,100.0,2.5173609999999993,2.943110424913152,-0.5208330000000005,0.3761570000000001,10.995370000000001,426.5905555556139
2023-11-03 04:21:00,100.0,2.546296,2.959134719423608,-0.5208330000000005,0.3472219999999995,11.574080000000002,426.6405555556139
2023-11-03 04:24:00,100.0,2.6620369999999998,3.0226071086832897,-0.46296300000000024,0.2893509999999999,11.574080000000002,426.6905555556139
2023-11-03 04:30:00,100.0,2.6620369999999998,3.0492125216523784,-0.49189799999999995,0.31828699999999976,11.574080000000002,426.79055555561393
2023-11-03 04:33:00,100.0,2.7199079999999993,3.0807718172224536,-0.4629620000000001,0.28935200000000005,10.706020000000002,426.84055555561395
2023-11-03 04:36:00,100.0,2.748843,3.1098500031697247,-0.49189799999999995,0.26041699999999945,11.574080000000002,426.89055555561396
2023-11-03 04:42:00,100.0,2.748843,3.1098500031697247,-0.49189799999999995,0.26041699999999945,10.995370000000001,426.990555555614
2023-11-03 04:45:00,100.0,2.7777779999999996,3.1522853330045093,-0.5497680000000003,0.23148199999999974,11.863430000000001,427.040555555614
2023-11-03 04:51:00,100.0,2.835647999999999,3.1836537566333667,-0.5497680000000003,0.17361200000000032,10.70601,427.140555555614
2023-11-03 04:54:00,100.0,2.8645829999999997,3.212712328101231,-0.5497680000000003,0.17361200000000032,11.574080000000002,427.190555555614
2023-11-03 05:00:00,100.0,2.8645829999999997,3.212712328101231,-0.5497680000000003,0.17361200000000032,11.574080000000002,427.29055555561405
2023-11-03 05:03:00,100.0,2.8645829999999997,3.212712328101231,-0.5497680000000003,0.17361200000000032,10.995370000000001,427.34055555561406
2023-11-03 05:06:00,100.0,2.835648,3.1702048997116195,-0.5787040000000001,0.11574099999999987,11.574080000000002,427.39055555561407
2023-11-03 05:12:00,100.0,2.835648,3.1702048997116195,-0.5787040000000001,0.11574099999999987,10.995370000000001,427.4905555556141
2023-11-03 05:15:00,100.0,2.8935189999999995,3.1876925099133246,-0.578703,0.0289350000000006,11.574069999999999,427.5405555556141
2023-11-03 05:21:00,100.0,2.864584,3.158668981555982,-0.578703,0.0289350000000006,11.574080000000002,427.6405555556141
2023-11-03 05:24:00,100.0,2.8935190000000004,3.160438530172137,-0.5497680000000003,0.0,11.28472,427.69055555561414
2023-11-03 05:30:00,100.0,2.9224550000000002,3.175757044334712,-0.5497680000000003,-0.02893599999999985,11.574069999999999,427.79055555561416
2023-11-03 05:33:00,100.0,2.9224550000000002,3.175757044334712,-0.5497680000000003,-0.02893599999999985,11.574069999999999,427.8405555556142
2023-11-03 05:36:00,100.0,2.9803240000000004,3.178570406735257,-0.49189799999999995,-0.08680500000000002,11.574080000000002,427.8905555556142
2023-11-03 05:42:00,100.0,3.0092600000000003,3.193648283049094,-0.49189799999999995,-0.11574099999999987,11.28472,427.9905555556142
2023-11-03 05:45:00,100.0,3.0671289999999996,3.2236555752464717,-0.46296300000000024,-0.14467499999999944,11.574080000000002,428.0405555556142
2023-11-03 05:51:00,100.0,3.0671289999999996,3.2236555752464717,-0.46296300000000024,-0.14467499999999944,11.28472,428.14055555561424
2023-11-03 05:54:00,100.0,3.0960649999999994,3.2666019283371277,-0.5208330000000005,-0.1736109999999993,11.574080000000002,428.19055555561425
2023-11-03 05:57:00,100.0,3.153936,3.310530782721415,-0.5208330000000005,-0.2025459999999999,11.574080000000002,428.24055555561426
2023-11-03 06:03:00,100.0,3.153936,3.310530782721415,-0.5208330000000005,-0.2025459999999999,10.995370000000001,428.3405555556143
2023-11-03 06:06:00,100.0,3.1828710000000004,3.3394878849054557,-0.5497680000000003,-0.2314810000000005,11.28472,428.3905555556143
2023-11-03 06:12:00,100.0,3.1828710000000004,3.3394878849054557,-0.5497680000000003,-0.2314810000000005,10.995370000000001,428.4905555556143
2023-11-03 06:15:00,100.0,3.1828709999999996,3.339487884905451,-0.5208330000000005,-0.2025459999999999,10.995370000000001,428.54055555561433
2023-11-03 06:21:00,100.0,3.124999999999999,3.3234333095891366,-0.49189800000000083,-0.08680599999999927,11.574080000000002,428.64055555561436
2023-11-03 06:24:00,100.0,3.0960639999999993,3.322171868407512,-0.5208330000000005,-0.05786999999999942,11.863430000000001,428.69055555561437
2023-11-03 06:27:00,100.0,1.475695,3.145410909382076,0.02893499999999971,4.311346,10.995370000000001,428.7405555556144
2023-11-03 06:33:00,100.0,0.8680560000000002,2.7592890544765334,0.26041699999999945,5.758105,11.28472,428.8405555556144
2023-11-03 06:36:00,100.0,0.20254700000000003,1.9073348679856683,2.228009,8.969904,11.574080000000002,428.8905555556144
2023-11-03 06:42:00,100.0,0.17361200000000032,1.8354757764483183,2.4884260000000005,9.259253999999999,10.995370000000001,428.99055555561443
2023-11-03 06:45:00,100.0,0.14467600000000047,1.7509192274644334,3.3564820000000006,10.127320000000001,10.995370000000001,429.04055555561445
2023-11-03 06:51:00,100.0,0.14467600000000047,1.756504216794431,3.414352,10.214120000000001,10.995370000000001,429.14055555561447
2023-11-03 06:54:00,100.0,0.14467600000000047,1.7060780929930177,3.732640000000001,10.271989999999999,10.70601,429.1905555556145
2023-11-03 06:57:00,100.0,0.17361100000000018,1.7308652332804884,3.8773149999999994,10.127320000000001,11.28472,429.2405555556145
2023-11-03 07:03:00,100.0,0.17361100000000018,1.7074075631576793,3.935186,10.06944,11.574080000000002,429.3405555556145
2023-11-03 07:06:00,100.0,0.14467599999999958,1.4948423572677858,4.484954,9.953705,10.995370000000001,429.3905555556145
2023-11-03 07:09:00,100.0,0.11574099999999987,1.19471529638245,5.497681,9.8669,10.706020000000002,429.44055555561454
2023-11-03 07:12:00,100.0,0.11574099999999987,1.0592602517913747,6.365741,10.06944,10.416669999999996,429.49055555561455
2023-11-03 07:18:00,100.0,0.11574099999999987,0.97465705509943,6.828701000000001,10.12731,11.574069999999999,429.59055555561457
2023-11-03 07:21:00,100.0,0.11574099999999987,0.6672255691601665,8.391201,10.30093,12.442129999999999,429.6405555556146
2023-11-03 07:24:00,100.0,0.08680600000000016,0.5767639470485495,8.709496000000001,10.47454,11.57408000000001,429.6905555556146
2023-11-03 07:27:00,100.0,0.11574000000000062,0.5414885544316026,9.606480000000001,10.995369999999998,10.706019999999995,429.7405555556146
2023-11-03 07:33:00,100.0,0.14467600000000047,0.5345823312742325,9.780090000000001,10.966434,11.863430000000001,429.8405555556146
2023-11-03 07:36:00,100.0,0.49189799999999995,0.5611301295306614,10.214120000000001,10.358792,10.416670000000003,429.89055555561464
2023-11-03 07:42:00,100.0,0.6944440000000007,0.6944430000042229,10.24306,10.243056,10.706020000000002,429.99055555561466
2023-11-03 07:45:00,100.0,1.475695,0.895492666456468,10.300926,9.317131,10.41668,430.0405555556147
2023-11-03 07:48:00,100.0,1.9097220000000004,0.9439069046830396,9.98264,8.449078,11.284720000000007,430.0905555556147
2023-11-03 07:54:00,100.0,1.967593,0.9886412317732493,9.8669,8.304397000000002,11.574079999999995,430.1905555556147
2023-11-03 07:57:00,100.0,2.054399,1.0422905361229018,9.60648,7.986110999999999,11.284720000000007,430.2405555556147
2023-11-03 08:03:00,100.0,2.0833330000000005,1.051434086179432,9.63542,7.9861070000000005,10.995370000000008,430.34055555561474
2023-11-03 08:06:00,100.0,2.17014,1.0787101170742288,9.548611,7.812500999999999,11.57408000000001,430.39055555561475
2023-11-03 08:12:00,100.0,2.054399,1.0680108420097476,9.490746000000001,7.899306999999999,10.995369999999994,430.4905555556148
2023-11-03 08:15:00,100.0,2.1122690000000004,1.111943047907228,9.432866,7.8124970000000005,11.574080000000002,430.5405555556148
2023-11-03 08:18:00,100.0,2.6909710000000002,1.265914457709762,9.346060000000001,7.118059000000001,10.706030000000005,430.5905555556148
2023-11-03 08:24:00,100.0,2.9803249999999997,1.3518732399994604,9.432866,6.915511,10.416670000000003,430.6905555556148
2023-11-03 08:27:00,100.0,3.4722219999999995,1.3930330475959798,9.259256,6.163194000000001,10.995369999999994,430.74055555561483
2023-11-03 08:33:00,100.0,3.4722219999999995,1.427621569629539,9.143516000000002,6.0763940000000005,10.706009999999992,430.84055555561486
2023-11-03 08:36:00,100.0,3.616898,1.4318292567673607,8.854168999999999,5.613431,9.837970000000006,430.89055555561487
2023-11-03 08:39:00,100.0,4.890041999999999,1.8005747621451749,9.085652,4.6007,10.706020000000002,430.9405555556149
2023-11-03 08:45:00,100.0,4.832177,1.7453800743028096,9.085647,4.629630000000001,10.995370000000001,431.0405555556149
2023-11-03 08:48:00,100.0,4.832172000000001,1.745378823241758,9.056712000000001,4.6007,10.706020000000002,431.0905555556149
2023-11-03 08:51:00,100.0,4.51389,1.624462295917589,8.940972,4.7743020000000005,10.706020000000002,431.1405555556149
2023-11-03 08:54:00,100.0,3.906249999999999,1.5802805790645276,8.709485999999998,5.237266,11.28472,431.19055555561494
2023-11-03 09:00:00,100.0,3.819445,1.521731115498281,8.680551,5.266206,10.995370000000001,431.29055555561496
2023-11-03 09:03:00,100.0,3.587961999999999,1.387673165070249,8.883106,5.642364000000001,10.706020000000002,431.34055555561497
2023-11-03 09:09:00,100.0,3.5879639999999995,1.4931812350667115,8.825232,5.671298,10.706020000000002,431.440555555615
2023-11-03 09:12:00,100.0,3.3854159999999993,1.4368153568318651,8.796296,5.8449100000000005,10.127320000000005,431.490555555615
2023-11-03 09:18:00,100.0,3.414352,1.4117176968373732,8.738426,5.729163999999999,10.995359999999998,431.590555555615
2023-11-03 09:21:00,100.0,3.414352,1.4449153991471078,8.651616,5.671294,10.416670000000003,431.64055555561504
2023-11-03 09:24:00,100.0,3.616898,1.5011713104319704,8.622685999999998,5.439817999999999,11.284730000000003,431.69055555561505
2023-11-03 09:30:00,100.0,3.7326379999999997,1.498383186168736,8.680556,5.353008000000001,10.995380000000004,431.7905555556151
2023-11-03 09:33:00,100.0,3.9351860000000007,1.5159651568622008,8.738422,5.179395999999999,9.548619999999993,431.8405555556151
2023-11-03 09:36:00,100.0,4.021990000000001,1.6115404307526755,8.738422,5.150461999999999,10.995369999999994,431.8905555556151
2023-11-03 09:39:00,100.0,5.237272999999999,1.9286720927457857,8.738423000000001,3.935180000000001,10.416669999999996,431.9405555556151
2023-11-03 09:45:00,100.0,5.150468,1.8244653404203148,8.767358,3.99305,10.416669999999996,432.04055555561513
2023-11-03 09:48:00,100.0,3.6458330000000005,1.5423155932887767,8.680557,5.497684,10.706019999999995,432.09055555561514
2023-11-03 09:54:00,100.0,3.1539350000000006,1.4326427291046095,8.680552,6.018516999999999,10.995369999999994,432.19055555561516
2023-11-03 09:57:00,100.0,2.7777779999999996,1.4278889058616244,8.709492000000001,6.539354,10.995380000000004,432.2405555556152
2023-11-03 10:00:00,100.0,2.1122689999999995,1.1844758814104062,9.056712,7.523153000000001,10.706020000000002,432.2905555556152
2023-11-03 10:06:00,100.0,1.9675919999999998,1.111961073051786,9.085646,7.6678239999999995,10.995370000000001,432.3905555556152
2023-11-03 10:09:00,100.0,1.7071760000000005,0.9534642484135333,9.201386,7.95718,10.416669999999996,432.4405555556152
2023-11-03 10:15:00,100.0,1.7071750000000003,0.9766592321719209,9.172450000000001,7.957174999999999,10.995379999999997,432.54055555561524
2023-11-03 10:18:00,100.0,1.765046,0.9729477269011975,8.825233,7.523147,10.706019999999995,432.59055555561525
2023-11-03 10:24:00,100.0,2.0254630000000002,1.0586700093935022,8.998844000000002,7.436341,10.416669999999996,432.6905555556153
2023-11-03 10:27:00,100.0,2.228009,1.1233611912927832,9.259261,7.494211999999999,11.28472,432.7405555556153
2023-11-03 10:30:00,100.0,2.1990749999999997,1.1142157664887908,9.375002,7.6388869999999995,10.706019999999995,432.7905555556153
2023-11-03 10:33:00,100.0,1.851852,1.0018702880531092,9.519677000000001,8.130785,11.28472,432.8405555556153
2023-11-03 10:39:00,100.0,1.7361110000000002,0.9632236032109642,9.519677000000001,8.246526,11.574069999999992,432.94055555561533
2023-11-03 10:42:00,100.0,1.6203700000000003,0.9005883203932465,9.548607,8.362267,11.28472,432.99055555561534
2023-11-03 10:45:00,100.0,1.5335640000000001,0.8938776399499812,9.519677000000001,8.449072999999999,10.416669999999996,433.04055555561536
2023-11-03 10:51:00,100.0,1.5625,0.903929476567845,9.519677000000001,8.420137,10.706020000000002,433.1405555556154
2023-11-03 10:54:00,100.0,1.9097220000000004,1.045255354504663,9.519677000000001,8.101855,11.574069999999999,433.1905555556154
2023-11-03 11:00:00,100.0,1.9097220000000004,1.0689721305944544,9.548607,8.159724999999998,10.995379999999997,433.2905555556154
2023-11-03 11:03:00,100.0,2.0833330000000005,1.127103762168127,9.548612,7.986109,10.127319999999997,433.3405555556154
2023-11-03 11:06:00,100.0,2.5752310000000005,1.202530786294632,9.548612,7.407411,10.995359999999991,433.39055555561544
2023-11-03 11:12:00,100.0,2.633102,1.2198076176574504,9.577547,7.378475,11.574079999999995,433.49055555561546
2023-11-03 11:15:00,100.0,2.2569440000000007,1.1057000571388742,9.519672,7.696757999999999,10.706019999999995,433.54055555561547
2023-11-03 11:21:00,100.0,2.1701390000000007,1.1050477638195144,9.519672,7.8125029999999995,11.574069999999999,433.6405555556155
2023-11-03 11:24:00,100.0,1.851852,1.025864339530746,9.548612,8.188659999999999,10.416670000000003,433.6905555556155
2023-11-03 11:30:00,100.0,2.1122680000000003,1.111942722923822,9.577547,7.957178999999999,10.706019999999995,433.7905555556155
2023-11-03 11:33:00,100.0,2.430555,1.2134812350416349,9.606482,7.667827000000001,11.28472,433.84055555561554
2023-11-03 11:36:00,100.0,2.6041669999999995,1.2111711997918597,9.635422,7.465275000000001,10.416659999999993,433.89055555561555
2023-11-03 11:42:00,100.0,2.6041669999999995,1.2111711997918597,9.635422,7.465275000000001,10.995369999999994,433.9905555556156
2023-11-03 11:45:00,100.0,2.8067130000000002,1.2710889924977973,9.635411999999999,7.262728999999999,10.127309999999994,434.0405555556156
2023-11-03 11:51:00,100.0,2.9513879999999997,1.3726708014108477,9.693282,7.233794000000001,11.863429999999994,434.1405555556156
2023-11-03 11:54:00,100.0,2.8935179999999994,1.2964374570840478,9.635411999999999,7.175924,10.995370000000008,434.1905555556156
2023-11-03 12:00:00,100.0,2.835648,1.27955938374386,9.635411999999999,7.233794,11.284719999999993,434.29055555561564
2023-11-03 12:03:00,100.0,2.7488420000000007,1.2540836776985422,9.693282,7.378469999999999,11.284719999999993,434.34055555561565
2023-11-03 12:06:00,100.0,2.083334,1.0514434705765219,9.606482,7.957178000000001,10.127319999999997,434.39055555561566
2023-11-03 12:12:00,100.0,2.054398,1.042290219226451,9.606482,7.986114000000001,10.127309999999994,434.4905555556157
2023-11-03 12:15:00,100.0,2.170139,1.10503878664434,9.606482,7.899303,10.416669999999996,434.5405555556157
2023-11-03 12:21:00,100.0,2.1701390000000007,1.1050387866443405,9.664352000000001,7.957172999999999,10.416669999999996,434.6405555556157
2023-11-03 12:24:00,100.0,2.1122680000000003,1.0605635946587137,9.664352000000001,7.986114000000001,10.706009999999992,434.69055555561573
2023-11-03 12:27:00,100.0,2.1701390000000007,1.1050477638195144,9.635412,7.928243,10.416669999999996,434.74055555561574
2023-11-03 12:33:00,100.0,2.0833330000000005,1.0773257818660444,9.635412,8.015049000000001,10.995369999999994,434.84055555561577
2023-11-03 12:36:00,100.0,1.8229170000000003,0.9678130121647652,9.635412,8.246525,10.706019999999995,434.8905555556158
2023-11-03 12:42:00,100.0,1.8229170000000003,0.9678130121647652,9.635412,8.246525,11.284720000000007,434.9905555556158
2023-11-03 12:45:00,100.0,1.851852,1.0018702880531107,9.606482,8.217590000000001,10.416659999999993,435.0405555556158
2023-11-03 12:51:00,100.0,1.5046299999999997,0.8837746847942188,9.548611999999999,8.506942,10.41668,435.14055555561583
2023-11-03 12:54:00,100.0,0.9548610000000002,0.7337741033056703,9.490742000000001,9.085651,10.41667000000001,435.19055555561584
2023-11-03 12:57:00,100.0,0.8680560000000002,0.696841008357085,9.461801999999999,9.143516,10.995370000000001,435.24055555561586
2023-11-03 13:03:00,100.0,1.0127319999999997,0.739728283388853,9.461801999999999,8.969909999999999,10.995380000000004,435.3405555556159
2023-11-03 13:06:00,100.0,2.8067130000000002,0.990636342602326,8.998842,6.394678999999999,11.284729999999996,435.3905555556159
2023-11-03 13:12:00,100.0,3.0960650000000003,1.1841444875371698,8.825232,6.018516999999999,10.127309999999994,435.4905555556159
2023-11-03 13:15:00,100.0,3.3854169999999995,1.29728474508567,8.391202,5.324075000000001,10.416660000000007,435.5405555556159
2023-11-03 13:21:00,100.0,3.3564820000000006,1.3617164327103612,8.304402,5.324069999999999,10.127310000000008,435.64055555561595
2023-11-03 13:24:00,100.0,3.3564820000000006,1.3617164327103632,8.246531999999998,5.2661999999999995,11.284720000000007,435.69055555561596
2023-11-03 13:27:00,100.0,3.414352000000001,1.5388474120039448,8.217592,5.324069999999999,10.127319999999997,435.74055555561597
2023-11-03 13:30:00,100.0,3.4432869999999998,1.5167064813773716,8.246532,5.295135,10.127319999999997,435.790555555616
2023-11-03 13:33:00,100.0,3.3564809999999996,1.5514003165280634,8.362267,5.555556000000001,10.995360000000005,435.840555555616
2023-11-03 13:36:00,100.0,2.5752310000000005,1.2584928508108628,8.506947,6.423616,10.127309999999994,435.890555555616
2023-11-03 13:39:00,100.0,2.3148150000000003,1.2026769892643827,8.593752,6.799767,10.706029999999998,435.940555555616
2023-11-03 13:42:00,100.0,2.4016200000000003,1.2305110375721913,8.767357,6.886576999999999,10.41666,435.990555555616
2023-11-03 13:45:00,100.0,2.3148150000000003,1.2277859415648933,8.825232,7.060187,10.706009999999992,436.04055555561604
2023-11-03 13:48:00,100.0,2.141204,1.1461949566096286,8.940972,7.320598,11.28473000000001,436.09055555561605
2023-11-03 13:51:00,100.0,2.141204,1.1213210489838679,9.027782,7.378468,10.127309999999994,436.14055555561606
2023-11-03 13:54:00,100.0,2.141204,1.1461949566096286,9.085652,7.465278,10.706019999999995,436.1905555556161
2023-11-03 13:57:00,100.0,1.938657,1.0787486366456598,9.114581999999999,7.696755,9.837959999999995,436.2405555556161
2023-11-03 14:00:00,100.0,1.9097220000000004,1.0921452533360616,9.172457,7.812505,10.706009999999992,436.2905555556161
2023-11-03 14:03:00,100.0,1.9097220000000004,1.0921452533360616,9.259257,7.899305,10.995359999999991,436.3405555556161
2023-11-03 14:06:00,100.0,1.9097220000000004,1.0689721305944544,9.346062,7.95718,10.706009999999992,436.3905555556161
2023-11-03 14:09:00,100.0,1.938657,1.0548922024878853,9.461802,8.015045,10.995369999999994,436.44055555561613
2023-11-03 14:12:00,100.0,1.967593,1.039892576083415,9.461801999999999,7.957179,10.995369999999994,436.49055555561614
2023-11-03 14:15:00,100.0,1.967593,1.039892576083415,9.461801999999999,7.957179,10.706009999999992,436.54055555561615
2023-11-03 14:18:00,100.0,2.0254630000000002,1.0586787276076355,9.461801999999999,7.899309,10.995359999999991,436.59055555561616
2023-11-03 14:21:00,100.0,2.0254630000000002,1.0331041345096867,9.461801999999999,7.870368999999999,10.995369999999994,436.6405555556162
2023-11-03 14:24:00,100.0,2.054398,1.042290219226451,9.461801999999999,7.841434,10.41667000000001,436.6905555556162
2023-11-03 14:27:00,100.0,2.4594900000000006,1.1676855260094343,9.519672,7.494211999999999,10.995380000000011,436.7405555556162
2023-11-03 14:30:00,100.0,2.4884250000000003,1.204370168766035,9.519677000000001,7.494211999999999,10.127310000000008,436.7905555556162
2023-11-03 14:33:00,100.0,2.662038,1.2284110230105336,9.577542999999999,7.3495349999999995,11.28473000000001,436.8405555556162
2023-11-03 14:36:00,100.0,2.5752319999999997,1.202531085657825,9.577542999999999,7.436341,10.416669999999996,436.89055555561623
2023-11-03 14:39:00,100.0,2.922454,1.3048460184298345,9.577542999999999,7.089118999999999,11.28470999999999,436.94055555561624
2023-11-03 14:42:00,100.0,3.501157,1.4691183537861838,9.548607,6.4814799999999995,10.706009999999992,436.99055555561625
2023-11-03 14:45:00,100.0,3.7615730000000003,1.470272295872174,9.403932000000001,6.0185189999999995,12.731480000000005,437.04055555561627
2023-11-03 14:48:00,100.0,3.8194440000000007,1.5566950916689999,9.346062,5.960647999999999,11.863420000000005,437.0905555556163
2023-11-03 14:51:00,100.0,3.819444,1.4855424935182837,9.259262,5.815968,10.416659999999993,437.1405555556163
2023-11-03 14:54:00,100.0,3.9641210000000004,1.523522856426603,9.317132,5.7291609999999995,10.127320000000012,437.1905555556163
2023-11-03 14:57:00,100.0,3.9641210000000004,1.5603434635290754,9.259262,5.7002310000000005,10.706009999999992,437.2405555556163
2023-11-03 15:00:00,100.0,3.7905100000000003,1.6473346174910461,9.201391999999998,5.931711999999999,12.152780000000007,437.2905555556163
2023-11-03 15:03:00,100.0,4.050926,1.6193231502293017,9.288191999999999,5.671296,10.995380000000011,437.34055555561633
2023-11-03 15:06:00,100.0,3.9641210000000004,1.696536126164276,9.317127000000001,5.873846,10.70602000000001,437.39055555561634
2023-11-03 15:09:00,100.0,3.9351850000000006,1.5159648950026685,9.374997,5.815972,10.70602000000001,437.44055555561636
2023-11-03 15:12:00,100.0,3.9351850000000006,1.5881153141396749,9.317127000000001,5.815972,11.57408000000001,437.49055555561637
2023-11-03 15:15:00,100.0,3.906251000000001,1.580280850065593,9.317127000000001,5.844906,10.127320000000012,437.5405555556164
2023-11-03 15:18:00,100.0,4.0509260000000005,1.5833762030221283,9.317127000000001,5.671301,12.442130000000006,437.5905555556164
2023-11-03 15:21:00,100.0,4.108797,1.598661045637115,9.288191999999999,5.584495,11.57408000000001,437.6405555556164
2023-11-03 15:24:00,100.0,3.616898,1.4318168572798406,9.259262,6.018514,11.863430000000008,437.6905555556164
2023-11-03 15:27:00,100.0,3.1828710000000004,1.3796471187789168,9.230327,6.481486,10.416659999999993,437.7405555556164
2023-11-03 15:30:00,100.0,3.327547000000001,1.4523847422643779,9.259257,6.394679999999999,9.548620000000014,437.79055555561644
2023-11-03 15:33:00,100.0,3.616897999999999,1.5663405825280698,9.288192,6.163194000000001,9.548620000000014,437.84055555561645
2023-11-03 15:36:00,100.0,3.8773160000000004,1.6720065271906999,9.346062,5.989585999999999,10.127309999999994,437.89055555561646
2023-11-03 15:39:00,100.0,4.021991,1.7448077091753909,9.548612,6.076390999999999,10.706030000000013,437.94055555561647
2023-11-03 15:42:00,100.0,3.8483800000000006,1.564570744993456,9.548606,6.134255999999999,11.284719999999993,437.9905555556165
2023-11-03 15:45:00,100.0,3.7615739999999995,1.5408908673265618,9.635422,6.307868000000001,11.57408000000001,438.0405555556165
2023-11-03 15:48:00,100.0,3.616899,1.5011715863213624,9.606477,6.423608,10.416660000000007,438.0905555556165
2023-11-03 15:51:00,100.0,3.414351999999999,1.4449153991471073,9.548612,6.568290000000001,11.57408000000001,438.1405555556165
2023-11-03 15:54:00,100.0,3.3564819999999997,1.3957741637775223,9.519672,6.568289999999999,10.995370000000008,438.1905555556165
2023-11-03 15:57:00,100.0,3.414351999999999,1.3774113047653171,9.490742,6.4525500000000005,10.12733,438.24055555561654
2023-11-03 16:00:00,100.0,3.240741,1.3960668896964359,9.461807,6.655096,10.127309999999994,438.29055555561655
2023-11-03 16:03:00,100.0,2.922454,1.3048460184298345,9.432867,6.944443,10.70602000000001,438.34055555561656
2023-11-03 16:06:00,100.0,2.6041670000000003,1.181828916479668,9.432867,7.2338000000000005,11.574070000000006,438.3905555556166
2023-11-03 16:09:00,100.0,2.141204,1.0696524837866621,9.403937,7.696763000000001,11.28473000000001,438.4405555556166
2023-11-03 16:12:00,100.0,1.9965280000000005,0.9977331681372975,9.403937,7.812499,10.127309999999994,438.4905555556166
2023-11-03 16:15:00,100.0,1.8807869999999998,0.9866516031673996,9.346062,7.899305,11.57408000000001,438.5405555556166
2023-11-03 16:18:00,100.0,1.851852,0.9772515267137705,9.346062,7.92824,11.574070000000006,438.5905555556166
2023-11-03 16:21:00,100.0,1.765047,0.9488171344621725,9.403932000000001,8.072915,10.995369999999994,438.64055555561663
2023-11-03 16:24:00,100.0,1.5914349999999997,0.8908076003261687,9.403932000000001,8.246527,10.416660000000007,438.69055555561664
2023-11-03 16:27:00,100.0,1.3888889999999998,0.8209291776807813,9.346062,8.391203,10.70602000000001,438.74055555561665
2023-11-03 16:30:00,100.0,1.2152779999999996,0.7587782990478814,9.346062,8.564814000000002,11.284719999999993,438.79055555561666
2023-11-03 16:33:00,100.0,1.070602,0.7248204600164688,9.317132,8.70949,11.28473000000001,438.8405555556167
2023-11-03 16:36:00,100.0,0.9837960000000008,0.690975039568136,9.346062,8.825236,10.995360000000005,438.8905555556167
2023-11-03 16:39:00,100.0,0.8391200000000003,0.6325077313907358,9.317132,8.940971999999999,11.284720000000007,438.9405555556167
2023-11-03 16:42:00,100.0,0.6655090000000001,0.5902180487263479,9.259262,9.114583,10.995360000000005,438.9905555556167
2023-11-03 16:45:00,100.0,0.5787040000000001,0.5492651057093814,9.172452,9.114588000000001,10.70602000000001,439.0405555556167
2023-11-03 16:48:00,100.0,0.49189799999999995,0.5341297225459536,9.114581999999999,9.201394,11.863430000000008,439.09055555561673
2023-11-03 16:51:00,100.0,0.43402799999999964,0.5288515418498395,8.998842,9.201384000000001,10.127309999999994,439.14055555561674
2023-11-03 16:54:00,100.0,0.3761580000000002,0.5071475745454326,8.969912,9.259253999999999,11.284710000000004,439.19055555561675
2023-11-03 16:57:00,100.0,0.31828699999999976,0.5155835339721219,8.825232,9.288195000000002,10.995360000000005,439.24055555561677
2023-11-03 17:00:00,100.0,0.28935200000000005,0.5472833598229878,8.709492000000001,9.34606,10.416669999999996,439.2905555556168
2023-11-03 17:03:00,100.0,0.20254700000000003,0.5124088145391661,8.535877000000001,9.375,11.574070000000006,439.3405555556168
2023-11-03 17:06:00,100.0,0.2025459999999999,0.5993789446406782,8.304402,9.432866,11.284720000000007,439.3905555556168
2023-11-03 17:09:00,100.0,0.2314810000000005,0.6801733216345219,8.159722,9.432871,11.284710000000004,439.4405555556168
2023-11-03 17:12:00,100.0,0.20254600000000078,0.6737521063249449,8.043982,9.432866,10.995379999999997,439.4905555556168
2023-11-03 17:15:00,100.0,0.14467600000000047,0.5958396947317306,8.015042000000001,9.432866,10.995359999999991,439.54055555561683
2023-11-03 17:18:00,100.0,0.20254600000000078,0.6898744707990141,7.957172,9.403935999999998,11.863429999999994,439.59055555561685
2023-11-03 17:21:00,100.0,0.14467600000000047,0.6256896607949306,7.928242000000001,9.461806,10.995379999999997,439.64055555561686
2023-11-03 17:24:00,100.0,0.08680600000000016,0.5239866980903024,7.870372000000001,9.403936,10.995369999999994,439.69055555561687
2023-11-03 17:27:00,100.0,0.14467600000000047,0.6033458101054392,7.870372000000001,9.317125999999998,11.284719999999993,439.7405555556169
2023-11-03 17:30:00,100.0,0.20254600000000078,0.7217204899028297,7.754632000000001,9.317125999999998,11.284719999999993,439.7905555556169
2023-11-03 17:33:00,100.0,0.14467600000000047,0.7126749239044909,7.494212000000001,9.374996,11.574079999999995,439.8405555556169
2023-11-03 17:36:00,100.0,0.14467600000000047,0.7479436032201789,7.349532,9.374996,10.995379999999997,439.8905555556169
2023-11-03 17:39:00,100.0,0.11574000000000062,0.7472269885526897,7.146992000000001,9.403932,10.41668,439.9405555556169
2023-11-03 17:42:00,100.0,0.11574000000000062,0.8056679724055922,6.857642,9.375002,11.574069999999992,439.99055555561694
2023-11-03 17:45:00,100.0,0.11574000000000062,0.727465482317521,7.204862,9.375002,11.574069999999992,440.04055555561695
2023-11-03 17:48:00,100.0,0.11574000000000062,0.612309190342136,7.667822000000001,9.346062,11.574069999999992,440.09055555561696
2023-11-03 17:51:00,100.0,0.11574000000000062,0.5486959593838617,7.957172,9.375002,11.284729999999996,440.14055555561697
2023-11-03 17:54:00,100.0,0.14467600000000047,0.49505794949819715,8.506942,9.548606,12.152780000000007,440.190555555617
2023-11-03 17:57:00,100.0,0.4050920000000007,0.48674785423148065,9.027782,9.20139,10.99530999999999,440.240555555617
2023-11-03 18:00:00,100.0,0.9837960000000008,0.6320309197813502,8.940972,8.333336,11.57408000000001,440.290555555617
2023-11-03 18:03:00,100.0,0.78125,0.6254606864392961,8.680551999999999,8.391202,11.574069999999992,440.340555555617
2023-11-03 18:06:00,100.0,0.31828700000000065,0.4934264972167747,8.420137,8.825230000000001,11.574070000000006,440.390555555617
2023-11-03 18:09:00,100.0,0.20254700000000003,0.5302376847998105,8.217597,9.11458,10.41668,440.44055555561704
2023-11-03 18:12:00,100.0,0.17361100000000018,0.6785862214326948,7.6967620000000005,9.259261,11.574069999999992,440.49055555561705
2023-11-03 18:15:00,100.0,0.14467600000000047,0.8576591039990332,6.857641999999999,9.346066,12.15276999999999,440.54055555561706
2023-11-03 18:18:00,100.0,0.08680600000000016,0.8595756609865056,6.365742,9.461806,11.86341999999999,440.5905555556171
2023-11-03 18:21:00,100.0,0.05787100000000045,0.8339241421004135,6.105327000000001,9.519676,10.995370000000008,440.6405555556171
2023-11-03 18:24:00,100.0,0.11574100000000076,0.869269241029904,6.684027,9.490735999999998,12.152780000000007,440.6905555556171
2023-11-03 18:27:00,100.0,0.11574100000000076,0.8692714169199156,6.799767000000001,9.606486,10.706009999999992,440.7405555556171
2023-11-03 18:30:00,100.0,0.14467600000000047,1.0215213520806739,6.510412,9.722226,11.284729999999996,440.7905555556171
2023-11-03 18:33:00,100.0,0.14467600000000047,1.0279167975071,6.655092,9.895836,11.284719999999993,440.84055555561713
2023-11-03 18:36:00,100.0,0.14467600000000047,1.0086930182894411,6.799772000000001,9.953706,10.706009999999992,440.89055555561714
2023-11-03 18:39:00,100.0,0.11574000000000062,0.9562816495014889,6.799772000000001,10.011572,11.574069999999992,440.94055555561715
2023-11-03 18:42:00,100.0,0.14467500000000033,1.0470388741896184,6.741897000000001,10.069442,11.574069999999992,440.99055555561716
2023-11-03 18:45:00,100.0,0.14467500000000033,1.059736397670759,6.6840269999999995,10.069442,12.442139999999995,441.0405555556172
2023-11-03 18:48:00,100.0,0.11573999999999973,1.0050793654168102,6.6840269999999995,10.127317,11.284719999999993,441.0905555556172
2023-11-03 18:51:00,100.0,0.08680500000000002,1.0146417166065866,6.278932000000001,10.156247,10.706009999999992,441.1405555556172
2023-11-03 18:54:00,100.0,0.11574000000000062,1.0831120503500293,6.307872,10.127312,11.863429999999994,441.1905555556172
2023-11-03 18:57:00,100.0,0.14467500000000033,1.1163820111438385,6.481477000000001,10.127312,11.284729999999996,441.2405555556172
2023-11-03 19:00:00,100.0,0.14467599999999958,1.1784406555571039,6.250003,10.185187,11.86341999999999,441.29055555561723
2023-11-03 19:03:00,100.0,0.08680500000000002,1.0872839330899278,5.960647000000001,10.214122,11.284719999999993,441.34055555561724
2023-11-03 19:06:00,100.0,0.05787000000000031,1.0840556126114795,5.410882000000001,10.214122,10.70602000000001,441.39055555561725
2023-11-03 19:09:00,100.0,0.0289350000000006,0.9566948482256408,5.324077000000001,10.243052,11.86341999999999,441.44055555561727
2023-11-03 19:12:00,100.0,-0.08680500000000002,,5.0925910000000005,10.243056,11.284719999999993,441.4905555556173
2023-11-03 19:15:00,100.0,-0.08680600000000016,,4.77431,10.127316,12.73147999999999,441.5405555556173
2023-11-03 19:18:00,100.0,0.02893499999999971,0.9973939090523539,4.86111,10.040505,11.284719999999993,441.5905555556173
2023-11-03 19:21:00,100.0,0.14467600000000047,1.3953625795167939,5.034726,10.011569999999999,11.574079999999995,441.6405555556173
2023-11-03 19:24:00,100.0,0.1736109999999993,1.4680890038273198,5.121526,10.098375,11.574069999999992,441.6905555556173
2023-11-03 19:27:00,100.0,0.17361199999999943,1.4252116280492153,5.439812,10.214120000000001,11.284729999999996,441.74055555561733
2023-11-03 19:30:00,100.0,0.14467599999999958,1.407156789837645,5.237271999999999,10.271996000000001,11.284729999999996,441.79055555561735
2023-11-03 19:33:00,100.0,0.11574099999999987,1.3434603097911695,5.179402,10.300931,10.995379999999997,441.84055555561736
2023-11-03 19:36:00,100.0,0.11574099999999987,1.3208426309307906,5.324071999999999,10.329861,11.863440000000011,441.89055555561737
2023-11-03 19:39:00,100.0,0.11574099999999987,1.3378134174901897,5.295142,10.387731,10.995359999999991,441.9405555556174
2023-11-03 19:42:00,100.0,0.11574099999999987,1.2696100316327878,5.642362,10.387731,11.284720000000007,441.9905555556174
2023-11-03 19:45:00,100.0,0.14467600000000047,1.377628636855332,5.497687000000001,10.387731,11.284719999999993,442.0405555556174
2023-11-03 19:48:00,100.0,0.11574100000000076,1.3884294096247114,5.092597,10.445605999999998,11.284710000000004,442.0905555556174
2023-11-03 19:51:00,100.0,0.08680600000000016,1.3202697066496238,4.918982,10.416666,12.15276999999999,442.1405555556174
2023-11-03 19:54:00,100.0,0.05787000000000031,1.2440765535691476,4.716434,10.445605999999998,12.152770000000004,442.19055555561744
2023-11-03 19:57:00,100.0,0.08680500000000002,1.415043966689516,4.398147,10.416671,10.416669999999996,442.24055555561745
2023-11-03 20:00:00,100.0,0.11573999999999973,1.9058656807786638,2.256945,10.387736,10.706019999999995,442.29055555561746
2023-11-03 20:03:00,100.0,0.11573999999999973,1.9837514254033572,1.8229160000000002,10.387736,11.284719999999993,442.34055555561747
2023-11-03 20:06:00,100.0,0.11573999999999973,2.025022659645584,1.5914349999999997,10.387736,10.12733,442.3905555556175
2023-11-03 20:09:00,100.0,0.11573999999999973,2.035311486085211,1.5625,10.416666,11.28470999999999,442.4405555556175
2023-11-03 20:12:00,100.0,0.14467599999999958,2.11696482271537,1.7071769999999997,10.416666,11.284729999999996,442.4905555556175
2023-11-03 20:15:00,100.0,0.14467599999999958,2.122315016107282,1.6782409999999999,10.416666,10.706009999999992,442.5405555556175
2023-11-03 20:18:00,100.0,0.14467599999999958,2.122315016107282,1.6782409999999999,10.416666,10.416659999999993,442.5905555556175
2023-11-03 20:21:00,100.0,0.14467599999999958,2.1436854261089273,1.5625,10.416666,10.995359999999991,442.64055555561754
2023-11-03 20:24:00,100.0,0.14467599999999958,2.1490215151722416,1.5625,10.445606000000002,11.284729999999996,442.69055555561755
2023-11-03 20:27:00,100.0,0.14467599999999958,2.138347131155046,1.5914359999999999,10.416666,10.416659999999993,442.74055555561756
2023-11-03 20:30:00,100.0,0.08680500000000002,1.8808968060083084,1.649305,10.329861,10.706009999999992,442.7905555556176
2023-11-03 20:33:00,100.0,0.05786999999999942,1.7301348307045268,1.5335649999999994,10.214116,10.416659999999993,442.8405555556176
2023-11-03 20:36:00,100.0,0.05786999999999942,1.7162485834827168,1.5046299999999997,10.098376000000002,10.706019999999995,442.8905555556176
2023-11-03 20:39:00,100.0,0.05787099999999956,1.6977070569691848,1.5046299999999997,9.98264,10.706009999999992,442.9405555556176
2023-11-03 20:42:00,100.0,0.05787099999999956,1.697707217389967,1.4467590000000001,9.924769999999999,10.127319999999997,442.9905555556176
2023-11-03 20:45:00,100.0,0.08680600000000016,1.8116956969645046,1.5625010000000001,9.83796,11.28473000000001,443.04055555561763
2023-11-03 20:48:00,100.0,0.08680600000000016,1.8166566575032133,1.475695,9.78009,11.574069999999992,443.09055555561764
2023-11-03 20:51:00,100.0,0.11574099999999987,1.9006517686131943,1.5914359999999999,9.693285,10.127309999999994,443.14055555561765
2023-11-03 20:54:00,100.0,0.11574099999999987,1.9058682247945122,1.5625010000000001,9.693285,10.706019999999995,443.19055555561766
2023-11-03 20:57:00,100.0,0.11574000000000062,1.905865680778667,1.5046290000000004,9.63542,10.995369999999994,443.2405555556177
2023-11-03 21:00:00,100.0,0.0289350000000006,1.453808389939741,1.359954,9.577549999999999,11.574069999999992,443.2905555556177
2023-11-03 21:03:00,100.0,-0.02893599999999985,,1.2152769999999995,9.54861,11.284719999999993,443.3405555556177
2023-11-03 21:06:00,100.0,-0.08680500000000002,,1.157407,9.490744,10.995369999999994,443.3905555556177
2023-11-03 21:09:00,100.0,-0.02893499999999971,,1.273149,9.317129000000001,10.706009999999992,443.4405555556177
2023-11-03 21:12:00,100.0,0.05787099999999956,1.6278049110117567,1.186343,9.230328,10.995359999999991,443.49055555561773
2023-11-03 21:15:00,100.0,0.11574099999999987,1.8692886725910405,1.186343,9.114588000000001,10.995369999999994,443.54055555561774
2023-11-03 21:18:00,100.0,0.14467600000000047,1.949553499593205,1.2442130000000002,9.056708,11.284719999999993,443.59055555561775
2023-11-03 21:21:00,100.0,0.2025459999999999,2.1008963375482153,1.3020829999999997,8.998838,10.127309999999994,443.64055555561777
2023-11-03 21:24:00,100.0,0.2025459999999999,2.100897339361574,1.273148,8.969908,10.70602000000001,443.6905555556178
2023-11-03 21:27:00,100.0,0.14467599999999958,1.9331846169555318,1.244212,8.969908,10.706009999999992,443.7405555556178
