Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-03 21:30:00,100.0,0.17361199999999943,2.057409083631082,1.0416669999999995,8.940968,10.995359999999991,443.7905555556178
2023-11-03 21:33:00,100.0,0.17361199999999943,2.3394673108352695,-0.4050920000000007,8.969908,11.284719999999993,443.8405555556178
2023-11-03 21:36:00,100.0,0.17361199999999943,2.3612503837567997,-0.46296300000000024,9.027778,10.127319999999997,443.8905555556178
2023-11-03 21:39:00,100.0,0.26041700000000034,2.602148932907195,-0.43402799999999964,8.969908,10.995369999999994,443.94055555561783
2023-11-03 21:42:00,100.0,0.26041700000000034,2.607998091039696,-0.46296299999999935,8.969908,11.284719999999993,443.99055555561785
2023-11-03 21:45:00,100.0,0.26041700000000034,2.607998091039696,-0.5208329999999997,8.912037999999999,11.284719999999993,444.04055555561786
2023-11-03 21:48:00,100.0,0.28935200000000005,2.6481473100048394,-0.5208329999999997,8.738423000000001,10.995369999999994,444.09055555561787
2023-11-03 21:51:00,100.0,0.31828700000000065,2.6711351586982985,-0.5208329999999997,8.506948,11.284719999999993,444.1405555556179
2023-11-03 21:54:00,100.0,0.34722200000000036,2.683068089387755,-0.5208329999999997,8.246533,11.284729999999996,444.1905555556179
2023-11-03 21:57:00,100.0,0.34722200000000036,2.6329542967007002,-0.5208329999999997,8.015042999999999,10.706009999999992,444.2405555556179
2023-11-03 22:00:00,100.0,0.4050929999999999,2.680699300889992,-0.5208329999999997,7.667822000000001,11.574069999999992,444.2905555556179
2023-11-03 22:03:00,100.0,0.4050929999999999,2.6218605330819025,-0.5497680000000003,7.378477,11.284719999999993,444.3405555556179
2023-11-03 22:06:00,100.0,0.43402799999999964,2.6132310488498516,-0.5497680000000003,7.089122000000001,11.28470999999999,444.39055555561794
2023-11-03 22:09:00,100.0,0.46296299999999935,2.6008403691981017,-0.5497680000000003,6.799767000000001,10.416659999999993,444.44055555561795
2023-11-03 22:12:00,100.0,0.49189799999999995,2.5849135133267644,-0.46296299999999935,6.597227,11.28473000000001,444.49055555561796
2023-11-03 22:15:00,100.0,0.5497690000000004,2.629637490332863,-0.46296299999999935,6.365736,11.86341999999999,444.54055555561797
2023-11-03 22:18:00,100.0,0.5497690000000004,2.5720689331772797,-0.46296299999999935,6.134256000000001,11.863430000000008,444.590555555618
2023-11-03 22:21:00,100.0,0.6076389999999998,2.6234477602903583,-0.49189799999999995,5.931711000000001,11.574069999999992,444.640555555618
2023-11-03 22:24:00,100.0,0.6655090000000001,2.6622444086566697,-0.43402799999999964,5.787040999999999,11.574069999999992,444.690555555618
2023-11-03 22:27:00,100.0,0.7233800000000006,2.6807003870225183,-0.4340269999999995,5.526616,12.152779999999993,444.740555555618
2023-11-03 22:30:00,100.0,0.78125,2.726014467672106,-0.3761570000000001,5.4398159999999995,11.284729999999996,444.790555555618
2023-11-03 22:33:00,100.0,0.8969909999999999,2.8237893774086213,-0.3182860000000005,5.266201000000001,11.57404000000001,444.84055555561804
2023-11-03 22:36:00,100.0,0.9259260000000005,2.8216416640221618,-0.31828699999999976,5.121530999999999,11.57408000000001,444.89055555561805
2023-11-03 22:39:00,100.0,0.983797,2.873776109885349,-0.4050919999999998,4.947920000000001,11.284719999999993,444.94055555561806
2023-11-03 22:42:00,100.0,0.983797,2.8397417542949377,-0.4340269999999995,4.80324,11.284729999999996,444.9905555556181
2023-11-03 22:45:00,100.0,1.0127320000000006,2.8519508760750827,-0.46296299999999935,4.687494999999999,11.574070000000006,445.0405555556181
2023-11-03 22:48:00,100.0,1.0127320000000006,2.8260831560311894,-0.5208329999999997,4.542825,11.28473000000001,445.0905555556181
2023-11-03 22:51:00,100.0,1.0416670000000003,2.82867489901242,-0.5208329999999997,4.42708,11.28473000000001,445.1405555556181
2023-11-03 22:54:00,100.0,1.0127319999999997,2.774068814828324,-0.5497680000000003,4.34028,11.28473000000001,445.1905555556181
2023-11-03 22:57:00,100.0,1.0416669999999995,2.767307556014069,-0.5497680000000003,4.195605,11.28473000000001,445.24055555561813
2023-11-03 23:00:00,100.0,1.0416669999999995,2.7408415762860807,-0.5497680000000003,4.108795,11.574070000000006,445.29055555561814
2023-11-03 23:03:00,100.0,1.0995369999999998,2.7507854634697817,-0.49189799999999995,3.9641249999999992,10.995380000000011,445.34055555561815
2023-11-03 23:06:00,100.0,1.0995369999999998,2.732725797592472,-0.49189799999999995,3.906255,11.57408000000001,445.39055555561816
2023-11-03 23:09:00,100.0,1.0995369999999998,2.705543724839649,-0.5208339999999998,3.790509,11.57408000000001,445.4405555556182
2023-11-03 23:12:00,100.0,1.0995369999999998,2.669129265106021,-0.5208339999999998,3.6747689999999995,10.995380000000011,445.4905555556182
2023-11-03 23:15:00,100.0,1.0706019999999992,2.624542313819656,-0.5787040000000001,3.587962,10.706030000000013,445.5405555556182
2023-11-03 23:18:00,100.0,1.070602,2.5880691322022207,-0.578703,3.4722230000000005,11.28473000000001,445.5905555556182
2023-11-03 23:21:00,100.0,1.070602,2.5697532207871174,-0.578703,3.414352,11.28473000000001,445.6405555556182
2023-11-03 23:24:00,100.0,1.1284729999999996,2.5840216751598435,-0.5497680000000003,3.2696760000000005,10.706030000000013,445.69055555561823
2023-11-03 23:27:00,100.0,1.1284729999999996,2.574661771840011,-0.5497680000000003,3.2407400000000006,10.995380000000011,445.74055555561824
2023-11-03 23:30:00,100.0,1.1574080000000002,2.571362100887851,-0.5208330000000005,3.1539339999999996,10.995380000000011,445.79055555561825
2023-11-03 23:33:00,100.0,1.1284730000000005,2.5181985600152315,-0.5497680000000003,3.0671289999999996,11.28473000000001,445.84055555561827
2023-11-03 23:36:00,100.0,1.1863419999999998,2.557708897831249,-0.5208330000000005,3.0092610000000004,10.995380000000011,445.8905555556183
2023-11-03 23:39:00,100.0,1.1863419999999998,2.5481051620808404,-0.5208330000000005,2.9803250000000006,11.284710000000004,445.9405555556183
2023-11-03 23:42:00,100.0,1.2152779999999996,2.5430666325526015,-0.5208330000000005,2.8645829999999997,11.28473000000001,445.9905555556183
2023-11-03 23:45:00,100.0,1.273148,2.580255301376157,-0.5208330000000005,2.7777780000000005,11.28473000000001,446.0405555556183
2023-11-03 23:48:00,100.0,1.273148,2.5703874320628026,-0.5208330000000005,2.748843,10.995380000000011,446.0905555556183
2023-11-03 23:51:00,100.0,1.3020839999999998,2.5635721173842008,-0.5208330000000005,2.633102,10.706010000000006,446.14055555561833
2023-11-03 23:54:00,100.0,1.3020839999999998,2.5535746210339934,-0.5208330000000005,2.604166,11.574070000000006,446.19055555561835
2023-11-03 23:57:00,100.0,1.3310189999999995,2.5661236288910394,-0.5208330000000005,2.546296,11.28473000000001,446.24055555561836
2023-11-04 00:00:00,100.0,1.3888889999999998,2.5902242773606554,-0.49189800000000083,2.459491,11.57408000000001,446.29055555561837
2023-11-04 00:03:00,100.0,1.3310190000000004,2.5357892737784304,-0.5497680000000003,2.430555,10.416669999999996,446.3405555556184
2023-11-04 00:06:00,100.0,1.3020829999999997,2.51340611618175,-0.6655090000000001,2.343751000000001,11.574079999999995,446.3905555556184
2023-11-04 00:09:00,100.0,1.2152769999999995,2.4351144650263565,-0.7523150000000003,2.3148160000000004,10.706019999999995,446.4405555556184
2023-11-04 00:12:00,100.0,1.1863420000000007,2.382323833948808,-0.78125,2.2280099999999994,11.28473000000001,446.4905555556184
2023-11-04 00:15:00,100.0,1.186343,2.342574778857058,-0.7233790000000004,2.1701379999999997,11.574079999999995,446.5405555556184
2023-11-04 00:18:00,100.0,1.2152780000000005,2.335084657812654,-0.6365739999999995,2.141204,11.57408000000001,446.59055555561844
2023-11-04 00:21:00,100.0,1.3310189999999995,2.3919316276363847,-0.46296300000000024,2.1122690000000004,11.284729999999996,446.64055555561845
2023-11-04 00:24:00,100.0,1.359954,2.4027692103335294,-0.43402799999999964,2.0833330000000005,11.863430000000008,446.69055555561846
2023-11-04 00:27:00,100.0,1.5046290000000004,2.484885260281466,-0.3472229999999996,1.9675919999999998,11.284729999999996,446.74055555561847
2023-11-04 00:30:00,100.0,1.5335650000000003,2.515947557777011,-0.3761579999999993,1.938656,11.284729999999996,446.7905555556185
2023-11-04 00:33:00,100.0,1.5335650000000003,2.5268246162697428,-0.43402799999999964,1.9097209999999993,10.995369999999994,446.8405555556185
2023-11-04 00:36:00,100.0,1.5625,2.546956261093893,-0.46296299999999935,1.851852,10.995369999999994,446.8905555556185
2023-11-04 00:39:00,100.0,1.5625,2.5687575689642257,-0.5208339999999998,1.851852,10.995369999999994,446.9405555556185
2023-11-04 00:42:00,100.0,1.5914350000000006,2.5779133937663943,-0.5208339999999998,1.7939809999999996,10.995369999999994,446.9905555556185
2023-11-04 00:45:00,100.0,1.5914350000000006,2.5669435284287165,-0.49189799999999995,1.7939809999999996,11.284729999999996,447.04055555561854
2023-11-04 00:48:00,100.0,1.5914349999999997,2.5449337455129912,-0.5497680000000003,1.6782410000000008,11.574069999999992,447.09055555561855
2023-11-04 00:51:00,100.0,1.6782400000000006,2.603734199457476,-0.49189799999999995,1.6493060000000002,11.284729999999996,447.14055555561856
2023-11-04 00:54:00,100.0,1.6782400000000006,2.5925225077818146,-0.49189799999999995,1.6203709999999996,10.995369999999994,447.1905555556186
2023-11-04 00:57:00,100.0,1.7071750000000003,2.61180693300908,-0.49189799999999995,1.5914359999999999,11.574069999999992,447.2405555556186
2023-11-04 01:00:00,100.0,1.7361110000000002,2.6196196091737027,-0.4629620000000001,1.5625,11.574069999999992,447.2905555556186
2023-11-04 01:03:00,100.0,1.765047,2.638605254532319,-0.4629620000000001,1.5335640000000001,11.86341999999999,447.3405555556186
2023-11-04 01:06:00,100.0,1.851852,2.7064353062802047,-0.46296300000000024,1.4756939999999998,11.574069999999992,447.3905555556186
2023-11-04 01:09:00,100.0,1.851852,2.6948695735850077,-0.46296300000000024,1.4467589999999992,11.574069999999992,447.44055555561863
2023-11-04 01:12:00,100.0,1.8807869999999998,2.7134031185529053,-0.46296300000000024,1.4178239999999995,11.574069999999992,447.49055555561864
2023-11-04 01:15:00,100.0,1.8807869999999998,2.736614771772258,-0.5208330000000005,1.4178239999999995,11.86341999999999,447.54055555561865
2023-11-04 01:18:00,100.0,1.9097229999999996,2.7551481382348424,-0.5208330000000005,1.3888879999999997,11.284729999999996,447.59055555561866
2023-11-04 01:21:00,100.0,1.9386580000000002,2.750154707861008,-0.5208330000000005,1.3020829999999997,11.284729999999996,447.6405555556187
2023-11-04 01:24:00,100.0,1.9386580000000002,2.750154707861008,-0.5208330000000005,1.3020829999999997,11.284719999999993,447.6905555556187
2023-11-04 01:27:00,100.0,1.9386580000000002,2.750154707861008,-0.5208330000000005,1.3020829999999997,11.574069999999992,447.7405555556187
2023-11-04 01:30:00,100.0,1.9965279999999996,2.7983276536711643,-0.5497680000000003,1.2442130000000002,11.284729999999996,447.7905555556187
2023-11-04 01:33:00,100.0,2.054398,2.8224577453891606,-0.5208330000000005,1.186342999999999,11.863429999999994,447.8405555556187
2023-11-04 01:36:00,100.0,2.054398,2.8224577453891606,-0.5208330000000005,1.186342999999999,11.863429999999994,447.89055555561873
2023-11-04 01:39:00,100.0,2.0833329999999997,2.8402964255271956,-0.5208330000000005,1.1574079999999993,10.995359999999991,447.94055555561874
2023-11-04 01:42:00,100.0,2.141203,2.875703299952127,-0.46296300000000024,1.1574079999999993,10.706029999999998,447.99055555561876
2023-11-04 01:45:00,100.0,2.170139,2.893275824868418,-0.46296300000000024,1.1284719999999995,11.284719999999993,448.04055555561877
2023-11-04 01:48:00,100.0,2.170139,2.90540462971176,-0.49189799999999995,1.1284719999999995,11.284719999999993,448.0905555556188
2023-11-04 01:51:00,100.0,2.228009,2.9281654615069828,-0.49189799999999995,1.0416670000000003,10.995359999999991,448.1405555556188
2023-11-04 01:54:00,100.0,2.256945,2.9454871390046784,-0.49189799999999995,1.0127310000000005,11.574069999999992,448.1905555556188
2023-11-04 01:57:00,100.0,2.285881,2.962728467113448,-0.4629620000000001,1.0127310000000005,11.574069999999992,448.2405555556188
2023-11-04 02:00:00,100.0,2.3148149999999994,2.992260473322995,-0.49189799999999995,0.9837970000000009,10.416659999999993,448.2905555556188
2023-11-04 02:03:00,100.0,2.34375,3.0093924359855366,-0.46296299999999935,0.9837970000000009,11.284719999999993,448.34055555561883
2023-11-04 02:06:00,100.0,2.4016200000000003,3.0434293029008286,-0.43402799999999964,0.9548620000000003,10.706009999999992,448.39055555561885
2023-11-04 02:09:00,100.0,2.4016200000000003,3.0683638770940185,-0.49189799999999995,0.9548620000000003,10.706009999999992,448.44055555561886
2023-11-04 02:12:00,100.0,2.459491,3.102291905713104,-0.49189799999999995,0.8969910000000008,11.28470999999999,448.49055555561887
2023-11-04 02:15:00,100.0,2.517361,3.1485399386758313,-0.46296299999999935,0.8969910000000008,11.28470999999999,448.5405555556189
2023-11-04 02:18:00,100.0,2.4884260000000005,3.131708840350203,-0.5208329999999997,0.8680560000000002,10.706009999999992,448.5905555556189
2023-11-04 02:21:00,100.0,2.546296000000001,3.1779233890089453,-0.49189799999999995,0.8680560000000002,11.28470999999999,448.6405555556189
2023-11-04 02:24:00,100.0,2.517361,3.1611167484545426,-0.5497680000000003,0.8391210000000004,10.706009999999992,448.6905555556189
2023-11-04 02:27:00,100.0,2.517361,3.1611167484545426,-0.5497680000000003,0.8391210000000004,11.284719999999993,448.7405555556189
2023-11-04 02:30:00,100.0,2.6041670000000003,3.198623835788373,-0.49189799999999995,0.78125,10.416669999999996,448.79055555561894
2023-11-04 02:33:00,100.0,2.6620370000000007,3.2444800844477637,-0.49189799999999995,0.7523150000000003,10.706009999999992,448.84055555561895
2023-11-04 02:36:00,100.0,2.6620370000000007,3.2444800844477637,-0.49189799999999995,0.7523150000000003,11.28470999999999,448.89055555561896
2023-11-04 02:39:00,100.0,2.633102,3.215185476577817,-0.5497680000000003,0.694445,10.706019999999995,448.94055555561897
2023-11-04 02:42:00,100.0,2.633102,3.215185476577817,-0.5497680000000003,0.694445,10.706019999999995,448.990555555619
2023-11-04 02:45:00,100.0,2.633102,3.215185476577817,-0.578703,0.6655100000000003,10.416669999999996,449.040555555619
2023-11-04 02:48:00,100.0,2.633102,3.215185476577817,-0.578703,0.6655100000000003,10.995369999999994,449.090555555619
2023-11-04 02:51:00,100.0,2.6620370000000007,3.2188551227422613,-0.5497679999999994,0.6365749999999997,10.416669999999996,449.140555555619
2023-11-04 02:54:00,100.0,2.633102,3.202401822173908,-0.578703,0.6365749999999997,10.706019999999995,449.190555555619
2023-11-04 02:57:00,100.0,2.6620369999999998,3.218855122742261,-0.6076389999999998,0.5787040000000001,10.995369999999994,449.24055555561904
2023-11-04 03:00:00,100.0,2.6620369999999998,3.205997419006164,-0.5787040000000001,0.5787040000000001,10.706019999999995,449.29055555561905
2023-11-04 03:03:00,100.0,2.6909719999999995,3.222343776470629,-0.5787040000000001,0.5497690000000004,10.995369999999994,449.34055555561906
2023-11-04 03:06:00,100.0,2.6909719999999995,3.196448337069357,-0.5208339999999998,0.5497690000000004,11.284719999999993,449.3905555556191
2023-11-04 03:09:00,100.0,2.6620369999999998,3.1801898640428123,-0.5787040000000001,0.5208339999999998,10.995369999999994,449.4405555556191
2023-11-04 03:12:00,100.0,2.6620369999999998,3.167238864253195,-0.5497680000000003,0.5208339999999998,10.995369999999994,449.4905555556191
2023-11-04 03:15:00,100.0,2.6909719999999995,3.1834531487194635,-0.5497680000000003,0.4918990000000001,10.706009999999992,449.5405555556191
2023-11-04 03:18:00,100.0,2.719906999999999,3.199606195611882,-0.578703,0.43402900000000066,11.284719999999993,449.5905555556191
2023-11-04 03:21:00,100.0,2.719906999999999,3.199606195611882,-0.578703,0.43402900000000066,11.574069999999992,449.64055555561913
2023-11-04 03:24:00,100.0,2.748842,3.202584449490853,-0.5497680000000003,0.40509400000000007,11.284719999999993,449.69055555561914
2023-11-04 03:27:00,100.0,2.748842,3.202584449490853,-0.5497680000000003,0.40509400000000007,11.284719999999993,449.74055555561915
2023-11-04 03:30:00,100.0,2.7777779999999996,3.218574872533361,-0.5497680000000003,0.3761580000000002,11.284719999999993,449.79055555561916
2023-11-04 03:33:00,100.0,2.8067129999999993,3.234506614556306,-0.5208330000000005,0.3761580000000002,10.706009999999992,449.8405555556192
2023-11-04 03:36:00,100.0,2.835648,3.2503811341523683,-0.5208330000000005,0.3472229999999996,10.995359999999991,449.8905555556192
2023-11-04 03:39:00,100.0,2.8935180000000003,3.281962009493735,-0.46296300000000024,0.3472229999999996,10.995359999999991,449.9405555556192
2023-11-04 03:42:00,100.0,2.9513879999999997,3.31332428408981,-0.46296300000000024,0.2893530000000002,10.706009999999992,449.9905555556192
2023-11-04 03:45:00,100.0,2.9513879999999997,3.326739462339521,-0.49189799999999995,0.2893530000000002,10.706009999999992,450.0405555556192
2023-11-04 03:48:00,100.0,2.9803239999999995,3.3423832657089685,-0.49189799999999995,0.26041700000000034,10.706009999999992,450.09055555561923
2023-11-04 03:51:00,100.0,3.0092599999999994,3.357974600241714,-0.4629620000000001,0.26041700000000034,10.706009999999992,450.14055555561924
2023-11-04 03:54:00,100.0,3.038195,3.387021174339341,-0.49189799999999995,0.23148199999999974,10.995359999999991,450.19055555561926
2023-11-04 03:57:00,100.0,3.038195,3.387021174339341,-0.49189799999999995,0.23148199999999974,10.995359999999991,450.24055555561927
2023-11-04 04:00:00,100.0,3.0960660000000004,3.418030132301293,-0.46296299999999935,0.2025459999999999,10.706009999999992,450.2905555556193
2023-11-04 04:03:00,100.0,3.0960660000000004,3.445108298879234,-0.5208329999999997,0.2025459999999999,10.995359999999991,450.3405555556193
2023-11-04 04:06:00,100.0,3.1539350000000006,3.476079591145665,-0.5208329999999997,0.14467699999999972,11.574079999999995,450.3905555556193
2023-11-04 04:09:00,100.0,3.1539350000000006,3.4896498032074224,-0.5208329999999997,0.17361200000000032,11.284729999999996,450.4405555556193
2023-11-04 04:12:00,100.0,3.1828710000000004,3.5051028824567263,-0.5208329999999997,0.14467600000000047,10.995359999999991,450.4905555556193
2023-11-04 04:15:00,100.0,3.1828710000000004,3.5051028824567263,-0.5208329999999997,0.14467600000000047,10.995379999999997,450.54055555561933
2023-11-04 04:18:00,100.0,3.1828710000000004,3.5051028824567263,-0.5208329999999997,0.14467600000000047,10.995379999999997,450.59055555561935
2023-11-04 04:21:00,100.0,3.1828699999999994,3.505102349250949,-0.5497680000000003,0.1157420000000009,10.12733,450.64055555561936
2023-11-04 04:24:00,100.0,3.1828699999999994,3.505102349250949,-0.5497680000000003,0.1157420000000009,11.284719999999993,450.69055555561937
2023-11-04 04:27:00,100.0,3.2118059999999993,3.5205071755419834,-0.5497680000000003,0.08680600000000105,10.995379999999997,450.7405555556194
2023-11-04 04:30:00,100.0,3.2118059999999993,3.5205071755419834,-0.5497680000000003,0.08680600000000105,10.416659999999993,450.7905555556194
2023-11-04 04:33:00,100.0,3.2696769999999997,3.5511741396891936,-0.5497680000000003,0.0289350000000006,11.284719999999993,450.8405555556194
2023-11-04 04:36:00,100.0,3.2696769999999997,3.5511741396891936,-0.5497680000000003,0.0289350000000006,11.574079999999995,450.8905555556194
2023-11-04 04:39:00,100.0,3.2696760000000005,3.5236809778345513,-0.5208339999999998,0.0,11.284719999999993,450.9405555556194
2023-11-04 04:42:00,100.0,3.2696760000000005,3.5236809778345513,-0.5208339999999998,0.0,11.574069999999992,450.99055555561944
2023-11-04 04:45:00,100.0,3.327546999999999,3.5540052590199767,-0.49189799999999995,-0.028934999999998823,11.284719999999993,451.04055555561945
2023-11-04 04:48:00,100.0,3.2986109999999993,3.538865542177036,-0.5208339999999998,-0.028934999999998823,11.284729999999996,451.09055555561946
2023-11-04 04:51:00,100.0,3.3564819999999997,3.569099675093748,-0.49189799999999995,-0.05786999999999942,11.284719999999993,451.14055555561947
2023-11-04 04:54:00,100.0,3.3564819999999997,3.569099675093748,-0.49189799999999995,-0.05786999999999942,10.995369999999994,451.1905555556195
2023-11-04 04:57:00,100.0,3.414351999999999,3.613115462586383,-0.49189799999999995,-0.08680500000000002,10.995379999999997,451.2405555556195
2023-11-04 05:00:00,100.0,3.3854159999999993,3.5980695428388207,-0.5208339999999998,-0.08680500000000002,11.574069999999992,451.2905555556195
2023-11-04 05:03:00,100.0,3.414351,3.6131149433643976,-0.5208339999999998,-0.11574000000000062,10.706029999999998,451.3405555556195
2023-11-04 05:06:00,100.0,3.414351,3.6131149433643976,-0.5208339999999998,-0.11574000000000062,10.995369999999994,451.3905555556195
2023-11-04 05:09:00,100.0,3.414351,3.6131149433643976,-0.5208339999999998,-0.11574000000000062,10.416660000000007,451.44055555561954
2023-11-04 05:12:00,100.0,3.4432869999999998,3.628117622204886,-0.5208339999999998,-0.14467600000000047,10.416669999999996,451.49055555561955
2023-11-04 05:15:00,100.0,3.4722229999999996,3.643077604535694,-0.49189799999999995,-0.14467600000000047,10.416669999999996,451.54055555561956
2023-11-04 05:18:00,100.0,3.501158,3.657994909912864,-0.49189799999999995,-0.17361100000000107,10.995379999999997,451.5905555556196
2023-11-04 05:21:00,100.0,3.501158,3.657994909912864,-0.49189799999999995,-0.17361100000000107,10.706019999999995,451.6405555556196
2023-11-04 05:24:00,100.0,3.5590279999999996,3.6877051247216475,-0.49189799999999995,-0.2314810000000005,10.416669999999996,451.6905555556196
2023-11-04 05:27:00,100.0,3.5590279999999996,3.6877051247216475,-0.49189799999999995,-0.2314810000000005,10.706019999999995,451.7405555556196
2023-11-04 05:30:00,100.0,3.5590279999999996,3.6877051247216475,-0.5208339999999998,-0.26041700000000034,10.706019999999995,451.7905555556196
2023-11-04 05:33:00,100.0,3.5879639999999995,3.7024995587596212,-0.49189799999999995,-0.26041700000000034,10.706019999999995,451.84055555561963
2023-11-04 05:36:00,100.0,3.587961999999999,3.7166515456933107,-0.5208339999999998,-0.2604159999999993,10.706019999999995,451.89055555561964
2023-11-04 05:39:00,100.0,3.587961999999999,3.7166515456933107,-0.5208339999999998,-0.2604159999999993,11.284710000000004,451.94055555561965
2023-11-04 05:42:00,100.0,3.616897,3.7314428908902992,-0.5208339999999998,-0.2893509999999999,10.995360000000005,451.99055555561966
2023-11-04 05:45:00,100.0,3.616897,3.7314428908902992,-0.5208339999999998,-0.2893509999999999,10.995360000000005,452.0405555556197
2023-11-04 05:48:00,100.0,3.616897,3.7314428908902992,-0.5208339999999998,-0.2893509999999999,10.995360000000005,452.0905555556197
2023-11-04 05:51:00,100.0,3.6747680000000003,3.760907163429393,-0.5208339999999998,-0.34722200000000036,10.995360000000005,452.1405555556197
2023-11-04 05:54:00,100.0,3.6747680000000003,3.760907163429393,-0.5208339999999998,-0.34722200000000036,10.995360000000005,452.1905555556197
2023-11-04 05:57:00,100.0,3.703704,3.775581026231016,-0.5208339999999998,-0.3761580000000002,10.416669999999996,452.2405555556197
2023-11-04 06:00:00,100.0,3.703704,3.775581026231016,-0.5208339999999998,-0.3761580000000002,11.284710000000004,452.29055555561973
2023-11-04 06:03:00,100.0,3.7326379999999997,3.7758756982847923,-0.49189799999999995,-0.4050919999999998,10.41667000000001,452.34055555561974
2023-11-04 06:06:00,100.0,3.7326379999999997,3.7758756982847923,-0.49189799999999995,-0.4050919999999998,11.284720000000007,452.39055555561976
2023-11-04 06:09:00,100.0,3.7326379999999997,3.7758756982847923,-0.49189799999999995,-0.4050919999999998,11.284720000000007,452.44055555561977
2023-11-04 06:12:00,100.0,3.7326379999999997,3.8045185398754544,-0.49189799999999995,-0.34722200000000036,11.284719999999993,452.4905555556198
2023-11-04 06:15:00,100.0,3.7326379999999997,3.8045185398754544,-0.49189799999999995,-0.34722200000000036,11.284719999999993,452.5405555556198
2023-11-04 06:18:00,100.0,3.616897,3.7455978055633055,-0.49189799999999995,-0.2314810000000005,11.86341999999999,452.5905555556198
2023-11-04 06:21:00,100.0,3.5590279999999996,3.729946319738063,-0.49189799999999995,-0.14467699999999972,11.284719999999993,452.6405555556198
2023-11-04 06:24:00,100.0,3.501158,3.700009330393155,-0.4629620000000001,-0.05787100000000045,11.284719999999993,452.6905555556198
2023-11-04 06:27:00,100.0,2.9803239999999995,3.4356688763938608,-0.4340270000000004,0.5208340000000007,10.416669999999996,452.74055555561984
2023-11-04 06:30:00,100.0,1.9097229999999996,3.650638148529255,0.17361199999999943,4.484949,10.995369999999994,452.79055555561985
2023-11-04 06:33:00,100.0,0.694445,2.752525408661263,0.78125,7.175922,11.284719999999993,452.84055555561986
2023-11-04 06:36:00,100.0,0.46296300000000024,2.5184847274644686,1.0416670000000003,8.043984,11.284729999999996,452.89055555561987
2023-11-04 06:39:00,100.0,0.26041699999999945,2.311291356433782,1.186343,9.172455,11.284719999999993,452.9405555556199
2023-11-04 06:42:00,100.0,0.26041699999999945,2.262942920756238,2.285881,10.040505,11.284719999999993,452.9905555556199
2023-11-04 06:45:00,100.0,0.23148199999999974,2.160278722755675,3.0092599999999994,10.619209999999999,11.284719999999993,453.0405555556199
2023-11-04 06:48:00,100.0,0.14467599999999958,1.960450264592627,3.240741,11.11111,11.574069999999992,453.0905555556199
2023-11-04 06:51:00,100.0,0.11573999999999973,1.8849801935515325,3.2986109999999993,11.313655999999998,11.28470999999999,453.1405555556199
2023-11-04 06:54:00,100.0,0.11573999999999973,1.8954293316386193,3.4432869999999998,11.516206,11.284719999999993,453.19055555561994
2023-11-04 06:57:00,100.0,0.14467599999999958,1.9876313406085468,3.530092,11.54514,11.284729999999996,453.24055555561995
2023-11-04 07:00:00,100.0,0.11573999999999973,1.8325470354189697,3.703704,11.429396,12.152779999999993,453.29055555561996
2023-11-04 07:03:00,100.0,0.14467599999999958,1.8673826961597897,3.90625,11.28472,11.574079999999995,453.34055555561997
2023-11-04 07:06:00,100.0,0.14467599999999958,1.8728861520561373,3.819445,11.226850000000002,11.28473000000001,453.39055555562
2023-11-04 07:09:00,100.0,0.14467599999999958,1.8508508458124773,3.9641199999999994,11.255790000000001,11.28473000000001,453.44055555562
2023-11-04 07:12:00,100.0,0.14467599999999958,1.8783868502377885,3.819445,11.255790000000001,11.28473000000001,453.49055555562
2023-11-04 07:15:00,100.0,0.14467599999999958,1.9003485653577596,3.6747680000000003,11.226850000000002,11.284710000000004,453.54055555562
2023-11-04 07:18:00,100.0,0.08680599999999927,1.6665741772054032,3.6747679999999994,11.11111,11.574070000000006,453.59055555562
2023-11-04 07:21:00,100.0,0.08680599999999927,1.6210106277332375,3.7905100000000003,10.966440000000002,10.995370000000008,453.64055555562004
2023-11-04 07:24:00,100.0,0.05787099999999956,1.471927378546619,3.819445,10.908560000000001,11.28473000000001,453.69055555562005
2023-11-04 07:27:00,100.0,0.11574099999999987,1.6570942293504558,3.9641210000000004,10.734950000000001,11.28473000000001,453.74055555562006
2023-11-04 07:30:00,100.0,0.11574099999999987,1.6139481284326884,4.108796,10.648150000000001,11.574079999999995,453.7905555556201
2023-11-04 07:33:00,100.0,0.08680600000000016,1.513622152404933,4.021991000000001,10.59028,11.86341999999999,453.8405555556201
2023-11-04 07:36:00,100.0,0.08680500000000002,1.4722851269025998,4.195602,10.532405,11.86341999999999,453.8905555556201
2023-11-04 07:39:00,100.0,0.05787000000000031,1.3078720895590341,4.340278,10.445599999999999,11.574069999999992,453.9405555556201
2023-11-04 07:42:00,100.0,0.05787000000000031,1.2243128200851392,4.77431,10.387730000000001,10.995379999999997,453.9905555556201
2023-11-04 07:45:00,100.0,0.05787100000000045,1.073901415294433,5.526625,10.271994,10.995380000000011,454.04055555562013
2023-11-04 07:48:00,100.0,0.05787100000000045,1.144603866402508,5.121525000000001,10.271994,11.28473000000001,454.09055555562014
2023-11-04 07:51:00,100.0,0.11574099999999987,1.332162836381502,5.063655,10.127314000000002,11.574079999999995,454.14055555562015
2023-11-04 07:54:00,100.0,0.11574099999999987,1.2810368960072882,5.266205,10.069444,12.152780000000007,454.19055555562016
2023-11-04 07:57:00,100.0,0.11574099999999987,1.3828281467493722,4.890045,10.214124000000002,11.574070000000006,454.2405555556202
2023-11-04 08:00:00,100.0,0.11574099999999987,1.292439416504039,5.324075,10.185184,13.020790000000005,454.2905555556202
2023-11-04 08:03:00,100.0,0.11574099999999987,1.2409328125189993,5.526625,10.127314000000002,11.574070000000006,454.3405555556202
2023-11-04 08:06:00,100.0,0.11574099999999987,1.1947132903850797,5.700235,10.069444,12.442129999999992,454.3905555556202
2023-11-04 08:09:00,100.0,0.14467599999999958,1.2213747438581002,5.931710000000001,10.069444,11.574070000000006,454.4405555556202
2023-11-04 08:12:00,100.0,0.08680600000000016,1.0371216116575668,6.134259999999999,10.127313999999998,12.15276999999999,454.49055555562023
2023-11-04 08:15:00,100.0,0.08680600000000016,1.0146464607319632,6.22106,10.098384,11.86341999999999,454.54055555562024
2023-11-04 08:18:00,100.0,0.08680600000000016,1.0315141266255308,6.105320000000001,10.069444,11.574069999999992,454.59055555562026
2023-11-04 08:21:00,100.0,0.08680600000000016,0.9863806161607115,6.307869999999999,10.040503999999999,11.574069999999992,454.64055555562027
2023-11-04 08:24:00,100.0,0.08680600000000016,0.9407526322591531,6.42361,9.924764,11.284719999999993,454.6905555556203
2023-11-04 08:27:00,100.0,0.14467599999999958,1.1475218764711175,5.960649999999999,9.751154,11.284719999999993,454.7405555556203
2023-11-04 08:30:00,100.0,0.17361200000000032,1.2309441043174072,5.902776,9.780093999999998,12.152780000000007,454.7905555556203
2023-11-04 08:33:00,100.0,0.2025459999999999,1.2315398960006505,6.105325999999999,9.72222,11.574069999999992,454.8405555556203
2023-11-04 08:36:00,100.0,0.2314809999999996,1.0539693022858294,7.060186,9.722225000000002,11.574069999999992,454.8905555556203
2023-11-04 08:39:00,100.0,0.14467599999999958,0.7479436032201776,7.725695999999999,9.751159999999999,11.574069999999992,454.94055555562034
2023-11-04 08:42:00,100.0,0.11573999999999973,0.667223904431371,7.870366000000001,9.780096,12.152779999999993,454.99055555562035
2023-11-04 08:45:00,100.0,0.11573999999999973,0.6941814890518557,7.9571760000000005,9.982636,11.574079999999995,455.04055555562036
2023-11-04 08:48:00,100.0,0.14467599999999958,0.6330809590168195,8.391202,9.953706,11.284719999999993,455.09055555562037
2023-11-04 08:51:00,100.0,0.14467599999999958,0.5731254867491965,8.535881999999999,9.866896,11.574069999999992,455.1405555556204
2023-11-04 08:54:00,100.0,0.11573999999999973,0.5269847769974568,8.535876,9.866896,12.152779999999993,455.1905555556204
2023-11-04 08:57:00,100.0,0.05786999999999942,0.46891027088512527,8.304396,9.866896,11.574069999999992,455.2405555556204
2023-11-04 09:00:00,100.0,0.0,0.12645095210082619,7.95718,9.780090000000001,11.284719999999993,455.2905555556204
2023-11-04 09:03:00,100.0,-0.02893499999999971,,7.812505000000001,9.69329,12.442129999999992,455.3405555556204
2023-11-04 09:06:00,100.0,0.17361200000000032,0.7165132067191099,7.841436000000001,9.548614,11.284719999999993,455.39055555562044
2023-11-04 09:09:00,100.0,0.2604160000000002,0.8360001184091655,7.9571760000000005,9.63542,10.995369999999994,455.44055555562045
2023-11-04 09:12:00,100.0,0.14467599999999958,0.7268469628942302,7.754625999999999,9.69329,11.284719999999993,455.49055555562046
2023-11-04 09:15:00,100.0,0.05787099999999956,0.6118273218687148,7.407411,9.664349999999999,11.574069999999992,455.5405555556205
2023-11-04 09:18:00,100.0,0.05787099999999956,0.634806793546338,7.291670999999999,9.664349999999999,11.86341999999999,455.5905555556205
2023-11-04 09:21:00,100.0,0.08680600000000016,0.6847896890494295,7.320606000000001,9.57755,11.574069999999992,455.6405555556205
2023-11-04 09:24:00,100.0,0.11574099999999987,0.7406589405194122,7.320606000000001,9.548615000000002,11.284719999999993,455.6905555556205
2023-11-04 09:27:00,100.0,0.11574099999999987,0.7472287949282402,7.262735999999999,9.519675,11.86341999999999,455.7405555556205
2023-11-04 09:30:00,100.0,0.14467599999999958,0.8509282221586951,7.060181,9.519675,11.574069999999992,455.79055555562053
2023-11-04 09:33:00,100.0,0.1736109999999993,0.9045249862293459,7.0023159999999995,9.461805000000002,10.995379999999997,455.84055555562054
2023-11-04 09:36:00,100.0,0.2025459999999999,0.8818801186282756,7.320606,9.49074,11.863430000000008,455.89055555562055
2023-11-04 09:39:00,100.0,0.14467599999999958,0.7479436032201776,7.494216,9.519680000000001,11.574069999999992,455.94055555562056
2023-11-04 09:42:00,100.0,0.14467599999999958,0.5267621803614182,8.362266,9.519680000000001,11.574069999999992,455.9905555556206
2023-11-04 09:45:00,100.0,0.08680599999999927,0.4061176469500446,8.449075999999998,9.490739999999999,11.574069999999992,456.0405555556206
2023-11-04 09:48:00,100.0,0.02893599999999985,0.3679659456247903,8.043986,9.490739999999999,11.284719999999993,456.0905555556206
2023-11-04 09:51:00,100.0,0.08680600000000016,0.5505565499906709,7.754626000000001,9.40394,11.574069999999992,456.1405555556206
2023-11-04 09:54:00,100.0,0.11574099999999987,0.7472310630608585,7.118056,9.375005000000002,12.15279000000001,456.1905555556206
2023-11-04 09:57:00,100.0,0.14467600000000047,0.8238405624877226,6.944446,9.28819,12.152779999999993,456.24055555562063
2023-11-04 10:00:00,100.0,0.14467599999999958,0.8306371262416017,6.944440999999999,9.317125,10.706019999999995,456.29055555562064
2023-11-04 10:03:00,100.0,0.14467599999999958,0.8844394057417165,6.799765999999999,9.40394,11.574069999999992,456.34055555562065
2023-11-04 10:06:00,100.0,0.2025459999999999,1.047120683896903,6.7418960000000006,9.57755,11.57408000000001,456.39055555562067
2023-11-04 10:09:00,100.0,0.08680599999999927,0.8712837699046785,6.452545999999999,9.606480000000001,11.574079999999995,456.4405555556207
2023-11-04 10:12:00,100.0,0.08680599999999927,0.9522084125948835,5.989586,9.54861,12.442139999999995,456.4905555556207
2023-11-04 10:15:00,100.0,0.05787099999999956,0.8925439907419882,5.815970999999999,9.54861,11.574069999999992,456.5405555556207
2023-11-04 10:18:00,100.0,0.11574099999999987,1.0352695993138363,5.902780999999999,9.49074,11.863429999999994,456.5905555556207
2023-11-04 10:21:00,100.0,0.11574099999999987,1.0292509877712839,5.931711,9.49074,11.863430000000008,456.6405555556207
2023-11-04 10:24:00,100.0,0.0,0.24308855365270327,5.787039999999999,9.46181,11.284720000000007,456.69055555562073
2023-11-04 10:27:00,100.0,-0.17361199999999943,,5.439818000000001,9.403939999999999,11.574070000000006,456.74055555562074
2023-11-04 10:30:00,100.0,0.05787099999999956,0.871329360809664,5.555559,9.172458,11.574070000000006,456.79055555562076
2023-11-04 10:33:00,100.0,0.28935200000000005,1.3320033563929483,5.72917,9.114588000000001,11.284719999999993,456.84055555562077
2023-11-04 10:36:00,100.0,0.26041699999999945,1.2970028672348746,5.844911,9.288194,11.863420000000005,456.8905555556208
2023-11-04 10:39:00,100.0,0.2025459999999999,1.2047537358191578,5.8738459999999995,9.375,10.70602000000001,456.9405555556208
2023-11-04 10:42:00,100.0,0.14467599999999958,1.066072825352143,6.018515999999999,9.43287,11.574070000000006,456.9905555556208
2023-11-04 10:45:00,100.0,0.2025459999999999,1.1845520854165024,5.989585999999999,9.40394,12.152780000000007,457.0405555556208
2023-11-04 10:48:00,100.0,0.17361199999999943,1.1274039389677017,6.047452,9.46181,12.152780000000007,457.0905555556208
2023-11-04 10:51:00,100.0,0.11574099999999987,1.0050816082941754,6.076392,9.519681,11.863420000000005,457.14055555562084
2023-11-04 10:54:00,100.0,0.11574099999999987,0.992938967256443,6.076392,9.461801,11.574070000000006,457.19055555562085
2023-11-04 10:57:00,100.0,0.11574099999999987,0.9868554240334818,6.105321999999999,9.461801,11.574070000000006,457.24055555562086
2023-11-04 11:00:00,100.0,0.11574099999999987,0.9807621935558051,6.105321999999999,9.432871,11.57408000000001,457.29055555562087
2023-11-04 11:03:00,100.0,0.08680600000000016,0.9003882419514636,6.1631920000000004,9.461806,11.574070000000006,457.3405555556209
2023-11-04 11:06:00,100.0,0.11574099999999987,0.9624190367415791,6.192131999999999,9.432871,11.863430000000008,457.3905555556209
2023-11-04 11:09:00,100.0,0.11574099999999987,0.9624190367415791,6.192131999999999,9.432871,11.574070000000006,457.4405555556209
2023-11-04 11:12:00,100.0,0.14467600000000047,1.0470408367489632,6.105327000000001,9.432871,11.28473000000001,457.4905555556209
2023-11-04 11:15:00,100.0,0.11574100000000076,0.9868554240334837,6.105327000000001,9.461806,11.574070000000006,457.5405555556209
2023-11-04 11:18:00,100.0,0.11574100000000076,0.9501404477720677,6.2499970000000005,9.432866,11.57408000000001,457.59055555562094
2023-11-04 11:21:00,100.0,0.11574100000000076,0.9439845765131031,6.278937000000001,9.432866,11.284720000000007,457.64055555562095
2023-11-04 11:24:00,100.0,0.11574100000000076,0.9316433158919366,6.336807,9.432866,11.574070000000006,457.69055555562096
2023-11-04 11:27:00,100.0,0.11574100000000076,0.9562838117609297,6.221067,9.432866,12.152780000000007,457.740555555621
2023-11-04 11:30:00,100.0,0.11574100000000076,0.9562838117609297,6.221067,9.432866,11.863430000000008,457.790555555621
2023-11-04 11:33:00,100.0,0.11574100000000076,0.9746570550994323,6.134257,9.432866,11.574070000000006,457.840555555621
2023-11-04 11:36:00,100.0,0.11574100000000076,0.9746570550994323,6.134257,9.432866,11.863430000000008,457.890555555621
2023-11-04 11:39:00,100.0,0.08680600000000016,0.9119631995183002,6.076392,9.432866,11.284710000000004,457.940555555621
2023-11-04 11:42:00,100.0,0.11574099999999987,0.9685441161649044,6.105321999999999,9.375001,11.57408000000001,457.99055555562103
2023-11-04 11:45:00,100.0,0.11574099999999987,0.9807621935558046,6.047452,9.375001,10.995380000000011,458.04055555562104
2023-11-04 11:48:00,100.0,0.11574099999999987,0.9807621935558046,6.047452,9.375001,11.574070000000006,458.09055555562105
2023-11-04 11:51:00,100.0,0.11574099999999987,0.9868554240334818,6.018521999999999,9.375001,12.15279000000001,458.14055555562106
2023-11-04 11:54:00,100.0,0.11574099999999987,0.9990150284100096,5.960652,9.375001,11.863420000000005,458.1905555556211
2023-11-04 11:57:00,100.0,0.14467600000000047,1.0215191395314418,6.105327000000001,9.317131,11.574070000000006,458.2405555556211
2023-11-04 12:00:00,100.0,0.14467600000000047,1.0022643016550798,6.192127000000001,9.317131,11.57408000000001,458.2905555556211
2023-11-04 12:03:00,100.0,0.14467600000000047,1.0470408367489632,6.018522,9.346066,12.152780000000007,458.3405555556211
2023-11-04 12:06:00,100.0,0.11574100000000076,1.0171846472179138,5.844907000000001,9.346066,11.863430000000008,458.3905555556211
2023-11-04 12:09:00,100.0,0.05787100000000045,0.8177786970054097,6.047457,9.374996,11.57408000000001,458.44055555562113
2023-11-04 12:12:00,100.0,0.08680600000000016,0.8887728850322506,6.076392,9.317125999999998,11.284720000000007,458.49055555562114
2023-11-04 12:15:00,100.0,0.11574099999999987,0.9501404477720659,6.076392,9.259261,11.57408000000001,458.54055555562115
2023-11-04 12:18:00,100.0,0.11574099999999987,0.9562859335077726,6.1631920000000004,9.375001,12.15279000000001,458.59055555562117
2023-11-04 12:21:00,100.0,0.11574099999999987,1.0111367187863558,5.902782,9.375001,10.995380000000011,458.6405555556212
2023-11-04 12:24:00,100.0,0.11574099999999987,1.0171846472179118,5.815972,9.317131,11.57408000000001,458.6905555556212
2023-11-04 12:27:00,100.0,0.11574099999999987,0.9868554240334818,5.960652,9.317131,11.574070000000006,458.7405555556212
2023-11-04 12:30:00,100.0,0.11574099999999987,1.0050816082941754,5.873842,9.317131,12.152780000000007,458.7905555556212
2023-11-04 12:33:00,100.0,0.11574099999999987,1.0232213132810828,5.758101999999999,9.288191,10.706030000000013,458.8405555556212
2023-11-04 12:36:00,100.0,0.11574100000000076,1.0292489058195935,5.758107000000001,9.317125999999998,12.152780000000007,458.89055555562123
2023-11-04 12:39:00,100.0,0.11574100000000076,1.0412814026367363,5.700227,9.317125999999998,11.57408000000001,458.94055555562124
2023-11-04 12:42:00,100.0,0.11574100000000076,1.0352716781774733,5.700227,9.288196,11.574070000000006,458.99055555562126
2023-11-04 12:45:00,100.0,0.11574100000000076,1.0412814026367363,5.671297000000001,9.288196,11.863430000000008,459.04055555562127
2023-11-04 12:48:00,100.0,0.08680600000000016,0.9693314551632796,5.613422,9.259256,11.57404000000001,459.0905555556213
2023-11-04 12:51:00,100.0,0.08680600000000016,0.9636312187956524,5.642362,9.259256,11.57408000000001,459.1405555556213
2023-11-04 12:54:00,100.0,0.11574099999999987,1.005079513658562,5.729172,9.172451,11.28473000000001,459.1905555556213
2023-11-04 12:57:00,100.0,0.11574099999999987,1.0592602517913747,5.468752,9.172451,11.28473000000001,459.2405555556213
2023-11-04 13:00:00,100.0,0.11574099999999987,1.0472823352259044,5.526622,9.172451,12.152780000000007,459.2905555556213
2023-11-04 13:03:00,100.0,0.14467600000000047,1.1038640561702668,5.555557,9.143521,11.57408000000001,459.34055555562134
2023-11-04 13:06:00,100.0,0.14467600000000047,1.1350956312116496,5.410877000000001,9.143521,11.863420000000005,459.39055555562135
2023-11-04 13:09:00,100.0,0.11574100000000076,1.0352695993138379,5.555557,9.143515999999998,10.995379999999997,459.44055555562136
2023-11-04 13:12:00,100.0,0.11574100000000076,1.0412814026367363,5.526617,9.143515999999998,12.15279000000001,459.49055555562137
2023-11-04 13:15:00,100.0,0.11574100000000076,1.0050816082941776,5.700227,9.143515999999998,11.57404000000001,459.5405555556214
2023-11-04 13:18:00,100.0,0.11574100000000076,0.980762193555807,5.787037,9.114586,11.86341999999999,459.5905555556214
2023-11-04 13:21:00,100.0,0.11574100000000076,1.0050816082941776,5.700227,9.143515999999998,11.863430000000008,459.6405555556214
2023-11-04 13:24:00,100.0,0.14467600000000047,1.0787092595936507,5.729162,9.201386,10.995380000000011,459.6905555556214
2023-11-04 13:27:00,100.0,0.08680600000000016,0.9292631687149899,5.8159719999999995,9.259256,11.284719999999993,459.7405555556214
2023-11-04 13:30:00,100.0,0.05787100000000045,0.8446484326087169,5.758107000000001,9.230326,10.995380000000011,459.79055555562144
2023-11-04 13:33:00,100.0,0.05787100000000045,0.8339241421004135,5.787037,9.201386,11.574070000000006,459.84055555562145
2023-11-04 13:36:00,100.0,0.05787100000000045,0.8500001377786837,5.700227,9.201386,11.86339000000001,459.89055555562146
2023-11-04 13:39:00,100.0,0.08680600000000016,0.917739285387442,5.729172,9.114586,10.995370000000008,459.9405555556215
2023-11-04 13:42:00,100.0,0.08680600000000016,0.9350131489550638,5.642362,9.114586,11.863430000000008,459.9905555556215
2023-11-04 13:45:00,100.0,0.11574099999999987,0.9868554240334818,5.729172,9.085651,11.57404000000001,460.0405555556215
2023-11-04 13:48:00,100.0,0.11574099999999987,0.9807621935558051,5.758101999999999,9.085651,11.57401999999999,460.0905555556215
2023-11-04 13:51:00,100.0,0.11574099999999987,0.9929410684434044,5.642362,9.027781,11.284719999999993,460.1405555556215
2023-11-04 13:54:00,100.0,0.11574099999999987,0.9624190367415787,5.787042,9.027781,11.863430000000008,460.19055555562153
2023-11-04 13:57:00,100.0,0.08680500000000002,0.9177386848448127,5.6423559999999995,9.027781,11.284680000000009,460.24055555562154
2023-11-04 14:00:00,100.0,0.08680500000000002,0.9061776461379579,5.700236,9.027781,12.442140000000009,460.29055555562155
2023-11-04 14:03:00,100.0,0.11573999999999973,0.9929388455468703,5.584486,8.969906000000002,11.863380000000006,460.34055555562156
2023-11-04 14:06:00,100.0,0.11573999999999973,1.023219040640792,5.439816,8.969906000000002,12.152780000000007,460.3905555556216
2023-11-04 14:09:00,100.0,0.11573999999999973,1.0532743144675007,5.295135999999999,8.969906000000002,11.57408000000001,460.4405555556216
2023-11-04 14:12:00,100.0,0.11573999999999973,1.0712017027683478,5.208335999999999,8.969906000000002,11.574069999999992,460.4905555556216
2023-11-04 14:15:00,100.0,0.11573999999999973,1.1363129530322036,4.890046,8.969906000000002,10.995380000000011,460.5405555556216
2023-11-04 14:18:00,100.0,0.11573999999999973,1.153909260060345,4.774305999999999,8.940976,12.152780000000007,460.5905555556216
2023-11-04 14:21:00,100.0,0.11573999999999973,1.1421864963033426,4.8321760000000005,8.940976,11.574079999999995,460.64055555562163
2023-11-04 14:24:00,100.0,0.11573999999999973,1.165603150094934,4.716434,8.940976,11.284680000000009,460.69055555562164
2023-11-04 14:27:00,100.0,0.05786999999999942,0.9867054083101479,4.803235999999999,9.056716000000002,11.28473000000001,460.74055555562165
2023-11-04 14:30:00,100.0,0.05786999999999942,0.9815237585889497,4.918985999999999,9.143516000000002,11.284719999999993,460.79055555562167
2023-11-04 14:33:00,100.0,0.05786999999999942,1.0279304377695986,4.774306,9.259256,10.706030000000013,460.8405555556217
2023-11-04 14:36:00,100.0,0.05786999999999942,0.9970441793659632,4.918985999999999,9.230326000000002,11.284710000000004,460.8905555556217
2023-11-04 14:39:00,100.0,0.11573999999999973,1.1947107413205305,4.774305999999999,9.143516000000002,10.995380000000011,460.9405555556217
2023-11-04 14:42:00,100.0,0.14467599999999958,1.2335670687413558,4.947922,9.143516000000002,10.995370000000008,460.9905555556217
2023-11-04 14:45:00,100.0,0.11574099999999987,1.1714401778708414,4.918982,9.172451,10.706059999999994,461.0405555556217
2023-11-04 14:48:00,100.0,0.11574099999999987,1.1656052492009463,4.918982,9.143521,12.442139999999995,461.09055555562173
2023-11-04 14:51:00,100.0,0.11574099999999987,1.094994058290998,5.208332,9.085651,11.86339000000001,461.14055555562175
2023-11-04 14:54:00,100.0,0.14467600000000047,1.1475240210343798,5.237267000000001,9.027781,10.70602000000001,461.19055555562176
2023-11-04 14:57:00,100.0,0.14467600000000047,1.0913060565070174,5.526622000000001,9.056715999999998,11.863429999999994,461.24055555562177
2023-11-04 15:00:00,100.0,0.14467600000000047,1.1288668711533547,5.497682000000001,9.201386,12.152780000000007,461.2905555556218
2023-11-04 15:03:00,100.0,0.14467600000000047,1.1226289943242431,5.584492000000001,9.259256,12.442140000000009,461.3405555556218
2023-11-04 15:06:00,100.0,0.11574000000000062,1.0412791004704436,5.613422,9.230322,11.57404000000001,461.3905555556218
2023-11-04 15:09:00,100.0,0.11574000000000062,1.047282096052946,5.5555520000000005,9.201392,10.995360000000005,461.4405555556218
2023-11-04 15:12:00,100.0,0.14467500000000033,1.066070836850881,5.7291669999999995,9.143521999999999,10.995380000000011,461.4905555556218
2023-11-04 15:15:00,100.0,0.08680500000000002,0.9235039653033082,5.7291620000000005,9.143517000000001,11.574070000000006,461.54055555562184
2023-11-04 15:18:00,100.0,0.02893499999999971,0.7383481954531284,5.584492,9.143517000000001,11.574070000000006,461.59055555562185
2023-11-04 15:21:00,100.0,0.05787000000000031,0.8553410334515884,5.555552,9.085652,11.574070000000006,461.64055555562186
2023-11-04 15:24:00,100.0,0.05787100000000045,0.8446484326087169,5.555557,9.027776,10.995380000000011,461.69055555562187
2023-11-04 15:27:00,100.0,0.05787100000000045,0.7852736568087977,5.787037,8.940976,11.57408000000001,461.7405555556219
2023-11-04 15:30:00,100.0,0.05787100000000045,0.8231708527029296,5.700227,9.056716,11.863420000000005,461.7905555556219
2023-11-04 15:33:00,100.0,0.05787100000000045,0.7743687884883418,5.989587,9.085646,11.863430000000008,461.8405555556219
2023-11-04 15:36:00,100.0,0.11574100000000076,0.9192590080344983,5.989587,9.027776,11.28473000000001,461.8905555556219
2023-11-04 15:39:00,100.0,0.05787100000000045,0.7524568603323532,6.105327000000001,9.085646,11.57408000000001,461.9405555556219
2023-11-04 15:42:00,100.0,0.02893599999999985,0.6318941315228619,6.047452,8.969906,11.57408000000001,461.99055555562194
2023-11-04 15:45:00,100.0,0.11574100000000076,0.8755601834646812,6.076387,8.912036,10.995380000000011,462.04055555562195
2023-11-04 15:48:00,100.0,0.14467600000000047,0.9829050064719481,5.844912,8.883105999999998,11.284720000000007,462.09055555562196
