Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-04 15:51:00,100.0,0.08680600000000016,0.8595756609865061,5.8159719999999995,8.912036,11.57408000000001,462.140555555622
2023-11-04 15:54:00,100.0,0.08680600000000016,0.8829553182302389,5.671292,8.883106,10.416680000000014,462.190555555622
2023-11-04 15:57:00,100.0,0.05787100000000045,0.8123841571084431,5.526617,8.825236,11.57408000000001,462.240555555622
2023-11-04 16:00:00,100.0,0.05787100000000045,0.8285495375744704,5.381947,8.767356,11.57408000000001,462.290555555622
2023-11-04 16:03:00,100.0,0.05787100000000045,0.86067937262616,5.179397,8.738426,11.28473000000001,462.340555555622
2023-11-04 16:06:00,100.0,0.08680600000000016,0.9579248811132771,5.092592,8.680556,11.574070000000006,462.39055555562203
2023-11-04 16:09:00,100.0,0.08680600000000016,0.9750217338799934,4.947922,8.622685999999998,11.863420000000005,462.44055555562204
2023-11-04 16:12:00,100.0,0.11574099999999987,1.112748719282616,4.600695,8.564811,10.995370000000008,462.49055555562205
2023-11-04 16:15:00,100.0,0.11574100000000076,1.112749740008666,4.600695,8.564816,11.863430000000008,462.54055555562206
2023-11-04 16:18:00,100.0,0.11574100000000076,1.1068378605202842,4.600695,8.535875999999998,11.574079999999995,462.5905555556221
2023-11-04 16:21:00,100.0,0.11574100000000076,1.1656048455706935,4.340279000000001,8.564816,11.284720000000007,462.6405555556221
2023-11-04 16:24:00,100.0,0.08680600000000016,1.053904060460248,4.57176,8.651616,11.28473000000001,462.6905555556221
2023-11-04 16:27:00,100.0,0.08680600000000016,1.031513544766922,4.658565,8.622686,11.57408000000001,462.7405555556221
2023-11-04 16:30:00,100.0,0.08680600000000016,1.0594848939919337,4.484953,8.593746,10.995359999999991,462.7905555556221
2023-11-04 16:33:00,100.0,0.08680600000000016,1.0202740935145773,4.62963,8.535876,11.57401999999999,462.84055555562213
2023-11-04 16:36:00,100.0,0.05787100000000045,0.9189084342828077,4.629630000000001,8.506946,10.995370000000008,462.89055555562214
2023-11-04 16:39:00,100.0,0.02893599999999985,0.7998477420173927,4.571759999999999,8.506946,11.57408000000001,462.94055555562215
2023-11-04 16:42:00,100.0,0.08680600000000016,1.0761854328751286,4.282408,8.478006,11.284729999999996,462.99055555562217
2023-11-04 16:45:00,100.0,0.11574099999999987,1.159761113156432,4.195601999999999,8.391201,11.284729999999996,463.0405555556222
2023-11-04 16:48:00,100.0,0.11574099999999987,1.206309515234367,3.935186,8.362271,11.574069999999992,463.0905555556222
2023-11-04 16:51:00,100.0,0.14467600000000047,1.269968983755442,3.9351850000000006,8.304401,11.863420000000005,463.1405555556222
2023-11-04 16:54:00,100.0,0.14467600000000047,1.2940870483152218,3.906251,8.391206,12.442130000000006,463.1905555556222
2023-11-04 16:57:00,100.0,0.14467600000000047,1.2760092200820428,3.993056,8.391206,11.284680000000009,463.2405555556222
2023-11-04 17:00:00,100.0,0.08680600000000016,1.1314312373013098,3.9641200000000003,8.449076,11.574070000000006,463.29055555562223
2023-11-04 17:03:00,100.0,0.08680600000000016,1.223968795261172,3.3854169999999995,8.362266,10.416659999999993,463.34055555562225
2023-11-04 17:06:00,100.0,0.05787100000000045,1.2193673760850685,2.7777780000000005,8.362266,11.284729999999996,463.39055555562226
2023-11-04 17:09:00,100.0,0.08680600000000016,1.352022937253625,2.6041669999999995,8.275465999999998,11.57408000000001,463.44055555562227
2023-11-04 17:12:00,100.0,0.08680500000000002,1.3783546909138127,2.4016200000000003,8.217591,10.995359999999991,463.4905555556223
2023-11-04 17:15:00,100.0,0.08680500000000002,1.3783546909138127,2.4016200000000003,8.217591,11.86341999999999,463.5405555556223
2023-11-04 17:18:00,100.0,0.11573999999999973,1.548729608051764,1.9965279999999996,8.188656000000002,11.284729999999996,463.5905555556223
2023-11-04 17:21:00,100.0,0.14467599999999958,1.6269290843929296,1.9675919999999998,8.101849999999999,11.284729999999996,463.6405555556223
2023-11-04 17:24:00,100.0,0.14467599999999958,1.6212408101581657,1.9965279999999996,8.101849999999999,11.863430000000008,463.6905555556223
2023-11-04 17:27:00,100.0,0.14467599999999958,1.6155489524703512,1.9965279999999996,8.07292,10.995369999999994,463.74055555562234
2023-11-04 17:30:00,100.0,0.08680599999999927,1.4359194680954883,1.9386579999999993,8.07292,11.574069999999992,463.79055555562235
2023-11-04 17:33:00,100.0,0.08680599999999927,1.4202716022626576,2.0254629999999993,8.07292,11.28470999999999,463.84055555562236
2023-11-04 17:36:00,100.0,0.08680599999999927,1.4307067181863846,1.9386579999999993,8.043980000000001,10.706029999999998,463.89055555562237
2023-11-04 17:39:00,100.0,0.08680599999999927,1.4359187478869384,1.9097219999999995,8.043980000000001,11.284720000000007,463.9405555556224
2023-11-04 17:42:00,100.0,0.08680599999999927,1.4619184663144484,1.7361109999999993,8.015049999999999,10.995379999999997,463.9905555556224
2023-11-04 17:45:00,100.0,0.14467599999999958,1.6269302633882168,1.765046,7.89931,11.86341999999999,464.0405555556224
2023-11-04 17:48:00,100.0,0.14467599999999958,1.609850529941371,1.8807869999999998,7.92824,11.863430000000008,464.0905555556224
2023-11-04 17:51:00,100.0,0.14467599999999958,1.6155483619848052,1.851851,7.92824,11.574070000000006,464.1405555556224
2023-11-04 17:54:00,100.0,0.14467599999999958,1.6212421868016864,1.7939809999999996,7.899310000000001,10.995359999999991,464.19055555562244
2023-11-04 17:57:00,100.0,0.17361199999999943,1.7074120521728955,1.765047,7.899310000000001,11.86341999999999,464.24055555562245
2023-11-04 18:00:00,100.0,0.14467599999999958,1.6041482685582722,1.7939809999999996,7.812500000000001,11.863420000000005,464.29055555562246
2023-11-04 18:03:00,100.0,0.11573999999999973,1.5323297011357366,1.7361110000000002,7.841436000000001,12.442119999999989,464.3405555556225
2023-11-04 18:06:00,100.0,0.11573999999999973,1.559640818768324,1.5625,7.812496,12.152779999999993,464.3905555556225
2023-11-04 18:09:00,100.0,0.14467599999999958,1.5870106623169447,1.851851,7.7835600000000005,10.706009999999992,464.4405555556225
2023-11-04 18:12:00,100.0,0.17361199999999943,1.6602581194866899,1.851852,7.75463,11.284719999999993,464.4905555556225
2023-11-04 18:15:00,100.0,0.14467599999999958,1.6382914558316568,1.5914359999999999,7.7835659999999995,11.574069999999992,464.5405555556225
2023-11-04 18:18:00,100.0,0.14467599999999958,1.7565044097745441,0.983797,7.7835659999999995,10.995369999999994,464.59055555562253
2023-11-04 18:21:00,100.0,0.14467599999999958,1.7620862217669595,0.9548619999999994,7.7835659999999995,11.574069999999992,464.64055555562254
2023-11-04 18:24:00,100.0,0.14467599999999958,1.7397330577449055,1.0416669999999995,7.754626000000001,10.416659999999993,464.69055555562255
2023-11-04 18:27:00,100.0,0.14467599999999958,1.7788062575840284,0.8391209999999996,7.754626000000001,11.574069999999992,464.74055555562256
2023-11-04 18:30:00,100.0,0.11574099999999987,1.7213503772827201,0.6655099999999994,7.783561000000001,11.574079999999995,464.7905555556226
2023-11-04 18:33:00,100.0,0.14467600000000047,1.7676631429126675,0.9259260000000005,7.783561000000001,11.284719999999993,464.8405555556226
2023-11-04 18:36:00,100.0,0.14467599999999958,1.773236737865396,0.8680560000000002,7.754626000000001,11.574079999999995,464.8905555556226
2023-11-04 18:39:00,100.0,0.14467600000000047,1.7676631429126672,0.8680560000000002,7.725690999999999,11.574069999999992,464.9405555556226
2023-11-04 18:42:00,100.0,0.14467600000000047,1.7732367378653981,0.8391210000000004,7.725690999999999,11.574069999999992,464.9905555556226
2023-11-04 18:45:00,100.0,0.14467600000000047,1.7620864146042914,0.8680560000000002,7.696761,10.995370000000008,465.04055555562263
2023-11-04 18:48:00,100.0,0.14467600000000047,1.7565036378540528,0.8680560000000002,7.667821,11.28473000000001,465.09055555562264
2023-11-04 18:51:00,100.0,0.14467600000000047,1.7565046027546578,0.8391210000000004,7.638890999999999,10.70602000000001,465.14055555562265
2023-11-04 18:54:00,100.0,0.11574099999999987,1.6732107091911672,0.7233799999999997,7.581021,11.574070000000006,465.19055555562267
2023-11-04 18:57:00,100.0,0.08680500000000002,1.5598314925983534,0.7233789999999996,7.552080999999999,11.863430000000008,465.2405555556227
2023-11-04 19:00:00,100.0,0.08680500000000002,1.5649492307972035,0.6655090000000001,7.523151,10.995370000000008,465.2905555556227
2023-11-04 19:03:00,100.0,0.11573999999999973,1.6570913418004634,0.6944439999999998,7.465276,11.284720000000007,465.3405555556227
2023-11-04 19:06:00,100.0,0.14467599999999958,1.7397334445714085,0.7523149999999994,7.465276,10.995380000000011,465.3905555556227
2023-11-04 19:09:00,100.0,0.11573999999999973,1.640941084182444,0.7233789999999996,7.407406000000001,11.57408000000001,465.4405555556227
2023-11-04 19:12:00,100.0,0.0,0.4235975480264247,0.7233800000000006,7.378476,11.28473000000001,465.49055555562273
2023-11-04 19:15:00,100.0,-0.02893599999999985,,0.578703,7.378476,10.70602000000001,465.54055555562275
2023-11-04 19:18:00,100.0,0.0,0.4253215184335357,0.6365740000000004,7.3206,11.28473000000001,465.59055555562276
2023-11-04 19:21:00,100.0,0.11574099999999987,1.6139473806251292,0.694445,7.233795,11.284720000000007,465.64055555562277
2023-11-04 19:24:00,100.0,0.17361100000000018,1.7600749525047898,0.78125,7.17593,12.152780000000007,465.6905555556228
2023-11-04 19:27:00,100.0,0.17361100000000018,1.7600749525047896,0.7233799999999997,7.118059999999999,10.70602000000001,465.7405555556228
2023-11-04 19:30:00,100.0,0.2025459999999999,1.8177331402803334,0.8101849999999997,7.118059999999999,12.152780000000007,465.7905555556228
2023-11-04 19:33:00,100.0,0.1736109999999993,1.7425635566894218,0.78125,7.089125,10.995370000000008,465.8405555556228
2023-11-04 19:36:00,100.0,0.14467599999999958,1.677913469567528,0.7233799999999997,7.11806,12.152779999999993,465.8905555556228
2023-11-04 19:39:00,100.0,0.14467599999999958,1.6835546775867045,0.6655089999999992,7.089119999999999,11.574070000000006,465.94055555562284
2023-11-04 19:42:00,100.0,0.14467599999999958,1.6722662146919915,0.6655089999999992,7.03125,11.284719999999993,465.99055555562285
2023-11-04 19:45:00,100.0,0.11574099999999987,1.5705382330109923,0.694445,7.00231,11.284719999999993,466.04055555562286
2023-11-04 19:48:00,100.0,0.11574099999999987,1.592275929455422,0.5787040000000001,7.00231,11.574069999999992,466.09055555562287
2023-11-04 19:51:00,100.0,0.08680600000000016,1.482644657682661,0.6076389999999998,7.00231,12.152779999999993,466.1405555556229
2023-11-04 19:54:00,100.0,0.11574099999999987,1.5814165628973307,0.5787040000000001,6.944445000000001,10.995369999999994,466.1905555556229
2023-11-04 19:57:00,100.0,0.14467599999999958,1.6439644342978488,0.694445,6.9155050000000005,10.995369999999994,466.2405555556229
2023-11-04 20:00:00,100.0,0.1736109999999993,1.7191453655843207,0.7233799999999997,6.9155050000000005,11.574069999999992,466.2905555556229
2023-11-04 20:03:00,100.0,0.1736109999999993,1.7191455682399606,0.6655089999999992,6.857635000000001,12.15276999999999,466.3405555556229
2023-11-04 20:06:00,100.0,0.2314809999999996,1.8447165010880222,0.7233789999999996,6.828705,11.574069999999992,466.39055555562294
2023-11-04 20:09:00,100.0,0.2025459999999999,1.7634328267732753,0.8101849999999997,6.85764,11.574069999999992,466.44055555562295
2023-11-04 20:12:00,100.0,0.23148199999999974,1.844717535857581,0.7233799999999997,6.8286999999999995,10.995359999999991,466.49055555562296
2023-11-04 20:15:00,100.0,0.20254700000000003,1.793652351244121,0.694445,6.88657,11.574069999999992,466.540555555623
2023-11-04 20:18:00,100.0,0.23148199999999974,1.838518273724731,0.78125,6.857640000000001,11.284719999999993,466.590555555623
2023-11-04 20:21:00,100.0,0.2604160000000002,1.8910277606213426,0.8101850000000006,6.8287059999999995,10.127309999999994,466.640555555623
2023-11-04 20:24:00,100.0,0.2604160000000002,1.8973782317075776,0.78125,6.8287059999999995,10.995379999999997,466.690555555623
2023-11-04 20:27:00,100.0,0.2314810000000005,1.8260978681576994,0.8101850000000006,6.828701000000001,11.574079999999995,466.740555555623
2023-11-04 20:30:00,100.0,0.20254600000000078,1.7876171360059374,0.6944440000000007,6.857636,10.416659999999993,466.79055555562303
2023-11-04 20:33:00,100.0,0.14467600000000047,1.643965806387214,0.6076389999999998,6.8287059999999995,10.995379999999997,466.84055555562304
2023-11-04 20:36:00,100.0,0.11574100000000076,1.548733648209385,0.6365740000000004,6.8287059999999995,11.574070000000006,466.89055555562305
2023-11-04 20:39:00,100.0,0.11574100000000076,1.5541906826185263,0.5787040000000001,6.799765999999999,10.706029999999998,466.94055555562306
2023-11-04 20:42:00,100.0,0.08680600000000016,1.4463300728422677,0.6076389999999998,6.799765999999999,11.57408000000001,466.9905555556231
2023-11-04 20:45:00,100.0,0.11574099999999987,1.5378035874934315,0.5787040000000001,6.712961,11.28473000000001,467.0405555556231
2023-11-04 20:48:00,100.0,0.14467600000000047,1.6269288878936978,0.5787040000000001,6.712961,11.284729999999996,467.0905555556231
2023-11-04 20:51:00,100.0,0.14467600000000047,1.6155489524703535,0.6076390000000007,6.684030999999999,11.57408000000001,467.1405555556231
2023-11-04 20:54:00,100.0,0.2025459999999999,1.7694873949129726,0.5787040000000001,6.6550959999999995,10.41667000000001,467.1905555556231
2023-11-04 20:57:00,100.0,0.2314810000000005,1.8260991567373714,0.6655090000000001,6.684030999999999,11.28473000000001,467.24055555562313
2023-11-04 21:00:00,100.0,0.2604160000000002,1.865566824218797,0.7523140000000001,6.6550910000000005,10.706030000000013,467.29055555562314
2023-11-04 21:03:00,100.0,0.26041700000000034,1.8783116179902413,0.694445,6.6550959999999995,11.57408000000001,467.34055555562315
2023-11-04 21:06:00,100.0,0.26041700000000034,1.8719436913147842,0.7233799999999997,6.6550959999999995,11.863430000000008,467.39055555562317
2023-11-04 21:09:00,100.0,0.14467500000000033,1.61554624944225,0.6076389999999998,6.684032,11.863430000000008,467.4405555556232
2023-11-04 21:12:00,100.0,0.11574000000000062,1.5432683932792999,0.5208330000000005,6.684032,10.706010000000006,467.4905555556232
2023-11-04 21:15:00,100.0,0.05787000000000031,1.3273757403974547,0.43402799999999964,6.655092,11.28473000000001,467.5405555556232
2023-11-04 21:18:00,100.0,0.0289350000000006,1.1573533720074503,0.4340280000000005,6.655092,11.574070000000006,467.5905555556232
2023-11-04 21:21:00,100.0,0.05787100000000045,1.3127591541541372,0.46296300000000024,6.597225999999999,10.41667000000001,467.6405555556232
2023-11-04 21:24:00,100.0,0.05787100000000045,1.2981042541335637,0.5497690000000004,6.597225999999999,10.995370000000008,467.69055555562323
2023-11-04 21:27:00,100.0,0.08680600000000016,1.6006731015462672,-0.49189799999999995,6.568286,10.995370000000008,467.74055555562325
2023-11-04 21:30:00,100.0,0.08680600000000016,1.6108480619490104,-0.5497680000000003,6.568286,11.863430000000008,467.79055555562326
2023-11-04 21:33:00,100.0,0.08680600000000016,1.6159313685202037,-0.5497680000000003,6.597226,11.28473000000001,467.84055555562327
2023-11-04 21:36:00,100.0,0.05787000000000031,1.486221814495055,-0.5787040000000001,6.597226,11.284729999999996,467.8905555556233
2023-11-04 21:39:00,100.0,0.05787000000000031,1.4766927876073865,-0.5208339999999998,6.597226,10.706019999999995,467.9405555556233
2023-11-04 21:42:00,100.0,0.08680600000000016,1.6057631506308214,-0.49189799999999995,6.597226,10.706019999999995,467.9905555556233
2023-11-04 21:45:00,100.0,0.11574099999999987,1.710680036992424,-0.49189799999999995,6.568291,10.416669999999996,468.0405555556233
2023-11-04 21:48:00,100.0,0.11574099999999987,1.6999934446718565,-0.49189799999999995,6.510420999999999,11.284729999999996,468.0905555556233
2023-11-04 21:51:00,100.0,0.17361100000000018,1.852766478012073,-0.46296299999999935,6.394676,11.284719999999993,468.14055555562334
2023-11-04 21:54:00,100.0,0.20254700000000003,1.9251276172547485,-0.5208329999999997,6.30787,10.706009999999992,468.19055555562335
2023-11-04 21:57:00,100.0,0.26041700000000034,2.029465656985565,-0.5208329999999997,6.134259999999999,10.995369999999994,468.24055555562336
2023-11-04 22:00:00,100.0,0.28935200000000005,2.062218739875197,-0.49189799999999995,6.0185200000000005,11.28470999999999,468.29055555562337
2023-11-04 22:03:00,100.0,0.28935200000000005,2.036631375612452,-0.5208329999999997,5.8738399999999995,10.995369999999994,468.3405555556234
2023-11-04 22:06:00,100.0,0.31828699999999976,2.071266998547826,-0.5208329999999997,5.758105,11.284729999999996,468.3905555556234
2023-11-04 22:09:00,100.0,0.31828699999999976,2.0450273474110388,-0.5208329999999997,5.642365000000001,10.706009999999992,468.4405555556234
2023-11-04 22:12:00,100.0,0.4050920000000007,2.163914120712856,-0.46296299999999935,5.4976899999999995,10.706019999999995,468.4905555556234
2023-11-04 22:15:00,100.0,0.4050920000000007,2.143080782719852,-0.49189799999999995,5.381939999999999,11.284719999999993,468.5405555556234
2023-11-04 22:18:00,100.0,0.4340280000000005,2.1663913984933716,-0.49189799999999995,5.266203999999999,10.706019999999995,468.59055555562344
2023-11-04 22:21:00,100.0,0.3761580000000002,2.0488554595796793,-0.5497680000000003,5.150464,10.995369999999994,468.64055555562345
2023-11-04 22:24:00,100.0,0.3761580000000002,2.021226030163704,-0.5497680000000003,5.034724,10.995369999999994,468.69055555562346
2023-11-04 22:27:00,100.0,0.43402799999999964,2.0952530739485646,-0.5497680000000003,4.918984000000001,10.995369999999994,468.7405555556235
2023-11-04 22:30:00,100.0,0.43402799999999964,2.0737649607521016,-0.5497680000000003,4.832174000000001,11.284719999999993,468.7905555556235
2023-11-04 22:33:00,100.0,0.43402799999999964,2.037798246006046,-0.5208329999999997,4.7164340000000005,11.284719999999993,468.8405555556235
2023-11-04 22:36:00,100.0,0.46296300000000024,2.0640923662659483,-0.5208329999999997,4.629629,10.706009999999992,468.8905555556235
2023-11-04 22:39:00,100.0,0.46296300000000024,2.0346970294916327,-0.5208329999999997,4.513889,11.284719999999993,468.9405555556235
2023-11-04 22:42:00,100.0,0.5497680000000003,2.141194566356722,-0.49189799999999995,4.427084000000001,11.284719999999993,468.99055555562353
2023-11-04 22:45:00,100.0,0.5497680000000003,2.118160221102758,-0.49189799999999995,4.340274000000001,10.706009999999992,469.04055555562354
2023-11-04 22:48:00,100.0,0.5497680000000003,2.1027589738097494,-0.49189799999999995,4.282408,10.995379999999997,469.09055555562355
2023-11-04 22:51:00,100.0,0.5787040000000001,2.114873648110491,-0.49189799999999995,4.166667,11.284719999999993,469.14055555562356
2023-11-04 22:54:00,100.0,0.5787040000000001,2.0991905377164564,-0.49189799999999995,4.108796,10.995359999999991,469.1905555556236
2023-11-04 22:57:00,100.0,0.5787040000000001,2.091334227196576,-0.5208339999999998,4.0509260000000005,11.284729999999996,469.2405555556236
2023-11-04 23:00:00,100.0,0.6365740000000004,2.1428933852673406,-0.5208339999999998,3.9351849999999997,10.706009999999992,469.2905555556236
2023-11-04 23:03:00,100.0,0.6365740000000004,2.1186655694124004,-0.5208339999999998,3.8483799999999997,10.416669999999996,469.3405555556236
2023-11-04 23:06:00,100.0,0.6076389999999998,2.0696183817042635,-0.5787040000000001,3.7615750000000006,10.995369999999994,469.3905555556236
2023-11-04 23:09:00,100.0,0.6076389999999998,2.0374236875895075,-0.5497680000000003,3.6747680000000003,10.706029999999998,469.44055555562363
2023-11-04 23:12:00,100.0,0.6076390000000007,2.029346997269817,-0.578703,3.616897999999999,10.995379999999997,469.49055555562364
2023-11-04 23:15:00,100.0,0.6076390000000007,2.0131590789759293,-0.578703,3.5590279999999996,10.416669999999996,469.54055555562365
2023-11-04 23:18:00,100.0,0.6076389999999998,1.988789372842832,-0.578703,3.4722230000000005,10.995369999999994,469.59055555562367
2023-11-04 23:21:00,100.0,0.6076389999999998,1.9724828778175023,-0.578703,3.414352,10.70602000000001,469.6405555556237
2023-11-04 23:24:00,100.0,0.6076389999999998,1.9561278859434517,-0.5497680000000003,3.3854169999999995,11.284720000000007,469.6905555556237
2023-11-04 23:27:00,100.0,0.6655099999999994,2.001879971452315,-0.5497680000000003,3.2696760000000005,10.70602000000001,469.7405555556237
2023-11-04 23:30:00,100.0,0.694445,2.015047944506747,-0.5208329999999997,3.211806000000001,11.284720000000007,469.7905555556237
2023-11-04 23:33:00,100.0,0.7233800000000006,2.035879467650327,-0.5208329999999997,3.153936,10.70602000000001,469.8405555556237
2023-11-04 23:36:00,100.0,0.7523150000000003,2.0472960362906645,-0.49189799999999995,3.0960649999999994,10.995379999999997,469.89055555562373
2023-11-04 23:39:00,100.0,0.7523150000000003,2.038566023419926,-0.49189799999999995,3.0671289999999996,10.706019999999995,469.94055555562375
2023-11-04 23:42:00,100.0,0.78125,2.066667912569954,-0.5208329999999997,3.0092600000000003,10.70602000000001,469.99055555562376
2023-11-04 23:45:00,100.0,0.8101849999999997,2.085409981071543,-0.5208329999999997,2.9513890000000007,10.706019999999995,470.04055555562377
2023-11-04 23:48:00,100.0,0.8101849999999997,2.058593992302816,-0.5208329999999997,2.8645829999999997,10.416660000000007,470.0905555556238
2023-11-04 23:51:00,100.0,0.8101849999999997,2.0675479785587263,-0.5497680000000003,2.8645829999999997,11.574079999999995,470.1405555556238
2023-11-04 23:54:00,100.0,0.8680560000000002,2.11201024571587,-0.5497680000000003,2.7777779999999996,11.284710000000004,470.1905555556238
2023-11-04 23:57:00,100.0,0.9548610000000002,2.180000234779732,-0.49189799999999995,2.719907,11.284710000000004,470.2405555556238
2023-11-05 00:00:00,100.0,0.9548610000000002,2.161237926388802,-0.49189799999999995,2.6620370000000007,10.706019999999995,470.2905555556238
2023-11-05 00:03:00,100.0,0.8680560000000002,2.0753979132980467,-0.6076380000000006,2.6041669999999995,11.284710000000004,470.34055555562384
2023-11-05 00:06:00,100.0,0.7233800000000006,1.9315144768313537,-0.7523140000000001,2.5752309999999996,10.995379999999997,470.39055555562385
2023-11-05 00:09:00,100.0,0.6655090000000001,1.8657703165410062,-0.8391200000000003,2.5173609999999993,11.284710000000004,470.44055555562386
2023-11-05 00:12:00,100.0,0.7233790000000004,1.88737752500978,-0.6655099999999994,2.5173609999999993,10.995360000000005,470.49055555562387
2023-11-05 00:15:00,100.0,0.8101859999999999,1.9223176435039748,-0.5497680000000003,2.4016200000000003,11.574070000000006,470.5405555556239
2023-11-05 00:18:00,100.0,0.8391209999999996,1.9200133674810003,-0.46296300000000024,2.3726849999999997,10.995379999999997,470.5905555556239
2023-11-05 00:21:00,100.0,0.9548610000000002,2.008527749945709,-0.3761580000000002,2.3148150000000003,10.995360000000005,470.6405555556239
2023-11-05 00:24:00,100.0,0.983797,2.0517250672308855,-0.4050920000000007,2.3148150000000003,11.284720000000007,470.6905555556239
2023-11-05 00:27:00,100.0,1.0127319999999997,2.075276718024511,-0.4340270000000004,2.256945,11.284710000000004,470.7405555556239
2023-11-05 00:30:00,100.0,1.070602,2.13151604804281,-0.4340269999999995,2.2280100000000003,11.57408000000001,470.79055555562394
2023-11-05 00:33:00,100.0,1.0416669999999995,2.0985535550346937,-0.49189799999999995,2.170139,10.995379999999997,470.84055555562395
2023-11-05 00:36:00,100.0,1.0995369999999998,2.154349764770646,-0.5497680000000003,2.0833329999999997,10.706019999999995,470.89055555562396
2023-11-05 00:39:00,100.0,1.070601,2.1315149111155463,-0.5787040000000001,2.0833329999999997,10.995370000000008,470.940555555624
2023-11-05 00:42:00,100.0,1.0995369999999998,2.1443293425143537,-0.5787040000000001,2.0254630000000002,11.28473000000001,470.990555555624
2023-11-05 00:45:00,100.0,1.0995369999999998,2.124223678271144,-0.5208339999999998,2.0254630000000002,11.284720000000007,471.040555555624
2023-11-05 00:48:00,100.0,1.0706019999999992,2.091593957285836,-0.5787040000000001,1.9675920000000007,10.995360000000005,471.090555555624
2023-11-05 00:51:00,100.0,1.0706019999999992,2.0815593429489803,-0.5497680000000003,1.9675920000000007,11.57408000000001,471.140555555624
2023-11-05 00:54:00,100.0,1.157407,2.127699532554369,-0.49189799999999995,1.880788,11.284720000000007,471.19055555562403
2023-11-05 00:57:00,100.0,1.2152779999999996,2.1707818457430066,-0.49189799999999995,1.8229170000000003,10.706030000000013,471.24055555562404
2023-11-05 01:00:00,100.0,1.2152779999999996,2.160320950102409,-0.49189799999999995,1.7939810000000005,11.28473000000001,471.29055555562405
2023-11-05 01:03:00,100.0,1.273149,2.202460283571172,-0.4629620000000001,1.765046,11.28473000000001,471.34055555562406
2023-11-05 01:06:00,100.0,1.273149,2.191838009435099,-0.4629620000000001,1.7361109999999993,11.57408000000001,471.3905555556241
2023-11-05 01:09:00,100.0,1.3020829999999997,2.223246134862931,-0.49189799999999995,1.7071769999999997,11.28473000000001,471.4405555556241
2023-11-05 01:12:00,100.0,1.3310180000000003,2.2438522465919006,-0.46296299999999935,1.7071769999999997,11.28473000000001,471.4905555556241
2023-11-05 01:15:00,100.0,1.359954,2.25346225644388,-0.46296299999999935,1.649305,10.995370000000008,471.5405555556241
2023-11-05 01:18:00,100.0,1.3310189999999995,2.254583897876123,-0.5497680000000003,1.649305,11.57408000000001,471.5905555556241
2023-11-05 01:21:00,100.0,1.3888889999999998,2.295410147479044,-0.5497680000000003,1.5914349999999997,10.995380000000011,471.64055555562413
2023-11-05 01:24:00,100.0,1.3888889999999998,2.295410147479044,-0.5497680000000003,1.5914349999999997,10.416680000000014,471.69055555562414
2023-11-05 01:27:00,100.0,1.4178249999999997,2.2936977773668645,-0.5497680000000003,1.5046290000000004,10.995380000000011,471.74055555562416
2023-11-05 01:30:00,100.0,1.4467599999999994,2.3135769206046803,-0.5497680000000003,1.4756940000000007,10.706030000000013,471.79055555562417
2023-11-05 01:33:00,100.0,1.4467599999999994,2.3135769206046803,-0.5497680000000003,1.4756940000000007,10.995380000000011,471.8405555556242
2023-11-05 01:36:00,100.0,1.5046300000000006,2.341714989919136,-0.5208329999999997,1.4178239999999995,11.57408000000001,471.8905555556242
2023-11-05 01:39:00,100.0,1.5046300000000006,2.341714989919136,-0.5208329999999997,1.4178239999999995,10.706030000000013,471.9405555556242
2023-11-05 01:42:00,100.0,1.5914349999999997,2.3994244791202766,-0.49189799999999995,1.359954,10.706030000000013,471.9905555556242
2023-11-05 01:45:00,100.0,1.5914349999999997,2.3994244791202766,-0.49189799999999995,1.359954,10.995380000000011,472.0405555556242
2023-11-05 01:48:00,100.0,1.6203700000000003,2.4298059062805386,-0.5208329999999997,1.3310189999999995,10.995380000000011,472.09055555562423
2023-11-05 01:57:00,100.0,1.6203710000000004,2.418394336957773,-0.5497679999999994,1.2731469999999998,10.995380000000011,472.2405555556242
2023-11-05 02:00:00,100.0,1.6493060000000002,2.437236590534042,-0.5497679999999994,1.244212,11.28473000000001,472.2905555556242
2023-11-05 02:03:00,100.0,1.7071760000000005,2.4629349877985276,-0.5208329999999997,1.1863419999999998,10.706030000000013,472.34055555562423
2023-11-05 02:06:00,100.0,1.7071760000000005,2.4629349877985276,-0.5208329999999997,1.1863419999999998,10.41667000000001,472.39055555562425
2023-11-05 02:09:00,100.0,1.7361120000000003,2.4813576568019515,-0.5208329999999997,1.157406,10.706030000000013,472.44055555562426
2023-11-05 02:12:00,100.0,1.765047,2.4879026266961537,-0.49189799999999995,1.1284709999999993,11.57408000000001,472.49055555562427
2023-11-05 02:15:00,100.0,1.7939819999999997,2.5060421435382985,-0.49189799999999995,1.0995359999999996,10.706030000000013,472.5405555556243
2023-11-05 02:18:00,100.0,1.851852,2.5539335350462298,-0.46296299999999935,1.0995359999999996,10.706030000000013,472.5905555556243
2023-11-05 02:21:00,100.0,1.8807870000000007,2.5718128605201245,-0.46296299999999935,1.070600999999999,10.706030000000013,472.6405555556243
2023-11-05 02:24:00,100.0,1.8807870000000007,2.5837717184750075,-0.49189799999999995,1.070600999999999,11.28473000000001,472.6905555556243
2023-11-05 02:27:00,100.0,1.938657,2.6193401115209283,-0.49189799999999995,1.0127309999999996,10.706030000000013,472.7405555556243
2023-11-05 02:30:00,100.0,1.938657,2.6193401115209283,-0.49189799999999995,1.0127309999999996,10.995370000000008,472.79055555562434
2023-11-05 02:33:00,100.0,1.9675920000000007,2.636978094949581,-0.49189799999999995,0.983795999999999,10.995370000000008,472.84055555562435
2023-11-05 02:36:00,100.0,1.9965270000000004,2.6545215185979965,-0.49189799999999995,0.9548609999999993,11.57408000000001,472.89055555562436
2023-11-05 02:39:00,100.0,1.9965270000000004,2.6545215185979965,-0.49189799999999995,0.9548609999999993,11.28473000000001,472.94055555562437
2023-11-05 02:42:00,100.0,1.9965270000000004,2.6545215185979965,-0.49189799999999995,0.9548609999999993,11.284720000000007,472.9905555556244
2023-11-05 02:45:00,100.0,2.0254630000000002,2.671973069568613,-0.49189799999999995,0.9259249999999994,10.706030000000013,473.0405555556244
2023-11-05 02:48:00,100.0,2.0254630000000002,2.671973069568613,-0.5497680000000003,0.8680549999999991,11.28473000000001,473.0905555556244
2023-11-05 02:51:00,100.0,2.0254630000000002,2.671973069568613,-0.5497680000000003,0.8680549999999991,10.706030000000013,473.1405555556244
2023-11-05 02:54:00,100.0,2.054398,2.689333551302337,-0.5497680000000003,0.8391199999999994,11.57408000000001,473.1905555556244
2023-11-05 02:57:00,100.0,2.054398,2.664734088190788,-0.5497680000000003,0.78125,11.57408000000001,473.24055555562444
2023-11-05 03:00:00,100.0,2.083334,2.70660610135394,-0.5497680000000003,0.8101839999999996,10.995370000000008,473.29055555562445
2023-11-05 03:03:00,100.0,2.054399,2.6647346829668135,-0.578703,0.7523140000000001,10.995370000000008,473.34055555562446
2023-11-05 03:06:00,100.0,2.0833340000000007,2.7066061013539406,-0.578703,0.781248999999999,10.41667000000001,473.3905555556245
2023-11-05 03:09:00,100.0,2.0833340000000007,2.694269594819219,-0.5497679999999994,0.781248999999999,11.28473000000001,473.4405555556245
2023-11-05 03:12:00,100.0,2.141204,2.7034713405933175,-0.5497679999999994,0.6655090000000001,10.995370000000008,473.4905555556245
2023-11-05 03:15:00,100.0,2.141204,2.7284510144475536,-0.5497679999999994,0.7233789999999996,10.41667000000001,473.5405555556245
2023-11-05 03:18:00,100.0,2.1701390000000007,2.745416737605461,-0.5497679999999994,0.694443999999999,11.28473000000001,473.5905555556245
2023-11-05 03:21:00,100.0,2.228009,2.779106585934899,-0.5208329999999997,0.6655089999999992,11.57408000000001,473.64055555562453
2023-11-05 03:24:00,100.0,2.228009,2.779106585934899,-0.5208329999999997,0.6655089999999992,11.57408000000001,473.69055555562454
2023-11-05 03:27:00,100.0,2.228009,2.779106585934899,-0.5208329999999997,0.6655089999999992,11.284720000000007,473.74055555562455
2023-11-05 03:30:00,100.0,2.256945,2.79583447119718,-0.5208329999999997,0.6365729999999994,11.284720000000007,473.79055555562456
2023-11-05 03:33:00,100.0,2.256945,2.79583447119718,-0.5208329999999997,0.6365729999999994,10.706030000000013,473.8405555556246
2023-11-05 03:36:00,100.0,2.3148150000000003,2.829061423169618,-0.5208329999999997,0.5787029999999991,11.28473000000001,473.8905555556246
2023-11-05 03:39:00,100.0,2.3148160000000004,2.8290619947625495,-0.5497679999999994,0.5497669999999992,11.284720000000007,473.9405555556246
2023-11-05 03:42:00,100.0,2.3148160000000004,2.8290619947625495,-0.5497679999999994,0.5497669999999992,11.284720000000007,473.9905555556246
2023-11-05 03:45:00,100.0,2.34375,2.845563952880044,-0.5497679999999994,0.5208329999999997,11.284720000000007,474.0405555556246
2023-11-05 03:48:00,100.0,2.34375,2.845563952880044,-0.5497679999999994,0.5208329999999997,11.284720000000007,474.09055555562463
2023-11-05 03:51:00,100.0,2.3726850000000006,2.861994365174719,-0.5497679999999994,0.49189799999999906,11.284720000000007,474.14055555562464
2023-11-05 03:54:00,100.0,2.3726850000000006,2.861994365174719,-0.5497679999999994,0.49189799999999906,10.416669999999996,474.19055555562466
2023-11-05 03:57:00,100.0,2.459491,2.89784187862182,-0.49189799999999995,0.4340269999999995,11.284720000000007,474.24055555562467
2023-11-05 04:00:00,100.0,2.459491,2.923856477262749,-0.5208329999999997,0.4629620000000001,10.995370000000008,474.2905555556247
2023-11-05 04:03:00,100.0,2.4594910000000008,2.923856477262751,-0.5497679999999994,0.4340269999999995,11.284720000000007,474.3405555556247
2023-11-05 04:06:00,100.0,2.4884260000000005,2.9400593697234263,-0.5208329999999997,0.4340269999999995,11.284720000000007,474.3905555556247
2023-11-05 04:09:00,100.0,2.4884260000000005,2.9400593697234263,-0.5497679999999994,0.4050919999999998,11.284720000000007,474.4405555556247
2023-11-05 04:12:00,100.0,2.4884260000000005,2.9400593697234263,-0.5497679999999994,0.4050919999999998,11.284710000000004,474.4905555556247
2023-11-05 04:15:00,100.0,2.5173620000000003,2.9561966795824666,-0.5497679999999994,0.37615599999999993,11.284720000000007,474.54055555562474
2023-11-05 04:18:00,100.0,2.5173620000000003,2.9561966795824666,-0.5497679999999994,0.37615599999999993,11.284720000000007,474.59055555562475
2023-11-05 04:21:00,100.0,2.5752320000000006,2.9882763274305733,-0.5497679999999994,0.3182859999999996,11.284720000000007,474.64055555562476
2023-11-05 04:24:00,100.0,2.5752320000000006,2.9882763274305733,-0.5497679999999994,0.3182859999999996,11.574070000000006,474.69055555562477
2023-11-05 04:27:00,100.0,2.6041670000000003,3.0174138472266647,-0.5497679999999994,0.31828699999999976,11.574070000000006,474.7405555556248
2023-11-05 04:30:00,100.0,2.6041670000000003,3.0174138472266647,-0.5497679999999994,0.31828699999999976,10.995360000000005,474.7905555556248
2023-11-05 04:33:00,100.0,2.633102,3.0333436714785087,-0.5497679999999994,0.28935200000000005,11.284720000000007,474.8405555556248
2023-11-05 04:36:00,100.0,2.6041669999999995,3.0174138472266643,-0.578703,0.28935200000000005,11.284720000000007,474.8905555556248
2023-11-05 04:39:00,100.0,2.633102,3.020105242483679,-0.5497680000000003,0.26041699999999945,11.284720000000007,474.9405555556248
2023-11-05 04:42:00,100.0,2.633102,3.020105242483679,-0.5497680000000003,0.26041699999999945,11.574070000000006,474.99055555562484
2023-11-05 04:45:00,100.0,2.6620369999999998,3.0359278916693677,-0.5787040000000001,0.2025459999999999,10.995370000000008,475.04055555562485
2023-11-05 04:48:00,100.0,2.6620369999999998,3.0359278916693677,-0.5787040000000001,0.2025459999999999,11.574070000000006,475.09055555562486
2023-11-05 04:51:00,100.0,2.6620369999999998,3.009251104795317,-0.5208339999999998,0.2025459999999999,11.284720000000007,475.14055555562487
2023-11-05 04:54:00,100.0,2.633101999999999,3.00683131087302,-0.5787040000000001,0.20254600000000078,10.995360000000005,475.1905555556249
2023-11-05 04:57:00,100.0,2.633101999999999,2.99352096776106,-0.5497680000000003,0.20254600000000078,11.284720000000007,475.2405555556249
2023-11-05 05:00:00,100.0,2.6620369999999998,3.009250642563086,-0.5497680000000003,0.17361100000000018,11.284720000000007,475.2905555556249
2023-11-05 05:03:00,100.0,2.6620369999999998,3.009250642563086,-0.5497680000000003,0.17361100000000018,10.995360000000005,475.3405555556249
2023-11-05 05:06:00,100.0,2.6909719999999995,3.0249211170320143,-0.5497680000000003,0.14467600000000047,11.284720000000007,475.3905555556249
2023-11-05 05:09:00,100.0,2.6909719999999995,3.0249211170320143,-0.5497680000000003,0.14467600000000047,11.284720000000007,475.44055555562494
2023-11-05 05:12:00,100.0,2.748841999999999,3.056088277904995,-0.5497680000000003,0.08680600000000105,11.284720000000007,475.49055555562495
2023-11-05 05:15:00,100.0,2.719906999999999,3.0673945454431264,-0.578703,0.14467600000000047,11.574070000000006,475.54055555562496
2023-11-05 05:18:00,100.0,2.748842,3.0830409224501754,-0.578703,0.11574099999999987,11.284720000000007,475.590555555625
2023-11-05 05:21:00,100.0,2.748842,3.069582957033198,-0.5497680000000003,0.11574099999999987,10.995360000000005,475.640555555625
2023-11-05 05:24:00,100.0,2.7777779999999996,3.085127596440433,-0.5497680000000003,0.08680500000000002,10.995360000000005,475.690555555625
2023-11-05 05:27:00,100.0,2.7777779999999996,3.085127596440433,-0.5497680000000003,0.08680500000000002,11.574070000000006,475.740555555625
2023-11-05 05:30:00,100.0,2.8067130000000002,3.1006159430803435,-0.5497680000000003,0.05786999999999942,11.284720000000007,475.790555555625
2023-11-05 05:33:00,100.0,2.8067130000000002,3.1006159430803435,-0.5497680000000003,0.05786999999999942,10.995360000000005,475.84055555562503
2023-11-05 05:36:00,100.0,2.835648,3.1160494008463018,-0.578703,0.0,11.284720000000007,475.89055555562504
2023-11-05 05:39:00,100.0,2.835648,3.116049871278808,-0.5497680000000003,0.02893599999999985,10.706019999999995,475.94055555562505
2023-11-05 05:42:00,100.0,2.835648,3.116049871278808,-0.5497680000000003,0.02893599999999985,10.995360000000005,475.99055555562506
2023-11-05 05:45:00,100.0,2.864584,3.131429815619457,-0.5497680000000003,0.0,10.995360000000005,476.0405555556251
2023-11-05 05:48:00,100.0,2.8645830000000005,3.131429285027938,-0.5787040000000001,-0.0289350000000006,11.574070000000006,476.0905555556251
2023-11-05 05:51:00,100.0,2.8645830000000005,3.131429285027938,-0.5787040000000001,-0.0289350000000006,11.284710000000004,476.1405555556251
2023-11-05 05:54:00,100.0,2.8645830000000005,3.104040258057138,-0.5208339999999998,-0.0289350000000006,11.284710000000004,476.1905555556251
2023-11-05 05:57:00,100.0,2.8935190000000004,3.1192775225745293,-0.5208339999999998,-0.05787100000000045,11.284720000000007,476.2405555556251
2023-11-05 06:00:00,100.0,2.8935190000000004,3.1192775225745293,-0.5208339999999998,-0.05787100000000045,10.995360000000005,476.29055555562513
2023-11-05 06:03:00,100.0,2.9513880000000006,3.1634426045285,-0.5208339999999998,-0.08680500000000002,10.41667000000001,476.34055555562514
2023-11-05 06:06:00,100.0,2.9803240000000004,3.16467850912482,-0.4629620000000001,-0.08680500000000002,11.284720000000007,476.39055555562516
2023-11-05 06:09:00,100.0,2.9224550000000002,3.1344623359785166,-0.4629620000000001,-0.02893599999999985,11.28473000000001,476.44055555562517
2023-11-05 06:12:00,100.0,2.8935190000000004,3.146756477201593,-0.49189799999999995,0.02893599999999985,11.28473000000001,476.4905555556252
2023-11-05 06:15:00,100.0,2.806712,3.1006163465074015,-0.5208339999999998,0.0868070000000003,11.28473000000001,476.5405555556252
2023-11-05 06:18:00,100.0,2.7488420000000007,3.0964630958273767,-0.5208339999999998,0.2025459999999999,11.284720000000007,476.5905555556252
2023-11-05 06:21:00,100.0,2.719907,3.080771273911855,-0.5208339999999998,0.2314810000000005,11.284720000000007,476.6405555556252
2023-11-05 06:24:00,100.0,2.6909710000000002,3.078316447374464,-0.5208339999999998,0.2893530000000002,11.284720000000007,476.6905555556252
2023-11-05 06:27:00,100.0,2.34375,2.8838484355351617,-0.5208329999999997,0.6365739999999995,10.706010000000006,476.74055555562524
2023-11-05 06:30:00,100.0,1.6782409999999999,3.086196133311346,-0.11574099999999987,3.3275489999999994,10.416680000000014,476.79055555562525
2023-11-05 06:33:00,100.0,0.8101849999999997,2.572592241517725,0.08680600000000016,5.208335000000001,11.28473000000001,476.84055555562526
2023-11-05 06:36:00,100.0,0.31828700000000065,1.9590774237195305,0.28935200000000005,6.076388,11.57408000000001,476.89055555562527
2023-11-05 06:39:00,100.0,0.28935200000000005,1.998086152871963,0.6365740000000004,6.857638000000001,11.57408000000001,476.9405555556253
2023-11-05 06:42:00,100.0,0.23148199999999974,1.9615198656402015,0.7233799999999997,7.378468,10.995380000000011,476.9905555556253
2023-11-05 06:45:00,100.0,0.2025459999999999,1.9900173190144186,0.8101849999999997,7.957174,11.863430000000008,477.0405555556253
2023-11-05 06:48:00,100.0,0.2604160000000002,2.2386686940446507,0.9837959999999999,8.622684,11.284720000000007,477.0905555556253
2023-11-05 06:51:00,100.0,0.2314810000000005,2.172170418594314,1.157407,8.825229,11.28473000000001,477.1405555556253
2023-11-05 06:54:00,100.0,0.2314810000000005,2.1899816980981126,1.2152770000000004,8.969909000000001,10.706030000000013,477.19055555562534
2023-11-05 06:57:00,100.0,0.2025459999999999,2.1529195448381317,1.2152770000000004,9.172454000000002,11.284720000000007,477.24055555562535
2023-11-05 07:00:00,100.0,0.2025459999999999,2.1989067742714328,1.157407,9.346064000000002,11.57408000000001,477.29055555562536
2023-11-05 07:03:00,100.0,0.2025459999999999,2.1989075669217253,1.2442130000000002,9.432874000000002,10.416669999999996,477.3405555556254
2023-11-05 07:06:00,100.0,0.2025459999999999,2.216093150617905,1.2152770000000004,9.490744,12.152780000000007,477.3905555556254
2023-11-05 07:09:00,100.0,0.14467600000000047,2.0417433595190433,1.359953,9.664354,11.57408000000001,477.4405555556254
2023-11-05 07:12:00,100.0,0.14467600000000047,2.020137973677125,1.359953,9.548614,11.863430000000008,477.4905555556254
2023-11-05 07:15:00,100.0,0.14467600000000047,2.020137039199904,1.273148,9.461804,11.284710000000004,477.5405555556254
2023-11-05 07:18:00,100.0,0.17361200000000032,2.1133899108333245,1.186343,9.375004,11.284720000000007,477.59055555562543
2023-11-05 07:21:00,100.0,0.17361200000000032,2.0910393366699305,1.273149,9.346063999999998,11.863430000000008,477.64055555562544
2023-11-05 07:24:00,100.0,0.20254700000000003,2.1356153877188255,1.475695,9.346063999999998,10.416669999999996,477.69055555562545
2023-11-05 07:27:00,100.0,0.17361100000000018,2.085441383752318,1.359954,9.403939999999999,10.70602000000001,477.74055555562546
2023-11-05 07:30:00,100.0,0.17361100000000018,2.113385870054216,1.3020839999999998,9.490739999999999,11.574070000000006,477.7905555556255
2023-11-05 07:33:00,100.0,0.14467600000000047,2.0038988590984292,1.3888889999999998,9.490739999999999,10.995379999999997,477.8405555556255
2023-11-05 07:36:00,100.0,0.14467600000000047,2.036347032293619,1.2442130000000002,9.519680000000001,11.574079999999995,477.8905555556255
2023-11-05 07:39:00,100.0,0.11574000000000062,1.9058658610069885,1.3888880000000006,9.519680000000001,10.706019999999995,477.9405555556255
2023-11-05 07:42:00,100.0,0.11574000000000062,1.9162886363108846,1.3020830000000005,9.490739999999999,10.127309999999994,477.9905555556255
2023-11-05 07:45:00,100.0,0.11574000000000062,1.8588040194625635,1.5625,9.432870000000001,10.995369999999994,478.04055555562553
2023-11-05 07:48:00,100.0,0.14467600000000047,1.982202597865099,1.3888880000000006,9.375004,10.995379999999997,478.09055555562554
2023-11-05 07:51:00,100.0,0.14467600000000047,1.9767689898143792,1.3888880000000006,9.346063999999998,11.86341999999999,478.14055555562555
2023-11-05 07:54:00,100.0,0.14467599999999958,1.9658925563950738,1.3020829999999997,9.201384000000001,10.995379999999997,478.19055555562556
2023-11-05 07:57:00,100.0,0.08680600000000016,1.7818720248965465,1.0995369999999998,9.201384000000001,10.70602000000001,478.2405555556256
2023-11-05 08:00:00,100.0,0.05787100000000045,1.6278044258975637,1.1284720000000004,9.172453999999998,11.863420000000005,478.2905555556256
2023-11-05 08:03:00,100.0,0.11574099999999987,1.8954327614074666,0.983797,9.056714,10.416659999999993,478.3405555556256
2023-11-05 08:06:00,100.0,0.11574099999999987,1.8588081199122863,1.1284720000000004,8.998844000000002,11.574079999999995,478.3905555556256
2023-11-05 08:09:00,100.0,0.17361100000000018,2.063020068148188,1.0127319999999997,8.940968999999999,10.706029999999998,478.4405555556256
2023-11-05 08:12:00,100.0,0.14467599999999958,1.9222537475971815,1.2152779999999996,8.883104,10.995369999999994,478.49055555562563
2023-11-05 08:15:00,100.0,0.14467600000000047,1.9222537475971844,1.186343,8.854168999999999,10.706029999999998,478.54055555562564
2023-11-05 08:18:00,100.0,0.11574099999999987,1.8325507356306303,1.1284720000000004,8.854164,10.706009999999992,478.59055555562566
2023-11-05 08:21:00,100.0,0.11574099999999987,1.827290547683577,1.1284720000000004,8.825234000000002,11.284719999999993,478.64055555562567
2023-11-05 08:24:00,100.0,0.14467599999999958,1.9277213241373752,1.070601,8.767364,11.574069999999992,478.6905555556257
2023-11-05 08:27:00,100.0,0.14467599999999958,1.9058300514061348,1.157407,8.738424000000002,12.15276999999999,478.7405555556257
2023-11-05 08:30:00,100.0,0.2025459999999999,2.0776765724798234,1.1284710000000002,8.709494,11.574069999999992,478.7905555556257
2023-11-05 08:33:00,100.0,0.2025459999999999,2.042723414264077,1.273148,8.680554,10.995369999999994,478.8405555556257
2023-11-05 08:36:00,100.0,0.14467600000000047,1.8783860902032146,1.2442130000000002,8.680554,11.863429999999994,478.8905555556257
2023-11-05 08:39:00,100.0,0.14467600000000047,1.8948646010977552,1.1284710000000002,8.651623999999998,10.706019999999995,478.94055555562574
2023-11-05 08:42:00,100.0,0.14467600000000047,1.8728865323290802,1.2152770000000004,8.622684,11.574069999999992,478.99055555562575
2023-11-05 08:45:00,100.0,0.14467600000000047,1.8287540381279246,1.4178240000000004,8.593754,11.86341999999999,479.04055555562576
2023-11-05 08:48:00,100.0,0.14467600000000047,1.839810279940993,1.3020830000000005,8.535884,11.574069999999992,479.09055555562577
2023-11-05 08:51:00,100.0,0.14467600000000047,1.8453316061517715,1.2442130000000002,8.506944,12.152789999999996,479.1405555556258
2023-11-05 08:54:00,100.0,0.14467600000000047,1.8342822658259519,1.273148,8.478003999999999,10.995359999999991,479.1905555556258
2023-11-05 08:57:00,100.0,0.14467600000000047,1.8065946439117082,1.3888880000000006,8.449074,11.574069999999992,479.2405555556258
2023-11-05 09:00:00,100.0,0.08680600000000016,1.6412933391488533,1.0995369999999998,8.391203999999998,11.574069999999992,479.2905555556258
2023-11-05 09:03:00,100.0,0.08680600000000016,1.6210090484431032,1.186343,8.362264,11.574069999999992,479.3405555556258
2023-11-05 09:06:00,100.0,0.14467599999999958,1.7788072196523077,1.359954,8.275464,11.284719999999993,479.39055555562584
2023-11-05 09:09:00,100.0,0.08680600000000016,1.6159301393764793,1.157407,8.304393999999998,10.995369999999994,479.44055555562585
2023-11-05 09:12:00,100.0,0.14467599999999958,1.7954907772089348,1.186343,8.188654,10.995359999999991,479.49055555562586
2023-11-05 09:15:00,100.0,0.14467599999999958,1.806594835634307,1.0995369999999998,8.159724,10.706009999999992,479.5405555556259
2023-11-05 09:18:00,100.0,0.11574099999999987,1.7213505615661062,1.0127320000000006,8.130784000000002,11.284719999999993,479.5905555556259
2023-11-05 09:21:00,100.0,0.08680599999999927,1.5751762808183503,1.186343,8.101854,11.284719999999993,479.6405555556259
2023-11-05 09:24:00,100.0,-0.05787000000000031,,0.983797,8.101854,10.995369999999994,479.6905555556259
2023-11-05 09:27:00,100.0,-0.11574099999999987,,0.868055,8.015049000000001,11.574069999999992,479.7405555556259
2023-11-05 09:30:00,100.0,0.02893499999999971,1.2574917324189998,1.070602,7.957174,11.284719999999993,479.79055555562593
2023-11-05 09:33:00,100.0,0.26041699999999945,2.0232292952797515,1.186343,7.8125029999999995,11.284719999999993,479.84055555562594
2023-11-05 09:36:00,100.0,0.3761570000000001,2.219143725678252,1.359953,7.783563000000001,12.731489999999994,479.89055555562595
2023-11-05 09:39:00,100.0,0.4050929999999999,2.150033681235596,1.851852,7.754627999999999,10.416660000000007,479.94055555562596
2023-11-05 09:42:00,100.0,0.31828699999999976,1.9324175035660527,2.141204,7.812504000000001,11.284719999999993,479.990555555626
2023-11-05 09:45:00,100.0,0.31828699999999976,1.9390913822246372,2.1122689999999995,7.812499,10.706019999999995,480.040555555626
2023-11-05 09:48:00,100.0,0.23148199999999974,1.782463184745774,2.054398,7.870373999999999,10.416659999999993,480.090555555626
2023-11-05 09:51:00,100.0,0.17361100000000018,1.742563354708389,1.5914359999999999,7.899309999999999,10.416669999999996,480.140555555626
2023-11-05 09:54:00,100.0,0.11574099999999987,1.6301587923816587,1.2442130000000002,7.870375,11.574069999999992,480.190555555626
2023-11-05 09:57:00,100.0,0.11574099999999987,1.6463318689059347,1.1284730000000005,7.841435,11.28470999999999,480.24055555562603
