Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-05 10:00:00,100.0,0.11574099999999987,1.6570959019925746,1.0416670000000003,7.812505000000001,11.574069999999992,480.29055555562604
2023-11-05 10:03:00,100.0,0.17361100000000018,1.806564989867305,1.1284729999999996,7.75463,10.995369999999994,480.34055555562605
2023-11-05 10:06:00,100.0,0.2604160000000002,2.016984689769561,1.157407,7.75463,10.127309999999994,480.39055555562607
2023-11-05 10:09:00,100.0,0.31828700000000065,2.116963975000869,1.2152780000000005,7.69676,10.706019999999995,480.4405555556261
2023-11-05 10:12:00,100.0,0.31828699999999976,2.097412190085818,1.3020839999999998,7.6967550000000005,11.574069999999992,480.4905555556261
2023-11-05 10:15:00,100.0,0.23148199999999974,1.967617634527598,1.070602,7.75463,10.706019999999995,480.5405555556261
2023-11-05 10:18:00,100.0,0.17361100000000018,1.8123560924763087,1.1284720000000004,7.7835659999999995,11.86341999999999,480.5905555556261
2023-11-05 10:21:00,100.0,0.14467600000000047,1.739733057744908,1.070602,7.783561000000001,11.284719999999993,480.6405555556261
2023-11-05 10:24:00,100.0,0.11574099999999987,1.6678417337190665,0.8969909999999999,7.725690999999999,11.574069999999992,480.69055555562613
2023-11-05 10:27:00,100.0,0.11574099999999987,1.6517147307615598,0.983797,7.725690999999999,10.995369999999994,480.74055555562614
2023-11-05 10:30:00,100.0,0.11573999999999973,1.646328997957603,0.9548610000000002,7.667826000000001,10.416669999999996,480.79055555562616
2023-11-05 10:33:00,100.0,0.11573999999999973,1.6085323229157813,1.1284719999999995,7.638886,11.284719999999993,480.84055555562617
2023-11-05 10:36:00,100.0,0.02893499999999971,1.2228250592824323,0.9837959999999999,7.638886,11.284719999999993,480.8905555556262
2023-11-05 10:39:00,100.0,0.0,0.42187271568134854,0.9548610000000002,7.58102,11.284719999999993,480.9405555556262
2023-11-05 10:42:00,100.0,0.0,0.41496937141726986,0.9548610000000002,7.46528,10.706019999999995,480.9905555556262
2023-11-05 10:45:00,100.0,0.0,0.42014761519875116,0.8391200000000003,7.436345,11.86341999999999,481.0405555556262
2023-11-05 10:48:00,100.0,0.0289350000000006,1.2054275364028146,0.8391200000000003,7.378469999999999,11.574069999999992,481.0905555556262
2023-11-05 10:51:00,100.0,0.14467600000000047,1.6779121041074003,0.9548610000000002,7.349533999999999,11.284729999999996,481.14055555562624
2023-11-05 10:54:00,100.0,0.26041699999999945,1.9416750714418882,1.0127319999999997,7.262734000000001,10.995369999999994,481.19055555562625
2023-11-05 10:57:00,100.0,0.28935199999999917,1.9980859302634957,1.0127309999999996,7.2337940000000005,10.706029999999998,481.24055555562626
2023-11-05 11:00:00,100.0,0.28935200000000005,2.0109569024808804,1.0127309999999996,7.291664,11.284729999999996,481.29055555562627
2023-11-05 11:03:00,100.0,0.28935200000000005,2.0109569024808804,0.983797,7.26273,11.284729999999996,481.3405555556263
2023-11-05 11:06:00,100.0,0.23148199999999974,1.8818073271949256,1.0127319999999997,7.29167,11.574069999999992,481.3905555556263
2023-11-05 11:09:00,100.0,0.17361199999999943,1.7425658512258448,1.0416669999999995,7.34954,10.995369999999994,481.4405555556263
2023-11-05 11:12:00,100.0,0.17361199999999943,1.7367180974801932,1.0416669999999995,7.3206,10.706009999999992,481.4905555556263
2023-11-05 11:15:00,100.0,0.14467599999999958,1.6666148365232216,0.9837959999999999,7.3206,11.28470999999999,481.5405555556263
2023-11-05 11:18:00,100.0,0.11573999999999973,1.5976983235657898,0.868055,7.320606000000001,11.574079999999995,481.59055555562634
2023-11-05 11:21:00,100.0,0.14467599999999958,1.672266800355687,0.9259259999999996,7.291670000000001,12.15276999999999,481.64055555562635
2023-11-05 11:24:00,100.0,0.14467599999999958,1.6439661984126936,1.0127309999999996,7.2338,11.574069999999992,481.69055555562636
2023-11-05 11:27:00,100.0,0.14467599999999958,1.6496345276226883,0.9548610000000002,7.204860000000001,11.574069999999992,481.7405555556264
2023-11-05 11:30:00,100.0,0.08680599999999927,1.4359187478869386,1.0706019999999992,7.204860000000001,10.706009999999992,481.7905555556264
2023-11-05 11:33:00,100.0,0.08680599999999927,1.4567267384472005,0.9259259999999996,7.17593,10.995369999999994,481.8405555556264
2023-11-05 11:36:00,100.0,0.08680599999999927,1.42549095094016,1.0706019999999992,7.14699,11.284719999999993,481.8905555556264
2023-11-05 11:39:00,100.0,0.14467599999999958,1.6269292808921583,0.9548609999999993,7.089119999999999,11.284719999999993,481.9405555556264
2023-11-05 11:42:00,100.0,0.14467599999999958,1.6155483619848054,0.9548609999999993,7.03125,12.152789999999996,481.99055555562643
2023-11-05 11:45:00,100.0,0.14467599999999958,1.6212412034849144,0.9259259999999996,7.03125,10.995369999999994,482.04055555562644
2023-11-05 11:48:00,100.0,0.2025459999999999,1.745238041862222,1.070601,7.03125,10.416669999999996,482.09055555562645
2023-11-05 11:51:00,100.0,0.23148199999999974,1.8011977662772,1.0995369999999998,7.00231,11.284719999999993,482.14055555562646
2023-11-05 11:54:00,100.0,0.17361199999999943,1.6838745583482608,1.0416669999999995,7.06018,10.706019999999995,482.1905555556265
2023-11-05 11:57:00,100.0,0.17361199999999943,1.6956534293976195,0.9548619999999994,7.031250000000001,10.995359999999991,482.2405555556265
2023-11-05 12:00:00,100.0,0.14467599999999958,1.6041482685582722,1.0416669999999995,7.060186000000001,11.284729999999996,482.2905555556265
2023-11-05 12:03:00,100.0,0.11573999999999973,1.5268531112739767,0.9548610000000002,7.031246,10.706009999999992,482.3405555556265
2023-11-05 12:06:00,100.0,0.11573999999999973,1.521372980670366,0.9837959999999999,7.031246,10.995369999999994,482.3905555556265
2023-11-05 12:09:00,100.0,0.11573999999999973,1.5049053896841824,1.0127309999999996,6.973376000000001,11.574069999999992,482.44055555562653
2023-11-05 12:12:00,100.0,0.14467599999999958,1.592727773541552,0.9837959999999999,6.944440000000001,11.574069999999992,482.49055555562654
2023-11-05 12:15:00,100.0,0.14467599999999958,1.5984399700901282,0.9548610000000002,6.944440000000001,10.995369999999994,482.54055555562655
2023-11-05 12:18:00,100.0,0.14467599999999958,1.5927287610390983,0.9548610000000002,6.91551,11.284719999999993,482.59055555562657
2023-11-05 12:21:00,100.0,0.17361199999999943,1.6484169674931133,1.0416669999999995,6.88657,11.284719999999993,482.6405555556266
2023-11-05 12:24:00,100.0,0.17361199999999943,1.6543396768606586,1.0127319999999997,6.88657,11.284719999999993,482.6905555556266
2023-11-05 12:27:00,100.0,0.14467599999999958,1.6041474799105597,0.8969909999999999,6.915506,11.284719999999993,482.7405555556266
2023-11-05 12:30:00,100.0,0.14467599999999958,1.587011650666432,0.9259259999999996,6.857640000000001,11.284719999999993,482.7905555556266
2023-11-05 12:33:00,100.0,0.11573999999999973,1.5049063394082434,0.9259259999999996,6.886576000000001,10.995369999999994,482.8405555556266
2023-11-05 12:36:00,100.0,0.05786999999999942,1.283411229528497,0.8680559999999993,6.8287059999999995,10.706009999999992,482.89055555562663
2023-11-05 12:39:00,100.0,0.08680599999999927,1.3836129415333118,0.9548609999999993,6.79977,10.995369999999994,482.94055555562664
2023-11-05 12:42:00,100.0,0.08680599999999927,1.3993490333233936,0.8680559999999993,6.79977,11.284719999999993,482.99055555562666
2023-11-05 12:45:00,100.0,0.2025459999999999,1.678097927756084,1.070601,6.712960000000001,11.574079999999995,483.04055555562667
2023-11-05 12:48:00,100.0,0.2025459999999999,1.6903560704188998,1.0127309999999996,6.712960000000001,11.284719999999993,483.0905555556267
2023-11-05 12:51:00,100.0,0.14467599999999958,1.5295620157876546,1.1284719999999995,6.770830000000001,10.706009999999992,483.1405555556267
2023-11-05 12:54:00,100.0,0.17361199999999943,1.5948696684316215,1.1574079999999993,6.7419,11.574069999999992,483.1905555556267
2023-11-05 12:57:00,100.0,0.17361199999999943,1.618723912663605,1.0416669999999995,6.7419,10.706009999999992,483.2405555556267
2023-11-05 13:00:00,100.0,0.17361199999999943,1.6246725556451926,0.983797,6.71296,10.706009999999992,483.2905555556267
2023-11-05 13:03:00,100.0,0.14467599999999958,1.569829725692211,0.8969909999999999,6.741896,10.416659999999993,483.34055555562674
2023-11-05 13:06:00,100.0,0.14467599999999958,1.5122261182504273,1.1284729999999996,6.684026,10.706009999999992,483.39055555562675
2023-11-05 13:09:00,100.0,0.14467599999999958,1.5180102871830101,1.0995369999999998,6.684026,10.416659999999993,483.44055555562676
2023-11-05 13:12:00,100.0,0.14467599999999958,1.541093033067468,0.983797,6.684026,11.284719999999993,483.49055555562677
2023-11-05 13:15:00,100.0,0.11573999999999973,1.4773672049148878,0.868055,6.684026,11.574079999999995,483.5405555556268
2023-11-05 13:18:00,100.0,0.11573999999999973,1.4718463596056506,0.868055,6.6550959999999995,10.995369999999994,483.5905555556268
2023-11-05 13:21:00,100.0,0.11573999999999973,1.4441648536925387,1.0127309999999996,6.6550959999999995,11.284719999999993,483.6405555556268
2023-11-05 13:24:00,100.0,0.11573999999999973,1.4497108648690957,0.9837959999999999,6.6550959999999995,10.706019999999995,483.6905555556268
2023-11-05 13:27:00,100.0,0.14467599999999958,1.5180102871830103,1.0127309999999996,6.597220000000001,10.706009999999992,483.7405555556268
2023-11-05 13:30:00,100.0,0.14467599999999958,1.5064369645748024,1.070601,6.597220000000001,10.416659999999993,483.79055555562684
2023-11-05 13:33:00,100.0,0.14467599999999958,1.5006431913852656,1.070601,6.56829,11.284719999999993,483.84055555562685
2023-11-05 13:36:00,100.0,0.08680599999999927,1.346742330431339,0.9259259999999996,6.56829,10.416659999999993,483.89055555562686
2023-11-05 13:39:00,100.0,0.08680599999999927,1.3308731637000626,1.0127309999999996,6.56829,10.416659999999993,483.9405555556269
2023-11-05 13:42:00,100.0,0.05787099999999956,1.1995249695761496,1.0416669999999995,6.510420000000001,10.416659999999993,483.9905555556269
2023-11-05 13:45:00,100.0,0.05787099999999956,1.219368403055274,0.9259259999999996,6.510420000000001,11.284729999999996,484.0405555556269
2023-11-05 13:48:00,100.0,0.14467599999999958,1.5122273181788595,0.8969909999999999,6.4525500000000005,10.995369999999994,484.0905555556269
2023-11-05 13:51:00,100.0,0.2025459999999999,1.6535123835722274,0.9259259999999996,6.4525500000000005,10.995359999999991,484.1405555556269
2023-11-05 13:54:00,100.0,0.23148199999999974,1.7006502525162053,0.983797,6.42361,10.416659999999993,484.19055555562693
2023-11-05 13:57:00,100.0,0.23148199999999974,1.7069804257100836,0.9548619999999994,6.42361,11.284719999999993,484.24055555562694
2023-11-05 14:00:00,100.0,0.20254700000000003,1.6596692220999452,0.9259260000000005,6.48148,9.548609999999996,484.29055555562695
2023-11-05 14:03:00,100.0,0.17361100000000018,1.6008385918305392,0.8969910000000008,6.510416,10.995369999999994,484.34055555562696
2023-11-05 14:06:00,100.0,0.17361100000000018,1.5888902164007757,0.9259260000000005,6.481485999999999,10.995369999999994,484.390555555627
2023-11-05 14:09:00,100.0,0.14467600000000047,1.5583516737806744,0.7233800000000006,6.510420999999999,10.995369999999994,484.440555555627
2023-11-05 14:12:00,100.0,0.11574099999999987,1.466322943797429,0.7523149999999994,6.510420999999999,11.284719999999993,484.490555555627
2023-11-05 14:15:00,100.0,0.11574099999999987,1.4497130446832829,0.8101859999999999,6.4814810000000005,10.706009999999992,484.540555555627
2023-11-05 14:18:00,100.0,0.11574099999999987,1.444167024341584,0.8391209999999996,6.4814810000000005,10.995369999999994,484.590555555627
2023-11-05 14:21:00,100.0,0.11574099999999987,1.4330601341814895,0.8969909999999999,6.4814810000000005,11.284719999999993,484.64055555562703
2023-11-05 14:24:00,100.0,0.11574099999999987,1.4107858244434286,0.9548619999999994,6.423610999999999,10.995359999999991,484.69055555562704
2023-11-05 14:27:00,100.0,0.14467599999999958,1.5006423899340922,0.8969909999999999,6.394676,10.416659999999993,484.74055555562705
2023-11-05 14:30:00,100.0,0.14467599999999958,1.5180104869856224,0.8101859999999999,6.394676,10.995369999999994,484.79055555562707
2023-11-05 14:33:00,100.0,0.08680500000000002,1.3361632989321153,0.8391200000000003,6.423610999999999,10.995369999999994,484.8405555556271
2023-11-05 14:36:00,100.0,0.11573999999999973,1.4274962857763782,0.8391200000000003,6.394676,10.706009999999992,484.8905555556271
2023-11-05 14:39:00,100.0,0.11573999999999973,1.4052026115989948,0.9259259999999996,6.365746000000001,10.416659999999993,484.9405555556271
2023-11-05 14:42:00,100.0,0.14467599999999958,1.4774091336908242,0.983797,6.365746000000001,10.416659999999993,484.9905555556271
2023-11-05 14:45:00,100.0,0.14467599999999958,1.471586687845898,1.0127319999999997,6.365746000000001,10.127309999999994,485.0405555556271
2023-11-05 14:48:00,100.0,0.11573999999999973,1.4219303189617534,0.8101849999999997,6.336806,10.416659999999993,485.09055555562713
2023-11-05 14:51:00,100.0,0.11573999999999973,1.4163602419642456,0.868055,6.365746000000001,10.706009999999992,485.14055555562715
2023-11-05 14:54:00,100.0,0.11573999999999973,1.4107831307709788,0.868055,6.336806,11.284719999999993,485.19055555562716
2023-11-05 14:57:00,100.0,0.11573999999999973,1.388426557571199,0.9837959999999999,6.336806,10.995359999999991,485.24055555562717
2023-11-05 15:00:00,100.0,0.14467599999999958,1.489036427578559,0.868055,6.30787,10.416659999999993,485.2905555556272
2023-11-05 15:03:00,100.0,0.14467599999999958,1.5006423899340924,0.8101849999999997,6.30787,10.706009999999992,485.3405555556272
2023-11-05 15:06:00,100.0,0.08680599999999927,1.3043296999433684,0.8680559999999993,6.27893,11.284719999999993,485.3905555556272
2023-11-05 15:09:00,100.0,0.08680599999999927,1.3043296999433684,0.8680559999999993,6.27893,11.574069999999992,485.4405555556272
2023-11-05 15:12:00,100.0,0.14467599999999958,1.4890354238650296,0.8391200000000003,6.27893,10.995369999999994,485.4905555556272
2023-11-05 15:15:00,100.0,0.08680599999999927,1.3096476598592417,0.78125,6.2210600000000005,10.995359999999991,485.54055555562724
2023-11-05 15:18:00,100.0,0.14467599999999958,1.4715848759437389,0.868055,6.2210600000000005,11.574069999999992,485.59055555562725
2023-11-05 15:21:00,100.0,0.08680599999999927,1.2936797440710959,0.8680559999999993,6.2210600000000005,11.284719999999993,485.64055555562726
2023-11-05 15:24:00,100.0,0.08680599999999927,1.3149606787986223,0.7523149999999994,6.2210600000000005,10.706009999999992,485.69055555562727
2023-11-05 15:27:00,100.0,0.08680599999999927,1.2936797440710959,0.8680559999999993,6.2210600000000005,10.416659999999993,485.7405555556273
2023-11-05 15:30:00,100.0,0.08680599999999927,1.283011281989222,0.8969909999999999,6.19213,11.284719999999993,485.7905555556273
2023-11-05 15:33:00,100.0,0.08680599999999927,1.3096485783647935,0.7523149999999994,6.19213,10.416659999999993,485.8405555556273
2023-11-05 15:36:00,100.0,0.08680599999999927,1.3255736743248578,0.6655089999999992,6.19213,11.574079999999995,485.8905555556273
2023-11-05 15:39:00,100.0,0.08680599999999927,1.283011281989222,0.8969909999999999,6.19213,10.995379999999997,485.9405555556273
2023-11-05 15:42:00,100.0,0.11574099999999987,1.3772196218250696,0.8391209999999996,6.134259999999999,10.995369999999994,485.99055555562734
2023-11-05 15:45:00,100.0,0.14467599999999958,1.4657577852745318,0.8101849999999997,6.134259999999999,10.416659999999993,486.04055555562735
2023-11-05 15:48:00,100.0,0.2025459999999999,1.5978369625330462,0.868055,6.134259999999999,11.284719999999993,486.09055555562736
2023-11-05 15:51:00,100.0,0.2025459999999999,1.5791642230290266,0.9259259999999996,6.105320000000001,10.416659999999993,486.1405555556274
2023-11-05 15:54:00,100.0,0.14467599999999958,1.4657567776822806,0.8391200000000003,6.163190000000001,10.416659999999993,486.1905555556274
2023-11-05 15:57:00,100.0,0.14467599999999958,1.4599229888598586,0.868055,6.163190000000001,11.574079999999995,486.2405555556274
2023-11-05 16:00:00,100.0,0.17361199999999943,1.546886340321928,0.8101859999999999,6.163190000000001,10.416659999999993,486.2905555556274
2023-11-05 16:03:00,100.0,0.17361199999999943,1.5227546479293197,0.8969909999999999,6.13426,10.416659999999993,486.3405555556274
2023-11-05 16:06:00,100.0,0.14467599999999958,1.471585882556117,0.8101859999999999,6.163196,10.995369999999994,486.39055555562743
2023-11-05 16:09:00,100.0,0.14467599999999958,1.4599239974389202,0.8680560000000002,6.163196,10.127309999999994,486.44055555562744
2023-11-05 16:12:00,100.0,0.11573999999999973,1.3884267510936685,0.8101849999999997,6.163196,10.127309999999994,486.49055555562745
2023-11-05 16:15:00,100.0,0.11573999999999973,1.382824528512963,0.8391200000000003,6.163196,11.574069999999992,486.54055555562746
2023-11-05 16:18:00,100.0,0.11573999999999973,1.3772169809609518,0.868055,6.163196,11.574069999999992,486.5905555556275
2023-11-05 16:21:00,100.0,0.11573999999999973,1.3772169809609518,0.868055,6.163196,10.995359999999991,486.6405555556275
2023-11-05 16:24:00,100.0,0.11573999999999973,1.3940236860001427,0.78125,6.163196,10.127309999999994,486.6905555556275
2023-11-05 16:27:00,100.0,0.11573999999999973,1.382824528512963,0.8391200000000003,6.163196,10.706009999999992,486.7405555556275
2023-11-05 16:30:00,100.0,0.11573999999999973,1.377216980960952,0.8101849999999997,6.105326000000001,11.284719999999993,486.7905555556275
2023-11-05 16:33:00,100.0,0.11573999999999973,1.371604070670727,0.8391200000000003,6.105326000000001,11.284719999999993,486.84055555562753
2023-11-05 16:36:00,100.0,0.11573999999999973,1.3828245285129632,0.78125,6.105326000000001,10.127309999999994,486.89055555562754
2023-11-05 16:39:00,100.0,0.14467599999999958,1.477408530307311,0.6944439999999998,6.076390000000001,10.416659999999993,486.94055555562755
2023-11-05 16:42:00,100.0,0.11573999999999973,1.3884259770037524,0.7233789999999996,6.076386,10.706009999999992,486.99055555562757
2023-11-05 16:45:00,100.0,0.11573999999999973,1.3659857593970277,0.868055,6.105326000000001,10.706019999999995,487.0405555556276
2023-11-05 16:48:00,100.0,0.17361199999999943,1.5227536032872455,0.8101859999999999,6.04745,10.127309999999994,487.0905555556276
2023-11-05 16:51:00,100.0,0.14467599999999958,1.4482381774305297,0.8391209999999996,6.076386,11.28470999999999,487.1405555556276
2023-11-05 16:54:00,100.0,0.14467599999999958,1.4657569792007445,0.7523149999999994,6.076386,11.284719999999993,487.1905555556276
2023-11-05 16:57:00,100.0,0.11573999999999973,1.365984788077673,0.8391200000000003,6.076386,10.706009999999992,487.2405555556276
2023-11-05 17:00:00,100.0,0.11573999999999973,1.3772160115082042,0.78125,6.076386,10.127309999999994,487.29055555562763
2023-11-05 17:03:00,100.0,0.11573999999999973,1.3716040706707269,0.78125,6.0474559999999995,11.574069999999992,487.34055555562765
2023-11-05 17:06:00,100.0,0.11573999999999973,1.3828247222188115,0.7233789999999996,6.0474559999999995,10.995369999999994,487.39055555562766
2023-11-05 17:09:00,100.0,0.11573999999999973,1.3940238793405018,0.6655090000000001,6.0474559999999995,10.416669999999996,487.44055555562767
2023-11-05 17:12:00,100.0,0.11573999999999973,1.3884269446161317,0.6944439999999998,6.0474559999999995,10.127309999999994,487.4905555556277
2023-11-05 17:15:00,100.0,0.11573999999999973,1.3659857593970277,0.8101849999999997,6.0474559999999995,11.574069999999992,487.5405555556277
2023-11-05 17:18:00,100.0,0.05786999999999942,1.1746213690615575,0.7233799999999997,6.0474559999999995,11.284719999999993,487.5905555556277
2023-11-05 17:21:00,100.0,0.05786999999999942,1.169627829178863,0.7233799999999997,6.018516000000001,12.15276999999999,487.6405555556277
2023-11-05 17:24:00,100.0,0.14467599999999958,1.4540836709933889,0.7233789999999996,5.989580000000001,11.284719999999993,487.6905555556277
2023-11-05 17:27:00,100.0,0.14467599999999958,1.4423870724863193,0.78125,5.989580000000001,10.706019999999995,487.74055555562774
2023-11-05 17:30:00,100.0,0.17361199999999943,1.5287960945674686,0.7233799999999997,5.989580000000001,11.284719999999993,487.79055555562775
2023-11-05 17:33:00,100.0,0.17361199999999943,1.5287960945674686,0.7233799999999997,5.989580000000001,10.995369999999994,487.84055555562776
2023-11-05 17:36:00,100.0,0.17361199999999943,1.5106505799457897,0.8101859999999999,5.989580000000001,10.416659999999993,487.89055555562777
2023-11-05 17:39:00,100.0,0.14467599999999958,1.4540836709933889,0.7523149999999994,6.018516000000001,10.127309999999994,487.9405555556278
2023-11-05 17:42:00,100.0,0.14467599999999958,1.4599231905756846,0.7233799999999997,6.018516000000001,10.127309999999994,487.9905555556278
2023-11-05 17:45:00,100.0,0.14467599999999958,1.4832245617435713,0.6076389999999998,6.018516000000001,11.284719999999993,488.0405555556278
2023-11-05 17:48:00,100.0,0.17361100000000018,1.5348300100435737,0.7233800000000006,6.018516000000001,10.416669999999996,488.0905555556278
2023-11-05 17:51:00,100.0,0.17361100000000018,1.5348300100435737,0.7233800000000006,6.018516000000001,10.127309999999994,488.1405555556278
2023-11-05 17:54:00,100.0,0.14467600000000047,1.4715852785887125,0.6365740000000004,5.989580999999999,10.995369999999994,488.19055555562784
2023-11-05 17:57:00,100.0,0.11574099999999987,1.382826597100169,0.6655099999999994,5.989580999999999,11.284719999999993,488.24055555562785
2023-11-05 18:00:00,100.0,0.11574099999999987,1.3996176598817667,0.5787040000000001,5.989580999999999,10.706019999999995,488.29055555562786
2023-11-05 18:03:00,100.0,0.11574099999999987,1.4107854388396524,0.5208339999999998,5.989580999999999,11.284719999999993,488.3405555556279
2023-11-05 18:06:00,100.0,0.14467599999999958,1.4540846805662513,0.6655099999999994,5.931716000000001,11.574069999999992,488.3905555556279
2023-11-05 18:09:00,100.0,0.17361100000000018,1.516703139068534,0.694445,5.902776,9.837959999999995,488.4405555556279
2023-11-05 18:12:00,100.0,0.17361100000000018,1.558914857297012,0.4918990000000001,5.902776,10.995369999999994,488.4905555556279
2023-11-05 18:15:00,100.0,0.17361100000000018,1.5287940372387492,0.6365740000000004,5.902776,12.442129999999992,488.5405555556279
2023-11-05 18:18:00,100.0,0.11574099999999987,1.388429990192994,0.5497689999999995,5.902780999999999,10.995359999999991,488.59055555562793
2023-11-05 18:21:00,100.0,0.11574099999999987,1.388429990192994,0.5497689999999995,5.902780999999999,10.995359999999991,488.64055555562794
2023-11-05 18:24:00,100.0,0.14467600000000047,1.4832255664166076,0.4918990000000001,5.902780999999999,10.416659999999993,488.69055555562795
2023-11-05 18:27:00,100.0,0.14467600000000047,1.4832255664166076,0.4918990000000001,5.902780999999999,11.284719999999993,488.74055555562796
2023-11-05 18:30:00,100.0,0.14467600000000047,1.4657581883113873,0.5787040000000001,5.902780999999999,11.574069999999992,488.790555555628
2023-11-05 18:33:00,100.0,0.14467600000000047,1.4657581883113873,0.5787040000000001,5.902780999999999,10.706009999999992,488.840555555628
2023-11-05 18:36:00,100.0,0.11574099999999987,1.3996188188406924,0.43402799999999964,5.844911,10.706009999999992,488.890555555628
2023-11-05 18:39:00,100.0,0.14467600000000047,1.4715862852010233,0.4918990000000001,5.844911,11.284719999999993,488.940555555628
2023-11-05 18:42:00,100.0,0.14467600000000047,1.4832257673511946,0.4340280000000005,5.844911,11.86341999999999,488.990555555628
2023-11-05 18:45:00,100.0,0.14467600000000047,1.4482395922338673,0.6076390000000007,5.844911,10.127309999999994,489.04055555562803
2023-11-05 18:48:00,100.0,0.11574099999999987,1.4052052965110418,0.4050929999999999,5.844911,10.706009999999992,489.09055555562804
2023-11-05 18:51:00,100.0,0.11574099999999987,1.377220203497559,0.5497689999999995,5.844911,11.284729999999996,489.14055555562805
2023-11-05 18:54:00,100.0,0.14467600000000047,1.4715854799111883,0.46296300000000024,5.815970999999999,10.706019999999995,489.19055555562807
2023-11-05 18:57:00,100.0,0.14467600000000047,1.4715854799111883,0.46296300000000024,5.815970999999999,11.284720000000007,489.2405555556281
2023-11-05 19:00:00,100.0,0.14467600000000047,1.4774079269237397,0.4340280000000005,5.815970999999999,10.127309999999994,489.2905555556281
2023-11-05 19:03:00,100.0,0.17361100000000018,1.5348302185505285,0.5208339999999998,5.815970999999999,10.706009999999992,489.3405555556281
2023-11-05 19:06:00,100.0,0.17361100000000018,1.546884678807186,0.46296300000000024,5.815970999999999,11.284729999999996,489.3905555556281
2023-11-05 19:09:00,100.0,0.14467600000000047,1.4482395922338673,0.5787040000000001,5.815976,10.127309999999994,489.4405555556281
2023-11-05 19:12:00,100.0,0.14467600000000047,1.4482395922338673,0.5787040000000001,5.815976,10.416659999999993,489.49055555562813
2023-11-05 19:15:00,100.0,0.14467600000000047,1.4715864865234651,0.46296300000000024,5.815976,9.548609999999996,489.54055555562815
2023-11-05 19:18:00,100.0,0.14467600000000047,1.4715864865234651,0.46296300000000024,5.815976,10.416659999999993,489.59055555562816
2023-11-05 19:21:00,100.0,0.14467600000000047,1.4657573822376542,0.46296300000000024,5.787036,10.995379999999997,489.64055555562817
2023-11-05 19:24:00,100.0,0.14467600000000047,1.4715854799111883,0.43402799999999964,5.787036,10.995379999999997,489.6905555556282
2023-11-05 19:27:00,100.0,0.14467600000000047,1.4715854799111883,0.43402799999999964,5.787036,10.70602000000001,489.7405555556282
2023-11-05 19:30:00,100.0,0.14467600000000047,1.4715854799111883,0.43402799999999964,5.787036,11.57408000000001,489.7905555556282
2023-11-05 19:33:00,100.0,0.14467600000000047,1.4715854799111883,0.43402799999999964,5.787036,11.574070000000006,489.8405555556282
2023-11-05 19:36:00,100.0,0.14467600000000047,1.4715854799111883,0.43402799999999964,5.787036,11.574070000000006,489.8905555556282
2023-11-05 19:39:00,100.0,0.20254600000000078,1.6226428938677355,0.4050920000000007,5.787036,10.706009999999992,489.94055555562824
2023-11-05 19:42:00,100.0,0.20254600000000078,1.5978365330063897,0.5208330000000005,5.787036,10.706029999999998,489.99055555562825
2023-11-05 19:45:00,100.0,0.20254600000000078,1.5916191582234065,0.49189799999999995,5.729166,10.416669999999996,490.04055555562826
2023-11-05 19:48:00,100.0,0.08680600000000016,1.293680480869051,0.43402799999999964,5.7870360000000005,10.995379999999997,490.09055555562827
2023-11-05 19:51:00,100.0,0.08680600000000016,1.3043304354077407,0.3761580000000002,5.7870360000000005,10.706029999999998,490.1405555556283
2023-11-05 19:54:00,100.0,0.08680600000000016,1.3043304354077407,0.3761580000000002,5.7870360000000005,10.706019999999995,490.1905555556283
2023-11-05 19:57:00,100.0,0.14467600000000047,1.4715854799111883,0.3761580000000002,5.729166,10.995379999999997,490.2405555556283
2023-11-05 20:00:00,100.0,0.14467600000000047,1.4482387837748603,0.49189799999999995,5.729166,10.416660000000007,490.2905555556283
2023-11-05 20:03:00,100.0,0.20254600000000078,1.5916191582234065,0.49189799999999995,5.729166,10.706019999999995,490.3405555556283
2023-11-05 20:06:00,100.0,0.20254600000000078,1.585396433620422,0.49189799999999995,5.700235999999999,10.706019999999995,490.39055555562834
2023-11-05 20:09:00,100.0,0.14467600000000047,1.4482397943486016,0.46296300000000024,5.700235999999999,10.706029999999998,490.44055555562835
2023-11-05 20:12:00,100.0,0.05787100000000045,1.199525141310798,0.28935200000000005,5.758106,10.416660000000007,490.49055555562836
2023-11-05 20:15:00,100.0,0.02893599999999985,1.028847210090144,0.3761579999999993,5.758106,11.574079999999995,490.5405555556284
2023-11-05 20:18:00,100.0,0.08680600000000016,1.288349156642791,0.3761579999999993,5.700235999999999,12.152779999999993,490.5905555556284
2023-11-05 20:27:00,100.0,0.14467599999999958,1.4365307198462176,0.43402799999999964,5.613426,11.284710000000004,490.74055555562836
2023-11-05 20:30:00,100.0,0.17361100000000018,1.5287942459555652,0.3472230000000005,5.613426,10.416669999999996,490.7905555556284
2023-11-05 20:33:00,100.0,0.2025459999999999,1.5479147576717687,0.5787040000000001,5.613426,12.442120000000003,490.8405555556284
2023-11-05 20:36:00,100.0,0.17361100000000018,1.4985208341902738,0.5208339999999998,5.642360999999999,10.706019999999995,490.8905555556284
2023-11-05 20:39:00,100.0,0.17361100000000018,1.5167035573506966,0.43402799999999964,5.642360999999999,10.416660000000007,490.9405555556284
2023-11-05 20:42:00,100.0,0.20254600000000078,1.5916191582234063,0.4340280000000005,5.671295999999999,11.574070000000006,490.9905555556284
2023-11-05 20:45:00,100.0,0.14467600000000047,1.4657575837560974,0.34722200000000036,5.671295999999999,11.863430000000008,491.04055555562843
2023-11-05 20:48:00,100.0,0.05787100000000045,1.1845986819783316,0.31828700000000065,5.700236,10.995379999999997,491.09055555562844
2023-11-05 20:51:00,100.0,0.08680600000000016,1.288349156642791,0.3182879999999999,5.642366,10.127319999999997,491.14055555562845
2023-11-05 20:54:00,100.0,0.08680600000000016,1.2990089740140522,0.26041699999999945,5.642366,11.863430000000008,491.19055555562846
2023-11-05 20:57:00,100.0,0.11574099999999987,1.3772203973883759,0.3182879999999999,5.613431,11.863430000000008,491.2405555556285
2023-11-05 21:00:00,100.0,0.11574099999999987,1.3603654004593273,0.4050929999999999,5.613431,11.284720000000007,491.2905555556285
2023-11-05 21:03:00,100.0,0.14467600000000047,1.459924804302049,0.31828700000000065,5.613431,10.995370000000008,491.3405555556285
2023-11-05 21:06:00,100.0,0.14467600000000047,1.4657585913482132,0.28935200000000005,5.613431,10.706019999999995,491.3905555556285
2023-11-05 21:09:00,100.0,0.14467600000000047,1.4657585913482132,0.28935200000000005,5.613431,10.706010000000006,491.4405555556285
2023-11-05 21:12:00,100.0,0.14467600000000047,1.4540850843953501,0.3472230000000005,5.613431,11.574070000000006,491.49055555562853
2023-11-05 21:15:00,100.0,0.17361100000000018,1.4985199950339,0.43402799999999964,5.5555509999999995,10.416669999999996,491.54055555562854
2023-11-05 21:18:00,100.0,0.17361100000000018,1.4680885820244918,0.5787040000000001,5.5555509999999995,11.574079999999995,491.59055555562855
2023-11-05 21:21:00,100.0,0.17361100000000018,1.48636680006713,0.49189799999999995,5.5555509999999995,10.416660000000007,491.64055555562857
2023-11-05 21:24:00,100.0,0.14467600000000047,1.4189232661541717,0.49189799999999995,5.584485999999999,10.995379999999997,491.6905555556286
2023-11-05 21:27:00,100.0,0.14467600000000047,1.6041472827486196,-0.46296299999999935,5.5555509999999995,10.706019999999995,491.7405555556286
2023-11-05 21:30:00,100.0,0.11574100000000076,1.5487340256181785,-0.5497679999999994,5.642366,10.706019999999995,491.7905555556286
2023-11-05 21:33:00,100.0,0.14467600000000047,1.6326126233426368,-0.5208329999999997,5.642360999999999,10.416669999999996,491.8405555556286
2023-11-05 21:36:00,100.0,0.14467600000000047,1.6382912596577281,-0.5497679999999994,5.642360999999999,10.706019999999995,491.8905555556286
2023-11-05 21:39:00,100.0,0.14467600000000047,1.6382912596577281,-0.5497679999999994,5.642360999999999,10.995360000000005,491.94055555562863
2023-11-05 21:42:00,100.0,0.17361100000000018,1.7132798615591913,-0.5497679999999994,5.613426,10.706010000000006,491.99055555562865
2023-11-05 21:45:00,100.0,0.17361100000000018,1.7132798615591913,-0.5497679999999994,5.613426,11.284710000000004,492.04055555562866
2023-11-05 21:48:00,100.0,0.20254700000000003,1.7755378769721188,-0.5208329999999997,5.58449,11.28473000000001,492.09055555562867
2023-11-05 21:51:00,100.0,0.23148199999999974,1.8323130706155293,-0.5497680000000003,5.49769,10.995360000000005,492.1405555556287
2023-11-05 21:54:00,100.0,0.26041699999999945,1.8783098581852626,-0.5497680000000003,5.410875,11.284710000000004,492.1905555556287
2023-11-05 21:57:00,100.0,0.28935200000000005,1.9268795167352715,-0.5497680000000003,5.35301,11.863430000000008,492.2405555556287
2023-11-05 22:00:00,100.0,0.31828700000000065,1.9723682924780574,-0.5208329999999997,5.32407,11.57408000000001,492.2905555556287
2023-11-05 22:03:00,100.0,0.3472230000000005,2.0016682236566052,-0.5208329999999997,5.208334,11.28473000000001,492.3405555556287
2023-11-05 22:06:00,100.0,0.3472230000000005,1.9880964290899341,-0.5208329999999997,5.150464,11.57408000000001,492.39055555562874
2023-11-05 22:09:00,100.0,0.3761580000000002,2.014299885629792,-0.49189799999999995,5.0636540000000005,10.70602000000001,492.44055555562875
2023-11-05 22:12:00,100.0,0.3761580000000002,2.0004285512136413,-0.49189799999999995,5.005783999999999,10.70602000000001,492.49055555562876
2023-11-05 22:15:00,100.0,0.3761580000000002,1.9795684326351612,-0.49189799999999995,4.918983999999999,11.284720000000007,492.54055555562877
2023-11-05 22:18:00,100.0,0.49189799999999995,2.1406558277850074,-0.46296299999999935,4.803244,10.706019999999995,492.5905555556288
2023-11-05 22:21:00,100.0,0.5208330000000005,2.157043319374937,-0.46296299999999935,4.687499,10.706019999999995,492.6405555556288
2023-11-05 22:24:00,100.0,0.5208330000000005,2.1420092258240366,-0.49189799999999995,4.600699,10.706030000000013,492.6905555556288
2023-11-05 22:27:00,100.0,0.5497680000000003,2.164146014737261,-0.49189799999999995,4.5138940000000005,10.995370000000008,492.7405555556288
2023-11-05 22:30:00,100.0,0.49189799999999995,2.0738109710852974,-0.5497680000000003,4.456014,10.41667000000001,492.7905555556288
2023-11-05 22:33:00,100.0,0.49189799999999995,2.0513760916762287,-0.5497680000000003,4.3692139999999995,11.284710000000004,492.84055555562884
2023-11-05 22:36:00,100.0,0.4918990000000001,2.036374788522428,-0.578703,4.282406,10.70602000000001,492.89055555562885
2023-11-05 22:39:00,100.0,0.46296300000000024,1.990345778804381,-0.578703,4.282408,10.995369999999994,492.94055555562886
2023-11-05 22:42:00,100.0,0.4918990000000001,1.9987095509716695,-0.5497679999999994,4.166667,10.706019999999995,492.9905555556289
2023-11-05 22:45:00,100.0,0.5208339999999998,2.020429096994401,-0.578703,4.050926,10.995379999999997,493.0405555556289
2023-11-05 22:48:00,100.0,0.5208339999999998,1.9973625434358129,-0.5497680000000003,3.993056,10.995369999999994,493.0905555556289
2023-11-05 22:51:00,100.0,0.5497689999999995,2.0251625998686973,-0.5497680000000003,3.9351850000000006,10.995369999999994,493.1405555556289
2023-11-05 22:54:00,100.0,0.5208329999999997,1.9742038972297726,-0.5787040000000001,3.877314,11.284720000000007,493.1905555556289
2023-11-05 22:57:00,100.0,0.5497680000000003,1.9859800583349227,-0.5787040000000001,3.7615739999999995,10.706029999999998,493.24055555562893
2023-11-05 23:00:00,100.0,0.5497680000000003,1.9623432596093278,-0.5208339999999998,3.73264,10.706019999999995,493.29055555562894
2023-11-05 23:03:00,100.0,0.5497680000000003,1.954442020259184,-0.5208339999999998,3.703704,11.284720000000007,493.34055555562895
2023-11-05 23:06:00,100.0,0.5497680000000003,1.930671710723101,-0.5208339999999998,3.616897999999999,9.837959999999995,493.39055555562896
2023-11-05 23:09:00,100.0,0.578703,1.9480840217799953,-0.49189799999999995,3.5590280000000005,10.706030000000013,493.440555555629
2023-11-05 23:12:00,100.0,0.6655099999999994,2.035361928362303,-0.4629620000000001,3.4722220000000004,10.995380000000011,493.490555555629
2023-11-05 23:15:00,100.0,0.6655099999999994,2.01864670579259,-0.4629620000000001,3.414352000000001,10.41667000000001,493.540555555629
2023-11-05 23:18:00,100.0,0.694445,2.048983156288973,-0.46296299999999935,3.3854170000000003,10.706030000000013,493.590555555629
2023-11-05 23:21:00,100.0,0.7233800000000006,2.0616474030526684,-0.46296299999999935,3.2986109999999993,10.995360000000005,493.640555555629
2023-11-05 23:24:00,100.0,0.7233800000000006,2.061647403052669,-0.5208329999999997,3.240741,10.995370000000008,493.69055555562903
2023-11-05 23:27:00,100.0,0.7233800000000006,2.053071527890073,-0.5208329999999997,3.211805,11.284720000000007,493.74055555562904
2023-11-05 23:30:00,100.0,0.7523150000000003,2.0733993576541194,-0.5208329999999997,3.1539360000000007,11.284720000000007,493.79055555562906
2023-11-05 23:33:00,100.0,0.78125,2.0930610101736877,-0.5208329999999997,3.0960660000000004,10.995370000000008,493.84055555562907
2023-11-05 23:36:00,100.0,0.78125,2.0842776868053345,-0.5497679999999994,3.038195,10.995369999999994,493.8905555556291
2023-11-05 23:39:00,100.0,0.8391210000000004,2.1305153956234184,-0.5497679999999994,2.9513879999999997,10.416669999999996,493.9405555556291
2023-11-05 23:42:00,100.0,0.8101859999999999,2.094319240239512,-0.578703,2.922454,11.284719999999993,493.9905555556291
2023-11-05 23:45:00,100.0,0.8101849999999997,2.0764867977049923,-0.5787040000000001,2.8645830000000005,10.127309999999994,494.0405555556291
2023-11-05 23:48:00,100.0,0.8101849999999997,2.0585939923028165,-0.5787040000000001,2.806712,11.284729999999996,494.0905555556291
2023-11-05 23:51:00,100.0,0.8101849999999997,2.0496243786000186,-0.5787040000000001,2.7777769999999995,10.995369999999994,494.14055555562913
2023-11-05 23:54:00,100.0,0.7523149999999994,1.96819147039956,-0.5787040000000001,2.748843,10.995369999999994,494.19055555562915
2023-11-05 23:57:00,100.0,0.6365740000000004,1.8535056888934283,-0.7233799999999997,2.7199079999999993,12.15276999999999,494.24055555562916
2023-11-06 00:00:00,100.0,0.46296300000000024,1.6541620274861581,-0.8969909999999999,2.6909719999999995,10.706019999999995,494.29055555562917
2023-11-06 00:03:00,100.0,0.49189799999999995,1.6639249370986309,-0.868055,2.6041670000000003,10.995380000000011,494.3405555556292
2023-11-06 00:06:00,100.0,0.7233790000000004,1.851772490619247,-0.49189799999999995,2.5752319999999997,11.284720000000007,494.3905555556292
2023-11-06 00:09:00,100.0,0.8101859999999999,1.8853091499302312,-0.3472219999999995,2.4884250000000003,11.57408000000001,494.4405555556292
2023-11-06 00:12:00,100.0,0.8391209999999996,1.9106480348880157,-0.31828699999999976,2.4884250000000003,11.57408000000001,494.4905555556292
2023-11-06 00:15:00,100.0,0.8680560000000002,1.9639076554809591,-0.4340270000000004,2.430554999999999,10.995380000000011,494.5405555556292
2023-11-06 00:18:00,100.0,0.8969909999999999,1.9982496715458973,-0.5208330000000005,2.34375,10.706030000000013,494.59055555562924
2023-11-06 00:21:00,100.0,0.8969909999999999,1.9982496715458973,-0.5208330000000005,2.34375,11.28473000000001,494.64055555562925
2023-11-06 00:24:00,100.0,0.9259259999999996,2.0228654490535734,-0.5497680000000003,2.2858799999999997,10.995370000000008,494.69055555562926
2023-11-06 00:27:00,100.0,0.9259259999999996,2.013314716220257,-0.5208330000000005,2.2858799999999997,10.706030000000013,494.74055555562927
2023-11-06 00:30:00,100.0,0.9548610000000002,2.0278850166370566,-0.5497680000000003,2.1990750000000006,11.284720000000007,494.7905555556293
2023-11-06 00:33:00,100.0,0.9548610000000002,2.0182165082222467,-0.5497680000000003,2.17014,10.995370000000008,494.8405555556293
2023-11-06 00:36:00,100.0,0.9259250000000003,1.9941535748069623,-0.5787040000000001,2.17014,11.284720000000007,494.8905555556293
2023-11-06 00:39:00,100.0,0.8969909999999999,1.9506974980975398,-0.6365740000000004,2.0833329999999997,11.284720000000007,494.9405555556293
2023-11-06 00:42:00,100.0,0.9259259999999996,1.9555918326285253,-0.5787040000000001,2.054398,11.284720000000007,494.9905555556293
2023-11-06 00:45:00,100.0,0.9259259999999996,1.9458992340776111,-0.5787040000000001,2.025462,10.416660000000007,495.04055555562934
2023-11-06 00:48:00,100.0,0.9548610000000002,1.9597709532987724,-0.5497680000000003,1.9965269999999995,11.284720000000007,495.09055555562935
2023-11-06 00:51:00,100.0,0.9548610000000002,1.9597709532987724,-0.5497680000000003,1.9965269999999995,10.706019999999995,495.14055555562936
2023-11-06 00:54:00,100.0,1.0127319999999997,1.9961085571704242,-0.5497680000000003,1.9097220000000004,11.284710000000004,495.1905555556294
2023-11-06 00:57:00,100.0,1.0127319999999997,1.9861139223622117,-0.5208329999999997,1.9097220000000004,11.574079999999995,495.2405555556294
2023-11-06 01:00:00,100.0,1.0416670000000003,1.9986144305439417,-0.5208329999999997,1.851851,11.284710000000004,495.2905555556294
2023-11-06 01:03:00,100.0,1.0416670000000003,1.9986144305439417,-0.5208329999999997,1.851851,11.284720000000007,495.3405555556294
2023-11-06 01:06:00,100.0,1.1284710000000002,2.0439920431701735,-0.46296299999999935,1.7650480000000002,11.574070000000006,495.3905555556294
2023-11-06 01:09:00,100.0,1.1284710000000002,2.0439920431701735,-0.46296299999999935,1.7650480000000002,11.284720000000007,495.44055555562943
2023-11-06 01:12:00,100.0,1.157407,2.0654198948297218,-0.49189799999999995,1.7071760000000005,11.284710000000004,495.49055555562944
2023-11-06 01:15:00,100.0,1.186343,2.086636859680358,-0.4629620000000001,1.7071760000000005,11.284710000000004,495.54055555562945
2023-11-06 01:18:00,100.0,1.273148,2.1490952222933473,-0.4340270000000004,1.6493060000000002,11.574070000000006,495.59055555562946
2023-11-06 01:21:00,100.0,1.3020839999999998,2.1695423975697423,-0.46296300000000024,1.5914349999999997,10.706019999999995,495.6405555556295
2023-11-06 01:24:00,100.0,1.3310189999999995,2.1898125155048476,-0.4340280000000005,1.5914349999999997,10.70602000000001,495.6905555556295
2023-11-06 01:27:00,100.0,1.3599539999999992,2.2317400886876735,-0.49189800000000083,1.5625,11.284720000000007,495.7405555556295
2023-11-06 01:30:00,100.0,1.4178239999999995,2.2717139894377816,-0.46296300000000024,1.5335640000000001,11.284710000000004,495.7905555556295
2023-11-06 01:33:00,100.0,1.3888889999999998,2.2518072294036684,-0.5208330000000005,1.5046289999999996,10.70602000000001,495.8405555556295
2023-11-06 01:36:00,100.0,1.3888889999999998,2.2627469578122534,-0.5497680000000003,1.5046289999999996,10.706019999999995,495.89055555562953
2023-11-06 01:39:00,100.0,1.4467589999999992,2.30253382626719,-0.5497680000000003,1.4467590000000001,10.416669999999996,495.94055555562954
2023-11-06 01:42:00,100.0,1.4467590000000001,2.3025338262671906,-0.578703,1.4178239999999995,10.995379999999997,495.99055555562956
2023-11-06 01:45:00,100.0,1.4467590000000001,2.2803691392275245,-0.578703,1.359954,10.995379999999997,496.04055555562957
2023-11-06 01:48:00,100.0,1.475695,2.288718879180148,-0.5497680000000003,1.3310180000000003,11.284710000000004,496.0905555556296
2023-11-06 01:51:00,100.0,1.475695,2.288718879180148,-0.5497680000000003,1.3310180000000003,10.995379999999997,496.1405555556296
2023-11-06 01:54:00,100.0,1.5046299999999997,2.3080462231179677,-0.5208330000000005,1.3310180000000003,11.284720000000007,496.1905555556296
2023-11-06 01:57:00,100.0,1.5335649999999994,2.3158909978184425,-0.49189800000000083,1.3020830000000005,10.706019999999995,496.2405555556296
2023-11-06 02:00:00,100.0,1.5914349999999997,2.3537339953050322,-0.5208330000000005,1.2152779999999996,11.574079999999995,496.2905555556296
2023-11-06 02:03:00,100.0,1.5914349999999997,2.3537339953050322,-0.5208330000000005,1.2152779999999996,11.574079999999995,496.34055555562963
2023-11-06 02:06:00,100.0,1.6782409999999999,2.409543490891784,-0.46296300000000024,1.1863419999999998,11.574079999999995,496.39055555562965
2023-11-06 02:09:00,100.0,1.6782409999999999,2.421190606790404,-0.49189799999999995,1.1863419999999998,11.284720000000007,496.44055555562966
2023-11-06 02:12:00,100.0,1.7071759999999996,2.439611649887999,-0.49189799999999995,1.157407,10.70602000000001,496.49055555562967
2023-11-06 02:15:00,100.0,1.7361119999999994,2.4579173884690313,-0.4629620000000001,1.157407,11.284720000000007,496.5405555556297
2023-11-06 02:18:00,100.0,1.765047,2.4761095071776036,-0.4629620000000001,1.1284719999999995,10.706029999999998,496.5905555556297
2023-11-06 02:21:00,100.0,1.765047,2.487903033747012,-0.49189799999999995,1.1284719999999995,11.284720000000007,496.6405555556297
2023-11-06 02:24:00,100.0,1.8229169999999995,2.524074131112596,-0.49189799999999995,1.070602,10.706019999999995,496.6905555556297
2023-11-06 02:27:00,100.0,1.8229169999999995,2.524074131112596,-0.49189799999999995,1.070602,10.995360000000005,496.7405555556297
2023-11-06 02:30:00,100.0,1.851852,2.542000382116289,-0.49189799999999995,1.0416669999999995,10.995369999999994,496.79055555562974
2023-11-06 02:33:00,100.0,1.851851,2.5658365089948743,-0.5787040000000001,1.0127319999999997,11.284720000000007,496.84055555562975
2023-11-06 02:36:00,100.0,1.851851,2.530035023890971,-0.5208339999999998,0.9837959999999999,10.995369999999994,496.89055555562976
2023-11-06 02:39:00,100.0,1.8807869999999998,2.547802949264281,-0.5208339999999998,0.95486,10.995379999999997,496.94055555562977
2023-11-06 02:42:00,100.0,1.8807869999999998,2.547802949264281,-0.5208339999999998,0.95486,10.995379999999997,496.9905555556298
2023-11-06 02:45:00,100.0,1.8807869999999998,2.547802949264281,-0.5787040000000001,0.8969899999999997,10.706029999999998,497.0405555556298
2023-11-06 02:48:00,100.0,1.8807869999999998,2.5357506997466417,-0.5497680000000003,0.8969899999999997,10.706029999999998,497.0905555556298
2023-11-06 02:51:00,100.0,1.9097219999999995,2.553362161258233,-0.5497680000000003,0.868055,10.706029999999998,497.1405555556298
2023-11-06 02:54:00,100.0,1.9675919999999998,2.588295683232604,-0.49189799999999995,0.868055,10.127309999999994,497.1905555556298
2023-11-06 02:57:00,100.0,1.9965279999999996,2.605622672752209,-0.49189799999999995,0.8391190000000002,11.284729999999996,497.24055555562984
2023-11-06 03:00:00,100.0,1.9965279999999996,2.605622672752209,-0.49189799999999995,0.8391190000000002,10.416659999999993,497.29055555562985
2023-11-06 03:03:00,100.0,2.0254630000000002,2.6228582370654316,-0.49189799999999995,0.8101839999999996,11.574069999999992,497.34055555562986
2023-11-06 03:06:00,100.0,2.0254630000000002,2.6228582370654316,-0.49189799999999995,0.8101839999999996,11.284729999999996,497.3905555556299
2023-11-06 03:09:00,100.0,2.0833329999999997,2.657064706852009,-0.49189799999999995,0.7523140000000001,10.706029999999998,497.4405555556299
2023-11-06 03:12:00,100.0,2.0833329999999997,2.657064706852009,-0.49189799999999995,0.7523140000000001,10.995369999999994,497.4905555556299
2023-11-06 03:15:00,100.0,2.1122680000000003,2.6865268554759183,-0.5208339999999998,0.7233789999999996,10.995379999999997,497.5405555556299
2023-11-06 03:18:00,100.0,2.141203,2.6909306375069586,-0.49189799999999995,0.6944439999999998,10.706029999999998,497.5905555556299
2023-11-06 03:21:00,100.0,2.170139,2.7077408673934706,-0.4629620000000001,0.6944439999999998,10.995379999999997,497.64055555562993
2023-11-06 03:24:00,100.0,2.170139,2.7077408673934706,-0.4629620000000001,0.6944439999999998,10.706029999999998,497.69055555562994
2023-11-06 03:27:00,100.0,2.170139,2.720333228348669,-0.5208339999999998,0.665508,10.995379999999997,497.74055555562995
2023-11-06 03:30:00,100.0,2.170139,2.720333228348669,-0.5787040000000001,0.6076379999999997,10.995369999999994,497.79055555562996
2023-11-06 03:33:00,100.0,2.141204,2.7034713405933175,-0.6076389999999998,0.6076379999999997,10.995359999999991,497.84055555563
2023-11-06 03:36:00,100.0,2.1412050000000002,2.7034719247512684,-0.6365739999999995,0.5787019999999998,11.284719999999993,497.89055555563
2023-11-06 03:39:00,100.0,2.054399,2.640005539233051,-0.6944439999999998,0.5787019999999998,10.706009999999992,497.94055555563
2023-11-06 03:42:00,100.0,2.054398,2.615143655061853,-0.6655090000000001,0.5497680000000003,10.995379999999997,497.99055555563
2023-11-06 03:45:00,100.0,2.054398,2.590146303387869,-0.6076389999999998,0.5497680000000003,11.284729999999996,498.04055555563
2023-11-06 03:48:00,100.0,2.0833330000000005,2.5943845457256782,-0.578703,0.5208329999999997,10.416659999999993,498.09055555563003
2023-11-06 03:51:00,100.0,2.0833330000000005,2.5817435747621493,-0.5497679999999994,0.5208329999999997,10.706029999999998,498.14055555563004
2023-11-06 03:54:00,100.0,2.170139,2.618618877337776,-0.49189799999999995,0.4629620000000001,11.284719999999993,498.19055555563006
2023-11-06 03:57:00,100.0,2.170139,2.618618877337776,-0.49189799999999995,0.4629620000000001,11.284729999999996,498.24055555563007
2023-11-06 04:00:00,100.0,2.2569440000000007,2.6804725938156104,-0.46296299999999935,0.4340269999999995,10.995369999999994,498.2905555556301
2023-11-06 04:03:00,100.0,2.2569440000000007,2.693434519347941,-0.46296299999999935,0.46296299999999935,10.995379999999997,498.3405555556301
