Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-06 04:06:00,100.0,2.3148150000000003,2.7388740602402906,-0.4629620000000001,0.43402799999999964,10.995369999999994,498.3905555556301
2023-11-06 04:09:00,100.0,2.3148150000000003,2.7388740602402906,-0.4629620000000001,0.43402799999999964,10.706029999999998,498.4405555556301
2023-11-06 04:12:00,100.0,2.343751,2.768066875169494,-0.49189799999999995,0.4050919999999998,11.284729999999996,498.4905555556301
2023-11-06 04:15:00,100.0,2.343751,2.768066875169494,-0.49189799999999995,0.4050919999999998,11.284729999999996,498.54055555563014
2023-11-06 04:18:00,100.0,2.4016210000000004,2.8002592093735146,-0.49189799999999995,0.3472219999999995,10.995359999999991,498.59055555563015
2023-11-06 04:21:00,100.0,2.4016210000000004,2.8002592093735146,-0.49189799999999995,0.3472219999999995,10.995359999999991,498.64055555563016
2023-11-06 04:24:00,100.0,2.430556,2.816253277232087,-0.49189799999999995,0.31828699999999976,10.995369999999994,498.69055555563017
2023-11-06 04:27:00,100.0,2.4016200000000003,2.813364641417372,-0.5208339999999998,0.34722200000000036,10.995369999999994,498.7405555556302
2023-11-06 04:30:00,100.0,2.430555,2.8294085790986987,-0.5208339999999998,0.31828700000000065,11.284719999999993,498.7905555556302
2023-11-06 04:33:00,100.0,2.430555,2.8294085790986987,-0.5208339999999998,0.31828700000000065,10.995379999999997,498.8405555556302
2023-11-06 04:36:00,100.0,2.4594900000000006,2.845385780168588,-0.5208339999999998,0.28935200000000005,10.706009999999992,498.8905555556302
2023-11-06 04:39:00,100.0,2.4594900000000006,2.8321799067343267,-0.49189799999999995,0.28935200000000005,11.284729999999996,498.9405555556302
2023-11-06 04:42:00,100.0,2.517361,2.863841112798906,-0.49189799999999995,0.2314810000000005,10.995359999999991,498.99055555563024
2023-11-06 04:45:00,100.0,2.517361,2.863841112798906,-0.49189799999999995,0.2314810000000005,10.995359999999991,499.04055555563025
2023-11-06 04:48:00,100.0,2.4884259999999996,2.8480428380282987,-0.5497680000000003,0.20254600000000078,10.995379999999997,499.09055555563026
2023-11-06 04:51:00,100.0,2.546296,2.9062433458859616,-0.49189799999999995,0.2604160000000002,10.706009999999992,499.14055555563027
2023-11-06 04:54:00,100.0,2.5752310000000005,2.922013301377667,-0.49189799999999995,0.2314809999999996,10.995379999999997,499.1905555556303
2023-11-06 04:57:00,100.0,2.6041670000000003,2.9377223773272423,-0.4629620000000001,0.2314809999999996,10.706009999999992,499.2405555556303
2023-11-06 05:00:00,100.0,2.633102,2.9533705170338367,-0.4629620000000001,0.2025459999999999,10.706029999999998,499.2905555556303
2023-11-06 05:03:00,100.0,2.6620369999999998,2.9689592647996914,-0.4340270000000004,0.2025459999999999,11.574069999999992,499.3405555556303
2023-11-06 05:06:00,100.0,2.719906999999999,3.013524186078651,-0.46296300000000024,0.14467600000000047,10.995359999999991,499.3905555556303
2023-11-06 05:09:00,100.0,2.719906999999999,3.013524186078651,-0.46296300000000024,0.14467600000000047,11.284729999999996,499.44055555563034
2023-11-06 05:12:00,100.0,2.748842,3.056088277904996,-0.5208330000000005,0.11574099999999987,10.706009999999992,499.49055555563035
2023-11-06 05:15:00,100.0,2.7777769999999995,3.085127527515085,-0.49189800000000083,0.14467699999999972,10.995359999999991,499.54055555563036
2023-11-06 05:18:00,100.0,2.8067129999999993,3.100616411957606,-0.49189800000000083,0.11574099999999987,10.706009999999992,499.5905555556304
2023-11-06 05:21:00,100.0,2.8067129999999993,3.1141649078413103,-0.5208330000000005,0.11574099999999987,11.574069999999992,499.6405555556304
2023-11-06 05:30:00,100.0,2.8935179999999994,3.160437999873938,-0.5208330000000005,0.02893599999999985,10.995359999999991,499.79055555563036
2023-11-06 05:33:00,100.0,2.8935179999999994,3.160437999873938,-0.5208330000000005,0.02893599999999985,10.995359999999991,499.8405555556304
2023-11-06 05:36:00,100.0,2.922453999999999,3.1894459025154323,-0.5208330000000005,0.0289350000000006,11.574069999999992,499.8905555556304
2023-11-06 05:39:00,100.0,2.922453999999999,3.203098392257232,-0.5497680000000003,0.0289350000000006,11.284719999999993,499.9405555556304
2023-11-06 05:42:00,100.0,2.951389,3.2047558413064277,-0.5208330000000005,0.0,10.995359999999991,499.9905555556304
2023-11-06 05:45:00,100.0,2.951389,3.2047558413064277,-0.5208330000000005,0.0,11.574069999999992,500.0405555556304
2023-11-06 05:48:00,100.0,2.951389,3.2047558413064277,-0.5208330000000005,0.0,10.995379999999997,500.09055555563043
2023-11-06 05:51:00,100.0,2.9803249999999997,3.220014989745048,-0.5208330000000005,-0.02893599999999985,10.416659999999993,500.14055555563044
2023-11-06 05:54:00,100.0,2.95139,3.2321124795315437,-0.578703,0.0,10.995359999999991,500.19055555563045
2023-11-06 05:57:00,100.0,3.009259,3.24900574986257,-0.5497680000000003,-0.05786900000000017,11.284729999999996,500.24055555563046
2023-11-06 06:00:00,100.0,3.009259,3.24900574986257,-0.5497680000000003,-0.05786900000000017,10.706029999999998,500.2905555556305
2023-11-06 06:03:00,100.0,3.038195,3.264207491435042,-0.5497680000000003,-0.08680500000000002,10.995379999999997,500.3405555556305
2023-11-06 06:06:00,100.0,3.038195,3.264207491435042,-0.5497680000000003,-0.08680500000000002,10.706009999999992,500.3905555556305
2023-11-06 06:09:00,100.0,3.0671289999999996,3.279358854231221,-0.5497680000000003,-0.11573899999999959,10.995369999999994,500.4405555556305
2023-11-06 06:12:00,100.0,3.0671289999999996,3.279358854231221,-0.5497680000000003,-0.11573899999999959,10.995369999999994,500.4905555556305
2023-11-06 06:15:00,100.0,3.0671299999999997,3.306984483959635,-0.578703,-0.08680599999999927,10.995379999999997,500.54055555563053
2023-11-06 06:18:00,100.0,3.0671299999999997,3.293190123340578,-0.5497680000000003,-0.08680599999999927,10.995369999999994,500.59055555563054
2023-11-06 06:21:00,100.0,3.125001,3.3234338305384923,-0.5497680000000003,-0.14467699999999972,10.706029999999998,500.64055555563056
2023-11-06 06:24:00,100.0,3.125001,3.3234338305384923,-0.5497680000000003,-0.14467699999999972,10.995379999999997,500.69055555563057
2023-11-06 06:27:00,100.0,2.835648,3.156720571859174,-0.49189799999999995,0.17361200000000032,11.863420000000005,500.7405555556306
2023-11-06 06:30:00,100.0,2.1412050000000002,3.328568876795136,0.0,2.7488410000000005,10.995379999999997,500.7905555556306
2023-11-06 06:33:00,100.0,1.0127310000000005,2.615673053846321,0.2314810000000005,4.600699,10.995369999999994,500.8405555556306
2023-11-06 06:36:00,100.0,0.49189799999999995,2.125860226934145,0.49189799999999995,5.700232,11.863420000000005,500.8905555556306
2023-11-06 06:39:00,100.0,0.34722200000000036,1.9335315356106144,0.6365740000000004,6.076388000000001,12.152779999999993,500.9405555556306
2023-11-06 06:42:00,100.0,0.2314810000000005,1.8509100651103652,0.6365740000000004,6.770829,10.995379999999997,500.99055555563064
2023-11-06 06:45:00,100.0,0.2604160000000002,2.0232270127517475,0.6365740000000004,7.262734,10.995369999999994,501.04055555563065
2023-11-06 06:48:00,100.0,0.2604160000000002,1.9542776878017771,1.5914350000000006,7.899304000000001,11.284710000000004,501.09055555563066
2023-11-06 06:51:00,100.0,0.2314810000000005,1.782459402136196,2.4594900000000006,8.275459000000001,11.574070000000006,501.14055555563067
2023-11-06 06:54:00,100.0,0.14467600000000047,1.552604409463255,2.835648,8.593754,10.995380000000011,501.1905555556307
2023-11-06 06:57:00,100.0,0.14467600000000047,1.5468516071809653,3.0960650000000003,8.825233999999998,11.284720000000007,501.2405555556307
2023-11-06 07:00:00,100.0,0.14467600000000047,1.5927293535375584,3.414352,9.375004,11.284720000000007,501.2905555556307
2023-11-06 07:03:00,100.0,0.11574000000000062,1.460787436003743,3.703704000000001,9.432870000000001,11.57408000000001,501.3405555556307
2023-11-06 07:06:00,100.0,0.11574000000000062,1.315172138876471,4.600690000000001,9.577549999999999,10.995360000000005,501.3905555556307
2023-11-06 07:09:00,100.0,0.08680500000000002,1.0872839330899278,5.295140000000001,9.548615000000002,10.706019999999995,501.44055555563074
2023-11-06 07:12:00,100.0,0.11574000000000062,1.0831120503500289,5.729170000000001,9.54861,11.284710000000004,501.49055555563075
2023-11-06 07:15:00,100.0,0.05787000000000031,0.8766392573808329,6.134259999999999,9.780090000000001,11.284719999999993,501.54055555563076
2023-11-06 07:18:00,100.0,0.05787000000000031,0.7137500796423916,7.089119999999999,9.866900000000001,11.574079999999995,501.5905555556308
2023-11-06 07:21:00,100.0,0.08680600000000016,0.6785669351324609,8.13079,10.358794,11.574079999999995,501.6405555556308
2023-11-06 07:24:00,100.0,0.05787100000000045,0.5769574456743883,8.825235,10.908564000000002,12.442130000000006,501.6905555556308
2023-11-06 07:27:00,100.0,0.02893599999999985,0.411586901313091,9.519680000000001,11.197914,10.995359999999991,501.7405555556308
2023-11-06 07:30:00,100.0,0.08680599999999927,0.49022075319193986,9.780090000000001,11.168983999999998,13.310179999999988,501.7905555556308
2023-11-06 07:33:00,100.0,0.14467599999999958,0.5109944761214275,10.15625,11.255784,13.599540000000005,501.84055555563083
2023-11-06 07:36:00,100.0,0.26041700000000034,0.4843856409665836,10.445605,10.995368,10.706009999999992,501.89055555563084
2023-11-06 07:39:00,100.0,0.6365740000000004,0.5921129211205981,10.619215,10.532411,11.284720000000007,501.94055555563085
2023-11-06 07:42:00,100.0,1.6493060000000002,1.0637820951222707,10.561345,9.548608999999999,11.574069999999992,501.99055555563086
2023-11-06 07:45:00,100.0,2.256945,1.2331133737131035,10.908570000000001,9.230324999999999,11.57408000000001,502.0405555556309
2023-11-06 07:48:00,100.0,2.8935190000000004,1.2009444586177458,10.937496,8.391207,11.284720000000007,502.0905555556309
2023-11-06 07:51:00,100.0,3.327547,1.3877609605804853,10.734956,7.812498999999999,11.57408000000001,502.1405555556309
2023-11-06 07:54:00,100.0,3.4432859999999996,1.3495193965404761,10.619210000000002,7.523154000000002,10.995369999999994,502.1905555556309
2023-11-06 07:57:00,100.0,3.2696750000000003,1.3380737666290115,10.474540000000001,7.581014999999999,11.28473000000001,502.2405555556309
2023-11-06 08:00:00,100.0,3.1828699999999994,1.347503344566816,10.30093,7.523149999999999,12.442130000000006,502.29055555563093
2023-11-06 08:03:00,100.0,3.211805,1.3878545550059818,10.18519,7.407404999999999,10.706029999999998,502.34055555563094
2023-11-06 08:06:00,100.0,3.4722220000000004,1.4276098208357364,10.15625,7.089118000000001,9.837959999999995,502.39055555563095
2023-11-06 08:09:00,100.0,3.993055,1.5680417285992458,10.06944,6.481484999999999,10.706010000000006,502.44055555563097
2023-11-06 08:12:00,100.0,4.2534719999999995,1.6366487036141533,9.953703999999998,6.105322000000001,10.41667000000001,502.490555555631
2023-11-06 08:15:00,100.0,4.050926,1.583376203022128,9.924764,6.278938,12.152770000000004,502.540555555631
2023-11-06 08:18:00,100.0,4.137731,1.6062720037754732,10.069446,6.336805,10.706019999999995,502.590555555631
2023-11-06 08:21:00,100.0,4.484954,1.6968522286947334,10.098381999999999,6.018518,10.127310000000008,502.640555555631
2023-11-06 08:24:00,100.0,4.484953999999999,1.9076320693368036,10.069446,6.1631920000000004,10.416660000000007,502.690555555631
2023-11-06 08:27:00,100.0,4.369212,1.6668526884459118,9.866894000000002,5.902782,10.706019999999995,502.74055555563103
2023-11-06 08:30:00,100.0,4.658565,1.7799904565623361,9.895835000000002,5.6713000000000005,11.863430000000008,502.79055555563104
2023-11-06 08:33:00,100.0,5.063661,1.8444568927138443,10.011571,5.353009999999999,9.259259999999998,502.84055555563106
2023-11-06 08:36:00,100.0,5.295135999999999,1.9433322356677756,10.040506,5.179400000000001,10.706009999999992,502.89055555563107
2023-11-06 08:39:00,100.0,5.6423570000000005,1.9883880921731776,10.040507,4.80325,10.995380000000011,502.9405555556311
2023-11-06 08:42:00,100.0,5.7870420000000005,2.023849448058871,10.040512,4.65856,10.706019999999995,502.9905555556311
2023-11-06 08:45:00,100.0,5.844912,2.0379855044148694,10.011572000000001,4.57175,10.127319999999997,503.0405555556311
2023-11-06 08:48:00,100.0,5.758101999999999,1.9725868092418417,9.924771999999999,4.542820000000001,12.442140000000009,503.0905555556311
2023-11-06 08:51:00,100.0,5.5555509999999995,1.9669949956181703,9.751161,4.6007,10.41667000000001,503.1405555556311
2023-11-06 08:54:00,100.0,5.381940999999999,1.9240208806164623,9.722221,4.745370000000001,10.416660000000007,503.19055555563114
2023-11-06 08:57:00,100.0,5.266206,1.8952059808524666,9.780096,4.9189799999999995,11.574079999999995,503.24055555563115
2023-11-06 09:00:00,100.0,5.179402,1.8316012120393048,9.780092,4.976850000000001,10.416669999999996,503.29055555563116
2023-11-06 09:03:00,100.0,5.208337,1.8807466311040828,9.751157000000001,4.94791,10.995370000000008,503.34055555563117
2023-11-06 09:06:00,100.0,5.179397,1.8735024674308798,9.722227,4.94792,11.574069999999992,503.3905555556312
2023-11-06 09:09:00,100.0,5.005792,1.9819309051454683,9.635422,5.150460000000001,11.574069999999992,503.4405555556312
2023-11-06 09:12:00,100.0,4.918985999999999,1.6803790203393707,9.693286,5.0925899999999995,10.127309999999994,503.4905555556312
2023-11-06 09:15:00,100.0,4.976855999999999,1.8622429477623799,9.577545999999998,5.03472,10.127309999999994,503.5405555556312
2023-11-06 09:18:00,100.0,5.034720999999999,1.7528924236063275,9.548611,4.86111,10.706019999999995,503.5905555556312
2023-11-06 09:21:00,100.0,5.063655999999999,1.8444556341631524,9.490735999999998,4.832180000000001,10.41667000000001,503.64055555563124
2023-11-06 09:24:00,100.0,5.063656,1.8030030561795152,9.519676,4.832179999999999,12.15276999999999,503.69055555563125
2023-11-06 09:27:00,100.0,5.092592,1.7669815569632907,9.490742,4.745369999999999,10.416659999999993,503.74055555563126
2023-11-06 09:30:00,100.0,4.976857000000001,1.8225661261907722,9.432867,4.86111,11.284729999999996,503.7905555556313
2023-11-06 09:33:00,100.0,5.034727,1.8770702618132047,9.432867,4.83217,9.837969999999999,503.8405555556313
2023-11-06 09:36:00,100.0,5.208332,1.8807596437422482,9.403932,4.6007,10.995369999999994,503.8905555556313
2023-11-06 09:39:00,100.0,5.989585999999999,2.1166750099239806,9.346066,3.790510000000001,10.416660000000007,503.9405555556313
2023-11-06 09:42:00,100.0,5.237265999999999,1.9286703170802644,9.288196,4.484960000000001,10.995380000000011,503.9905555556313
2023-11-06 09:45:00,100.0,4.976856,1.86224294776238,9.346066,4.803240000000001,10.706010000000006,504.04055555563133
2023-11-06 09:48:00,100.0,4.918986,1.8473775723246042,9.374996,4.890039999999999,11.574070000000006,504.09055555563134
2023-11-06 09:51:00,100.0,4.890041999999999,1.6272295618828576,9.375002,4.77431,10.995379999999997,504.14055555563135
2023-11-06 09:54:00,100.0,4.4560189999999995,1.6504323861385364,9.259262,5.179403000000001,10.995370000000008,504.19055555563136
2023-11-06 09:57:00,100.0,4.253472,1.5985657747990136,9.172456,5.295133999999999,10.416669999999996,504.2405555556314
2023-11-06 10:00:00,100.0,4.108795999999999,1.634849939156154,9.143515999999998,5.46875,10.70602000000001,504.2905555556314
2023-11-06 10:03:00,100.0,4.137732000000001,1.6425947943916808,9.085646,5.381943999999999,10.416669999999996,504.3405555556314
2023-11-06 10:06:00,100.0,3.819444,1.5905982299014076,8.709488,5.353014,10.995379999999997,504.3905555556314
2023-11-06 10:09:00,100.0,4.021990000000001,1.6115404307526755,8.796298,5.2083379999999995,11.28473000000001,504.4405555556314
2023-11-06 10:12:00,100.0,4.253472,1.673450575862406,9.02778,5.2083379999999995,10.416659999999993,504.49055555563143
2023-11-06 10:15:00,100.0,4.1666680000000005,1.6138844219734139,9.114586,5.353007999999999,11.574069999999992,504.54055555563144
2023-11-06 10:18:00,100.0,4.079860999999999,1.5910246349569657,9.114581,5.439820000000001,10.416659999999993,504.59055555563145
2023-11-06 10:21:00,100.0,4.108796,1.522335712938257,9.201386,5.43981,11.574069999999992,504.64055555563147
2023-11-06 10:24:00,100.0,4.079861,1.5149584706494963,9.259262,5.5266210000000004,10.995379999999997,504.6905555556315
2023-11-06 10:27:00,100.0,4.079862,1.5910122241966758,9.143521999999999,5.46875,10.41667000000001,504.7405555556315
2023-11-06 10:30:00,100.0,4.108796,1.5986480643633234,9.085646,5.38194,10.706029999999998,504.7905555556315
2023-11-06 10:33:00,100.0,4.427084000000001,1.6818681093668693,9.230322000000001,5.208328,10.995379999999997,504.8405555556315
2023-11-06 10:36:00,100.0,4.542824,1.71179325188473,9.346067999999999,5.208333999999999,10.41667000000001,504.8905555556315
2023-11-06 10:39:00,100.0,4.398147999999999,1.7117533796294897,9.317128,5.353010000000001,10.70602000000001,504.94055555563153
2023-11-06 10:42:00,100.0,4.398148,1.6743593855293821,9.288193,5.295135,11.574070000000006,504.99055555563154
2023-11-06 10:45:00,100.0,4.4270830000000005,1.681867850062801,9.259257000000002,5.237264,9.837970000000013,505.04055555563156
2023-11-06 10:48:00,100.0,4.542825,1.711793509699304,9.288193,5.150458,11.57408000000001,505.09055555563157
2023-11-06 10:51:00,100.0,4.803242,1.7785151037263967,9.288193,4.890041,10.41668,505.1405555556316
2023-11-06 10:54:00,100.0,4.918981,1.8079101947332143,9.288193,4.7743020000000005,10.416660000000007,505.1905555556316
2023-11-06 10:57:00,100.0,4.890045,1.839928775741161,9.259257000000002,4.803242000000001,10.416669999999996,505.2405555556316
2023-11-06 11:00:00,100.0,4.774306000000001,1.8100410553001913,9.230322000000001,4.890046,10.127319999999997,505.2905555556316
2023-11-06 11:03:00,100.0,4.57176,1.7573427871225298,9.172452,5.034722,9.837969999999999,505.3405555556316
2023-11-06 11:06:00,100.0,4.427084,1.6818681093668715,9.201391999999998,5.179398000000001,10.416669999999996,505.39055555563164
2023-11-06 11:09:00,100.0,4.340277,1.6593088865359666,9.230322000000001,5.295135,11.284710000000004,505.44055555563165
2023-11-06 11:12:00,100.0,4.137732000000001,1.6062722670516525,9.172452,5.43981,10.41668,505.49055555563166
2023-11-06 11:15:00,100.0,3.9351860000000007,1.5526446931339455,9.143522,5.613425999999999,10.706029999999998,505.54055555563167
2023-11-06 11:18:00,100.0,3.9641200000000003,1.4853323248867327,9.114581999999999,5.497681999999999,11.574079999999995,505.5905555556317
2023-11-06 11:21:00,100.0,3.8773160000000004,1.5372082685345259,9.027777,5.5555509999999995,10.995369999999994,505.6405555556317
2023-11-06 11:24:00,100.0,3.7615750000000006,1.506175798716885,9.027777,5.671291999999999,10.995359999999991,505.6905555556317
2023-11-06 11:27:00,100.0,3.906251000000001,1.5449330058803183,8.998847,5.497686,10.995380000000011,505.7405555556317
2023-11-06 11:30:00,100.0,4.108797,1.5986483280578736,8.998842,5.295135,12.152779999999993,505.7905555556317
2023-11-06 11:33:00,100.0,4.021990000000001,1.646258966849565,9.085652,5.526622,10.416660000000007,505.84055555563174
2023-11-06 11:36:00,100.0,4.079861,1.6270805871301508,9.230326999999999,5.584486,11.574069999999992,505.89055555563175
2023-11-06 11:39:00,100.0,3.993056,1.6383468063457174,9.230326999999999,5.7002310000000005,10.706019999999995,505.94055555563176
2023-11-06 11:42:00,100.0,4.021992,1.6115409691225118,9.288193,5.7002310000000005,10.995369999999994,505.9905555556318
2023-11-06 11:45:00,100.0,4.050927,1.619323418971519,9.317128,5.7002310000000005,11.28473000000001,506.0405555556318
2023-11-06 11:48:00,100.0,4.050927,1.6193111924035097,9.346067999999999,5.7291609999999995,9.837969999999999,506.0905555556318
2023-11-06 11:51:00,100.0,4.050927000000001,1.6193111924035102,9.317132999999998,5.700225999999999,11.284719999999993,506.1405555556318
2023-11-06 11:54:00,100.0,4.050927000000001,1.7209276522295427,9.375003,5.844906,11.574079999999995,506.1905555556318
2023-11-06 11:57:00,100.0,4.021992,1.5757156290725283,9.461803,5.844911,11.284710000000004,506.24055555563183
2023-11-06 12:00:00,100.0,4.021991000000001,1.6115406999376014,9.403936999999999,5.815975999999999,10.995379999999997,506.29055555563184
2023-11-06 12:03:00,100.0,4.021990000000001,1.6115404307526755,9.375002,5.787042,11.574079999999995,506.34055555563185
2023-11-06 12:06:00,100.0,3.9641200000000003,1.560343197679548,9.317132,5.758101999999999,10.416669999999996,506.39055555563186
2023-11-06 12:09:00,100.0,4.079861,1.6270928547517942,9.374997,5.729165999999999,10.127309999999994,506.4405555556319
2023-11-06 12:12:00,100.0,4.1666669999999995,1.6503270065712912,9.375003,5.642366000000001,10.995369999999994,506.4905555556319
2023-11-06 12:15:00,100.0,4.1666669999999995,1.6503270065712912,9.375003,5.642366000000001,10.41668,506.5405555556319
2023-11-06 12:18:00,100.0,4.2534730000000005,1.5985660321372375,9.375003,5.497679999999999,10.995369999999994,506.5905555556319
2023-11-06 12:21:00,100.0,4.166666,1.6503267395567844,9.346067000000001,5.613431,11.574069999999992,506.6405555556319
2023-11-06 12:24:00,100.0,4.224537000000001,1.59111404132285,9.346067000000001,5.497679999999999,9.837969999999999,506.69055555563193
2023-11-06 12:27:00,100.0,4.137731,1.6062720037754754,9.288197,5.555556000000001,10.706029999999998,506.74055555563194
2023-11-06 12:30:00,100.0,4.050925,1.6193106549219016,9.288197,5.671291999999999,12.152789999999996,506.79055555563195
2023-11-06 12:33:00,100.0,3.993056000000001,1.6037332319207689,9.259262,5.700225999999999,10.706019999999995,506.84055555563197
2023-11-06 12:36:00,100.0,3.9641210000000004,1.5603434635290754,9.259262,5.7002310000000005,10.706029999999998,506.890555555632
2023-11-06 12:39:00,100.0,3.9641200000000003,1.5603431976795503,9.201391999999998,5.642362,10.995379999999997,506.940555555632
2023-11-06 12:42:00,100.0,3.993056,1.5680294479469241,9.172452,5.584486,10.995379999999997,506.990555555632
2023-11-06 12:45:00,100.0,4.079861,1.6270805871301508,9.143522,5.497681,11.284729999999996,507.040555555632
2023-11-06 12:48:00,100.0,3.993056,1.6037332319207684,9.143522,5.584486,11.284719999999993,507.090555555632
2023-11-06 12:51:00,100.0,3.530092,1.4771430488573198,9.201392,6.105320000000001,10.416659999999993,507.14055555563203
2023-11-06 12:54:00,100.0,3.038194,1.3382698363370626,9.230326999999999,6.626153,10.706009999999992,507.19055555563205
2023-11-06 12:57:00,100.0,3.616898,1.4318292567673607,9.201387,5.960649,10.12733,507.24055555563206
2023-11-06 13:00:00,100.0,3.8483790000000004,1.28673607665614,9.056716999999999,5.439817999999999,11.284719999999993,507.29055555563207
2023-11-06 13:03:00,100.0,3.906249,1.4309667956748584,8.825227000000002,5.237268,10.706029999999998,507.3405555556321
2023-11-06 13:06:00,100.0,3.8773150000000003,1.3825080434991486,8.680557,5.092592,10.416669999999996,507.3905555556321
2023-11-06 13:09:00,100.0,3.8773150000000003,1.3825080434991486,8.506947,4.918982,10.41668,507.4405555556321
2023-11-06 13:12:00,100.0,3.790508,1.5487937508044594,8.333337,4.976849,11.574069999999992,507.4905555556321
2023-11-06 13:15:00,100.0,3.732639,1.425493854398251,8.333337,4.947918,10.127309999999994,507.5405555556321
2023-11-06 13:18:00,100.0,3.703703,1.3794799705649659,8.246527,4.861114000000001,10.127309999999994,507.59055555563214
2023-11-06 13:21:00,100.0,3.6747690000000004,1.482757448949921,8.159723,4.890044,10.995369999999994,507.64055555563215
2023-11-06 13:24:00,100.0,3.5879629999999993,1.4931809586585016,8.217593,5.0636600000000005,10.127309999999994,507.69055555563216
2023-11-06 13:27:00,100.0,3.616898,1.4318292567673607,8.217593,4.9768550000000005,10.706029999999998,507.74055555563217
2023-11-06 13:30:00,100.0,3.7905089999999992,1.4779204990240782,8.217593,4.803244000000001,10.416669999999996,507.7905555556322
2023-11-06 13:33:00,100.0,3.6747690000000004,1.6142421810757586,8.217593,5.063654,10.995369999999994,507.8405555556322
2023-11-06 13:36:00,100.0,3.6747690000000004,1.5503979230394096,8.420143,5.208333999999999,10.416659999999993,507.8905555556322
2023-11-06 13:39:00,100.0,3.7615749999999997,1.6390954069111274,8.564813000000001,5.324078,10.127319999999997,507.9405555556322
2023-11-06 13:42:00,100.0,3.7615729999999994,1.6072597092281653,8.651617000000002,5.381944000000001,10.12733,507.9905555556322
2023-11-06 13:45:00,100.0,3.8483790000000004,1.5985812458246305,8.796297,5.410878,10.416659999999993,508.04055555563224
2023-11-06 13:48:00,100.0,3.906249,1.6478075875183285,8.854167,5.439818000000001,10.127309999999994,508.09055555563225
2023-11-06 13:51:00,100.0,4.021991000000001,1.6462710627055794,8.940967,5.381945999999999,10.706019999999995,508.14055555563226
2023-11-06 13:54:00,100.0,4.021991000000001,1.712807134964478,8.998847000000001,5.497686,10.995369999999994,508.1905555556323
2023-11-06 13:57:00,100.0,3.9641210000000004,1.6965250041843378,9.085652,5.642360999999999,10.416669999999996,508.2405555556323
2023-11-06 14:00:00,100.0,4.021990000000001,1.646258966849565,9.201392,5.642362,10.127309999999994,508.2905555556323
2023-11-06 14:03:00,100.0,4.050925,1.6193228814870693,9.259257000000002,5.642362,10.706009999999992,508.3405555556323
2023-11-06 14:06:00,100.0,4.224537000000001,1.7357972174835377,9.288197,5.55556,11.574069999999992,508.3905555556323
2023-11-06 14:09:00,100.0,4.282407,1.7516260571370605,9.374997,5.584490000000001,10.706029999999998,508.44055555563233
2023-11-06 14:12:00,100.0,4.282407,1.7169046713574454,9.490737,5.6713000000000005,9.837959999999995,508.49055555563234
2023-11-06 14:15:00,100.0,4.369212,1.7041157691744573,9.519677000000001,5.584495,10.995369999999994,508.54055555563235
2023-11-06 14:18:00,100.0,4.3402769999999995,1.696466949060924,9.548607,5.64236,10.41668,508.59055555563236
2023-11-06 14:21:00,100.0,4.282407000000001,1.6811344613919137,9.519672,5.671294999999999,10.416659999999993,508.6405555556324
2023-11-06 14:24:00,100.0,4.398148000000001,1.7117533796294901,9.519672,5.555553999999999,10.127309999999994,508.6905555556324
2023-11-06 14:27:00,100.0,4.427084000000001,1.719379620570926,9.519672,5.526617999999999,9.259259999999998,508.7405555556324
2023-11-06 14:30:00,100.0,4.427084000000001,1.719379620570926,9.519672,5.526617999999999,10.127319999999997,508.7905555556324
2023-11-06 14:33:00,100.0,4.398148000000001,1.6743725238953586,9.519672,5.526624,9.837959999999995,508.8405555556324
2023-11-06 14:42:00,100.0,4.456019,1.7269943320613466,9.490737,5.468748,10.706019999999995,508.9905555556324
2023-11-06 14:45:00,100.0,4.398148000000001,1.6356713701188714,9.461802,5.439814,10.127309999999994,509.0405555556324
2023-11-06 14:48:00,100.0,4.456019,1.6504323861385368,9.490737,5.410878,8.101849999999999,509.0905555556324
2023-11-06 14:51:00,100.0,4.4270830000000005,1.7193793572107219,9.432867000000002,5.439814,11.284719999999993,509.14055555563243
2023-11-06 15:00:00,100.0,4.398148000000001,1.7117533796294901,9.403932000000001,5.439814,9.837969999999999,509.2905555556324
2023-11-06 15:03:00,100.0,4.340277,1.6593219416205083,9.403932000000001,5.468755,9.837959999999995,509.3405555556324
2023-11-06 15:09:00,100.0,4.340277,1.696466949060924,9.403932000000001,5.497685000000001,10.127319999999997,509.44055555563244
2023-11-06 15:12:00,100.0,4.398148000000001,1.7117533796294901,9.403932000000001,5.439814,11.86341999999999,509.49055555563245
2023-11-06 15:15:00,100.0,4.282407,1.6060196824239168,9.403932000000001,5.497685000000001,10.995379999999997,509.54055555563247
2023-11-06 15:21:00,100.0,4.3402780000000005,1.6208675711962566,9.403932000000001,5.439814,9.54862,509.6405555556325
2023-11-06 15:24:00,100.0,4.3402780000000005,1.6964672136053143,9.346062,5.439814,11.863430000000008,509.6905555556325
2023-11-06 15:30:00,100.0,4.340277,1.7674053282142586,9.403932000000001,5.555555,10.995379999999997,509.7905555556325
2023-11-06 15:33:00,100.0,5.121532,1.9759996318959696,9.490742000000001,4.86111,10.995359999999991,509.84055555563253
2023-11-06 15:39:00,100.0,5.179402,1.8735037197751323,9.548612,4.7743,10.127309999999994,509.94055555563256
2023-11-06 15:42:00,100.0,4.8321760000000005,1.785891933206679,9.519672,5.092596,9.83796000000001,509.99055555563257
2023-11-06 15:45:00,100.0,4.224537000000001,1.6290722643144857,9.317132,5.497684999999999,10.416669999999996,510.0405555556326
2023-11-06 15:51:00,100.0,4.108797000000001,1.5986610456371155,9.259257,5.55556,10.995379999999997,510.1405555556326
2023-11-06 15:54:00,100.0,4.195602,1.5443993495576627,9.114581999999999,5.2661999999999995,10.706030000000013,510.1905555556326
2023-11-06 16:00:00,100.0,4.282407,1.6060196824239168,9.056712000000001,5.1504650000000005,10.127310000000008,510.29055555563264
2023-11-06 16:03:00,100.0,4.3692139999999995,1.546524550131924,8.940972,4.890048,10.706030000000013,510.34055555563265
2023-11-06 16:06:00,100.0,3.530093000000001,1.4434525438951604,8.825227,5.700234,9.837959999999995,510.39055555563266
2023-11-06 16:12:00,100.0,3.327547,1.4205667889692357,8.825232,5.9317150000000005,9.837959999999995,510.4905555556327
2023-11-06 16:15:00,100.0,2.6041670000000003,1.1818186120456144,8.825232,6.626155000000001,10.127310000000008,510.5405555556327
2023-11-06 16:21:00,100.0,2.3726850000000006,1.1131032591721348,8.825232,6.857637,10.416669999999996,510.6405555556327
2023-11-06 16:24:00,100.0,1.6782400000000006,0.895707869644576,8.767362,7.494211999999999,10.127320000000005,510.6905555556327
2023-11-06 16:30:00,100.0,1.5914350000000006,0.8670336047524402,8.767362,7.581016999999999,10.706020000000002,510.79055555563275
2023-11-06 16:33:00,100.0,1.4467600000000003,0.794764737573231,8.651617,7.581017,10.127309999999994,510.84055555563276
2023-11-06 16:36:00,100.0,1.5046300000000006,0.8379500328161973,8.593747,7.494216999999999,11.574080000000002,510.8905555556328
2023-11-06 16:39:00,100.0,1.5046300000000006,0.8611737383981439,8.564817,7.494216999999999,10.706020000000002,510.9405555556328
2023-11-06 16:42:00,100.0,1.4467600000000003,0.8411612197836487,8.564817,7.552086999999999,10.706020000000002,510.9905555556328
2023-11-06 16:45:00,100.0,1.3888889999999998,0.7984498457943996,8.651617000000002,7.667828,10.995380000000004,511.0405555556328
2023-11-06 16:51:00,100.0,1.359954,0.8324275305292689,8.651623,7.754629,10.41666,511.14055555563283
2023-11-06 16:54:00,100.0,1.2152779999999996,0.7587782990478814,8.680558,7.89931,10.995380000000004,511.19055555563284
2023-11-06 17:00:00,100.0,1.0995369999999998,0.7554217475134223,8.622688,8.015051,10.995359999999998,511.29055555563286
2023-11-06 17:03:00,100.0,0.9548610000000002,0.6979774355178839,8.680558000000001,8.217597,10.416669999999996,511.3405555556329
2023-11-06 17:06:00,100.0,0.46296300000000024,0.49133449375804966,8.506943,8.564820000000001,10.416680000000007,511.3905555556329
2023-11-06 17:12:00,100.0,0.49189799999999995,0.5062321196180372,8.449072000000001,8.478014000000002,11.28472,511.4905555556329
2023-11-06 17:15:00,100.0,0.5208339999999998,0.5208379999913749,8.391202,8.391208,11.28472,511.5405555556329
2023-11-06 17:18:00,100.0,0.6365740000000004,0.5921129211205994,8.304397,8.217593,11.574080000000002,511.59055555563293
2023-11-06 17:21:00,100.0,0.3761580000000002,0.5309820897404811,8.043982,8.391203999999998,10.41666,511.64055555563294
2023-11-06 17:27:00,100.0,0.31828700000000065,0.5372745234095411,7.9861070000000005,8.50694,10.41666,511.74055555563297
2023-11-06 17:30:00,100.0,0.14467599999999958,0.6033483993786654,7.175922,8.622686000000002,10.416670000000003,511.790555555633
2023-11-06 17:36:00,100.0,0.14467599999999958,0.6768623301498562,6.886571999999999,8.622686000000002,10.127319999999997,511.890555555633
2023-11-06 17:39:00,100.0,0.11573999999999973,0.7603228576403371,6.307866000000001,8.622686000000002,11.284729999999996,511.940555555633
2023-11-06 17:42:00,100.0,0.14467599999999958,0.9241766618970796,5.729172,8.506946,10.995369999999994,511.990555555633
2023-11-06 17:48:00,100.0,0.14467599999999958,0.9634396702130208,5.584491999999999,8.535876000000002,10.127320000000005,512.090555555633
2023-11-06 17:51:00,100.0,0.14467600000000047,1.0975887697010047,5.063662,8.622685999999998,10.416669999999996,512.140555555633
2023-11-06 17:57:00,100.0,0.14467600000000047,1.1288668711533547,4.918982000000001,8.622685999999998,10.995369999999994,512.240555555633
2023-11-06 18:00:00,100.0,0.05787100000000045,1.0637223400179174,3.9641210000000004,8.651616,10.706010000000006,512.290555555633
2023-11-06 18:06:00,100.0,0.05787100000000045,1.1194587235368416,3.6458329999999997,8.651616,10.127320000000005,512.390555555633
2023-11-06 18:09:00,100.0,0.11574100000000076,1.1597607090269562,4.398149,8.593746,10.416669999999996,512.440555555633
2023-11-06 18:12:00,100.0,0.14467600000000047,1.2820421646310702,4.2534719999999995,8.680556,9.837969999999999,512.4905555556329
2023-11-06 18:18:00,100.0,0.20254600000000078,1.395438641788402,4.398148000000001,8.738426,10.416670000000003,512.5905555556329
2023-11-06 18:21:00,100.0,0.05787000000000031,1.058621383407013,4.137732000000001,8.796292,10.127310000000001,512.6405555556329
2023-11-06 18:27:00,100.0,0.0,0.2981179042376965,4.195601999999999,8.767362,10.995370000000008,512.7405555556329
2023-11-06 18:30:00,100.0,-0.14467599999999958,,3.993055000000001,8.738426,10.416669999999996,512.7905555556329
2023-11-06 18:33:00,100.0,0.14467600000000047,1.3657740447221138,3.5879640000000004,8.42014,11.28472,512.8405555556328
2023-11-06 18:39:00,100.0,0.17361199999999943,1.381991068419402,3.90625,8.478010000000001,10.706020000000002,512.9405555556328
2023-11-06 18:42:00,100.0,0.17361199999999943,1.4252112029865172,3.703704,8.478010000000001,10.127319999999997,512.9905555556328
2023-11-06 18:48:00,100.0,0.14467599999999958,1.3776294553952677,3.616897999999999,8.506946,10.706020000000002,513.0905555556328
2023-11-06 18:51:00,100.0,0.14467600000000047,1.5237887079742751,2.8935180000000003,8.506941,10.706019999999995,513.1405555556328
2023-11-06 18:57:00,100.0,0.14467600000000047,1.5122261182504295,2.8935180000000003,8.449071,10.706020000000002,513.2405555556328
2023-11-06 19:00:00,100.0,0.14467600000000047,1.4715860838785744,3.0671300000000006,8.420141,11.284719999999993,513.2905555556327
2023-11-06 19:03:00,100.0,0.11574100000000076,1.4718481940659114,2.633102,8.420136,10.416659999999993,513.3405555556327
2023-11-06 19:06:00,100.0,0.11574100000000076,1.4441677913689148,2.633102,8.275465999999998,10.416669999999996,513.3905555556327
2023-11-06 19:12:00,100.0,0.11574100000000076,1.4828882059736586,2.430556,8.275465999999998,10.127319999999997,513.4905555556327
2023-11-06 19:15:00,100.0,0.11574100000000076,1.5213766043381334,2.1990740000000004,8.246526,10.416669999999996,513.5405555556326
2023-11-06 19:18:00,100.0,0.14467600000000047,1.5927291560380783,2.3148150000000003,8.275465999999998,10.706019999999995,513.5905555556326
2023-11-06 19:24:00,100.0,0.14467600000000047,1.621241793474997,2.170139,8.275465999999998,10.127319999999997,513.6905555556326
2023-11-06 19:27:00,100.0,0.08680600000000016,1.4254907706047615,2.228009,8.304396,9.837959999999995,513.7405555556326
2023-11-06 19:33:00,100.0,0.05787100000000045,1.3029918128204765,2.2280100000000003,8.304396,10.416659999999993,513.8405555556326
2023-11-06 19:36:00,100.0,0.08680600000000016,1.4098180866760321,2.141204,8.130786,10.706020000000002,513.8905555556325
2023-11-06 19:42:00,100.0,0.08680600000000016,1.4359196481476164,1.967593,8.101855999999998,10.127320000000005,513.9905555556326
2023-11-06 19:45:00,100.0,0.14467599999999958,1.6155491492988547,1.967593,8.043986,10.416670000000003,514.0405555556325
2023-11-06 19:48:00,100.0,0.11574099999999987,1.5868495653854677,1.6203709999999996,8.015051,11.284730000000003,514.0905555556325
2023-11-06 19:54:00,100.0,0.11574099999999987,1.5868486270499282,1.5914359999999999,7.986110999999999,9.548599999999993,514.1905555556325
2023-11-06 19:57:00,100.0,0.11574099999999987,1.5922778046794752,1.5335649999999994,7.957181,11.574069999999999,514.2405555556325
2023-11-06 20:00:00,100.0,0.11574099999999987,1.586848814717046,1.5335649999999994,7.928241,10.706019999999995,514.2905555556324
2023-11-06 20:03:00,100.0,0.08680500000000002,1.5290553781745764,1.2152779999999996,7.8703710000000004,10.41666,514.3405555556324
2023-11-06 20:09:00,100.0,0.11573999999999973,1.6301546407026277,1.2152779999999996,7.841436000000001,10.127320000000005,514.4405555556324
2023-11-06 20:12:00,100.0,0.05786999999999942,1.3903755954135613,1.186343,7.7835659999999995,11.284730000000003,514.4905555556323
2023-11-06 20:18:00,100.0,0.05786999999999942,1.3855500182643263,1.2152769999999995,7.7835659999999995,11.863419999999998,514.5905555556324
2023-11-06 20:21:00,100.0,0.08680599999999927,1.5341969247920497,1.0416669999999995,7.725690000000001,10.995370000000001,514.6405555556323
2023-11-06 20:24:00,100.0,0.14467599999999958,1.6835548724978433,1.1574079999999993,7.5810200000000005,10.995370000000001,514.6905555556323
2023-11-06 20:30:00,100.0,0.08680599999999927,1.4826457305961216,1.2442129999999993,7.638890000000001,12.15278,514.7905555556323
2023-11-06 20:33:00,100.0,0.11574099999999987,1.5922761169778499,1.1284729999999996,7.55208,11.574069999999999,514.8405555556322
2023-11-06 20:36:00,100.0,0.14467599999999958,1.6666154226562215,1.186343,7.523149999999999,11.574069999999999,514.8905555556322
2023-11-06 20:39:00,100.0,0.11574099999999987,1.565093608947441,1.1574080000000002,7.4363399999999995,10.995370000000001,514.9405555556322
2023-11-06 20:45:00,100.0,0.08680600000000016,1.467104987402793,1.1284730000000005,7.4363399999999995,10.995370000000001,515.0405555556322
2023-11-06 20:48:00,100.0,0.0,0.4063298567167659,1.0416670000000003,7.4074100000000005,10.127320000000005,515.0905555556321
2023-11-06 20:51:00,100.0,0.0,0.41324240131567136,0.8969909999999999,7.378475000000001,11.574080000000002,515.1405555556321
2023-11-06 20:54:00,100.0,0.14467600000000047,1.6609593092455273,0.9259250000000003,7.2337940000000005,10.995380000000004,515.190555555632
2023-11-06 21:00:00,100.0,0.14467600000000047,1.632612230670457,1.070602,7.2337940000000005,11.863419999999998,515.2905555556321
2023-11-06 21:03:00,100.0,0.17361200000000032,1.7132831381633324,1.0416670000000003,7.204864,11.284730000000003,515.340555555632
2023-11-06 21:06:00,100.0,0.17361200000000032,1.7191494583891638,1.0127319999999997,7.204864,11.284730000000003,515.390555555632
2023-11-06 21:09:00,100.0,0.14467599999999958,1.6553001938514098,0.9259259999999996,7.204865000000001,10.41666,515.4405555556319
2023-11-06 21:15:00,100.0,0.1736109999999993,1.7132806728664143,1.0416669999999995,7.204865000000001,10.41666,515.540555555632
2023-11-06 21:18:00,100.0,0.14467599999999958,1.6553001938514096,0.8969909999999999,7.175929999999999,10.70601,515.5905555556319
2023-11-06 21:24:00,100.0,0.14467599999999958,1.6382912596577262,0.9548609999999993,7.146990000000001,11.284730000000003,515.6905555556319
2023-11-06 21:27:00,100.0,0.14467599999999958,1.6439652183489466,0.9259259999999996,7.146990000000001,11.574069999999999,515.7405555556319
2023-11-06 21:30:00,100.0,0.14467599999999958,1.9167824360030834,-0.49189800000000083,7.146990000000001,10.995359999999998,515.7905555556318
2023-11-06 21:36:00,100.0,0.2025459999999999,2.0834878300657085,-0.4340280000000005,7.175929999999999,10.70601,515.8905555556319
2023-11-06 21:39:00,100.0,0.11574099999999987,1.8325518262372138,-0.5497680000000003,7.175929999999999,10.706019999999995,515.9405555556318
2023-11-06 21:45:00,100.0,0.14467599999999958,1.9386451537658884,-0.5497680000000003,7.204865000000001,10.416669999999996,516.0405555556318
2023-11-06 21:48:00,100.0,0.20254700000000003,2.0718628653110938,-0.5497680000000003,7.002313999999999,10.995370000000001,516.0905555556318
2023-11-06 21:54:00,100.0,0.20254700000000003,2.054393089349863,-0.5208330000000005,6.944444,10.995370000000001,516.1905555556318
2023-11-06 21:57:00,100.0,0.28935199999999917,2.2327645667429237,-0.49189800000000083,6.799764000000001,10.416659999999993,516.2405555556318
2023-11-06 22:00:00,100.0,0.4050919999999998,2.369102022181317,-0.46296300000000024,6.365743999999999,11.284710000000004,516.2905555556317
2023-11-06 22:06:00,100.0,0.4050919999999998,2.362348378749928,-0.49189799999999995,6.307874,10.706019999999995,516.3905555556317
2023-11-06 22:09:00,100.0,0.5497690000000004,2.492243836840771,-0.4340269999999995,5.844907999999999,11.574069999999992,516.4405555556317
2023-11-06 22:15:00,100.0,0.5497690000000004,2.477643604627248,-0.4340269999999995,5.787038,10.416659999999993,516.5405555556317
2023-11-06 22:18:00,100.0,0.6365740000000004,2.5415394570600127,-0.49189799999999995,5.439817999999999,10.127309999999994,516.5905555556317
2023-11-06 22:24:00,100.0,0.6365740000000004,2.518702399002734,-0.49189799999999995,5.353007999999999,11.86341999999999,516.6905555556317
2023-11-06 22:27:00,100.0,0.6365740000000004,2.4957973499348944,-0.5497679999999994,5.2083330000000005,10.12733,516.7405555556317
2023-11-06 22:30:00,100.0,0.7233800000000006,2.5391045920997852,-0.5497679999999994,4.890046999999999,11.284720000000007,516.7905555556316
2023-11-06 22:36:00,100.0,0.7233800000000006,2.507266355100113,-0.5208329999999997,4.803236999999999,10.706029999999998,516.8905555556316
2023-11-06 22:39:00,100.0,0.78125,2.532547957255555,-0.5497679999999994,4.571757,10.706020000000002,516.9405555556316
2023-11-06 22:45:00,100.0,0.8391210000000004,2.5790133836846434,-0.5208329999999997,4.484956,10.995380000000004,517.0405555556316
2023-11-06 22:48:00,100.0,0.8680560000000002,2.5928690954508413,-0.5497679999999994,4.369211000000001,10.416670000000003,517.0905555556316
2023-11-06 22:51:00,100.0,0.8969909999999999,2.563293503355668,-0.5497680000000003,4.1377310000000005,10.706020000000002,517.1405555556315
2023-11-06 22:57:00,100.0,0.8969909999999999,2.5547294856113916,-0.5497680000000003,4.108801,10.416670000000003,517.2405555556315
2023-11-06 23:00:00,100.0,0.9548610000000002,2.533762167474414,-0.5208339999999998,3.819444999999999,10.995380000000004,517.2905555556315
2023-11-06 23:06:00,100.0,0.9548610000000002,2.5249457420816914,-0.5208339999999998,3.7905050000000005,10.416670000000003,517.3905555556315
2023-11-06 23:09:00,100.0,1.0127309999999996,2.5260180957384226,-0.5208339999999998,3.5590280000000005,10.706020000000002,517.4405555556315
2023-11-06 23:15:00,100.0,1.070601,2.5697526365828844,-0.5208339999999998,3.4722229999999996,10.995370000000001,517.5405555556315
2023-11-06 23:18:00,100.0,1.070601,2.532958493412399,-0.49189799999999995,3.3854170000000003,10.995380000000004,517.5905555556315
2023-11-06 23:21:00,100.0,1.0995369999999998,2.512005543455846,-0.49189799999999995,3.211805,10.706020000000002,517.6405555556314
2023-11-06 23:27:00,100.0,1.1284719999999995,2.527645490200202,-0.49189799999999995,3.1539360000000007,10.416670000000003,517.7405555556314
2023-11-06 23:30:00,100.0,1.186343,2.538486896427336,-0.49189799999999995,2.9803240000000004,10.706020000000002,517.7905555556314
2023-11-06 23:36:00,100.0,1.2152780000000005,2.55277988624483,-0.46296299999999935,2.951389,10.706020000000002,517.8905555556314
2023-11-06 23:39:00,100.0,1.3020840000000007,2.6033865656827895,-0.5208329999999997,2.748842,10.995370000000001,517.9405555556314
2023-11-06 23:45:00,100.0,1.3020840000000007,2.5934587559078364,-0.5208329999999997,2.719906999999999,10.416670000000003,518.0405555556314
2023-11-06 23:48:00,100.0,1.3310180000000003,2.596294414985727,-0.5208329999999997,2.633103,10.706020000000002,518.0905555556313
2023-11-06 23:51:00,100.0,1.3310180000000003,2.5862547999035215,-0.5208329999999997,2.6041670000000003,11.574080000000002,518.1405555556313
2023-11-06 23:54:00,100.0,1.359954,2.598624632883143,-0.5208329999999997,2.546297000000001,10.995359999999998,518.1905555556312
2023-11-06 23:57:00,100.0,1.4178240000000004,2.6326564178684393,-0.5208329999999997,2.459492,10.995370000000001,518.2405555556312
2023-11-07 00:00:00,100.0,1.4178240000000004,2.6120984977666413,-0.5208329999999997,2.4016209999999996,10.41666,518.2905555556312
2023-11-07 00:03:00,100.0,1.4467600000000003,2.623430516820362,-0.5208329999999997,2.343749,11.28472,518.3405555556311
2023-11-07 00:06:00,100.0,1.4467600000000003,2.613046640788606,-0.5208329999999997,2.3148150000000003,11.574069999999999,518.3905555556311
2023-11-07 00:09:00,100.0,1.4178239999999995,2.581119147219824,-0.5787040000000001,2.2569440000000007,11.574080000000002,518.440555555631
2023-11-07 00:12:00,100.0,1.273148,2.450604998431052,-0.7233799999999997,2.1990730000000003,11.28472,518.490555555631
2023-11-07 00:15:00,100.0,1.157407,2.349270436990455,-0.8680560000000002,2.141202999999999,10.70601,518.5405555556309
2023-11-07 00:18:00,100.0,1.1284719999999995,2.2865964526647944,-0.868055,2.054399,10.995370000000001,518.5905555556309
2023-11-07 00:21:00,100.0,1.1284719999999995,2.237053709817153,-0.7233790000000004,2.054399,11.28472,518.6405555556308
2023-11-07 00:24:00,100.0,1.157407,2.209440078270433,-0.6076389999999998,1.9965279999999996,10.706019999999995,518.6905555556308
2023-11-07 00:27:00,100.0,1.244212,2.2338957626689497,-0.46296300000000024,1.9386580000000002,10.706019999999995,518.7405555556307
2023-11-07 00:30:00,100.0,1.3020839999999998,2.276327989104727,-0.4340270000000004,1.9097220000000004,10.416669999999996,518.7905555556307
2023-11-07 00:33:00,100.0,1.3310190000000004,2.2972642353508,-0.43402799999999964,1.8807869999999998,11.28472,518.8405555556307
2023-11-07 00:36:00,100.0,1.359954,2.3180217679286126,-0.46296299999999935,1.8229160000000002,10.995369999999994,518.8905555556306
2023-11-07 00:39:00,100.0,1.3888889999999998,2.3600598087123323,-0.5497680000000003,1.765046,10.416669999999996,518.9405555556306
2023-11-07 00:42:00,100.0,1.3888889999999998,2.3493456166494506,-0.5497680000000003,1.7361109999999993,10.416669999999996,518.9905555556305
2023-11-07 00:45:00,100.0,1.4178249999999997,2.348201860942282,-0.5497680000000003,1.649305,10.995369999999994,519.0405555556305
2023-11-07 00:48:00,100.0,1.4467599999999994,2.368397077868606,-0.5497680000000003,1.6203700000000003,10.995369999999994,519.0905555556304
2023-11-07 00:51:00,100.0,1.4467599999999994,2.3574841449524366,-0.5497680000000003,1.5914349999999997,10.995359999999991,519.1405555556304
2023-11-07 00:54:00,100.0,1.5335650000000003,2.394697295903583,-0.43402799999999964,1.5624999999999991,11.284719999999993,519.1905555556303
2023-11-07 00:57:00,100.0,1.5914350000000006,2.444667393342857,-0.43402799999999964,1.5335650000000003,10.706019999999995,519.2405555556303
2023-11-07 01:00:00,100.0,1.6782409999999999,2.501908443703954,-0.4050919999999998,1.4756950000000009,11.284719999999993,519.2905555556302
2023-11-07 01:03:00,100.0,1.7071759999999996,2.5322150742227056,-0.4050919999999998,1.4756950000000009,11.284719999999993,519.3405555556302
2023-11-07 01:06:00,100.0,1.7361110000000002,2.5509824683915574,-0.4340270000000004,1.4178249999999997,11.574079999999995,519.3905555556302
2023-11-07 01:09:00,100.0,1.765046,2.581195688838015,-0.46296300000000024,1.38889,10.706029999999998,519.4405555556301
2023-11-07 01:12:00,100.0,1.7361110000000002,2.5854205633348286,-0.5497680000000003,1.38889,11.284720000000007,519.4905555556301
2023-11-07 01:15:00,100.0,1.765047,2.581195934215175,-0.5497680000000003,1.3020829999999997,11.284720000000007,519.54055555563
2023-11-07 01:18:00,100.0,1.765047,2.581195934215175,-0.5497680000000003,1.3020829999999997,11.284729999999996,519.59055555563
2023-11-07 01:21:00,100.0,1.8229170000000003,2.6182680290166718,-0.5497680000000003,1.2442129999999993,11.574079999999995,519.6405555556299
2023-11-07 01:24:00,100.0,1.851852,2.624910166793959,-0.5497680000000003,1.1863419999999998,11.284720000000007,519.6905555556299
2023-11-07 01:27:00,100.0,1.851852,2.6013680997023862,-0.49189799999999995,1.1863419999999998,11.574079999999995,519.7405555556298
2023-11-07 01:30:00,100.0,1.851852,2.6013680997023862,-0.49189799999999995,1.1863419999999998,10.70602000000001,519.7905555556298
2023-11-07 01:33:00,100.0,1.9097229999999996,2.6374674908315594,-0.46296300000000024,1.157406,10.127319999999997,519.8405555556297
2023-11-07 01:36:00,100.0,1.9386580000000002,2.6792329255678458,-0.5208330000000005,1.1284709999999993,11.284720000000007,519.8905555556297
2023-11-07 01:39:00,100.0,1.9386580000000002,2.66731410356612,-0.5208330000000005,1.0995369999999998,10.70602000000001,519.9405555556297
