Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-07 01:42:00,100.0,1.9965279999999996,2.702924397363558,-0.5208330000000005,1.0416670000000003,11.28473000000001,519.9905555556296
2023-11-07 01:45:00,100.0,2.0254629999999993,2.7205873280226096,-0.49189800000000083,1.0416670000000003,10.706010000000006,520.0405555556296
2023-11-07 01:48:00,100.0,2.054398,2.7502882020125186,-0.5208330000000005,1.0127319999999997,11.57408000000001,520.0905555556295
2023-11-07 01:51:00,100.0,2.054398,2.7502882020125186,-0.5208330000000005,1.0127319999999997,11.284730000000003,520.1405555556295
2023-11-07 01:54:00,100.0,2.0833329999999997,2.7678206996401933,-0.5208330000000005,0.983797,11.574080000000002,520.1905555556294
2023-11-07 01:57:00,100.0,2.083334,2.7678213040260746,-0.5497680000000003,0.9548610000000002,10.706010000000006,520.2405555556294
2023-11-07 02:00:00,100.0,2.083334,2.7556391776526508,-0.5497680000000003,0.9259250000000003,11.574080000000002,520.2905555556293
2023-11-07 02:03:00,100.0,2.141204,2.790338057662107,-0.5497680000000003,0.868055,10.995380000000004,520.3405555556293
2023-11-07 02:06:00,100.0,2.170139,2.807559760336894,-0.5208330000000005,0.868055,10.995370000000001,520.3905555556292
2023-11-07 02:09:00,100.0,2.1990749999999997,2.8246992006572427,-0.5208330000000005,0.8391190000000002,11.284730000000003,520.4405555556292
2023-11-07 02:12:00,100.0,2.256945,2.858734904147797,-0.46296300000000024,0.8391190000000002,11.284730000000003,520.4905555556292
2023-11-07 02:15:00,100.0,2.2858789999999996,2.875634328813801,-0.46296300000000024,0.8101850000000006,10.995370000000001,520.5405555556291
2023-11-07 02:18:00,100.0,2.256944,2.8712186144444702,-0.5497680000000003,0.78125,11.28472,520.5905555556291
2023-11-07 02:21:00,100.0,2.256944,2.8712186144444702,-0.5497680000000003,0.78125,11.574069999999999,520.640555555629
2023-11-07 02:24:00,100.0,2.3148149999999994,2.905040805103892,-0.5497680000000003,0.7233790000000004,11.28472,520.690555555629
2023-11-07 02:27:00,100.0,2.2858799999999997,2.8881684392272096,-0.578703,0.7233790000000004,10.41666,520.7405555556289
2023-11-07 02:30:00,100.0,2.3148150000000003,2.9050408051038916,-0.578703,0.6944439999999998,10.995359999999998,520.7905555556289
2023-11-07 02:33:00,100.0,2.3148150000000003,2.8924583715841434,-0.5497680000000003,0.6944439999999998,11.28472,520.8405555556288
2023-11-07 02:36:00,100.0,2.34375,2.909206735694929,-0.5497680000000003,0.6655090000000001,11.863419999999998,520.8905555556288
2023-11-07 02:39:00,100.0,2.34375,2.909206735694929,-0.5497680000000003,0.6655090000000001,11.28472,520.9405555556287
2023-11-07 02:42:00,100.0,2.372686,2.9131705403400034,-0.5208330000000005,0.6365730000000003,11.284730000000003,520.9905555556287
2023-11-07 02:45:00,100.0,2.372686,2.9131705403400034,-0.5208330000000005,0.6365730000000003,11.284730000000003,521.0405555556287
2023-11-07 02:48:00,100.0,2.430556,2.92049457921491,-0.5208330000000005,0.5208339999999998,11.574080000000002,521.0905555556286
2023-11-07 02:51:00,100.0,2.459491,2.9626222495023167,-0.5208330000000005,0.5497680000000003,11.574069999999999,521.1405555556286
2023-11-07 02:54:00,100.0,2.459491,2.9626222495023167,-0.5208330000000005,0.5497680000000003,11.574080000000002,521.1905555556285
2023-11-07 02:57:00,100.0,2.4884259999999996,2.9789680996416457,-0.5208330000000005,0.5208330000000005,11.574080000000002,521.2405555556285
2023-11-07 03:00:00,100.0,2.4884259999999996,2.9789680996416457,-0.5208330000000005,0.5208330000000005,10.995380000000004,521.2905555556284
2023-11-07 03:03:00,100.0,2.517361,2.9952469540169453,-0.5208330000000005,0.49189799999999995,12.15278,521.3405555556284
2023-11-07 03:06:00,100.0,2.517361,2.9952469540169453,-0.5208330000000005,0.49189799999999995,10.995370000000001,521.3905555556283
2023-11-07 03:09:00,100.0,2.6041669999999995,3.0567821911712816,-0.5208330000000005,0.4340270000000004,11.574080000000002,521.4405555556283
2023-11-07 03:12:00,100.0,2.6041669999999995,3.0567821911712816,-0.5208330000000005,0.4340270000000004,10.995370000000001,521.4905555556282
2023-11-07 03:15:00,100.0,2.633101999999999,3.07285028615597,-0.5208330000000005,0.4050920000000007,10.995370000000001,521.5405555556282
2023-11-07 03:18:00,100.0,2.6909719999999995,3.1048022294089734,-0.46296300000000024,0.4050920000000007,11.28472,521.5905555556282
2023-11-07 03:21:00,100.0,2.719907,3.120688077924195,-0.46296300000000024,0.3761570000000001,10.995370000000001,521.6405555556281
2023-11-07 03:24:00,100.0,2.719907,3.133924442146479,-0.49189799999999995,0.3761570000000001,11.28472,521.6905555556281
2023-11-07 03:27:00,100.0,2.7777779999999996,3.165610436396986,-0.4629620000000001,0.34722200000000036,11.28472,521.740555555628
2023-11-07 03:30:00,100.0,2.7777779999999996,3.165610436396986,-0.4629620000000001,0.34722200000000036,11.28472,521.790555555628
2023-11-07 03:33:00,100.0,2.806711999999999,3.1947021932167505,-0.5208339999999998,0.28935200000000094,10.995370000000001,521.8405555556279
2023-11-07 03:36:00,100.0,2.806711999999999,3.1947021932167505,-0.5208339999999998,0.28935200000000094,10.706020000000002,521.8905555556279
2023-11-07 03:39:00,100.0,2.835647,3.21044621988074,-0.5208339999999998,0.26041700000000034,11.28472,521.9405555556278
2023-11-07 03:42:00,100.0,2.835647,3.21044621988074,-0.5208339999999998,0.26041700000000034,11.28472,521.9905555556278
2023-11-07 03:45:00,100.0,2.8645829999999997,3.239524008512553,-0.5208339999999998,0.26041700000000034,10.995370000000001,522.0405555556277
2023-11-07 03:48:00,100.0,2.8645829999999997,3.239524008512553,-0.5208339999999998,0.26041700000000034,10.995370000000001,522.0905555556277
2023-11-07 03:51:00,100.0,2.922454,3.270823877651657,-0.49189799999999995,0.23148199999999974,11.574069999999999,522.1405555556277
2023-11-07 03:54:00,100.0,2.922454,3.270823877651657,-0.49189799999999995,0.23148199999999974,10.995370000000001,522.1905555556276
2023-11-07 03:57:00,100.0,2.9803239999999995,3.301909595813107,-0.49189799999999995,0.17361200000000032,11.574069999999999,522.2405555556276
2023-11-07 04:00:00,100.0,2.9803239999999995,3.301909595813107,-0.49189799999999995,0.17361200000000032,11.28472,522.2905555556275
2023-11-07 04:03:00,100.0,3.0092599999999994,3.317374845877538,-0.49189799999999995,0.14467600000000047,11.574069999999992,522.3405555556275
2023-11-07 04:06:00,100.0,3.0092599999999994,3.317374845877538,-0.49189799999999995,0.14467600000000047,11.28472,522.3905555556274
2023-11-07 04:09:00,100.0,3.0671300000000006,3.348151744573656,-0.46296299999999935,0.11574099999999987,10.995369999999994,522.4405555556274
2023-11-07 04:12:00,100.0,3.0671300000000006,3.3754195775157947,-0.5208329999999997,0.11574099999999987,11.574069999999999,522.4905555556273
2023-11-07 04:15:00,100.0,3.0960660000000004,3.3908167377444896,-0.5208329999999997,0.08680500000000002,10.995369999999994,522.5405555556273
2023-11-07 04:18:00,100.0,3.0960660000000004,3.3908167377444896,-0.5208329999999997,0.08680500000000002,11.574069999999999,522.5905555556272
2023-11-07 04:21:00,100.0,3.1539350000000006,3.4351671075242014,-0.5208329999999997,0.05786999999999942,11.574069999999999,522.6405555556272
2023-11-07 04:24:00,100.0,3.1539350000000006,3.4351671075242014,-0.5208329999999997,0.05786999999999942,11.284719999999993,522.6905555556272
2023-11-07 04:27:00,100.0,3.153936,3.435167636825055,-0.5497680000000003,0.02893399999999957,11.284719999999993,522.7405555556271
2023-11-07 04:30:00,100.0,3.153936,3.435167636825055,-0.5497680000000003,0.02893399999999957,10.995370000000001,522.7905555556271
2023-11-07 04:33:00,100.0,3.1828699999999994,3.450458456370442,-0.5497680000000003,0.0,11.284719999999993,522.840555555627
2023-11-07 04:36:00,100.0,3.1828699999999994,3.450458456370442,-0.5497680000000003,0.0,11.574069999999992,522.890555555627
2023-11-07 04:39:00,100.0,3.240741,3.4808997997998827,-0.5208329999999997,-0.02893599999999985,11.284719999999993,522.9405555556269
2023-11-07 04:42:00,100.0,3.240741,3.4808997997998827,-0.5208329999999997,-0.02893599999999985,10.995369999999994,522.9905555556269
2023-11-07 04:45:00,100.0,3.240741,3.4808997997998827,-0.5208329999999997,-0.02893599999999985,11.284719999999993,523.0405555556268
2023-11-07 04:48:00,100.0,3.2696769999999997,3.509883586612026,-0.5497680000000003,-0.05787100000000045,10.995369999999994,523.0905555556268
2023-11-07 04:51:00,100.0,3.2696769999999997,3.509883586612026,-0.5497680000000003,-0.05787100000000045,11.574069999999999,523.1405555556267
2023-11-07 04:54:00,100.0,3.2986120000000003,3.525028503818091,-0.5497680000000003,-0.08680600000000105,11.574069999999999,523.1905555556267
2023-11-07 04:57:00,100.0,3.2986120000000003,3.525028503818091,-0.5497680000000003,-0.08680600000000105,11.574069999999992,523.2405555556267
2023-11-07 05:00:00,100.0,3.327546999999999,3.512270003893004,-0.49189799999999995,-0.11574099999999987,10.995370000000001,523.2905555556266
2023-11-07 05:03:00,100.0,3.2986109999999993,3.497249149924968,-0.5208339999999998,-0.11574099999999987,10.706019999999995,523.3405555556266
2023-11-07 05:06:00,100.0,3.327546,3.51226948555498,-0.5208339999999998,-0.14467600000000047,11.284719999999993,523.3905555556265
2023-11-07 05:09:00,100.0,3.3854159999999993,3.5421779647213305,-0.5208339999999998,-0.2025459999999999,11.574069999999992,523.4405555556265
2023-11-07 05:12:00,100.0,3.3854159999999993,3.5421779647213305,-0.5208339999999998,-0.2025459999999999,11.574069999999992,523.4905555556264
2023-11-07 05:15:00,100.0,3.3564809999999996,3.5272455661583577,-0.5787040000000001,-0.2314810000000005,11.863419999999998,523.5405555556264
2023-11-07 05:18:00,100.0,3.3564809999999996,3.513222844775335,-0.5497680000000003,-0.2314810000000005,11.574069999999992,523.5905555556263
2023-11-07 05:21:00,100.0,3.3854169999999995,3.528116179034261,-0.5497680000000003,-0.26041700000000034,11.86341999999999,523.6405555556263
2023-11-07 05:24:00,100.0,3.3854169999999995,3.528116179034261,-0.5497680000000003,-0.26041700000000034,11.86341999999999,523.6905555556262
2023-11-07 05:27:00,100.0,3.414352,3.542966046634507,-0.5497680000000003,-0.28935200000000094,11.574069999999992,523.7405555556262
2023-11-07 05:30:00,100.0,3.4432869999999998,3.5435962868217605,-0.5497680000000003,-0.34722200000000036,11.86341999999999,523.7905555556262
2023-11-07 05:33:00,100.0,3.4432869999999998,3.5435962868217605,-0.5497680000000003,-0.34722200000000036,10.995369999999994,523.8405555556261
2023-11-07 05:36:00,100.0,3.4722229999999996,3.5583231610648163,-0.5497680000000003,-0.3761580000000002,10.995369999999994,523.8905555556261
2023-11-07 05:39:00,100.0,3.4722229999999996,3.5583231610648163,-0.5497680000000003,-0.3761580000000002,11.574069999999992,523.940555555626
2023-11-07 05:42:00,100.0,3.501156999999999,3.573007835825765,-0.5497680000000003,-0.4050919999999998,11.284719999999993,523.990555555626
2023-11-07 05:45:00,100.0,3.501156999999999,3.573007835825765,-0.5497680000000003,-0.4050919999999998,11.574069999999992,524.0405555556259
2023-11-07 05:48:00,100.0,3.530092,3.58765234604225,-0.5497680000000003,-0.4340270000000004,11.86341999999999,524.0905555556259
2023-11-07 05:51:00,100.0,3.501157,3.5587148159966184,-0.5497680000000003,-0.4340270000000004,12.15276999999999,524.1405555556258
2023-11-07 05:54:00,100.0,3.5590280000000005,3.587886216913216,-0.5497680000000003,-0.49189800000000083,11.574069999999992,524.1905555556258
2023-11-07 05:57:00,100.0,3.5590280000000005,3.587886216913216,-0.5497680000000003,-0.49189800000000083,11.284719999999993,524.2405555556257
2023-11-07 06:00:00,100.0,3.5879640000000004,3.602412633917165,-0.5497680000000003,-0.5208340000000007,11.574069999999992,524.2905555556257
2023-11-07 06:03:00,100.0,3.5879640000000004,3.602412633917165,-0.5497680000000003,-0.5208340000000007,11.574069999999992,524.3405555556257
2023-11-07 06:06:00,100.0,3.616898,3.5878862169132253,-0.49189799999999995,-0.5497680000000003,11.574069999999992,524.3905555556256
2023-11-07 06:09:00,100.0,3.616898,3.5878862169132253,-0.49189799999999995,-0.5497680000000003,11.574069999999992,524.4405555556256
2023-11-07 06:12:00,100.0,3.616898,3.61689949968205,-0.49189799999999995,-0.4918969999999998,11.574069999999992,524.4905555556255
2023-11-07 06:15:00,100.0,3.5879640000000004,3.6024131325812774,-0.49189799999999995,-0.46296300000000024,11.574069999999992,524.5405555556255
2023-11-07 06:18:00,100.0,3.501157,3.558715310619856,-0.49189799999999995,-0.37615599999999993,11.86341999999999,524.5905555556254
2023-11-07 06:21:00,100.0,3.4722219999999995,3.558323144799519,-0.49189799999999995,-0.31828599999999874,11.284719999999993,524.6405555556254
2023-11-07 06:24:00,100.0,3.4722219999999995,3.558323144799519,-0.49189799999999995,-0.31828599999999874,10.995379999999997,524.6905555556253
2023-11-07 06:27:00,100.0,3.038194,3.3463974370384393,-0.49189799999999995,0.14467699999999972,10.706009999999992,524.7405555556253
2023-11-07 06:30:00,100.0,1.9097229999999996,3.4037600318567494,0.46296300000000024,4.079858,11.574069999999992,524.7905555556252
2023-11-07 06:33:00,100.0,0.49189799999999995,2.1480396188198916,1.7071759999999996,7.002313,10.995369999999994,524.8405555556252
2023-11-07 06:36:00,100.0,0.28935200000000005,1.920369147359493,2.517361,8.391199,10.995369999999994,524.8905555556252
2023-11-07 06:39:00,100.0,0.20254700000000003,1.5729314373413386,3.501156999999999,8.651623999999998,11.574070000000006,524.9405555556251
2023-11-07 06:42:00,100.0,0.17361100000000018,1.5408618069161604,4.021991,9.346070000000001,12.152770000000004,524.9905555556251
2023-11-07 06:45:00,100.0,0.14467599999999958,1.55260361460178,4.369213,10.127315,10.995379999999997,525.040555555625
2023-11-07 06:48:00,100.0,0.1736109999999993,1.5468848868988196,4.976855999999999,10.329865000000002,12.152770000000004,525.090555555625
2023-11-07 06:51:00,100.0,0.11574099999999987,1.4386149136146231,4.890051,10.50347,11.57408000000001,525.1405555556249
2023-11-07 06:54:00,100.0,0.14467599999999958,1.5640938312495678,4.6296289999999996,10.445605,11.28473000000001,525.1905555556249
2023-11-07 06:57:00,100.0,0.14467599999999958,1.5295632123999274,4.658561000000001,10.300925,11.28473000000001,525.2405555556248
2023-11-07 07:00:00,100.0,0.14467599999999958,1.5006441931990855,4.658561000000001,10.156255000000002,11.284710000000004,525.2905555556248
2023-11-07 07:03:00,100.0,0.08680600000000016,1.2936797440710988,4.803246000000001,10.15625,10.995379999999997,525.3405555556247
2023-11-07 07:06:00,100.0,0.11574099999999987,1.2981306823954326,5.208336,10.098375,10.995379999999997,525.3905555556247
2023-11-07 07:09:00,100.0,0.11574099999999987,1.0949920086264042,6.163196,10.040505,10.995379999999997,525.4405555556247
2023-11-07 07:12:00,100.0,0.08680500000000002,1.059482197410485,5.93171,10.040505,10.995359999999991,525.4905555556246
2023-11-07 07:15:00,100.0,0.08680500000000002,1.0146436636694727,6.27893,10.156255000000002,11.284719999999993,525.5405555556246
2023-11-07 07:18:00,100.0,0.11574099999999987,0.9562838117609278,6.8287059999999995,10.040505,11.574069999999992,525.5905555556245
2023-11-07 07:21:00,100.0,0.08680500000000002,0.8004198116461584,7.43634,10.243055000000002,11.574079999999995,525.6405555556245
2023-11-07 07:24:00,100.0,0.11574000000000062,0.633064789394847,8.738430000000001,10.50347,11.28470999999999,525.6905555556244
2023-11-07 07:27:00,100.0,0.11574000000000062,0.4676156237760397,9.403929999999999,10.50347,11.574069999999992,525.7405555556244
2023-11-07 07:30:00,100.0,0.14467600000000047,0.42086419720457086,9.751159999999999,10.532404,12.152779999999993,525.7905555556243
2023-11-07 07:33:00,100.0,0.28935200000000005,0.5058496485185154,10.040510000000001,10.561338,11.574070000000006,525.8405555556243
2023-11-07 07:36:00,100.0,0.694445,0.6348158395684504,10.271996000000001,10.156251000000001,11.863430000000008,525.8905555556242
2023-11-07 07:39:00,100.0,1.2152770000000004,0.7795341875575572,10.24306,9.490743000000002,11.284720000000007,525.9405555556242
2023-11-07 07:42:00,100.0,1.8807870000000007,0.9611567458209449,10.214120000000001,8.738423000000001,10.995370000000008,525.9905555556242
2023-11-07 07:45:00,100.0,2.835648,1.4201428027699257,10.098379999999999,7.841431999999999,12.442130000000006,526.0405555556241
2023-11-07 07:48:00,100.0,3.8483800000000006,1.5294700777961776,10.04051,6.59722,12.442140000000009,526.0905555556241
2023-11-07 07:51:00,100.0,3.1828699999999994,1.3796468344316013,10.01157,7.262730000000001,10.995360000000005,526.140555555624
2023-11-07 07:54:00,100.0,2.9803239999999995,1.2904069238184877,9.92477,7.3495360000000005,10.995370000000008,526.190555555624
2023-11-07 07:57:00,100.0,2.6909720000000004,1.1764402897841149,9.83796,7.523147999999999,11.574069999999992,526.2405555556239
2023-11-07 08:00:00,100.0,3.038195,1.30681187452695,9.75116,7.118055,13.020830000000004,526.2905555556239
2023-11-07 08:03:00,100.0,3.414351,1.4770986065832605,9.69329,6.741899,12.442129999999992,526.3405555556238
2023-11-07 08:06:00,100.0,3.5590279999999996,1.4851755100924213,9.72222,6.597222,10.70602000000001,526.3905555556238
2023-11-07 08:09:00,100.0,3.90625,1.580268559527165,9.63542,6.16319,10.995369999999994,526.4405555556237
2023-11-07 08:12:00,100.0,4.108796,1.5986480643633256,9.60648,5.902774000000001,9.548609999999996,526.4905555556237
2023-11-07 08:15:00,100.0,4.166666,1.6503267395567844,9.519675,5.787039,12.442140000000009,526.5405555556237
2023-11-07 08:18:00,100.0,3.703704000000001,1.5250537282942098,9.346064000000002,6.07639,10.706009999999992,526.5905555556236
2023-11-07 08:21:00,100.0,3.819445000000001,1.5217188303877769,9.461805000000002,6.0474499999999995,8.680549999999997,526.6405555556236
2023-11-07 08:24:00,100.0,4.137731,1.5686898944424925,9.606486,5.844905000000001,10.995379999999997,526.6905555556235
2023-11-07 08:27:00,100.0,4.311344,1.613436055451137,9.635422,5.700227999999999,10.995380000000011,526.7405555556235
2023-11-07 08:30:00,100.0,4.311342,1.7595218305728089,9.548606,5.729164000000001,11.574079999999995,526.7905555556234
2023-11-07 08:33:00,100.0,4.484953999999999,1.6577968690329346,9.490735999999998,5.3819420000000004,12.731490000000008,526.8405555556234
2023-11-07 08:36:00,100.0,4.542825,1.7497721403687052,9.259255,5.150460000000001,11.57408000000001,526.8905555556233
2023-11-07 08:39:00,100.0,4.687504,1.7489634629782798,9.230324,4.94791,10.995369999999994,526.9405555556233
2023-11-07 08:42:00,100.0,4.832179999999999,1.7033204728141693,9.28819,4.803240000000001,10.127320000000012,526.9905555556232
2023-11-07 08:45:00,100.0,5.1793960000000006,1.8735022169619977,9.403936,4.629629999999999,10.70602000000001,527.0405555556232
2023-11-07 08:48:00,100.0,5.092592,1.8517204689230917,9.375002,4.6875,10.995370000000008,527.0905555556232
2023-11-07 08:51:00,100.0,4.947922,1.7742661084288565,9.346062,4.7743,10.995369999999994,527.1405555556231
2023-11-07 08:54:00,100.0,4.716434,1.868823724554859,9.317126,5.092592,10.995369999999994,527.1905555556231
2023-11-07 08:57:00,100.0,4.571759999999999,1.6798281057275146,9.403932,5.208332,11.86341999999999,527.240555555623
2023-11-07 09:00:00,100.0,4.398149,1.6743727835816766,9.317127000000001,5.324078,10.706019999999995,527.290555555623
2023-11-07 09:03:00,100.0,4.3402780000000005,1.767405600458865,9.346062,5.497684,11.574069999999992,527.3405555556229
2023-11-07 09:06:00,100.0,4.3402780000000005,1.659309146993016,9.432872,5.497684,11.863429999999994,527.3905555556229
2023-11-07 09:09:00,100.0,4.3402780000000005,1.6208675711962566,9.403932000000001,5.439814,12.15276999999999,527.4405555556228
2023-11-07 09:12:00,100.0,4.484953,1.6968652326408835,9.346062,5.266209,10.416669999999996,527.4905555556228
2023-11-07 09:15:00,100.0,4.774305,1.771155130775317,9.259257,4.890052000000001,11.284720000000007,527.5405555556227
2023-11-07 09:18:00,100.0,4.976857000000001,1.7814497875041586,9.230327,4.629619999999999,11.284729999999996,527.5905555556227
2023-11-07 09:21:00,100.0,4.7743020000000005,1.8100400195907551,9.201392,4.86112,10.416659999999993,527.6405555556227
2023-11-07 09:24:00,100.0,4.774305999999999,1.7308668692208153,9.172456,4.7743,12.15276999999999,527.6905555556226
2023-11-07 09:27:00,100.0,4.803241999999999,1.8175150576869716,9.143521999999999,4.7743,9.837959999999995,527.7405555556226
2023-11-07 09:30:00,100.0,4.832177,1.7858784374306347,9.172457,4.745370000000001,11.28473000000001,527.7905555556225
2023-11-07 09:33:00,100.0,4.947912,1.8152341186960548,9.172452,4.629630000000001,11.284710000000004,527.8405555556225
2023-11-07 09:36:00,100.0,4.918982,1.8473631304314106,9.201392,4.716430000000001,12.731480000000005,527.8905555556224
2023-11-07 09:39:00,100.0,5.9027769999999995,2.0520904301670266,9.230326999999999,3.73264,11.863430000000008,527.9405555556224
2023-11-07 09:42:00,100.0,6.394673,2.170839570059044,9.259263,3.2696799999999993,10.995359999999991,527.9905555556223
2023-11-07 09:45:00,100.0,6.481483,2.280553884424537,9.259263,3.2407400000000006,11.574070000000006,528.0405555556223
2023-11-07 09:48:00,100.0,6.452547,2.2298117400145947,9.259257000000002,3.2407400000000006,8.969909999999999,528.0905555556222
2023-11-07 09:51:00,100.0,6.018522000000001,2.080215792765985,9.259262,3.64583,10.41667000000001,528.1405555556222
2023-11-07 09:54:00,100.0,5.353007,1.9579592345325658,9.143517000000001,4.224540000000001,9.25927,528.1905555556222
2023-11-07 09:57:00,100.0,4.8611059999999995,1.7932305291910624,9.114586,4.658570000000001,9.837959999999995,528.2405555556221
2023-11-07 10:00:00,100.0,4.6875,1.787505459026186,9.114586,4.8611059999999995,10.995379999999997,528.2905555556221
2023-11-07 10:03:00,100.0,4.311342,1.6887939571059187,9.114586,5.237264,10.995380000000011,528.340555555622
2023-11-07 10:06:00,100.0,4.195601,1.6214838577404214,9.114586,5.324075000000001,10.995369999999994,528.390555555622
2023-11-07 10:09:00,100.0,4.079861,1.6270928547517942,9.027776,5.381945,10.41667000000001,528.4405555556219
2023-11-07 10:12:00,100.0,4.079861,1.5910119600796415,8.969906000000002,5.295135,10.41667000000001,528.4905555556219
2023-11-07 10:15:00,100.0,4.195602,1.658046962943093,8.94097,5.179398000000001,10.995380000000011,528.5405555556218
2023-11-07 10:18:00,100.0,4.079862,1.627093123055699,8.680554,5.034722,11.574070000000006,528.5905555556218
2023-11-07 10:21:00,100.0,4.166667,1.6503146164617586,8.680558,4.9479109999999995,10.995369999999994,528.6405555556217
2023-11-07 10:24:00,100.0,4.427084,1.719379620570926,9.056716000000002,5.063662000000001,12.442139999999995,528.6905555556217
2023-11-07 10:27:00,100.0,4.282408,1.6442267810028321,9.230322,5.353014,12.442130000000006,528.7405555556217
2023-11-07 10:30:00,100.0,4.195602,1.5836509327074675,9.259262,5.43981,10.127319999999997,528.7905555556216
2023-11-07 10:33:00,100.0,4.282407000000001,1.6442135483828646,9.259262,5.381945,11.28473000000001,528.8405555556216
2023-11-07 10:36:00,100.0,4.166666,1.6138838962497315,9.288197,5.5266210000000004,12.152770000000004,528.8905555556215
2023-11-07 10:39:00,100.0,4.195602,1.658046962943093,9.288193,5.5266210000000004,11.57408000000001,528.9405555556215
2023-11-07 10:42:00,100.0,4.1666669999999995,1.6503270065712912,9.288193,5.555556000000001,12.442120000000003,528.9905555556214
2023-11-07 10:45:00,100.0,4.195602,1.6214841201919123,9.288193,5.497681,11.574069999999992,529.0405555556214
2023-11-07 10:48:00,100.0,4.253473,1.6366489652565772,9.317128,5.468745,10.706019999999995,529.0905555556213
2023-11-07 10:51:00,100.0,4.311343,1.68879422205098,9.346067999999999,5.468745,12.442119999999989,529.1405555556213
2023-11-07 10:54:00,100.0,4.282407,1.6811219095069956,9.346067999999999,5.497681,11.284719999999993,529.1905555556212
2023-11-07 10:57:00,100.0,4.4270830000000005,1.7193666054805345,9.346067999999999,5.353005,10.416669999999996,529.2405555556212
2023-11-07 11:00:00,100.0,4.427083,1.7193666054805345,9.288198,5.295135,10.127309999999994,529.2905555556212
2023-11-07 11:03:00,100.0,4.658564999999999,1.7799773902694056,9.288198,5.063653,12.15276999999999,529.3405555556211
2023-11-07 11:06:00,100.0,4.947915999999999,1.854800352833292,9.288198,4.7743020000000005,10.706019999999995,529.3905555556211
2023-11-07 11:09:00,100.0,5.063658,1.8444420698511286,9.317128,4.65856,10.416669999999996,529.440555555621
2023-11-07 11:12:00,100.0,4.832177000000001,1.7858784374306325,9.288193,4.8611059999999995,11.28470999999999,529.490555555621
2023-11-07 11:15:00,100.0,4.079861,1.5910119600796415,9.259257000000002,5.584486,11.284720000000007,529.5405555556209
2023-11-07 11:18:00,100.0,3.732639,1.5329853454595483,9.259257000000002,5.960648000000001,11.574069999999992,529.5905555556209
2023-11-07 11:21:00,100.0,3.5590270000000004,1.4851752331594954,9.230322000000001,6.105325000000001,10.995369999999994,529.6405555556208
2023-11-07 11:24:00,100.0,3.501157,1.4691183537861838,9.172452,6.105325000000001,11.574069999999992,529.6905555556208
2023-11-07 11:27:00,100.0,3.4432869999999998,1.4529989799412613,9.143517000000001,6.134260000000001,10.706029999999998,529.7405555556207
2023-11-07 11:30:00,100.0,3.1828700000000003,1.3796468344316015,9.172452,6.423612,11.863429999999994,529.7905555556207
2023-11-07 11:33:00,100.0,3.1539350000000006,1.371410279401285,9.230322000000001,6.510417,11.574069999999992,529.8405555556207
2023-11-07 11:36:00,100.0,3.2696760000000005,1.404239481902288,9.259262,6.4236059999999995,11.28470999999999,529.8905555556206
2023-11-07 11:39:00,100.0,3.2696759999999996,1.4042394819022879,9.201391999999998,6.365736,12.731480000000005,529.9405555556206
2023-11-07 11:42:00,100.0,3.327547,1.3538516380615333,9.259262,6.307865,12.73147999999999,529.9905555556205
2023-11-07 11:45:00,100.0,3.414352,1.4449041073705515,9.201391999999998,6.22106,11.574069999999992,530.0405555556205
2023-11-07 11:48:00,100.0,3.616898,1.4670743342296235,9.201391999999998,5.989584000000001,11.574069999999992,530.0905555556204
2023-11-07 11:51:00,100.0,3.6747680000000003,1.4827571784433113,9.259262,5.989584000000001,10.995379999999997,530.1405555556204
2023-11-07 11:54:00,100.0,3.7615749999999997,1.506175798716887,9.317132999999998,5.960648000000001,10.127309999999994,530.1905555556203
2023-11-07 11:57:00,100.0,3.703704,1.490577479305896,9.317128,6.018514,12.731469999999987,530.2405555556203
2023-11-07 12:00:00,100.0,3.703704,1.490577479305896,9.288198,5.989583999999999,12.15276999999999,530.2905555556202
2023-11-07 12:03:00,100.0,3.819443999999999,1.5217185622710925,9.288198,5.873844,9.837959999999995,530.3405555556202
2023-11-07 12:06:00,100.0,3.7615739999999995,1.5409026767925373,9.259257999999999,5.9317139999999995,10.127309999999994,530.3905555556202
2023-11-07 12:09:00,100.0,3.616897999999999,1.4318292567673605,9.259257999999999,6.0185200000000005,10.416669999999996,530.4405555556201
2023-11-07 12:12:00,100.0,3.4722230000000005,1.3930333170212426,9.230322999999999,6.134259999999999,12.152780000000007,530.4905555556201
2023-11-07 12:15:00,100.0,4.195602,1.5836642427828447,9.230322999999999,5.410881,10.995359999999991,530.54055555562
2023-11-07 12:18:00,100.0,4.456019,1.6504323861385368,9.201387,5.121528,10.995379999999997,530.59055555562
2023-11-07 12:21:00,100.0,4.513889,1.5820666378239499,9.114587,4.918978000000001,10.70602000000001,530.6405555556199
2023-11-07 12:24:00,100.0,4.484955,1.5749902851421311,8.998843,4.832177999999999,10.127309999999994,530.6905555556199
2023-11-07 12:27:00,100.0,4.398148,1.595495771342545,8.883102999999998,4.832174999999999,10.416660000000007,530.7405555556198
2023-11-07 12:30:00,100.0,4.484953,1.6577966146962722,8.767357,4.658564,10.706030000000013,530.7905555556198
2023-11-07 12:33:00,100.0,4.4270830000000005,1.6430570817575998,8.709487,4.658564,11.574079999999995,530.8405555556197
2023-11-07 12:36:00,100.0,4.3402769999999995,1.6593088865359686,8.680557,4.745370000000001,10.706010000000006,530.8905555556197
2023-11-07 12:39:00,100.0,4.311342000000001,1.6517799203963952,8.651617000000002,4.745374999999999,11.284720000000007,530.9405555556197
2023-11-07 12:42:00,100.0,4.195602000000001,1.5836642427828447,8.593752,4.77431,12.442129999999992,530.9905555556196
2023-11-07 12:45:00,100.0,4.1377310000000005,1.6062720037754732,8.535882,4.803241,11.284729999999996,531.0405555556196
2023-11-07 12:48:00,100.0,3.9641210000000004,1.5603434635290732,8.506942,4.9479109999999995,11.284720000000007,531.0905555556195
2023-11-07 12:51:00,100.0,3.327546,1.3538632889473143,8.506942,5.555556000000001,11.574069999999992,531.1405555556195
2023-11-07 12:54:00,100.0,2.083334,0.9973511774193438,8.391202,6.684028,11.284720000000007,531.1905555556194
2023-11-07 12:57:00,100.0,1.765047,1.0418761584072374,8.420141999999998,7.204865,11.57408000000001,531.2405555556194
2023-11-07 13:00:00,100.0,1.5335650000000003,0.9160928990559798,8.535882,7.494216999999999,12.15279000000001,531.2905555556193
2023-11-07 13:03:00,100.0,1.5335650000000003,0.9160928990559798,8.622682000000001,7.581016999999999,12.15276999999999,531.3405555556193
2023-11-07 13:06:00,100.0,3.0671299999999997,1.3465911588338697,8.680551999999999,6.047452,10.995359999999991,531.3905555556192
2023-11-07 13:09:00,100.0,3.6747679999999994,1.1470074166104411,8.564812,5.063654000000001,10.706009999999992,531.4405555556192
2023-11-07 13:12:00,100.0,3.9641200000000003,1.4455545344119187,8.304402,4.658562,9.837970000000013,531.4905555556192
2023-11-07 13:15:00,100.0,3.9641200000000003,1.4455685771609212,8.159721999999999,4.513892,10.995370000000008,531.5405555556191
2023-11-07 13:18:00,100.0,3.9351860000000007,1.5159651568622008,8.043982,4.484955999999999,10.41668,531.5905555556191
2023-11-07 13:21:00,100.0,4.021990000000001,1.460123489782192,8.015042000000001,4.311342,11.863430000000008,531.640555555619
2023-11-07 13:24:00,100.0,4.021990000000001,1.460123489782192,7.8993020000000005,4.195601999999999,10.127319999999997,531.690555555619
2023-11-07 13:27:00,100.0,3.9641210000000004,1.4455688290714768,7.783562,4.1377310000000005,12.731469999999987,531.7405555556189
2023-11-07 13:30:00,100.0,3.906249,1.5083814304169005,7.754627,4.224538000000001,13.88888,531.7905555556189
2023-11-07 13:33:00,100.0,3.8773150000000003,1.7936354601132343,7.841437,4.6006920000000004,9.548609999999996,531.8405555556188
2023-11-07 13:36:00,100.0,3.8773150000000003,1.606573658332138,8.043977000000002,4.629631999999999,12.152779999999993,531.8905555556188
2023-11-07 13:39:00,100.0,3.8483790000000004,1.66380049105061,8.101847,4.7743079999999996,9.837959999999995,531.9405555556187
2023-11-07 13:42:00,100.0,3.8773150000000003,1.6397271262546762,8.188657,4.803241999999999,10.127309999999994,531.9905555556187
2023-11-07 13:45:00,100.0,3.819444,1.6235112773627622,8.304403,4.976849,10.995379999999997,532.0405555556187
2023-11-07 13:48:00,100.0,4.021992,1.6115409691225118,8.391203,4.803241,11.863429999999994,532.0905555556186
2023-11-07 13:51:00,100.0,4.050925,1.6541581960352867,8.391207000000001,4.803241999999999,11.574079999999995,532.1405555556186
2023-11-07 13:54:00,100.0,4.050925,1.6880030690876773,8.478007000000002,4.918982,11.574070000000006,532.1905555556185
2023-11-07 13:57:00,100.0,4.137731,1.7452064203052875,8.564817000000001,4.947916000000001,10.706009999999992,532.2405555556185
2023-11-07 14:00:00,100.0,4.195602,1.6934613294991758,8.680557,4.947915,10.41668,532.2905555556184
2023-11-07 14:03:00,100.0,4.021991000000001,1.6799916356546627,8.709487,5.179395999999999,11.28473000000001,532.3405555556184
2023-11-07 14:06:00,100.0,3.8483790000000004,1.5985928284986122,8.825227000000002,5.439817999999999,10.995379999999997,532.3905555556183
2023-11-07 14:09:00,100.0,3.8194440000000007,1.6235225016821624,8.825232,5.497688,10.706029999999998,532.4405555556183
2023-11-07 14:12:00,100.0,3.8483800000000006,1.564570744993456,8.912032,5.497681999999999,13.310179999999988,532.4905555556182
2023-11-07 14:15:00,100.0,3.993056000000001,1.6037453760305678,8.940972,5.381945999999999,11.86341999999999,532.5405555556182
2023-11-07 14:18:00,100.0,4.021990000000001,1.646258966849565,8.940972,5.3819420000000004,11.284729999999996,532.5905555556182
2023-11-07 14:21:00,100.0,3.9641210000000004,1.6639160807797144,8.969912,5.497681,10.706029999999998,532.6405555556181
2023-11-07 14:24:00,100.0,4.021990000000001,1.6115282453577098,9.027782,5.439812,12.731480000000005,532.6905555556181
2023-11-07 14:27:00,100.0,4.021990000000001,1.6115282453577098,9.027782,5.439812,12.15279000000001,532.740555555618
2023-11-07 14:30:00,100.0,4.021990000000001,1.5386266634676258,9.027782,5.3819420000000004,9.259259999999998,532.790555555618
2023-11-07 14:33:00,100.0,4.021990000000001,1.6115282453577098,9.027782,5.439812,10.706019999999995,532.8405555556179
2023-11-07 14:36:00,100.0,3.993056000000001,1.6037332319207689,8.969912,5.410876,13.020819999999986,532.8905555556179
2023-11-07 14:39:00,100.0,4.021990000000001,1.6799798639031065,8.969912,5.439812,10.41667000000001,532.9405555556178
2023-11-07 14:42:00,100.0,3.90625,1.580268559527165,9.027782,5.5555520000000005,10.995359999999991,532.9905555556178
2023-11-07 14:45:00,100.0,3.9641210000000004,1.5959249457066154,9.027782,5.497681,10.995360000000005,533.0405555556177
2023-11-07 14:48:00,100.0,3.5879630000000002,1.4240865797587337,9.027782,5.815969000000001,9.548600000000008,533.0905555556177
2023-11-07 14:51:00,100.0,3.414352000000001,1.4449041073705515,9.027782,6.0474499999999995,13.02082999999999,533.1405555556177
2023-11-07 14:54:00,100.0,3.29861,1.4124056242445377,9.027782,6.1631920000000004,11.863429999999994,533.1905555556176
2023-11-07 14:57:00,100.0,3.096064,1.290345094570595,9.027782,6.307868000000001,10.706009999999992,533.2405555556176
2023-11-07 15:00:00,100.0,3.1539350000000006,1.3713993898360923,8.969912,6.2499970000000005,10.706019999999995,533.2905555556175
2023-11-07 15:03:00,100.0,3.1539350000000006,1.3713993898360923,8.969912,6.2499970000000005,11.574079999999995,533.3405555556175
2023-11-07 15:06:00,100.0,3.125,1.363144795622181,8.969912,6.278932000000001,9.548609999999996,533.3905555556174
2023-11-07 15:09:00,100.0,3.009259,1.3299404938009918,8.969912,6.394673000000001,11.284720000000007,533.4405555556174
2023-11-07 15:12:00,100.0,2.922453,1.2739257928372993,8.998847000000001,6.481484,11.28470999999999,533.4905555556173
2023-11-07 15:15:00,100.0,2.8935180000000003,1.296437457084048,8.969907,6.510419,11.284729999999996,533.5405555556173
2023-11-07 15:18:00,100.0,2.8645829999999997,1.2880087725607805,8.969907,6.539354,10.706029999999998,533.5905555556172
2023-11-07 15:21:00,100.0,3.009258,1.3299508659332433,8.969907,6.394679,9.837959999999995,533.6405555556172
2023-11-07 15:24:00,100.0,3.1828699999999994,1.3796468344316013,9.027778,6.278938,11.574069999999992,533.6905555556172
2023-11-07 15:27:00,100.0,3.3854159999999993,1.5000327471235808,9.056718,6.1631920000000004,13.310190000000006,533.7405555556171
2023-11-07 15:30:00,100.0,3.4722229999999996,1.585662333166656,9.143518,6.221064999999999,10.995380000000011,533.7905555556171
2023-11-07 15:33:00,100.0,3.240742,1.3960671728251686,9.230322999999999,6.423610999999999,10.995369999999994,533.840555555617
2023-11-07 15:36:00,100.0,3.240742,1.3960671728251686,9.230322999999999,6.423610999999999,10.706029999999998,533.890555555617
2023-11-07 15:39:00,100.0,3.240742,1.3301731668553993,9.230322999999999,6.365741,10.995359999999991,533.9405555556169
2023-11-07 15:42:00,100.0,3.4722230000000005,1.427610094917783,9.172453,6.105319999999999,10.995380000000011,533.9905555556169
2023-11-07 15:45:00,100.0,3.5011579999999993,1.4691072086954282,9.143522999999998,6.076385,11.28470999999999,534.0405555556168
2023-11-07 15:48:00,100.0,3.327547,1.3538516380615353,9.143522999999998,6.192126,9.837959999999995,534.0905555556168
2023-11-07 15:51:00,100.0,3.3854169999999995,1.3695655703443304,9.085653,6.076386000000001,10.706019999999995,534.1405555556167
2023-11-07 15:54:00,100.0,3.3564809999999996,1.3957623221551225,9.027783,6.076392,10.41667000000001,534.1905555556167
2023-11-07 15:57:00,100.0,3.327546,1.3877606837612448,8.940972,6.018516,11.863429999999994,534.2405555556167
2023-11-07 16:00:00,100.0,3.4722219999999995,1.4610665694332143,8.883102000000001,5.8449100000000005,11.574079999999995,534.2905555556166
2023-11-07 16:03:00,100.0,3.4722219999999995,1.3930330475959798,8.883102000000001,5.787040000000001,9.837970000000013,534.3405555556166
2023-11-07 16:06:00,100.0,3.3854169999999995,1.3341392986123979,8.825232,5.787035000000001,12.442140000000009,534.3905555556165
2023-11-07 16:09:00,100.0,2.9803240000000004,1.2904069238184899,8.767361999999999,6.192128,10.995369999999994,534.4405555556165
2023-11-07 16:12:00,100.0,2.0254630000000002,1.006800801207746,8.738422,7.118059,11.28470999999999,534.4905555556164
2023-11-07 16:15:00,100.0,1.765047,0.9488171344621725,8.709487000000001,7.378470000000001,12.15276999999999,534.5405555556164
2023-11-07 16:18:00,100.0,1.5046300000000006,0.8837823965799784,8.709487000000001,7.667826999999999,10.995370000000008,534.5905555556163
2023-11-07 16:21:00,100.0,1.1574080000000002,0.7777700100419426,8.738427,8.072919,11.284720000000007,534.6405555556163
2023-11-07 16:24:00,100.0,0.983797,0.7096615252651512,8.738427,8.24653,11.284729999999996,534.6905555556162
2023-11-07 16:27:00,100.0,0.7523149999999994,0.6295014287801325,8.680552,8.449077,11.863430000000008,534.7405555556162
2023-11-07 16:30:00,100.0,0.7523150000000003,0.629501428780133,8.709487000000001,8.478012,10.706029999999998,534.7905555556162
2023-11-07 16:33:00,100.0,0.7233800000000006,0.6326105976684718,8.709487000000001,8.535877,10.706029999999998,534.8405555556161
2023-11-07 16:36:00,100.0,0.6076389999999998,0.6076405000205224,8.709492000000001,8.709493,10.995369999999994,534.8905555556161
2023-11-07 16:39:00,100.0,0.6365740000000004,0.6071835376366064,8.738422,8.680558,10.995359999999991,534.940555555616
2023-11-07 16:42:00,100.0,0.6365740000000004,0.6071835376366064,8.738422,8.680558,11.574069999999992,534.990555555616
2023-11-07 16:45:00,100.0,0.6076389999999998,0.6219933642134197,8.709492000000001,8.738423000000001,11.574079999999995,535.0405555556159
2023-11-07 16:48:00,100.0,0.49189799999999995,0.5611347261427538,8.680551999999999,8.825234,11.284720000000007,535.0905555556159
2023-11-07 16:51:00,100.0,0.5208339999999998,0.5631233390673531,8.680551999999999,8.767358,10.416669999999996,535.1405555556158
2023-11-07 16:54:00,100.0,0.49189799999999995,0.5477333869399513,8.680551999999999,8.796294,10.995380000000011,535.1905555556158
2023-11-07 16:57:00,100.0,0.4340280000000005,0.5540772743234912,8.622682000000001,8.883104,10.995379999999997,535.2405555556157
2023-11-07 17:00:00,100.0,0.49189799999999995,0.5873656966744462,8.622682000000001,8.825234000000002,11.284720000000007,535.2905555556157
2023-11-07 17:03:00,100.0,0.4340280000000005,0.5664408920944213,8.593752,8.883104,11.284729999999996,535.3405555556157
2023-11-07 17:06:00,100.0,0.31828699999999976,0.5372745234095404,8.478012,8.998845,10.995380000000011,535.3905555556156
2023-11-07 17:09:00,100.0,0.28935200000000005,0.5370680942526844,8.420141999999998,9.02778,10.416660000000007,535.4405555556156
2023-11-07 17:12:00,100.0,0.28935200000000005,0.5574149865297408,8.391202,9.056709999999999,10.706029999999998,535.4905555556155
2023-11-07 17:15:00,100.0,0.2893509999999999,0.5774273253279866,8.333337,9.056716000000002,10.995380000000011,535.5405555556155
2023-11-07 17:18:00,100.0,0.2604160000000002,0.582577775073292,8.188657,9.027781,11.28473000000001,535.5905555556154
2023-11-07 17:21:00,100.0,0.2314810000000005,0.6110398391073923,7.986107,9.027776,10.995379999999997,535.6405555556154
2023-11-07 17:24:00,100.0,0.17361100000000018,0.576345674553224,7.899306999999999,9.085646,11.574070000000006,535.6905555556153
2023-11-07 17:27:00,100.0,0.20254700000000003,0.6328312016968367,7.812503,9.056716,10.70602000000001,535.7405555556153
2023-11-07 17:30:00,100.0,0.17361100000000018,0.738952087110623,7.291663000000001,9.085652,11.574079999999995,535.7905555556152
2023-11-07 17:33:00,100.0,0.02893499999999971,0.5369507955013025,6.7419020000000005,9.114587,10.995370000000008,535.8405555556152
2023-11-07 17:36:00,100.0,-0.08680600000000016,,6.134256,9.114582,11.86341999999999,535.8905555556152
2023-11-07 17:39:00,100.0,0.0,0.20896098021927845,5.815976,8.940976,12.152779999999993,535.9405555556151
2023-11-07 17:42:00,100.0,0.08680600000000016,0.8887748950245056,5.613426,8.85417,11.28473000000001,535.9905555556151
2023-11-07 17:45:00,100.0,0.14467599999999958,1.066072825352143,5.410881,8.825235,11.86341999999999,536.040555555615
2023-11-07 17:48:00,100.0,0.14467599999999958,1.1475240210343782,5.034720999999999,8.825235,11.574070000000006,536.090555555615
2023-11-07 17:51:00,100.0,0.1736109999999993,1.3007546007601725,4.62963,8.825235,11.574070000000006,536.1405555556149
2023-11-07 17:54:00,100.0,0.14467599999999958,1.3000993144733577,4.3402769999999995,8.85417,11.86341999999999,536.1905555556149
2023-11-07 17:57:00,100.0,0.2025459999999999,1.4531234808949538,4.253472,8.85417,11.574070000000006,536.2405555556148
2023-11-07 18:00:00,100.0,0.08680599999999927,0.9920493730118678,5.121526,8.883099999999999,10.416659999999993,536.2905555556148
2023-11-07 18:03:00,100.0,0.05787099999999956,0.8872499052504915,5.179401,8.883099999999999,10.995379999999997,536.3405555556147
2023-11-07 18:06:00,100.0,0.11574099999999987,1.0412814026367343,5.266201000000001,8.8831,10.995369999999994,536.3905555556147
2023-11-07 18:09:00,100.0,0.14467599999999958,1.2457325919159195,4.774306,9.02778,10.995369999999994,536.4405555556147
2023-11-07 18:12:00,100.0,0.08680599999999927,1.1969218475909111,4.369212999999999,9.20139,10.706019999999995,536.4905555556146
2023-11-07 18:18:00,100.0,0.08680599999999927,1.1914949417975977,4.369212999999999,9.172450000000001,10.416669999999996,536.5905555556146
2023-11-07 18:21:00,100.0,0.14467599999999958,1.3953646193531226,4.108796,9.085650000000001,10.995370000000001,536.6405555556146
2023-11-07 18:27:00,100.0,0.14467599999999958,1.4189236724296315,3.9641199999999994,9.056709999999999,10.416680000000014,536.7405555556146
2023-11-07 18:30:00,100.0,0.14467599999999958,1.3598362724937991,4.253472,9.056709999999999,10.995369999999994,536.7905555556146
2023-11-07 18:33:00,100.0,0.14467599999999958,1.4774089325629929,3.616897999999999,8.998846,11.284710000000004,536.8405555556145
2023-11-07 18:39:00,100.0,0.14467599999999958,1.5122263182385156,3.414351999999999,8.969906000000002,11.284710000000004,536.9405555556145
2023-11-07 18:42:00,100.0,0.14467599999999958,1.5526032171710076,3.2118059999999993,8.969906000000002,10.41667000000001,536.9905555556145
2023-11-07 18:45:00,100.0,0.14467599999999958,1.5984405620807192,2.9803239999999995,8.969906000000002,10.416659999999993,537.0405555556144
2023-11-07 18:48:00,100.0,0.14467599999999958,1.655299215384875,2.633102,8.912036,10.995360000000005,537.0905555556144
2023-11-07 18:54:00,100.0,0.11574099999999987,1.5487328933917321,2.748843,8.940971,10.416669999999996,537.1905555556144
2023-11-07 18:57:00,100.0,0.14467599999999958,1.6439652183489464,2.633102,8.854166,11.28473000000001,537.2405555556144
2023-11-07 19:00:00,100.0,0.11573999999999973,1.6031172925123705,2.314814,8.796296000000002,12.152789999999996,537.2905555556143
2023-11-07 19:03:00,100.0,0.14467599999999958,1.6269292808921583,2.546297,8.680556,10.995380000000004,537.3405555556143
2023-11-07 19:09:00,100.0,0.14467599999999958,1.5984407594109042,2.6909729999999996,8.680556,11.574080000000002,537.4405555556143
2023-11-07 19:12:00,100.0,0.14467599999999958,1.6496337442123945,2.4016209999999996,8.651616,11.863430000000001,537.4905555556143
2023-11-07 19:18:00,100.0,0.14467599999999958,1.750917489351236,1.8807869999999998,8.651616,10.706020000000002,537.5905555556143
2023-11-07 19:21:00,100.0,0.14467599999999958,1.6666150319008939,2.285881,8.622686000000002,11.574069999999999,537.6405555556142
2023-11-07 19:24:00,100.0,0.11573999999999973,1.6085321358227547,2.0254630000000002,8.535876000000002,11.574080000000002,537.6905555556142
2023-11-07 19:30:00,100.0,0.14467599999999958,1.6722654338069887,2.170139,8.535876000000002,10.995370000000001,537.7905555556142
2023-11-07 19:33:00,100.0,0.14467599999999958,1.8176808100103516,1.4178249999999997,8.535876000000002,11.574080000000002,537.8405555556142
2023-11-07 19:36:00,100.0,0.11573999999999973,1.7373284576590664,1.359953,8.564816,10.995359999999998,537.8905555556141
2023-11-07 19:39:00,100.0,0.11573999999999973,1.7638906097713603,1.2152779999999996,8.564816,11.574069999999999,537.9405555556141
2023-11-07 19:42:00,100.0,0.11573999999999973,1.7479639854318425,1.3020829999999997,8.564816,11.574069999999999,537.990555555614
2023-11-07 19:48:00,100.0,0.14467599999999958,1.8398095162722377,1.3020829999999997,8.535879999999999,11.28472,538.0905555556141
2023-11-07 19:51:00,100.0,0.14467599999999958,1.8618758944412022,1.2442130000000002,8.59375,10.41666,538.140555555614
2023-11-07 19:54:00,100.0,0.14467599999999958,1.8783864702205089,1.0995369999999998,8.535879999999999,11.28472,538.190555555614
2023-11-07 20:00:00,100.0,0.14467599999999958,1.8838827187844471,1.070601,8.535879999999999,11.574069999999999,538.290555555614
2023-11-07 20:03:00,100.0,0.14467599999999958,1.8563651570839947,1.157407,8.478010000000001,11.28472,538.340555555614
2023-11-07 20:06:00,100.0,0.14467599999999958,1.8673825058948477,1.070601,8.449069999999999,11.28472,538.3905555556139
2023-11-07 20:09:00,100.0,0.14467599999999958,1.8673825058948477,1.0127309999999996,8.391200000000001,11.574080000000002,538.4405555556139
2023-11-07 20:15:00,100.0,0.14467599999999958,1.8453319877225662,1.0995369999999998,8.362269999999999,12.15278,538.5405555556139
2023-11-07 20:18:00,100.0,0.14467599999999958,1.8673834572195152,0.9837959999999999,8.362269999999999,11.574069999999999,538.5905555556138
2023-11-07 20:21:00,100.0,0.08680599999999927,1.656470963574107,0.9548609999999993,8.33333,10.995380000000004,538.6405555556138
2023-11-07 20:24:00,100.0,0.14467599999999958,1.8287536557622293,1.1284719999999995,8.304400000000001,12.15278,538.6905555556137
2023-11-07 20:30:00,100.0,0.08680599999999927,1.6311586561501443,1.0127309999999996,8.24653,11.28472,538.7905555556138
2023-11-07 20:33:00,100.0,0.05787000000000031,1.490981873694132,0.9259250000000003,8.13079,10.995370000000001,538.8405555556137
2023-11-07 20:39:00,100.0,-0.02893499999999971,,0.7523150000000003,8.10185,11.574069999999999,538.9405555556137
2023-11-07 20:42:00,100.0,-0.08680600000000016,,0.6655090000000001,8.04398,11.863419999999998,538.9905555556137
2023-11-07 20:45:00,100.0,0.0,0.4476976627924005,0.7523149999999994,7.812499,10.995370000000001,539.0405555556137
2023-11-07 20:51:00,100.0,0.02893499999999971,1.2790740184036606,0.7523149999999994,7.783564,11.863430000000001,539.1405555556137
2023-11-07 20:54:00,100.0,0.05787099999999956,1.4528215566165719,0.78125,7.754628,10.127320000000005,539.1905555556136
2023-11-07 20:57:00,100.0,0.14467600000000047,1.7676646844753205,0.8101850000000006,7.667827999999999,12.442129999999999,539.2405555556136
2023-11-07 21:00:00,100.0,0.14467600000000047,1.7676646844753205,0.7523150000000003,7.609958,10.995370000000001,539.2905555556135
2023-11-07 21:03:00,100.0,0.2025459999999999,1.8775872339367252,0.9548610000000002,7.552088,11.574069999999999,539.3405555556135
2023-11-07 21:09:00,100.0,0.2025459999999999,1.9073339232669997,0.8101849999999997,7.552088,12.15278,539.4405555556135
2023-11-07 21:12:00,100.0,0.23148199999999974,1.955419093711205,0.8969909999999999,7.523148,10.127309999999994,539.4905555556135
2023-11-07 21:15:00,100.0,0.20254700000000003,1.8775877334114224,0.8969909999999999,7.494208,11.574069999999999,539.5405555556134
2023-11-07 21:21:00,100.0,0.20254700000000003,1.8775887634957762,0.8680560000000002,7.465278,11.284719999999993,539.6405555556134
2023-11-07 21:24:00,100.0,0.17361100000000018,1.8239230312714332,0.7523150000000003,7.465274000000001,10.995369999999994,539.6905555556134
2023-11-07 21:30:00,100.0,0.17361100000000018,1.835473380984401,0.6365740000000004,7.407404,11.574069999999999,539.7905555556134
