Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-07 21:33:00,100.0,0.14467599999999958,1.9713321891713889,-0.46296300000000024,7.465274000000001,11.574069999999999,539.8405555556134
2023-11-07 21:36:00,100.0,0.14467599999999958,1.9822018470809468,-0.49189799999999995,7.4942139999999995,11.28472,539.8905555556133
2023-11-07 21:48:00,100.0,0.23148199999999974,2.2136739258011215,-0.49189799999999995,7.378468000000001,10.995359999999998,540.0905555556134
2023-11-07 21:51:00,100.0,0.23148199999999974,2.1959127812001036,-0.49189799999999995,7.2916680000000005,10.706030000000005,540.1405555556133
2023-11-07 21:54:00,100.0,0.26041699999999945,2.2325919959935665,-0.49189799999999995,7.118053,11.574069999999999,540.1905555556133
2023-11-07 21:57:00,100.0,0.31828700000000065,2.3288865199392292,-0.46296299999999935,6.973378,11.574069999999999,540.2405555556132
2023-11-07 22:00:00,100.0,0.34722200000000036,2.313554276353444,-0.5208329999999997,6.568283,11.574069999999999,540.2905555556132
2023-11-07 22:06:00,100.0,0.3761570000000001,2.3394258565996564,-0.49189799999999995,6.4525429999999995,11.574069999999999,540.3905555556132
2023-11-07 22:09:00,100.0,0.43402799999999964,2.3412279379156176,-0.49189799999999995,5.989582,11.574070000000006,540.4405555556132
2023-11-07 22:15:00,100.0,0.46296300000000024,2.3583244069153433,-0.49189799999999995,5.844906999999999,11.574079999999995,540.5405555556132
2023-11-07 22:18:00,100.0,0.4340280000000005,2.278755061356258,-0.5208329999999997,5.700227,10.995360000000005,540.5905555556132
2023-11-07 22:21:00,100.0,0.4340280000000005,2.2016912871470704,-0.5497679999999994,5.353007,11.28473000000001,540.6405555556131
2023-11-07 22:27:00,100.0,0.46296300000000024,2.230644493548931,-0.5208329999999997,5.295141999999999,10.995380000000004,540.7405555556131
2023-11-07 22:30:00,100.0,0.49189799999999995,2.1995117993620075,-0.5208329999999997,4.976857000000001,10.41666,540.7905555556131
2023-11-07 22:36:00,100.0,0.49189799999999995,2.1774996338413404,-0.5208329999999997,4.890047000000001,10.995380000000004,540.8905555556131
2023-11-07 22:39:00,100.0,0.5787040000000001,2.2235685051449923,-0.49189799999999995,4.571756000000001,11.57408000000001,540.9405555556131
2023-11-07 22:45:00,100.0,0.5787040000000001,2.215866551308947,-0.49189799999999995,4.542826,11.28473000000001,541.0405555556131
2023-11-07 22:48:00,100.0,0.5497690000000004,2.1565058088674904,-0.5497679999999994,4.427085999999999,11.57408000000001,541.090555555613
2023-11-07 22:51:00,100.0,0.5787040000000001,2.138322985559583,-0.5497679999999994,4.195601000000001,11.284730000000003,541.140555555613
2023-11-07 22:57:00,100.0,0.5787040000000001,2.13051765149245,-0.5497679999999994,4.166671,11.284730000000003,541.240555555613
2023-11-07 23:00:00,100.0,0.6076390000000007,2.133482992126907,-0.5208329999999997,4.050926,11.57408000000001,541.290555555613
2023-11-07 23:03:00,100.0,0.6076390000000007,2.1175804877805597,-0.5208329999999997,3.993056,11.574080000000002,541.3405555556129
2023-11-07 23:06:00,100.0,0.6365740000000004,2.0943381185471317,-0.5208329999999997,3.7615750000000006,11.863430000000001,541.3905555556129
2023-11-07 23:12:00,100.0,0.694445,2.149559167971004,-0.5208329999999997,3.6747690000000004,11.284730000000003,541.4905555556129
2023-11-07 23:15:00,100.0,0.7233800000000006,2.129773982696733,-0.5208329999999997,3.4722219999999995,11.284730000000003,541.5405555556129
2023-11-07 23:21:00,100.0,0.7233800000000006,2.12130331775545,-0.5208329999999997,3.4432859999999996,11.574080000000002,541.6405555556129
2023-11-07 23:24:00,100.0,0.78125,2.1628180822512406,-0.49189799999999995,3.3564819999999997,11.574080000000002,541.6905555556128
2023-11-07 23:27:00,100.0,0.8101849999999997,2.1474554498539846,-0.49189799999999995,3.1828700000000003,11.574069999999999,541.7405555556128
2023-11-07 23:33:00,100.0,0.8101849999999997,2.1562611052433,-0.5208329999999997,3.1828700000000003,11.574080000000002,541.8405555556128
2023-11-07 23:36:00,100.0,0.868055,2.1664479951807913,-0.5208329999999997,2.9803250000000006,11.57408000000001,541.8905555556128
2023-11-07 23:42:00,100.0,0.8969909999999999,2.1839302464817973,-0.5208329999999997,2.922454,11.57408000000001,541.9905555556128
2023-11-07 23:45:00,100.0,0.9259259999999996,2.1916650512455065,-0.5208329999999997,2.835648,10.995380000000004,542.0405555556127
2023-11-07 23:51:00,100.0,0.9259259999999996,2.1731844381960017,-0.5208329999999997,2.7777780000000005,10.995370000000001,542.1405555556128
2023-11-07 23:54:00,100.0,1.0127310000000005,2.2392733444120694,-0.46296299999999935,2.719907,11.28472,542.1905555556127
2023-11-07 23:57:00,100.0,1.099538,2.282785862017958,-0.4629620000000001,2.546296,11.574069999999999,542.2405555556127
2023-11-08 00:03:00,100.0,1.099538,2.282785862017958,-0.4629620000000001,2.546296,10.995370000000001,542.3405555556127
2023-11-08 00:06:00,100.0,1.1284730000000005,2.296447799812373,-0.4629620000000001,2.4884249999999994,11.28472,542.3905555556127
2023-11-08 00:09:00,100.0,1.1284730000000005,2.296448480059936,-0.49189799999999995,2.459491,11.28472,542.4405555556126
2023-11-08 00:12:00,100.0,1.186343,2.3125624079786093,-0.49189799999999995,2.314814,11.28472,542.4905555556126
2023-11-08 00:18:00,100.0,1.186343,2.3125624079786093,-0.49189799999999995,2.314814,11.574069999999999,542.5905555556126
2023-11-08 00:21:00,100.0,1.2152770000000004,2.3148446462063674,-0.5208339999999998,2.1990749999999997,11.574069999999999,542.6405555556125
2023-11-08 00:27:00,100.0,1.186343,2.2924560495556006,-0.5787040000000001,2.170139,11.574080000000002,542.7405555556126
2023-11-08 00:30:00,100.0,1.1574080000000002,2.2598282614511995,-0.6076389999999998,2.141203,11.574069999999999,542.7905555556125
2023-11-08 00:33:00,100.0,1.1284719999999995,2.1970614891157396,-0.6365740000000004,2.0254630000000002,11.28472,542.8405555556125
2023-11-08 00:39:00,100.0,1.0995370000000007,2.1643498208959313,-0.6655089999999992,1.9965279999999996,11.863419999999998,542.9405555556125
2023-11-08 00:42:00,100.0,1.1284719999999995,2.1466006609430814,-0.6076389999999998,1.9097220000000004,10.995380000000004,542.9905555556124
2023-11-08 00:48:00,100.0,1.157407,2.1585199191174187,-0.6076389999999998,1.8518519999999992,11.284730000000003,543.0905555556125
2023-11-08 00:51:00,100.0,1.2152780000000005,2.16032095010241,-0.5208329999999997,1.765046,10.995380000000004,543.1405555556124
2023-11-08 00:57:00,100.0,1.2152780000000005,2.16032095010241,-0.5208329999999997,1.765046,11.284730000000003,543.2405555556124
2023-11-08 01:00:00,100.0,1.3020829999999997,2.2125559882642944,-0.46296300000000024,1.7071759999999996,11.284730000000003,543.2905555556124
2023-11-08 01:03:00,100.0,1.4467590000000001,2.3245922026033554,-0.4050929999999999,1.6493059999999993,11.574080000000002,543.3405555556124
2023-11-08 01:09:00,100.0,1.4467590000000001,2.313576617392364,-0.4050929999999999,1.6203710000000004,11.28472,543.4405555556124
2023-11-08 01:12:00,100.0,1.5914359999999999,2.4333982019059284,-0.4050919999999998,1.5335650000000003,10.706020000000002,543.4905555556123
2023-11-08 01:18:00,100.0,1.5914359999999999,2.4333982019059284,-0.4050919999999998,1.5335650000000003,10.995380000000004,543.5905555556124
2023-11-08 01:21:00,100.0,1.6493060000000002,2.4943166383484345,-0.4340270000000004,1.5046299999999997,11.574080000000002,543.6405555556123
2023-11-08 01:27:00,100.0,1.7071759999999996,2.5092339139158235,-0.4340270000000004,1.3888889999999998,11.284730000000003,543.7405555556123
2023-11-08 01:30:00,100.0,1.7361109999999993,2.5394488373424653,-0.4340280000000005,1.3888889999999998,11.574080000000002,543.7905555556123
2023-11-08 01:33:00,100.0,1.7939809999999996,2.5997872488004456,-0.49189800000000083,1.3310189999999995,11.574080000000002,543.8405555556122
2023-11-08 01:39:00,100.0,1.7939809999999996,2.5881685328334973,-0.49189800000000083,1.3020829999999997,11.574080000000002,543.9405555556123
2023-11-08 01:42:00,100.0,1.7939809999999996,2.5997868477461035,-0.5208330000000005,1.3020829999999997,10.995370000000001,543.9905555556122
2023-11-08 01:45:00,100.0,1.8807869999999998,2.6549031956757783,-0.46296300000000024,1.2731469999999998,11.28472,544.0405555556122
2023-11-08 01:48:00,100.0,1.8807869999999998,2.6549031956757783,-0.5208330000000005,1.2152769999999995,11.574069999999999,544.0905555556121
2023-11-08 01:54:00,100.0,1.9675919999999998,2.709082342931662,-0.46296300000000024,1.1863419999999998,11.28472,544.1905555556121
2023-11-08 01:57:00,100.0,1.9386579999999993,2.691123710730982,-0.5497680000000003,1.1284720000000004,11.28472,544.2405555556121
2023-11-08 02:03:00,100.0,1.9386579999999993,2.691123710730982,-0.5497680000000003,1.1284720000000004,11.574080000000002,544.3405555556121
2023-11-08 02:06:00,100.0,1.967593,2.7090833742028306,-0.5497680000000003,1.0995369999999998,11.28472,544.3905555556121
2023-11-08 02:09:00,100.0,1.967593,2.697139899745983,-0.5208330000000005,1.0995369999999998,11.574069999999999,544.440555555612
2023-11-08 02:12:00,100.0,2.054398,2.7502882020125186,-0.5208330000000005,1.0127319999999997,10.995370000000001,544.490555555612
2023-11-08 02:18:00,100.0,2.054398,2.7502882020125186,-0.5208330000000005,1.0127319999999997,11.28472,544.590555555612
2023-11-08 02:21:00,100.0,2.054398,2.7502882020125186,-0.5208330000000005,1.0127319999999997,11.28472,544.640555555612
2023-11-08 02:24:00,100.0,2.083334,2.7678213040260746,-0.5497680000000003,0.9548610000000002,11.28472,544.6905555556119
2023-11-08 02:30:00,100.0,2.083334,2.7556391776526508,-0.5497680000000003,0.9259250000000003,11.574069999999999,544.790555555612
2023-11-08 02:33:00,100.0,2.1122690000000004,2.760768343665589,-0.5497680000000003,0.868055,11.574069999999999,544.8405555556119
2023-11-08 02:39:00,100.0,2.1122690000000004,2.760768343665589,-0.5497680000000003,0.868055,11.28472,544.9405555556119
2023-11-08 02:42:00,100.0,2.170139,2.7951943668037997,-0.5497680000000003,0.8101850000000006,11.574069999999999,544.9905555556119
2023-11-08 02:48:00,100.0,2.170139,2.7703696670507885,-0.49189799999999995,0.8101850000000006,10.70601,545.0905555556119
2023-11-08 02:51:00,100.0,2.228009,2.8042633849249023,-0.46296300000000024,0.78125,11.574069999999999,545.1405555556119
2023-11-08 02:54:00,100.0,2.2858799999999997,2.863069807589666,-0.5208330000000005,0.7233790000000004,10.995370000000001,545.1905555556118
2023-11-08 03:00:00,100.0,2.2858799999999997,2.863069807589666,-0.5208330000000005,0.7233790000000004,11.863430000000001,545.2905555556118
2023-11-08 03:03:00,100.0,2.3148150000000003,2.8798441712688168,-0.5208330000000005,0.6944439999999998,11.863430000000001,545.3405555556118
2023-11-08 03:06:00,100.0,2.34375,2.896543757904441,-0.49189800000000083,0.6944439999999998,10.70601,545.3905555556117
2023-11-08 03:09:00,100.0,2.3726849999999997,2.9131699669868114,-0.49189800000000083,0.6655090000000001,11.28472,545.4405555556117
2023-11-08 03:12:00,100.0,2.3726849999999997,2.9131699669868114,-0.49189800000000083,0.6655090000000001,12.15278,545.4905555556116
2023-11-08 03:15:00,100.0,2.4016209999999996,2.94248432838132,-0.5208330000000005,0.6365730000000003,11.863430000000001,545.5405555556116
2023-11-08 03:21:00,100.0,2.459491,2.975477273847363,-0.5208330000000005,0.578703,10.995370000000001,545.6405555556116
2023-11-08 03:27:00,100.0,2.430556,2.9590156646060986,-0.578703,0.5497680000000003,11.574069999999999,545.7405555556116
2023-11-08 03:36:00,100.0,2.430555,2.959015536555992,-0.5787040000000001,0.5497690000000004,11.574069999999999,545.8905555556116
2023-11-08 03:39:00,100.0,2.4016200000000003,2.9169322703771297,-0.5787040000000001,0.5208339999999998,10.995370000000001,545.9405555556116
2023-11-08 03:48:00,100.0,2.430556,2.9204941337167374,-0.578703,0.46296300000000024,11.28472,546.0905555556116
2023-11-08 03:51:00,100.0,2.459491,2.923856925600867,-0.5497679999999994,0.4340280000000005,10.995370000000001,546.1405555556115
2023-11-08 03:54:00,100.0,2.4305559999999993,2.894645131702784,-0.5497680000000003,0.4340280000000005,11.574069999999999,546.1905555556115
2023-11-08 03:57:00,100.0,2.459491,2.9108670176344633,-0.5497680000000003,0.4050929999999999,11.574080000000002,546.2405555556114
2023-11-08 04:00:00,100.0,2.459491,2.9108670176344633,-0.5497680000000003,0.4050929999999999,11.574069999999999,546.2905555556114
2023-11-08 04:03:00,100.0,2.4884259999999996,2.9270218735934677,-0.5497680000000003,0.3761580000000002,10.995370000000001,546.3405555556113
2023-11-08 04:06:00,100.0,2.517361,2.9431108777630173,-0.5208329999999997,0.3761580000000002,11.574080000000002,546.3905555556113
2023-11-08 04:09:00,100.0,2.517361,2.9431108777630173,-0.5208329999999997,0.3761580000000002,10.995370000000001,546.4405555556112
2023-11-08 04:12:00,100.0,2.5752309999999996,2.975095872812323,-0.5208329999999997,0.3182880000000008,11.574069999999999,546.4905555556112
2023-11-08 04:15:00,100.0,2.5752309999999996,2.975095872812323,-0.5208329999999997,0.3182880000000008,11.574069999999999,546.5405555556111
2023-11-08 04:18:00,100.0,2.604166,2.9909940535044264,-0.5208329999999997,0.2893530000000002,11.574069999999999,546.5905555556111
2023-11-08 04:21:00,100.0,2.5752309999999996,2.975095872812323,-0.5497680000000003,0.2893530000000002,10.995370000000001,546.6405555556111
2023-11-08 04:24:00,100.0,2.6041669999999995,3.004221424202197,-0.5497680000000003,0.2893509999999999,10.995370000000001,546.690555555611
2023-11-08 04:27:00,100.0,2.6041669999999995,3.004221424202197,-0.5497680000000003,0.2893509999999999,11.863419999999998,546.740555555611
2023-11-08 04:30:00,100.0,2.633102,3.020104784349687,-0.5497680000000003,0.2604159999999993,11.574069999999999,546.7905555556109
2023-11-08 04:33:00,100.0,2.633102,3.020104784349687,-0.5497680000000003,0.2604159999999993,11.574069999999999,546.8405555556109
2023-11-08 04:36:00,100.0,2.6909719999999995,3.051690362760098,-0.5497680000000003,0.2025459999999999,11.574069999999999,546.8905555556108
2023-11-08 04:39:00,100.0,2.6909719999999995,3.024921117032013,-0.49189799999999995,0.2025459999999999,11.284719999999993,546.9405555556108
2023-11-08 04:42:00,100.0,2.748843,3.0560888145069507,-0.46296299999999935,0.17361000000000004,11.284719999999993,546.9905555556107
2023-11-08 04:45:00,100.0,2.748843,3.0560888145069507,-0.46296299999999935,0.17361000000000004,11.863419999999998,547.0405555556107
2023-11-08 04:48:00,100.0,2.7777780000000005,3.0715873416512576,-0.46296299999999935,0.14467499999999944,10.70601,547.0905555556106
2023-11-08 04:51:00,100.0,2.8067130000000002,3.127676777008383,-0.49189799999999995,0.1736109999999993,10.995370000000001,547.1405555556106
2023-11-08 04:54:00,100.0,2.835649,3.1432004032585317,-0.49189799999999995,0.14467499999999944,11.863419999999998,547.1905555556106
2023-11-08 04:57:00,100.0,2.835649,3.1432004032585317,-0.49189799999999995,0.14467499999999944,10.706019999999995,547.2405555556105
2023-11-08 05:00:00,100.0,2.8935180000000003,3.174083346747858,-0.49189799999999995,0.08680599999999927,11.863419999999998,547.2905555556105
2023-11-08 05:03:00,100.0,2.8935180000000003,3.174083346747858,-0.49189799999999995,0.08680599999999927,10.995370000000001,547.3405555556104
2023-11-08 05:06:00,100.0,2.8935180000000003,3.1876919765696865,-0.5208329999999997,0.08680599999999927,12.15278,547.3905555556104
2023-11-08 05:09:00,100.0,2.9803240000000004,3.2337540120842867,-0.46296299999999935,0.05786999999999942,11.28472,547.4405555556103
2023-11-08 05:12:00,100.0,2.9803240000000004,3.2337540120842867,-0.46296299999999935,0.05786999999999942,10.70601,547.4905555556103
2023-11-08 05:15:00,100.0,3.009258,3.2490047479509494,-0.46296299999999935,0.02893599999999985,11.28472,547.5405555556102
2023-11-08 05:18:00,100.0,3.009258,3.2627505313412364,-0.49189799999999995,0.02893599999999985,11.574079999999995,547.5905555556102
2023-11-08 05:21:00,100.0,3.038194,3.3054631519070656,-0.49189799999999995,0.05787100000000045,11.86341999999999,547.6405555556101
2023-11-08 05:24:00,100.0,3.038194,3.3054631519070656,-0.49189799999999995,0.05787100000000045,11.863430000000008,547.6905555556101
2023-11-08 05:27:00,100.0,3.0960650000000003,3.335972884364756,-0.49189799999999995,0.0,12.15276999999999,547.7405555556101
2023-11-08 05:30:00,100.0,3.038195,3.305463680819302,-0.5497680000000003,0.0,11.574070000000006,547.79055555561
2023-11-08 05:33:00,100.0,3.038195,3.305463680819302,-0.5497680000000003,0.0,11.863430000000008,547.84055555561
2023-11-08 05:36:00,100.0,3.0671300000000006,3.3207429016074888,-0.5497680000000003,-0.0289350000000006,12.731480000000005,547.8905555556099
2023-11-08 05:39:00,100.0,3.125000000000001,3.3511543212175012,-0.49189799999999995,-0.0289350000000006,11.863429999999994,547.9405555556099
2023-11-08 05:42:00,100.0,3.1539349999999997,3.352404322030433,-0.46296299999999935,-0.05786999999999942,12.731489999999994,547.9905555556098
2023-11-08 05:45:00,100.0,3.1539349999999997,3.3662878880510805,-0.46296299999999935,-0.028934999999998823,13.310179999999988,548.0405555556098
2023-11-08 05:48:00,100.0,3.211806,3.396414556130349,-0.4340269999999995,-0.05786999999999942,12.152780000000007,548.0905555556097
2023-11-08 05:51:00,100.0,3.211806,3.396414556130349,-0.4340269999999995,-0.05786999999999942,12.442120000000003,548.1405555556097
2023-11-08 05:54:00,100.0,3.2696759999999996,3.426356949332987,-0.4340269999999995,-0.11573999999999884,11.86341999999999,548.1905555556096
2023-11-08 05:57:00,100.0,3.2696759999999996,3.440368190066302,-0.4629620000000001,-0.11573999999999884,10.416669999999996,548.2405555556096
2023-11-08 06:00:00,100.0,3.2696759999999996,3.440368190066302,-0.4629620000000001,-0.11573999999999884,11.863420000000005,548.2905555556096
2023-11-08 06:03:00,100.0,3.298611,3.4553125881103517,-0.4629620000000001,-0.14467499999999944,11.574070000000006,548.3405555556095
2023-11-08 06:06:00,100.0,3.298611,3.4553125881103517,-0.4629620000000001,-0.14467499999999944,10.995379999999997,548.3905555556095
2023-11-08 06:09:00,100.0,3.3564819999999997,3.5132238454595064,-0.46296300000000024,-0.14467600000000047,11.57408000000001,548.4405555556094
2023-11-08 06:12:00,100.0,3.327546,3.4982869988751513,-0.46296300000000024,-0.11574000000000062,11.28473000000001,548.4905555556094
2023-11-08 06:15:00,100.0,3.2986109999999993,3.4833065877048175,-0.46296300000000024,-0.08680500000000002,11.574070000000006,548.5405555556093
2023-11-08 06:18:00,100.0,3.240741,3.4946923455413392,-0.5208330000000005,0.0,8.969899999999996,548.5905555556093
2023-11-08 06:21:00,100.0,3.240740999999999,3.494692345541336,-0.49189800000000083,0.0289350000000006,10.706009999999992,548.6405555556092
2023-11-08 06:24:00,100.0,3.211806,3.4794552128436558,-0.49189800000000083,0.05786999999999942,10.416660000000007,548.6905555556092
2023-11-08 06:27:00,100.0,2.951389,3.366787327200424,-0.49189800000000083,0.3761569999999992,11.574079999999995,548.7405555556091
2023-11-08 06:30:00,100.0,2.228009,3.598112561439074,0.11573999999999973,3.327546999999999,12.15278,548.7905555556091
2023-11-08 06:33:00,100.0,0.78125,2.654053649647778,1.1284719999999995,6.684025999999999,11.28472,548.8405555556091
2023-11-08 06:36:00,100.0,0.3472219999999995,2.13596610121385,1.851851,8.159724,10.995369999999994,548.890555555609
2023-11-08 06:39:00,100.0,0.2314809999999996,1.943198653274061,2.1122680000000003,8.680555000000002,10.995369999999994,548.940555555609
2023-11-08 06:42:00,100.0,0.2025459999999999,1.8775857918200856,2.4016200000000003,8.99884,11.28472,548.9905555556089
2023-11-08 06:45:00,100.0,0.2025459999999999,2.0310398631990068,2.546296,9.89583,11.28472,549.0405555556089
2023-11-08 06:48:00,100.0,0.14467599999999958,1.8728863421926094,2.922453999999999,10.32986,10.995370000000001,549.0905555556088
2023-11-08 06:51:00,100.0,0.14467599999999958,1.81214055122611,3.3854169999999995,10.47454,10.706020000000002,549.1405555556088
2023-11-08 06:54:00,100.0,0.14467599999999958,1.7620864146042887,3.7615749999999997,10.59028,10.706020000000002,549.1905555556087
2023-11-08 06:57:00,100.0,0.14467599999999958,1.6326118379982515,4.57176,10.734950000000001,11.284730000000003,549.2405555556087
2023-11-08 07:00:00,100.0,0.11574099999999987,1.4274999670107402,5.034720999999999,10.59028,11.86341999999999,549.2905555556086
2023-11-08 07:03:00,100.0,0.14467599999999958,1.3835476034241472,5.497685999999999,10.41667,11.574079999999995,549.3405555556086
2023-11-08 07:06:00,100.0,0.14467599999999958,1.3000995221148761,5.960646,10.47454,11.284720000000007,549.3905555556086
2023-11-08 07:09:00,100.0,0.14467599999999958,1.2335691732573741,6.278936,10.474540000000001,12.15278,549.4405555556085
2023-11-08 07:12:00,100.0,0.17361199999999943,1.140486917464804,7.060181999999999,10.532409999999999,11.284720000000007,549.4905555556085
2023-11-08 07:15:00,100.0,0.14467599999999958,1.0151127324911111,7.552082,10.734956,11.284720000000007,549.5405555556084
2023-11-08 07:18:00,100.0,0.11574099999999987,0.8881038713913931,7.957172,10.850691000000001,11.284719999999993,549.5905555556084
2023-11-08 07:21:00,100.0,0.11574099999999987,0.862968253544233,8.043982,10.821760999999999,12.731469999999987,549.6405555556083
2023-11-08 07:24:00,100.0,0.11573999999999973,0.6672215615375625,8.680556,10.590276,10.416669999999996,549.6905555556083
2023-11-08 07:27:00,100.0,0.05786999999999942,0.5356031603603866,8.912036,10.792825999999998,11.863430000000008,549.7405555556082
2023-11-08 07:30:00,100.0,0.05787099999999956,0.37361631723454225,9.432871,10.561340000000001,11.284720000000007,549.7905555556082
2023-11-08 07:33:00,100.0,0.11574099999999987,0.3733781292904085,9.635416,10.387735,13.020819999999986,549.8405555556081
2023-11-08 07:36:00,100.0,0.26041700000000034,0.4843856409665836,9.780096,10.329858999999999,10.127319999999997,549.8905555556081
2023-11-08 07:39:00,100.0,0.5787040000000001,0.6210973116773176,9.982636,10.069442000000002,13.020830000000004,549.9405555556081
2023-11-08 07:42:00,100.0,1.3020839999999998,0.8322856551126738,10.127311,9.317127,11.863430000000008,549.990555555608
2023-11-08 07:45:00,100.0,2.6041670000000003,1.2111811930795338,10.011576000000002,7.841439,10.995380000000011,550.040555555608
2023-11-08 07:48:00,100.0,3.5300920000000007,1.509833918698412,9.924769999999999,6.857638,10.995360000000005,550.0905555556079
2023-11-08 07:51:00,100.0,3.732640000000001,1.462611525470643,9.866896,6.510415999999999,12.442129999999992,550.1405555556079
2023-11-08 07:54:00,100.0,3.819445,1.5217188303877769,9.751161,6.336805999999999,11.574079999999995,550.1905555556078
2023-11-08 07:57:00,100.0,4.021991,1.538639966355846,9.664351,6.0185200000000005,12.731469999999987,550.2405555556078
2023-11-08 08:00:00,100.0,4.108795999999999,1.598648064363323,9.606486,5.90278,11.574069999999992,550.2905555556077
2023-11-08 08:03:00,100.0,4.195601,1.5836506745829653,9.606486,5.7870349999999995,11.574070000000006,550.3405555556077
2023-11-08 08:06:00,100.0,4.484954,1.696865491194986,9.577542,5.497688,12.442130000000006,550.3905555556076
2023-11-08 08:09:00,100.0,4.861112,1.7932320530447174,9.548612,5.0925899999999995,12.442130000000006,550.4405555556076
2023-11-08 08:12:00,100.0,5.179402,1.8735179442641474,9.519672,4.745369999999999,10.995370000000008,550.4905555556076
2023-11-08 08:15:00,100.0,5.324071999999999,1.9506502250984659,9.490742,4.6007,10.127309999999994,550.5405555556075
2023-11-08 08:18:00,100.0,5.353012,1.957960496787095,9.432872,4.51389,10.70602000000001,550.5905555556075
2023-11-08 08:21:00,100.0,5.410875999999999,1.9725510799636865,9.317125999999998,4.34028,10.706009999999992,550.6405555556074
2023-11-08 08:24:00,100.0,4.137731,1.642594526951559,9.11458,5.4108789999999996,10.416669999999996,550.6905555556074
2023-11-08 08:27:00,100.0,3.9641200000000003,1.5959367783283933,9.259260000000001,5.72917,11.28470999999999,550.7405555556073
2023-11-08 08:30:00,100.0,4.050926,1.4673840052704183,9.259256,5.526620000000001,11.86341999999999,550.7905555556073
2023-11-08 08:33:00,100.0,4.253473,1.5590526535104896,9.114581,5.208328,11.863430000000008,550.8405555556072
2023-11-08 08:36:00,100.0,4.484954000000001,1.8411597663468708,8.969909999999999,5.005785999999999,10.41667000000001,550.8905555556072
2023-11-08 08:39:00,100.0,4.77431,1.6890562961702764,8.96991,4.542820000000001,10.416659999999993,550.9405555556071
2023-11-08 08:42:00,100.0,4.890045,1.839928775741161,8.854165000000002,4.398150000000001,12.152770000000004,550.9905555556071
2023-11-08 08:45:00,100.0,4.861110000000001,1.7932315450935443,8.94097,4.4849499999999995,11.574079999999995,551.040555555607
2023-11-08 08:48:00,100.0,4.687496,1.748961414778827,8.998846,4.716439999999999,11.863429999999994,551.090555555607
2023-11-08 08:51:00,100.0,4.716436,1.7163438328185323,9.056712,4.716436,11.574069999999992,551.140555555607
2023-11-08 08:54:00,100.0,4.7743020000000005,1.730865865743668,8.969911999999999,4.571759999999999,10.41667000000001,551.1905555556069
2023-11-08 08:57:00,100.0,4.716434,1.674768181808834,8.883106,4.513892,10.127309999999994,551.2405555556069
2023-11-08 09:00:00,100.0,4.5428239999999995,1.71179325188473,8.796296,4.658562,10.416669999999996,551.2905555556068
2023-11-08 09:03:00,100.0,4.427084,1.6027671549583524,8.709485999999998,4.629631999999999,10.706010000000006,551.3405555556068
2023-11-08 09:06:00,100.0,4.2534730000000005,1.6734508416243303,8.506945000000002,4.687502,11.863420000000005,551.3905555556067
2023-11-08 09:09:00,100.0,4.137731,1.6062720037754754,8.391203999999998,4.658563000000001,10.416659999999993,551.4405555556067
2023-11-08 09:12:00,100.0,4.108796,1.5986607819410887,8.44907,4.745374,11.28470999999999,551.4905555556066
2023-11-08 09:15:00,100.0,4.108795999999999,1.598648064363323,8.564816,4.86111,10.706009999999992,551.5405555556066
2023-11-08 09:18:00,100.0,4.166665999999999,1.6138966988797399,8.535876,4.77431,10.706019999999995,551.5905555556066
2023-11-08 09:21:00,100.0,4.0509260000000005,1.58336357096312,8.506946,4.86111,11.574069999999992,551.6405555556065
2023-11-08 09:24:00,100.0,3.906249999999999,1.5449327391379601,8.449075999999998,4.947916000000001,12.731489999999994,551.6905555556065
2023-11-08 09:27:00,100.0,3.9351849999999997,1.5159648950026683,8.391206,4.832181,10.127309999999994,551.7405555556064
2023-11-08 09:30:00,100.0,3.993056,1.5680294479469241,8.333336,4.745369999999999,11.574069999999992,551.7905555556064
2023-11-08 09:33:00,100.0,4.195601,1.6214838577404191,8.362266,4.571755,10.127319999999997,551.8405555556063
2023-11-08 09:36:00,100.0,4.51389,1.7043283375584937,8.362271999999999,4.253472,11.86341999999999,551.8905555556063
2023-11-08 09:39:00,100.0,5.642362,1.9446537289806372,8.333332,3.067129999999999,10.995379999999997,551.9405555556062
2023-11-08 09:42:00,100.0,5.700227,2.002585920288086,8.304397,3.009260000000001,10.416669999999996,551.9905555556062
2023-11-08 09:45:00,100.0,5.324077000000001,1.950637550059347,8.275467,3.3854100000000003,13.02082999999999,552.0405555556061
2023-11-08 09:48:00,100.0,4.947912,2.0360526983928966,8.333331999999999,3.964130000000001,11.574069999999992,552.0905555556061
2023-11-08 09:51:00,100.0,4.311342,1.793409084877836,8.535882,4.745370000000001,10.706019999999995,552.140555555606
2023-11-08 09:54:00,100.0,4.021990000000001,1.712818050147344,8.680552,5.179402,12.152779999999993,552.190555555606
2023-11-08 09:57:00,100.0,4.224537,1.7012840102493767,8.680557,4.918980000000001,10.995380000000011,552.240555555606
2023-11-08 10:00:00,100.0,4.282408,1.6060199393760544,8.622682,4.716434,11.57408000000001,552.2905555556059
2023-11-08 10:03:00,100.0,4.282408,1.6811347267441856,8.622682,4.774303999999999,11.574069999999992,552.3405555556059
2023-11-08 10:06:00,100.0,4.021991,1.6115406999376014,8.622682,5.034720999999999,11.57408000000001,552.3905555556058
2023-11-08 10:09:00,100.0,3.8483800000000006,1.564570744993456,8.622686,5.208335999999999,11.574070000000006,552.4405555556058
2023-11-08 10:12:00,100.0,4.050926,1.6193231502293017,8.564816,4.94792,11.574069999999992,552.4905555556057
2023-11-08 10:15:00,100.0,4.050926,1.8150100426161238,8.593746,5.150460000000001,10.995379999999997,552.5405555556057
2023-11-08 10:18:00,100.0,3.819445,1.5566953640821397,8.709491,5.324076,9.54862,552.5905555556056
2023-11-08 10:21:00,100.0,3.414353,1.411717971994833,8.391204,5.381940999999999,11.284720000000007,552.6405555556056
2023-11-08 10:24:00,100.0,3.819444,1.521718562271093,8.420138999999999,5.0057849999999995,11.284719999999993,552.6905555556056
2023-11-08 10:27:00,100.0,4.02199,1.5757025100002395,8.651620000000001,5.03472,11.284729999999996,552.7405555556055
2023-11-08 10:30:00,100.0,3.819444,1.521730847380081,8.709485999999998,5.295142,10.12733,552.7905555556055
2023-11-08 10:33:00,100.0,3.819444,1.4480276648026171,8.622685999999998,5.150461999999999,10.995370000000008,552.8405555556054
2023-11-08 10:36:00,100.0,3.125,1.3631556396865778,8.593746,5.902775999999999,11.28470999999999,552.8905555556054
2023-11-08 10:39:00,100.0,2.8645829999999997,1.2573773983563685,8.651616,6.192133,13.020840000000007,552.9405555556053
2023-11-08 10:42:00,100.0,3.067131,1.3465914457142163,8.651622,6.018521,10.995359999999991,552.9905555556053
2023-11-08 10:45:00,100.0,3.6458329999999997,1.5091467339191147,8.680552,5.468749000000001,12.731490000000008,553.0405555556052
2023-11-08 10:48:00,100.0,3.5879630000000002,1.310169355225632,8.680557,5.381944000000001,11.284720000000007,553.0905555556052
2023-11-08 10:51:00,100.0,2.8935180000000003,1.296437457084048,8.535877000000001,6.076389000000001,11.574070000000006,553.1405555556051
2023-11-08 10:54:00,100.0,2.6620370000000007,1.2284107260839834,8.564817,6.336809999999999,11.28473000000001,553.1905555556051
2023-11-08 10:57:00,100.0,2.4884260000000005,1.1764345435492862,8.622682000000001,6.568286,10.70602000000001,553.240555555605
2023-11-08 11:00:00,100.0,2.6620370000000007,1.2284107260839834,8.680552,6.452545,10.70602000000001,553.290555555605
2023-11-08 11:03:00,100.0,2.719907,1.2455484130033674,8.680552,6.394675,11.863430000000008,553.340555555605
2023-11-08 11:06:00,100.0,2.8067130000000002,1.2710889924977973,8.680552,6.307869,10.127309999999994,553.3905555556049
2023-11-08 11:09:00,100.0,2.835648,1.217562969865608,8.680551999999999,6.221064,11.863429999999994,553.4405555556049
2023-11-08 11:12:00,100.0,2.9803240000000004,1.2581898029225462,8.680551999999999,6.076388,10.995359999999991,553.4905555556048
2023-11-08 11:15:00,100.0,2.6620370000000007,1.1681530660563644,8.738422,6.452545,11.28473000000001,553.5405555556048
2023-11-08 11:18:00,100.0,2.430555,1.1589111342343323,8.738422,6.741897,12.442140000000009,553.5905555556047
2023-11-08 11:21:00,100.0,2.2858790000000004,1.1146380837372512,8.738422,6.886572999999999,11.28473000000001,553.6405555556047
2023-11-08 11:24:00,100.0,2.0833330000000005,1.0773257818660444,8.738422,7.118059,11.574079999999995,553.6905555556046
2023-11-08 11:27:00,100.0,2.0833330000000005,1.07731695915251,8.767362,7.1469890000000005,11.574079999999995,553.7405555556046
2023-11-08 11:30:00,100.0,2.0833330000000005,1.0773257818660429,8.796292000000001,7.175928999999999,11.28470999999999,553.7905555556046
2023-11-08 11:33:00,100.0,2.3726850000000006,1.1952872343979448,8.825232,6.944447,11.28470999999999,553.8405555556045
2023-11-08 11:36:00,100.0,2.922453,1.3348513413385616,8.854161999999999,6.394679,11.284719999999993,553.8905555556045
2023-11-08 11:39:00,100.0,3.038194,1.4556201923906962,8.912042,6.423608,12.152780000000007,553.9405555556044
2023-11-08 11:42:00,100.0,3.009259,1.298618651020219,8.998847,6.394678000000001,10.706009999999992,553.9905555556044
2023-11-08 11:45:00,100.0,2.8935189999999995,1.2964377480268359,8.940972,6.481483000000001,11.284720000000007,554.0405555556043
2023-11-08 11:48:00,100.0,2.9513890000000007,1.3132341592834091,8.969907000000001,6.452548,12.442130000000006,554.0905555556043
2023-11-08 11:51:00,100.0,2.922454,1.3048354977865826,8.940977,6.452543,11.574069999999992,554.1405555556042
2023-11-08 11:54:00,100.0,2.7777779999999996,1.2625870091512195,8.969912,6.6261540000000005,11.863420000000005,554.1905555556042
2023-11-08 11:57:00,100.0,2.748843,1.192940430434004,8.969912,6.597219000000001,11.574070000000006,554.2405555556041
2023-11-08 12:00:00,100.0,2.7777779999999996,1.232376187805225,8.912042,6.539354,11.574069999999992,554.2905555556041
2023-11-08 12:03:00,100.0,2.8067130000000002,1.2407269581059568,8.969912,6.568289,10.706019999999995,554.340555555604
2023-11-08 12:06:00,100.0,2.7488420000000007,1.2540836776985422,8.940972,6.62616,11.57408000000001,554.390555555604
2023-11-08 12:09:00,100.0,2.633102,1.2198076176574504,8.969907,6.770835,11.863429999999994,554.440555555604
2023-11-08 12:12:00,100.0,2.719907,1.2455484130033674,8.940972,6.655095,11.28473000000001,554.4905555556039
2023-11-08 12:15:00,100.0,2.9803230000000003,1.4099673367397618,8.940972,6.481479,10.70602000000001,554.5405555556039
2023-11-08 12:18:00,100.0,2.9513879999999997,1.3132233023430513,9.027782,6.510414000000001,10.995370000000008,554.5905555556038
2023-11-08 12:21:00,100.0,2.9513879999999997,1.3433619223951672,9.027782,6.539354000000001,11.284720000000007,554.6405555556038
2023-11-08 12:24:00,100.0,2.8935180000000003,1.296437457084048,9.056712000000001,6.597224000000001,11.863430000000008,554.6905555556037
2023-11-08 12:27:00,100.0,2.748843,1.2540737362081882,8.969912,6.655089,11.57408000000001,554.7405555556037
2023-11-08 12:30:00,100.0,2.6909720000000004,1.176429477322107,8.969912,6.65509,11.284720000000007,554.7905555556036
2023-11-08 12:33:00,100.0,2.748843,1.2540737362081882,8.912042,6.597219000000001,12.731480000000005,554.8405555556036
2023-11-08 12:36:00,100.0,2.8067130000000002,1.2407269581059568,8.912042,6.510419,11.284710000000004,554.8905555556036
2023-11-08 12:39:00,100.0,2.8067130000000002,1.2407269581059568,8.912042,6.510419,11.284720000000007,554.9405555556035
2023-11-08 12:42:00,100.0,2.6909720000000004,1.236990875329452,8.940972,6.68403,11.57408000000001,554.9905555556035
2023-11-08 12:45:00,100.0,2.5752310000000005,1.202530786294632,8.969907,6.8287059999999995,11.284720000000007,555.0405555556034
2023-11-08 12:48:00,100.0,2.4594899999999997,1.13905650889024,8.969907,6.915507,11.28473000000001,555.0905555556034
2023-11-08 12:51:00,100.0,2.054398,1.042290219226451,8.940967,7.320599,11.284729999999996,555.1405555556033
2023-11-08 12:54:00,100.0,1.880788,0.961166004928133,8.969902999999999,7.4942150000000005,11.57408000000001,555.1905555556033
2023-11-08 12:57:00,100.0,2.083334,1.0514434705765219,8.940973,7.291669000000001,12.442130000000006,555.2405555556032
2023-11-08 13:00:00,100.0,2.054398,1.0680105197923575,8.940973,7.3495349999999995,11.57408000000001,555.2905555556032
2023-11-08 13:03:00,100.0,2.922454,1.3048460184298345,8.969902999999999,6.481478999999999,12.442130000000006,555.3405555556031
2023-11-08 13:06:00,100.0,3.6747690000000004,1.1980381494075623,8.883102999999998,5.410883999999999,12.152789999999996,555.3905555556031
2023-11-08 13:09:00,100.0,3.8483790000000004,1.28673607665614,8.622686999999999,5.005787999999999,11.863430000000008,555.440555555603
2023-11-08 13:12:00,100.0,3.8483800000000006,1.332274696792921,8.333332,4.745372,10.706009999999992,555.490555555603
2023-11-08 13:15:00,100.0,3.8194440000000007,1.3252442218476066,8.101852000000001,4.542828,10.706009999999992,555.540555555603
2023-11-08 13:18:00,100.0,3.703704,1.3392662496796222,7.8993020000000005,4.484958000000001,10.706029999999998,555.5905555556029
2023-11-08 13:21:00,100.0,3.703704,1.3392520174334854,7.754632000000001,4.340278,11.574069999999992,555.6405555556029
2023-11-08 13:24:00,100.0,3.616898,1.317458951342963,7.5231520000000005,4.1956039999999994,10.706009999999992,555.6905555556028
2023-11-08 13:27:00,100.0,3.5590280000000005,1.4163543393419258,7.436342000000001,4.253473999999999,10.41667000000001,555.7405555556028
2023-11-08 13:30:00,100.0,3.530092,1.4085950478786713,7.378472,4.224540000000001,10.127319999999997,555.7905555556027
2023-11-08 13:33:00,100.0,3.4722220000000004,1.4610665694332146,7.349532,4.3113399999999995,10.995359999999991,555.8405555556027
2023-11-08 13:36:00,100.0,3.530092,1.4771545154285868,7.436342,4.34028,10.995379999999997,555.8905555556026
2023-11-08 13:39:00,100.0,3.4432870000000007,1.5472915687691122,7.4652769999999995,4.542819999999999,9.837969999999999,555.9405555556026
2023-11-08 13:42:00,100.0,3.327546,1.4523736210863754,7.638892,4.774306000000001,9.259259999999998,555.9905555556026
2023-11-08 13:45:00,100.0,3.1828710000000004,1.441132192646989,7.7256920000000004,5.034720999999999,10.706030000000013,556.0405555556025
2023-11-08 13:48:00,100.0,3.298611,1.444108593774072,7.812497,4.976856,11.863429999999994,556.0905555556025
2023-11-08 13:51:00,100.0,4.021992,1.64625951330259,7.928242999999999,4.369211,11.28473000000001,556.1405555556024
2023-11-08 13:54:00,100.0,3.9930559999999993,1.7046730593116803,8.015048,4.542822000000001,10.995379999999997,556.1905555556024
2023-11-08 13:57:00,100.0,3.9641209999999996,1.7283146512365533,8.101852999999998,4.687502,9.25927,556.2405555556023
2023-11-08 14:00:00,100.0,4.021992,1.64625951330259,8.217593,4.658561000000001,13.020830000000004,556.2905555556023
2023-11-08 14:03:00,100.0,4.224537,1.7693660343296715,8.304397999999999,4.600690999999999,11.574079999999995,556.3405555556022
2023-11-08 14:06:00,100.0,4.484954,1.7711474009417385,8.391207999999999,4.3692139999999995,11.28473000000001,556.3905555556022
2023-11-08 14:09:00,100.0,4.513889,2.010269835499519,8.449072999999999,4.600694000000001,10.706030000000013,556.4405555556021
2023-11-08 14:12:00,100.0,4.6296289999999996,1.8806236521692656,8.680558,4.571759,11.284720000000007,556.4905555556021
2023-11-08 14:15:00,100.0,4.687501,1.8610906009635322,8.796292999999999,4.6006920000000004,10.706010000000006,556.540555555602
2023-11-08 14:18:00,100.0,4.745371,1.9120021176571715,8.854163,4.629632000000001,9.837970000000013,556.590555555602
2023-11-08 14:21:00,100.0,4.716436,1.8324737699041604,8.969908,4.716431999999999,12.731490000000008,556.640555555602
2023-11-08 14:24:00,100.0,4.861112,1.8704686675785247,8.998838,4.600695999999999,9.548609999999996,556.6905555556019
2023-11-08 14:27:00,100.0,4.7453710000000004,1.8400909164420303,8.940972,4.658561000000001,12.731489999999994,556.7405555556019
2023-11-08 14:30:00,100.0,4.6296289999999996,1.7724385640617863,8.738431,4.542822000000001,10.127319999999997,556.7905555556018
2023-11-08 14:33:00,100.0,4.7453710000000004,1.8025307230036818,8.738431,4.42708,11.57408000000001,556.8405555556018
2023-11-08 14:36:00,100.0,4.8321760000000005,1.7453655665328145,8.883106,4.42708,9.259259999999998,556.8905555556017
2023-11-08 14:39:00,100.0,4.803241999999999,1.738121231942906,8.912042,4.484950000000001,11.284719999999993,556.9405555556017
2023-11-08 14:42:00,100.0,4.658566,1.7017535387298754,8.912042,4.629626,11.86341999999999,556.9905555556016
2023-11-08 14:45:00,100.0,4.629631,1.6944505723444687,8.912042,4.658561000000001,11.863420000000005,557.0405555556016
2023-11-08 14:48:00,100.0,4.629630000000001,1.7724388247787135,8.883107,4.6874970000000005,11.28473000000001,557.0905555556016
2023-11-08 14:51:00,100.0,4.513889000000001,1.7043280793765105,8.883107,4.7743079999999996,12.442129999999992,557.1405555556015
2023-11-08 14:54:00,100.0,4.484954,1.7345978792595511,8.854167,4.803243,12.442140000000009,557.1905555556015
2023-11-08 14:57:00,100.0,4.600695,1.7267056206920663,8.796292,4.600697,11.574069999999992,557.2405555556014
2023-11-08 15:00:00,100.0,4.745369999999999,1.681916446066738,8.767362,4.369212000000001,11.863420000000005,557.2905555556014
2023-11-08 15:03:00,100.0,4.629630000000001,1.7341258901339722,8.738427,4.513887,10.995380000000011,557.3405555556013
2023-11-08 15:06:00,100.0,4.774305,1.7711551307753148,8.709487000000001,4.340282,9.54862,557.3905555556013
2023-11-08 15:09:00,100.0,4.542825000000001,1.7118068544432843,8.709487000000001,4.571762,10.995369999999994,557.4405555556012
2023-11-08 15:12:00,100.0,4.57176,1.7192614834021949,8.738422,4.571762,10.706030000000013,557.4905555556012
2023-11-08 15:15:00,100.0,4.542824,1.7118065966272926,8.738422,4.6006979999999995,10.127319999999997,557.5405555556011
2023-11-08 15:18:00,100.0,4.513889000000001,1.7421903619918515,8.680557,4.6006979999999995,11.863430000000008,557.5905555556011
2023-11-08 15:21:00,100.0,4.629630000000001,1.7724518520876662,8.680557,4.484957,11.574069999999992,557.640555555601
2023-11-08 15:24:00,100.0,4.571759999999999,1.7192480976879938,8.651622,4.484952,11.284710000000004,557.690555555601
2023-11-08 15:27:00,100.0,4.7453710000000004,1.7236172815909525,8.651617,4.282406,11.57408000000001,557.740555555601
2023-11-08 15:30:00,100.0,5.0057920000000005,1.8696614843417976,8.680551999999999,4.108789999999999,11.574079999999995,557.7905555556009
2023-11-08 15:33:00,100.0,4.861111999999999,1.8704557382095324,8.709492000000001,4.311340000000001,10.706009999999992,557.8405555556009
2023-11-08 15:36:00,100.0,4.716436000000001,1.7950365243444428,8.825232,4.542826,11.28470999999999,557.8905555556008
2023-11-08 15:39:00,100.0,4.600695,1.76490265974885,8.796297000000001,4.629632000000001,10.995380000000011,557.9405555556008
2023-11-08 15:42:00,100.0,4.832177,1.745380074302807,8.796297000000001,4.34028,12.152780000000007,557.9905555556007
2023-11-08 15:45:00,100.0,4.947912,1.8152341186960572,8.767361999999999,4.224540000000001,8.96990000000001,558.0405555556007
2023-11-08 15:48:00,100.0,4.918982000000001,1.76705757146361,8.767361999999999,4.224539999999999,10.995369999999994,558.0905555556006
2023-11-08 15:51:00,100.0,4.861111999999999,1.793232053044717,8.709492000000001,4.25347,11.284719999999993,558.1405555556006
2023-11-08 15:54:00,100.0,4.7453710000000004,1.681931392608798,8.651617,4.253475999999999,10.995369999999994,558.1905555556006
2023-11-08 15:57:00,100.0,4.832177,1.703319735074638,8.593747,4.1088000000000005,10.706010000000006,558.2405555556005
2023-11-08 16:00:00,100.0,4.803237000000001,1.6524589984498952,8.506947,4.021989999999999,10.127309999999994,558.2905555556005
2023-11-08 16:03:00,100.0,4.658566,1.6604441248424593,8.362271999999999,4.050925999999999,11.574070000000006,558.3405555556004
2023-11-08 16:06:00,100.0,4.629631,1.6532674278325399,8.275462,3.9930509999999995,11.863430000000008,558.3905555556004
2023-11-08 16:09:00,100.0,4.51389,1.5820818550602247,8.217592,4.021991999999999,10.995369999999994,558.4405555556003
2023-11-08 16:12:00,100.0,4.484954,1.6577968690329348,8.101852,3.9930579999999996,11.574070000000006,558.4905555556003
2023-11-08 16:15:00,100.0,4.629630000000001,1.5654232786879616,8.072917,3.7326370000000004,11.284710000000004,558.5405555556002
2023-11-08 16:18:00,100.0,4.456018,1.610013535389256,7.928237000000001,3.8194490000000005,10.706010000000006,558.5905555556002
2023-11-08 16:21:00,100.0,4.456018,1.6504321314383272,7.841437000000001,3.7615789999999993,13.310190000000006,558.6405555556001
2023-11-08 16:24:00,100.0,4.340279000000001,1.5809507623058825,7.725697,3.7326379999999997,11.284710000000004,558.6905555556001
2023-11-08 16:27:00,100.0,4.224537,1.5106976280259603,7.667827000000001,3.7615700000000007,11.28473000000001,558.7405555556
2023-11-08 16:30:00,100.0,4.224537,1.591114041322852,7.552087,3.7037000000000013,10.127319999999997,558.7905555556
2023-11-08 16:33:00,100.0,4.195602000000001,1.5836509327074677,7.494217000000001,3.674764999999999,10.127310000000008,558.8405555556
2023-11-08 16:36:00,100.0,4.079862,1.4324477443523644,7.436347,3.645835,11.28473000000001,558.8905555555999
2023-11-08 16:39:00,100.0,4.079862,1.553695676920503,7.291667,3.5879650000000005,11.28473000000001,558.9405555555999
2023-11-08 16:42:00,100.0,3.9641210000000004,1.6304327770000897,7.262727,3.761576,9.548609999999996,558.9905555555998
2023-11-08 16:45:00,100.0,3.9641200000000003,1.5235355470708807,7.320602,3.7326420000000002,10.995370000000008,559.0405555555998
2023-11-08 16:48:00,100.0,3.9351860000000007,1.477896292168012,7.262732000000001,3.674766,11.28473000000001,559.0905555555997
2023-11-08 16:51:00,100.0,3.6458329999999997,1.4395454713155231,7.146987000000001,3.877314,10.995360000000005,559.1405555555997
2023-11-08 16:54:00,100.0,3.1539350000000006,1.3063342109170195,7.118057,4.340282,11.57408000000001,559.1905555555996
2023-11-08 16:57:00,100.0,2.34375,1.1596556639835098,7.060181999999999,5.179402,11.28473000000001,559.2405555555996
2023-11-08 17:00:00,100.0,2.141204,1.1942743549871333,7.175922,5.613427999999999,11.57408000000001,559.2905555555996
2023-11-08 17:03:00,100.0,1.9965280000000005,1.07404460026073,7.378477,5.873838999999999,11.863430000000008,559.3405555555995
2023-11-08 17:06:00,100.0,1.475695,0.9377493443077033,7.436347,6.5104120000000005,11.574079999999995,559.3905555555995
2023-11-08 17:09:00,100.0,1.3020840000000007,0.8526214024831611,7.552087,6.770833,10.995369999999994,559.4405555555994
2023-11-08 17:12:00,100.0,1.186343,0.8276535806268357,7.581017000000001,6.944444,11.574070000000006,559.4905555555994
2023-11-08 17:15:00,100.0,1.1284720000000004,0.8047376397095798,7.667827000000001,7.089124999999999,11.284729999999996,559.5405555555993
2023-11-08 17:18:00,100.0,1.0127320000000006,0.7578284521837567,7.725697,7.262735,11.574079999999995,559.5905555555993
2023-11-08 17:21:00,100.0,0.8680560000000002,0.696841008357085,7.8124970000000005,7.494211000000001,11.574079999999995,559.6405555555992
2023-11-08 17:24:00,100.0,0.7233800000000006,0.6483527836601022,7.841437000000001,7.696757,10.706009999999992,559.6905555555992
2023-11-08 17:27:00,100.0,0.5787040000000001,0.6071833469321659,7.870367,7.928243,10.995360000000005,559.7405555555991
2023-11-08 17:30:00,100.0,0.4340280000000005,0.5540729736363513,7.841437000000001,8.101849000000001,10.706019999999995,559.7905555555991
2023-11-08 17:33:00,100.0,0.3472230000000005,0.500939548908508,7.870367,8.217593999999998,11.284719999999993,559.840555555599
2023-11-08 17:36:00,100.0,0.31828700000000065,0.4934264972167747,7.870367,8.275459999999999,10.416669999999996,559.890555555599
2023-11-08 17:39:00,100.0,0.26041699999999945,0.5344838708941954,7.696762,8.391205,10.995379999999997,559.940555555599
2023-11-08 17:42:00,100.0,0.23148199999999974,0.5479170597716554,7.609952,8.44907,11.284719999999993,559.9905555555989
2023-11-08 17:45:00,100.0,0.2025459999999999,0.5478376469880928,7.465275999999999,8.42014,11.574069999999992,560.0405555555989
2023-11-08 17:48:00,100.0,0.23148199999999974,0.7054131152009273,7.060181999999999,8.42014,11.284719999999993,560.0905555555988
2023-11-08 17:51:00,100.0,0.20254700000000003,0.7763247957353128,6.712967000000001,8.478010000000001,11.284729999999996,560.1405555555988
2023-11-08 17:54:00,100.0,0.17361100000000018,0.8623072941296814,6.221067,8.506946,10.995379999999997,560.1905555555987
2023-11-08 17:57:00,100.0,0.14467599999999958,0.8710776986431068,5.931711999999999,8.478006,11.863430000000008,560.2405555555987
2023-11-08 18:00:00,100.0,0.14467599999999958,0.9373154034966511,5.584491999999999,8.420136,10.706019999999995,560.2905555555986
2023-11-08 18:03:00,100.0,0.11573999999999973,1.0050772707846396,4.976856,8.420136,10.995370000000008,560.3405555555986
2023-11-08 18:06:00,100.0,0.14467599999999958,1.1413123593583798,4.629630000000001,8.391200000000001,11.284710000000004,560.3905555555986
2023-11-08 18:09:00,100.0,0.14467599999999958,1.1722736517869707,4.484954,8.391200000000001,10.706010000000006,560.4405555555985
2023-11-08 18:12:00,100.0,0.17361199999999943,1.3133390807648813,4.137732,8.391200000000001,10.706029999999998,560.4905555555985
2023-11-08 18:15:00,100.0,0.17361199999999943,1.2944511812381436,4.224537,8.391200000000001,11.863430000000008,560.5405555555984
2023-11-08 18:18:00,100.0,0.17361100000000018,1.2944491755720064,4.253472,8.420136,11.57408000000001,560.5905555555984
2023-11-08 18:21:00,100.0,0.2025459999999999,1.3631074684925735,4.224537000000001,8.420136,10.706030000000005,560.6405555555983
2023-11-08 18:24:00,100.0,0.14467600000000047,1.3061032842630926,3.8773160000000004,8.420141,10.127320000000012,560.6905555555983
