Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-08 18:27:00,100.0,0.14467600000000047,1.3061032842630926,3.8773160000000004,8.420141,11.574069999999992,560.7405555555982
2023-11-08 18:30:00,100.0,0.14467600000000047,1.3717041327901003,3.5879630000000002,8.449071,10.995370000000001,560.7905555555982
2023-11-08 18:33:00,100.0,0.14467600000000047,1.3180905156338856,3.906251000000001,8.506941,11.574070000000006,560.8405555555981
2023-11-08 18:36:00,100.0,0.14467600000000047,1.359837093699977,3.7326390000000007,8.535881,10.70602000000001,560.8905555555981
2023-11-08 18:39:00,100.0,0.14467600000000047,1.5526028197402122,2.8067130000000002,8.564811,10.995370000000001,560.940555555598
2023-11-08 18:42:00,100.0,0.14467600000000047,1.529563012964567,2.8935180000000003,8.535881,10.416669999999996,560.990555555598
2023-11-08 18:45:00,100.0,0.14467600000000047,1.4890364275785613,3.0960660000000004,8.535881,11.574070000000006,561.040555555598
2023-11-08 18:48:00,100.0,0.14467600000000047,1.5526038133171598,2.7777780000000005,8.535881,10.706030000000013,561.0905555555979
2023-11-08 18:51:00,100.0,0.14467600000000047,1.2699675215543096,4.079862,8.449071,11.28472,561.1405555555979
2023-11-08 18:54:00,100.0,0.14467600000000047,1.0597383775486477,4.976857000000001,8.362271,11.57408000000001,561.1905555555978
2023-11-08 18:57:00,100.0,0.14467600000000047,0.5578186303660627,6.973377000000001,8.246531,11.863420000000005,561.2405555555978
2023-11-08 19:00:00,100.0,0.14467600000000047,0.14467399997930738,7.436347,7.4363410000000005,12.152779999999993,561.2905555555977
2023-11-08 19:03:00,100.0,0.2025459999999999,0.46667629292988927,6.510412,7.204866,11.574069999999992,561.3405555555977
2023-11-08 19:06:00,100.0,0.2314810000000005,1.0173490238719542,4.398148000000001,6.915511,10.706030000000005,561.3905555555976
2023-11-08 19:09:00,100.0,0.20254600000000078,1.3109306065208683,2.6909720000000004,6.6550959999999995,10.995380000000011,561.4405555555976
2023-11-08 19:12:00,100.0,0.20254600000000078,1.3631088136771605,2.4016210000000004,6.597226,10.706029999999998,561.4905555555976
2023-11-08 19:15:00,100.0,0.14467600000000047,1.3657742497997365,2.228009,7.060186,10.995370000000001,561.5405555555975
2023-11-08 19:18:00,100.0,0.14467600000000047,1.4365297072487004,2.0254630000000002,7.2048559999999995,11.863419999999998,561.5905555555975
2023-11-08 19:21:00,100.0,0.14467600000000047,1.5870122436760556,1.3888890000000007,7.320606,10.995359999999991,561.6405555555974
2023-11-08 19:24:00,100.0,0.08680600000000016,1.3993493954414553,1.5046299999999997,7.436346,11.574079999999995,561.6905555555974
2023-11-08 19:27:00,100.0,0.08680600000000016,1.4150462998658728,1.5046299999999997,7.5231460000000006,10.995379999999997,561.7405555555973
2023-11-08 19:30:00,100.0,0.14467600000000047,1.649635115180353,1.3020839999999998,7.552086,10.706009999999992,561.7905555555973
2023-11-08 19:33:00,100.0,0.11574100000000076,1.5705395497557726,1.3020840000000007,7.6099559999999995,11.574079999999995,561.8405555555972
2023-11-08 19:36:00,100.0,0.11574100000000076,1.5541914368327752,1.4467600000000003,7.667825999999999,10.995370000000008,561.8905555555972
2023-11-08 19:39:00,100.0,0.14467600000000047,1.4715860838785744,2.2858800000000006,7.638890999999999,11.574069999999992,561.9405555555971
2023-11-08 19:42:00,100.0,0.14467600000000047,1.471584875943741,2.3148160000000004,7.667821,10.70601,561.9905555555971
2023-11-08 19:45:00,100.0,0.11574099999999987,1.5432711039517264,1.475695,7.638890999999999,11.574069999999992,562.040555555597
2023-11-08 19:48:00,100.0,0.11574099999999987,1.5922772421123117,1.1574079999999993,7.581021,10.995369999999994,562.090555555597
2023-11-08 19:51:00,100.0,0.11574099999999987,1.575980462791471,1.186343,7.523151,11.574079999999995,562.140555555597
2023-11-08 19:54:00,100.0,0.11573999999999973,1.5976971992962872,1.0127309999999996,7.465276,11.574079999999995,562.1905555555969
2023-11-08 19:57:00,100.0,0.11573999999999973,1.5868452853133943,1.070601,7.465276,12.152770000000004,562.2405555555969
2023-11-08 20:00:00,100.0,0.14467599999999958,1.660959113710494,1.1284719999999995,7.43634,11.574079999999995,562.2905555555968
2023-11-08 20:03:00,100.0,0.14467599999999958,1.6948249104628612,0.9548610000000002,7.43634,11.863439999999997,562.3405555555968
2023-11-08 20:06:00,100.0,0.14467599999999958,1.6666156180338776,1.1284719999999995,7.465280000000001,11.574079999999995,562.3905555555967
2023-11-08 20:09:00,100.0,0.14467599999999958,1.6722666051344606,1.0995369999999998,7.465280000000001,11.574079999999995,562.4405555555967
2023-11-08 20:12:00,100.0,0.2025459999999999,1.8417333468988384,0.9837959999999999,7.4074100000000005,11.284729999999996,562.4905555555966
2023-11-08 20:15:00,100.0,0.2025459999999999,1.835739675635728,0.9837959999999999,7.37847,11.574079999999995,562.5405555555966
2023-11-08 20:18:00,100.0,0.14467599999999958,1.660959113710494,1.1284719999999995,7.43634,10.416669999999996,562.5905555555966
2023-11-08 20:21:00,100.0,0.14467599999999958,1.6948249104628612,0.8969909999999999,7.37847,10.416669999999996,562.6405555555965
2023-11-08 20:24:00,100.0,0.08680599999999927,1.5136214402761434,0.8101849999999997,7.378470000000001,10.41667000000001,562.6905555555965
2023-11-08 20:27:00,100.0,0.08680599999999927,1.5033110519257933,0.8680559999999993,7.378470000000001,11.284729999999996,562.7405555555964
2023-11-08 20:30:00,100.0,0.14467599999999958,1.7004537906074293,0.8101849999999997,7.320600000000001,11.57408000000001,562.7905555555964
2023-11-08 20:33:00,100.0,0.2025459999999999,1.8117202832227428,1.0127309999999996,7.29167,11.28473000000001,562.8405555555963
2023-11-08 20:36:00,100.0,0.2025459999999999,1.8537040619483496,0.8101849999999997,7.29167,10.995360000000005,562.8905555555963
2023-11-08 20:39:00,100.0,0.2025459999999999,1.8417335539202746,0.868055,7.29167,10.41667000000001,562.9405555555962
2023-11-08 20:42:00,100.0,0.2025459999999999,1.8417335539202746,0.868055,7.29167,11.863430000000008,562.9905555555962
2023-11-08 20:45:00,100.0,0.2025459999999999,1.8237394961806301,0.9259259999999996,7.2627299999999995,10.706010000000006,563.0405555555961
2023-11-08 20:48:00,100.0,0.2025459999999999,1.835739882828085,0.868055,7.2627299999999995,11.57408000000001,563.0905555555961
2023-11-08 20:51:00,100.0,0.2025459999999999,1.835739882828085,0.868055,7.2627299999999995,11.574080000000002,563.140555555596
2023-11-08 20:54:00,100.0,0.14467599999999958,1.6891929847638003,0.8391200000000003,7.291670000000001,12.152780000000007,563.190555555596
2023-11-08 20:57:00,100.0,0.08680599999999927,1.5239178008533272,0.6655089999999992,7.291670000000001,11.863430000000008,563.240555555596
2023-11-08 21:00:00,100.0,0.08680599999999927,1.4671062419614491,0.9259259999999996,7.2338,11.574080000000002,563.2905555555959
2023-11-08 21:03:00,100.0,0.08680600000000016,1.4774700299002865,0.8101859999999999,7.175929999999999,12.152780000000007,563.3405555555959
2023-11-08 21:06:00,100.0,0.0,0.4149691923875323,0.6365740000000004,7.146990000000001,10.995380000000004,563.3905555555958
2023-11-08 21:09:00,100.0,-0.0289350000000006,,0.5787040000000001,7.118055000000001,11.863430000000001,563.4405555555958
2023-11-08 21:12:00,100.0,0.0,0.4063299762294564,0.694445,7.0601899999999995,12.15278,563.4905555555957
2023-11-08 21:15:00,100.0,0.05786999999999942,1.3371069600822565,0.6944439999999998,6.973384,11.574080000000002,563.5405555555957
2023-11-08 21:18:00,100.0,0.11574099999999987,1.5650949267293084,0.6655099999999994,6.944449,11.284730000000003,563.5905555555956
2023-11-08 21:21:00,100.0,0.14467599999999958,1.6212421868016864,0.8101849999999997,6.915514,11.863430000000001,563.6405555555956
2023-11-08 21:24:00,100.0,0.17361100000000018,1.7015322955421743,0.78125,6.8865739999999995,11.574080000000002,563.6905555555956
2023-11-08 21:27:00,100.0,0.17361100000000018,1.7015322955421743,0.78125,6.8865739999999995,11.284730000000003,563.7405555555955
2023-11-08 21:30:00,100.0,0.2025459999999999,1.7876175531992256,0.7233799999999997,6.8865739999999995,10.995370000000001,563.7905555555955
2023-11-08 21:33:00,100.0,0.2025459999999999,2.0251937079106885,-0.4050929999999999,6.915514,10.41667000000001,563.8405555555954
2023-11-08 21:36:00,100.0,0.2025459999999999,2.042724624727843,-0.49189799999999995,6.915514,11.574079999999995,563.8905555555954
2023-11-08 21:39:00,100.0,0.2604160000000002,2.1838058349360234,-0.46296299999999935,6.915514,10.41667000000001,563.9405555555953
2023-11-08 21:42:00,100.0,0.2604160000000002,2.1838058349360234,-0.46296299999999935,6.915514,11.284729999999996,563.9905555555953
2023-11-08 21:45:00,100.0,0.28935200000000005,2.257731022730679,-0.49189799999999995,6.915508000000001,10.995369999999994,564.0405555555952
2023-11-08 21:48:00,100.0,0.28935200000000005,2.2514975958331513,-0.49189799999999995,6.886578,11.574079999999995,564.0905555555952
2023-11-08 21:51:00,100.0,0.34722200000000036,2.3589683285807714,-0.49189799999999995,6.799767999999999,10.416669999999996,564.1405555555951
2023-11-08 21:54:00,100.0,0.34722200000000036,2.3330480954055965,-0.49189799999999995,6.6840280000000005,10.416669999999996,564.1905555555951
2023-11-08 21:57:00,100.0,0.3761570000000001,2.359300699225634,-0.49189799999999995,6.539353,11.284729999999996,564.240555555595
2023-11-08 22:00:00,100.0,0.4340270000000004,2.382598309171098,-0.49189799999999995,6.163193000000001,10.70602000000001,564.290555555595
2023-11-08 22:06:00,100.0,0.3761570000000001,2.259441491964642,-0.5497680000000003,6.047453,11.28473000000001,564.390555555595
2023-11-08 22:09:00,100.0,0.3761570000000001,2.225875970119598,-0.5497680000000003,5.902783,11.863420000000005,564.440555555595
2023-11-08 22:12:00,100.0,0.49189799999999995,2.380336075611564,-0.49189799999999995,5.7291620000000005,11.284720000000007,564.4905555555949
2023-11-08 22:15:00,100.0,0.5208330000000005,2.342239446646835,-0.49189799999999995,5.381947,11.574070000000006,564.5405555555949
2023-11-08 22:21:00,100.0,0.5208330000000005,2.3276010643500205,-0.49189799999999995,5.324076999999999,11.574070000000006,564.6405555555949
2023-11-08 22:24:00,100.0,0.5497680000000003,2.3300747393227885,-0.49189799999999995,5.150462,11.574070000000006,564.6905555555949
2023-11-08 22:27:00,100.0,0.578703,2.300115582045149,-0.49189799999999995,4.8611070000000005,12.152770000000004,564.7405555555948
2023-11-08 22:33:00,100.0,0.578703,2.2925007967284188,-0.49189799999999995,4.832177,10.706029999999998,564.8405555555948
2023-11-08 22:36:00,100.0,0.6365740000000004,2.2941735121231623,-0.49189799999999995,4.513885999999999,10.995379999999997,564.8905555555948
2023-11-08 22:42:00,100.0,0.6655090000000001,2.320392036225276,-0.49189799999999995,4.456021000000001,11.284720000000007,564.9905555555948
2023-11-08 22:45:00,100.0,0.6655090000000001,2.2563971083840197,-0.49189799999999995,4.224540999999999,11.574079999999995,565.0405555555948
2023-11-08 22:51:00,100.0,0.6944440000000007,2.2810367650450543,-0.49189799999999995,4.166666,11.574079999999995,565.1405555555948
2023-11-08 22:54:00,100.0,0.6944440000000007,2.248430240440899,-0.49189799999999995,4.050926,11.57408000000001,565.1905555555948
2023-11-08 22:57:00,100.0,0.7233790000000004,2.2304618348179384,-0.49189799999999995,3.8483789999999996,11.574069999999992,565.2405555555947
2023-11-08 23:03:00,100.0,0.7233790000000004,2.222136586567295,-0.49189799999999995,3.819445,11.284719999999993,565.3405555555947
2023-11-08 23:06:00,100.0,0.78125,2.2573458833129925,-0.49189799999999995,3.6747690000000004,11.284729999999996,565.3905555555947
2023-11-08 23:09:00,100.0,0.78125,2.2488152505696073,-0.49189799999999995,3.6458330000000005,11.284710000000004,565.4405555555946
2023-11-08 23:12:00,100.0,0.8101850000000006,2.2262098727095685,-0.49189799999999995,3.4432859999999996,11.57408000000001,565.4905555555946
2023-11-08 23:18:00,100.0,0.8101850000000006,2.2088041512253094,-0.49189799999999995,3.3854169999999995,11.863430000000008,565.5905555555946
2023-11-08 23:21:00,100.0,0.8969909999999999,2.247382254430857,-0.4629620000000001,3.1828700000000003,11.57408000000001,565.6405555555946
2023-11-08 23:27:00,100.0,0.9259259999999996,2.274050396782431,-0.4340270000000004,3.1828700000000003,10.995370000000008,565.7405555555946
2023-11-08 23:30:00,100.0,1.0127309999999996,2.3240263131467653,-0.31828699999999976,3.125000000000001,12.442130000000006,565.7905555555946
2023-11-08 23:33:00,100.0,1.1574080000000002,2.4275211450468426,-0.31828699999999976,2.922454,11.284720000000007,565.8405555555945
2023-11-08 23:42:00,100.0,1.273148,2.5207906514051053,-0.3472219999999995,2.7777780000000005,11.284710000000004,565.9905555555945
2023-11-08 23:48:00,100.0,1.2152780000000005,2.4746112811789875,-0.46296299999999935,2.719907,11.284719999999993,566.0905555555945
2023-11-08 23:51:00,100.0,0.983797,2.270692562401681,-0.8391199999999994,2.546296,12.152779999999993,566.1405555555945
2023-11-08 23:57:00,100.0,0.9548619999999994,2.245145419705731,-0.868055,2.546296,10.127319999999997,566.2405555555945
2023-11-09 00:00:00,100.0,0.9259259999999996,2.182432852062955,-0.8101859999999999,2.51736,10.127309999999994,566.2905555555944
2023-11-09 00:03:00,100.0,1.0127309999999996,2.1627720106620565,-0.5497680000000003,2.4016210000000004,10.706009999999992,566.3405555555944
2023-11-09 00:09:00,100.0,1.0127309999999996,2.1434638348316244,-0.5497680000000003,2.34375,11.863429999999994,566.4405555555944
2023-11-09 00:12:00,100.0,1.0416669999999995,2.1379325824384647,-0.49189799999999995,2.2858789999999996,11.863420000000005,566.4905555555944
2023-11-09 00:15:00,100.0,1.0416669999999995,2.128118561976866,-0.49189799999999995,2.256945,11.574070000000006,566.5405555555943
2023-11-09 00:18:00,100.0,1.0995369999999998,2.1743290503028714,-0.49189799999999995,2.1990749999999997,10.706019999999995,566.5905555555943
2023-11-09 00:21:00,100.0,1.1574080000000002,2.189138523214868,-0.46296299999999935,2.0833330000000005,12.442130000000006,566.6405555555942
2023-11-09 00:27:00,100.0,1.1574080000000002,2.189138523214868,-0.46296299999999935,2.0833330000000005,11.28473000000001,566.7405555555943
2023-11-09 00:30:00,100.0,1.2152779999999996,2.243353180730415,-0.49189799999999995,2.0254630000000002,11.284710000000004,566.7905555555942
2023-11-09 00:33:00,100.0,1.3020830000000005,2.2973933689777652,-0.43402799999999964,1.9675919999999998,10.416660000000007,566.8405555555942
2023-11-09 00:39:00,100.0,1.3020830000000005,2.307891857811532,-0.46296299999999935,1.9675919999999998,10.995369999999994,566.9405555555942
2023-11-09 00:42:00,100.0,1.3888889999999998,2.3600598087123315,-0.4340269999999995,1.8807869999999998,11.284720000000007,566.9905555555941
2023-11-09 00:45:00,100.0,1.4178239999999995,2.3806047069151806,-0.4050919999999998,1.8807869999999998,11.284720000000007,567.0405555555941
2023-11-09 00:48:00,100.0,1.5625,2.4809849999072453,-0.3761580000000002,1.765046,11.284720000000007,567.090555555594
2023-11-09 00:54:00,100.0,1.5914359999999999,2.4894845231994416,-0.34722200000000036,1.7361109999999993,11.863430000000008,567.1905555555941
2023-11-09 00:57:00,100.0,1.5914359999999999,2.5117387832642857,-0.4050920000000007,1.7361109999999993,11.57408000000001,567.240555555594
2023-11-09 01:00:00,100.0,1.6203709999999996,2.5424468815434373,-0.4340270000000004,1.7071759999999996,12.152780000000007,567.290555555594
2023-11-09 01:03:00,100.0,1.7071760000000005,2.611807987168243,-0.46296299999999935,1.6203710000000004,11.574070000000006,567.3405555555939
2023-11-09 01:09:00,100.0,1.7361110000000002,2.6309686556564436,-0.43402799999999964,1.6203710000000004,10.995360000000005,567.440555555594
2023-11-09 01:12:00,100.0,1.7939819999999997,2.6803641502834292,-0.49189799999999995,1.5335650000000003,11.863429999999994,567.4905555555939
2023-11-09 01:18:00,100.0,1.7939819999999997,2.6574735567908156,-0.49189799999999995,1.4756939999999998,10.706009999999992,567.5905555555939
2023-11-09 01:21:00,100.0,1.765047,2.6386056490781824,-0.5208329999999997,1.4756939999999998,11.284719999999993,567.6405555555939
2023-11-09 01:24:00,100.0,1.7939820000000006,2.6689314972342153,-0.5497679999999994,1.4467589999999992,10.416660000000007,567.6905555555938
2023-11-09 01:30:00,100.0,1.851852,2.6832770828709775,-0.5208329999999997,1.359953,11.284719999999993,567.7905555555939
2023-11-09 01:33:00,100.0,1.8807870000000007,2.7017572157134047,-0.5208329999999997,1.3310179999999994,11.574069999999992,567.8405555555938
2023-11-09 01:39:00,100.0,1.9097220000000004,2.720131588903497,-0.5208329999999997,1.3020829999999997,11.284729999999996,567.9405555555938
2023-11-09 01:42:00,100.0,1.967593,2.7447432168850368,-0.49189799999999995,1.2442130000000002,11.57408000000001,567.9905555555938
2023-11-09 01:48:00,100.0,1.967593,2.7447432168850368,-0.49189799999999995,1.2442130000000002,11.284720000000007,568.0905555555938
2023-11-09 01:51:00,100.0,1.967593,2.7447432168850368,-0.49189799999999995,1.2442130000000002,11.28473000000001,568.1405555555938
2023-11-09 01:54:00,100.0,2.054398,2.810500604087047,-0.5208329999999997,1.1574080000000002,11.574079999999995,568.1905555555937
2023-11-09 02:00:00,100.0,2.0254630000000002,2.7806856941876616,-0.5497679999999994,1.1284720000000004,11.28473000000001,568.2905555555938
2023-11-09 02:03:00,100.0,1.9097229999999996,2.708406704823857,-0.6944439999999998,1.0995360000000005,11.574060000000003,568.3405555555937
2023-11-09 02:09:00,100.0,1.9097229999999996,2.708406704823857,-0.6944439999999998,1.0995360000000005,11.28473000000001,568.4405555555937
2023-11-09 02:12:00,100.0,1.9097230000000005,2.6966538354102654,-0.6944439999999998,1.070601,11.863420000000005,568.4905555555937
2023-11-09 02:15:00,100.0,1.9965279999999996,2.6787843547939856,-0.5497680000000003,0.9548620000000003,11.57408000000001,568.5405555555936
2023-11-09 02:21:00,100.0,2.0254630000000002,2.6841732702036873,-0.5208330000000005,0.9259269999999997,10.995360000000005,568.6405555555937
2023-11-09 02:24:00,100.0,2.054398,2.7015866628583276,-0.5208330000000005,0.896992,11.57408000000001,568.6905555555936
2023-11-09 02:30:00,100.0,2.054398,2.7015866628583276,-0.5208330000000005,0.896992,11.863430000000008,568.7905555555936
2023-11-09 02:33:00,100.0,2.054399,2.6893345737270042,-0.5497680000000003,0.8391200000000003,11.284720000000007,568.8405555555936
2023-11-09 02:39:00,100.0,2.1122690000000004,2.7237918224015134,-0.5497680000000003,0.78125,11.863430000000008,568.9405555555936
2023-11-09 02:42:00,100.0,2.0833330000000005,2.7066059317413416,-0.5787040000000001,0.78125,10.995360000000005,568.9905555555936
2023-11-09 02:45:00,100.0,2.1122690000000004,2.6989817933107547,-0.5208339999999998,0.7523140000000001,11.28473000000001,569.0405555555935
2023-11-09 02:51:00,100.0,2.141203,2.715977499642465,-0.5208339999999998,0.7233800000000006,11.863430000000008,569.1405555555936
2023-11-09 02:54:00,100.0,2.1990740000000004,2.7371147644589398,-0.4629620000000001,0.694445,11.863420000000005,569.1905555555935
2023-11-09 03:00:00,100.0,2.1990740000000004,2.7371147644589398,-0.4629620000000001,0.694445,11.28473000000001,569.2905555555935
2023-11-09 03:03:00,100.0,2.256945,2.7704437145957654,-0.4629620000000001,0.6365740000000004,11.284720000000007,569.3405555555935
2023-11-09 03:09:00,100.0,2.2858800000000006,2.799756943153069,-0.49189799999999995,0.6076389999999998,11.57408000000001,569.4405555555935
2023-11-09 03:12:00,100.0,2.2569440000000007,2.7831558533228526,-0.5208339999999998,0.6076389999999998,11.57408000000001,569.4905555555935
2023-11-09 03:15:00,100.0,2.3148150000000003,2.8162828787831393,-0.49189799999999995,0.5787040000000001,10.416669999999996,569.5405555555934
2023-11-09 03:21:00,100.0,2.343751,2.8327362144323565,-0.49189799999999995,0.5497680000000003,11.57408000000001,569.6405555555934
2023-11-09 03:24:00,100.0,2.4016210000000004,2.8524650739036463,-0.4629620000000001,0.49189799999999995,11.284729999999996,569.6905555555934
2023-11-09 03:30:00,100.0,2.4016210000000004,2.865427671711597,-0.49189799999999995,0.49189799999999995,11.57408000000001,569.7905555555934
2023-11-09 03:33:00,100.0,2.430556,2.8816689728132445,-0.46296300000000024,0.49189799999999995,11.863430000000008,569.8405555555934
2023-11-09 03:36:00,100.0,2.459491,2.897842329364021,-0.46296300000000024,0.46296300000000024,11.574079999999995,569.8905555555933
2023-11-09 03:42:00,100.0,2.5173609999999993,2.9299900066932825,-0.4340280000000005,0.4340280000000005,11.284729999999996,569.9905555555933
2023-11-09 03:45:00,100.0,2.633102,3.0201052424836776,-0.4050920000000007,0.4050929999999999,10.706029999999998,570.0405555555933
2023-11-09 03:51:00,100.0,2.633102,3.0201052424836776,-0.4050920000000007,0.4050929999999999,11.574079999999995,570.1405555555933
2023-11-09 03:54:00,100.0,2.6909729999999996,3.0516913678348616,-0.4050920000000007,0.34722200000000036,11.574070000000006,570.1905555555933
2023-11-09 04:00:00,100.0,2.7199079999999993,3.0807718172224527,-0.4340270000000004,0.31828700000000065,11.284719999999993,570.2905555555933
2023-11-09 04:03:00,100.0,2.6909719999999995,3.0783165354092388,-0.49189799999999995,0.31828700000000065,10.706029999999998,570.3405555555933
2023-11-09 04:06:00,100.0,2.6620369999999998,3.0756769179614496,-0.5497680000000003,0.3182879999999999,11.574079999999995,570.3905555555932
2023-11-09 04:12:00,100.0,2.6620369999999998,3.0756769179614496,-0.5497680000000003,0.3182879999999999,11.284729999999996,570.4905555555932
2023-11-09 04:15:00,100.0,2.6909719999999995,3.0915771282885136,-0.5497680000000003,0.2893530000000002,10.995369999999994,570.5405555555932
2023-11-09 04:18:00,100.0,2.6909719999999995,3.0915771282885136,-0.5497680000000003,0.2893530000000002,11.57408000000001,570.5905555555931
2023-11-09 04:21:00,100.0,2.719906999999999,3.0941123779301827,-0.5497680000000003,0.23148300000000077,11.284729999999996,570.6405555555931
2023-11-09 04:27:00,100.0,2.719907,3.094112377930184,-0.578703,0.20254800000000017,10.995369999999994,570.7405555555931
2023-11-09 04:30:00,100.0,2.719907,3.094112377930184,-0.578703,0.20254800000000017,11.284720000000007,570.7905555555931
2023-11-09 04:33:00,100.0,2.6909710000000002,3.065021312871647,-0.5787040000000001,0.20254800000000017,11.574079999999995,570.840555555593
2023-11-09 04:36:00,100.0,2.6909720000000004,3.038324832034006,-0.5787040000000001,0.14467699999999972,11.57408000000001,570.890555555593
2023-11-09 04:42:00,100.0,2.6909720000000004,3.038324832034006,-0.5787040000000001,0.14467699999999972,11.574060000000003,570.990555555593
2023-11-09 04:45:00,100.0,2.6909720000000004,3.0249215808685372,-0.5497680000000003,0.14467699999999972,11.574079999999995,571.040555555593
2023-11-09 04:48:00,100.0,2.748842,3.0830409224501745,-0.5497680000000003,0.14467600000000047,10.995360000000005,571.0905555555929
2023-11-09 04:51:00,100.0,2.7777779999999996,3.085127596440433,-0.5208329999999997,0.11574000000000062,10.706010000000006,571.1405555555929
2023-11-09 04:57:00,100.0,2.748843,3.0695834952144243,-0.5497679999999994,0.11574000000000062,11.863430000000008,571.2405555555929
2023-11-09 05:00:00,100.0,2.8067130000000002,3.087030355732179,-0.49189799999999995,0.08680500000000002,11.284720000000007,571.2905555555928
2023-11-09 05:06:00,100.0,2.8067130000000002,3.087030355732179,-0.49189799999999995,0.08680500000000002,11.284720000000007,571.3905555555929
2023-11-09 05:09:00,100.0,2.835649,3.1024192493614127,-0.49189799999999995,0.05786900000000017,11.574069999999999,571.4405555555928
2023-11-09 05:12:00,100.0,2.8935180000000003,3.1467554749165845,-0.49189799999999995,0.02893599999999985,11.28472,571.4905555555928
2023-11-09 05:18:00,100.0,2.8935180000000003,3.1604379998739356,-0.5208329999999997,0.02893599999999985,11.574069999999999,571.5905555555928
2023-11-09 05:21:00,100.0,2.9803240000000004,3.2062376599615128,-0.46296299999999935,0.0,11.574069999999999,571.6405555555928
2023-11-09 05:27:00,100.0,3.009258,3.2214018060872065,-0.46296299999999935,-0.02893399999999957,10.706030000000005,571.7405555555928
2023-11-09 05:30:00,100.0,3.038194,3.2365173734275183,-0.46296299999999935,-0.05786999999999942,11.863430000000008,571.7905555555927
2023-11-09 05:36:00,100.0,3.038194,3.2365173734275183,-0.46296299999999935,-0.05786999999999942,11.57408000000001,571.8905555555928
2023-11-09 05:39:00,100.0,3.038194,3.2365173734275183,-0.46296299999999935,-0.05786999999999942,10.41667000000001,571.9405555555927
2023-11-09 05:42:00,100.0,3.0960650000000003,3.294461672246547,-0.49189799999999995,-0.0868070000000003,11.57408000000001,571.9905555555927
2023-11-09 05:48:00,100.0,3.1539360000000007,3.324525520820445,-0.4629620000000001,-0.1157420000000009,11.863430000000008,572.0905555555927
2023-11-09 05:51:00,100.0,3.2118059999999993,3.354402318991078,-0.4340270000000004,-0.14467699999999972,10.995369999999994,572.1405555555926
2023-11-09 05:57:00,100.0,3.2118059999999993,3.354402318991078,-0.4340270000000004,-0.14467699999999972,11.284729999999996,572.2405555555927
2023-11-09 06:00:00,100.0,3.240740999999999,3.3692723519895886,-0.4050920000000007,-0.14467699999999972,11.574079999999995,572.2905555555926
2023-11-09 06:03:00,100.0,3.327546,3.4278227076827377,-0.3761580000000002,-0.17361200000000032,11.284719999999993,572.3405555555926
2023-11-09 06:09:00,100.0,3.327546,3.4419907885695764,-0.3761580000000002,-0.14467600000000047,11.284719999999993,572.4405555555926
2023-11-09 06:12:00,100.0,3.2696760000000005,3.4403681900662986,-0.4340280000000005,-0.08680600000000105,11.574079999999995,572.4905555555926
2023-11-09 06:18:00,100.0,3.240741,3.45321117889935,-0.4340280000000005,0.0,12.442129999999992,572.5905555555926
2023-11-09 06:21:00,100.0,3.1828699999999994,3.4367128149290163,-0.46296300000000024,0.05787100000000045,11.863439999999997,572.6405555555925
2023-11-09 06:24:00,100.0,3.1539339999999996,3.4077213939850513,-0.4340280000000005,0.0868070000000003,10.995369999999994,572.6905555555925
2023-11-09 06:27:00,100.0,1.0416669999999995,2.7673078603120813,0.8969909999999999,5.642365000000001,11.28472,572.7405555555924
2023-11-09 06:33:00,100.0,0.5787040000000001,2.2389500113071668,1.7071769999999997,6.828707999999999,11.28472,572.8405555555925
2023-11-09 06:36:00,100.0,0.23148199999999974,1.700649595870449,3.125,8.56481,10.995370000000001,572.8905555555924
2023-11-09 06:42:00,100.0,0.23148199999999974,1.78871289463516,3.2118059999999993,9.05671,11.574069999999999,572.9905555555924
2023-11-09 06:45:00,100.0,0.17361199999999943,1.689766438836235,3.73264,9.780090000000001,11.574069999999999,573.0405555555924
2023-11-09 06:48:00,100.0,0.14467599999999958,1.6098497419624915,4.021991,10.06944,11.574069999999999,573.0905555555923
2023-11-09 06:51:00,100.0,0.14467599999999958,1.5698309148177745,4.571759,10.41667,12.152769999999997,573.1405555555923
2023-11-09 06:57:00,100.0,0.14467599999999958,1.6041490572058912,4.398147,10.41667,12.152769999999997,573.2405555555923
2023-11-09 07:00:00,100.0,0.14467599999999958,1.5468518060745537,4.629630000000001,10.358799999999999,11.284730000000003,573.2905555555923
2023-11-09 07:03:00,100.0,0.08680599999999927,1.1860637603505535,5.410875999999999,10.185179999999999,11.574080000000002,573.3405555555922
2023-11-09 07:06:00,100.0,0.08680599999999927,1.0650577297464168,5.931715999999999,10.06944,12.152769999999997,573.3905555555922
2023-11-09 07:09:00,100.0,0.08680599999999927,0.9807060703176038,6.249996,9.953700000000001,12.731479999999998,573.4405555555921
2023-11-09 07:12:00,100.0,0.08680599999999927,0.9522084125948835,6.539355999999999,10.098379999999999,11.28472,573.4905555555921
2023-11-09 07:15:00,100.0,0.08680599999999927,0.7764523581938114,7.378476,10.06944,12.15278,573.540555555592
2023-11-09 07:18:00,100.0,0.02893599999999985,0.7192345276285785,6.741896,10.185179999999999,11.574069999999999,573.590555555592
2023-11-09 07:21:00,100.0,0.05787000000000031,0.6970147233951312,7.60995,10.30093,11.574080000000002,573.640555555592
2023-11-09 07:24:00,100.0,0.05787000000000031,0.6118247269879727,7.89931,10.15625,11.28472,573.6905555555919
2023-11-09 07:27:00,100.0,0.05787000000000031,0.535603160360389,8.47801,10.358799999999999,11.863419999999998,573.7405555555919
2023-11-09 07:30:00,100.0,0.08680600000000016,0.4557536512818427,9.11458,10.358794,11.574069999999999,573.7905555555918
2023-11-09 07:33:00,100.0,0.14467599999999958,0.48702033285313706,9.46181,10.474533999999998,11.284729999999996,573.8405555555918
2023-11-09 07:36:00,100.0,0.26041700000000034,0.3986060707640239,9.809025000000002,10.127317999999999,12.731480000000005,573.8905555555917
2023-11-09 07:39:00,100.0,0.7523150000000003,0.6129157179673378,9.83796,9.577545,12.15278,573.9405555555917
2023-11-09 07:42:00,100.0,1.765046,1.0853920288506318,9.8669,8.709494,10.706019999999995,573.9905555555916
2023-11-09 07:45:00,100.0,3.3564819999999997,1.460643387301253,10.12731,7.233798,10.70602000000001,574.0405555555916
2023-11-09 07:48:00,100.0,3.790509,1.5139538498667091,10.15625,6.770831000000001,10.995369999999994,574.0905555555915
2023-11-09 07:51:00,100.0,3.616899,1.3952776601267645,10.01157,6.741901,11.863429999999994,574.1405555555915
2023-11-09 07:54:00,100.0,3.4722220000000004,1.35716891777831,9.8669,6.741897999999999,10.995360000000005,574.1905555555915
2023-11-09 07:57:00,100.0,3.5300920000000007,1.3724493356227154,9.780090000000001,6.597218,11.574079999999995,574.2405555555914
2023-11-09 08:00:00,100.0,3.414352,1.4117176968373755,9.693286,6.684024000000001,12.152770000000004,574.2905555555914
2023-11-09 08:03:00,100.0,3.501157,1.4008214293249952,9.635416,6.510419000000001,11.574079999999995,574.3405555555913
2023-11-09 08:06:00,100.0,3.7037050000000002,1.5250422781130024,9.548615999999999,6.278931,11.57408000000001,574.3905555555913
2023-11-09 08:09:00,100.0,3.7905100000000003,1.5488061483222881,9.519676,6.163195999999999,12.152780000000007,574.4405555555912
2023-11-09 08:12:00,100.0,3.8773150000000003,1.5724204581373735,9.46181,6.018515000000001,11.284730000000003,574.4905555555912
2023-11-09 08:15:00,100.0,3.645834,1.5091470092954562,9.172449,5.9606449999999995,10.41668,574.5405555555911
2023-11-09 08:18:00,100.0,3.8773150000000003,1.537208001338824,9.288195000000002,5.81597,11.863429999999994,574.5905555555911
2023-11-09 08:21:00,100.0,4.224537,1.6290851515413967,9.403931,5.584493999999999,10.70602000000001,574.640555555591
2023-11-09 08:24:00,100.0,4.021991000000001,1.6462592400760854,9.346066,5.7870349999999995,11.57408000000001,574.690555555591
2023-11-09 08:27:00,100.0,4.050925,1.507569396250575,9.317129999999999,5.613424999999999,10.70601,574.740555555591
2023-11-09 08:30:00,100.0,4.224538,1.629085413587888,9.11458,5.295142,11.574069999999992,574.7905555555909
2023-11-09 08:33:00,100.0,4.224533000000001,1.5911263646832947,8.796293,4.94792,10.995359999999998,574.8405555555909
2023-11-09 08:36:00,100.0,4.484954,1.6577968690329348,8.825234,4.71644,11.57408000000001,574.8905555555908
2023-11-09 08:39:00,100.0,4.832181,1.7453668175863897,9.085651,4.629619999999999,11.574079999999995,574.9405555555908
2023-11-09 08:42:00,100.0,5.0057920000000005,1.7886533264501068,9.172452,4.542819999999999,11.28473000000001,574.9905555555907
2023-11-09 08:45:00,100.0,5.034722,1.7958321590071453,9.172452,4.51389,10.706010000000006,575.0405555555907
2023-11-09 08:48:00,100.0,5.034722,1.8371540570222953,9.114582,4.4849499999999995,11.574080000000002,575.0905555555906
2023-11-09 08:51:00,100.0,4.832177,1.7453658167435524,8.998847,4.542820000000001,11.284730000000003,575.1405555555906
2023-11-09 08:54:00,100.0,4.716434,1.7163292407443491,8.883106,4.542822000000001,11.574080000000002,575.1905555555905
2023-11-09 08:57:00,100.0,4.0509260000000005,1.5833635709631178,8.825236,5.179399999999999,12.442140000000009,575.2405555555905
2023-11-09 09:00:00,100.0,3.7615739999999995,1.5061755296596082,8.796296,5.439812,10.70602000000001,575.2905555555905
2023-11-09 12:03:00,99.82639,0.6944439999999998,3.555057160947971,-0.17361100000000018,9.403939000000001,89.98850000000002,575.2905555555905
2023-11-09 12:06:00,99.82639,0.2025459999999999,2.5646773602353794,-0.2025459999999999,9.866902,88.54170000000002,575.2905555555905
2023-11-09 12:12:00,100.0,0.05787099999999956,1.963207695219806,-0.2604160000000002,9.895832,99.53709999999998,575.2905555555905
2023-11-09 12:15:00,100.0,0.08680500000000002,2.119275941779853,-0.26041700000000034,9.837962000000001,99.537,575.2905555555905
2023-11-09 12:18:00,97.65625,0.11574099999999987,2.228824879969055,-0.17361100000000018,9.780092,85.35879999999997,575.2905555555905
2023-11-09 12:36:00,100.0,0.05787099999999956,1.9224667321370725,-0.2314810000000005,9.664352000000001,85.3588,575.2905555555905
2023-11-09 12:42:00,76.0706,0.02893599999999985,1.691058068490769,-0.17361100000000018,9.693287000000002,66.55089999999998,575.2905555555905
2023-11-09 13:03:00,35.79282,1.4178249999999997,1.6251907010841293,7.667822999999999,8.101848,36.16900000000004,575.2905555555905
2023-11-09 13:06:00,38.91782,1.1284729999999996,1.5454834147330294,7.089123,8.015049999999999,38.483799999999974,575.3405555555904
2023-11-09 13:09:00,41.98495,0.983797,1.5444245283870006,6.799772999999999,8.101856,40.219900000000024,575.3905555555904
2023-11-09 13:12:00,41.98495,0.9259259999999996,1.4938965686177124,6.597218,7.928242,40.219900000000024,575.4405555555903
2023-11-09 13:15:00,41.98495,0.9259259999999996,1.4607702307927273,6.510413000000001,7.754627000000001,39.351800000000026,575.4905555555903
2023-11-09 13:18:00,38.88889,0.9259259999999996,1.4607702307927273,6.394677999999999,7.638891999999999,39.062599999999975,575.5405555555902
2023-11-09 13:21:00,38.91782,0.9548609999999993,1.4464688140823105,6.307867999999999,7.436347,39.6412,575.5905555555902
2023-11-09 13:24:00,35.79282,0.9259259999999996,1.4046974599800808,6.365738,7.465281999999999,38.19449999999998,575.6405555555901
2023-11-09 13:27:00,35.79282,1.0127309999999996,1.4494072418111197,6.336808,7.320607000000001,37.905099999999976,575.6905555555901
2023-11-09 13:30:00,35.79282,1.0127309999999996,1.4141276713588735,6.336808,7.233797000000001,37.905100000000004,575.74055555559
2023-11-09 13:33:00,35.79282,1.0995369999999998,1.4675487174359354,6.510413,7.320606,38.19449999999998,575.79055555559
2023-11-09 13:36:00,35.79282,1.0127309999999996,1.4494072418111197,6.452547999999999,7.436347,37.61580000000001,575.84055555559
2023-11-09 13:39:00,38.91782,1.0416669999999995,1.455884270906722,6.452548,7.378471,37.905100000000004,575.8905555555899
2023-11-09 13:42:00,41.98495,1.0127319999999997,1.4610628667911145,6.568287999999999,7.581016,37.615700000000004,575.9405555555899
2023-11-09 13:45:00,41.98495,0.9259259999999996,1.4718553103327754,6.539348,7.812501999999999,39.930499999999995,575.9905555555898
2023-11-09 13:48:00,45.10995,1.0127319999999997,1.5072078172455379,6.655093,7.783561,39.6412,576.0405555555898
2023-11-09 13:51:00,41.98495,0.9548609999999993,1.5247543492363453,6.597218,7.928237000000001,41.66660000000002,576.0905555555897
2023-11-09 13:54:00,41.98495,0.9259259999999996,1.5048543332643867,6.684028,8.043982,40.79860000000002,576.1405555555897
2023-11-09 13:57:00,41.95602,1.0127319999999997,1.5300038127577098,6.828707999999999,8.015046,38.4838,576.1905555555896
2023-11-09 14:00:00,41.98495,1.0127319999999997,1.552624924535623,6.9444479999999995,8.188656,39.3518,576.2405555555896
2023-11-09 14:03:00,41.98495,1.070602,1.5907167964553823,7.060187999999999,8.246526,39.641200000000026,576.2905555555895
2023-11-09 14:06:00,45.10995,1.0127319999999997,1.586244747474039,7.1180579999999996,8.449076,39.3518,576.3405555555895
2023-11-09 14:09:00,48.17709,0.983797,1.5666085207075426,7.060182999999999,8.420136,41.66670000000002,576.3905555555895
2023-11-09 14:12:00,48.17709,0.9259259999999996,1.5804986391811127,6.973382999999999,8.535877000000001,43.11340000000001,576.4405555555894
2023-11-09 14:15:00,48.20602,0.983797,1.632238652331397,7.002313,8.535876,42.82409999999999,576.4905555555894
2023-11-09 14:18:00,48.17709,0.8969899999999997,1.6017432574935082,6.886577,8.593747,43.40280000000001,576.5405555555893
2023-11-09 14:21:00,48.17709,0.9259259999999996,1.6017870002743482,6.973382999999999,8.593747,42.82400000000001,576.5905555555893
2023-11-09 14:24:00,48.17709,0.9259259999999996,1.6017870002743482,6.973382999999999,8.593747,43.11349999999999,576.6405555555892
2023-11-09 14:27:00,45.10995,0.9548609999999993,1.5685874584389397,7.089117999999999,8.535877000000001,42.245300000000015,576.6905555555892
2023-11-09 14:30:00,48.17709,0.983797,1.6105102539205394,7.060182999999999,8.535876,42.823999999999984,576.7405555555891
2023-11-09 14:33:00,48.17709,0.9259259999999996,1.6123818740342344,6.973382999999999,8.622687,43.40270000000001,576.7905555555891
2023-11-09 14:36:00,48.17709,0.8969899999999997,1.580781284593791,6.973377,8.622687,43.113399999999984,576.840555555589
2023-11-09 14:39:00,48.17709,0.8969899999999997,1.580781284593791,6.973377,8.622687,41.37729999999999,576.890555555589
2023-11-09 14:42:00,48.20602,0.8969899999999997,1.5912787045664443,6.944446999999999,8.622687,43.402799999999985,576.940555555589
2023-11-09 14:45:00,48.17709,0.8969899999999997,1.591278704566444,6.973377,8.651617,43.692200000000014,576.9905555555889
2023-11-09 14:48:00,48.17709,0.8969899999999997,1.580781284593791,6.973377,8.622687,42.24539999999999,577.0405555555889
2023-11-09 14:51:00,48.17709,0.8969899999999997,1.591278704566444,6.973377,8.651617,44.27090000000001,577.0905555555888
2023-11-09 14:54:00,48.20602,0.8969909999999999,1.6121798114615806,6.944443000000001,8.680551999999999,43.69209999999998,577.1405555555888
2023-11-09 14:57:00,45.10995,0.8969909999999999,1.6121798114615806,6.944443000000001,8.680551999999999,44.27080000000001,577.1905555555887
2023-11-09 15:00:00,41.98495,0.8969909999999999,1.5912794384775775,6.973382999999999,8.651622,43.98149999999998,577.2405555555887
2023-11-09 15:03:00,41.98495,0.8969909999999999,1.6017476062356384,6.944443000000001,8.651622,40.798599999999965,577.2905555555886
2023-11-09 15:06:00,41.98495,0.983797,1.5886352663436496,7.060182999999999,8.478006,41.95599999999999,577.3405555555886
2023-11-09 15:09:00,45.10995,0.9548610000000002,1.5902767419811557,6.944446999999999,8.449076,41.087999999999994,577.3905555555885
2023-11-09 15:12:00,41.98495,0.9259259999999996,1.5805023298099945,6.973378,8.535882,41.37729999999999,577.4405555555885
2023-11-09 15:15:00,41.98495,0.8969909999999999,1.5807783809309512,6.857643,8.506941999999999,42.245300000000015,577.4905555555885
2023-11-09 15:18:00,38.88889,0.8969899999999997,1.5490789835688346,6.886577,8.449077,41.08789999999999,577.5405555555884
2023-11-09 15:21:00,38.88889,0.9259259999999996,1.548303541444878,6.915513,8.391207,41.95600000000002,577.5905555555884
2023-11-09 15:24:00,38.88889,0.9259259999999996,1.548303541444878,6.915513,8.391207,41.377399999999994,577.6405555555883
2023-11-09 15:27:00,38.91782,0.9548609999999993,1.5576888922828012,6.973378,8.391207,40.798700000000025,577.6905555555883
2023-11-09 15:30:00,41.98495,1.070602,1.6021500192887816,7.175928,8.391206,39.35190000000003,577.7405555555882
2023-11-09 15:33:00,45.10995,1.070602,1.6248861321718757,7.175928,8.449076,41.377399999999994,577.7905555555882
2023-11-09 15:36:00,41.98495,0.9548609999999993,1.5794486146859636,7.002317999999999,8.478007,40.509299999999996,577.8405555555881
2023-11-09 15:39:00,41.98495,0.9548609999999993,1.5794523625814887,6.973378,8.449077,41.955900000000014,577.8905555555881
2023-11-09 15:42:00,41.98495,0.9548609999999993,1.557685118519311,6.9444479999999995,8.362267000000001,39.641200000000026,577.940555555588
2023-11-09 15:45:00,41.98495,0.9548609999999993,1.5794486146859636,6.886578,8.362267000000001,39.64110000000002,577.990555555588
2023-11-09 15:48:00,38.88889,0.8969909999999999,1.527771279663937,6.7708330000000005,8.275462000000001,41.66660000000002,578.040555555588
2023-11-09 15:51:00,38.88889,0.9259259999999996,1.5590737754436175,6.741897999999999,8.246531999999998,39.9306,578.0905555555879
2023-11-09 15:54:00,38.88889,0.9548609999999993,1.535769247391663,6.828707999999999,8.188657000000001,39.3519,578.1405555555879
2023-11-09 15:57:00,41.98495,1.0127319999999997,1.5300038127577098,6.799772999999999,7.986111,37.905100000000004,578.1905555555878
2023-11-09 16:00:00,41.98495,0.983797,1.5332698243478844,6.712962999999999,7.9861059999999995,39.93059999999997,578.2405555555878
2023-11-09 16:03:00,41.98495,0.9259259999999996,1.5157724595220035,6.684033,8.072917,39.930499999999995,578.2905555555877
2023-11-09 16:06:00,38.88889,0.8680560000000002,1.5175540591185752,6.510413000000001,8.072917,39.9306,578.3405555555877
2023-11-09 16:09:00,31.13426,0.78125,1.4837660191866904,6.4236130000000005,8.159723,35.87959999999998,578.3905555555876
2023-11-09 17:48:00,31.13426,1.4467599999999994,1.7585781577468598,6.857638,7.523148000000001,30.9606,578.3905555555876
2023-11-10 00:06:00,48.17709,0.7233790000000004,1.4186524382980805,-0.5208339999999998,1.2152779999999996,42.24539999999999,578.3905555555876
2023-11-10 00:12:00,35.76389,0.7233790000000004,1.4286425512066498,-0.5208339999999998,1.2442130000000002,37.615700000000004,578.3905555555876
2023-11-10 07:21:00,55.41088,1.475695,1.6296615049359622,8.796301,9.114586,19.965280000000007,578.3905555555876
2023-11-10 07:24:00,31.13426,0.17361200000000032,1.4497552088201373,5.671296000000001,10.561344000000002,34.14349999999999,578.3905555555876
2023-11-10 07:36:00,31.13426,0.8969910000000008,1.6017476062356388,7.841437000000001,9.548615999999999,28.93520000000001,578.3905555555876
2023-11-10 07:39:00,35.79282,0.9259260000000005,1.6752580158743855,8.130792,9.953706,30.382000000000005,578.4405555555876
2023-11-10 07:42:00,38.88889,0.8391209999999996,1.649640140153387,7.841431999999999,9.866900999999999,29.513900000000007,578.4905555555875
2023-11-10 07:45:00,53.35648,0.9259259999999996,1.7268170277299537,7.725695999999999,9.693290000000001,36.45840000000001,578.5405555555875
2023-11-10 07:48:00,41.98495,0.5208329999999997,1.622543307448072,6.741896,9.924772999999998,41.95600000000002,578.5905555555875
2023-11-10 07:51:00,38.88889,0.5787039999999992,1.640738464664469,6.712965999999999,9.693282,42.245300000000015,578.6405555555874
2023-11-10 07:54:00,38.88889,0.6655089999999992,1.59939837874154,7.031246,9.519677,39.35189999999997,578.6905555555874
2023-11-10 07:57:00,35.79282,0.694445,1.6066801910631174,7.060181999999999,9.461807,41.37730000000002,578.7405555555873
2023-11-10 08:00:00,41.98495,1.0416669999999995,1.6613588686045928,7.638892,9.085645,39.062599999999975,578.7905555555873
2023-11-10 08:03:00,48.20602,0.868055,1.6621421544181034,7.291665999999999,9.259261,42.823999999999984,578.8405555555872
2023-11-10 08:06:00,55.41088,0.8101849999999997,1.636599699417031,7.089116,9.172451,45.428200000000004,578.8905555555872
2023-11-10 08:09:00,57.46528,0.7233799999999997,1.6506631180189748,6.712965999999999,9.143516,50.34719999999999,578.9405555555871
2023-11-10 08:12:00,61.63194,0.46296300000000024,1.4771044511873541,5.9317079999999995,8.883105,54.6875,578.9905555555871
2023-11-10 08:15:00,73.49537,0.4340270000000004,1.5881130484970973,5.410878,8.912041,62.5,579.040555555587
2023-11-10 08:18:00,64.20718,0.43402799999999964,1.6115406855299614,5.584485999999999,9.172457999999999,62.7894,579.090555555587
2023-11-10 08:21:00,55.41088,0.5208329999999997,1.5725241521365387,6.163196,9.172453,53.530100000000004,579.140555555587
2023-11-10 08:24:00,53.35648,0.5787040000000001,1.5539879334623796,6.163196,8.854161999999999,51.215299999999985,579.1905555555869
2023-11-10 08:27:00,57.46528,0.46296300000000024,1.4688782323443528,5.7580990000000005,8.680556,54.976800000000026,579.2405555555869
2023-11-10 08:30:00,71.44097,0.4050929999999999,1.5294737764870923,5.0347230000000005,8.47801,66.26149999999998,579.2905555555868
2023-11-10 08:33:00,59.51968,0.4629639999999995,1.598586154958844,5.642362,9.027778,58.73840000000001,579.3405555555868
2023-11-10 08:36:00,48.20602,0.7523150000000003,1.5505903635608795,6.915513,8.940968,41.66670000000002,579.3905555555867
2023-11-10 08:39:00,53.35648,0.9548610000000002,1.6118214086169318,7.060187,8.622686,41.95599999999999,579.4405555555867
2023-11-10 08:42:00,48.20602,0.6076389999999998,1.5640564178501983,6.250001999999999,8.854163,51.21530000000001,579.4905555555866
2023-11-10 08:45:00,45.10995,0.7523150000000003,1.5895241838979934,6.539352,8.680557,46.29630000000003,579.5405555555866
2023-11-10 08:48:00,38.88889,0.78125,1.5837861718524289,6.597222,8.622682000000001,44.27089999999998,579.5905555555865
2023-11-10 08:51:00,38.88889,0.8101849999999997,1.5567241523322966,6.655092000000001,8.506947,42.53469999999999,579.6405555555865
2023-11-10 08:54:00,41.98495,0.8391209999999996,1.5379424450463577,6.597222,8.304400999999999,44.27080000000001,579.6905555555865
2023-11-10 08:57:00,41.98495,0.8101849999999997,1.5262869193592281,6.5682920000000005,8.333337,42.82409999999999,579.7405555555864
2023-11-10 09:00:00,45.10995,0.8101859999999999,1.5364653619414246,6.481482,8.275466,43.98149999999998,579.7905555555864
2023-11-10 09:03:00,41.98495,0.7523149999999994,1.521112545692039,6.394672,8.333337,43.98149999999998,579.8405555555863
2023-11-10 09:06:00,48.17709,0.6944440000000007,1.4545722191394115,6.163190000000001,8.101855999999998,46.29630000000003,579.8905555555863
2023-11-10 09:09:00,64.20718,0.4050919999999998,1.4513363039789589,4.6874970000000005,7.841435000000001,66.84029999999996,579.9405555555862
2023-11-10 09:12:00,53.35648,0.49189799999999995,1.5333221437728053,5.410876,8.420138000000001,58.15969999999999,579.9905555555862
2023-11-10 09:15:00,41.98495,0.6655090000000001,1.506604565694862,6.192127,8.391207999999999,45.428200000000004,580.0405555555861
2023-11-10 09:18:00,38.88889,0.78125,1.5040098530590331,6.307872,8.101852000000001,44.56020000000001,580.0905555555861
2023-11-10 09:21:00,35.76389,0.8969899999999997,1.4847118818421599,6.5104169999999995,7.899307,40.509299999999996,580.140555555586
2023-11-10 09:24:00,35.79282,0.8969909999999999,1.4955360065445542,6.539348,7.957177,41.95590000000004,580.190555555586
2023-11-10 09:27:00,33.73843,0.9837959999999999,1.522076783084381,6.655088,7.899302,39.930499999999995,580.240555555586
2023-11-10 09:30:00,33.73843,1.0416659999999993,1.5028066091257746,6.770833,7.8124970000000005,39.64119999999997,580.2905555555859
2023-11-10 09:33:00,33.70949,1.070601,1.509442353581614,6.915508000000001,7.899307,37.90500000000003,580.3405555555859
2023-11-10 09:36:00,41.98495,1.1284720000000004,1.5334912361999091,6.857638000000001,7.754625999999999,38.7732,580.3905555555858
2023-11-10 09:39:00,33.73843,0.6365749999999997,1.4626855065521398,6.047453,8.217588000000001,37.615800000000036,580.4405555555858
2023-11-10 09:57:00,33.73843,1.0416660000000002,1.5603898084483423,7.349537000000001,8.535881,34.43280000000004,580.4405555555858
2023-11-10 10:00:00,38.88889,0.9259260000000005,1.5698040262160973,7.146992,8.680556,35.59030000000001,580.4905555555857
2023-11-10 10:03:00,41.98495,0.78125,1.554088447582575,6.799766,8.738426,39.0625,580.5405555555857
2023-11-10 10:06:00,41.98495,0.6655089999999992,1.4971897008137103,6.597226,8.767357,40.50919999999999,580.5905555555856
2023-11-10 10:09:00,38.88889,0.694445,1.5786362618530283,6.539357000000001,8.854162,40.21999999999997,580.6405555555856
2023-11-10 10:12:00,33.70949,0.78125,1.5540884475825745,6.886572000000001,8.825232,37.32639999999998,580.6905555555855
2023-11-10 10:15:00,31.13426,0.8391200000000003,1.578978160581452,6.973377,8.796297,34.72219999999999,580.7405555555855
2023-11-10 10:18:00,33.73843,1.0127319999999997,1.575077665832116,7.262733,8.564810999999999,35.879700000000014,580.7905555555855
2023-11-10 10:21:00,33.70949,0.9259259999999996,1.5698040262160968,7.089123,8.622687,36.45830000000001,580.8405555555854
2023-11-10 10:24:00,31.13426,0.8101850000000006,1.5262869193592294,6.915512,8.680557,35.30090000000001,580.8905555555854
2023-11-10 10:27:00,31.13426,0.8680560000000002,1.5385971175324553,6.944442,8.564816,36.747799999999984,580.9405555555853
