Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-10 10:30:00,31.13426,0.8391200000000003,1.5482463976393188,6.915512,8.651622,34.43289999999996,580.9905555555853
2023-11-10 10:51:00,31.13426,0.983797,1.5666085207075426,7.349533,8.709486,30.381899999999973,580.9905555555853
2023-11-10 10:54:00,33.73843,1.0127310000000005,1.575080859801368,7.378467,8.680556,32.11800000000005,580.9905555555853
2023-11-10 10:57:00,33.73843,0.8969899999999997,1.5702504554744041,7.320597,8.940977,33.27540000000005,580.9905555555853
2023-11-10 11:00:00,33.73843,0.868055,1.5595032264998308,7.233792000000001,8.912037,34.43280000000004,580.9905555555853
2023-11-10 11:03:00,33.73843,0.8101849999999997,1.5466113389804828,7.118052,8.940977,34.14350000000002,580.9905555555853
2023-11-10 11:06:00,33.73843,0.8101849999999997,1.5466078381341979,7.089122000000001,8.912037,35.30099999999999,580.9905555555853
2023-11-10 11:09:00,31.13426,0.8391200000000003,1.599311873476988,7.060182000000001,8.940971999999999,36.16899999999998,580.9905555555853
2023-11-10 11:39:00,31.13426,1.0416669999999995,1.6392009130474945,7.696757999999999,9.085650999999999,32.69670000000002,580.9905555555853
2023-11-10 11:42:00,33.70949,0.9259260000000005,1.6123855292162423,7.349532,8.998846,36.45830000000001,580.9905555555853
2023-11-10 11:48:00,33.73843,0.868055,1.590619566627903,7.2916620000000005,9.056717,34.72219999999999,580.9905555555853
2023-11-10 11:51:00,31.13426,0.8969899999999997,1.5702468095275988,7.349537000000001,8.969907000000001,34.72219999999999,580.9905555555853
2023-11-10 11:57:00,31.13426,0.9259259999999996,1.5698040262160968,7.436343,8.969907000000001,35.30090000000001,580.9905555555853
2023-11-10 12:00:00,33.73843,0.983797,1.5886352663436496,7.494212999999999,8.912036,33.27540000000005,580.9905555555853
2023-11-10 12:03:00,33.73843,0.8969909999999999,1.5702511828292467,7.349533,8.969912,35.01150000000001,580.9905555555853
2023-11-10 12:12:00,31.13426,0.9548610000000002,1.6010687070757583,7.378467,8.912036,33.56479999999999,580.9905555555853
2023-11-10 12:18:00,31.13426,0.9837959999999999,1.6105133258973308,7.378467,8.854171000000001,34.43289999999996,580.9905555555853
2023-11-10 12:21:00,33.70949,0.9259260000000005,1.5911618926717581,7.320602000000001,8.912036,33.85410000000002,580.9905555555853
2023-11-10 12:24:00,31.13426,0.7523150000000003,1.5407956366003204,7.002312000000001,8.998847,35.01159999999999,580.9905555555853
2023-11-10 12:30:00,31.13426,0.78125,1.554088447582575,7.031251999999999,8.969912,34.72219999999999,580.9905555555853
2023-11-10 12:33:00,31.13426,0.8391210000000004,1.568764897824556,7.060187000000001,8.854166,34.14350000000002,580.9905555555853
2023-11-10 12:39:00,33.70949,0.9548610000000002,1.601068707075758,7.2916620000000005,8.825230999999999,34.14350000000002,580.9905555555853
2023-11-10 12:42:00,31.13426,0.8391200000000003,1.578978160581452,7.262727000000001,9.085647,34.14350000000002,580.9905555555853
2023-11-10 13:21:00,33.73843,1.2152779999999996,1.5982952232406527,7.812503,8.651625,32.407399999999996,580.9905555555853
2023-11-10 13:24:00,45.10995,0.9259259999999996,1.5698040262160968,6.973382999999999,8.506947,41.95609999999999,581.0405555555852
2023-11-10 13:30:00,48.20602,0.9548610000000002,1.601064984168111,6.944446999999999,8.478006,43.11349999999999,581.1405555555853
2023-11-10 13:33:00,41.98495,0.8680559999999993,1.6009266251905365,6.973378,8.767362,42.53469999999999,581.1905555555852
2023-11-10 13:39:00,41.98495,0.8680560000000002,1.600923068053921,6.915513,8.709487,43.40280000000001,581.2905555555852
2023-11-10 13:42:00,41.98495,0.9259259999999996,1.6017906670784245,7.002313,8.622687,41.37729999999999,581.3405555555852
2023-11-10 13:45:00,41.98495,0.8969899999999997,1.5702468095275988,7.031247,8.651617,41.08800000000002,581.3905555555851
2023-11-10 13:48:00,41.98495,0.9259259999999996,1.6123818740342337,7.118053000000001,8.767357,43.11340000000001,581.4405555555851
2023-11-10 13:54:00,41.98495,0.983797,1.6538253363843705,7.146992999999999,8.738426,42.24540000000002,581.5405555555851
2023-11-10 13:57:00,41.98495,0.9259259999999996,1.6334684406749012,7.2048630000000005,8.912037,42.53470000000004,581.5905555555851
2023-11-10 14:00:00,45.10995,0.9548610000000002,1.6438795257355023,7.233797,8.883106,41.95600000000002,581.640555555585
2023-11-10 14:03:00,48.17709,0.8969909999999999,1.6843552527505505,7.291663000000001,9.230322000000001,45.1388,581.690555555585
2023-11-10 14:09:00,48.20602,0.8680560000000002,1.6722461967207123,7.2337929999999995,9.230326999999999,46.5856,581.790555555585
2023-11-10 14:12:00,45.10995,0.8680559999999993,1.6621429271916244,7.233798,9.201392,45.71769999999998,581.840555555585
2023-11-10 14:15:00,38.88889,0.9548609999999993,1.6438795257355014,7.407408,9.056717,41.95600000000002,581.8905555555849
2023-11-10 14:21:00,38.88889,0.9548609999999993,1.6438795257355014,7.378468,9.027777,41.95599999999996,581.9905555555849
2023-11-10 14:24:00,38.88889,1.0127319999999997,1.6414887322722371,7.407408,8.883106,40.219899999999996,582.0405555555849
2023-11-10 14:30:00,38.88889,0.9259259999999996,1.6229433863751173,7.262727999999999,8.940971999999999,41.377399999999966,582.1405555555849
2023-11-10 14:33:00,41.98495,1.0127319999999997,1.6195021058362162,7.146992999999999,8.564810999999999,39.930499999999995,582.1905555555849
2023-11-10 14:39:00,45.10995,0.983797,1.588635266343649,7.118053000000001,8.535876,39.641200000000026,582.2905555555849
2023-11-10 14:42:00,41.98495,0.8680560000000002,1.5490654773279378,6.915513,8.564817,40.79860000000002,582.3405555555848
2023-11-10 14:45:00,45.10995,0.9259259999999996,1.5590700601721836,6.799772999999999,8.304397,41.95599999999996,582.3905555555848
2023-11-10 14:51:00,45.10995,0.8969909999999999,1.5490797042970967,6.828703,8.391202,40.798599999999965,582.4905555555848
2023-11-10 14:54:00,41.98495,0.8969909999999999,1.5490797042970967,6.741897999999999,8.304397,42.82400000000001,582.5405555555848
2023-11-10 14:57:00,38.88889,0.9259259999999996,1.5266554199452127,6.799768,8.217592,41.95599999999996,582.5905555555847
2023-11-10 15:00:00,38.91782,0.8969909999999999,1.4955322732619076,6.684033,8.101852000000001,39.0625,582.6405555555847
2023-11-10 15:06:00,38.91782,0.9259259999999996,1.5048505524725986,6.684033,8.043977,39.3519,582.7405555555847
2023-11-10 15:09:00,38.88889,0.9259259999999996,1.5048543332643867,6.655093,8.015047000000001,40.509299999999996,582.7905555555847
2023-11-10 15:12:00,38.88889,1.0127319999999997,1.5186300689020555,6.712962999999999,7.870371,41.377399999999966,582.8405555555846
2023-11-10 15:15:00,41.98495,0.9548610000000002,1.5025993624278389,6.597217,7.870366000000001,39.0625,582.8905555555846
2023-11-10 15:18:00,41.98495,0.9259259999999996,1.4938965686177124,6.6261529999999995,7.957177,40.50920000000002,582.9405555555845
2023-11-10 15:21:00,41.98495,0.983797,1.53327368590259,6.7708330000000005,8.043986,40.79860000000002,582.9905555555845
2023-11-10 15:27:00,41.98495,0.8969899999999997,1.5277705656316385,6.6840269999999995,8.188657000000001,39.35179999999997,583.0905555555845
2023-11-10 15:30:00,45.10995,0.8969909999999999,1.6017476062356384,7.002313,8.709492000000001,41.087999999999965,583.1405555555845
2023-11-10 15:36:00,45.10995,0.8969909999999999,1.580782015235126,7.060182999999999,8.709492000000001,41.66669999999999,583.2405555555845
2023-11-10 15:39:00,38.91782,0.8680560000000002,1.5802790646960252,7.060182999999999,8.796297,39.351800000000026,583.2905555555844
2023-11-10 15:45:00,38.91782,1.0127319999999997,1.6195059173989537,7.262727999999999,8.680556,39.930499999999995,583.3905555555845
2023-11-10 15:48:00,38.88889,0.9259259999999996,1.5805023298099952,7.089117999999999,8.651622,39.6413,583.4405555555844
2023-11-10 15:51:00,38.91782,1.0127319999999997,1.5973719843246947,7.031248,8.391206,39.0625,583.4905555555844
2023-11-10 15:57:00,41.98495,0.983797,1.5776431016112362,6.944443000000001,8.333336,40.79860000000002,583.5905555555844
2023-11-10 16:00:00,41.98495,0.9259259999999996,1.5590737754436175,6.828703,8.333337,40.21999999999997,583.6405555555843
2023-11-10 16:06:00,41.98495,0.8391200000000003,1.5276009844080778,6.6840269999999995,8.362267,39.64119999999997,583.7405555555844
2023-11-10 16:09:00,38.91782,0.9259259999999996,1.5157762267331207,6.712962999999999,8.101857,40.21999999999997,583.7905555555843
2023-11-10 17:21:00,33.70949,1.5914359999999999,1.6906922289401234,7.349533,7.552086999999999,31.25,583.7905555555843
2023-11-11 08:54:00,82.75463,0.46296300000000024,3.2675756635890183,-0.3761570000000001,9.895828999999999,81.88660000000002,583.7905555555843
2023-11-11 09:36:00,99.82639,0.4918990000000001,3.309477986341364,-0.3761570000000001,9.809024,87.96299999999997,583.7905555555843
2023-11-11 09:42:00,99.85532,0.17361100000000018,2.555331596432372,-0.3761570000000001,10.156252,85.64819999999997,583.7905555555843
2023-11-12 10:39:00,99.82639,0.5497680000000003,2.8561721565889675,-0.43402799999999964,7.3206,90.85639999999998,583.7905555555843
2023-11-13 08:33:00,33.70949,0.31828699999999976,1.3572214350080198,4.600689999999999,7.899303000000001,34.14349999999999,583.7905555555843
2023-11-13 11:30:00,35.76389,1.244212,1.476531107080632,6.770836999999999,7.262734999999999,32.1181,583.7905555555843
2023-11-13 11:33:00,48.17709,1.1284720000000004,1.4727450559951591,6.394677000000001,7.1469949999999995,39.0625,583.8405555555843
2023-11-13 11:36:00,48.17709,0.8969899999999997,1.4300047807439904,6.0763869999999995,7.320607000000001,41.95599999999999,583.8905555555842
2023-11-13 11:39:00,48.17709,0.9259259999999996,1.4384747416011485,6.018518,7.204861999999999,41.66659999999999,583.9405555555842
2023-11-13 11:42:00,45.10995,0.9259259999999996,1.4046935445663002,5.9895879999999995,7.089122000000001,40.219899999999996,583.9905555555841
2023-11-13 11:48:00,41.98495,0.9259259999999996,1.3704903512335544,5.758102999999999,6.770837,40.509299999999996,584.0905555555842
2023-11-13 11:51:00,41.98495,1.0127319999999997,1.3783687833804272,5.8159730000000005,6.626161000000001,38.1944,584.1405555555841
2023-11-13 11:54:00,45.10995,0.983797,1.3485701537756793,5.758102999999999,6.5682860000000005,38.7731,584.1905555555841
2023-11-13 11:57:00,45.05209,0.9259259999999996,1.34743650857422,5.642358,6.5972219999999995,40.219900000000024,584.240555555584
2023-11-13 12:00:00,45.05209,0.9259259999999996,1.3124551960662052,5.584488,6.452542,39.6412,584.290555555584
2023-11-13 12:03:00,45.10995,0.9837959999999999,1.3485695366036416,5.5844879999999995,6.394672000000001,41.087999999999994,584.3405555555839
2023-11-13 12:06:00,41.98495,0.8969909999999999,1.294084704085123,5.526617999999999,6.4236070000000005,39.3518,584.3905555555839
2023-11-13 12:09:00,38.88889,0.8680559999999993,1.3098081069346859,5.3819479999999995,6.394672,38.4837,584.4405555555838
2023-11-13 13:03:00,48.17709,1.273148,1.3719338439496236,6.047452,6.250004,39.0625,584.4405555555838
2023-11-13 13:06:00,48.17709,0.9837960000000008,1.3002574461681773,5.5555520000000005,6.249996,37.61580000000001,584.4905555555838
2023-11-13 13:09:00,48.17709,0.9259260000000005,1.2888552606043493,5.295142,6.105326,40.509299999999996,584.5405555555838
2023-11-13 13:12:00,48.17709,0.868055,1.2523396844033252,5.179397000000001,6.047452000000001,39.3518,584.5905555555837
2023-11-13 13:15:00,48.17709,0.868055,1.2754908360664423,5.063662000000001,5.989587,39.93050000000002,584.6405555555837
2023-11-13 13:18:00,45.05209,0.8101850000000006,1.2149038717281544,4.86111,5.787037,41.66669999999999,584.6905555555836
2023-11-13 13:21:00,41.98495,0.868055,1.205336004429214,4.890045,5.642361999999999,39.3519,584.7405555555836
2023-11-13 13:24:00,41.98495,0.868055,1.2053355940559045,4.774306,5.526622000000001,38.7732,584.7905555555835
2023-11-13 13:27:00,45.10995,0.9548610000000002,1.2089854935190942,4.890045,5.439816,38.4838,584.8405555555835
2023-11-13 13:30:00,45.10995,0.9548610000000002,1.2584231263191483,5.063657,5.729165999999999,38.194500000000005,584.8905555555834
2023-11-13 13:33:00,45.10995,0.868055,1.228958378904773,5.005787000000001,5.8159719999999995,38.4838,584.9405555555834
2023-11-13 13:36:00,45.10995,0.8969899999999997,1.235196449814692,5.150467,5.902777,38.7732,584.9905555555833
2023-11-13 13:39:00,45.10995,0.9548610000000002,1.2461700768001467,5.150462000000001,5.787040999999999,40.22,585.0405555555833
2023-11-13 13:42:00,48.17709,0.9548610000000002,1.2706138235201836,5.266202,5.9606509999999995,37.61580000000001,585.0905555555833
2023-11-13 13:45:00,48.17709,0.868055,1.2523396844033252,5.150462000000001,6.018517000000001,39.0625,585.1405555555832
2023-11-13 13:48:00,45.10995,0.868055,1.2754908360664423,5.208332,6.134257,38.483900000000006,585.1905555555832
2023-11-13 13:51:00,45.10995,0.8969899999999997,1.2707065935875,5.2951369999999995,6.134257,38.1944,585.2405555555831
2023-11-13 13:54:00,48.17709,0.8969899999999997,1.2707065935875,5.353007000000001,6.192127000000001,38.4838,585.2905555555831
2023-11-13 13:57:00,45.05209,0.8969909999999999,1.282422449968718,5.3819479999999995,6.2499970000000005,39.0625,585.340555555583
2023-11-13 14:00:00,45.10995,0.8969909999999999,1.2707072245074427,5.3819479999999995,6.221067,39.9306,585.390555555583
2023-11-13 14:03:00,41.98495,0.9548609999999993,1.2827354569201852,5.439817999999999,6.163197,37.615700000000004,585.4405555555829
2023-11-13 14:06:00,45.10995,1.0127319999999997,1.3298739208104444,5.526617999999999,6.221066,39.0625,585.4905555555829
2023-11-13 14:09:00,41.98495,0.9259259999999996,1.3006821206256585,5.497688,6.336802,39.0625,585.5405555555828
2023-11-13 14:12:00,41.98495,0.9259259999999996,1.3006821206256585,5.468753,6.307867,39.0625,585.5905555555828
2023-11-13 14:15:00,41.98495,0.9548610000000002,1.2947938894483912,5.497687,6.249995999999999,38.7732,585.6405555555828
2023-11-13 14:18:00,45.10995,1.0127319999999997,1.3298696884123367,5.526623,6.221061,37.905100000000004,585.6905555555827
2023-11-13 14:21:00,48.17709,0.983797,1.3245361290860722,5.497682999999999,6.249995999999999,39.0625,585.7405555555827
2023-11-13 14:24:00,45.05209,0.8969909999999999,1.2824224499687173,5.468753,6.336802,39.6412,585.7905555555826
2023-11-13 14:27:00,48.17709,0.8969899999999997,1.3056906285000376,5.353007000000001,6.278937000000001,38.4838,585.8405555555826
2023-11-13 14:30:00,48.17709,0.9259260000000005,1.3006861986404044,5.324072000000001,6.163195999999999,39.930499999999995,585.8905555555825
2023-11-13 14:33:00,48.17709,0.8391200000000003,1.268044102596715,5.266202,6.250001999999999,37.905100000000004,585.9405555555825
2023-11-13 14:36:00,45.10995,0.868055,1.2869815307152324,5.208336999999999,6.163192,40.509299999999996,585.9905555555824
2023-11-13 14:39:00,41.98495,0.8391200000000003,1.2566633712461766,5.179397000000001,6.134257,39.0625,586.0405555555824
2023-11-13 14:42:00,41.98495,0.868055,1.2523396844033252,5.179397000000001,6.047452000000001,38.4838,586.0905555555823
2023-11-13 14:45:00,41.98495,0.8969909999999999,1.2470960449993282,5.121533,5.902781999999999,37.905100000000004,586.1405555555823
2023-11-13 14:48:00,41.98495,0.983797,1.2258286837324306,5.179403,5.700236,37.615700000000004,586.1905555555823
2023-11-13 14:51:00,41.98495,0.8969909999999999,1.223239235315367,5.121528,5.844906999999999,37.615700000000004,586.2405555555822
2023-11-13 14:54:00,38.88889,0.8969909999999999,1.2112126167746315,5.121533,5.8159719999999995,37.615700000000004,586.2905555555822
2023-11-13 14:57:00,38.88889,0.983797,1.238408093984225,5.121533,5.671296,37.037000000000006,586.3405555555821
2023-11-13 15:00:00,41.98495,0.9837959999999999,1.225823743590053,5.0925970000000005,5.613421,35.011600000000016,586.3905555555821
2023-11-13 15:03:00,45.10995,0.9259259999999996,1.204303149316064,5.0347230000000005,5.6423570000000005,37.32640000000001,586.440555555582
2023-11-13 15:06:00,45.10995,0.868055,1.1934268612302248,4.9479169999999995,5.671292,37.037000000000006,586.490555555582
2023-11-13 15:09:00,41.98495,0.868055,1.2053351836825188,4.918977000000001,5.671292,37.905099999999976,586.5405555555819
2023-11-13 15:12:00,38.88889,0.8969899999999997,1.199123181770745,4.918977000000001,5.584487000000001,37.615700000000004,586.5905555555819
2023-11-13 15:15:00,38.88889,0.8969909999999999,1.2112126167746322,5.005787999999999,5.700227,37.3263,586.6405555555818
2023-11-13 15:18:00,35.79282,0.9837959999999999,1.2131689993004078,5.1215280000000005,5.613422000000001,35.87959999999998,586.6905555555818
2023-11-13 15:21:00,35.79282,0.9548609999999993,1.1964421897614796,5.063658,5.584487000000001,34.72219999999999,586.7405555555818
2023-11-13 15:24:00,35.76389,0.9548609999999993,1.1838276646588715,5.005787999999999,5.497687000000001,35.879699999999985,586.7905555555817
2023-11-13 15:27:00,38.88889,1.0416669999999995,1.1937505875536967,5.092587999999999,5.410881000000001,33.27539999999999,586.8405555555817
2023-11-13 15:30:00,41.98495,1.0995369999999998,1.2251352183410722,5.1215280000000005,5.381941,35.59030000000001,586.8905555555816
2023-11-13 15:33:00,41.98495,1.0127309999999996,1.2168731397419437,5.034718000000001,5.4687470000000005,36.74770000000001,586.9405555555816
2023-11-13 15:36:00,41.98495,1.0127319999999997,1.2168737048903193,5.005787999999999,5.439816,35.59030000000001,586.9905555555815
2023-11-13 15:39:00,41.98495,0.9259259999999996,1.1670387362870802,4.947915999999999,5.468751999999999,36.74770000000001,587.0405555555815
2023-11-13 15:42:00,41.98495,1.0127319999999997,1.2039445755268787,4.976848,5.381945999999999,37.037000000000006,587.0905555555814
2023-11-13 15:45:00,41.98495,1.0127309999999996,1.2168731397419443,5.063657999999999,5.497687000000001,36.74769999999998,587.1405555555814
2023-11-13 15:48:00,38.91782,0.9548610000000002,1.1964447979767951,4.976852,5.497686999999999,36.16899999999998,587.1905555555813
2023-11-13 15:51:00,38.88889,0.9837959999999999,1.2258263602627257,4.918982000000001,5.439812000000001,36.45830000000001,587.2405555555813
2023-11-13 15:54:00,35.79282,1.0127309999999996,1.2168713577489934,4.947917,5.381942,34.72219999999999,587.2905555555812
2023-11-13 15:57:00,35.76389,1.0127309999999996,1.1909274324421526,4.918982,5.295141999999999,34.722200000000015,587.3405555555812
2023-11-13 16:00:00,35.79282,1.0995369999999998,1.184224693688234,4.890047,5.063661000000001,34.14349999999999,587.3905555555812
2023-11-13 16:03:00,38.88889,1.070602,1.1825718663391251,4.861111,5.092596,35.011600000000016,587.4405555555811
2023-11-13 16:06:00,38.88889,0.983797,1.1355156106777178,4.687501,5.0057860000000005,34.14349999999999,587.4905555555811
2023-11-13 16:09:00,38.88889,0.8969899999999997,1.1124652710191407,4.513889,4.976857000000001,35.879700000000014,587.540555555581
2023-11-13 16:12:00,38.88889,0.8391200000000003,1.091014954331897,4.340277,4.890042,37.32640000000001,587.590555555581
2023-11-13 16:15:00,38.88889,0.868055,1.070445636673187,4.282407000000001,4.716437000000001,37.32640000000001,587.6405555555809
2023-11-13 16:18:00,38.88889,0.8101849999999997,1.0367575669659153,4.137732000000001,4.629627000000001,35.30090000000001,587.6905555555809
2023-11-13 16:21:00,35.79282,0.8101849999999997,1.0117323562685254,4.050926,4.484957,36.74769999999998,587.7405555555808
2023-11-13 16:24:00,35.79282,0.8101850000000006,1.03675842592466,3.90625,4.398147,36.45830000000001,587.7905555555808
2023-11-13 16:27:00,33.70949,0.8391200000000003,1.0284066369564229,3.877314,4.282412,34.72229999999999,587.8405555555807
2023-11-13 16:30:00,33.73843,0.868055,1.0058052228249532,3.906249,4.195602,34.722200000000015,587.8905555555807
2023-11-13 16:33:00,33.73843,0.8969899999999997,1.008307348235005,3.8773150000000003,4.108797000000001,34.43290000000002,587.9405555555807
2023-11-13 16:36:00,31.13426,0.8969909999999999,0.9812371924750867,3.8773150000000003,4.050922000000001,34.14349999999999,587.9905555555806
2023-11-14 12:15:00,31.13426,0.9548610000000002,1.2706138235201836,5.931712000000001,6.626161000000001,21.701400000000007,587.9905555555806
2023-11-14 12:18:00,33.73843,0.9259260000000005,1.2769650178662948,5.902782,6.684025999999999,23.4375,587.9905555555806
2023-11-14 13:30:00,31.13426,0.9259260000000005,1.2287929744251584,5.671292,6.336806,22.858800000000002,587.9905555555806
2023-11-14 13:33:00,38.88889,1.0127319999999997,1.267812424511185,5.844912,6.39468,22.5694,588.0405555555806
2023-11-14 13:36:00,38.88889,0.8391200000000003,1.268044102596715,5.642362,6.626162,26.04170000000002,588.0905555555805
2023-11-14 13:39:00,33.70949,0.8101849999999997,1.2488538064524926,5.584487,6.597222,25.75229999999999,588.1405555555805
2023-11-14 13:42:00,41.98495,1.0127310000000005,1.2803628857262244,5.787032,6.365741,25.75229999999999,588.1905555555804
2023-11-14 13:45:00,45.10995,1.0416670000000003,1.2589900309715234,5.7870420000000005,6.249994999999999,28.356499999999983,588.2405555555804
2023-11-14 13:48:00,57.46528,1.0995369999999998,1.265218541871379,5.671292,6.018515,33.85419999999999,588.2905555555803
2023-11-14 13:51:00,68.83681,1.1284720000000004,1.3075465812747933,5.497682000000001,5.8738399999999995,35.01159999999999,588.3405555555803
2023-11-14 13:54:00,73.49537,1.0127310000000005,1.2678118436717571,5.353012,5.902780999999999,36.16900000000001,588.3905555555802
2023-11-14 13:57:00,78.125,1.0127310000000005,1.2551929077300654,5.2951369999999995,5.815976,37.61579999999999,588.4405555555802
2023-11-14 14:00:00,78.125,0.8969899999999997,1.2589329821434498,5.237267,6.047457,39.6412,588.4905555555802
2023-11-14 14:03:00,71.44097,0.6076389999999998,1.2175592281096321,4.74537,6.278938,34.43289999999999,588.5405555555801
2023-11-14 14:06:00,61.63194,0.7523140000000001,1.1986435577217092,5.2951369999999995,6.336803000000001,27.4884,588.5905555555801
2023-11-14 14:09:00,57.46528,0.868055,1.2171798318255,5.497682000000001,6.278937000000001,24.884200000000007,588.64055555558
2023-11-14 14:12:00,55.41088,0.8101850000000006,1.2375891357391415,5.439812,6.4236070000000005,26.331000000000017,588.69055555558
2023-11-14 14:15:00,53.35648,0.78125,1.240492266725108,5.410882,6.481482000000001,26.9097,588.7405555555799
2023-11-14 14:18:00,55.41088,0.8391209999999996,1.245229299761998,5.468752,6.394671,26.9097,588.7905555555799
2023-11-14 14:21:00,50.78125,0.5497689999999995,1.274668703114747,4.803241999999999,6.712963,34.43289999999999,588.8405555555798
2023-11-14 14:24:00,35.76389,0.5787040000000001,1.2331150306981422,5.092597,6.770833,30.092600000000004,588.8905555555798
2023-11-14 14:27:00,35.76389,0.8391210000000004,1.268044761440254,5.555557,6.539356,28.067099999999982,588.9405555555797
2023-11-14 14:30:00,38.88889,0.7233799999999997,1.2646297806194882,5.381942,6.684032,30.092599999999976,588.9905555555797
2023-11-14 14:33:00,33.70949,0.8101849999999997,1.2600627144342065,5.584492,6.626157000000001,25.173599999999993,589.0405555555797
2023-11-14 14:36:00,38.88889,0.8969910000000008,1.270707224507443,5.671297000000001,6.510416,26.909700000000015,589.0905555555796
2023-11-14 14:39:00,35.79282,0.78125,1.2515377148694853,5.526617,6.626157000000001,27.777800000000013,589.1405555555796
2023-11-14 14:42:00,35.76389,0.6655099999999994,1.2321763489275634,5.324071999999999,6.712962000000001,28.356400000000008,589.1905555555795
2023-11-14 14:51:00,31.13426,0.8680560000000002,1.2171804584301271,5.787037,6.568290999999999,24.884299999999996,589.1905555555795
2023-11-14 14:54:00,33.70949,0.8680560000000002,1.2523443431811203,5.729162,6.597225999999999,24.594900000000024,589.1905555555795
2023-11-14 14:57:00,35.76389,0.8391210000000004,1.2337432625919822,5.758107000000001,6.655096,24.594899999999996,589.1905555555795
2023-11-14 15:00:00,33.70949,0.8101850000000006,1.3044102333786654,5.642362,6.799766999999999,24.884299999999996,589.1905555555795
2023-11-14 15:03:00,41.98495,0.4340270000000004,1.0605614872529894,4.716432000000001,6.394674999999999,29.803200000000004,589.1905555555795
2023-11-14 15:06:00,71.44097,0.3182879999999999,1.1667039701508215,3.501158,6.0763869999999995,36.169,589.1905555555795
2023-11-14 15:09:00,64.20718,0.3472229999999996,1.3724542093926917,3.8773149999999994,7.060188,37.03710000000001,589.1905555555795
2023-11-14 15:12:00,38.88889,0.4050919999999998,1.2323788871976833,4.918977000000001,7.291665000000001,30.092599999999976,589.1905555555795
2023-11-14 15:27:00,31.13426,0.9837960000000008,1.2880209055465779,6.018522000000001,6.684026,24.884299999999996,589.1905555555795
2023-11-14 15:30:00,33.70949,0.9837959999999999,1.3365802177631168,6.221067000000001,7.002311,25.17360000000002,589.2405555555795
2023-11-14 15:33:00,31.13426,0.8680560000000002,1.309812033325236,5.9895830000000005,7.002317,26.33099999999999,589.2905555555794
2023-11-14 15:36:00,35.76389,0.9548610000000002,1.3187314817139122,6.018522000000001,6.828701,25.75229999999999,589.3405555555794
2023-11-14 15:39:00,35.76389,0.9259259999999996,1.3358290850932542,6.105322999999999,7.0312470000000005,26.620400000000018,589.3905555555793
2023-11-14 15:42:00,33.73843,0.8969909999999999,1.305691271007533,6.076388,7.002317,27.488400000000013,589.4405555555793
2023-11-14 15:45:00,33.70949,0.9548610000000002,1.3067948272757444,6.0763869999999995,6.857635999999999,24.884299999999996,589.4905555555792
2023-11-14 15:48:00,35.76389,0.9837959999999999,1.336584370785202,6.0763869999999995,6.857641,25.173599999999993,589.5405555555792
2023-11-14 15:51:00,33.70949,0.8969909999999999,1.2940847040851224,6.076388,6.973376999999999,23.4375,589.5905555555792
2023-11-14 15:54:00,31.13426,0.8680559999999993,1.2984232850709756,6.018518,7.002312,25.17360000000002,589.6405555555791
2023-11-14 15:57:00,31.13426,1.0416670000000003,1.3097810531026433,6.192132999999999,6.770836,24.016199999999998,589.6905555555791
2023-11-14 16:00:00,31.13426,0.9548610000000002,1.3187355975339126,6.018517,6.828706,24.594900000000024,589.740555555579
2023-11-14 17:03:00,33.70949,1.3310189999999995,1.2871276416738011,6.192132999999999,6.105324,28.06710000000001,589.740555555579
2023-11-14 22:06:00,31.13426,0.983797,2.640905122800079,-0.5208329999999997,4.0509260000000005,22.858800000000002,589.740555555579
2023-11-14 22:09:00,33.70949,0.983797,2.579237750362655,-0.5497680000000003,3.819445,25.173599999999993,589.790555555579
2023-11-14 22:12:00,33.70949,0.983797,2.534831019766737,-0.5497680000000003,3.6747680000000003,26.041600000000017,589.8405555555789
2023-11-14 22:15:00,35.79282,1.0127319999999997,2.507935226763557,-0.5497680000000003,3.4722230000000005,25.75229999999999,589.8905555555789
2023-11-14 22:18:00,38.88889,1.0127319999999997,2.462491333324936,-0.5497680000000003,3.327546000000001,26.33099999999999,589.9405555555788
2023-11-14 22:21:00,41.95602,1.0127319999999997,2.4258888047888036,-0.5497680000000003,3.211806,26.04169999999999,589.9905555555788
2023-11-14 22:24:00,48.17709,1.0127319999999997,2.3890573146406138,-0.5497680000000003,3.0960650000000003,27.777799999999985,590.0405555555787
2023-11-14 22:27:00,50.75231,1.0127319999999997,2.361279013124664,-0.5497680000000003,3.0092600000000003,28.06710000000001,590.0905555555787
2023-11-14 22:30:00,55.41088,1.0416670000000003,2.349164128076287,-0.5497680000000003,2.864584,33.275499999999994,590.1405555555787
2023-11-14 22:33:00,59.51968,1.0416670000000003,2.3113832499987184,-0.5497680000000003,2.748841999999999,36.747600000000006,590.1905555555786
2023-11-15 10:21:00,41.98495,0.14467500000000033,0.995819888526695,3.2696750000000003,6.365739,35.30090000000001,590.1905555555786
2023-11-15 10:24:00,41.98495,0.2893509999999999,1.432448256395004,3.2696759999999996,7.060182999999999,39.6412,590.1905555555786
2023-11-15 11:12:00,33.70949,1.070602,1.3010913131341773,6.221063,6.712961,22.858800000000002,590.1905555555786
2023-11-15 11:33:00,31.13426,0.78125,1.2734796097328416,5.844907000000001,7.002317,24.305499999999995,590.1905555555786
2023-11-15 12:36:00,31.13426,0.8969899999999997,1.3056906285000376,6.0763869999999995,7.002317,24.884299999999996,590.1905555555786
2023-11-15 12:39:00,31.13426,0.8969909999999999,1.3515778825997462,5.9895830000000005,7.031251999999999,24.016199999999998,590.1905555555786
2023-11-15 13:36:00,31.13426,0.9548610000000002,1.2947980468456537,5.960647000000001,6.712966,24.594899999999996,590.1905555555786
2023-11-15 13:39:00,31.13426,0.9548610000000002,1.3067948272757444,5.960647000000001,6.7418960000000006,24.595,590.1905555555786
2023-11-15 13:42:00,33.70949,0.8969899999999997,1.3056906285000376,5.960647000000001,6.886577000000001,26.04159999999999,590.1905555555786
2023-11-15 13:45:00,31.13426,0.8969899999999997,1.3056906285000376,5.960647000000001,6.886577000000001,24.016199999999998,590.1905555555786
2023-11-15 13:48:00,31.13426,0.8969899999999997,1.3287338765153023,5.931717,6.915507,27.488499999999988,590.1905555555786
2023-11-15 14:06:00,33.70949,0.9837959999999999,1.3604965965614322,6.221067000000001,7.060181000000001,25.75229999999999,590.1905555555786
2023-11-15 14:09:00,31.13426,0.868055,1.332428663812552,6.105327,7.175922000000001,27.199099999999987,590.1905555555786
2023-11-15 14:24:00,31.13426,0.9837960000000008,1.3605007094033978,6.221062,7.060185999999999,25.46290000000002,590.1905555555786
2023-11-15 14:27:00,33.70949,0.9548610000000002,1.3659169642361575,6.1631920000000004,7.089121,26.620299999999986,590.1905555555786
2023-11-15 14:30:00,31.13426,0.8391200000000003,1.3352498773064925,6.047452,7.204861999999999,27.488400000000013,590.1905555555786
2023-11-15 14:33:00,31.13426,0.8101850000000006,1.3263013331695708,6.018522000000001,7.233796999999999,26.041600000000017,590.1905555555786
2023-11-15 15:27:00,30.43982,0.9837960000000008,1.324535519296319,6.278932000000001,7.031246,24.594899999999996,590.1905555555786
2023-11-15 17:42:00,31.10532,1.6493060000000002,1.3724573262353696,6.684033,6.163197,26.909700000000015,590.1905555555786
2023-11-16 09:36:00,31.13426,0.9837959999999999,1.3485695366036416,6.249997,7.060181000000001,24.595,590.1905555555786
2023-11-16 10:39:00,31.13426,0.4050929999999999,1.1903028792368509,4.745367999999999,6.973375,28.64580000000001,590.1905555555786
2023-11-16 10:42:00,48.17709,0.14467500000000033,0.9958192201075785,3.5590280000000005,6.655089,35.011600000000016,590.1905555555786
2023-11-16 10:45:00,84.83796,0.28935200000000005,1.8087360341937122,1.1284730000000005,6.5104120000000005,69.4444,590.1905555555786
2023-11-16 10:48:00,61.63194,0.2314809999999996,1.887968275681243,1.5046289999999996,7.812505000000001,60.18520000000001,590.1905555555786
2023-11-16 10:51:00,33.70949,0.05786999999999942,1.2391411101164014,2.1990749999999997,7.899306,36.16900000000001,590.1905555555786
2023-11-16 10:54:00,35.76389,0.08680600000000016,1.2077570033033258,2.256945,7.146991000000001,33.27539999999999,590.1905555555786
2023-11-16 10:57:00,41.98495,0.17361100000000018,1.4863668000671304,1.9965279999999996,7.060181,37.61580000000001,590.1905555555786
2023-11-16 11:57:00,31.13426,1.938657,1.2734784771647216,7.349538000000001,6.192131000000001,22.280100000000004,590.1905555555786
2023-11-16 13:45:00,31.10532,1.765046,1.20705816546177,6.336803,5.353007,25.75229999999999,590.1905555555786
2023-11-16 14:03:00,38.88889,0.2025459999999999,1.1370154551741187,3.0092589999999992,6.221068999999999,28.06710000000001,590.1905555555786
2023-11-16 14:33:00,31.13426,1.5914359999999999,1.3138639312743385,6.6261529999999995,6.105327,26.909700000000015,590.1905555555786
2023-11-19 11:00:00,91.46412,-0.8969909999999999,,-0.4050929999999999,5.700235,54.6876,590.1905555555786
2023-11-28 08:30:00,45.02315,0.7233800000000006,1.797845045271933,4.456019,7.349535,39.0625,590.1905555555786
2023-11-28 10:06:00,31.13426,1.7939819999999997,1.2940848694325495,7.002317999999999,6.105326,25.17360000000002,590.1905555555786
2023-11-28 10:51:00,35.76389,1.5625,1.5479909448253746,6.481478000000001,6.452548,29.803300000000007,590.1905555555786
2023-11-28 12:33:00,31.13426,1.5624989999999999,1.3973189165157065,6.568288,6.249999000000001,26.620400000000018,590.1905555555786
2023-11-28 12:48:00,31.13426,1.7071759999999996,1.312424529173608,6.799773,6.0763869999999995,26.04169999999999,590.1905555555786
2023-11-28 15:24:00,31.13426,1.851852,1.2984266912761706,6.799767999999999,5.815975999999999,25.752399999999994,590.1905555555786
2023-11-28 16:00:00,31.13426,1.9965279999999996,1.3352491130916961,6.915512999999999,5.7581050000000005,25.46290000000002,590.1905555555786
2023-11-28 17:12:00,31.13426,1.5914349999999997,1.3629249409971773,6.423608000000001,5.989583,25.462999999999994,590.1905555555786
2023-11-29 08:00:00,35.73495,3.993056,1.6719549427187346,8.246531999999998,4.745366000000001,24.884199999999993,590.1905555555786
2023-11-29 09:51:00,33.70949,1.9965279999999996,1.3933442794823083,7.031248000000001,5.96065,28.067099999999982,590.1905555555786
2023-11-29 09:57:00,31.10532,1.4467599999999994,1.5319267798794691,6.365738,6.539348,28.067199999999985,590.1905555555786
2023-11-29 12:39:00,33.70949,1.5046289999999996,1.5190495832575883,6.452548,6.481479,26.909699999999987,590.1905555555786
2023-11-29 12:42:00,33.70949,1.7361109999999993,1.427261403959058,6.799768,6.221067,29.22460000000001,590.1905555555786
2023-11-30 07:57:00,45.02315,2.4594900000000006,1.650293928716778,7.581022000000001,6.1631920000000004,33.85419999999999,590.1905555555786
2023-11-30 08:36:00,33.70949,1.3020829999999997,1.4009179685562034,6.799768,7.002314999999999,21.701400000000007,590.1905555555786
2023-11-30 08:39:00,41.98495,1.157407,1.3101167205518587,6.365737,6.68403,21.701400000000007,590.1905555555786
2023-11-30 08:42:00,45.05209,0.8391200000000003,1.3462851335223491,5.758097,6.944447,25.75230000000002,590.1905555555786
2023-11-30 09:33:00,33.70949,0.26041699999999945,1.2255638412403878,3.327545999999999,6.481479,25.75230000000002,590.1905555555786
2023-11-30 10:15:00,31.13426,0.6655089999999992,1.0620389814931757,4.57176,5.497687000000001,24.594899999999996,590.1905555555786
2023-11-30 13:57:00,33.70949,1.5625,1.5186825075096642,6.481482999999999,6.394672999999999,27.488400000000013,590.1905555555786
2023-11-30 19:12:00,82.72569,0.2025459999999999,1.9428755319837943,-0.43402799999999964,6.481477,61.05330000000001,590.1905555555786
2023-11-30 19:15:00,99.82639,0.578703,2.707438592831063,-0.46296299999999935,6.481477,67.99770000000001,590.1905555555786
2023-11-30 19:18:00,100.0,0.3761580000000002,2.392319229017413,-0.4629620000000001,6.7129579999999995,67.99769999999998,590.1905555555786
2023-11-30 19:21:00,99.85532,0.28935199999999917,2.239013961522062,-0.49189800000000083,6.828704000000001,67.99770000000001,590.1905555555786
2023-11-30 19:24:00,99.85532,0.28935200000000005,2.2452565707345546,-0.49189799999999995,6.857634,72.0486,590.1905555555786
2023-12-01 20:57:00,99.82639,0.6365739999999995,2.5415378810090714,-0.4340280000000005,5.497682,64.81479999999999,590.1905555555786
2023-12-11 00:15:00,73.40856,0.694445,1.752972777138058,-0.49189799999999995,2.3726849999999997,37.615699999999975,590.1905555555786
2023-12-11 00:18:00,99.82639,0.9259259999999996,2.0323968566606716,-0.5208330000000005,2.34375,50.926,590.1905555555786
2023-12-11 00:21:00,99.82639,0.9259259999999996,2.0608772157224675,-0.5497680000000003,2.4016199999999994,49.76849999999999,590.1905555555786
2023-12-11 00:24:00,99.85532,0.9837959999999999,2.109779899984823,-0.49189799999999995,2.4016199999999994,51.215299999999985,590.1905555555786
2023-12-11 00:27:00,97.77199,0.9837959999999999,2.109779899984823,-0.49189799999999995,2.4016199999999994,50.05789999999999,590.1905555555786
2023-12-17 11:24:00,99.79745,0.05787099999999956,1.2883160127099578,-0.4340270000000004,5.555560000000001,53.81939999999999,590.1905555555786
2023-12-22 21:33:00,66.66667,-0.02893499999999971,,-0.43402799999999964,2.9513879999999997,54.1088,590.1905555555786
2023-12-22 21:36:00,99.79745,0.4050919999999998,1.5217210193043273,-0.46296300000000024,2.951389,70.3125,590.1905555555786
2023-12-22 21:39:00,99.79745,0.3761570000000001,1.4855514004823436,-0.46296300000000024,2.9803239999999995,65.97219999999999,590.1905555555786
2023-12-27 21:03:00,41.95602,0.31828699999999976,1.4818664250693168,-0.4340280000000005,3.3564809999999996,25.173600000000008,590.1905555555786
2023-12-29 21:15:00,99.79745,-0.49189799999999995,,-0.3761570000000001,4.947920999999999,55.26620000000001,590.1905555555786
2023-12-30 23:36:00,33.68055,0.02893499999999971,0.7763025419219105,-0.6076389999999998,3.1828710000000004,28.06710000000001,590.1905555555786
2023-12-30 23:39:00,99.79745,0.578703,1.8175362297086461,-0.43402799999999964,3.1539350000000006,59.89589999999998,590.1905555555786
2023-12-30 23:42:00,99.82639,0.9259260000000005,2.2467269219487944,-0.46296299999999935,3.0671300000000006,59.3172,590.1905555555786
2023-12-30 23:45:00,55.38194,0.983797,2.3355588848609785,-0.5208329999999997,3.0671300000000006,42.534700000000015,590.1905555555786
2024-01-02 20:18:00,75.9838,-0.23148199999999974,,-0.5497689999999995,5.584496000000001,52.372600000000006,590.1905555555786
2024-01-02 20:21:00,64.14931,0.28935199999999917,1.9008041087777565,-0.49189800000000083,5.295134,45.13890000000001,590.1905555555786
2024-01-05 04:39:00,31.13426,2.141203,2.740891673541154,-0.49189799999999995,0.8101859999999999,25.17360000000002,590.1905555555786
2024-01-05 04:42:00,35.76389,2.141203,2.740891673541154,-0.49189799999999995,0.8101859999999999,28.64579999999998,590.2405555555786
2024-01-05 04:45:00,41.95602,2.170139,2.757909590753871,-0.49189799999999995,0.78125,31.25,590.2905555555785
2024-01-05 04:48:00,48.17709,2.170139,2.757909590753871,-0.49189799999999995,0.78125,36.45830000000001,590.3405555555785
2024-01-05 04:51:00,55.41088,2.228009,2.7917015801813734,-0.49189799999999995,0.7233799999999997,41.66669999999999,590.3905555555784
2024-01-05 04:54:00,61.60301,2.228009,2.7917015801813734,-0.49189799999999995,0.7233799999999997,48.32169999999999,590.4405555555784
2024-01-05 04:57:00,71.3831,2.228009,2.7917015801813734,-0.49189799999999995,0.7233799999999997,53.24079999999998,590.4905555555783
2024-01-05 05:00:00,78.125,2.170139,2.745417169909875,-0.5208330000000005,0.7233799999999997,54.6875,590.5405555555783
2024-01-05 05:03:00,86.9213,2.170139,2.745417169909875,-0.5208330000000005,0.7233799999999997,59.317199999999985,590.5905555555782
2024-01-05 05:06:00,95.68866,2.170139,2.732891998791775,-0.5208329999999997,0.694445,64.8148,590.6405555555782
2024-01-05 05:09:00,31.13426,2.170139,2.732891998791775,-0.5208329999999997,0.694445,30.960700000000003,590.6905555555782
2024-01-05 06:54:00,38.83102,0.2314810000000005,2.040404122906392,-0.05787099999999956,6.973381,35.59030000000001,590.6905555555782
2024-01-05 20:15:00,48.14815,-0.17361100000000018,,-0.578703,6.047451000000001,36.747600000000006,590.6905555555782
2024-01-05 20:21:00,99.82639,-1.157407,,-0.4340269999999995,6.018516000000001,71.4699,590.6905555555782
2024-01-05 20:24:00,99.82639,0.17361100000000018,1.7367154050409024,-0.46296300000000024,5.815969999999999,71.1806,590.6905555555782
2024-01-12 23:42:00,61.54514,0.2025459999999999,1.2714113323134537,-0.6365740000000004,3.1539360000000007,47.4537,590.6905555555782
2024-01-12 23:45:00,99.82639,0.6365739999999995,1.904243320142619,-0.5208330000000005,3.0960660000000004,69.4445,590.6905555555782
2024-01-13 02:12:00,48.17709,1.6782409999999999,2.5133271366704504,-0.49189799999999995,1.4178229999999994,35.01150000000001,590.6905555555782
2024-01-13 02:15:00,48.17709,1.6203709999999996,2.4525469940568887,-0.5497680000000003,1.359953,37.32640000000001,590.7405555555781
2024-01-13 02:18:00,48.17709,1.6493059999999993,2.4715671192533213,-0.5497680000000003,1.3310180000000003,39.3519,590.7905555555781
2024-01-13 02:21:00,48.17709,1.6493059999999993,2.4715671192533213,-0.5497680000000003,1.3310180000000003,38.7731,590.840555555578
2024-01-13 02:24:00,48.17709,1.6493059999999993,2.4715671192533213,-0.5497680000000003,1.3310180000000003,39.0625,590.890555555578
2024-01-13 02:27:00,48.17709,1.6782409999999999,2.4789876264236232,-0.5497680000000003,1.273148,38.7732,590.9405555555779
2024-01-13 02:30:00,48.17709,1.7361110000000002,2.5162976255898153,-0.49189799999999995,1.273148,38.4838,590.9905555555779
2024-01-13 02:33:00,48.17709,1.7361110000000002,2.5162976255898153,-0.49189799999999995,1.273148,38.7732,591.0405555555778
2024-01-13 02:36:00,48.17709,1.7939809999999996,2.5531452583898537,-0.49189799999999995,1.2152780000000005,38.7731,591.0905555555778
2024-01-13 02:39:00,48.17709,1.7939809999999996,2.5414135931265407,-0.49189799999999995,1.186343,38.7731,591.1405555555777
2024-01-13 02:42:00,48.17709,1.7939809999999996,2.5414135931265407,-0.49189799999999995,1.186343,38.1944,591.1905555555777
2024-01-13 02:45:00,48.17709,1.8229160000000002,2.5596150158013997,-0.49189799999999995,1.1574079999999993,37.615699999999975,591.2405555555777
2024-01-13 02:48:00,48.17709,1.8229160000000002,2.5596150158013997,-0.49189799999999995,1.1574079999999993,40.22,591.2905555555776
2024-01-13 02:51:00,48.17709,1.851852,2.5777103074937004,-0.49189799999999995,1.1284719999999995,40.509299999999996,591.3405555555776
2024-01-13 02:54:00,38.88889,1.851852,2.5777107173190266,-0.5208339999999998,1.0995369999999998,35.30099999999999,591.3905555555775
2024-01-13 02:57:00,38.88889,1.851852,2.5777107173190266,-0.5208339999999998,1.0995369999999998,35.879699999999985,591.4405555555775
2024-01-13 03:00:00,38.88889,1.9097219999999995,2.6135898653163068,-0.4918990000000001,1.070602,35.30090000000001,591.4905555555774
2024-01-13 23:30:00,99.82639,0.2893509999999999,1.4324489920582064,-0.46296300000000024,3.327547,66.55090000000001,591.4905555555774
2024-01-13 23:33:00,99.85532,0.46296300000000024,1.7090980011987713,-0.49189799999999995,3.298611,67.1296,591.5405555555774
2024-01-13 23:36:00,99.85532,0.5208329999999997,1.7934128292841567,-0.5208330000000005,3.2696770000000006,63.94670000000001,591.5905555555773
2024-01-13 23:39:00,99.85532,0.6655099999999994,1.9597315452014188,-0.49189799999999995,3.1828710000000004,65.1042,591.6405555555773
2024-01-13 23:42:00,99.85532,0.7233799999999997,2.044482554852974,-0.5208329999999997,3.1828710000000004,62.7893,591.6905555555772
2024-01-13 23:45:00,99.85532,0.78125,2.0930607068801352,-0.49189799999999995,3.125,66.26150000000001,591.7405555555772
2024-01-13 23:48:00,99.85532,0.8101849999999997,2.120952652661307,-0.4918990000000001,3.096064,71.18050000000002,591.7905555555772
2024-01-13 23:51:00,99.85532,0.8680560000000002,2.1844722898674305,-0.5208329999999997,3.038195,70.31249999999999,591.8405555555771
2024-01-13 23:54:00,99.85532,0.8969909999999999,2.220278980077678,-0.5208330000000005,3.038195,71.4699,591.8905555555771
2024-01-13 23:57:00,99.85532,0.9548610000000002,2.2728229681306518,-0.49189799999999995,3.009259,70.6019,591.940555555577
2024-01-14 00:00:00,99.85532,1.0127309999999996,2.333362716396061,-0.4918990000000001,2.9803240000000004,73.78469999999999,591.990555555577
2024-01-14 00:03:00,99.85532,1.0127309999999996,2.314674467882776,-0.4918990000000001,2.922453,70.6019,592.0405555555769
2024-01-14 00:06:00,99.85532,1.0416659999999993,2.3397421944866013,-0.4918990000000001,2.8935180000000003,73.49529999999999,592.0905555555769
2024-01-14 00:09:00,99.85532,1.0416659999999993,2.330305345123455,-0.4918990000000001,2.8645829999999997,74.07400000000001,592.1405555555768
2024-01-14 00:12:00,99.85532,1.0416659999999993,2.320852566450955,-0.4918990000000001,2.835649,75.23149999999998,592.1905555555768
2024-01-14 00:15:00,99.85532,1.0416659999999993,2.320852566450955,-0.4918990000000001,2.835649,75.81020000000001,592.2405555555767
2024-01-14 00:33:00,48.17709,1.157407,2.3787474717688735,-0.4918990000000001,2.6041669999999995,40.50919999999999,592.2405555555767
2024-01-14 00:36:00,48.17709,1.1284720000000004,2.3454246932403056,-0.5208339999999998,2.5752309999999996,43.40280000000001,592.2905555555767
2024-01-14 00:39:00,48.17709,1.157407,2.349270436990455,-0.49189799999999995,2.5173609999999993,43.692199999999985,592.3405555555767
2024-01-14 00:48:00,48.17709,1.0995369999999998,2.2730210541795723,-0.5208330000000005,2.459491,44.27080000000001,592.4905555555766
2024-01-14 00:51:00,48.17709,1.1574079999999993,2.309711125347407,-0.5208330000000005,2.3726849999999997,43.692199999999985,592.5405555555766
2024-01-14 00:54:00,48.17709,1.1574079999999993,2.309711125347407,-0.5208330000000005,2.3726849999999997,44.84949999999998,592.5905555555765
2024-01-14 00:57:00,48.17709,1.1574080000000002,2.2997737166461674,-0.5497680000000003,2.3148150000000003,45.428200000000004,592.6405555555765
2024-01-14 01:00:00,48.17709,1.1574080000000002,2.2898169643604698,-0.5208329999999997,2.3148150000000003,43.98140000000001,592.6905555555765
2024-01-14 01:03:00,48.17709,1.1574080000000002,2.279840666521067,-0.5208329999999997,2.2858799999999997,45.13890000000001,592.7405555555764
2024-01-14 01:06:00,48.17709,1.186343,2.3025193855392145,-0.5208329999999997,2.256945,41.66659999999999,592.7905555555764
2024-01-14 01:09:00,48.17709,1.186343,2.2823721861184967,-0.5208329999999997,2.1990739999999995,43.69210000000001,592.8405555555763
2024-01-14 01:12:00,48.17709,1.186343,2.2823721861184967,-0.5208329999999997,2.1990739999999995,43.113500000000016,592.8905555555763
2024-01-14 01:15:00,48.17709,1.2152779999999996,2.2945238897787203,-0.5208329999999997,2.141203,43.98149999999998,592.9405555555762
2024-01-14 01:18:00,48.17709,1.2152779999999996,2.2945238897787203,-0.5208329999999997,2.141203,45.717600000000004,592.9905555555762
2024-01-14 01:21:00,48.17709,1.2152779999999996,2.2843326885347452,-0.5208329999999997,2.1122690000000004,41.95600000000002,593.0405555555761
2024-01-14 01:24:00,48.17709,1.273148,2.328084459748891,-0.5208329999999997,2.054399,42.53479999999999,593.0905555555761
2024-01-14 01:27:00,48.17709,1.273148,2.3384074543796727,-0.5497680000000003,2.054399,43.98140000000001,593.140555555576
2024-01-14 01:30:00,48.17709,1.273148,2.328084102613712,-0.5497680000000003,2.0254630000000002,43.402799999999985,593.190555555576
2024-01-14 01:33:00,48.17709,1.3020839999999998,2.3496624310803345,-0.5497680000000003,1.9965270000000004,45.13890000000001,593.240555555576
2024-01-14 01:36:00,48.17709,1.3020839999999998,2.3496624310803345,-0.5497680000000003,1.9965270000000004,43.402799999999985,593.2905555555759
2024-01-14 01:39:00,48.17709,1.3020839999999998,2.3288224525359436,-0.5497680000000003,1.9386580000000002,43.402799999999985,593.3405555555759
2024-01-14 01:42:00,48.17709,1.3310189999999995,2.3500822781880277,-0.5497680000000003,1.9097230000000005,44.849500000000006,593.3905555555758
2024-01-14 01:45:00,48.17709,1.3599539999999992,2.3605786451616217,-0.5208330000000005,1.8807870000000007,45.42829999999998,593.4405555555758
2024-01-14 01:48:00,48.17709,1.3888889999999998,2.3814179317474355,-0.5208330000000005,1.851852,45.428200000000004,593.4905555555757
2024-01-14 01:51:00,48.17709,1.4467590000000001,2.4333609473439752,-0.49189799999999995,1.851852,45.717600000000004,593.5405555555757
2024-01-14 01:54:00,48.17709,1.4467590000000001,2.4225933201359036,-0.49189799999999995,1.8229169999999995,45.428200000000004,593.5905555555756
2024-01-14 01:57:00,48.17709,1.5335649999999994,2.4941234277910818,-0.4918990000000001,1.765046,45.717599999999976,593.6405555555756
2024-01-14 02:00:00,48.17709,1.5335649999999994,2.4941234277910818,-0.4918990000000001,1.765046,46.00699999999998,593.6905555555755
2024-01-14 02:03:00,48.17709,1.5625,2.52506165887141,-0.5208339999999998,1.73611,44.56020000000001,593.7405555555755
2024-01-14 02:06:00,48.17709,1.6203710000000004,2.5757421305689103,-0.5208329999999997,1.7071749999999994,43.402799999999985,593.7905555555755
2024-01-14 02:09:00,48.17709,1.6203710000000004,2.5757421305689103,-0.5208329999999997,1.7071749999999994,42.82409999999999,593.8405555555754
2024-01-14 02:12:00,48.17709,1.5625,2.503072078829683,-0.5497690000000004,1.649305,43.69210000000001,593.8905555555754
2024-01-14 02:15:00,48.17709,1.5914339999999996,2.5006228707260507,-0.4918990000000001,1.6203710000000004,43.69210000000001,593.9405555555753
2024-01-14 02:18:00,48.17709,1.5624989999999999,2.4809843187969625,-0.5208339999999998,1.6203710000000004,44.27090000000001,593.9905555555753
