Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-01-14 02:21:00,48.17709,1.5624989999999999,2.4587971335598167,-0.49189799999999995,1.5914359999999999,43.113399999999984,594.0405555555752
2024-01-14 02:24:00,48.17709,1.5335649999999994,2.4280668008171244,-0.5208330000000005,1.5625,43.113399999999984,594.0905555555752
2024-01-14 02:27:00,48.17709,1.5335649999999994,2.4280668008171244,-0.5208330000000005,1.5625,44.56019999999998,594.1405555555751
2024-01-14 02:30:00,48.17709,1.5046299999999997,2.4083249696520266,-0.5497680000000003,1.5625,44.849500000000006,594.1905555555751
2024-01-14 02:33:00,48.17709,1.5914349999999997,2.455910215553156,-0.5208330000000005,1.4756939999999998,45.717599999999976,594.240555555575
2024-01-14 02:36:00,48.17709,1.5625,2.4365085758359095,-0.5497680000000003,1.4756939999999998,43.40280000000001,594.290555555575
2024-01-14 02:39:00,48.17709,1.5914359999999999,2.4559108837433716,-0.5497680000000003,1.446758,43.40269999999998,594.340555555575
2024-01-14 02:42:00,48.17709,1.5914359999999999,2.4559108837433716,-0.5497680000000003,1.446758,44.849500000000006,594.3905555555749
2024-01-14 02:45:00,48.17709,1.5914359999999999,2.4446676704511,-0.5497680000000003,1.4178229999999994,44.560100000000006,594.4405555555749
2024-01-14 02:48:00,48.17709,1.6203709999999996,2.4525469940568883,-0.5208329999999997,1.3888879999999997,43.98150000000001,594.4905555555748
2024-01-14 02:51:00,48.17709,1.6203709999999996,2.4525469940568883,-0.5208329999999997,1.3888879999999997,44.27080000000001,594.5405555555748
2024-01-14 02:54:00,48.17709,1.6203709999999996,2.4525469940568883,-0.5208329999999997,1.3888879999999997,44.27079999999998,594.5905555555747
2024-01-14 02:57:00,48.17709,1.6493060000000002,2.448708335169453,-0.5208329999999997,1.3020829999999997,43.11340000000001,594.6405555555747
2024-01-14 03:00:00,48.17709,1.6493060000000002,2.4601515994799805,-0.5497680000000003,1.3020829999999997,43.69209999999998,594.6905555555746
2024-01-14 03:03:00,48.17709,1.6782409999999999,2.4789876264236232,-0.5208330000000005,1.3020829999999997,43.98150000000001,594.7405555555746
2024-01-14 03:06:00,48.17709,1.6782409999999999,2.4789876264236232,-0.5208330000000005,1.3020829999999997,43.98150000000001,594.7905555555745
2024-01-14 03:09:00,48.17709,1.7361109999999993,2.504679770817252,-0.5208330000000005,1.2152780000000005,43.40280000000001,594.8405555555745
2024-01-14 03:12:00,48.17709,1.7361109999999993,2.516297625589815,-0.5497680000000003,1.2152780000000005,41.08800000000002,594.8905555555745
2024-01-14 03:15:00,48.17709,1.765046,2.5347777746509514,-0.5497680000000003,1.186343,43.69210000000001,594.9405555555744
2024-01-14 03:18:00,48.17709,1.8229160000000002,2.571402852145302,-0.49189799999999995,1.186343,44.27089999999998,594.9905555555744
2024-01-14 03:21:00,48.17709,1.8229160000000002,2.571402852145302,-0.49189799999999995,1.186343,43.113399999999984,595.0405555555743
2024-01-14 03:24:00,48.17709,1.851852,2.5777103074937004,-0.49189799999999995,1.1284719999999995,44.84959999999998,595.0905555555743
2024-01-14 03:27:00,48.17709,1.851852,2.5777103074937004,-0.49189799999999995,1.1284719999999995,43.69210000000001,595.1405555555742
2024-01-14 03:30:00,48.17709,1.851852,2.5777103074937004,-0.49189799999999995,1.1284719999999995,44.27079999999998,595.1905555555742
2024-01-14 03:33:00,48.17709,1.8807869999999998,2.595700762170745,-0.49189799999999995,1.0995369999999998,43.692200000000014,595.2405555555741
2024-01-14 03:36:00,48.17709,1.8807869999999998,2.595700762170745,-0.49189799999999995,1.0995369999999998,41.95600000000002,595.2905555555741
2024-01-14 03:39:00,48.17709,1.8807869999999998,2.595700762170745,-0.49189799999999995,1.0995369999999998,44.56019999999998,595.340555555574
2024-01-14 03:42:00,48.17709,1.938657,2.6193405280913615,-0.49189799999999995,1.0127319999999997,43.69210000000001,595.390555555574
2024-01-14 03:45:00,48.17709,1.938657,2.6193405280913615,-0.49189799999999995,1.0127319999999997,42.82409999999999,595.440555555574
2024-01-14 03:48:00,48.17709,1.967593,2.6369791213209965,-0.49189799999999995,0.9837959999999999,42.24539999999999,595.4905555555739
2024-01-14 03:51:00,48.17709,1.967593,2.6369791213209965,-0.49189799999999995,0.9837959999999999,43.402799999999985,595.5405555555739
2024-01-14 03:54:00,48.17709,1.967593,2.6369791213209965,-0.49189799999999995,0.9837959999999999,43.98140000000001,595.5905555555738
2024-01-14 03:57:00,48.17709,1.9097229999999996,2.6016064319944494,-0.5497680000000003,0.9837959999999999,42.82409999999999,595.6405555555738
2024-01-14 04:00:00,48.17709,1.9386579999999993,2.61934113932269,-0.5497680000000003,0.9548610000000002,42.82409999999999,595.6905555555737
2024-01-14 04:03:00,48.17709,1.9386579999999993,2.5951719571681413,-0.5497680000000003,0.8969900000000006,42.245300000000015,595.7405555555737
2024-01-14 04:06:00,48.17709,1.967593,2.6005148923363532,-0.5208330000000005,0.868055,41.08790000000002,595.7905555555736
2024-01-14 04:09:00,48.17709,1.967593,2.6005148923363532,-0.5208330000000005,0.868055,42.534700000000015,595.8405555555736
2024-01-14 04:12:00,48.17709,1.967593,2.6005148923363532,-0.5208330000000005,0.868055,43.11340000000001,595.8905555555735
2024-01-14 04:15:00,48.17709,1.967593,2.6005148923363532,-0.5208330000000005,0.868055,45.13889999999998,595.9405555555735
2024-01-14 04:18:00,48.17709,2.0254629999999993,2.635185611356719,-0.5208330000000005,0.8101850000000006,44.84949999999998,595.9905555555735
2024-01-14 04:21:00,48.17709,2.0254629999999993,2.635185611356719,-0.5208330000000005,0.8101850000000006,43.40280000000001,596.0405555555734
2024-01-14 04:24:00,48.17709,2.0254629999999993,2.6104987962974953,-0.49189799999999995,0.78125,44.27090000000001,596.0905555555734
2024-01-14 04:27:00,48.17709,2.0254630000000002,2.6104987962974957,-0.5208329999999997,0.7523149999999994,43.69210000000001,596.1405555555733
2024-01-14 04:30:00,48.17709,2.0254630000000002,2.6104987962974957,-0.5208329999999997,0.7523149999999994,42.82409999999999,596.1905555555733
2024-01-14 04:33:00,48.17709,2.054398,2.6275915174831894,-0.5208329999999997,0.7233799999999997,43.40280000000001,596.2405555555732
2024-01-14 04:36:00,48.17709,2.054398,2.6275915174831894,-0.5208329999999997,0.7233799999999997,43.98149999999998,596.2905555555732
2024-01-14 04:39:00,48.17709,2.054398,2.6275915174831894,-0.5208329999999997,0.7233799999999997,42.24540000000002,596.3405555555731
2024-01-14 04:42:00,48.17709,2.054398,2.602662642021662,-0.46296300000000024,0.7233799999999997,44.56020000000001,596.3905555555731
2024-01-14 04:45:00,48.17709,2.083334,2.6195615236573833,-0.46296300000000024,0.6944439999999998,43.40280000000001,596.440555555573
2024-01-14 04:48:00,48.17709,2.083334,2.6445982694449426,-0.5208329999999997,0.6944439999999998,44.560100000000006,596.490555555573
2024-01-14 04:51:00,48.17709,2.083334,2.6445982694449426,-0.5208329999999997,0.6944439999999998,43.98150000000001,596.540555555573
2024-01-14 04:54:00,48.17709,2.141204,2.665750431464548,-0.5208329999999997,0.6076389999999998,43.692200000000014,596.5905555555729
2024-01-14 04:57:00,48.17709,2.141204,2.665750431464548,-0.5208329999999997,0.6076389999999998,43.98150000000001,596.6405555555729
2024-01-14 05:00:00,48.17709,2.141204,2.665750431464548,-0.5208329999999997,0.6076389999999998,43.40269999999998,596.6905555555728
2024-01-14 05:03:00,48.17709,2.170139,2.6824549477779023,-0.5208329999999997,0.5787040000000001,44.27080000000001,596.7405555555728
2024-01-14 05:06:00,48.17709,2.170139,2.6824549477779023,-0.5208329999999997,0.5787040000000001,44.27090000000001,596.7905555555727
2024-01-14 05:09:00,48.17709,2.1990749999999997,2.69908077538385,-0.5208329999999997,0.5497680000000003,42.534700000000015,596.8405555555727
2024-01-14 05:12:00,48.17709,2.1990749999999997,2.69908077538385,-0.5208329999999997,0.5497680000000003,41.087999999999994,596.8905555555726
2024-01-14 05:15:00,48.17709,2.2280099999999994,2.7156283452396206,-0.49189799999999995,0.5497680000000003,43.402799999999985,596.9405555555726
2024-01-14 22:57:00,48.17709,0.6365740000000004,1.9959840891024643,-0.5208329999999997,3.414351999999999,37.615700000000004,596.9405555555726
2024-01-14 23:00:00,48.17709,0.6365740000000004,1.9794213615745937,-0.5208329999999997,3.3564819999999997,37.32640000000001,596.9905555555725
2024-01-14 23:03:00,48.17709,0.6365740000000004,1.9794213615745937,-0.5208329999999997,3.3564819999999997,38.4838,597.0405555555725
2024-01-14 23:06:00,48.17709,0.6365740000000004,1.9711206254220226,-0.5208329999999997,3.327546,36.74770000000001,597.0905555555725
2024-01-14 23:09:00,48.17709,0.6655090000000001,2.0018786288022903,-0.5208329999999997,3.298611,37.037000000000006,597.1405555555724
2024-01-14 23:12:00,48.17709,0.6655090000000001,1.9934759461480267,-0.5208329999999997,3.2696770000000006,36.16889999999998,597.1905555555724
2024-01-14 23:15:00,48.17709,0.7233799999999997,2.0530718244998334,-0.5208329999999997,3.211806000000001,35.59030000000001,597.2405555555723
2024-01-14 23:18:00,48.17709,0.694445,2.015047944506747,-0.5497679999999994,3.1828710000000004,37.615700000000004,597.2905555555723
2024-01-14 23:21:00,48.17709,0.4050929999999999,1.6062760951163326,-0.5497679999999994,3.1828710000000004,36.74769999999998,597.3405555555722
2024-01-14 23:24:00,48.17709,0.14467600000000047,1.116384067760791,-0.5497689999999995,3.0960649999999994,35.30090000000001,597.3905555555722
2024-01-14 23:27:00,48.17709,0.08680600000000016,0.957924683726458,-0.49189799999999995,3.0960649999999994,37.32640000000001,597.4405555555721
2024-01-14 23:30:00,48.17709,0.2314810000000005,1.2661326720351975,-0.4629639999999995,3.0671289999999996,37.90520000000001,597.4905555555721
2024-01-14 23:33:00,48.17709,0.3761570000000001,1.5159610229918765,-0.4918990000000001,3.0671289999999996,39.0625,597.540555555572
2024-01-14 23:36:00,48.17709,0.46296300000000024,1.6541617547133114,-0.5208329999999997,3.0671289999999996,38.7731,597.590555555572
2024-01-14 23:39:00,48.17709,0.6076389999999998,1.8401995782186127,-0.5208330000000005,3.0092600000000003,39.0625,597.640555555572
2024-01-14 23:42:00,48.17709,0.6944439999999998,1.946515887033849,-0.49189799999999995,3.0092600000000003,39.3519,597.6905555555719
2024-01-14 23:45:00,48.17709,0.7523149999999994,2.0034999819618253,-0.49189799999999995,2.9513890000000007,39.3519,597.7405555555719
2024-01-14 23:48:00,48.17709,0.78125,2.0578405761040317,-0.5497679999999994,2.9513890000000007,39.0625,597.7905555555718
2024-01-14 23:51:00,48.17709,0.868055,2.1302178501110753,-0.49189799999999995,2.8935180000000003,39.930499999999995,597.8405555555718
2024-01-14 23:54:00,48.17709,0.8969899999999997,2.1656621255612545,-0.4918990000000001,2.8935180000000003,40.21979999999999,597.8905555555717
2024-01-14 23:57:00,48.17709,0.9259259999999996,2.2008811916246565,-0.5208329999999997,2.8645829999999997,40.219900000000024,597.9405555555717
2024-01-15 00:00:00,48.17709,1.0127319999999997,2.286523400226183,-0.5208330000000005,2.806711999999999,38.483799999999974,597.9905555555716
2024-01-15 00:03:00,48.17709,1.0127319999999997,2.286523400226183,-0.5208330000000005,2.806711999999999,39.6412,598.0405555555716
2024-01-15 00:06:00,48.17709,1.0127319999999997,2.277107323328523,-0.5208330000000005,2.7777779999999996,39.3518,598.0905555555715
2024-01-15 00:09:00,48.17709,1.0416669999999995,2.3018974921386315,-0.5208330000000005,2.748843,40.50919999999999,598.1405555555715
2024-01-15 00:12:00,48.17709,1.0416669999999995,2.3018974921386315,-0.5208330000000005,2.748843,40.509299999999996,598.1905555555714
2024-01-15 00:15:00,48.17709,1.1284720000000004,2.3745955229671214,-0.49189799999999995,2.6909719999999995,41.66669999999996,598.2405555555714
2024-01-15 00:18:00,48.17709,1.157407,2.408063167596906,-0.4918990000000001,2.6909719999999995,41.66669999999999,598.2905555555714
2024-01-15 00:21:00,48.17709,1.157407,2.4275199874184206,-0.5497690000000004,2.6909719999999995,41.08789999999999,598.3405555555713
2024-01-15 00:24:00,48.17709,1.1863419999999998,2.411942158158243,-0.4918990000000001,2.6041670000000003,41.087999999999994,598.3905555555713
2024-01-15 00:27:00,48.17709,1.1863419999999998,2.411942158158243,-0.4918990000000001,2.6041670000000003,41.37729999999996,598.4405555555712
2024-01-15 00:30:00,48.17709,1.1863419999999998,2.402087599011007,-0.4918990000000001,2.5752319999999997,41.37729999999996,598.4905555555712
2024-01-15 00:33:00,68.83681,1.2152779999999996,2.4251965470129253,-0.5208339999999998,2.517361,56.42360000000002,598.5405555555711
2024-01-15 00:36:00,68.83681,1.2152779999999996,2.415259254874543,-0.49189799999999995,2.517361,57.00229999999999,598.5905555555711
2024-01-15 00:39:00,68.83681,1.1574079999999993,2.3591151795216723,-0.5208330000000005,2.517361,55.2662,598.640555555571
2024-01-15 00:42:00,68.83681,1.186343,2.372415063854133,-0.5208330000000005,2.4594899999999997,54.3981,598.690555555571
2024-01-15 00:45:00,68.83681,1.1574080000000002,2.3394092567575178,-0.5208329999999997,2.4594899999999997,57.29169999999999,598.740555555571
2024-01-15 00:48:00,68.83681,1.1574080000000002,2.3394092567575178,-0.5208329999999997,2.4594899999999997,57.87040000000002,598.7905555555709
2024-01-15 00:51:00,68.83681,1.186343,2.352540669521314,-0.5208329999999997,2.4016199999999994,58.738399999999984,598.8405555555709
2024-01-15 00:54:00,68.83681,1.186343,2.352540669521314,-0.5208329999999997,2.4016199999999994,56.42360000000002,598.8905555555708
2024-01-15 00:57:00,68.83681,1.186343,2.3325904212275352,-0.5208329999999997,2.34375,57.29160000000002,598.9405555555708
2024-01-15 01:00:00,68.83681,1.2152779999999996,2.3552440171710547,-0.5208329999999997,2.3148150000000003,58.44909999999999,598.9905555555707
2024-01-15 01:03:00,68.83681,1.2152779999999996,2.3552440171710547,-0.5208329999999997,2.3148150000000003,59.02780000000001,599.0405555555707
2024-01-15 01:06:00,68.83681,1.2152779999999996,2.3552440171710547,-0.5497680000000003,2.2858799999999997,58.44909999999999,599.0905555555706
2024-01-15 01:09:00,68.83681,1.3020829999999997,2.421931453003772,-0.5208330000000005,2.2280099999999994,60.474500000000006,599.1405555555706
2024-01-15 01:12:00,68.83681,1.3020829999999997,2.421931453003772,-0.5208330000000005,2.2280099999999994,57.870300000000015,599.1905555555705
2024-01-15 01:15:00,68.83681,1.3888889999999998,2.4868603746216698,-0.49189799999999995,2.1701390000000007,59.60650000000001,599.2405555555705
2024-01-15 01:18:00,68.83681,1.3888889999999998,2.4868603746216698,-0.49189799999999995,2.1701390000000007,60.76389999999998,599.2905555555704
2024-01-15 01:21:00,68.83681,1.4178239999999995,2.5186287827820846,-0.4918990000000001,2.1701390000000007,59.60649999999998,599.3405555555704
2024-01-15 01:24:00,68.83681,1.4467589999999992,2.529253000229505,-0.4918990000000001,2.1122690000000004,59.317199999999985,599.3905555555704
2024-01-15 01:27:00,68.83681,1.4467589999999992,2.529253000229505,-0.4918990000000001,2.1122690000000004,58.738500000000016,599.4405555555703
2024-01-15 01:30:00,68.83681,1.4467589999999992,2.529253000229505,-0.4918990000000001,2.1122690000000004,59.31710000000001,599.4905555555703
2024-01-15 01:33:00,68.83681,1.4756939999999998,2.550197897448962,-0.4918990000000001,2.083334,59.02780000000001,599.5405555555702
2024-01-15 01:36:00,68.83681,1.4756939999999998,2.550197897448962,-0.4918990000000001,2.083334,61.632000000000005,599.5905555555702
2024-01-15 01:39:00,68.83681,1.4756939999999998,2.528924145850781,-0.4918990000000001,2.0254629999999993,63.3681,599.6405555555701
2024-01-15 01:42:00,68.83681,1.4756939999999998,2.528924145850781,-0.4918990000000001,2.0254629999999993,62.2107,599.6905555555701
2024-01-15 01:45:00,68.83681,1.5335649999999994,2.570104814554166,-0.4918990000000001,1.9675919999999998,63.946799999999996,599.74055555557
2024-01-15 01:48:00,68.83681,1.5625,2.6012880011603117,-0.5208339999999998,1.938656,63.65739999999997,599.79055555557
2024-01-15 01:51:00,68.83681,1.5625,2.6012880011603117,-0.5208339999999998,1.938656,64.8149,599.84055555557
2024-01-15 01:54:00,68.83681,1.5914350000000006,2.621561158607206,-0.5208339999999998,1.9097209999999993,63.657399999999996,599.8905555555699
2024-01-15 01:57:00,68.83681,1.6203710000000004,2.6526041732239465,-0.5208329999999997,1.9097209999999993,62.5,599.9405555555699
2024-01-15 02:06:00,68.83681,1.649305,2.6616844918448916,-0.5208329999999997,1.8518530000000002,61.342599999999976,600.0905555555698
2024-01-15 02:09:00,68.83681,1.649305,2.6616844918448916,-0.5208329999999997,1.8518530000000002,62.210699999999974,600.1405555555698
2024-01-15 02:12:00,68.83681,1.6782409999999999,2.670497461968429,-0.5208329999999997,1.7939810000000005,62.2106,600.1905555555697
2024-01-15 02:15:00,68.83681,1.6782409999999999,2.670497461968429,-0.5208329999999997,1.7939810000000005,62.5,600.2405555555697
2024-01-15 02:18:00,68.83681,1.649305,2.6396818387404046,-0.5208339999999998,1.7939810000000005,58.73840000000001,600.2905555555697
2024-01-15 02:21:00,68.83681,1.649305,2.6175869800718194,-0.5208339999999998,1.7361110000000002,59.60639999999998,600.3405555555696
2024-01-15 02:24:00,68.83681,1.5914349999999997,2.5559505245394214,-0.5208330000000005,1.7361110000000002,61.3425,600.3905555555696
2024-01-15 02:27:00,68.83681,1.5625,2.503072459648148,-0.5208329999999997,1.678242,62.7894,600.4405555555695
2024-01-15 02:30:00,68.83681,1.5914359999999999,2.5228288692295053,-0.5208329999999997,1.6493060000000002,60.76389999999998,600.4905555555695
2024-01-15 02:33:00,68.83681,1.5625,2.4809853824294974,-0.4918990000000001,1.6493060000000002,63.0788,600.5405555555694
2024-01-15 02:36:00,68.83681,1.5625,2.4809853824294974,-0.4918990000000001,1.6493060000000002,61.9213,600.5905555555694
2024-01-15 02:39:00,68.83681,1.5625,2.4699042057410194,-0.4918990000000001,1.6203700000000003,62.2106,600.6405555555693
2024-01-15 02:42:00,68.83681,1.5914349999999997,2.4894838488878,-0.4918990000000001,1.5914350000000006,61.9213,600.6905555555693
2024-01-15 02:45:00,68.83681,1.5914349999999997,2.5117381049085625,-0.5497689999999995,1.5914350000000006,60.18520000000001,600.7405555555692
2024-01-15 02:48:00,68.83681,1.6493060000000002,2.5507267442609107,-0.5208329999999997,1.5625,62.5,600.7905555555692
2024-01-15 02:51:00,68.83681,1.6493060000000002,2.5507267442609107,-0.5208329999999997,1.5625,63.0787,600.8405555555692
2024-01-15 02:54:00,68.83681,1.6493060000000002,2.5394965075504703,-0.5208329999999997,1.5335649999999994,61.053199999999975,600.8905555555691
2024-01-15 02:57:00,68.83681,1.7361109999999993,2.6082461588890773,-0.5208330000000005,1.475695,61.05330000000001,600.9405555555691
2024-01-15 03:00:00,68.83681,1.7361109999999993,2.6082461588890773,-0.5208330000000005,1.475695,63.657399999999996,600.990555555569
2024-01-15 03:03:00,68.83681,1.7361109999999993,2.6082461588890773,-0.5208330000000005,1.475695,60.76390000000001,601.040555555569
2024-01-15 03:06:00,68.83681,1.8229160000000002,2.6762266276516438,-0.49189799999999995,1.4467599999999994,62.7894,601.0905555555689
2024-01-15 03:09:00,68.83681,1.8229160000000002,2.6646879994158477,-0.49189799999999995,1.4178239999999995,61.9213,601.1405555555689
2024-01-15 03:12:00,68.83681,1.8229160000000002,2.6646879994158477,-0.49189799999999995,1.4178239999999995,61.342600000000004,601.1905555555688
2024-01-15 03:15:00,68.83681,1.851852,2.6832770828709775,-0.49189799999999995,1.3888879999999997,62.7894,601.2405555555688
2024-01-15 03:18:00,68.83681,1.851852,2.6832770828709775,-0.49189799999999995,1.3888879999999997,63.657399999999996,601.2905555555687
2024-01-15 03:21:00,68.83681,1.851852,2.6832770828709775,-0.49189799999999995,1.3888879999999997,61.6319,601.3405555555687
2024-01-15 03:24:00,68.83681,1.851852,2.6832770828709775,-0.49189799999999995,1.3888879999999997,59.89579999999998,601.3905555555687
2024-01-15 03:27:00,68.83681,1.8807869999999998,2.701757215713404,-0.49189799999999995,1.359953,60.7638,601.4405555555686
2024-01-15 03:30:00,68.83681,1.8807869999999998,2.6783853563994047,-0.49189799999999995,1.3020830000000005,60.76390000000001,601.4905555555686
2024-01-15 03:33:00,68.83681,1.8807869999999998,2.6783853563994047,-0.49189799999999995,1.3020830000000005,61.05330000000001,601.5405555555685
2024-01-15 03:36:00,68.83681,1.9675919999999998,2.7328838744292465,-0.46296300000000024,1.2442130000000002,59.89580000000001,601.5905555555685
2024-01-15 03:39:00,68.83681,1.967593,2.7447432168850368,-0.5208339999999998,1.2152770000000004,60.474500000000006,601.6405555555684
2024-01-15 03:42:00,68.83681,1.9965279999999996,2.7627627171936684,-0.4918990000000001,1.2152770000000004,59.89590000000001,601.6905555555684
2024-01-15 03:45:00,68.83681,1.9965279999999996,2.7627627171936684,-0.4918990000000001,1.2152770000000004,61.053200000000004,601.7405555555683
2024-01-15 03:48:00,68.83681,1.9965279999999996,2.7508523052388503,-0.4918990000000001,1.1863419999999998,60.76390000000001,601.7905555555683
2024-01-15 03:51:00,68.83681,1.9965279999999996,2.73891322928986,-0.49189799999999995,1.157407,59.60640000000001,601.8405555555682
2024-01-15 03:54:00,68.83681,1.9965279999999996,2.73891322928986,-0.49189799999999995,1.157407,59.60650000000001,601.8905555555682
2024-01-15 03:57:00,68.83681,1.9386579999999993,2.691123710730982,-0.5208330000000005,1.157407,61.05330000000001,601.9405555555682
2024-01-15 04:00:00,68.83681,1.967593,2.7090833742028306,-0.5208330000000005,1.1284719999999995,60.18519999999998,601.9905555555681
2024-01-15 04:03:00,68.83681,1.9386580000000002,2.679233336998538,-0.5208329999999997,1.1284719999999995,59.60640000000001,602.0405555555681
2024-01-15 04:06:00,68.83681,1.9386580000000002,2.679233336998538,-0.5208329999999997,1.1284719999999995,60.474500000000006,602.090555555568
2024-01-15 04:09:00,68.83681,1.9386580000000002,2.679233336998538,-0.5208329999999997,1.1284719999999995,60.76390000000001,602.140555555568
2024-01-15 04:12:00,68.83681,1.9965279999999996,2.7029239812525576,-0.5208329999999997,1.0416660000000002,63.0787,602.1905555555679
2024-01-15 04:15:00,68.83681,1.9965279999999996,2.7029239812525576,-0.5208329999999997,1.0416660000000002,57.87040000000002,602.2405555555679
2024-01-15 04:18:00,68.83681,1.9965279999999996,2.7029239812525576,-0.5208329999999997,1.0416660000000002,60.76389999999998,602.2905555555678
2024-01-15 04:21:00,68.83681,2.0254630000000002,2.7205869100942626,-0.5208329999999997,1.0127309999999996,59.60649999999998,602.3405555555678
2024-01-15 04:24:00,68.83681,2.0254630000000002,2.7205869100942626,-0.5208329999999997,1.0127309999999996,60.47459999999998,602.3905555555677
2024-01-15 04:27:00,68.83681,2.054398,2.7381577834868884,-0.5208329999999997,0.9837959999999999,59.60650000000001,602.4405555555677
2024-01-15 04:30:00,68.83681,2.0833329999999997,2.7678202791557633,-0.5208330000000005,0.9837959999999999,59.89589999999998,602.4905555555677
2024-01-15 04:33:00,68.83681,2.0833329999999997,2.7678202791557633,-0.5208330000000005,0.9837959999999999,61.05330000000001,602.5405555555676
2024-01-15 04:36:00,68.83681,2.1122689999999995,2.785264821212187,-0.5208330000000005,0.95486,62.7894,602.5905555555676
2024-01-15 04:39:00,68.83681,2.1122689999999995,2.7730317880767656,-0.5208330000000005,0.9259249999999994,61.632000000000005,602.6405555555675
2024-01-15 04:42:00,68.83681,2.1122689999999995,2.785264821212187,-0.5497680000000003,0.9259249999999994,58.73840000000001,602.6905555555675
2024-01-15 04:45:00,68.83681,2.228009,2.8541909963340144,-0.49189799999999995,0.8680549999999991,60.47460000000001,602.7405555555674
2024-01-15 04:48:00,68.83681,2.228009,2.8541909963340144,-0.49189799999999995,0.8680549999999991,62.2107,602.7905555555674
2024-01-15 04:57:00,68.83681,2.256944,2.8587343187398804,-0.46296300000000024,0.8391199999999994,60.76390000000001,602.9405555555674
2024-01-15 05:00:00,68.83681,2.1990739999999995,2.8370834443756405,-0.5497680000000003,0.8391199999999994,60.47460000000001,602.9905555555673
2024-01-15 05:03:00,68.83681,2.256944,2.8712186144444702,-0.49189799999999995,0.8391199999999994,58.15969999999999,603.0405555555673
2024-01-15 05:06:00,68.83681,2.2858799999999997,2.888168439227209,-0.49189799999999995,0.8101839999999996,58.738399999999984,603.0905555555672
2024-01-15 05:09:00,68.83681,2.2858799999999997,2.888168439227209,-0.49189799999999995,0.8101839999999996,58.15979999999999,603.1405555555672
2024-01-15 05:12:00,38.88889,2.2280099999999994,2.8292909220363436,-0.5497680000000003,0.7523140000000001,36.45840000000001,603.1905555555671
2024-01-15 05:15:00,38.88889,2.256945,2.8462192219735725,-0.5497680000000003,0.7233789999999996,35.590299999999985,603.2405555555671
2024-01-15 05:18:00,38.88889,2.256945,2.8462192219735725,-0.5497680000000003,0.7233789999999996,35.01159999999999,603.290555555567
2024-01-15 05:21:00,38.88889,2.256945,2.8462192219735725,-0.5497680000000003,0.7233789999999996,35.590299999999985,603.340555555567
2024-01-15 05:24:00,38.88889,2.3148149999999994,2.867197818359569,-0.5208330000000005,0.6655090000000001,35.590299999999985,603.390555555567
2024-01-15 05:27:00,59.51968,2.3148149999999994,2.867197818359569,-0.5208330000000005,0.6655090000000001,52.66210000000001,603.4405555555669
2024-01-15 05:30:00,59.51968,2.3148149999999994,2.867197818359569,-0.5208330000000005,0.6655090000000001,53.8194,603.4905555555669
2024-01-15 05:33:00,59.51968,2.34375,2.8838484355351617,-0.5208330000000005,0.6365739999999995,51.21530000000001,603.5405555555668
2024-01-15 05:36:00,59.51968,2.34375,2.8838484355351617,-0.5208330000000005,0.6365739999999995,51.21519999999998,603.5905555555668
2024-01-15 05:39:00,38.88889,2.34375,2.8838484355351617,-0.5208330000000005,0.6365739999999995,37.905100000000004,603.6405555555667
2024-01-15 05:42:00,38.88889,2.3726849999999997,2.9004259886813015,-0.5208330000000005,0.6076389999999998,36.74770000000001,603.6905555555667
2024-01-15 05:45:00,38.88889,2.3726849999999997,2.9004259886813015,-0.5208330000000005,0.6076389999999998,37.61570000000003,603.7405555555666
2024-01-15 05:48:00,38.88889,2.3726849999999997,2.9004259886813015,-0.5208330000000005,0.6076389999999998,37.61580000000001,603.7905555555666
2024-01-15 05:51:00,38.88889,2.372686,2.900426560358279,-0.5497680000000003,0.578703,37.61580000000001,603.8405555555665
2024-01-15 05:54:00,38.88889,2.372686,2.887649645939708,-0.5208329999999997,0.578703,36.74769999999998,603.8905555555665
2024-01-15 05:57:00,38.88889,2.372686,2.887649645939708,-0.5208329999999997,0.578703,37.32640000000001,603.9405555555664
2024-01-15 06:00:00,38.88889,2.372686,2.874839389858016,-0.5208329999999997,0.5497680000000003,36.45829999999998,603.9905555555664
2024-01-15 06:03:00,38.88889,2.430556,2.9075867086552325,-0.5208329999999997,0.49189799999999995,37.037000000000006,604.0405555555664
2024-01-15 06:06:00,38.88889,2.459491,2.936812485947285,-0.5208330000000005,0.49189799999999995,37.037000000000006,604.0905555555663
2024-01-15 06:09:00,38.88889,2.459491,2.936812485947285,-0.5208330000000005,0.49189799999999995,35.879699999999985,604.1405555555663
2024-01-15 23:36:00,48.17709,0.34722200000000036,1.5001721090431857,-0.6365749999999997,3.038195,36.74769999999998,604.1405555555663
2024-01-15 23:39:00,48.17709,0.4050929999999999,1.5294737764870927,-0.46296300000000024,2.9803239999999995,38.1944,604.1405555555663
2024-01-15 23:42:00,48.17709,0.694445,1.9205795884527113,-0.49189799999999995,2.922453,38.1944,604.1405555555663
2024-01-17 23:48:00,35.73495,0.4050929999999999,1.591016026675941,-0.6365739999999995,3.038195,28.356499999999983,604.1405555555663
2024-01-17 23:51:00,99.79745,0.3761570000000001,1.4702687707938984,-0.49189799999999995,2.8935190000000004,75.23149999999998,604.1405555555663
2024-01-17 23:54:00,99.82639,0.6076389999999998,1.7981428003521345,-0.49189799999999995,2.8935190000000004,80.1505,604.1405555555663
2024-01-17 23:57:00,48.17709,0.6655090000000001,1.8743858210365127,-0.5208329999999997,2.864584,47.16440000000003,604.1405555555663
2024-01-19 01:42:00,99.82639,0.8680560000000002,1.9356214125826712,-0.46296300000000024,2.3148150000000003,83.33340000000001,604.1405555555663
2024-01-19 01:45:00,61.60301,1.070602,2.1809518510414017,-0.5208329999999997,2.2858800000000006,61.632000000000005,604.1405555555663
2024-01-19 17:48:00,99.82639,-0.08680599999999927,,-0.43402799999999964,6.6550959999999995,61.9213,604.1405555555663
2024-01-22 21:03:00,93.51852,0.2604160000000002,1.6384482270941692,-0.43402799999999964,4.456014,69.15520000000001,604.1405555555663
2024-01-24 22:39:00,99.73958,0.43402799999999964,1.5488035050923379,-0.4629620000000001,2.8935189999999995,70.0232,604.1405555555663
2024-01-28 00:27:00,48.14815,0.28935200000000005,1.1233134799166398,-0.49189799999999995,2.0833330000000005,36.45830000000001,604.1405555555663
2024-01-29 11:54:00,31.10532,-0.17361100000000018,,-0.46296300000000024,6.1342550000000005,22.858800000000002,604.1405555555663
2024-01-29 11:57:00,99.73958,0.17361100000000018,1.7542407796458288,-0.4050919999999998,5.960644,44.560209999999984,604.1405555555663
2024-01-29 21:09:00,48.14815,-0.6076389999999998,,-0.5497680000000003,4.2534730000000005,33.275499999999994,604.1405555555663
2024-01-29 21:12:00,48.14815,0.08680600000000016,1.1314308576222838,-0.3472219999999995,4.137732000000001,32.407399999999996,604.1405555555663
2024-02-01 20:03:00,99.82639,-0.02893599999999985,,-0.3761579999999993,6.915506,86.2268,604.1405555555663
2024-02-01 20:06:00,99.85532,0.46296300000000024,2.5734746864723976,-0.46296300000000024,6.770829999999999,70.3125,604.1405555555663
2024-02-05 22:06:00,99.82639,0.14467600000000047,1.6098503329466622,-0.4629620000000001,5.58449,56.712999999999994,604.1405555555663
2024-02-09 01:06:00,73.37963,0.2604160000000002,1.017878201212225,-0.46296300000000024,1.8807869999999998,57.00229999999999,604.1405555555663
2024-02-14 11:42:00,68.75,-0.868055,,-0.578703,5.2372700000000005,54.9769,604.1405555555663
2024-02-14 11:45:00,33.70949,0.8101849999999997,2.695011483052447,-0.46296300000000024,5.092594000000001,32.407400000000024,604.1905555555662
2024-02-14 11:48:00,33.70949,0.868055,2.726305058555238,-0.4629639999999995,4.918983000000001,30.960700000000003,604.2405555555662
2024-02-14 11:51:00,33.70949,0.4050919999999998,2.122190277584651,-0.46296300000000024,5.324076000000001,31.53929999999997,604.2905555555661
2024-02-14 11:54:00,33.70949,0.05787100000000045,1.2834157892307605,-0.5208329999999997,5.439816,30.9606,604.3405555555661
2024-02-14 11:57:00,33.70949,0.0,0.3768658913371601,-0.46296300000000024,5.410876,30.092599999999976,604.390555555566
2024-02-14 12:00:00,33.70949,-0.11574099999999987,,-0.5208329999999997,5.324071,30.092600000000004,604.440555555566
2024-02-14 12:03:00,33.70949,0.11574099999999987,1.4441664490710258,-0.4340270000000004,5.20833,30.382000000000005,604.490555555566
2024-02-14 12:06:00,33.70949,0.49189799999999995,2.1995097740724048,-0.43402799999999964,5.0636540000000005,30.3819,604.5405555555659
2024-02-14 12:09:00,33.70949,0.4050920000000007,2.066169628707621,-0.46296299999999935,5.09259,31.828699999999998,604.5905555555659
2024-02-14 12:12:00,33.70949,0.3761570000000001,2.035051939842006,-0.43402799999999964,5.20833,31.25,604.6405555555658
2024-02-14 12:15:00,33.70949,0.2604160000000002,1.833607412117823,-0.46296299999999935,5.295136,32.1181,604.6905555555658
2024-02-14 12:18:00,33.70949,0.14467600000000047,1.5468506127129173,-0.46296299999999935,5.266201000000001,32.117999999999995,604.7405555555657
2024-02-14 12:21:00,33.70949,0.17361100000000018,1.6127663858750296,-0.46296299999999935,5.208336,31.828599999999994,604.7905555555657
2024-02-14 12:24:00,33.70949,0.23148199999999974,1.751118122764827,-0.49189799999999995,5.1794,32.11810000000003,604.8405555555656
2024-02-14 12:27:00,33.70949,0.28935200000000005,1.848353578654605,-0.43402799999999964,5.12153,32.407399999999996,604.8905555555656
2024-02-14 12:30:00,33.70949,0.20254700000000003,1.678101154499176,-0.46296299999999935,5.1794,33.564899999999966,604.9405555555655
2024-02-14 12:33:00,33.70949,0.17361199999999943,1.6008405236475316,-0.4629620000000001,5.15046,32.407400000000024,604.9905555555655
2024-02-14 12:36:00,33.70949,0.26041700000000034,1.7886087744019852,-0.46296299999999935,5.0925899999999995,31.828700000000026,605.0405555555654
2024-02-14 12:39:00,33.70949,0.26041700000000034,1.7886087744019852,-0.46296299999999935,5.0925899999999995,31.539399999999972,605.0905555555654
2024-02-14 12:42:00,33.70949,0.2025459999999999,1.6596666477034758,-0.46296300000000024,5.0925899999999995,30.960699999999974,605.1405555555654
2024-02-14 12:45:00,33.70949,0.08680600000000016,1.3308718823334507,-0.4629620000000001,5.0925899999999995,31.828699999999998,605.1905555555653
2024-02-14 12:48:00,33.70949,-0.11574099999999987,,-0.5208329999999997,5.063655,31.828699999999998,605.2405555555653
2024-02-14 12:51:00,33.70949,-0.05787000000000031,,-0.43402799999999964,4.918984000000001,31.5394,605.2905555555652
2024-02-14 12:54:00,33.70949,0.3761580000000002,1.9236094475607723,-0.4050919999999998,4.774308,31.828699999999998,605.3405555555652
2024-02-14 12:57:00,33.70949,0.7233790000000004,2.459242551736863,-0.43402799999999964,4.716438,32.98610000000002,605.3905555555651
2024-02-14 13:00:00,33.70949,0.7233789999999996,2.50726684786566,-0.46296300000000024,4.861114000000001,32.69670000000002,605.4405555555651
2024-02-14 13:03:00,33.70949,0.6076389999999998,2.375050439045303,-0.43402799999999964,5.034725000000001,32.69670000000002,605.490555555565
2024-02-14 13:06:00,33.70949,0.49189800000000083,2.2360414666707285,-0.43402799999999964,5.208336,32.696800000000025,605.540555555565
2024-02-14 13:09:00,33.70949,0.34722200000000036,2.0152120156526427,-0.49189799999999995,5.295142,33.56480000000002,605.590555555565
2024-02-14 13:12:00,33.70949,0.2314809999999996,1.78246069900067,-0.46296300000000024,5.3530120000000005,32.11810000000003,605.6405555555649
2024-02-14 13:15:00,33.70949,0.14467599999999958,1.5698307166301957,-0.49189799999999995,5.3530120000000005,32.11810000000003,605.6905555555649
2024-02-14 13:18:00,33.70949,0.14467599999999958,1.558351475242381,-0.46296300000000024,5.324077000000001,32.407399999999996,605.7405555555648
2024-02-14 13:21:00,33.70949,0.17361100000000018,1.6246712131170502,-0.4340270000000004,5.295142,31.82869999999997,605.7905555555648
2024-02-14 13:24:00,33.70949,0.17361100000000018,1.6127663858750296,-0.46296300000000024,5.208335999999999,29.803300000000007,605.8405555555647
2024-02-14 13:27:00,33.70949,0.2314810000000005,1.732237418393188,-0.43402799999999964,5.150465999999999,27.777800000000013,605.8905555555647
2024-02-14 13:30:00,33.70949,0.2314810000000005,1.732237418393188,-0.43402799999999964,5.150465999999999,28.93520000000001,605.9405555555646
2024-02-14 13:33:00,33.70949,0.2604160000000002,1.7886079998226945,-0.43402799999999964,5.121530999999999,28.93520000000001,605.9905555555646
2024-02-14 13:36:00,33.70949,0.2604160000000002,1.7886079998226945,-0.43402799999999964,5.121530999999999,26.331099999999992,606.0405555555645
2024-02-14 13:39:00,33.70949,0.2604160000000002,1.7950555420833259,-0.46296300000000024,5.121530999999999,30.3819,606.0905555555645
2024-02-14 13:42:00,33.70949,0.28935200000000005,1.848353578654605,-0.4340270000000004,5.121530999999999,28.93520000000001,606.1405555555644
2024-02-14 13:45:00,33.70949,0.2604160000000002,1.7950555420833259,-0.46296300000000024,5.121530999999999,30.382000000000005,606.1905555555644
2024-02-14 13:48:00,33.70949,0.2314810000000005,1.7385364076580236,-0.46296300000000024,5.150465999999999,31.539299999999997,606.2405555555644
2024-02-14 13:51:00,33.70949,0.2314810000000005,1.7385364076580236,-0.46296300000000024,5.150465999999999,30.382000000000005,606.2905555555643
2024-02-14 13:54:00,33.70949,0.28935200000000005,1.848353578654605,-0.4340270000000004,5.121530999999999,30.9606,606.3405555555643
2024-02-14 13:57:00,33.70949,0.28935200000000005,1.854932978908476,-0.46296300000000024,5.121530999999999,29.513800000000003,606.3905555555642
2024-02-14 14:00:00,33.70949,0.2314810000000005,1.732236329390491,-0.46296300000000024,5.121526,31.25,606.4405555555642
2024-02-14 14:03:00,33.70949,0.14467600000000047,1.5237889075926678,-0.49189799999999995,5.121526,28.93519999999998,606.4905555555641
2024-02-14 14:06:00,33.70949,0.05787000000000031,1.2292608067655655,-0.49189799999999995,5.150465999999999,29.513800000000003,606.5405555555641
2024-02-14 14:09:00,33.70949,0.11573999999999973,1.4274968625976685,-0.46296300000000024,5.0925959999999995,30.092600000000004,606.590555555564
2024-02-14 14:12:00,33.70949,0.23148199999999974,1.7069813003608834,-0.4629620000000001,5.005789999999999,30.382000000000005,606.640555555564
2024-02-14 14:15:00,33.70949,0.28935200000000005,1.8087367208674336,-0.4340269999999995,4.947915000000001,29.513900000000007,606.690555555564
2024-02-14 14:18:00,33.70949,0.26041700000000034,1.7627540262872798,-0.46296299999999935,4.976850000000001,29.803200000000004,606.7405555555639
2024-02-14 14:21:00,33.70949,0.26041700000000034,1.7627540262872798,-0.46296299999999935,4.976850000000001,31.25,606.7905555555639
2024-02-14 14:24:00,33.70949,0.34722200000000036,1.9335312989276843,-0.46296299999999935,4.976850000000001,29.513900000000007,606.8405555555638
2024-02-14 14:27:00,33.70949,0.3472229999999996,1.9472166967481712,-0.4340270000000004,5.06366,30.382000000000005,606.8905555555638
2024-02-14 14:30:00,33.70949,0.3472219999999995,1.9540459716151999,-0.4340280000000005,5.0925959999999995,29.803300000000007,606.9405555555637
2024-02-14 14:33:00,33.70949,0.3761570000000001,2.0142985460990053,-0.46296300000000024,5.0925910000000005,29.803200000000004,606.9905555555637
2024-02-14 14:36:00,33.70949,0.31828699999999976,1.9257344663478082,-0.46296300000000024,5.1793960000000006,29.224499999999978,607.0405555555636
2024-02-14 14:39:00,33.70949,0.2025459999999999,1.6903562820411082,-0.49189799999999995,5.208332,29.803199999999975,607.0905555555636
2024-02-14 14:42:00,33.70949,0.14467500000000033,1.5353276432131002,-0.46296300000000024,5.208332,29.803200000000004,607.1405555555635
2024-02-14 14:45:00,33.70949,0.14467500000000033,1.5353276432131002,-0.46296300000000024,5.208332,30.671300000000002,607.1905555555635
2024-02-14 14:48:00,33.70949,0.2314810000000005,1.7385364076580236,-0.46296300000000024,5.150465999999999,28.356499999999983,607.2405555555634
2024-02-14 14:51:00,33.70949,0.2314810000000005,1.732237418393188,-0.43402799999999964,5.150465999999999,30.3819,607.2905555555634
2024-02-14 14:54:00,33.70949,0.2314810000000005,1.7385364076580236,-0.46296300000000024,5.150465999999999,29.803200000000004,607.3405555555634
2024-02-14 14:57:00,33.70949,0.2314810000000005,1.732237418393188,-0.46296299999999935,5.121530999999999,30.3819,607.3905555555633
2024-02-14 15:00:00,33.70949,0.2314810000000005,1.719619852997782,-0.43402799999999964,5.0925910000000005,28.64580000000001,607.4405555555633
2024-02-14 15:03:00,33.70949,0.2314810000000005,1.719619852997782,-0.43402799999999964,5.0925910000000005,29.80329999999998,607.4905555555632
2024-02-14 15:06:00,33.70949,0.2893509999999999,1.8483517860849346,-0.46296300000000024,5.0925959999999995,30.382000000000005,607.5405555555632
2024-02-14 15:09:00,33.70949,0.2604160000000002,1.7950555420833259,-0.46296300000000024,5.121530999999999,29.513800000000003,607.5905555555631
2024-02-14 15:12:00,33.70949,0.2314810000000005,1.732237418393188,-0.46296299999999935,5.121530999999999,29.224499999999978,607.6405555555631
2024-02-14 15:15:00,33.70949,0.17361100000000018,1.6008394169999747,-0.49189799999999995,5.121530999999999,30.382000000000005,607.690555555563
2024-02-14 15:18:00,33.70949,0.14467600000000047,1.5122263182385176,-0.46296299999999935,5.0925910000000005,29.224500000000006,607.740555555563
2024-02-14 15:21:00,33.70949,0.2025459999999999,1.6473497854579928,-0.43402799999999964,5.063656000000001,29.22460000000001,607.790555555563
2024-02-14 15:24:00,33.70949,0.28935200000000005,1.8285750644799048,-0.43402799999999964,5.034720000000001,30.382000000000005,607.8405555555629
2024-02-14 15:27:00,33.70949,0.3472229999999996,1.9403777753654043,-0.4340270000000004,5.034720000000001,29.513900000000007,607.8905555555629
2024-02-14 15:30:00,33.70949,0.31828699999999976,1.9056505104783643,-0.46296300000000024,5.0925959999999995,29.22460000000001,607.9405555555628
2024-02-14 15:33:00,33.70949,0.2314810000000005,1.7385364076580236,-0.46296300000000024,5.150465999999999,29.513800000000003,607.9905555555628
2024-02-14 15:36:00,33.70949,0.26041700000000034,1.7950574363032166,-0.4340270000000004,5.150465999999999,29.513800000000003,608.0405555555627
2024-02-14 15:39:00,33.70949,0.26041700000000034,1.8014988371987808,-0.46296300000000024,5.150465999999999,28.93519999999998,608.0905555555627
2024-02-14 15:42:00,33.70949,0.2314810000000005,1.7385364076580236,-0.46296300000000024,5.150465999999999,28.93519999999998,608.1405555555626
2024-02-14 15:45:00,33.70949,0.14467600000000047,1.535331241676114,-0.46296299999999935,5.208335999999999,28.067199999999985,608.1905555555626
2024-02-14 15:48:00,33.70949,0.14467600000000047,1.5295632123999299,-0.49189799999999995,5.150465999999999,28.93520000000001,608.2405555555625
2024-02-14 15:51:00,33.70949,0.2025459999999999,1.6658175109589313,-0.49189799999999995,5.0925959999999995,29.513900000000007,608.2905555555625
2024-02-14 15:54:00,33.70949,0.2604160000000002,1.7821540458135434,-0.43402799999999964,5.0925959999999995,29.224500000000006,608.3405555555624
2024-02-14 15:57:00,33.70949,0.2604160000000002,1.7886079998226945,-0.46296299999999935,5.0925959999999995,29.513900000000007,608.3905555555624
2024-02-14 16:00:00,33.70949,0.2025459999999999,1.6658175109589313,-0.49189799999999995,5.0925959999999995,30.671300000000002,608.4405555555624
2024-02-14 16:03:00,33.70949,0.17361100000000018,1.5829057625957352,-0.46296299999999935,5.063656000000001,30.9606,608.4905555555623
2024-02-14 16:06:00,33.70949,0.17361100000000018,1.5769166176744769,-0.4340269999999995,5.063656000000001,30.671300000000002,608.5405555555623
2024-02-14 16:09:00,33.70949,0.17361199999999943,1.5888923411750357,-0.49189799999999995,5.06366,31.828699999999998,608.5905555555622
2024-02-14 16:12:00,33.70949,0.20254700000000003,1.6535145268486635,-0.46296299999999935,5.06366,30.960600000000028,608.6405555555622
2024-02-14 16:15:00,33.70949,0.20254700000000003,1.6535145268486635,-0.46296299999999935,5.06366,30.092600000000004,608.6905555555621
2024-02-14 16:18:00,33.70949,0.20254700000000003,1.6535145268486635,-0.46296299999999935,5.06366,30.38190000000003,608.7405555555621
2024-02-14 16:21:00,33.70949,0.17361199999999943,1.5829089150822493,-0.4629620000000001,5.06366,30.67130000000003,608.790555555562
2024-02-14 16:24:00,33.70949,0.20254700000000003,1.6473527750626746,-0.4340269999999995,5.06366,31.539299999999997,608.840555555562
2024-02-14 16:27:00,33.70949,0.26041700000000034,1.7692286025725577,-0.46296299999999935,5.005789999999999,30.382000000000005,608.890555555562
2024-02-14 16:30:00,33.70949,0.26041700000000034,1.7692286025725577,-0.46296299999999935,5.005789999999999,30.3819,608.9405555555619
2024-02-14 16:33:00,33.70949,0.20254700000000003,1.6535145268486635,-0.46296299999999935,5.06366,30.671300000000002,608.9905555555619
2024-02-14 16:36:00,33.70949,0.20254700000000003,1.6535145268486635,-0.46296299999999935,5.06366,30.3819,609.0405555555618
2024-02-14 16:39:00,33.70949,0.17361199999999943,1.5829089150822493,-0.4629620000000001,5.06366,29.803300000000007,609.0905555555618
2024-02-14 16:42:00,33.70949,0.23148199999999974,1.7006500336342942,-0.4629620000000001,4.976850000000001,30.381899999999973,609.1405555555617
2024-02-14 16:45:00,33.70949,0.28935200000000005,1.815356480621156,-0.43402799999999964,4.976850000000001,31.25,609.1905555555617
2024-02-14 16:48:00,33.70949,0.34722200000000036,1.9266792896671465,-0.43402799999999964,4.976850000000001,30.092599999999976,609.2405555555616
2024-02-14 16:51:00,33.70949,0.31828699999999976,1.8855028218691379,-0.43402799999999964,5.034720000000001,29.803200000000004,609.2905555555616
2024-02-14 16:54:00,33.70949,0.2893509999999999,1.8351724274575392,-0.43402799999999964,5.063656000000001,29.803200000000004,609.3405555555615
2024-02-14 16:57:00,33.70949,0.2893509999999999,1.84176486664389,-0.46296300000000024,5.063656000000001,29.22459999999998,609.3905555555615
2024-02-14 17:00:00,33.70949,0.2604160000000002,1.7886068851274315,-0.46296300000000024,5.0925910000000005,31.82869999999997,609.4405555555614
2024-02-19 20:30:00,99.79745,0.05787000000000031,1.5526001204962965,-0.46296299999999935,7.11806,66.26160000000002,609.4405555555614
2024-02-19 20:33:00,99.82639,-0.4340269999999995,,-0.6076389999999998,7.002313999999999,65.68289999999999,609.4405555555614
2024-02-19 20:36:00,99.82639,-0.6365740000000004,,-0.43402799999999964,6.886574,61.9213,609.4405555555614
2024-02-19 20:39:00,99.82639,0.5497690000000004,2.6796910121020865,-0.4629620000000001,6.568287,52.08330000000001,609.4405555555614
2024-02-19 20:42:00,99.82639,0.868055,3.152707557763532,-0.43402799999999964,6.481477,53.530100000000004,609.4405555555614
2024-02-19 20:45:00,99.82639,0.7523149999999994,3.054624628236213,-0.46296300000000024,6.741898000000001,52.37270000000001,609.4405555555614
2024-02-19 20:48:00,99.82639,0.5787040000000001,2.8435883779293807,-0.5208329999999997,6.973380000000001,50.92599999999999,609.4405555555614
2024-02-20 07:45:00,68.75,-0.6076389999999998,,-0.3761570000000001,8.998844,45.13889999999998,609.4405555555614
2024-02-20 07:48:00,99.82639,0.43402799999999964,2.759354890841339,-0.14467600000000047,8.130788,53.530099999999976,609.4405555555614
2024-02-20 07:51:00,99.82639,0.43402799999999964,2.903322692117736,-0.2025459999999999,8.709492000000001,61.342600000000004,609.4405555555614
2024-02-20 07:54:00,93.60532,0.28935200000000005,2.6481473100048394,-0.2314809999999996,9.027775000000002,59.89590000000001,609.4405555555614
2024-02-21 20:12:00,99.85532,-0.11574099999999987,,-0.46296299999999935,7.667826000000001,85.9375,609.4405555555614
2024-02-21 20:15:00,99.85532,0.14467600000000047,1.982201096296737,-0.49189799999999995,7.49421,83.62270000000001,609.4405555555614
2024-02-22 20:24:00,91.49306,0.08680600000000016,1.666574177205407,-0.43402799999999964,7.002313999999999,72.91659999999999,609.4405555555614
2024-02-22 20:27:00,53.35648,0.31828699999999976,2.3098436115168273,-0.5208330000000005,6.828698999999999,48.321799999999996,609.4405555555614
2024-02-27 00:57:00,84.75116,0.5787040000000001,1.6493178290950727,-0.5208329999999997,2.4884249999999994,53.530100000000004,609.4405555555614
2024-02-27 01:00:00,100.0,0.8391199999999994,1.9479931126640821,-0.46296300000000024,2.4594899999999997,69.4445,609.4405555555614
2024-03-04 12:42:00,31.10532,0.11574099999999987,1.4883990233469837,-0.4629620000000001,5.410875,26.331000000000017,609.4405555555614
2024-03-05 19:27:00,99.79745,0.2314810000000005,1.955416684991016,-0.43402799999999964,6.192129,79.8611,609.4405555555614
2024-03-05 19:33:00,99.82639,0.4050929999999999,2.3217091325860935,-0.4050919999999998,6.221069,79.5718,609.4405555555614
2024-03-05 19:36:00,99.82639,0.7523149999999994,2.9175430420272934,-0.4050920000000007,6.278935,79.5718,609.4405555555614
2024-03-05 19:39:00,99.82639,0.3761580000000002,2.431772186703316,-0.43402799999999964,6.915503999999999,76.3889,609.4405555555614
2024-03-06 14:24:00,48.17709,-0.4050929999999999,,-0.28935200000000005,7.175929999999999,35.300899999999984,609.4405555555614
2024-03-06 14:27:00,48.17709,0.08680500000000002,1.5393294783914633,-0.26041700000000034,6.452551,35.30090000000001,609.4905555555614
2024-03-06 14:30:00,48.17709,0.14467599999999958,1.7116992022712159,-0.2604160000000002,6.307875,37.32640000000001,609.5405555555614
2024-03-06 14:33:00,48.17709,0.14467500000000033,1.7060764431418793,-0.28935200000000005,6.250005,35.59020000000004,609.5905555555613
2024-03-06 14:36:00,48.17709,-0.05786999999999942,,-0.3472219999999995,6.134262999999999,37.615700000000004,609.6405555555613
