Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-06 14:39:00,48.17709,0.43402799999999964,2.2717843264696533,-0.20254700000000003,5.989586999999999,36.16900000000004,609.6905555555612
2024-03-06 14:42:00,48.17709,0.7233799999999997,2.8960559728769693,-0.17361100000000018,6.597225999999999,36.74769999999998,609.7405555555612
2024-03-06 14:45:00,48.17709,0.49189799999999995,2.6750268194554,-0.17361199999999943,7.26273,37.03710000000001,609.7905555555611
2024-03-06 14:48:00,48.17709,0.2604160000000002,2.2931900421063145,-0.23148199999999974,7.667828,39.0625,609.8405555555611
2024-03-06 14:51:00,48.17709,0.2314809999999996,2.2490905186140893,-0.20254700000000003,7.841433,38.4838,609.890555555561
2024-03-06 14:54:00,31.10532,0.23148199999999974,2.272628565038147,-0.23148199999999974,7.928238,30.092599999999976,609.940555555561
2024-03-11 22:03:00,48.17709,0.3761580000000002,2.028142700148617,-0.49189799999999995,5.121524,37.32639999999998,609.940555555561
2024-03-11 22:06:00,48.17709,0.43402799999999964,2.102400155481777,-0.5208329999999997,4.976854,29.513899999999992,609.940555555561
2024-03-11 22:09:00,48.14815,0.49189799999999995,2.1775001417931255,-0.49189799999999995,4.918984000000001,27.7778,609.940555555561
2024-03-11 22:12:00,48.17709,0.49189799999999995,2.14804089426123,-0.49189799999999995,4.803244,36.16900000000001,609.940555555561
2024-03-14 10:39:00,84.78009,0.14467500000000033,1.7453256635173726,-0.3182879999999999,6.4236130000000005,58.73840000000001,609.940555555561
2024-03-14 10:42:00,99.82639,0.6365740000000004,2.7737360130053843,-0.3761570000000001,6.452548,61.9213,609.940555555561
2024-03-15 08:51:00,75.9838,-0.23148199999999974,,-0.43402799999999964,7.2338000000000005,54.6875,609.940555555561
2024-03-15 08:57:00,99.82639,0.11573999999999973,1.7585858165779003,-0.28935200000000005,7.031254000000001,61.053199999999975,609.940555555561
2024-03-16 10:42:00,31.10532,-0.26041699999999945,,-0.43402799999999964,7.17593,24.305499999999967,609.940555555561
2024-03-16 10:45:00,38.88889,0.578703,2.7721904004546842,-0.34722200000000036,6.857643,37.03699999999998,609.940555555561
2024-03-18 08:30:00,99.79745,0.31828699999999976,2.517099119240249,-0.17361100000000018,8.130792,58.73840000000001,609.940555555561
2024-03-18 08:33:00,99.82639,0.26041699999999945,2.4607648428967246,-0.2604160000000002,8.449074,63.657399999999996,609.940555555561
2024-03-19 08:30:00,99.79745,0.2604160000000002,2.2325901945180076,-0.23148199999999974,7.3784719999999995,54.6875,609.940555555561
2024-03-19 08:33:00,84.80903,0.34722200000000036,2.481045406203009,-0.28935200000000005,7.552088,54.9769,609.940555555561
2024-03-19 15:15:00,99.79745,0.2893509999999999,2.282622471328853,-0.3182879999999999,7.2048630000000005,70.6018,609.940555555561
2024-03-19 15:18:00,99.85532,0.17361100000000018,2.0010678186320647,-0.3472219999999995,7.262733000000001,65.97219999999999,609.940555555561
2024-03-19 15:24:00,99.82639,0.2314809999999996,2.1483668558601265,-0.28935200000000005,7.262733000000001,63.657399999999996,609.940555555561
2024-03-19 15:27:00,99.85532,0.14467600000000047,1.911307560829242,-0.28935199999999917,7.3205979999999995,61.6319,609.940555555561
2024-03-19 15:30:00,99.85532,0.0,0.48198621675372005,-0.34722200000000036,7.291663000000001,66.26159999999999,609.940555555561
2024-03-19 15:33:00,99.82639,0.31828699999999976,1.7701203814781055,-0.28935200000000005,4.687496000000001,67.99770000000001,609.940555555561
2024-03-19 15:39:00,99.85532,1.0995370000000007,2.9727170036361366,-0.2025459999999999,4.976848,69.155,609.940555555561
2024-03-20 12:15:00,99.82639,0.9837959999999999,2.9582020500586808,-0.23148199999999974,5.410875,63.3681,609.940555555561
2024-03-20 12:21:00,99.82639,0.868055,3.0342064053145656,-0.28935200000000005,6.192125,67.12960000000001,609.940555555561
2024-03-20 12:24:00,99.82639,0.4050920000000007,2.4697528183070316,-0.3472219999999995,6.91551,79.2824,609.940555555561
2024-03-20 20:30:00,48.17709,-0.28935200000000005,,-0.6365739999999995,6.192126000000001,35.30090000000001,609.940555555561
2024-03-20 20:33:00,48.17709,-0.14467600000000047,,-0.3472230000000005,6.163190000000001,33.85419999999999,609.940555555561
2024-03-20 20:36:00,48.17709,0.3472219999999995,2.1492606296257555,-0.4340280000000005,5.931714,37.32640000000001,609.940555555561
2024-03-20 20:39:00,48.17709,0.46296300000000024,2.3583248930910727,-0.46296299999999935,5.873844,35.87960000000001,609.940555555561
2024-03-20 20:42:00,48.17709,0.4050920000000007,2.2671921833088207,-0.43402799999999964,5.96065,36.74770000000001,609.940555555561
2024-03-23 00:24:00,82.72569,0.8969909999999999,1.9792876296939004,-0.49189799999999995,2.3148150000000003,65.10409999999999,609.940555555561
2024-03-23 00:27:00,99.82639,1.0127319999999997,2.104618932647329,-0.5208329999999997,2.2569440000000007,70.60189999999999,609.940555555561
2024-03-23 00:30:00,99.82639,1.099538,2.184288129856154,-0.49189799999999995,2.228009,70.3125,609.940555555561
2024-03-23 02:18:00,48.17709,1.7939819999999997,2.5531458912595233,-0.5208329999999997,1.1863420000000007,34.43290000000002,609.940555555561
2024-03-23 02:21:00,48.17709,1.8229170000000003,2.5831622533195535,-0.5497680000000003,1.157407,33.56479999999999,609.990555555561
2024-03-23 02:24:00,48.17709,1.8807870000000007,2.6194688162663966,-0.49189799999999995,1.157407,36.16899999999998,610.0405555555609
2024-03-23 02:27:00,48.17709,1.9965279999999996,2.7269459843797885,-0.5208329999999997,1.0995370000000007,33.275499999999994,610.0905555555609
2024-03-23 02:30:00,48.17709,2.0833329999999997,2.792094891890506,-0.49189799999999995,1.070602,32.98610000000001,610.1405555555608
2024-03-23 02:33:00,48.17709,2.0833329999999997,2.8041884936948254,-0.5208339999999998,1.070602,33.275499999999994,610.1905555555608
2024-03-23 02:36:00,48.17709,1.9965279999999996,2.7269459843797885,-0.5497680000000003,1.070602,39.6412,610.2405555555607
2024-03-23 02:39:00,48.17709,1.9675920000000007,2.673164805659002,-0.5208339999999998,1.0416669999999995,37.615700000000004,610.2905555555607
2024-03-23 02:42:00,48.17709,1.9675920000000007,2.673164805659002,-0.5208339999999998,1.0416669999999995,35.300899999999984,610.3405555555606
2024-03-23 02:45:00,48.17709,1.9965270000000004,2.6908687508150715,-0.4918990000000001,1.0416669999999995,38.483799999999974,610.3905555555606
2024-03-23 02:48:00,48.17709,2.054398,2.7502882020125186,-0.5208329999999997,1.0127319999999997,37.03709999999998,610.4405555555605
2024-03-23 02:51:00,48.17709,2.054398,2.7502877833115873,-0.5497680000000003,0.9837959999999999,38.7732,610.4905555555605
2024-03-23 02:54:00,48.17709,2.1122689999999995,2.785264821212187,-0.5208330000000005,0.95486,37.905100000000004,610.5405555555604
2024-03-23 02:57:00,48.17709,2.1122689999999995,2.785264821212187,-0.5208330000000005,0.95486,38.194500000000005,610.5905555555604
2024-03-23 03:00:00,48.17709,2.170139,2.8198943499430253,-0.5208330000000005,0.8969899999999997,38.7732,610.6405555555604
2024-03-23 03:03:00,48.17709,2.141204,2.790338057662107,-0.5208329999999997,0.8969899999999997,37.32640000000001,610.6905555555603
2024-03-23 03:06:00,48.17709,2.141204,2.778023457808345,-0.5208329999999997,0.8680549999999991,39.0625,610.7405555555603
2024-03-23 03:09:00,48.17709,2.170139,2.8075597603368925,-0.5208329999999997,0.868055,39.6412,610.7905555555602
2024-03-23 03:12:00,48.17709,2.1990739999999995,2.8246986097473368,-0.5208330000000005,0.8391199999999994,40.219900000000024,610.8405555555602
2024-03-23 03:15:00,48.17709,2.1990739999999995,2.8370834443756405,-0.5497680000000003,0.8391199999999994,41.08789999999999,610.8905555555601
2024-03-23 03:18:00,48.17709,2.1990739999999995,2.8370834443756405,-0.5497680000000003,0.8391199999999994,40.50929999999997,610.9405555555601
2024-03-23 03:21:00,48.17709,2.2280099999999994,2.8417568502156225,-0.5208330000000005,0.8101839999999996,39.062599999999975,610.99055555556
2024-03-23 03:24:00,48.17709,2.2280099999999994,2.8417568502156225,-0.5208330000000005,0.8101839999999996,39.351800000000026,611.04055555556
2024-03-23 03:27:00,48.17709,2.256945,2.858734904147797,-0.5208330000000005,0.781248999999999,39.9306,611.09055555556
2024-03-23 03:30:00,48.17709,2.256945,2.858734904147797,-0.5208330000000005,0.781248999999999,39.3518,611.1405555555599
2024-03-23 03:33:00,48.17709,2.256945,2.8462192219735725,-0.5497680000000003,0.7233789999999996,39.641200000000026,611.1905555555599
2024-03-23 03:36:00,48.17709,2.3726849999999997,2.9131699669868114,-0.49189799999999995,0.6655090000000001,39.0625,611.2405555555598
2024-03-23 03:39:00,48.20602,2.3726849999999997,2.9131699669868114,-0.49189799999999995,0.6655090000000001,39.6413,611.2905555555598
2024-03-23 03:42:00,48.17709,2.3726849999999997,2.9131699669868114,-0.49189799999999995,0.6655090000000001,39.3518,611.3405555555597
2024-03-23 03:45:00,48.17709,2.2858790000000004,2.837842751945585,-0.5497689999999995,0.6365739999999995,39.930499999999995,611.3905555555597
2024-03-23 03:48:00,48.17709,2.1990740000000004,2.7497247642631635,-0.5497680000000003,0.6365739999999995,40.509300000000025,611.4405555555596
2024-03-23 03:51:00,48.17709,2.141204,2.690931653809216,-0.5497680000000003,0.6365739999999995,39.64119999999997,611.4905555555596
2024-03-23 03:54:00,48.17709,2.170139,2.6824549477779023,-0.49189799999999995,0.6076389999999998,40.50919999999999,611.5405555555595
2024-03-23 03:57:00,48.17709,2.170139,2.6824549477779023,-0.49189799999999995,0.6076389999999998,40.50929999999997,611.5905555555595
2024-03-23 04:00:00,48.17709,2.141203,2.6657498527643955,-0.5208339999999998,0.6076389999999998,39.3518,611.6405555555594
2024-03-23 04:03:00,48.17709,2.1990749999999997,2.69908077538385,-0.49189799999999995,0.578703,40.509300000000025,611.6905555555594
2024-03-23 04:06:00,48.17709,2.1990749999999997,2.6863329139110657,-0.49189799999999995,0.5497680000000003,40.219900000000024,611.7405555555594
2024-03-23 04:09:00,48.17709,2.256945,2.719247895943556,-0.49189799999999995,0.49189799999999995,37.905099999999976,611.7905555555593
2024-03-23 04:12:00,48.17709,2.228009,2.689991428949015,-0.49189799999999995,0.49189799999999995,40.219899999999996,611.8405555555593
2024-03-23 04:15:00,48.17709,2.170139,2.657028480365807,-0.5497680000000003,0.49189799999999995,40.509299999999996,611.8905555555592
2024-03-23 04:18:00,48.20602,2.1990749999999997,2.660729461043442,-0.5208330000000005,0.4629620000000001,39.0625,611.9405555555592
2024-03-23 04:21:00,48.17709,2.3148160000000004,2.7777390394849597,-0.5208329999999997,0.4629620000000001,39.641200000000026,611.9905555555591
2024-03-23 04:24:00,48.17709,2.4594899999999997,2.8978417715692655,-0.4918990000000001,0.4340280000000005,39.351800000000026,612.0405555555591
2024-03-23 04:27:00,48.20602,2.4594899999999997,2.8978417715692655,-0.4918990000000001,0.4340280000000005,38.77310000000003,612.090555555559
2024-03-23 04:30:00,48.20602,2.3726849999999997,2.8232554874528653,-0.5208329999999997,0.4340280000000005,38.7732,612.140555555559
2024-03-23 04:33:00,48.17709,2.3726850000000006,2.810272104029138,-0.5208329999999997,0.4050929999999999,38.773199999999974,612.190555555559
2024-03-23 04:36:00,48.17709,2.3726850000000006,2.810272104029138,-0.5208329999999997,0.4050929999999999,39.0625,612.2405555555589
2024-03-23 04:39:00,48.20602,2.34375,2.768066316486295,-0.49189799999999995,0.4050929999999999,39.0625,612.2905555555589
2024-03-23 04:42:00,48.20602,2.34375,2.768066316486295,-0.49189799999999995,0.4050929999999999,38.1944,612.3405555555588
2024-03-23 04:45:00,48.17709,2.4016209999999996,2.8002592093735146,-0.49189799999999995,0.34722200000000036,37.037000000000006,612.3905555555588
2024-03-23 04:48:00,48.17709,2.4016209999999996,2.8002592093735146,-0.49189799999999995,0.34722200000000036,38.7731,612.4405555555587
2024-03-23 04:51:00,48.17709,2.430556,2.816253277232087,-0.49189799999999995,0.31828699999999976,38.7732,612.4905555555587
2024-03-23 04:54:00,48.17709,2.430556,2.816253277232087,-0.49189799999999995,0.31828699999999976,39.641200000000026,612.5405555555586
2024-03-23 04:57:00,48.17709,2.4594910000000008,2.818937912234562,-0.46296299999999935,0.28935199999999917,40.219899999999996,612.5905555555586
2024-03-23 05:00:00,48.20602,2.4884260000000005,2.874515360183341,-0.5208329999999997,0.28935200000000005,38.194500000000005,612.6405555555585
2024-03-23 05:03:00,48.17709,2.5752310000000005,2.935339134300677,-0.46296299999999935,0.28935200000000005,39.0625,612.6905555555585
2024-03-23 05:06:00,48.20602,2.604166,2.964431769613484,-0.4918990000000001,0.26041699999999945,38.4838,612.7405555555584
2024-03-23 05:09:00,48.17709,2.6909729999999996,3.0516913678348625,-0.49189799999999995,0.2604160000000002,38.4838,612.7905555555584
2024-03-23 05:12:00,48.17709,2.748843,3.0964636371476884,-0.49189799999999995,0.2314809999999996,37.615700000000004,612.8405555555584
2024-03-25 00:21:00,99.82639,1.0416669999999995,2.108428933507647,-0.5208330000000005,2.170139,89.69899999999998,612.8405555555584
2024-03-25 01:09:00,99.82639,1.0995369999999998,1.9809234649276206,-0.4918990000000001,1.6493060000000002,90.85639999999998,612.8405555555584
2024-03-25 20:48:00,48.20602,0.26041700000000034,1.9290468944945687,-0.46296300000000024,5.729166,36.16900000000001,612.8405555555584
2024-03-25 20:51:00,48.20602,-0.4050919999999998,,-0.49189799999999995,5.844906,36.16900000000001,612.8405555555584
2024-03-25 23:09:00,48.20602,1.0127319999999997,2.4988728843564565,-0.5208329999999997,3.4722210000000002,36.16900000000001,612.8405555555584
2024-03-25 23:15:00,48.20602,1.0416670000000003,2.5161439828700263,-0.5497680000000003,3.3854169999999995,37.326400000000035,612.8405555555584
2024-03-25 23:18:00,48.20602,1.2442130000000002,2.7212061092232083,-0.49189799999999995,3.327547,37.037000000000006,612.8405555555584
2024-03-25 23:24:00,48.20602,1.2152779999999996,2.696613943697745,-0.5497680000000003,3.2986120000000003,36.45829999999998,612.8405555555584
2024-03-25 23:27:00,48.20602,0.78125,2.1193239144184925,-0.5208329999999997,3.1828700000000003,37.037000000000006,612.8405555555584
2024-03-25 23:33:00,48.20602,0.868055,2.211394172944855,-0.49189799999999995,3.1539349999999997,36.74770000000001,612.8405555555584
2024-03-25 23:36:00,48.20602,0.9837959999999999,2.3447630343092225,-0.5497680000000003,3.0671300000000006,36.74770000000001,612.8405555555584
2024-03-26 01:12:00,33.70949,1.7071769999999997,2.6343189987716475,-0.49189799999999995,1.649305,26.33110000000002,612.8405555555584
2024-03-26 01:15:00,48.17709,1.765047,2.7066493141924717,-0.5208329999999997,1.649305,36.45830000000001,612.8905555555583
2024-03-26 01:18:00,48.17709,1.8807869999999998,2.8056364034293093,-0.4918990000000001,1.6203700000000003,38.194500000000005,612.9405555555583
2024-03-26 01:21:00,48.17709,1.9097229999999996,2.847393582349224,-0.5497680000000003,1.5914349999999997,37.037000000000006,612.9905555555582
2024-03-26 01:24:00,48.17709,1.9386579999999993,2.877703160089234,-0.5497680000000003,1.5914349999999997,37.905100000000004,613.0405555555582
2024-03-26 01:27:00,48.17709,1.967593,2.884966265125297,-0.5497680000000003,1.5335650000000003,37.905100000000004,613.0905555555581
2024-03-26 01:30:00,48.20602,2.0833329999999997,2.9588921465085076,-0.49189799999999995,1.4756950000000009,38.19439999999997,613.1405555555581
2024-03-26 01:33:00,48.17709,2.0833329999999997,2.9588921465085076,-0.49189799999999995,1.4756950000000009,37.32640000000001,613.190555555558
2024-03-26 01:36:00,48.20602,2.0254629999999993,2.91048192148106,-0.5497680000000003,1.4467600000000003,38.19449999999998,613.240555555558
2024-03-26 01:39:00,48.17709,2.054398,2.928863808192159,-0.5497680000000003,1.4178249999999997,38.4838,613.290555555558
2024-03-26 01:42:00,48.20602,2.054398,2.928863808192159,-0.5497680000000003,1.4178249999999997,37.61579999999998,613.3405555555579
2024-03-26 01:45:00,48.17709,2.054398,2.8936306404500676,-0.5208330000000005,1.3599539999999992,38.483799999999974,613.3905555555579
2024-03-26 01:48:00,48.20602,2.0833329999999997,2.911768927003433,-0.5208330000000005,1.3310189999999995,38.7731,613.4405555555578
2024-03-26 01:51:00,48.17709,2.1122689999999995,2.941682914786385,-0.5497680000000003,1.3020829999999997,37.03709999999998,613.4905555555578
2024-03-26 01:54:00,48.17709,2.1122689999999995,2.9298144314838663,-0.5497680000000003,1.2731469999999998,37.905100000000004,613.5405555555577
2024-03-26 01:57:00,48.17709,2.1122680000000003,2.9059986844064283,-0.5497689999999995,1.2152769999999995,37.905099999999976,613.5905555555577
2024-03-26 02:00:00,48.20602,1.9965280000000005,2.798327245375668,-0.578703,1.2152769999999995,37.615800000000036,613.6405555555576
2024-03-26 02:03:00,48.20602,1.9097219999999995,2.6848722619785033,-0.5497680000000003,1.1863419999999998,38.194500000000005,613.6905555555576
2024-03-26 02:06:00,48.20602,1.851852,2.613153832534486,-0.5497680000000003,1.1574080000000002,38.1944,613.7405555555575
2024-03-26 02:09:00,48.20602,1.851852,2.589554252990268,-0.49189799999999995,1.1574080000000002,38.77310000000003,613.7905555555575
2024-03-26 02:12:00,48.20602,1.880788,2.607600569160668,-0.49189799999999995,1.1284720000000004,36.74769999999998,613.8405555555574
2024-03-26 02:15:00,48.17709,1.880788,2.6313099900602452,-0.5497680000000003,1.1284720000000004,37.61570000000003,613.8905555555574
2024-03-26 02:18:00,48.17709,1.9386580000000002,2.679233336998539,-0.5497680000000003,1.0995369999999998,38.19440000000003,613.9405555555574
2024-03-26 02:21:00,48.20602,1.967593,2.69713948647665,-0.5497680000000003,1.070601,37.905100000000004,613.9905555555573
2024-03-26 02:24:00,48.20602,2.0254630000000002,2.7447136852092,-0.5208339999999998,1.070601,37.90519999999998,614.0405555555573
2024-03-26 02:27:00,48.20602,2.1122689999999995,2.797468225054431,-0.49189799999999995,1.0127310000000005,37.905100000000004,614.0905555555572
2024-03-26 02:30:00,48.17709,2.1122689999999995,2.821785443850709,-0.5497680000000003,1.0127310000000005,37.615699999999975,614.1405555555572
2024-03-26 02:33:00,48.17709,2.141204,2.7903389077905705,-0.49189799999999995,0.9259269999999997,37.905,614.1905555555571
2024-03-26 02:36:00,48.17709,2.170139,2.8075606139694433,-0.49189799999999995,0.896992,37.32640000000001,614.2405555555571
2024-03-26 02:39:00,48.20602,2.170139,2.832199350795999,-0.5497680000000003,0.896992,38.483799999999974,614.290555555557
2024-03-26 02:42:00,48.20602,2.1990749999999997,2.849439095868811,-0.5497680000000003,0.8680560000000002,38.48380000000003,614.340555555557
2024-03-26 02:45:00,48.17709,2.2280100000000003,2.8789698110210584,-0.5497679999999994,0.8680560000000002,37.326400000000035,614.390555555557
2024-03-26 02:48:00,48.20602,2.256945,2.8960959847663617,-0.5208329999999997,0.8680560000000002,37.905099999999976,614.4405555555569
2024-03-26 02:51:00,48.17709,2.3148150000000003,2.9301127404948355,-0.5208329999999997,0.8101859999999999,38.194500000000005,614.4905555555569
2024-03-26 02:54:00,48.17709,2.3148150000000003,2.930112308331808,-0.5497680000000003,0.78125,37.905,614.5405555555568
2024-03-26 02:57:00,48.20602,2.343751,2.947006461563338,-0.5497680000000003,0.7523140000000001,38.1944,614.5905555555568
2024-03-26 03:00:00,48.17709,2.343751,2.947006461563338,-0.5497680000000003,0.7523140000000001,37.61579999999998,614.6405555555567
2024-03-26 03:03:00,48.20602,2.3726849999999997,2.963824827770562,-0.5497680000000003,0.7233800000000006,37.905,614.6905555555567
2024-03-26 03:06:00,48.20602,2.3726849999999997,2.963824827770562,-0.5497680000000003,0.7233800000000006,36.74770000000001,614.7405555555566
2024-03-26 03:09:00,48.20602,2.3726849999999997,2.963824827770562,-0.5497680000000003,0.7233800000000006,37.61579999999998,614.7905555555566
2024-03-26 03:12:00,48.17709,2.4016200000000003,2.9679067844031417,-0.5208329999999997,0.694445,38.48380000000003,614.8405555555565
2024-03-26 03:15:00,48.17709,2.4016200000000003,2.9679067844031417,-0.5208329999999997,0.694445,39.3518,614.8905555555565
2024-03-26 03:18:00,48.20602,2.459491,3.001090039415359,-0.5208329999999997,0.6365740000000004,37.615700000000004,614.9405555555564
2024-03-26 03:21:00,48.17709,2.459491,3.001090039415359,-0.5208329999999997,0.6365740000000004,37.32640000000001,614.9905555555564
2024-03-26 03:24:00,48.20602,2.430556,2.9845338566560558,-0.5497679999999994,0.6365740000000004,37.61579999999998,615.0405555555564
2024-03-26 03:27:00,48.20602,2.4884260000000005,3.017577161752079,-0.5208329999999997,0.6076389999999998,36.74770000000001,615.0905555555563
2024-03-26 03:30:00,48.17709,2.4884260000000005,3.03038195924451,-0.5497680000000003,0.6076389999999998,38.19449999999998,615.1405555555563
2024-03-26 03:33:00,48.20602,2.5752310000000005,3.0666361514142917,-0.49189799999999995,0.5497689999999995,36.16900000000001,615.1905555555562
2024-03-26 03:36:00,48.17709,2.604166,3.0958482384287507,-0.4918990000000001,0.5497689999999995,38.194500000000005,615.2405555555562
2024-03-26 03:39:00,48.17709,2.662038,3.1542572102333786,-0.5208329999999997,0.5208329999999997,38.194500000000005,615.2905555555561
2024-03-26 03:42:00,48.20602,2.6909729999999996,3.183453708024742,-0.5208330000000005,0.5208329999999997,39.0625,615.3405555555561
2024-03-26 03:45:00,48.20602,2.748843,3.228781930382145,-0.5497680000000003,0.46296299999999935,38.1944,615.390555555556
2024-03-26 03:48:00,48.17709,2.748843,3.228781930382145,-0.5497680000000003,0.46296299999999935,38.194500000000005,615.440555555556
2024-03-26 03:51:00,48.20602,2.748843,3.228781930382145,-0.5497680000000003,0.46296299999999935,39.93060000000003,615.4905555555559
2024-03-26 03:54:00,48.17709,2.835648,3.276837954320586,-0.49189799999999995,0.43402799999999964,38.19450000000003,615.5405555555559
2024-03-26 03:57:00,48.17709,2.7777779999999996,3.2448588939611613,-0.5497680000000003,0.43402799999999964,37.905,615.5905555555559
2024-03-26 04:00:00,48.20602,2.8067129999999993,3.260877264381286,-0.5497680000000003,0.4050929999999999,39.0625,615.6405555555558
2024-03-26 04:03:00,48.17709,2.8067129999999993,3.260877264381286,-0.5497680000000003,0.4050929999999999,37.61579999999998,615.6905555555558
2024-03-26 04:06:00,48.20602,2.835648,3.276837954320586,-0.5497680000000003,0.3761579999999993,37.61579999999998,615.7405555555557
2024-03-26 04:09:00,48.17709,2.835648,3.276837954320586,-0.5497680000000003,0.3761579999999993,38.194500000000005,615.7905555555557
2024-03-26 04:12:00,48.17709,2.835648,3.276837954320586,-0.5497680000000003,0.3761579999999993,37.32639999999998,615.8405555555556
2024-03-26 04:15:00,48.17709,2.8935189999999995,3.3085903727687365,-0.5497680000000003,0.31828699999999976,37.615700000000004,615.8905555555556
2024-03-26 04:18:00,48.20602,2.951389,3.3401218952915768,-0.49189799999999995,0.31828699999999976,37.03710000000001,615.9405555555555
2024-03-26 04:21:00,48.17709,2.9803239999999995,3.355807071990977,-0.49189799999999995,0.28935200000000005,38.483799999999974,615.9905555555555
2024-03-26 04:24:00,48.20602,2.9803239999999995,3.355807071990977,-0.49189799999999995,0.28935200000000005,39.0625,616.0405555555554
2024-03-26 04:27:00,48.20602,2.9803239999999995,3.355807071990977,-0.49189799999999995,0.28935200000000005,37.326400000000035,616.0905555555554
2024-03-26 04:30:00,48.17709,3.009259,3.3848723315424403,-0.5208339999999998,0.26041699999999945,37.905100000000004,616.1405555555554
2024-03-26 04:33:00,48.17709,3.009259,3.3848723315424403,-0.5208339999999998,0.26041699999999945,38.77309999999997,616.1905555555553
2024-03-26 04:36:00,48.20602,3.038194,3.3870201705323977,-0.5208339999999998,0.2025459999999999,35.879699999999985,616.2405555555553
2024-03-26 04:39:00,48.17709,3.038194,3.4004942746393594,-0.5208339999999998,0.23148199999999974,38.1944,616.2905555555552
2024-03-26 04:42:00,48.20602,3.0960639999999993,3.4180285950440137,-0.5208339999999998,0.14467600000000047,39.6412,616.3405555555552
2024-03-26 04:45:00,48.20602,3.0960639999999993,3.431584796975734,-0.5208339999999998,0.17361200000000032,36.45829999999998,616.3905555555551
2024-03-26 04:48:00,48.17709,3.0960639999999993,3.4180285950440137,-0.5208339999999998,0.14467600000000047,37.905099999999976,616.4405555555551
2024-03-26 04:51:00,48.20602,3.124999,3.4334578622914536,-0.5208339999999998,0.11574099999999987,37.90510000000003,616.490555555555
2024-03-26 04:54:00,48.17709,3.124999,3.4198270613012194,-0.49189799999999995,0.11574099999999987,37.615700000000004,616.540555555555
2024-03-26 04:57:00,48.17709,3.1539349999999997,3.435167107524203,-0.49189799999999995,0.08680500000000002,37.905100000000004,616.5905555555549
2024-03-26 05:00:00,48.17709,3.1539349999999997,3.435167107524203,-0.49189799999999995,0.08680500000000002,37.905100000000004,616.6405555555549
2024-03-26 05:03:00,48.20602,3.0960649999999994,3.4044392361939186,-0.5497680000000003,0.08680500000000002,37.32640000000001,616.6905555555549
2024-03-26 05:06:00,48.17709,3.1828700000000003,3.4504584563704452,-0.49189799999999995,0.05786999999999942,36.747600000000006,616.7405555555548
2024-03-26 05:09:00,48.17709,3.1828700000000003,3.4504584563704452,-0.49189799999999995,0.05786999999999942,37.037000000000006,616.7905555555548
2024-03-26 05:12:00,48.17709,3.1828699999999994,3.450458456370442,-0.5497680000000003,0.0,36.16900000000001,616.8405555555547
2024-03-26 05:15:00,48.17709,3.1828699999999994,3.450458456370442,-0.5497680000000003,0.0,35.01150000000001,616.8905555555547
2024-03-26 05:18:00,48.17709,3.1828699999999994,3.450458456370442,-0.5497680000000003,0.0,35.01159999999999,616.9405555555546
2024-03-26 05:21:00,48.17709,3.2118059999999993,3.465702823727884,-0.5497680000000003,-0.02893599999999985,34.43290000000002,616.9905555555546
2024-03-26 05:24:00,48.17709,3.2118059999999993,3.465702823727884,-0.5497680000000003,-0.02893599999999985,33.275499999999994,617.0405555555545
2024-03-26 05:27:00,48.17709,3.240741,3.4808997997998827,-0.5497680000000003,-0.05787100000000045,35.01150000000001,617.0905555555545
2024-03-26 05:30:00,48.17709,3.240741,3.4808997997998827,-0.5497680000000003,-0.05787100000000045,34.43289999999999,617.1405555555544
2024-03-26 05:33:00,48.17709,3.298611,3.5111556640178425,-0.49189799999999995,-0.05787100000000045,32.98610000000002,617.1905555555544
2024-03-26 05:36:00,48.17709,3.327547,3.540128226953551,-0.5208339999999998,-0.0868070000000003,31.828699999999998,617.2405555555544
2024-03-26 05:39:00,48.17709,3.327547,3.540128226953551,-0.5208339999999998,-0.0868070000000003,31.25,617.2905555555543
2024-03-26 05:42:00,48.17709,3.385416,3.570193922849976,-0.5208339999999998,-0.14467600000000047,33.85420000000002,617.3405555555543
2024-03-26 05:45:00,48.17709,3.385416,3.570193922849976,-0.5208339999999998,-0.14467600000000047,32.117999999999995,617.3905555555542
2024-03-26 05:48:00,48.17709,3.385416,3.570193922849976,-0.5208339999999998,-0.14467600000000047,36.16900000000001,617.4405555555542
2024-03-26 05:51:00,48.17709,3.414352,3.5851620747498667,-0.5208339999999998,-0.17361200000000032,34.72229999999999,617.4905555555541
2024-03-26 05:54:00,48.17709,3.414352,3.5851620747498667,-0.5208339999999998,-0.17361200000000032,37.905100000000004,617.5405555555541
2024-03-26 05:57:00,48.20602,3.414352,3.5851620747498667,-0.5208339999999998,-0.17361200000000032,38.7731,617.590555555554
2024-03-26 06:00:00,48.17709,3.4432859999999996,3.6000862863953063,-0.5208339999999998,-0.2025459999999999,39.641200000000026,617.640555555554
2024-03-26 06:03:00,48.17709,3.4432859999999996,3.6000862863953063,-0.5208339999999998,-0.2025459999999999,39.0625,617.6905555555539
2024-03-26 06:06:00,48.17709,3.4722219999999995,3.629040989135776,-0.5208339999999998,-0.2025459999999999,38.1944,617.7405555555539
2024-03-26 06:09:00,48.20602,3.4722219999999995,3.6149691623964557,-0.5208339999999998,-0.23148199999999974,39.6412,617.7905555555539
2024-03-26 06:12:00,48.17709,3.4722219999999995,3.629040989135776,-0.5208339999999998,-0.2025459999999999,40.21989999999997,617.8405555555538
2024-03-26 06:15:00,48.17709,3.4432859999999996,3.614119485668675,-0.5208339999999998,-0.17361000000000004,39.3518,617.8905555555538
2024-03-26 06:18:00,48.17709,3.385416,3.5841493751954387,-0.5208339999999998,-0.11574000000000062,39.64119999999997,617.9405555555537
2024-03-26 06:21:00,48.17709,3.327547,3.5540052590199736,-0.5208339999999998,-0.05787100000000045,38.773199999999974,617.9905555555537
2024-03-26 06:24:00,48.17709,2.8645829999999997,3.305964286234971,-0.49189799999999995,0.4340280000000005,40.219900000000024,618.0405555555536
2024-03-26 06:27:00,48.17709,2.1122680000000003,4.009404903006111,-0.49189799999999995,4.1956,39.351800000000026,618.0905555555536
2024-03-26 06:30:00,48.17709,0.6944439999999998,2.835917596524619,-0.46296300000000024,6.250004000000001,38.4838,618.1405555555535
2024-03-26 06:33:00,48.20602,0.3761570000000001,2.457972451189464,-0.46296300000000024,7.002311000000001,38.194500000000005,618.1905555555535
2024-03-26 06:36:00,48.20602,0.23148199999999974,2.2549825097953233,-0.4340280000000005,7.638885999999999,39.6413,618.2405555555534
2024-03-26 06:39:00,48.20602,0.14467500000000033,2.1008943384398324,-0.43402799999999964,8.188661999999999,39.0625,618.2905555555534
2024-03-26 06:42:00,48.17709,0.11574000000000062,2.0609875440527934,-0.43402799999999964,8.564812,38.7731,618.3405555555534
2024-03-26 06:45:00,48.17709,0.05787100000000045,1.8130285233854144,-0.4340269999999995,8.767356,39.3519,618.3905555555533
2024-03-26 06:48:00,48.20602,0.11574100000000076,2.1121443546887013,-0.4050919999999998,8.883105999999998,37.61580000000001,618.4405555555533
2024-03-26 06:51:00,48.17709,0.11574099999999987,2.193451394539475,-0.4340270000000004,9.317131,38.483900000000006,618.4905555555532
2024-03-26 06:54:00,48.17709,0.14467599999999958,2.323507012430592,-0.4050920000000007,9.432866,38.4837,618.5405555555532
2024-03-26 06:57:00,48.17709,0.17361199999999943,2.4046808001505138,-0.4050920000000007,9.317129999999999,40.22,618.5905555555531
2024-03-26 07:12:00,78.09606,-0.08680599999999927,,-0.43402799999999964,9.259260000000001,65.10419999999999,618.5905555555531
2024-03-26 07:15:00,73.49537,0.31828699999999976,2.7745674225885657,-0.4340270000000004,9.085644,66.55099999999999,618.5905555555531
2024-03-27 02:24:00,48.14815,1.3310189999999995,2.474613332668805,-0.5497680000000003,2.256944,35.87960000000001,618.5905555555531
2024-03-27 02:27:00,99.85532,1.3310190000000004,2.4437615134522925,-0.49189799999999995,2.2280089999999992,63.3681,618.5905555555531
2024-03-27 02:30:00,99.85532,1.5046300000000006,2.6451822277768544,-0.5208329999999997,2.2280089999999992,63.657399999999996,618.5905555555531
2024-03-27 03:21:00,48.17709,2.1701390000000007,3.1887280854894477,-0.49189799999999995,1.8229170000000003,37.61580000000001,618.5905555555531
2024-03-27 03:24:00,48.17709,2.228009,3.225960384983321,-0.5208339999999998,1.7361120000000003,37.90520000000001,618.6405555555531
2024-03-27 03:27:00,48.17709,2.228009,3.21433897805102,-0.49189799999999995,1.7361120000000003,38.7731,618.690555555553
2024-03-27 03:30:00,48.20602,2.1990740000000004,3.195813827426527,-0.5497680000000003,1.7071769999999997,38.4838,618.740555555553
2024-03-27 03:33:00,48.17709,2.1990740000000004,3.184215456238261,-0.5208329999999997,1.7071769999999997,37.32640000000001,618.7905555555529
2024-03-27 03:36:00,48.17709,2.1990740000000004,3.184215456238261,-0.5208329999999997,1.7071769999999997,38.7731,618.8405555555529
2024-03-27 03:39:00,48.17709,2.228009,3.1793402315527945,-0.5208329999999997,1.6203709999999996,37.615700000000004,618.8905555555529
2024-03-27 03:42:00,48.17709,2.228009,3.1793402315527945,-0.5208329999999997,1.6203709999999996,38.7731,618.9405555555528
2024-03-27 03:45:00,48.17709,2.3148150000000003,3.2458073061067214,-0.49189799999999995,1.5914349999999997,38.7731,618.9905555555528
2024-03-27 03:48:00,48.20602,2.34375,3.2757405058798463,-0.4918990000000001,1.5914349999999997,39.9306,619.0405555555527
2024-03-27 03:51:00,48.20602,2.4016200000000003,3.311760167079618,-0.4918990000000001,1.5335649999999994,38.19449999999998,619.0905555555527
2024-03-27 03:54:00,48.17709,2.3726850000000006,3.2937908969812772,-0.5208339999999998,1.5335649999999994,38.4838,619.1405555555526
2024-03-27 03:57:00,48.17709,2.4016210000000004,3.299829576406408,-0.49189799999999995,1.5046289999999996,38.7732,619.1905555555526
2024-03-27 04:00:00,48.17709,2.343751,3.2638970083646637,-0.5497680000000003,1.5046289999999996,38.4837,619.2405555555525
2024-03-27 04:03:00,48.17709,2.3148160000000004,3.222138044653418,-0.5497679999999994,1.4756929999999997,38.194500000000005,619.2905555555525
2024-03-27 04:06:00,48.17709,2.34375,3.240138147914998,-0.5497679999999994,1.4467590000000001,38.19439999999997,619.3405555555524
2024-03-27 04:09:00,48.17709,2.3726849999999997,3.2580570799091793,-0.5208329999999997,1.4467590000000001,38.7732,619.3905555555524
2024-03-27 04:12:00,48.20602,2.4016200000000003,3.2878740876235297,-0.5497680000000003,1.4178239999999995,38.19439999999997,619.4405555555524
2024-03-27 04:15:00,48.17709,2.4594900000000006,3.32340295547962,-0.49189799999999995,1.4178239999999995,39.3519,619.4905555555523
2024-03-27 04:18:00,48.17709,2.517361,3.3707536967333542,-0.5208339999999998,1.359953,38.7732,619.5405555555523
2024-03-27 04:21:00,48.17709,2.517361,3.358627395055648,-0.49189799999999995,1.359953,38.194500000000005,619.5905555555522
2024-03-27 04:24:00,48.17709,2.459491,3.311339119422752,-0.5497680000000003,1.3310190000000004,38.1944,619.6405555555522
2024-03-27 04:27:00,48.20602,2.4884260000000005,3.3289456299901166,-0.5497680000000003,1.3020839999999998,38.4838,619.6905555555521
2024-03-27 04:30:00,48.17709,2.4594910000000008,3.2992498579783045,-0.5497679999999994,1.3020839999999998,37.905099999999976,619.7405555555521
2024-03-27 04:33:00,48.17709,2.459491,3.287135957582434,-0.5497680000000003,1.273149,39.0625,619.790555555552
2024-03-27 04:36:00,48.17709,2.430555,3.2453240115181434,-0.5208339999999998,1.273149,38.7731,619.840555555552
2024-03-27 04:39:00,48.17709,2.459491,3.2628332538288687,-0.5208339999999998,1.2442130000000002,38.4838,619.8905555555519
2024-03-27 04:42:00,48.17709,2.459491,3.2628332538288687,-0.5208339999999998,1.2442130000000002,37.905100000000004,619.9405555555519
2024-03-27 04:45:00,48.17709,2.4884269999999997,3.2924744875136063,-0.5497680000000003,1.2152770000000004,39.6412,619.9905555555519
2024-03-27 04:48:00,48.17709,2.5752320000000006,3.3567782140819578,-0.5497679999999994,1.157407,39.0625,620.0405555555518
2024-03-27 04:51:00,48.17709,2.6041670000000003,3.3863367452422337,-0.5497680000000003,1.157407,40.219899999999996,620.0905555555518
2024-03-27 04:54:00,48.20602,2.633102,3.4035410487864204,-0.5497680000000003,1.1284720000000004,38.1944,620.1405555555517
2024-03-27 04:57:00,48.20602,2.6909720000000004,3.437746102843116,-0.49189799999999995,1.1284720000000004,37.615700000000004,620.1905555555517
2024-03-27 05:00:00,48.17709,2.6909720000000004,3.450172607133302,-0.5208339999999998,1.1284720000000004,38.4838,620.2405555555516
2024-03-27 05:03:00,48.17709,2.748842,3.4841954226776077,-0.4918990000000001,1.0995370000000007,38.4838,620.2905555555516
2024-03-27 05:06:00,48.17709,2.748842,3.4841954226776077,-0.4918990000000001,1.0995370000000007,38.4838,620.3405555555515
2024-03-27 05:09:00,48.17709,2.7777770000000004,3.501110126136158,-0.4918990000000001,1.070602,39.0625,620.3905555555515
2024-03-27 05:12:00,48.17709,2.7777770000000004,3.501109692907475,-0.5497689999999995,1.0127309999999996,37.905,620.4405555555514
2024-03-27 05:15:00,48.17709,2.7777770000000004,3.501109692907475,-0.5497689999999995,1.0127309999999996,39.0625,620.4905555555514
2024-03-27 05:18:00,48.17709,2.864584,3.551480229975589,-0.5208329999999997,0.95486,37.037000000000006,620.5405555555514
2024-03-27 05:21:00,48.17709,2.864584,3.551480229975589,-0.5208329999999997,0.95486,36.16890000000001,620.5905555555513
2024-03-27 05:24:00,48.20602,2.8935189999999995,3.5681483197225834,-0.5208329999999997,0.9259250000000003,37.03710000000001,620.6405555555513
2024-03-27 05:27:00,48.17709,2.8935189999999995,3.5681483197225834,-0.5208329999999997,0.9259250000000003,36.45829999999998,620.6905555555512
2024-03-27 05:30:00,48.17709,2.951389,3.6140681785258035,-0.5208330000000005,0.8969899999999997,36.74770000000001,620.7405555555512
2024-03-27 05:33:00,48.17709,2.951389,3.6140681785258035,-0.5208330000000005,0.8969899999999997,35.30099999999999,620.7905555555511
2024-03-27 05:36:00,48.17709,2.951389,3.6140681785258035,-0.5208330000000005,0.8969899999999997,31.25,620.8405555555511
2024-03-27 05:39:00,48.17709,2.951389,3.6140681785258035,-0.5497680000000003,0.868055,32.98609999999999,620.890555555551
2024-03-27 05:42:00,48.17709,2.951389,3.6140681785258035,-0.5497680000000003,0.868055,32.69670000000001,620.940555555551
2024-03-27 05:45:00,48.17709,3.0092589999999992,3.6213710726268835,-0.5208329999999997,0.78125,29.513899999999992,620.9905555555509
2024-03-27 05:48:00,48.17709,2.9803229999999994,3.6049732931737752,-0.5497689999999995,0.78125,31.539299999999983,621.0405555555509
2024-03-27 05:51:00,48.17709,2.9803229999999994,3.5792391804412262,-0.4918990000000001,0.78125,32.69680000000001,621.0905555555508
2024-03-27 05:54:00,48.17709,3.009258,3.595558215110937,-0.4918990000000001,0.7523149999999994,31.828700000000012,621.1405555555508
2024-03-27 05:57:00,48.17709,2.9803230000000003,3.579239180441227,-0.5208339999999998,0.7523149999999994,30.671299999999988,621.1905555555508
2024-03-27 06:00:00,48.17709,2.9803230000000003,3.566330493076807,-0.49189799999999995,0.7523149999999994,30.671300000000002,621.2405555555507
2024-03-27 06:03:00,48.17709,3.009259,3.5826108061444772,-0.49189799999999995,0.7233789999999996,30.6712,621.2905555555507
2024-03-27 06:06:00,48.17709,3.009259,3.5826108061444772,-0.49189799999999995,0.7233789999999996,28.356499999999983,621.3405555555506
2024-03-27 06:09:00,48.17709,3.0381940000000007,3.611822515294514,-0.5208339999999998,0.694443999999999,31.5394,621.3905555555506
2024-03-27 06:12:00,48.17709,3.0381940000000007,3.611822515294514,-0.5208339999999998,0.694443999999999,41.087999999999994,621.4405555555505
2024-03-27 06:15:00,48.17709,3.0671290000000004,3.628031753830026,-0.4918990000000001,0.694443999999999,36.74769999999998,621.4905555555505
2024-03-27 06:18:00,48.17709,2.9803229999999994,3.5792391804412262,-0.4918990000000001,0.78125,40.79859999999999,621.5405555555504
2024-03-27 06:21:00,48.17709,2.8645830000000005,3.5006438954836554,-0.49189799999999995,0.8680549999999991,40.50919999999999,621.5905555555504
2024-03-27 07:51:00,80.72917,0.11574099999999987,2.086600504323076,-0.31828700000000065,8.825229,45.42830000000001,621.5905555555504
2024-03-27 09:00:00,48.17709,0.578703,3.0962544967967616,-0.20254700000000003,8.33333,37.615699999999975,621.5905555555504
2024-03-28 02:30:00,48.20602,1.8229160000000002,2.8127249942121915,-0.5497689999999995,1.7361109999999993,37.32640000000001,621.5905555555504
2024-03-28 02:33:00,48.20602,1.851852,2.8093883862684645,-0.5497689999999995,1.649305,37.03710000000001,621.6405555555503
2024-03-28 02:36:00,48.20602,1.851852,2.786682252914772,-0.4918990000000001,1.649305,38.773199999999974,621.6905555555503
2024-03-28 02:39:00,48.17709,1.8807869999999998,2.8056364034293093,-0.4918990000000001,1.6203700000000003,37.90510000000003,621.7405555555503
2024-03-28 02:42:00,48.20602,1.8807869999999998,2.828445909481798,-0.5497689999999995,1.6203700000000003,37.615699999999975,621.7905555555502
2024-03-28 02:45:00,48.20602,1.9097229999999996,2.847393582349224,-0.5208329999999997,1.6203700000000003,37.32639999999998,621.8405555555502
2024-03-28 02:48:00,48.20602,1.9097220000000004,2.835949036108586,-0.5497689999999995,1.5624999999999991,36.45839999999998,621.8905555555501
2024-03-28 02:51:00,48.20602,1.9097220000000004,2.835949036108586,-0.5497689999999995,1.5624999999999991,37.90510000000003,621.9405555555501
2024-03-28 02:54:00,48.20602,1.9675919999999998,2.8502565973708665,-0.4918990000000001,1.5046299999999997,38.194500000000005,621.99055555555
2024-03-28 02:57:00,48.20602,1.9675919999999998,2.838637065598374,-0.4918990000000001,1.4756950000000009,37.61579999999998,622.04055555555
2024-03-28 03:00:00,48.20602,1.9965270000000004,2.857066724024425,-0.4918990000000001,1.4467600000000003,38.7731,622.0905555555499
2024-03-28 03:03:00,48.20602,1.9675920000000007,2.8386370655983746,-0.5208339999999998,1.4467600000000003,38.19449999999998,622.1405555555499
2024-03-28 03:06:00,48.20602,1.9675920000000007,2.8269917545343355,-0.49189799999999995,1.4467600000000003,37.61570000000003,622.1905555555498
2024-03-28 03:09:00,48.20602,1.9965270000000004,2.845370770220922,-0.49189799999999995,1.4178250000000006,37.03710000000001,622.2405555555498
2024-03-28 03:12:00,48.20602,1.938657,2.796892282579716,-0.5497680000000003,1.38889,38.4838,622.2905555555498
2024-03-28 03:15:00,48.17709,1.967593,2.8153218282447723,-0.5497680000000003,1.359954,37.61580000000001,622.3405555555497
2024-03-28 03:18:00,48.20602,1.967593,2.8036253315034396,-0.5208329999999997,1.359954,37.32639999999998,622.3905555555497
2024-03-28 03:21:00,48.20602,1.967593,2.8036253315034396,-0.5208329999999997,1.359954,38.1944,622.4405555555496
2024-03-28 03:24:00,48.20602,1.9965280000000005,2.8219025341799453,-0.5497679999999994,1.3020839999999998,37.905099999999976,622.4905555555496
2024-03-28 03:27:00,48.20602,1.9965280000000005,2.798327653671165,-0.5497679999999994,1.2442129999999993,37.905100000000004,622.5405555555495
2024-03-28 03:30:00,48.20602,2.0254630000000002,2.8045263078602694,-0.5208329999999997,1.2152779999999996,37.615700000000004,622.5905555555495
2024-03-28 03:33:00,48.20602,1.9965279999999996,2.7865000770100052,-0.5497680000000003,1.2152779999999996,38.1944,622.6405555555494
2024-03-28 03:36:00,48.20602,2.0254639999999995,2.7806867249131146,-0.49189799999999995,1.1863419999999998,36.16899999999998,622.6905555555494
2024-03-28 03:39:00,48.20602,1.9965279999999996,2.762762717193669,-0.5208339999999998,1.1863419999999998,38.194500000000005,622.7405555555493
2024-03-28 03:42:00,48.20602,2.0254630000000002,2.780686107113311,-0.5208339999999998,1.1574069999999992,38.194500000000005,622.7905555555493
2024-03-28 03:45:00,48.20602,2.054399,2.798516094747271,-0.49189799999999995,1.1574069999999992,37.905100000000004,622.8405555555493
2024-03-28 03:48:00,48.20602,2.054399,2.7865022487024906,-0.49189799999999995,1.1284709999999993,37.905100000000004,622.8905555555492
2024-03-28 03:51:00,48.20602,2.141204,2.863595768154585,-0.5208329999999997,1.070601,37.61580000000001,622.9405555555492
2024-03-28 03:54:00,48.20602,2.141204,2.875703490779465,-0.5497679999999994,1.070601,37.32640000000001,622.9905555555491
2024-03-28 03:57:00,48.20602,2.170139,2.893275405205483,-0.5208329999999997,1.070601,37.037000000000006,623.0405555555491
2024-03-28 04:00:00,48.20602,2.2569440000000007,2.95776076168301,-0.49189799999999995,1.0416659999999993,36.747600000000006,623.090555555549
2024-03-28 04:03:00,48.17709,2.2858790000000004,3.011846323026075,-0.5497689999999995,1.0416659999999993,38.483799999999974,623.140555555549
2024-03-28 04:06:00,48.20602,2.34375,3.0464713015793445,-0.5208329999999997,1.0127309999999996,37.037000000000006,623.1905555555489
2024-03-28 04:09:00,48.17709,2.34375,3.0587743299904444,-0.5497680000000003,1.0127309999999996,38.773199999999974,623.2405555555489
2024-03-28 04:12:00,48.20602,2.3726849999999997,3.0760165326761593,-0.5208330000000005,1.0127309999999996,38.194500000000005,623.2905555555488
2024-03-28 04:15:00,48.20602,2.4016209999999996,3.080788387418271,-0.5208330000000005,0.9548610000000002,38.19439999999997,623.3405555555488
2024-03-28 04:18:00,48.20602,2.4016209999999996,3.080788387418271,-0.5208330000000005,0.9548610000000002,37.03710000000001,623.3905555555488
2024-03-28 04:21:00,48.20602,2.459491,3.12729407811919,-0.5497680000000003,0.8969909999999999,36.45830000000001,623.4405555555487
2024-03-28 04:24:00,48.17709,2.517361,3.1611167484545413,-0.49189799999999995,0.8969909999999999,37.905100000000004,623.4905555555487
2024-03-28 04:27:00,48.20602,2.546297,3.177923968665006,-0.49189799999999995,0.868055,38.483799999999974,623.5405555555486
2024-03-28 04:30:00,48.20602,2.546297,3.177923968665006,-0.49189799999999995,0.868055,37.61580000000001,623.5905555555486
2024-03-28 04:33:00,48.20602,2.546297,3.177923968665006,-0.49189799999999995,0.868055,37.32640000000001,623.6405555555485
2024-03-28 04:36:00,48.20602,2.4884269999999997,3.144241306588553,-0.5497680000000003,0.868055,38.4838,623.6905555555485
2024-03-28 04:39:00,48.20602,2.5173609999999993,3.1611167484545413,-0.5497680000000003,0.8391210000000004,37.905100000000004,623.7405555555484
2024-03-28 04:42:00,48.20602,2.5173609999999993,3.1485399386758304,-0.5208330000000005,0.8391210000000004,39.6412,623.7905555555484
2024-03-28 04:45:00,48.20602,2.517361,3.1485399386758313,-0.5497680000000003,0.8101859999999999,38.7732,623.8405555555483
2024-03-28 04:48:00,48.20602,2.517361,3.1359339946698204,-0.5208329999999997,0.8101859999999999,38.1944,623.8905555555483
2024-03-28 04:51:00,48.20602,2.546296,3.1399703342930856,-0.5497689999999995,0.7233790000000004,37.905100000000004,623.9405555555483
2024-03-28 04:54:00,48.20602,2.546296,3.1399703342930856,-0.5497689999999995,0.7233790000000004,38.7732,623.9905555555482
2024-03-28 04:57:00,48.20602,2.5752319999999997,3.1565756905118905,-0.5208329999999997,0.7233790000000004,37.32639999999998,624.0405555555482
2024-03-28 05:00:00,48.20602,2.6041670000000003,3.173114223411392,-0.5208329999999997,0.6944439999999998,37.037000000000006,624.0905555555481
2024-03-28 05:03:00,48.20602,2.6041670000000003,3.1858837805485614,-0.5497680000000003,0.6944439999999998,37.615700000000004,624.1405555555481
2024-03-28 05:06:00,48.20602,2.6041670000000003,3.1858837805485614,-0.5497680000000003,0.6944439999999998,38.1944,624.190555555548
2024-03-28 05:09:00,48.20602,2.6620369999999998,3.218854678901994,-0.5208330000000005,0.6655090000000001,38.4838,624.240555555548
2024-03-28 05:12:00,48.20602,2.6620369999999998,3.218854678901994,-0.5208330000000005,0.6655090000000001,37.615700000000004,624.2905555555479
2024-03-28 05:15:00,48.20602,2.6909729999999996,3.2352453015497895,-0.5208330000000005,0.6365730000000003,35.879699999999985,624.3405555555479
2024-03-28 05:18:00,48.20602,2.662038,3.2188552464327738,-0.5497680000000003,0.6365730000000003,35.011600000000016,624.3905555555478
2024-03-28 05:21:00,48.17709,2.633102,3.1895876232582605,-0.5497689999999995,0.6365730000000003,34.72219999999999,624.4405555555478
2024-03-28 05:24:00,48.17709,2.6620370000000007,3.1801894170117984,-0.5208339999999998,0.578703,36.16899999999998,624.4905555555478
2024-03-28 05:27:00,48.17709,2.6620370000000007,3.167238416134197,-0.49189799999999995,0.578703,33.56479999999999,624.5405555555477
2024-03-28 05:30:00,48.17709,2.6041670000000003,3.1346220596145704,-0.5497680000000003,0.578703,35.30099999999999,624.5905555555477
2024-03-28 05:33:00,48.20602,2.633102,3.1509618832581583,-0.5497680000000003,0.5497680000000003,31.5394,624.6405555555476
2024-03-28 05:36:00,48.17709,2.633102,3.1509618832581583,-0.5497680000000003,0.5497680000000003,31.8288,624.6905555555476
2024-03-28 05:39:00,48.17709,2.719907,3.1996057444414188,-0.49189799999999995,0.5208330000000005,32.407399999999996,624.7405555555475
2024-03-28 05:42:00,48.17709,2.719907,3.1734324831279808,-0.49189799999999995,0.4629640000000004,30.9606,624.7905555555475
2024-03-28 05:45:00,48.17709,2.719907,3.1734324831279808,-0.49189799999999995,0.4629640000000004,30.671299999999988,624.8405555555474
2024-03-28 05:48:00,48.17709,2.7488420000000007,3.1894373786657146,-0.49189799999999995,0.4340289999999998,30.381899999999987,624.8905555555474
2024-03-28 05:51:00,48.17709,2.7488420000000007,3.1894373786657146,-0.49189799999999995,0.4340289999999998,31.828699999999984,624.9405555555473
2024-03-28 05:54:00,48.17709,2.7777770000000004,3.2185747762416654,-0.4918990000000001,0.4340289999999998,30.3819,624.9905555555473
