Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-28 05:57:00,48.17709,2.8935189999999995,3.3218556643231825,-0.5208330000000005,0.3761580000000002,31.8288,625.0405555555473
2024-03-28 06:00:00,48.17709,2.951389,3.3667877868618366,-0.49189799999999995,0.3761580000000002,31.828699999999998,625.0905555555472
2024-03-28 06:03:00,48.17709,2.9803239999999995,3.382556325398186,-0.49189799999999995,0.3472230000000005,31.828699999999998,625.1405555555472
2024-03-28 06:06:00,48.17709,2.922453999999999,3.3509653728659203,-0.5497680000000003,0.3472230000000005,31.25,625.1905555555471
2024-03-28 06:09:00,48.17709,2.8935189999999995,3.3218556643231825,-0.5497680000000003,0.3472230000000005,30.09259999999999,625.2405555555471
2024-03-28 06:12:00,48.17709,2.8935180000000003,3.308590285012477,-0.5497689999999995,0.3182879999999999,29.22459999999998,625.290555555547
2024-03-28 06:15:00,48.17709,2.8645829999999997,3.2661997726280942,-0.4918990000000001,0.3472230000000005,37.905100000000004,625.340555555547
2024-03-28 06:18:00,48.20602,2.7488420000000007,3.1894373786657146,-0.49189799999999995,0.4340289999999998,40.219899999999996,625.3905555555469
2024-03-28 06:21:00,48.20602,2.633102,3.1509618832581583,-0.5497680000000003,0.5497680000000003,37.905100000000004,625.4405555555469
2024-03-28 06:24:00,48.20602,2.459491,3.0392699439506594,-0.5208329999999997,0.7233790000000004,39.6412,625.4905555555468
2024-03-28 06:27:00,48.20602,1.765047,3.5569815508716935,-0.49189799999999995,4.021995,39.3518,625.5405555555468
2024-03-28 20:57:00,33.73843,-0.31828699999999976,,-0.46296300000000024,6.6550910000000005,26.33099999999996,625.5405555555468
2024-03-28 21:03:00,33.73843,-0.26041700000000034,,-0.4340280000000005,6.597226,27.777800000000013,625.5405555555468
2024-03-28 21:06:00,99.85532,0.31828699999999976,2.194673808320334,-0.5208330000000005,6.307874,81.88659999999999,625.5405555555468
2024-03-28 23:42:00,99.82639,0.7523150000000003,2.352873520043806,-0.5208329999999997,4.108795,78.125,625.5405555555468
2024-03-28 23:45:00,99.85532,0.9837959999999999,2.6409053620363974,-0.5208339999999998,4.050929999999999,75.23150000000001,625.5405555555468
2024-03-28 23:48:00,61.60301,0.9837959999999999,2.623342588542748,-0.49189799999999995,4.021990000000001,57.58099999999999,625.5405555555468
2024-03-29 11:09:00,48.20602,-0.5497680000000003,,-0.8391200000000003,8.043978,35.30090000000001,625.5405555555468
2024-03-29 11:12:00,48.20602,-0.8391200000000003,,-0.28935200000000005,8.043978,36.16900000000001,625.5405555555468
2024-03-29 11:15:00,48.20602,0.31828699999999976,2.404641093323334,-0.4340270000000004,7.349534,37.615700000000004,625.5405555555468
2024-03-29 11:18:00,48.20602,0.4629639999999995,2.6892054913117733,-0.4340270000000004,7.291668,39.06250000000003,625.5405555555468
2024-04-01 22:00:00,50.75231,-0.05787100000000045,,-0.6655100000000003,5.989585000000001,34.43280000000004,625.5405555555468
2024-04-01 22:03:00,31.13426,0.4050920000000007,2.232923080359342,-0.49189799999999995,5.7581,30.38190000000003,625.5405555555468
2024-04-02 18:12:00,45.05209,-0.5208339999999998,,-0.6655099999999994,8.998846,30.960699999999974,625.5405555555468
2024-04-02 18:15:00,84.83796,0.49189799999999995,3.053637419682909,-0.4050919999999998,8.651624,71.47,625.5405555555468
2024-04-05 20:06:00,31.10532,-2.6909719999999995,,-1.4178239999999995,7.494214,25.462999999999994,625.5405555555468
2024-04-05 20:09:00,99.85532,1.0416670000000003,3.498489764262736,-0.46296299999999935,6.7997700000000005,74.94210000000001,625.5405555555468
2024-04-07 00:15:00,48.17709,0.6365740000000004,1.6359888968715424,-0.46296299999999935,2.256945,36.45830000000001,625.5405555555468
2024-04-07 00:18:00,48.17709,0.8391209999999996,1.8729917131635827,-0.5208330000000005,2.1701380000000006,38.4838,625.5405555555468
2024-04-07 00:21:00,48.20602,0.8391209999999996,1.8635279097164636,-0.5497680000000003,2.1122690000000004,35.87960000000001,625.5405555555468
2024-04-10 12:42:00,76.01273,0.08680500000000002,1.6210062843493833,-0.3761580000000002,6.799771,59.31709999999998,625.5405555555468
2024-04-10 12:45:00,99.85532,0.6076389999999998,2.878848212081323,-0.34722200000000036,7.089123,70.6018,625.5405555555468
2024-04-10 12:51:00,99.85532,0.34722200000000036,2.468272221094205,-0.4050919999999998,7.378469999999999,69.7338,625.5405555555468
2024-04-10 12:54:00,99.85532,0.2604160000000002,2.3052591234538533,-0.4050929999999999,7.552080999999999,75.52090000000001,625.5405555555468
2024-04-10 12:57:00,48.20602,0.20254700000000003,2.1529215526230376,-0.31828699999999976,7.638885999999999,44.849500000000006,625.5405555555468
2024-04-11 09:27:00,99.82639,0.08680500000000002,1.9251144797256836,-0.34722200000000036,8.593753,91.7245,625.5405555555468
2024-04-11 09:30:00,99.85532,0.3761570000000001,2.773049540055598,-0.23148199999999974,8.651623,92.88189999999997,625.5405555555468
2024-04-11 09:33:00,84.83796,0.2314809999999996,2.4703530976506007,-0.28935200000000005,8.854165000000002,87.38430000000002,625.5405555555468
2024-04-11 09:42:00,99.79745,0.14467600000000047,2.1809714007105643,-0.26041699999999945,8.796299000000001,83.04400000000001,625.5405555555468
2024-04-11 09:45:00,99.85532,0.2025459999999999,2.397499495751007,-0.28935200000000005,8.912040000000001,83.91209999999998,625.5405555555468
2024-04-11 09:48:00,99.85532,0.4050919999999998,2.9253497965377924,-0.26041700000000034,9.027781,81.88659999999999,625.5405555555468
2024-04-11 09:51:00,99.85532,0.17361100000000018,2.410094275859336,-0.28935200000000005,9.461808000000001,82.75470000000001,625.5405555555468
2024-04-13 06:48:00,99.82639,-0.43402799999999964,,-0.3472219999999995,10.243052,66.551,625.5405555555468
2024-04-16 10:33:00,35.79282,0.5208339999999998,1.5472937018035404,7.031254000000001,9.953700000000001,33.85419999999999,625.5405555555468
2024-04-16 10:36:00,33.73843,0.9548610000000002,1.6966461115139067,7.754633999999999,9.548613,29.803300000000007,625.5405555555468
2024-04-18 19:33:00,99.85532,0.34722200000000036,2.6830674415586997,-0.46296299999999935,8.3044,91.14580000000001,625.5405555555468
2024-04-20 09:54:00,84.80903,-0.23148200000000063,,-0.28935200000000005,10.214117000000002,42.534700000000015,625.5405555555468
2024-04-20 09:57:00,99.85532,0.05787000000000031,1.9677189543001874,-0.28935200000000005,9.895835,52.66199999999999,625.5405555555468
2024-04-20 10:00:00,99.88426,0.49189799999999995,3.296494639896323,-0.17361100000000018,9.953705,49.768600000000006,625.5405555555468
2024-04-20 10:03:00,53.35648,0.3761570000000001,3.176788847849709,-0.17361100000000018,10.590278999999999,38.1944,625.5405555555468
2024-04-23 07:18:00,33.70949,1.7071750000000003,1.6486314996017037,8.825227000000002,8.709492,26.04169999999999,625.5405555555468
2024-04-23 08:03:00,31.13426,0.6365740000000004,1.4905921351042484,7.262735,9.519681,25.46289999999999,625.5405555555468
2024-04-23 08:06:00,35.79282,0.5208329999999997,1.5303898218249603,6.712964,9.577551,28.35650000000001,625.5405555555468
2024-04-24 07:03:00,73.40856,-0.17361100000000018,,-0.4340280000000005,10.3588,54.9768,625.5405555555468
2024-04-24 07:06:00,78.125,0.31828699999999976,3.0023260445111184,-0.4050919999999998,10.214124,61.9213,625.5405555555468
2024-04-25 23:45:00,38.83102,0.8680560000000002,2.3877082895047397,-0.5497679999999994,3.6747690000000004,28.64590000000001,625.5405555555468
2024-04-25 23:48:00,48.20602,0.8391209999999996,2.3329675046159566,-0.5497680000000003,3.616898,36.16890000000001,625.5905555555468
2024-04-25 23:51:00,48.20602,0.8680560000000002,2.3528635857732088,-0.5497680000000003,3.5590269999999995,37.03699999999998,625.6405555555467
2024-04-25 23:54:00,48.20602,0.8680560000000002,2.3441215508310047,-0.578703,3.5011579999999993,35.59019999999998,625.6905555555467
2024-04-25 23:57:00,48.20602,0.9259260000000005,2.3909628768911153,-0.5497679999999994,3.4432869999999998,36.74770000000001,625.7405555555466
2024-04-26 00:00:00,48.20602,0.9259260000000005,2.3820523475156055,-0.5497679999999994,3.414353,36.45829999999998,625.7905555555466
2024-04-26 00:03:00,48.20602,0.983797,2.426958797261704,-0.5497679999999994,3.327546000000001,35.87960000000001,625.8405555555465
2024-04-26 00:06:00,48.20602,0.983797,2.4087924878584963,-0.5497679999999994,3.2696750000000003,38.1944,625.8905555555465
2024-04-26 00:09:00,48.20602,1.0127320000000006,2.4258884875645483,-0.5497679999999994,3.211804999999999,37.90510000000003,625.9405555555464
2024-04-26 00:12:00,48.20602,1.0127320000000006,2.4167024390085907,-0.5497679999999994,3.1828700000000003,37.037000000000006,625.9905555555464
2024-04-26 00:15:00,48.20602,1.0127319999999997,2.4075019783814464,-0.578703,3.125,37.32640000000001,626.0405555555463
2024-04-26 00:18:00,48.20602,1.0416670000000003,2.414670983777144,-0.5497679999999994,3.0671300000000006,37.905100000000004,626.0905555555463
2024-04-26 00:21:00,48.20602,1.070602,2.4306064813576005,-0.5497679999999994,3.0092600000000003,37.037000000000035,626.1405555555463
2024-04-26 00:24:00,48.20602,1.070602,2.421212277132572,-0.5497679999999994,2.9803240000000004,37.61579999999998,626.1905555555462
2024-04-26 00:27:00,48.20602,1.157407,2.5046795106461097,-0.5497680000000003,2.922454,37.905100000000004,626.2405555555462
2024-04-26 00:30:00,48.20602,1.157407,2.4950914691330177,-0.5497680000000003,2.8935189999999995,37.037000000000006,626.2905555555461
2024-04-26 00:33:00,48.20602,1.186343,2.4998503802871745,-0.5497680000000003,2.8067130000000002,37.32639999999998,626.3405555555461
2024-04-26 00:36:00,48.20602,1.2442130000000002,2.547101334087679,-0.5208339999999998,2.7777770000000004,36.74770000000001,626.390555555546
2024-04-26 00:39:00,48.20602,1.273148,2.5605029761134315,-0.5208339999999998,2.719908000000001,37.61579999999998,626.440555555546
2024-04-26 00:42:00,48.20602,1.273148,2.5605029761134315,-0.5208339999999998,2.719908000000001,37.03709999999998,626.4905555555459
2024-04-26 00:45:00,48.20602,1.3020830000000005,2.5735512459148153,-0.5208339999999998,2.662038,36.45829999999998,626.5405555555459
2024-04-26 00:48:00,48.20602,1.3020830000000005,2.5535741814509714,-0.5208339999999998,2.6041669999999995,37.61579999999998,626.5905555555458
2024-04-26 00:51:00,48.20602,1.3888889999999998,2.6411897978252794,-0.5497689999999995,2.546296,36.74769999999998,626.6405555555458
2024-04-26 00:54:00,48.20602,1.3888889999999998,2.6310329257845004,-0.5497689999999995,2.51736,37.32640000000001,626.6905555555458
2024-04-26 00:57:00,48.20602,1.4178240000000004,2.6223870236632543,-0.4918990000000001,2.459491,38.1944,626.7405555555457
2024-04-26 01:00:00,48.20602,1.4178240000000004,2.642907214389933,-0.5497689999999995,2.459491,37.32640000000001,626.7905555555457
2024-04-26 01:03:00,48.20602,1.446758,2.6544669341748226,-0.5497689999999995,2.4016210000000004,36.74770000000001,626.8405555555456
2024-04-26 01:06:00,48.20602,1.4756939999999998,2.676105863306391,-0.5208329999999997,2.4016210000000004,37.615700000000004,626.8905555555456
2024-04-26 01:09:00,48.20602,1.5046299999999997,2.6871363695711072,-0.5497680000000003,2.314814,36.45829999999998,626.9405555555455
2024-04-26 01:12:00,48.20602,1.5914349999999997,2.7504209064388734,-0.49189799999999995,2.2858789999999996,37.32640000000001,626.9905555555455
2024-04-26 01:15:00,48.20602,1.649305,2.802570583987707,-0.5208339999999998,2.2280089999999992,37.32640000000001,627.0405555555454
2024-04-26 01:18:00,48.20602,1.6782399999999997,2.8338740133359277,-0.5497690000000004,2.1990749999999997,37.32640000000001,627.0905555555454
2024-04-26 01:21:00,48.20602,1.7071759999999996,2.8543471070719018,-0.5497690000000004,2.170139,37.615700000000004,627.1405555555453
2024-04-26 01:24:00,48.20602,1.7071759999999996,2.843549346791713,-0.5497690000000004,2.141203,38.4838,627.1905555555453
2024-04-26 01:27:00,48.20602,1.7361109999999993,2.8638353222438147,-0.5497690000000004,2.1122680000000003,37.3263,627.2405555555453
2024-04-26 01:30:00,48.20602,1.7361109999999993,2.8638353222438147,-0.5497690000000004,2.1122680000000003,38.1944,627.2905555555452
2024-04-26 01:33:00,48.20602,1.765046,2.8621279480081374,-0.5497690000000004,2.0254630000000002,37.32639999999998,627.3405555555452
2024-04-26 01:36:00,48.20602,1.7361110000000002,2.8202330890629677,-0.5208339999999998,2.0254630000000002,37.615700000000004,627.3905555555451
2024-04-26 01:39:00,48.20602,1.7939809999999996,2.848947939141963,-0.5208339999999998,1.9386580000000002,38.1944,627.4405555555451
2024-04-26 01:42:00,48.20602,1.7939809999999996,2.848947939141963,-0.5208339999999998,1.9386580000000002,37.32640000000001,627.490555555545
2024-04-26 01:45:00,48.20602,1.8229160000000002,2.8574671973500196,-0.5208339999999998,1.8807869999999998,37.61580000000001,627.540555555545
2024-04-26 01:48:00,48.20602,1.765046,2.807100872902314,-0.5497680000000003,1.8807869999999998,37.03710000000001,627.5905555555449
2024-04-26 01:51:00,48.20602,1.765047,2.7960312173208695,-0.5497680000000003,1.851851,37.905100000000004,627.6405555555449
2024-04-26 01:54:00,48.20602,1.7361110000000002,2.7652514463329205,-0.5787040000000001,1.8229159999999993,37.905100000000004,627.6905555555448
2024-04-26 01:57:00,48.20602,1.765046,2.773823034287471,-0.5497689999999995,1.7939809999999996,37.32640000000001,627.7405555555448
2024-04-26 02:00:00,48.20602,1.7361110000000002,2.731997544942468,-0.5208339999999998,1.7939809999999996,37.90520000000001,627.7905555555448
2024-04-26 02:03:00,48.20602,1.7939810000000005,2.7484336396608806,-0.5208339999999998,1.6782409999999999,38.1944,627.8405555555447
2024-04-26 02:06:00,48.20602,1.8229160000000002,2.790217027285132,-0.5497689999999995,1.6782409999999999,37.905100000000004,627.8905555555447
2024-04-26 02:09:00,48.20602,1.851852,2.8093883862684645,-0.5497689999999995,1.649305,37.3263,627.9405555555446
2024-04-26 02:12:00,48.20602,1.8229170000000003,2.7562790221300038,-0.5208339999999998,1.6203699999999994,37.615700000000004,627.9905555555446
2024-04-26 02:15:00,48.20602,1.851852,2.775293085737736,-0.5208339999999998,1.5914349999999997,36.74770000000001,628.0405555555445
2024-04-26 02:18:00,48.20602,1.851852,2.775293085737736,-0.5208339999999998,1.5914349999999997,38.4837,628.0905555555445
2024-04-26 02:30:00,48.20602,1.938657,2.8201058959926337,-0.5208339999999998,1.4756950000000009,37.61580000000001,628.2905555555445
2024-04-26 02:33:00,48.20602,1.9675920000000007,2.8386370655983746,-0.5208339999999998,1.4467600000000003,39.0625,628.3405555555445
2024-04-26 02:36:00,48.20602,1.9675920000000007,2.8269921574266244,-0.5208339999999998,1.4178249999999997,37.03699999999998,628.3905555555444
2024-04-26 02:42:00,48.20602,1.9965270000000004,2.84537117486639,-0.5208339999999998,1.38889,37.615699999999975,628.4905555555445
2024-04-26 02:45:00,48.20602,1.9965270000000004,2.84537117486639,-0.5208339999999998,1.38889,37.037000000000006,628.5405555555444
2024-04-26 02:48:00,48.20602,2.0833330000000005,2.899924167271038,-0.5208339999999998,1.3020839999999998,37.905100000000004,628.5905555555444
2024-04-26 02:54:00,48.20602,2.0833330000000005,2.87615408887321,-0.5208339999999998,1.2442129999999993,37.3263,628.6905555555444
2024-04-26 02:57:00,48.20602,2.141204,2.935826000716017,-0.5208329999999997,1.2442129999999993,37.32640000000001,628.7405555555443
2024-04-26 03:00:00,48.20602,2.1990739999999995,2.995424722595481,-0.5497680000000003,1.2152779999999996,38.1944,628.7905555555443
2024-04-26 03:03:00,48.20602,2.2858799999999997,3.060521471098935,-0.5208339999999998,1.1863419999999998,37.037000000000006,628.8405555555443
2024-04-26 03:09:00,48.20602,2.2858799999999997,3.060521471098935,-0.5208339999999998,1.1863419999999998,37.3263,628.9405555555443
2024-04-26 03:12:00,48.20602,2.3148150000000003,3.0780597936658536,-0.5208339999999998,1.1574069999999992,37.037000000000006,628.9905555555442
2024-04-26 03:18:00,48.20602,2.3148150000000003,3.06588516885521,-0.5208339999999998,1.1284709999999993,37.905100000000004,629.0905555555443
2024-04-26 03:21:00,48.20602,2.3726849999999997,3.10063197543837,-0.5208339999999998,1.070601,37.905100000000004,629.1405555555442
2024-04-26 03:27:00,48.20602,2.3726849999999997,3.10063197543837,-0.5208339999999998,1.070601,37.905100000000004,629.2405555555442
2024-04-26 03:30:00,48.20602,2.4016200000000003,3.11788987230048,-0.5208339999999998,1.0416659999999993,37.615700000000004,629.2905555555442
2024-04-26 03:33:00,48.20602,2.430555,3.1350726488735483,-0.5208339999999998,1.0127309999999996,37.32640000000001,629.3405555555441
2024-04-26 03:39:00,48.20602,2.430555,3.1350726488735483,-0.5208339999999998,1.0127309999999996,37.61580000000001,629.4405555555442
2024-04-26 03:42:00,48.20602,2.4884259999999996,3.194084758009438,-0.5497690000000004,0.9837949999999998,37.61580000000001,629.4905555555441
2024-04-26 03:45:00,48.20602,2.4884259999999996,3.194084758009438,-0.5497690000000004,0.9837949999999998,37.90520000000001,629.5405555555441
2024-04-26 03:48:00,48.20602,2.546296,3.228122643812779,-0.5497690000000004,0.9259249999999994,37.61580000000001,629.590555555544
2024-04-26 03:51:00,48.20602,2.6041670000000003,3.261884562754305,-0.5497689999999995,0.868055,37.32640000000001,629.640555555544
2024-04-26 03:57:00,48.20602,2.5752319999999997,3.2450381400109114,-0.5787040000000001,0.868055,37.32640000000001,629.740555555544
2024-04-26 04:00:00,48.20602,2.6041659999999993,3.2492892456956417,-0.5497690000000004,0.8391210000000004,37.03710000000001,629.790555555544
2024-04-26 04:03:00,48.20602,2.633101,3.266025492360196,-0.5497690000000004,0.8101859999999999,38.1944,629.8405555555439
2024-04-26 04:09:00,48.20602,2.633101,3.266025492360196,-0.5497690000000004,0.8101859999999999,37.32640000000001,629.9405555555439
2024-04-26 04:12:00,48.20602,2.604166,3.2492892456956417,-0.5787040000000001,0.8101859999999999,37.32640000000001,629.9905555555439
2024-04-26 04:15:00,48.20602,2.6620369999999998,3.2572484448320473,-0.5208339999999998,0.7523150000000003,36.74770000000001,630.0405555555438
2024-04-26 04:18:00,48.20602,2.6909720000000004,3.273768668257554,-0.5208339999999998,0.7233799999999997,38.483900000000006,630.0905555555438
2024-04-26 04:24:00,48.20602,2.6909720000000004,3.273768668257554,-0.5208339999999998,0.7233799999999997,35.590299999999985,630.1905555555438
2024-04-26 04:27:00,48.20602,2.633102,3.227939361901555,-0.5497680000000003,0.7233799999999997,37.03699999999998,630.2405555555438
2024-04-26 04:30:00,48.20602,2.6620369999999998,3.2444800844477624,-0.5497680000000003,0.694445,36.16900000000001,630.2905555555437
2024-04-26 04:33:00,48.20602,2.6909729999999996,3.2609576419863404,-0.5497680000000003,0.6655090000000001,36.45840000000001,630.3405555555437
2024-04-26 04:39:00,48.20602,2.6909729999999996,3.248116735517121,-0.5208330000000005,0.6655090000000001,37.32640000000001,630.4405555555437
2024-04-26 04:42:00,48.20602,2.748843,3.2937245400314796,-0.5497680000000003,0.6076389999999998,36.45840000000001,630.4905555555437
2024-04-26 04:45:00,48.20602,2.748843,3.2807971315425153,-0.5497680000000003,0.578703,37.03710000000001,630.5405555555436
2024-04-26 04:48:00,48.20602,2.8067130000000002,3.3262486022175217,-0.5208339999999998,0.578703,37.32640000000001,630.5905555555436
2024-04-26 04:51:00,48.20602,2.835648,3.3424219466952403,-0.5208339999999998,0.5497680000000003,36.74769999999998,630.6405555555435
2024-04-26 04:54:00,48.20602,2.8645829999999997,3.358537384958908,-0.5208339999999998,0.5208330000000005,36.16890000000001,630.6905555555435
2024-04-26 05:00:00,48.20602,2.8067129999999993,3.326248602217521,-0.5787040000000001,0.5208330000000005,35.87960000000001,630.7905555555435
2024-04-26 05:03:00,48.20602,2.8067130000000002,3.3001932836287944,-0.5497680000000003,0.49189799999999995,36.16900000000001,630.8405555555435
2024-04-26 05:09:00,48.20602,2.8067130000000002,3.3001932836287944,-0.5497680000000003,0.49189799999999995,36.45830000000001,630.9405555555435
2024-04-27 00:21:00,48.17709,1.2442129999999993,2.586231258885758,-0.5208330000000005,2.8935190000000004,35.301000000000016,630.9405555555435
2024-04-27 00:24:00,48.20602,1.3020829999999997,2.6429294544352055,-0.5497680000000003,2.835649,36.169100000000014,630.9905555555434
2024-04-27 00:27:00,48.20602,1.3020829999999997,2.6330681596995094,-0.5497680000000003,2.8067130000000002,37.037000000000006,631.0405555555434
2024-04-27 00:30:00,48.20602,1.3020829999999997,2.6231910585371963,-0.5497680000000003,2.7777790000000007,36.16900000000001,631.0905555555433
2024-04-27 00:33:00,48.20602,1.3020839999999998,2.6132977771954,-0.5497680000000003,2.748843000000001,38.1944,631.1405555555433
2024-04-27 00:36:00,48.20602,1.3020839999999998,2.603386908496459,-0.5497680000000003,2.719908,36.74769999999998,631.1905555555433
2024-04-27 00:39:00,48.20602,1.3020829999999997,2.5835130586340447,-0.5787040000000001,2.633102,37.32639999999998,631.2405555555432
2024-04-27 00:42:00,48.20602,1.3020829999999997,2.573550901320478,-0.5497689999999995,2.633102,37.03709999999998,631.2905555555432
2024-04-27 00:45:00,48.20602,1.3310180000000003,2.5862547999035215,-0.5497689999999995,2.5752309999999996,37.32639999999998,631.3405555555431
2024-04-27 00:48:00,48.20602,1.3310180000000003,2.5862547999035215,-0.5497689999999995,2.5752309999999996,37.32640000000001,631.3905555555431
2024-04-27 00:51:00,48.20602,1.3888889999999998,2.620858672227884,-0.5497689999999995,2.4884260000000005,36.16899999999998,631.440555555543
2024-04-27 00:54:00,48.20602,1.3888890000000007,2.6106654598620898,-0.5787039999999992,2.430555,36.45829999999998,631.490555555543
2024-04-27 00:57:00,48.20602,1.4178240000000004,2.6326560632782807,-0.5497689999999995,2.430555,37.90520000000001,631.5405555555429
2024-04-27 01:00:00,48.20602,1.4178240000000004,2.612098141878651,-0.5497689999999995,2.3726839999999996,37.32640000000001,631.5905555555429
2024-04-27 01:03:00,48.20602,1.446758,2.633793944433082,-0.5497689999999995,2.34375,37.32640000000001,631.6405555555428
2024-04-27 01:06:00,48.20602,1.446758,2.6234290271295735,-0.5497689999999995,2.3148149999999994,38.4838,631.6905555555428
2024-04-27 01:09:00,48.20602,1.4756939999999998,2.6448969939851024,-0.5497689999999995,2.2858789999999996,37.615700000000004,631.7405555555428
2024-04-27 01:12:00,48.20602,1.4467590000000001,2.592218731716454,-0.5208339999999998,2.256945,38.4838,631.7905555555427
2024-04-27 01:15:00,48.20602,1.4467590000000001,2.592218731716454,-0.5787040000000001,2.1990749999999997,37.037000000000006,631.8405555555427
2024-04-27 01:18:00,48.20602,1.4467590000000001,2.5817750491719096,-0.5787040000000001,2.170139,37.615700000000004,631.8905555555426
2024-04-27 01:21:00,48.20602,1.5335650000000003,2.644999684989258,-0.5208339999999998,2.141203,38.194500000000005,631.9405555555426
2024-04-27 01:24:00,48.20602,1.5335650000000003,2.6237075582597593,-0.5208339999999998,2.0833330000000005,37.905100000000004,631.9905555555425
2024-04-27 01:27:00,48.20602,1.5625,2.6443546078786477,-0.5208339999999998,2.054398000000001,37.61580000000001,632.0405555555425
2024-04-27 01:30:00,48.20602,1.5914349999999997,2.6648528384178727,-0.4918990000000001,2.054398000000001,38.4838,632.0905555555424
2024-04-27 01:33:00,48.20602,1.5914349999999997,2.6756215274905553,-0.5497689999999995,2.0254630000000002,37.905100000000004,632.1405555555424
2024-04-27 01:36:00,48.20602,1.6493060000000002,2.7271558708886845,-0.5497680000000003,1.9965279999999996,38.194500000000005,632.1905555555423
2024-04-27 01:39:00,48.20602,1.7071759999999996,2.756425042846983,-0.5497680000000003,1.9097220000000004,37.905100000000004,632.2405555555423
2024-04-27 01:42:00,48.20602,1.7071759999999996,2.756425042846983,-0.5497680000000003,1.9097220000000004,38.483900000000006,632.2905555555423
2024-04-27 01:45:00,48.20602,1.7071759999999996,2.756425042846983,-0.5497680000000003,1.9097220000000004,39.0625,632.3405555555422
2024-04-27 01:48:00,48.20602,1.7071750000000003,2.734429068587224,-0.5497689999999995,1.8518519999999992,38.1944,632.3905555555422
2024-04-27 01:51:00,48.20602,1.7071750000000003,2.734429068587224,-0.5497689999999995,1.8518519999999992,37.615700000000004,632.4405555555421
2024-04-27 01:54:00,48.20602,1.7361110000000002,2.7541893783888693,-0.5497689999999995,1.8229159999999993,38.7731,632.4905555555421
2024-04-27 01:57:00,48.20602,1.7361110000000002,2.731997544942468,-0.5497689999999995,1.765046,39.3518,632.540555555542
2024-04-27 02:00:00,48.20602,1.7361110000000002,2.7097138751590246,-0.5208339999999998,1.7361110000000002,37.905100000000004,632.590555555542
2024-04-27 02:03:00,48.20602,1.7361110000000002,2.7097138751590246,-0.5208339999999998,1.7361110000000002,37.615700000000004,632.6405555555419
2024-04-27 02:06:00,48.20602,1.7939810000000005,2.7484336396608806,-0.5208339999999998,1.6782409999999999,38.19439999999997,632.6905555555419
2024-04-27 02:09:00,48.20602,1.7939810000000005,2.7371496932472463,-0.5208339999999998,1.6493059999999993,38.7731,632.7405555555418
2024-04-27 02:12:00,48.20602,1.851852,2.7980472685812625,-0.5497689999999995,1.6203699999999994,39.3519,632.7905555555418
2024-04-27 02:15:00,48.20602,1.880788,2.828446566189378,-0.5497680000000003,1.6203699999999994,38.483799999999974,632.8405555555418
2024-04-27 02:18:00,48.20602,1.9386579999999993,2.8662326598124466,-0.5208330000000005,1.5914349999999997,37.905099999999976,632.8905555555417
2024-04-27 02:21:00,48.20602,1.9386579999999993,2.866232659812447,-0.5497680000000003,1.5625000000000009,37.32640000000001,632.9405555555417
2024-04-27 02:24:00,48.20602,2.0254630000000002,2.933746760912167,-0.5208339999999998,1.5335650000000003,37.3263,632.9905555555416
2024-04-27 02:27:00,48.20602,2.0254630000000002,2.933746760912167,-0.5208339999999998,1.5335650000000003,38.4838,633.0405555555416
2024-04-27 02:30:00,48.20602,2.054398,2.9754913143224297,-0.5497690000000004,1.5335650000000003,38.1944,633.0905555555415
2024-04-27 02:33:00,48.20602,2.1122679999999994,3.012356033325289,-0.5497690000000004,1.4756950000000009,37.037000000000006,633.1405555555415
2024-04-27 02:36:00,48.20602,2.0833329999999997,2.970610144503815,-0.5208339999999998,1.4756950000000009,38.4837,633.1905555555414
2024-04-27 02:39:00,48.20602,2.1122680000000003,2.977132710044357,-0.5208339999999998,1.4178249999999997,39.0625,633.2405555555414
2024-04-27 02:42:00,48.20602,2.054398,2.928863808192159,-0.5497680000000003,1.4178249999999997,36.45830000000001,633.2905555555413
2024-04-27 02:45:00,48.20602,2.054398,2.917144989265646,-0.5497680000000003,1.38889,37.32639999999998,633.3405555555413
2024-04-27 02:48:00,48.20602,2.054398,2.917144989265646,-0.5497680000000003,1.38889,37.905100000000004,633.3905555555413
2024-04-27 02:51:00,48.20602,2.083334,2.935382392549699,-0.5497680000000003,1.359954,37.615700000000004,633.4405555555412
2024-04-27 02:54:00,48.20602,2.054398,2.8936306404500676,-0.5787040000000001,1.3020829999999997,37.32639999999998,633.4905555555412
2024-04-27 02:57:00,48.20602,2.141204,2.9477690823072416,-0.5497680000000003,1.2442129999999993,37.03699999999998,633.5405555555411
2024-04-27 03:00:00,48.20602,2.141204,2.9477690823072416,-0.5497680000000003,1.2442129999999993,37.905100000000004,633.5905555555411
2024-04-27 03:03:00,48.20602,2.170139,2.965634149601485,-0.5497680000000003,1.2152779999999996,37.32639999999998,633.640555555541
2024-04-27 03:06:00,48.20602,2.170139,2.965634149601485,-0.5497680000000003,1.2152779999999996,36.74770000000001,633.690555555541
2024-04-27 03:09:00,48.20602,2.1990749999999997,2.9834124697283326,-0.5497680000000003,1.1863419999999998,37.32640000000001,633.7405555555409
2024-04-27 03:12:00,48.20602,2.2280099999999994,3.0131650228411506,-0.5497680000000003,1.1863419999999998,36.74769999999998,633.7905555555409
2024-04-27 03:15:00,48.20602,2.1990749999999997,2.9954253371580952,-0.578703,1.1863419999999998,38.7732,633.8405555555408
2024-04-27 03:18:00,48.20602,2.2280100000000003,2.9890167925143385,-0.5497680000000003,1.1284709999999993,38.4838,633.8905555555408
2024-04-27 03:21:00,48.20602,2.2280100000000003,2.9890167925143385,-0.5497680000000003,1.1284709999999993,37.32639999999998,633.9405555555408
2024-04-27 03:24:00,48.20602,2.1990740000000004,2.959305217005726,-0.5497689999999995,1.1284709999999993,36.74769999999998,633.9905555555407
2024-04-27 03:27:00,48.20602,2.256944,2.99441479814778,-0.5497689999999995,1.070601,37.905100000000004,634.0405555555407
2024-04-27 03:30:00,48.20602,2.2858790000000004,3.011846323026075,-0.5497689999999995,1.0416659999999993,37.905099999999976,634.0905555555406
2024-04-27 03:33:00,48.20602,2.2858790000000004,3.011846323026075,-0.5497689999999995,1.0416659999999993,37.61579999999998,634.1405555555406
2024-04-27 03:36:00,48.20602,2.2858790000000004,3.011846323026075,-0.5497689999999995,1.0416659999999993,37.03699999999998,634.1905555555405
2024-04-27 03:39:00,48.20602,2.314814,3.0291977848578866,-0.5497689999999995,1.0127309999999996,37.615700000000004,634.2405555555405
2024-04-27 03:42:00,48.20602,2.314814,3.0291977848578866,-0.5497689999999995,1.0127309999999996,37.615700000000004,634.2905555555404
2024-04-27 03:45:00,48.20602,2.34375,3.0464713015793445,-0.5497689999999995,0.9837949999999998,37.615699999999975,634.3405555555404
2024-04-27 03:48:00,48.20602,2.34375,3.0464713015793445,-0.5497689999999995,0.9837949999999998,38.1944,634.3905555555403
2024-04-27 03:51:00,48.20602,2.4016200000000003,3.0683638770940185,-0.5497689999999995,0.8969909999999999,38.194500000000005,634.4405555555403
2024-04-27 03:54:00,48.20602,2.3726850000000006,3.026448242290435,-0.5208339999999998,0.8969909999999999,38.7731,634.4905555555403
2024-04-27 03:57:00,48.20602,2.4016210000000004,3.043429888494255,-0.5208339999999998,0.868055,36.74770000000001,634.5405555555402
2024-04-27 04:00:00,48.20602,2.343751,2.9969750324911306,-0.5497680000000003,0.868055,37.32640000000001,634.5905555555402
2024-04-27 04:03:00,48.20602,2.3726849999999997,3.0139832269501623,-0.5497680000000003,0.8391210000000004,37.32640000000001,634.6405555555401
2024-04-27 04:06:00,48.20602,2.3726849999999997,3.0139832269501623,-0.5497680000000003,0.8391210000000004,36.16899999999998,634.6905555555401
2024-04-27 04:09:00,48.20602,2.3726849999999997,3.0139832269501623,-0.5497680000000003,0.8391210000000004,37.32640000000001,634.74055555554
2024-04-27 04:12:00,48.20602,2.4016200000000003,3.0309175639238775,-0.5497680000000003,0.8101859999999999,36.16900000000001,634.79055555554
2024-04-27 04:15:00,48.20602,2.4016200000000003,3.0309175639238775,-0.5497680000000003,0.8101859999999999,37.615700000000004,634.8405555555399
2024-04-27 04:18:00,48.20602,2.459491,3.0645688819830954,-0.5497680000000003,0.7523150000000003,37.037000000000006,634.8905555555399
2024-04-27 04:21:00,48.20602,2.459491,3.0645688819830954,-0.5497680000000003,0.7523150000000003,37.32640000000001,634.9405555555398
2024-04-27 04:24:00,48.20602,2.546296000000001,3.127260436333279,-0.5208339999999998,0.7233799999999997,37.3263,634.9905555555398
2024-04-27 04:27:00,48.20602,2.5752310000000005,3.1438203427939397,-0.4918990000000001,0.7233799999999997,36.45829999999998,635.0405555555398
2024-04-27 04:30:00,48.20602,2.5752310000000005,3.1693006574233893,-0.5497689999999995,0.7233799999999997,37.615700000000004,635.0905555555397
2024-04-27 04:33:00,48.20602,2.604166,3.185883649372402,-0.5497689999999995,0.694445,36.45830000000001,635.1405555555397
2024-04-27 04:36:00,48.20602,2.604166,3.185883649372402,-0.5497689999999995,0.694445,37.03709999999998,635.1905555555396
2024-04-27 04:39:00,48.20602,2.633102,3.176743871541904,-0.4918990000000001,0.6655090000000001,36.45830000000001,635.2405555555396
2024-04-27 04:42:00,48.20602,2.633102,3.202401822173908,-0.5497689999999995,0.6655090000000001,35.59030000000001,635.2905555555395
2024-04-27 04:45:00,48.20602,2.6909720000000004,3.2352451815345575,-0.5497689999999995,0.6076389999999998,39.0625,635.3405555555395
2024-04-27 04:48:00,48.20602,2.6909720000000004,3.2352451815345575,-0.5497689999999995,0.6076389999999998,38.1944,635.3905555555394
2024-04-27 04:51:00,48.20602,2.6909720000000004,3.2352451815345575,-0.5497689999999995,0.6076389999999998,37.615700000000004,635.4405555555394
2024-04-27 04:54:00,48.20602,2.6909720000000004,3.2094116112485724,-0.5208339999999998,0.5787040000000001,36.74770000000001,635.4905555555393
2024-04-27 04:57:00,48.20602,2.6909720000000004,3.2094116112485724,-0.5208339999999998,0.5787040000000001,37.615700000000004,635.5405555555393
2024-04-27 05:00:00,48.20602,2.6620369999999998,3.1801894170117984,-0.5497680000000003,0.5497690000000004,37.905100000000004,635.5905555555393
2024-04-27 05:03:00,48.20602,2.633102,3.150962329838568,-0.5497679999999994,0.5497690000000004,38.1944,635.6405555555392
2024-04-27 05:06:00,48.20602,2.633102,3.150962329838568,-0.5497679999999994,0.5497690000000004,36.74770000000001,635.6905555555392
2024-04-27 05:09:00,48.20602,2.6909720000000004,3.1834531487194644,-0.5208329999999997,0.5208339999999998,37.03710000000001,635.7405555555391
2024-04-27 05:12:00,48.20602,2.6909720000000004,3.196447888514073,-0.5497680000000003,0.5208339999999998,36.16890000000001,635.7905555555391
2024-04-27 05:15:00,48.20602,2.8067130000000002,3.27401468822126,-0.5208339999999998,0.46296300000000024,37.03710000000001,635.840555555539
2024-04-27 05:18:00,48.20602,2.8067130000000002,3.27401468822126,-0.5208339999999998,0.46296300000000024,36.16899999999998,635.890555555539
2024-04-27 05:21:00,48.20602,2.835648,3.2900182233016504,-0.5208339999999998,0.4340280000000005,37.32640000000001,635.9405555555389
2024-04-27 05:24:00,48.20602,2.835648,3.2900182233016504,-0.5208339999999998,0.4340280000000005,36.16899999999998,635.9905555555389
2024-04-27 05:27:00,48.20602,2.835648,3.2900182233016504,-0.5208339999999998,0.4340280000000005,36.74770000000001,636.0405555555388
2024-04-27 05:30:00,48.20602,2.8645830000000005,3.3059647426489835,-0.5208339999999998,0.4050929999999999,36.74770000000001,636.0905555555388
2024-04-27 05:33:00,48.20602,2.8645830000000005,3.3059647426489835,-0.5208339999999998,0.4050929999999999,36.16899999999998,636.1405555555388
2024-04-27 05:36:00,48.20602,2.8935180000000003,3.321855116108772,-0.5208339999999998,0.3761580000000002,35.87960000000001,636.1905555555387
2024-04-27 05:39:00,48.20602,2.8935180000000003,3.321855116108772,-0.5208339999999998,0.3761580000000002,37.03699999999998,636.2405555555387
2024-04-27 05:42:00,48.20602,2.835648,3.2768379543205874,-0.5497680000000003,0.3761580000000002,35.30099999999999,636.2905555555386
2024-04-27 05:45:00,48.20602,2.8935179999999994,3.3085898260159188,-0.5497680000000003,0.3182880000000008,36.16899999999998,636.3405555555386
2024-04-27 05:48:00,48.20602,2.8935179999999994,3.3085898260159188,-0.5497680000000003,0.3182880000000008,35.879700000000014,636.3905555555385
2024-04-27 05:51:00,48.20602,2.922453,3.324382718186059,-0.5497680000000003,0.2893530000000002,37.03710000000001,636.4405555555385
2024-04-27 05:54:00,48.20602,2.9803230000000003,3.369197732824114,-0.5208339999999998,0.2893530000000002,35.01159999999999,636.4905555555384
2024-04-27 05:57:00,48.20602,2.9803230000000003,3.369197732824114,-0.5208339999999998,0.2893530000000002,35.87959999999998,636.5405555555384
2024-04-27 06:00:00,48.20602,3.009259,3.384872331542441,-0.5208339999999998,0.26041700000000034,34.72229999999999,636.5905555555383
2024-04-27 06:03:00,48.20602,3.038194,3.427342925943971,-0.5497689999999995,0.26041700000000034,34.43289999999999,636.6405555555383
2024-04-27 06:06:00,48.20602,3.0671290000000004,3.4429953386877705,-0.5497689999999995,0.23148199999999974,34.14350000000002,636.6905555555383
2024-04-27 06:09:00,48.20602,3.0381940000000007,3.427342925943972,-0.5787039999999992,0.23148199999999974,33.275499999999994,636.7405555555382
2024-04-27 06:12:00,41.95602,3.038194,3.4004942746393607,-0.5787040000000001,0.17361200000000032,37.905,636.7905555555382
2024-04-29 08:18:00,31.16319,0.8101849999999997,1.6562948487145632,8.159726,10.300931000000002,26.620400000000018,636.7905555555382
2024-04-29 10:00:00,31.13426,0.6655099999999994,1.5159858021898822,7.17593,9.403929999999999,27.199099999999987,636.7905555555382
2024-04-29 10:03:00,31.13426,0.5787039999999992,1.5364131197324638,7.0023159999999995,9.635412,28.067200000000014,636.7905555555382
2024-04-29 11:39:00,31.13426,1.0127319999999997,1.586244747474039,8.217593,9.548611000000001,23.1481,636.7905555555382
2024-04-29 11:51:00,38.88889,0.43402799999999964,1.4931778188220282,6.105328,9.25926,30.3819,636.7905555555382
2024-04-29 11:57:00,38.88889,0.3761570000000001,1.4702677126176327,6.134264000000001,9.519677,31.25,636.7905555555382
2024-04-29 12:00:00,45.10995,0.28935200000000005,1.3825097152872456,5.700232,9.28819,32.69670000000002,636.7905555555382
2024-04-29 13:03:00,38.88889,0.28935200000000005,1.3609368462470968,5.1794,8.680558,32.407400000000024,636.7905555555382
2024-04-29 13:09:00,31.16319,0.3761570000000001,1.3538608004043156,5.642360000000001,8.593753,29.22460000000001,636.7905555555382
2024-04-29 13:18:00,33.73843,0.3761570000000001,1.1598403983434253,5.353012,7.609955,28.93519999999998,636.7905555555382
2024-04-29 13:21:00,50.78125,0.2314809999999996,1.3004205387032388,3.9062460000000003,7.581015000000001,39.930499999999995,636.7905555555382
2024-05-03 08:06:00,31.13426,0.694445,1.4350816173341565,6.973376000000001,8.854171000000001,27.199099999999987,636.7905555555382
2024-05-03 16:30:00,31.13426,1.6782409999999999,1.3347524025034299,7.031248000000001,6.394677000000001,26.909699999999987,636.7905555555382
2024-05-03 16:36:00,31.13426,1.5914349999999997,1.3629193651413685,7.002318,6.568283000000001,26.331000000000017,636.7905555555382
2024-05-03 17:21:00,31.13426,1.273148,1.6451283892628177,6.3657379999999995,7.175929999999999,27.777799999999985,636.7905555555382
2024-05-07 07:54:00,33.73843,0.4050929999999999,1.4434434370933475,6.134258999999999,9.259256,27.77769999999998,636.7905555555382
2024-05-07 08:15:00,31.13426,0.6365739999999995,1.4439562548305376,6.915511,9.027777,25.173599999999993,636.7905555555382
2024-05-07 12:12:00,33.73843,0.4050920000000007,1.2573679332514482,5.787038000000001,8.246526,26.62039999999999,636.7905555555382
2024-05-07 12:18:00,35.79282,0.31828699999999976,1.2133272827897428,5.526618,8.275461,28.935100000000006,636.7905555555382
2024-05-07 12:21:00,35.79282,0.31828699999999976,1.2517195196942466,5.381948,8.275461,28.356400000000008,636.7905555555382
2024-05-07 12:24:00,42.01389,0.20254600000000078,1.1845520854165035,4.7743020000000005,8.188655999999998,30.960700000000003,636.7905555555382
2024-05-07 12:30:00,48.20602,0.17361100000000018,1.1924051807835432,4.456022,8.159721,36.16900000000001,636.7905555555382
2024-05-07 12:33:00,59.57755,0.11574099999999987,1.2524230447361784,3.5590280000000005,8.217590999999999,45.428200000000004,636.7905555555382
2024-05-07 12:39:00,61.63194,0.08680600000000016,1.1914953170355755,3.414352000000001,8.217590999999999,48.32169999999999,636.7905555555382
2024-05-07 14:09:00,38.91782,0.31828700000000065,1.2669690109862104,5.439812,8.391205,30.3819,636.7905555555382
2024-05-07 14:15:00,45.10995,0.2025459999999999,1.1912962033064893,4.918986,8.36227,34.14349999999999,636.8905555555382
2024-05-07 14:18:00,61.63194,0.14467500000000033,1.2517995584564012,3.9641200000000003,8.246525,40.509299999999996,636.9405555555381
2024-05-07 14:21:00,95.74653,0.08680500000000002,1.2293598209201657,3.1539350000000006,8.159725,50.6366,636.9905555555381
2024-05-07 14:27:00,99.85532,0.08680600000000016,1.2293630533704072,3.125000000000001,8.130789,50.3472,637.0905555555381
2024-05-07 14:30:00,99.88426,0.08680500000000002,1.2455083240315046,3.009259,8.101855,53.530100000000004,637.1405555555381
2024-05-07 14:36:00,99.85532,0.11573999999999973,1.332160266851302,3.038194,8.101855,54.9769,637.2405555555381
2024-05-07 14:39:00,99.88426,0.08680600000000016,1.2562513710137795,3.009259,8.159724999999998,54.9768,637.290555555538
2024-05-07 14:42:00,99.88426,0.05787000000000031,1.1546242644003244,3.038195000000001,8.246531,54.3982,637.340555555538
2024-05-07 14:45:00,99.88426,0.02893499999999971,1.108922699173917,2.5752320000000006,8.478007,52.66210000000001,637.390555555538
2024-05-07 14:51:00,99.88426,0.05787100000000045,1.2637790823018469,2.546297000000001,8.391206,51.794,637.490555555538
2024-05-07 14:54:00,99.88426,0.0289350000000006,1.1177566307921598,2.3726849999999997,8.333336,56.42360000000001,637.5405555555379
2024-05-07 14:57:00,99.88426,0.08680599999999927,1.367837830132284,2.430556,8.188659999999999,54.9768,637.5905555555379
2024-05-07 15:00:00,99.88426,-0.05787099999999956,,1.938657,7.552082,54.3981,637.6405555555378
2024-05-07 15:06:00,99.88426,0.0,0.33851470106338677,1.765047000000001,7.002313000000001,54.9769,637.7405555555379
2024-05-07 15:09:00,73.52431,0.08680600000000016,1.4359182077304782,2.9224550000000002,9.05671,48.61109999999999,637.7905555555378
2024-05-07 15:15:00,64.23611,0.08680600000000016,1.4307063577996884,3.0092600000000003,9.11458,45.13890000000001,637.8905555555378
2024-05-07 15:18:00,38.91782,0.08680599999999927,1.2990076857887565,3.6747679999999994,9.056709999999999,34.43289999999999,637.9405555555378
2024-05-08 07:33:00,31.13426,0.1736109999999993,1.7308646263316174,4.369212999999999,10.619215,27.77770000000001,637.9405555555378
2024-05-12 06:33:00,99.85532,-0.02893599999999985,,-0.4340280000000005,8.07292,68.28699999999999,637.9405555555378
2024-05-12 06:39:00,99.85532,0.23148199999999974,2.412614661861076,-0.49189800000000083,8.362264,69.4445,637.9405555555378
2024-05-12 23:18:00,99.85532,0.3472219999999995,2.001666090349549,-0.5208339999999998,5.208332,63.36800000000002,637.9405555555378
2024-05-12 23:24:00,99.88426,0.4050929999999999,2.1152133625760863,-0.5497679999999994,5.208332,78.125,638.0405555555378
2024-05-12 23:27:00,99.88426,0.4340280000000005,2.1522214511225757,-0.578703,5.121527,79.8611,638.0905555555378
2024-05-12 23:30:00,99.88426,0.5787040000000001,2.345640779425629,-0.49189799999999995,5.0347219999999995,79.86110000000002,638.1405555555377
2024-05-12 23:36:00,99.88426,0.5787040000000001,2.3532006071925626,-0.5497680000000003,5.0057920000000005,81.01849999999999,638.2405555555378
2024-05-12 23:39:00,99.88426,0.78125,2.5976048156487606,-0.5208339999999998,4.8321760000000005,79.5718,638.2905555555377
2024-05-12 23:45:00,99.88426,0.8101859999999999,2.6299778224632337,-0.49189799999999995,4.8321760000000005,81.88659999999999,638.3905555555377
2024-05-12 23:48:00,99.88426,0.8391210000000004,2.6782727979111636,-0.5497679999999994,4.803236,82.46529999999998,638.4405555555377
2024-05-12 23:51:00,99.88426,0.8969910000000008,2.7407727271782614,-0.578703,4.716435999999999,80.15039999999999,638.4905555555376
2024-05-12 23:57:00,99.88426,0.8969910000000008,2.7156868989863274,-0.5497679999999994,4.6585659999999995,79.5718,638.5905555555377
2024-05-13 00:00:00,99.88426,0.9259260000000005,2.729156791490712,-0.5497679999999994,4.571761,87.0949,638.6405555555376
2024-05-13 00:06:00,99.88426,0.9548610000000002,2.758978157024222,-0.5208329999999997,4.571761,88.25229999999999,638.7405555555376
2024-05-13 00:09:00,99.88426,1.0127319999999997,2.8001211004726856,-0.5497680000000003,4.427080000000001,83.04399999999998,638.7905555555376
2024-05-13 00:15:00,99.88426,0.983797,2.762592595772923,-0.578703,4.398145,84.78,638.8905555555376
2024-05-13 00:18:00,99.88426,0.9548610000000002,2.6990602986578383,-0.5208339999999998,4.369215,87.0949,638.9405555555376
2024-05-13 00:21:00,99.88426,0.8969909999999999,2.6144605194289188,-0.5497680000000003,4.3113399999999995,90.85650000000001,638.9905555555375
2024-05-13 00:27:00,99.88426,0.9548609999999993,2.6732253689419165,-0.5497680000000003,4.253475000000001,90.85639999999998,639.0905555555375
2024-05-13 00:30:00,99.88426,1.0416669999999995,2.7673075560140696,-0.49189799999999995,4.253475000000001,93.1712,639.1405555555375
2024-05-13 08:36:00,31.13426,0.5787040000000001,1.4201470906245492,6.7997700000000005,9.056716,26.90979999999996,639.1405555555375
2024-05-14 10:03:00,38.88889,2.719908,1.4592982924321944,7.667828,5.613429999999999,30.092600000000004,639.1405555555375
2024-05-14 10:06:00,61.63194,0.11574099999999987,1.2638883397304397,3.0671300000000006,7.783569,45.428200000000004,639.1405555555375
2024-05-14 10:09:00,78.125,0.0289350000000006,0.983862665011687,2.546296000000001,7.638889,56.42359999999999,639.1405555555375
2024-05-14 10:12:00,99.85532,0.05787099999999956,1.084059965358548,1.765046,6.568287000000001,68.57639999999998,639.1405555555375
2024-05-14 10:15:00,99.85532,0.26041699999999945,1.6976493481306496,2.3148150000000003,7.465278,71.4699,639.1405555555375
2024-05-14 10:18:00,66.81134,0.14467599999999958,1.5583500854741712,2.748843,8.535876000000002,64.81480000000002,639.1405555555375
2024-05-14 10:21:00,38.88889,0.14467600000000047,1.2940872562014494,3.9641200000000003,8.449075999999998,38.48380000000003,639.1405555555375
2024-05-14 17:24:00,33.68055,1.7361109999999993,1.3936805673779005,7.262732999999999,6.626162000000001,26.04169999999999,639.1405555555375
2024-05-14 23:18:00,84.80903,0.05787000000000031,1.4766921285441676,-0.49189799999999995,6.626158,61.6319,639.1405555555375
2024-05-14 23:21:00,99.85532,0.6365740000000004,2.847285768501084,-0.5497679999999994,6.568283,73.78469999999999,639.1405555555375
2024-05-14 23:24:00,99.85532,0.6655090000000001,2.8870460002857192,-0.5208329999999997,6.568283,71.7593,639.1405555555375
2024-05-14 23:27:00,99.88426,0.6655090000000001,2.87964625116508,-0.5497680000000003,6.510413000000001,71.47,639.1405555555375
2024-05-14 23:30:00,57.46528,0.7233790000000004,2.956594264481444,-0.5208339999999998,6.481483,50.92590000000001,639.1405555555375
2024-05-20 07:36:00,53.29861,1.7071760000000005,2.0733297495084946,8.709487000000001,9.490741,31.828699999999998,639.1405555555375
2024-05-20 08:18:00,35.79282,0.3761570000000001,1.3538608004043162,6.018517999999999,8.969911,27.777800000000013,639.1405555555375
2024-05-20 08:21:00,31.13426,0.46296300000000024,1.5261084022115639,6.134261,9.259257999999999,29.803200000000004,639.1405555555375
2024-05-21 08:36:00,80.72917,0.02893599999999985,0.8927470704642291,2.835647,7.349541,50.057799999999986,639.1405555555375
2024-05-21 08:42:00,99.82639,0.31828699999999976,1.7288706183745615,3.038194,7.84143,56.712999999999994,639.1405555555375
2024-05-21 08:45:00,86.95023,0.17361100000000018,1.600839623292317,3.4722230000000005,9.085653,54.3982,639.1405555555375
2024-05-21 08:48:00,86.95023,0.17361100000000018,1.61872134320654,3.211804999999999,8.912037999999999,60.76390000000001,639.1405555555375
2024-05-21 08:54:00,78.15394,0.14467599999999958,1.5640932361624427,3.240741,9.056714,61.921299999999974,639.1405555555375
2024-05-21 08:57:00,50.78125,0.14467600000000047,1.4715858825561192,3.906251000000001,9.259261,46.2963,639.1405555555375
2024-05-22 07:45:00,48.14815,0.9548610000000002,2.2451435721502624,6.741897000000001,10.156246000000001,36.45830000000001,639.1405555555375
2024-05-22 08:06:00,33.70949,0.5787040000000001,1.438277283260046,6.712964,9.02778,23.1481,639.1405555555375
2024-05-22 08:09:00,33.70949,0.6365739999999995,1.5274662582168852,6.886576,9.259262,23.4375,639.1405555555375
2024-05-22 08:45:00,33.70949,0.6076389999999998,1.3245226459140351,6.45255,8.304401,26.04169999999999,639.1405555555375
2024-05-28 08:36:00,31.16319,0.6076390000000007,1.4555356199785503,6.973375,9.230325999999998,24.595,639.1405555555375
2024-05-28 10:42:00,31.16319,0.8969909999999999,1.580782015235126,8.015042000000001,9.664351,24.016199999999998,639.1405555555375
2024-05-28 15:45:00,31.16319,0.8969899999999997,1.580781284593791,8.188657,9.837967,25.173599999999993,639.1405555555375
2024-05-28 16:51:00,31.13426,1.4756939999999998,1.7098713637585394,8.246523,8.738429,26.620299999999986,639.1405555555375
2024-05-28 17:12:00,31.16319,1.6203699999999994,1.5912606221143402,8.796293,8.738423000000001,25.173599999999965,639.1405555555375
2024-05-30 08:15:00,33.73843,0.46296300000000024,1.309157154624791,6.018514000000001,8.391200999999999,27.777800000000013,639.1405555555375
2024-05-30 08:18:00,35.79282,0.31828699999999976,1.259351968277293,5.381948,8.304400999999999,28.067099999999982,639.1405555555375
