Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-30 08:21:00,35.79282,0.31828699999999976,1.2821523925775422,5.2951440000000005,8.304397,28.64580000000001,639.1405555555375
2024-05-30 08:24:00,31.13426,0.4050929999999999,1.3877652467880774,5.671296000000001,8.593753,28.64579999999998,639.1405555555375
2024-05-30 16:15:00,33.70949,2.1122690000000004,1.4768703382675832,8.130784,7.002315,28.356499999999983,639.1405555555375
2024-05-31 08:24:00,33.73843,0.5787040000000001,1.4563123718805593,7.0601899999999995,9.432866,24.88420000000002,639.1405555555375
2024-05-31 09:36:00,35.79282,0.31828700000000065,1.2897243456242844,5.526623000000001,8.564816,28.35650000000001,639.1405555555375
2024-05-31 16:57:00,31.13426,2.0254629999999993,1.4610691822054822,8.159718,7.1469949999999995,26.04169999999999,639.1405555555375
2024-06-01 09:24:00,97.77199,0.20254700000000003,2.509243531631345,-0.4340270000000004,9.346066,66.84030000000001,639.1405555555375
2024-06-02 08:42:00,50.75231,0.11573999999999973,2.1325274127674647,-0.46296300000000024,8.940974,36.16900000000001,639.1405555555375
2024-06-02 08:45:00,99.85532,0.05787000000000031,1.8450652575179949,-0.49189799999999995,8.912034,79.57169999999999,639.1405555555375
2024-06-02 08:48:00,99.85532,0.43402799999999964,3.0003479473197543,-0.49189799999999995,8.854164,79.2824,639.1405555555375
2024-06-02 08:51:00,97.80093,0.578703,3.281745673476761,-0.4918990000000001,8.825234,80.43980000000002,639.1405555555375
2024-06-05 13:15:00,31.13426,1.765046,1.3717159434044583,7.783562999999999,7.060186999999999,25.752399999999966,639.1405555555375
2024-06-05 13:33:00,31.13426,2.170139,1.4210345794486001,8.043984,6.741895,25.75229999999999,639.1405555555375
2024-06-06 06:33:00,31.13426,1.9097229999999996,1.5364288874527887,9.056718,8.362265,25.17360000000002,639.1405555555375
2024-06-06 07:48:00,31.13426,0.78125,1.5040098530590331,7.581015999999999,9.374996,25.46289999999999,639.1405555555375
2024-06-06 09:15:00,31.13426,0.8391210000000004,1.5172316159890609,7.407407000000001,9.056716,23.7269,639.1405555555375
2024-06-06 10:15:00,33.73843,0.49189799999999995,1.389904372385458,6.076384,8.593746,26.90979999999999,639.1405555555375
2024-06-07 10:45:00,31.10532,1.5335650000000003,1.474941791274034,7.841434,7.725699,24.305499999999995,639.1405555555375
2024-06-07 11:21:00,33.73843,1.967593,1.4738840250244232,7.899308,7.002314999999999,27.199100000000016,639.1405555555375
2024-06-07 11:36:00,31.13426,1.3310189999999995,1.6029983857351893,6.973382999999999,7.552084,26.909699999999987,639.1405555555375
2024-06-07 13:45:00,31.13426,1.5335640000000001,1.3366785123316953,7.378467,7.002313,23.4375,639.1405555555375
2024-06-11 08:00:00,33.73843,0.49189799999999995,1.5250259020086903,7.638889,10.619211,26.33099999999999,639.1405555555375
2024-06-11 08:06:00,35.79282,0.46296300000000024,1.5504016036230344,7.436338999999999,10.648146,26.90980000000002,639.1405555555375
2024-06-11 14:06:00,31.16319,2.083334,1.484230286209147,8.940973,7.870369,26.04170000000002,639.1405555555375
2024-06-11 14:39:00,35.79282,1.5046299999999997,1.6586893329607324,8.217593,8.535883,28.35650000000004,639.1405555555375
2024-06-11 15:09:00,31.13426,1.0127310000000005,2.0358662915078387,6.365737,8.940976,27.488400000000013,639.1405555555375
2024-06-11 16:03:00,35.15625,1.3020829999999997,1.9132360550349736,7.465278,8.854165,29.513900000000035,639.1405555555375
2024-06-11 16:33:00,31.16319,1.967593,1.455887373399517,9.085647999999999,8.159725,23.72690000000003,639.1405555555375
2024-06-11 16:39:00,31.16319,1.938657,1.479654950829082,9.027778000000001,8.188661,24.594899999999996,639.1405555555375
2024-06-17 12:30:00,35.76389,2.170139,1.7840751736367138,9.548614,8.825235,28.067199999999957,639.1405555555375
2024-06-17 12:48:00,31.13426,2.1122690000000004,1.5511945911697214,9.403934,8.391205,24.594899999999996,639.1405555555375
2024-06-18 07:33:00,45.02315,1.9965270000000004,2.300156674776685,11.168978,11.805561,33.85419999999999,639.1405555555375
2024-06-18 08:06:00,31.10532,0.5497689999999995,1.619643499179378,8.07292,11.111111000000001,26.62039999999999,639.1405555555375
2024-06-18 08:33:00,31.10532,0.7233800000000006,1.6318889370408174,8.420136,10.792826000000002,27.488399999999984,639.1405555555375
2024-06-18 09:15:00,31.10532,0.7523150000000003,1.4613598635792568,8.420136,10.185181,24.594900000000024,639.1405555555375
2024-06-18 09:18:00,31.10532,0.6365739999999995,1.5730499503726665,7.812500999999999,10.329857,25.752399999999994,639.1405555555375
2024-06-18 13:39:00,35.79282,1.359954,1.8915212717282641,7.928242999999999,9.114578999999999,30.38190000000003,639.1405555555375
2024-06-18 14:15:00,31.13426,1.5625,1.6055148685174885,8.796292999999999,8.883102999999998,26.041600000000017,639.1405555555375
2024-06-18 14:45:00,33.70949,1.5625,,8.622682000000001,8.622682000000001,26.04169999999999,639.1405555555375
2024-06-18 14:54:00,35.76389,1.6782400000000006,1.6344517925933835,8.593752,8.506942,29.51389999999998,639.1405555555375
2024-06-18 15:57:00,33.70949,1.8229169999999995,1.6276014314077196,8.883098,8.506941000000001,27.77770000000004,639.1405555555375
2024-06-19 05:18:00,48.00347,2.1990730000000003,3.0193707782290415,-0.2025459999999999,1.6203710000000004,33.85409999999999,639.1405555555375
2024-06-19 07:45:00,35.73495,0.7233800000000006,1.8696098045753804,9.143516000000002,12.268516000000002,28.067099999999982,639.1405555555375
2024-06-19 07:48:00,31.10532,0.6365739999999995,1.7155220201894306,9.085651,12.065977,28.067200000000014,639.1405555555375
2024-06-20 07:03:00,31.16319,1.7939809999999996,1.9212508247166693,10.214118,10.474537000000002,24.884300000000025,639.1405555555375
2024-06-20 07:54:00,31.13426,0.78125,1.7002295317254217,9.027777,11.400466999999999,25.75229999999999,639.1405555555375
2024-06-20 08:03:00,33.73843,0.694445,1.6066801910631168,8.33333,10.734955,25.75229999999999,639.1405555555375
2024-06-20 08:36:00,31.13426,0.6944440000000007,1.588006448439337,8.188659999999999,10.532406000000002,26.62039999999999,639.1405555555375
2024-06-20 08:39:00,31.13426,0.6076389999999998,1.5907147381296414,7.986116,10.677086999999998,26.041699999999963,639.1405555555375
2024-06-20 13:27:00,33.73843,2.3148149999999994,1.575078255272748,9.143523,7.841438,26.33099999999996,639.1405555555375
2024-06-20 13:54:00,38.88889,1.6782399999999997,1.7212762551061707,8.478012999999999,8.564813000000001,30.382000000000005,639.1405555555375
2024-06-20 14:06:00,35.76389,1.6782399999999997,1.7354678134481907,8.564813,8.680553,30.3819,639.1405555555375
2024-06-20 14:45:00,33.70949,1.7361109999999993,1.5246075848579257,8.969903,8.564812,26.04170000000002,639.1405555555375
2024-06-20 15:24:00,33.73843,1.6203690000000002,1.5912601281208107,8.998838000000001,8.940969,25.75229999999999,639.1405555555375
2024-06-20 16:06:00,38.91782,1.7071750000000003,1.7502197450900014,8.738428,8.825233,30.092600000000004,639.1405555555375
2024-06-21 08:00:00,31.13426,0.6365740000000004,1.5548813713869316,8.478014000000002,10.9375,25.462999999999994,639.1405555555375
2024-06-21 12:33:00,35.79282,1.3020829999999997,2.071173306873328,7.783567000000001,9.577544,31.24999999999997,639.1405555555375
2024-06-21 13:03:00,38.88889,1.851851,1.6877124851010383,8.912033,8.593752,29.224500000000006,639.1405555555375
2024-06-21 13:21:00,38.91782,2.054398,1.683374550255811,8.825228000000001,8.130790000000001,28.935100000000034,639.1405555555375
2024-06-21 13:33:00,38.91782,1.273148,2.0071718844027,7.089119,8.796301,31.82869999999997,639.1405555555375
2024-06-21 13:36:00,35.79282,1.8229170000000003,1.5960755954004335,8.593754,8.159717,27.488400000000013,639.1405555555375
2024-06-21 14:39:00,35.79282,1.7361110000000002,1.6477824717550051,8.246528,8.072917,29.224499999999978,639.1405555555375
2024-06-23 04:30:00,99.88426,2.806711999999999,4.084047998941087,-0.5787040000000001,2.314814,81.88659999999999,639.1405555555375
2024-06-23 04:36:00,99.88426,2.835647999999999,4.114205257713546,-0.578703,2.314814,80.15039999999999,639.1405555555375
2024-06-23 04:39:00,99.88426,2.8935180000000003,4.139489953665469,-0.578703,2.228009,81.59720000000002,639.1405555555375
2024-06-26 07:18:00,31.13426,2.5173609999999993,1.6524221758634667,10.879628,9.374997,25.173699999999997,639.1405555555375
2024-06-29 15:36:00,55.41088,-0.3761579999999993,,-0.43402799999999964,9.693287999999999,45.1388,639.1405555555375
2024-07-02 09:06:00,35.76389,1.3599539999999992,2.165929799549062,10.648147999999999,12.528934,28.93519999999998,639.1405555555375
2024-07-02 09:09:00,33.73843,0.8969910000000008,1.8048902644146225,10.243057,12.528936000000002,27.199099999999987,639.1405555555375
2024-07-02 09:15:00,38.91782,0.6076390000000007,1.7300684556048462,9.172454000000002,12.326385000000002,29.803199999999975,639.1405555555375
2024-07-02 09:18:00,35.79282,0.5497690000000004,1.802092361000436,8.825236,12.499996999999999,31.53940000000003,639.1405555555375
2024-07-02 09:30:00,33.73843,0.8101859999999999,1.8103644108792603,9.403932,12.008106,28.35650000000001,639.1405555555375
2024-07-02 09:36:00,33.73843,0.78125,1.8040216879110058,9.374997,12.065977,28.06710000000001,639.1405555555375
2024-07-02 10:39:00,31.16319,1.1284720000000004,1.8745026299963508,10.243058,12.008106,26.04169999999999,639.1405555555375
2024-07-02 10:48:00,31.16319,1.0995369999999998,1.8433253404218684,10.156254,11.921297,25.462900000000047,639.1405555555375
2024-07-02 11:09:00,31.16319,1.0416659999999993,1.8126041488066647,9.924773,11.776617000000002,26.331000000000017,639.1405555555375
2024-07-02 11:12:00,31.13426,1.070601,1.8334521998402784,9.953708,11.776617000000002,26.331000000000017,639.1405555555375
2024-07-02 17:00:00,35.79282,1.186343,1.9908385833643427,7.175924,9.085650999999999,30.96070000000003,639.1405555555375
2024-07-02 17:12:00,31.16319,2.1701380000000006,1.5374955182892747,9.259258,8.130790000000001,25.462999999999994,639.1405555555375
2024-07-02 17:36:00,31.16319,2.0254630000000002,1.4976395764632515,8.940973,7.986109999999999,23.4375,639.1405555555375
2024-07-03 08:36:00,31.16319,0.78125,1.719297407404661,9.085647,11.516207000000001,26.330900000000042,639.1405555555375
2024-07-03 09:06:00,33.73843,0.6655090000000001,1.654015636790817,8.68056,11.342590999999999,28.35650000000001,639.1405555555375
2024-07-03 09:09:00,31.16319,0.6944440000000007,1.770906514837641,8.651622,11.574077999999998,28.64590000000001,639.1405555555375
2024-07-03 10:09:00,31.16319,0.6944440000000007,1.6066793122586804,8.101849999999999,10.503476,28.356499999999983,639.1405555555375
2024-07-03 10:12:00,31.13426,0.694445,1.6529629442866818,8.130792,10.677086999999998,25.173599999999993,639.1405555555375
2024-07-03 10:33:00,31.16319,0.78125,1.6327456393466069,8.449076,10.619216,24.884299999999968,639.1405555555375
2024-07-03 10:36:00,33.73843,0.6365740000000004,1.6270589915068794,7.92824,10.619216,28.067099999999982,639.1405555555375
2024-07-03 10:39:00,31.16319,0.6655090000000001,1.6268004467486994,8.246526,10.821757,27.488500000000016,639.1405555555375
2024-07-03 16:15:00,31.13426,1.9675920000000007,1.5093551596810169,9.780092,8.94097,26.041600000000017,639.1405555555375
2024-07-03 16:18:00,33.73843,1.4467590000000001,1.8344452535312863,8.478012,9.317132999999998,27.488500000000016,639.1405555555375
2024-07-03 16:24:00,31.13426,1.1284720000000004,2.1364441470582864,7.2916680000000005,9.780096,27.777800000000013,639.1405555555375
2024-07-03 16:54:00,33.73843,1.765046,1.616053849245841,9.114583,8.825227,24.884299999999996,639.1405555555375
2024-07-04 23:33:00,99.85532,0.8969909999999999,3.0436773860385298,-0.5787040000000001,5.787040999999999,79.5718,639.1405555555375
2024-07-04 23:39:00,99.88426,0.8391209999999996,2.968520319453034,-0.6076380000000006,5.787040999999999,78.4143,639.1405555555375
2024-07-05 00:03:00,99.88426,1.0416670000000003,3.0776996003711026,-0.578703,5.20833,78.7036,639.1405555555375
2024-07-05 00:09:00,99.88426,1.070602,3.1160985471821427,-0.5787040000000001,5.20833,79.5718,639.1405555555375
2024-07-07 03:39:00,45.10995,2.3726849999999997,4.099276252203802,-0.5497680000000003,3.5879629999999993,39.9306,639.1405555555375
2024-07-13 07:54:00,31.13426,2.228009,1.8427168509199454,12.152777999999998,11.429399,24.594899999999967,639.1405555555375
2024-07-14 06:54:00,48.20602,-0.34722200000000036,,-0.6365740000000004,12.094912,31.828700000000026,639.1405555555375
2024-07-15 07:57:00,38.91782,0.49189799999999995,1.7039827474369365,8.651623,12.268515,29.513900000000007,639.1405555555375
2024-07-15 08:03:00,42.01389,0.49189800000000083,1.767403763213638,8.333334,12.181716000000002,30.960700000000003,639.1405555555375
2024-07-15 08:06:00,31.16319,0.6655090000000001,1.8224602771898373,9.375002,12.586803000000002,26.62039999999999,639.1405555555375
2024-07-15 08:12:00,33.73843,0.7523149999999994,1.7506417514703114,9.288196,11.921291,27.199099999999987,639.1405555555375
2024-07-15 08:30:00,31.16319,0.78125,1.6327456393466064,9.14352,11.313659999999999,25.17360000000002,639.1405555555375
2024-07-15 08:33:00,42.01389,0.4050929999999999,1.6366520591512972,7.494213,11.342590000000001,30.671200000000027,639.1405555555375
2024-07-15 08:36:00,31.16319,0.5208339999999998,1.7209301826162535,8.246532,11.776618,27.488400000000013,639.1405555555375
2024-07-15 08:48:00,42.01389,0.2893509999999999,1.5168452392355922,6.944445999999999,11.082175000000001,32.9862,639.1405555555375
2024-07-15 08:51:00,31.16319,0.28935199999999917,1.606709602770215,7.089116,11.603003999999999,27.777799999999985,639.1405555555375
2024-07-15 11:12:00,50.78125,0.3472219999999995,1.6819193860167854,7.002317,11.400465,37.037000000000006,639.1405555555375
2024-07-15 11:18:00,59.51968,0.14467599999999958,1.4306680652331258,6.192125,11.342589,43.69209999999998,639.1405555555375
2024-07-15 11:21:00,68.86574,0.14467599999999958,1.6212412034849146,5.497686999999999,11.603011000000002,49.76850000000002,639.1405555555375
2024-07-15 11:30:00,33.73843,0.6076389999999998,1.6259853219205662,8.622689999999999,11.429400999999999,28.64590000000001,639.1405555555375
2024-07-15 11:33:00,73.52431,0.08680500000000002,1.467102543691982,4.9189799999999995,11.226854999999999,56.42360000000002,639.1405555555375
2024-07-15 11:39:00,71.44097,0.11574099999999987,1.5922764920226902,5.092597,11.516205999999999,54.6875,639.1405555555375
2024-07-15 11:42:00,31.16319,0.5497689999999995,1.678482841861307,8.478012,11.718753000000001,31.25,639.1405555555375
2024-07-15 11:48:00,33.73843,0.6655100000000003,1.7346169249034598,8.651616,11.574076,28.067099999999982,639.1405555555375
2024-07-15 11:51:00,31.16319,0.694445,1.7619511215641588,8.680552,11.574077,29.803200000000004,639.1405555555375
2024-07-15 14:15:00,31.16319,1.1574080000000002,1.839815389672904,10.069444,11.660876,24.594899999999996,639.1405555555375
2024-07-15 14:33:00,31.16319,1.0995369999999998,1.7781135826960406,9.837964,11.429397000000002,25.17360000000002,639.1405555555375
2024-07-15 15:03:00,31.16319,1.0995369999999998,1.7781135826960401,9.548613,11.140046,26.331000000000017,639.1405555555375
2024-07-15 15:06:00,31.16319,1.070602,1.779760283598272,9.403938,11.082175999999999,25.173700000000025,639.1405555555375
2024-07-16 12:06:00,42.01389,0.14467599999999958,1.2213726339351707,5.092595,9.230319,32.696799999999996,639.1405555555375
2024-07-16 12:18:00,31.13426,0.3472219999999995,1.4028437316151359,6.221068999999999,9.519677,26.04170000000002,639.1405555555375
2024-07-16 16:24:00,38.88889,1.2731480000000008,2.1167625611474503,7.494214,9.490735999999998,29.803200000000004,639.1405555555375
2024-07-16 16:27:00,38.91782,1.0995369999999998,2.0837474909598317,7.175928,9.606480999999999,32.407399999999996,639.1405555555375
2024-07-16 17:12:00,31.13426,2.141203,1.5259801605437393,9.548608,8.449075,24.305499999999995,639.1405555555375
2024-07-16 17:21:00,33.73843,1.8807869999999998,1.5900960579620607,9.114583,8.564816,25.75229999999999,639.1405555555375
2024-07-16 17:30:00,31.13426,1.9097219999999995,1.5023026683875282,9.085643,8.333331000000001,25.17360000000002,639.1405555555375
2024-07-17 08:42:00,35.76389,4.51389,1.9157464027507858,11.487267999999998,7.552078,26.90980000000002,639.1405555555375
2024-07-17 08:45:00,45.05209,2.2280100000000003,2.0495012675277264,10.185182999999999,9.837962999999998,32.98609999999999,639.1405555555375
2024-07-19 08:39:00,33.73843,2.054398,1.615594144563377,9.548608,8.738430000000001,26.62039999999999,639.1405555555375
2024-07-19 08:42:00,33.70949,1.186343,2.107641080394651,7.4074029999999995,9.63542,28.067099999999982,639.1405555555375
2024-07-21 23:36:00,99.85532,0.5787040000000001,2.634922374732698,-0.4340270000000004,6.221067,74.65270000000001,639.1405555555375
2024-07-23 23:39:00,95.68866,0.7523150000000003,2.9634713835403965,-0.5208330000000005,6.336806,76.3889,639.1405555555375
2024-07-23 23:42:00,61.63194,1.157407,3.5270489010712454,-0.5208339999999998,6.278931,54.9769,639.1405555555375
2024-07-24 23:51:00,73.49537,-0.05787099999999956,,-0.5497689999999995,8.246533,55.55560000000003,639.1405555555375
2024-07-26 02:36:00,48.17709,1.6493060000000002,3.962525785878843,-0.6944439999999998,5.468749000000001,31.828699999999998,639.1405555555375
2024-07-26 02:39:00,97.80093,2.0833330000000005,4.412176133513387,-0.5787039999999992,5.381949,73.20599999999999,639.1405555555375
2024-08-01 06:12:00,99.82639,2.054398000000001,3.7296259652080823,-0.5787039999999992,3.501155999999999,72.91659999999999,639.1405555555375
2024-08-01 06:15:00,99.85532,1.9965279999999996,3.7067918292054043,-0.5787040000000001,3.6169009999999995,74.65279999999998,639.1405555555375
2024-08-01 06:18:00,99.82639,1.8807869999999998,3.6181466318306854,-0.578703,3.7326370000000004,77.5463,639.1405555555375
2024-08-01 06:21:00,99.85532,1.8518530000000002,3.605693011901571,-0.578703,3.7905110000000004,77.5463,639.1405555555375
2024-08-01 06:24:00,99.85532,1.4467590000000001,3.5412707497829787,-0.5497680000000003,5.06366,75.52090000000001,639.1405555555375
2024-08-01 06:27:00,99.85532,0.8680560000000002,3.415864602401312,-0.5208329999999997,7.378468,81.01849999999996,639.1405555555375
2024-08-01 06:30:00,99.85532,0.2025459999999999,2.3637402737056354,-0.5497690000000004,8.478012,81.88649999999998,639.1405555555375
2024-08-01 06:33:00,99.85532,0.11574099999999987,2.1782546382619734,-0.49189799999999995,9.172453,82.75460000000001,639.1405555555375
2024-08-01 06:36:00,91.6088,0.5208329999999997,3.3690862260201215,-0.5208330000000005,9.664352999999998,81.30790000000002,639.1405555555375
2024-08-01 09:33:00,45.05209,-0.31828700000000065,,-0.6076380000000006,9.982637,31.53929999999997,639.1405555555375
2024-08-01 09:36:00,99.85532,-0.14467599999999958,,-0.43402799999999964,9.809031,86.80550000000002,639.1405555555375
2024-08-04 22:27:00,99.88426,-0.694445,,-0.43402799999999964,7.002315,85.35879999999997,639.1405555555375
2024-08-04 22:30:00,99.88426,0.49189799999999995,2.7094448938643185,-0.5497680000000003,7.031249999999999,86.22680000000003,639.1405555555375
2024-08-04 22:33:00,99.88426,0.6076380000000006,2.914740292873527,-0.5497689999999995,7.031249999999999,85.64809999999997,639.1405555555375
2024-08-04 22:36:00,31.16319,0.6365740000000004,2.9709605752815187,-0.578703,7.031249999999999,29.80329999999998,639.1405555555375
2024-08-04 23:39:00,50.75231,-0.11574099999999987,,-0.43402799999999964,7.262728999999999,32.11809999999997,639.1405555555375
2024-08-04 23:42:00,59.57755,0.23148199999999974,2.21367413021731,-0.578703,7.291664,52.08330000000004,639.1405555555375
2024-08-05 07:42:00,64.20718,-0.11574099999999987,,-0.5787040000000001,10.792819999999999,48.900499999999994,639.1405555555375
2024-08-05 07:45:00,99.85532,0.7523140000000001,4.063193695375313,-0.5208339999999998,10.734949999999998,86.2269,639.1405555555375
2024-08-06 00:06:00,99.85532,0.3761570000000001,2.8172477359803345,-0.5497680000000003,8.535882999999998,81.59719999999999,639.1405555555375
2024-08-07 19:57:00,33.73843,0.4340269999999995,3.115652825439946,-0.46296300000000024,9.403936000000002,30.382000000000033,639.1405555555375
2024-08-08 08:09:00,99.88426,0.78125,4.205910296391825,-0.46296299999999935,11.168982000000002,84.4907,639.1405555555375
2024-08-08 08:15:00,99.88426,0.5497680000000003,3.8445858424499586,-0.4918990000000001,11.545138999999999,81.59720000000002,639.1405555555375
2024-08-08 19:45:00,99.88426,0.14467599999999958,2.2656754727585646,-0.5208329999999997,8.998847,87.38429999999997,639.1405555555375
2024-08-08 19:48:00,99.88426,0.11574099999999987,2.1274380241274815,-0.5497680000000003,8.825231,91.14580000000001,639.1405555555375
2024-08-08 19:51:00,99.94213,0.11573999999999973,2.1427055543138294,-0.4918990000000001,8.969907000000001,92.88199999999998,639.1405555555375
2024-08-10 08:21:00,45.05209,-0.20254700000000003,,-0.43402799999999964,10.908565,29.22460000000001,639.1405555555375
2024-08-10 23:36:00,99.85532,0.14467599999999958,2.0147287107141163,-0.5787040000000001,7.581023,82.17589999999998,639.1405555555375
2024-08-10 23:39:00,31.16319,0.6655090000000001,3.1424005596971405,-0.5787040000000001,7.523153,28.35650000000001,639.1405555555375
2024-08-11 09:18:00,48.20602,-0.2025459999999999,,-0.6365740000000004,8.883104,33.56479999999999,639.1405555555375
2024-08-11 09:21:00,48.20602,0.4918990000000001,3.099991901519966,-0.4340270000000004,8.825233999999998,34.43289999999999,639.1405555555375
2024-08-12 06:15:00,50.75231,1.5335640000000001,4.078980289391679,-0.6655100000000003,6.336809999999999,34.14359999999999,639.1405555555375
2024-08-13 08:12:00,99.85532,0.5787040000000001,3.663750087848734,-0.34722200000000036,10.619214,79.57169999999999,639.1405555555375
2024-08-13 08:15:00,59.57755,0.3761580000000002,3.2982880405890898,-0.49189799999999995,10.850696000000001,53.81949999999998,639.1405555555375
2024-08-13 22:18:00,99.85532,-0.05786999999999942,,-0.43402799999999964,8.188654,87.09490000000002,639.1405555555375
2024-08-14 23:42:00,99.88426,0.4050929999999999,2.784429967197894,-0.5208330000000005,8.130787999999999,76.6782,639.1405555555375
2024-08-15 23:48:00,71.3831,0.23148199999999974,2.4010264707166304,-0.6365740000000004,8.159718000000002,52.37269999999998,639.1405555555375
2024-08-15 23:51:00,99.88426,0.5497690000000004,3.0842277919321552,-0.5497679999999994,8.159718000000002,79.86110000000002,639.1405555555375
2024-08-15 23:54:00,99.88426,0.5497690000000004,3.0978869874282435,-0.578703,8.188658,82.17590000000001,639.1405555555375
2024-08-16 05:18:00,68.83681,1.0416669999999995,3.855219269711969,-0.6076380000000006,7.957173000000001,49.18980000000002,639.1405555555375
2024-08-16 07:00:00,45.05209,0.05787000000000031,2.3584884135755515,-0.43402799999999964,12.297450000000001,31.828700000000026,639.1405555555375
2024-08-17 00:00:00,82.75463,0.2025459999999999,2.335519715314679,-0.6944439999999998,8.188657000000001,60.18520000000001,639.1405555555375
2024-08-18 00:24:00,84.83796,0.34722200000000036,2.6517756994561084,-0.5497679999999994,8.072913,75.81020000000001,639.1405555555375
2024-08-18 03:33:00,99.85532,0.8680560000000002,3.739313130627717,-0.43402799999999964,8.709489,79.5718,639.1405555555375
2024-08-18 03:36:00,68.86574,1.3310189999999995,4.464463979935602,-0.578703,8.680554,62.7894,639.1405555555375
2024-08-18 07:51:00,48.17709,-0.26041700000000034,,-0.6944439999999998,10.937496,32.407399999999996,639.1405555555375
2024-08-20 00:06:00,61.60301,0.49189799999999995,2.9469225350148993,-0.5497680000000003,8.043983,53.53010000000003,639.1405555555375
2024-08-20 23:54:00,61.60301,0.3761580000000002,2.5426000696718694,-0.7523140000000001,7.089116000000001,42.534700000000015,639.1405555555375
2024-08-22 23:57:00,68.83681,0.0289350000000006,1.571092707559699,-0.6365739999999995,8.391199,48.61109999999999,639.1405555555375
2024-08-23 00:00:00,99.85532,0.3761570000000001,2.792013028814652,-0.5787040000000001,8.391199,78.99310000000003,639.1405555555375
2024-08-25 08:57:00,86.9213,-0.17361100000000018,,-0.46296299999999935,9.432874000000002,70.31250000000003,639.1405555555375
2024-08-25 09:30:00,99.88426,0.5497680000000003,3.2873071279226784,-0.49189799999999995,9.085650000000001,88.54169999999999,639.1405555555375
2024-08-26 19:42:00,66.75347,-0.31828699999999976,,-0.6076389999999998,9.346062,48.90039999999999,639.1405555555375
2024-08-26 19:45:00,99.88426,0.28935200000000005,2.7730041634883347,-0.5208329999999997,9.346062,88.54169999999999,639.1405555555375
2024-08-26 19:48:00,80.7581,0.31828699999999976,2.840970996831499,-0.5497680000000003,9.288197,75.81020000000001,639.1405555555375
2024-09-02 09:30:00,31.16319,1.1284720000000004,1.797965486990775,10.098378,11.660876,24.01619999999997,639.1405555555375
2024-09-02 09:42:00,33.73843,0.8969909999999999,1.7450958302114594,9.346062,11.458331000000001,26.04169999999999,639.1405555555375
2024-09-02 09:48:00,31.16319,1.0127319999999997,1.7704783376172633,9.693287999999999,11.516205999999999,25.752300000000048,639.1405555555375
2024-09-02 09:54:00,31.16319,0.9548609999999993,1.7795013110623157,9.606478,11.631947,26.041600000000017,639.1405555555375
2024-09-02 10:24:00,31.16319,1.0995369999999998,1.7999806850411688,9.953702999999999,11.603005999999999,23.72690000000003,639.1405555555375
2024-09-02 10:36:00,31.16319,1.0127319999999997,1.770478337617264,9.635418,11.458336000000001,24.01619999999997,639.1405555555375
2024-09-02 10:42:00,31.16319,0.9548609999999993,1.7486465993458649,9.548608,11.487267,24.88420000000002,639.1405555555375
2024-09-02 10:48:00,31.16319,0.9259259999999996,1.7370404976682976,9.432873,11.429397000000002,25.463000000000022,639.1405555555375
2024-09-02 10:54:00,31.16319,1.0127309999999996,1.802010969537695,9.780092999999999,11.689812,25.75229999999999,639.1405555555375
2024-09-03 07:27:00,33.70949,1.0995369999999998,1.7999844522511974,11.024301999999999,12.673615,23.72679999999997,639.1405555555375
2024-09-03 07:39:00,33.73843,0.6655100000000003,1.7257350558861375,8.912036,11.805556000000001,26.909700000000015,639.1405555555375
2024-09-03 07:45:00,31.16319,0.5787040000000001,1.6321455065032038,8.506946,11.458332000000002,26.330900000000042,639.1405555555375
2024-09-03 07:51:00,31.16319,0.6655100000000003,1.6540165596829135,8.391206,11.053236,26.909699999999987,639.1405555555375
2024-09-03 07:57:00,31.16319,0.5787040000000001,1.5364161634748008,8.217590000000001,10.850696,26.04170000000005,639.1405555555375
2024-09-03 08:03:00,35.79282,0.28935200000000005,1.5723304482052793,7.060181,11.429399,31.25,639.1405555555375
2024-09-03 08:15:00,33.73843,0.6076390000000007,1.7214898069475297,8.246527,11.371528,28.93520000000001,639.1405555555375
2024-09-03 08:33:00,35.79282,0.6655099999999994,1.6810548802804548,8.42014,11.168980000000001,28.93519999999998,639.1405555555375
2024-09-03 08:45:00,31.16319,1.0127319999999997,1.7493046247684094,9.577542999999999,11.342591000000002,25.752399999999994,639.1405555555375
2024-09-03 08:51:00,33.73843,0.7523150000000003,1.7413433936709246,8.883102000000001,11.487267000000001,26.04159999999999,639.1405555555375
2024-09-03 09:27:00,31.16319,1.1863420000000007,1.7577329364631427,9.722218,11.024306,23.72690000000003,639.1405555555375
2024-09-03 09:39:00,31.16319,1.070602,1.7580590934701659,9.461808000000001,11.082175999999999,24.884199999999964,639.1405555555375
2024-09-03 10:33:00,31.16319,0.9548609999999993,1.7279358118879558,9.317128,11.197917,25.752399999999966,639.1405555555375
2024-09-03 10:39:00,31.16319,1.0127309999999996,1.7493039039447522,9.374998000000001,11.140047,26.041600000000017,639.1405555555375
2024-09-03 15:57:00,35.79282,1.2152770000000004,1.95661637195367,7.204858,8.940971,30.671299999999974,639.1405555555375
2024-09-04 02:15:00,48.17709,1.0995369999999998,4.003369120064076,-0.5787040000000001,8.217595,32.69679999999997,639.1405555555375
2024-09-04 02:21:00,76.09954,1.157407,3.8719612089364324,-0.5497680000000003,7.465275,54.6875,639.2405555555375
2024-09-04 02:39:00,99.88426,1.3888889999999998,3.7977210093420886,-0.5497689999999995,6.134258000000001,82.75469999999999,639.5405555555375
2024-09-04 02:45:00,99.88426,1.446758,3.774752563497987,-0.5497689999999995,5.815969000000001,83.62269999999998,639.6405555555375
2024-09-04 02:51:00,99.94213,1.4467590000000001,3.7124764210772647,-0.5787039999999992,5.584493,82.75469999999999,639.7405555555375
2024-09-04 02:57:00,99.94213,1.5046290000000004,3.7123517076075805,-0.5787039999999992,5.353013,85.0695,639.8405555555375
2024-09-04 03:15:00,99.94213,1.7071759999999996,3.7896792299915814,-0.578703,4.832177,84.49080000000001,640.1405555555375
2024-09-04 03:21:00,99.94213,1.7071750000000003,3.742170459193844,-0.5787040000000001,4.687502,83.33329999999998,640.2405555555375
2024-09-04 03:30:00,99.88426,1.7361110000000002,3.72823022056797,-0.5497689999999995,4.571756000000001,84.2014,640.3905555555375
2024-09-04 03:45:00,99.94213,1.765047,3.6844711085857798,-0.5787040000000001,4.311344999999999,85.9375,640.6405555555375
2024-09-04 03:51:00,99.88426,1.8229170000000003,3.7020713995697028,-0.5787040000000001,4.166664999999999,84.4907,640.7405555555375
2024-09-04 04:00:00,99.94213,1.938657,3.7939783756686265,-0.5787039999999992,4.050925,83.912,640.8905555555375
2024-09-04 04:06:00,99.94213,1.9965270000000004,3.8087520639932024,-0.5497689999999995,3.9351899999999995,83.91199999999998,640.9905555555375
2024-09-04 04:12:00,99.94213,1.9965270000000004,3.7986113257352296,-0.5787039999999992,3.8773149999999994,82.75459999999998,641.0905555555375
2024-09-04 04:18:00,99.94213,2.0254630000000002,3.790200658451335,-0.5787040000000001,3.7615790000000002,84.78020000000001,641.1905555555376
2024-09-04 04:24:00,99.94213,1.7939820000000006,3.6492477889583115,-0.578703,4.108795,85.06939999999997,641.2905555555376
2024-09-04 04:27:00,99.88426,1.7361120000000003,3.621836283013804,-0.5497679999999994,4.253475,85.9375,641.3405555555375
2024-09-04 04:30:00,99.94213,1.7071760000000005,3.63672706682056,-0.5497679999999994,4.398151,84.49079999999998,641.3905555555375
2024-09-04 04:36:00,99.88426,1.7071769999999997,3.6944038652268585,-0.578703,4.542825000000001,85.6481,641.4905555555375
2024-09-04 04:42:00,99.94213,1.6782409999999999,3.7837169803275525,-0.578703,4.9189810000000005,86.2269,641.5905555555375
2024-09-04 04:48:00,99.88426,1.6203710000000004,3.8354142541063982,-0.5497679999999994,5.324076,85.6481,641.6905555555376
2024-09-04 04:54:00,99.94213,1.5046300000000006,3.829500835864716,-0.5497679999999994,5.758096999999999,87.6736,641.7905555555376
2024-09-04 05:00:00,99.94213,1.475695,3.8909569583550287,-0.5497680000000003,6.0763869999999995,87.0949,641.8905555555376
2024-09-04 05:03:00,99.94213,1.4467590000000001,3.9068679254177723,-0.5497680000000003,6.250003,96.35420000000002,641.9405555555376
2024-09-04 05:06:00,99.88426,1.5046290000000004,3.9893902893553017,-0.5208339999999998,6.307873,94.0393,641.9905555555375
2024-09-04 05:09:00,99.94213,1.4467590000000001,3.959222664505426,-0.5208339999999998,6.452543,90.85650000000001,642.0405555555375
2024-09-04 05:12:00,99.88426,1.3888890000000007,3.9360570212907504,-0.5208339999999998,6.626153,91.72460000000001,642.0905555555374
2024-09-04 05:18:00,99.88426,1.765046,4.377694858441613,-0.5497689999999995,6.481481,91.43520000000001,642.1905555555375
2024-09-04 05:24:00,99.88426,1.9965270000000004,4.444357286598451,-0.5787040000000001,5.78704,89.98840000000001,642.2905555555375
2024-09-04 07:30:00,73.52431,0.05787000000000031,1.6698076310079837,4.282407,12.58681,67.70839999999998,642.2905555555375
2024-09-04 07:36:00,33.73843,0.2604160000000002,1.5719527487754097,7.2338,11.834494000000001,30.960699999999974,642.2905555555375
2024-09-04 07:54:00,33.73843,0.5787040000000001,1.5802072161815974,8.072915000000002,10.850691000000001,28.35650000000001,642.2905555555375
2024-09-04 08:00:00,38.91782,0.4050929999999999,1.4905800318125646,7.146993,10.445600000000002,30.960699999999974,642.2905555555375
2024-09-04 08:06:00,78.18287,0.14467599999999958,1.7954923131833387,3.6458330000000005,10.648152000000001,71.7593,642.2905555555375
2024-09-04 08:12:00,31.16319,0.3472219999999995,1.5297039854940757,7.060186,10.850694,29.513999999999953,642.2905555555375
2024-09-04 08:24:00,33.73843,0.7233800000000006,1.5558317967968969,7.957176,10.098376000000002,26.33099999999996,642.2905555555375
2024-09-04 08:27:00,31.16319,0.6365739999999995,1.5457661856768588,7.841435999999999,10.271992000000001,26.620300000000043,642.2905555555375
2024-09-04 08:33:00,31.16319,0.78125,1.6132413719209575,8.015046,10.127315999999999,26.04169999999999,642.2905555555375
2024-09-04 14:33:00,38.91782,0.43402799999999964,1.3048456557609012,6.886572,9.375004,28.935100000000006,642.2905555555375
2024-09-04 14:36:00,55.43981,0.2025459999999999,1.4467456552270324,4.947915999999999,9.51968,40.79859999999999,642.2905555555375
2024-09-04 15:00:00,53.38542,0.17361100000000018,1.3508997473064135,5.2083319999999995,9.635421,39.9306,642.2905555555375
2024-09-05 03:18:00,61.60301,0.7233799999999997,3.513518129352232,-0.26041700000000034,8.940969,30.092600000000004,642.2905555555375
2024-09-05 03:24:00,99.88426,1.475695,4.633064581835006,-0.5497680000000003,8.593747,87.38419999999999,642.2905555555375
2024-09-05 03:30:00,99.88426,1.5914350000000006,4.764811327404929,-0.5208339999999998,8.535877,91.4351,642.2905555555375
2024-09-05 07:24:00,33.73843,0.9259259999999996,1.8971163384923404,9.982636,12.442130000000002,24.884199999999964,642.2905555555375
2024-09-05 07:30:00,33.73843,0.6655089999999992,1.7257341057404725,9.027776,11.921297,25.173599999999965,642.2905555555375
2024-09-05 07:36:00,33.73843,0.6655089999999992,1.6540187616843103,8.680556,11.342597000000001,25.462999999999994,642.2905555555375
2024-09-05 07:42:00,31.16319,0.6365739999999995,1.5911338065188212,8.420141,10.995367000000002,25.173599999999965,642.2905555555375
2024-09-05 07:48:00,33.73843,0.694445,1.6159794089625763,8.275461,10.706016,26.331000000000017,642.2905555555375
2024-09-05 07:54:00,35.79282,0.6655100000000003,1.6085534619138389,8.043986,10.561345999999999,27.199099999999987,642.2905555555375
2024-09-05 08:00:00,35.79282,0.46296300000000024,1.435808924355806,7.436343000000001,10.24306,28.645899999999983,642.2905555555375
2024-09-05 08:24:00,38.91782,0.6365740000000004,1.6181069856871328,8.015045,10.677081000000001,28.93519999999998,642.2905555555375
2024-09-05 09:12:00,31.13426,0.8391200000000003,1.6496393534675138,8.506942,10.532412,26.33099999999996,642.2905555555375
2024-09-05 14:03:00,35.79282,0.6076389999999998,1.5101921510324512,7.841434,10.271995,28.93520000000001,642.2905555555375
2024-09-05 14:09:00,55.43981,0.17361100000000018,1.4802829224788603,5.613423000000001,10.648152,42.53469999999999,642.2905555555375
2024-09-05 14:15:00,31.16319,0.5497690000000004,1.5856633744194495,7.928237000000001,10.850697999999998,28.067199999999985,642.2905555555375
2024-09-05 14:57:00,31.16319,1.0127319999999997,1.7280064528518142,9.201388,10.908565999999999,24.884199999999964,642.2905555555375
2024-09-05 15:03:00,31.16319,0.8969899999999997,1.6945453023262542,8.969907,10.937497,25.463000000000022,642.2905555555375
2024-09-05 15:09:00,31.16319,0.8969909999999999,1.694549585764132,8.969902999999999,10.937502000000002,25.463000000000022,642.2905555555375
2024-09-05 16:57:00,35.79282,1.5335650000000003,1.7415740501967698,7.870374000000001,8.304399,26.909699999999987,642.2905555555375
2024-09-07 08:39:00,61.54514,-0.02893499999999971,,5.034720000000001,12.847225,45.428200000000004,642.2905555555375
2024-09-07 08:42:00,33.73843,0.05787100000000045,1.963207539072695,4.108797,14.265044,29.803300000000007,642.2905555555375
2024-09-07 09:18:00,31.13426,2.719907,1.7072045487772887,11.718748000000001,9.982641000000001,24.01619999999997,642.2905555555375
2024-09-09 07:39:00,31.16319,0.6655089999999992,2.0353597101376892,10.503476,14.438657,28.06710000000001,642.2905555555375
2024-09-09 07:45:00,31.16319,0.6655100000000003,1.8743880166733116,9.519676,12.905095999999999,27.77770000000004,642.2905555555375
2024-09-09 08:00:00,41.98495,0.4050919999999998,1.560345698267762,7.436347,10.995375000000001,31.25,642.2905555555375
2024-09-10 07:27:00,33.73843,0.694445,1.689608119109296,8.506946,11.168981000000002,26.04169999999999,642.2905555555375
2024-09-10 07:39:00,33.73843,0.578703,1.5364151978286722,7.60995,10.243057,28.356400000000008,642.2905555555375
2024-09-10 07:45:00,33.73843,0.578703,1.5099020813019264,7.43634,9.982637,26.620400000000018,642.2905555555375
2024-09-10 07:51:00,38.91782,0.4050929999999999,1.3636601807778252,6.7708379999999995,9.606485,28.935100000000034,642.2905555555375
2024-09-10 08:45:00,31.16319,0.9259259999999996,1.5698077290589236,8.130783000000001,9.664357,26.909700000000015,642.2905555555375
2024-09-10 14:45:00,31.16319,0.34722200000000036,1.3724539904302995,5.989580000000001,9.172457999999999,27.777800000000013,642.2905555555375
2024-09-11 07:39:00,42.01389,0.31828699999999976,1.5322256359838187,6.886577999999999,10.879631,31.25,642.2905555555375
2024-09-12 08:00:00,48.20602,0.28935200000000005,1.425350570529649,5.931711,9.693289,33.564899999999966,642.2905555555375
2024-09-12 12:21:00,35.79282,0.5787040000000001,1.456315481102807,7.204865000000001,9.577551,25.75229999999999,642.2905555555375
2024-09-12 12:27:00,42.01389,0.28935200000000005,1.1690366970173722,6.36574,9.114578,30.092600000000004,642.2905555555375
2024-09-12 14:36:00,31.16319,0.8391210000000004,1.5379424450463592,7.870367,9.577546,24.016200000000026,642.2905555555375
2024-09-13 07:27:00,31.16319,0.8969909999999999,1.7551268931674464,9.461801999999999,11.603011000000002,23.4375,642.2905555555375
2024-09-13 08:21:00,31.16319,0.8391210000000004,1.6295948422154425,8.362267000000001,10.329866,26.04159999999996,642.2905555555375
2024-09-13 12:45:00,35.79282,0.5497690000000004,1.4112750217760874,6.973383999999999,9.317125,26.620400000000018,642.2905555555375
2024-09-13 17:27:00,31.16319,2.4594910000000008,1.4852678932669903,9.403934,7.754633,23.1481,642.2905555555375
2024-09-16 07:27:00,31.16319,1.1284720000000004,1.8960856841061757,10.416667,12.239585,23.1481,642.2905555555375
2024-09-16 07:39:00,31.16319,0.868055,1.7816100018417518,9.490742000000001,11.805557,24.01610000000005,642.2905555555375
2024-09-16 07:45:00,31.16319,0.8101849999999997,1.6856430960373392,8.912042,11.140047,24.01619999999997,642.2905555555375
2024-09-16 07:51:00,33.73843,0.6655100000000003,1.6085534619138389,8.275466000000002,10.792826,26.620300000000043,642.2905555555375
2024-09-16 07:57:00,38.91782,0.46296300000000024,1.550401603623034,7.349534,10.561340999999999,29.224500000000006,642.2905555555375
2024-09-16 08:09:00,38.91782,0.46296300000000024,1.5504016036230344,7.378475000000001,10.590282000000002,29.513900000000007,642.2905555555375
2024-09-16 08:27:00,31.16319,1.0995369999999998,1.700486176125379,9.056708,10.445601,24.594899999999996,642.2905555555375
2024-09-17 07:06:00,33.70949,1.475695,1.9258956116072083,9.375002,10.358797000000001,26.620400000000018,642.2905555555375
2024-09-17 07:12:00,33.73843,1.3310189999999995,2.079680371102552,9.780092,11.516202999999999,26.04169999999999,642.2905555555375
2024-09-17 07:36:00,31.16319,0.6655089999999992,1.5717988793338449,8.420136,10.821757000000002,24.30559999999997,642.2905555555375
2024-09-17 07:42:00,33.73843,0.6076389999999998,1.5282324913971654,8.072916,10.561347000000001,24.594900000000024,642.2905555555375
2024-09-17 08:00:00,35.79282,0.5787040000000001,1.4832073806663406,7.494209000000001,9.953705,24.884299999999996,642.2905555555375
2024-09-17 08:18:00,33.73843,0.6076390000000007,1.4555324477363247,7.552085000000001,9.809026,26.33099999999996,642.2905555555375
2024-09-18 18:15:00,99.88426,0.8680560000000002,3.230860680549972,-0.5208329999999997,6.6840280000000005,86.51610000000002,642.2905555555375
2024-09-20 08:09:00,73.52431,0.23148199999999974,1.4284127728165308,5.324076000000001,9.548614,67.70830000000004,642.2905555555375
2024-09-20 08:15:00,57.55208,0.5497690000000004,1.411278106342045,6.018516000000001,8.362267,49.47909999999999,642.3905555555375
2024-09-20 08:21:00,57.49421,0.6655090000000001,1.4209765130571002,6.13426,8.072921000000001,47.453700000000026,642.4905555555375
2024-09-20 08:30:00,45.13889,0.9548609999999993,1.4007347668446886,6.741897999999999,7.754627000000001,38.48380000000003,642.6405555555375
2024-09-20 08:45:00,42.01389,1.186343,1.443824886893437,6.97338,7.523147,36.16890000000001,642.8905555555375
2024-09-20 08:51:00,38.91782,1.157407,1.4017346215135846,6.770834,7.291667,36.45839999999998,642.9905555555375
2024-09-20 09:00:00,45.10995,1.070601,1.437853112822163,6.799768,7.609957,37.615700000000004,643.1405555555375
2024-09-20 09:27:00,42.01389,1.1574080000000002,1.3759333111214485,6.655094,7.118055999999999,37.326400000000035,643.5905555555375
2024-09-20 09:39:00,42.01389,1.2152779999999996,1.447320383528258,7.06019,7.552082,36.16900000000001,643.7905555555376
2024-09-20 09:45:00,38.91782,1.4178240000000004,1.474941147109149,7.26273,7.378475999999999,33.564700000000016,643.8905555555376
2024-09-20 10:09:00,50.81019,1.070601,1.413551424838025,6.712958,7.465277,37.03709999999998,644.2905555555376
2024-09-20 10:15:00,48.20602,1.0416659999999993,1.4081299671401288,6.626153,7.436347,37.615700000000004,644.3905555555376
2024-09-20 10:21:00,45.10995,1.0416670000000003,1.408126414055142,6.597224000000001,7.407406999999999,36.16900000000004,644.4905555555376
2024-09-20 11:30:00,42.01389,1.359954,1.4310743595961333,7.03125,7.1759260000000005,32.98609999999999,645.6405555555376
2024-09-20 11:36:00,45.10995,1.3020839999999998,1.441927414805342,6.944439999999999,7.233796,34.72220000000004,645.7405555555376
2024-09-20 11:42:00,42.01389,1.3020839999999998,1.4146728612271324,6.944439999999999,7.1759260000000005,32.98610000000002,645.8405555555377
2024-09-20 11:48:00,48.20602,1.1574080000000002,1.3759333111214485,6.684024000000001,7.146986,36.45830000000001,645.9405555555377
2024-09-20 11:54:00,48.20602,1.070602,1.3766505529859898,6.568284,7.233792,36.16889999999998,646.0405555555377
2024-09-20 12:00:00,38.91782,1.157407,1.3759327499894818,6.741899,7.204861999999999,34.72219999999999,646.1405555555377
2024-09-20 12:06:00,38.91782,1.2152780000000005,1.3949124663350472,6.655094000000001,7.031245999999999,32.69679999999997,646.2405555555378
2024-09-20 12:12:00,42.01389,1.2442130000000002,1.4107125953639987,6.828699,7.1759260000000005,34.43289999999999,646.3405555555378
2024-09-20 12:18:00,48.20602,1.2442130000000002,1.4240265092743107,6.857634,7.233801000000001,36.16900000000004,646.4405555555378
2024-09-20 12:24:00,45.10995,1.2152779999999996,1.3949170456324205,6.944439999999999,7.320602,35.011499999999984,646.5405555555378
2024-09-20 12:30:00,45.13889,1.157407,1.388871466659957,6.741894000000001,7.233797000000001,35.30090000000001,646.6405555555378
2024-09-20 12:36:00,45.10995,1.2152780000000005,1.4081269144178605,6.770834,7.1759260000000005,35.011600000000044,646.7405555555379
2024-09-20 12:42:00,48.20602,1.1574080000000002,1.4017351896485915,6.7129639999999995,7.233796,36.74769999999995,646.8405555555379
2024-09-20 12:48:00,48.20602,1.0995369999999998,1.381153155787102,6.7129639999999995,7.320607000000001,36.16899999999998,646.9405555555379
2024-09-20 12:54:00,45.10995,1.0416659999999993,1.3471323660839531,6.539353,7.2048570000000005,36.16900000000001,647.0405555555379
2024-09-20 13:00:00,42.01389,1.0416660000000002,1.3471366351344387,6.423608,7.089122000000001,35.59029999999996,647.140555555538
2024-09-20 13:06:00,38.91782,1.157407,1.3498388142386293,6.510414,6.915507,33.27550000000002,647.240555555538
2024-09-20 13:12:00,38.91782,1.1863419999999998,1.378989285674522,6.655089,7.060187000000001,33.275499999999965,647.340555555538
2024-09-20 13:18:00,38.91782,1.157407,1.362921013768881,6.6261589999999995,7.060182,33.275499999999965,647.440555555538
2024-09-20 13:24:00,38.91782,1.2442130000000002,1.3566675607007124,6.655089,6.886576,34.72219999999999,647.540555555538
2024-09-20 13:30:00,45.10995,1.1574080000000002,1.34983936824562,6.597224000000001,7.002316,36.16899999999998,647.6405555555381
2024-09-20 13:36:00,48.20602,1.0995369999999998,1.3431664569555333,6.5393539999999994,7.060187000000001,36.16900000000001,647.7405555555381
2024-09-20 13:42:00,48.20602,1.0995369999999998,1.3685576715313152,6.568284,7.146987000000001,37.037000000000006,647.8405555555381
2024-09-20 13:48:00,48.20602,1.0995369999999998,1.3685576715313148,6.539353,7.118055999999999,37.61580000000001,647.9405555555381
2024-09-20 13:54:00,45.10995,1.0416660000000002,1.3594551442251726,6.539348,7.233792,37.03709999999998,648.0405555555382
2024-09-20 14:00:00,42.01389,1.0416660000000002,1.3594551442251726,6.539348,7.233792,35.87960000000001,648.1405555555382
2024-09-20 14:06:00,42.01389,1.1574080000000002,1.4272598151612272,6.8865739999999995,7.465275999999999,36.45830000000001,648.2405555555382
2024-09-20 14:12:00,38.91782,1.359954,1.4588853605607475,7.089119999999999,7.291665999999999,34.72220000000004,648.3405555555382
2024-09-20 14:18:00,45.10995,1.2731480000000008,1.4128903096706125,6.944444,7.233795999999999,34.43289999999996,648.4405555555383
2024-09-20 14:24:00,45.10995,1.1863419999999998,1.392102987012006,6.915503999999999,7.3495420000000005,35.59030000000001,648.5405555555383
2024-09-20 14:30:00,41.98495,1.2442130000000002,1.437260236114647,6.94444,7.349537,34.72229999999996,648.6405555555383
2024-09-20 14:36:00,45.13889,1.2731480000000008,1.3856689920563654,6.886574,7.118056,34.432799999999986,648.7405555555383
2024-09-20 14:42:00,66.84028,0.49189799999999995,1.2674167418863267,5.034719,7.146991,53.240700000000004,648.8405555555383
2024-09-20 14:48:00,53.38542,0.78125,1.411874957954229,6.307872,7.841432000000001,44.27090000000001,648.9405555555384
2024-09-20 14:54:00,48.20602,0.8680559999999993,1.377096326632983,6.510418,7.696762,41.66669999999999,649.0405555555384
2024-09-20 15:00:00,42.01389,1.2442130000000002,1.476531667555068,7.175929999999999,7.667826999999999,36.16899999999998,649.1405555555384
2024-09-20 15:06:00,38.91782,1.359954,1.4726670073552024,7.20486,7.436346,35.011600000000016,649.2405555555384
2024-09-20 15:12:00,38.91782,1.4467600000000003,1.4755068643699514,7.378476,7.436346,32.407399999999996,649.3405555555385
2024-09-20 15:18:00,42.01389,1.3310189999999995,1.4436688105690076,7.14699,7.378471,35.879700000000014,649.4405555555385
2024-09-20 15:24:00,48.20602,1.070601,1.389013349043431,6.770828,7.465277,35.011600000000016,649.5405555555385
2024-09-20 15:30:00,50.81019,1.0127309999999996,1.4259410914537827,6.7129579999999995,7.638887,39.93059999999997,649.6405555555385
2024-09-20 15:36:00,45.13889,1.0995370000000007,1.4796543745343493,6.944444,7.783567,39.0625,649.7405555555385
2024-09-20 15:42:00,42.01389,1.1863419999999998,1.4692801349647844,7.204859000000001,7.8124970000000005,36.16899999999998,649.8405555555386
2024-09-20 15:48:00,38.91782,1.3020829999999997,1.4822159272399063,7.407405,7.783562000000001,33.56480000000005,649.9405555555386
2024-09-20 15:54:00,38.91782,1.359953,1.4863622631667022,7.49421,7.754627000000001,33.275499999999965,650.0405555555386
2024-09-20 16:00:00,38.91782,1.3020829999999997,1.4688637341963897,7.349535,7.6967620000000005,34.72220000000004,650.1405555555386
2024-09-20 16:06:00,38.91782,1.359954,1.472662259351127,7.29167,7.5231460000000006,33.85409999999999,650.2405555555387
2024-09-20 16:09:00,38.91782,1.1284719999999995,1.4105458683877015,6.944444,7.552082,33.85410000000002,650.2905555555386
2024-09-20 16:12:00,35.8507,1.157407,1.401734621513584,6.973384,7.494216999999999,34.43289999999996,650.3405555555386
2024-09-20 16:18:00,38.91782,1.2442129999999993,1.3703007633239375,6.97338,7.233797000000001,32.69670000000002,650.4405555555386
2024-09-20 16:24:00,38.91782,1.2442129999999993,1.3838542450218174,6.88657,7.175927,31.5394,650.5405555555386
2024-09-20 16:30:00,42.01389,1.3888889999999998,1.4318520263760839,7.03125,7.118051,31.25,650.6405555555386
2024-09-20 16:36:00,31.16319,1.2442129999999993,1.3838495760276548,6.944444999999999,7.233792000000001,30.092600000000033,650.7405555555387
