Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-20 16:51:00,31.16319,0.8969909999999999,1.2589295291898428,6.278938,7.089117,26.620300000000015,650.7405555555387
2024-09-21 09:03:00,99.88426,0.2025459999999999,2.2046396046592176,-0.3761580000000002,7.841437999999999,85.9375,650.7405555555387
2024-09-23 08:15:00,53.38542,0.7523149999999994,1.4411973477476026,6.278938,7.986113,44.27089999999998,650.7405555555387
2024-09-23 08:21:00,48.20602,0.9548609999999993,1.4236997543299716,6.597218,7.667827000000001,40.509299999999996,650.8405555555387
2024-09-23 08:30:00,41.98495,1.2152779999999996,1.434328950411169,6.857639999999999,7.320602,35.87960000000001,650.9905555555387
2024-09-23 08:45:00,53.38542,1.070601,1.449920747545553,6.770828,7.609957,40.798599999999965,651.2405555555387
2024-09-23 08:51:00,53.38542,1.070602,1.4619296659274066,6.799764,7.667822,39.930499999999995,651.3405555555387
2024-09-23 09:27:00,45.10995,1.157407,1.465057882817499,6.770834,7.436347,39.0625,651.9405555555387
2024-09-23 09:51:00,35.79282,1.157407,1.3759327499894825,6.6261589999999995,7.089122000000001,33.275499999999965,652.3405555555387
2024-09-23 09:57:00,42.01389,1.186343,1.4051343651265795,6.597224000000001,7.060181000000001,35.011600000000044,652.4405555555387
2024-09-23 10:06:00,35.79282,1.2152779999999996,1.3548090720199009,6.684029999999999,6.973382,34.14349999999996,652.5905555555387
2024-09-23 10:12:00,38.91782,1.157407,1.362921013768881,6.510418,6.944441,34.432799999999986,652.6905555555387
2024-09-23 10:18:00,41.98495,0.8969900000000006,1.340180958899852,6.076388,7.089117999999999,35.011600000000044,652.7905555555387
2024-09-23 10:24:00,33.73843,1.1863419999999998,1.378989285674522,6.568283999999999,6.973382,32.98610000000002,652.8905555555388
2024-09-23 10:30:00,33.73843,1.2442130000000002,1.383854245021818,6.597219000000001,6.886576,32.11809999999997,652.9905555555388
2024-09-23 10:36:00,42.01389,1.273148,1.4128903096706118,6.6261589999999995,6.9155109999999995,33.27540000000005,653.0905555555388
2024-09-23 10:42:00,42.01389,1.2442130000000002,1.3973210013037471,6.655089,6.973376,34.14359999999999,653.1905555555388
2024-09-23 10:48:00,41.98495,1.1863419999999998,1.378984741333412,6.655093999999999,7.060182,35.59020000000004,653.2905555555388
2024-09-23 10:51:00,41.98495,1.1863419999999998,1.3525366803311478,6.597219000000001,6.944447,33.85410000000002,653.3405555555388
2024-09-23 10:54:00,38.88889,1.1863419999999998,1.378989285674522,6.539349,6.944447,34.14350000000002,653.3905555555388
2024-09-23 11:00:00,35.79282,1.2152769999999995,1.3816252842117873,6.568283999999999,6.915507,32.11809999999997,653.4905555555388
2024-09-23 11:27:00,38.91782,1.070602,1.326554292245625,6.510414000000001,7.060182,30.67130000000003,653.9405555555388
2024-09-23 11:57:00,41.98495,1.070601,1.3517353782176338,6.481478000000001,7.089117,36.16899999999998,654.4405555555388
2024-09-23 12:15:00,41.98495,1.186343,1.3920990248261973,6.568284,7.002311,33.275499999999965,654.7405555555388
2024-09-23 12:21:00,45.10995,1.070601,1.3642273659300457,6.423608,7.060187000000001,34.72219999999999,654.8405555555388
2024-09-23 13:27:00,33.73843,1.157407,1.3366795984633093,6.539348,6.9155109999999995,30.9606,655.9405555555388
2024-09-23 14:03:00,41.98495,1.2442130000000002,1.4107125953639987,6.741894,7.0891210000000004,32.40749999999997,656.5405555555388
2024-09-23 14:09:00,45.10995,1.157407,1.4145329168761327,6.799764000000001,7.349537,35.59020000000004,656.6405555555389
2024-09-23 14:15:00,45.10995,1.157407,1.4272636276607582,6.741894000000001,7.320607000000001,35.59020000000004,656.7405555555389
2024-09-23 14:21:00,45.10995,1.1863419999999998,1.4051382986513332,6.770829000000001,7.233797000000001,35.59030000000001,656.8405555555389
2024-09-23 15:27:00,35.79282,1.2152769999999995,1.368255151256863,6.770834,7.089117,33.85410000000002,657.9405555555389
2024-09-23 15:39:00,35.79282,1.0995369999999998,1.3303627339816957,6.5393539999999994,7.0312470000000005,31.5394,658.140555555539
2024-09-23 15:45:00,35.79282,1.2442130000000002,1.3703007633239381,6.6261589999999995,6.886576,31.828700000000026,658.240555555539
2024-09-23 15:51:00,42.01389,1.2442130000000002,1.3973210013037471,6.597224,6.9155109999999995,32.696799999999996,658.340555555539
2024-09-24 08:09:00,42.01389,0.8969899999999997,1.328737840876225,6.221062999999999,7.2048630000000005,37.905099999999976,658.340555555539
2024-09-24 08:15:00,38.91782,0.9548609999999993,1.294798046845654,6.134257999999999,6.886577000000001,35.30099999999999,658.340555555539
2024-09-24 08:21:00,41.98495,0.9548610000000002,1.2947980468456537,5.931712000000001,6.684031,37.32639999999998,658.340555555539
2024-09-24 10:09:00,35.79282,1.1574080000000002,1.33667558665673,6.597224000000001,6.973376,29.803200000000004,658.340555555539
2024-09-24 10:15:00,35.79282,1.1284720000000004,1.3596239479717778,6.6261540000000005,7.118052,30.9606,658.340555555539
2024-09-24 10:21:00,31.13426,1.2152779999999996,1.3276583930916583,6.684029999999999,6.9155120000000005,27.488400000000013,658.340555555539
2024-09-24 10:30:00,33.73843,1.3020839999999998,1.3450211697651844,6.65509,6.7418960000000006,28.356400000000008,658.340555555539
2024-09-24 10:45:00,31.16319,1.157407,1.3101121020182989,6.481483999999999,6.799766999999999,28.645899999999983,658.340555555539
2024-09-24 11:00:00,31.16319,1.273148,1.3301808584416286,6.394673999999999,6.510415999999999,27.199099999999987,658.340555555539
2024-09-24 11:27:00,33.73843,1.4178240000000004,1.344190656359909,6.597224,6.4525500000000005,28.645899999999983,658.7905555555391
2024-09-24 11:39:00,38.91782,1.2152780000000005,1.3412743374634446,6.423614,6.684025999999999,29.51389999999998,658.9905555555391
2024-09-24 11:45:00,33.73843,1.1284720000000004,1.2943292076546862,6.336809000000001,6.684027,29.513999999999953,659.0905555555391
2024-09-24 11:51:00,35.79282,1.273148,1.3301808584416286,6.394679,6.510421,30.092600000000004,659.1905555555392
2024-09-24 13:27:00,33.73843,1.1574080000000002,1.2832187557802275,6.394674,6.655096,28.35650000000004,660.7905555555392
2024-09-24 13:33:00,35.79282,1.0127309999999996,1.2803585610641577,6.2500029999999995,6.828702000000001,28.93520000000001,660.8905555555392
2024-09-24 13:39:00,38.91782,1.1574080000000002,1.3366801488604767,6.452544,6.828706,30.382000000000005,660.9905555555392
2024-09-24 13:45:00,45.10995,1.186343,1.3658002327417789,6.423614000000001,6.799771000000001,34.43290000000002,661.0905555555393
2024-09-24 14:09:00,45.10995,1.1574080000000002,1.3629260802990795,6.394674,6.828706,34.14359999999999,661.4905555555392
2024-09-24 14:15:00,45.10995,1.0995369999999998,1.3303671707349056,6.278934,6.770837,34.14359999999999,661.5905555555393
2024-09-24 14:21:00,38.91782,1.0416670000000003,1.2971954692016525,6.221064,6.770837,33.27550000000002,661.6905555555393
2024-09-24 15:27:00,41.98495,1.2442130000000002,1.3291331549228438,6.452544,6.626161,31.82869999999997,662.7905555555393
2024-09-24 15:39:00,41.98495,1.2152780000000005,1.3412743374634446,6.423614,6.684025999999999,32.98609999999999,662.9905555555393
2024-09-24 15:45:00,38.91782,1.0127319999999997,1.2928398811179473,6.134264,6.741902,32.98609999999999,663.0905555555394
2024-09-25 07:36:00,38.91782,0.6655090000000001,1.4782972695219203,7.06018,9.172450999999999,31.25,663.0905555555394
2024-09-25 07:45:00,59.57755,0.6655100000000003,1.4401931357629258,6.307866,8.304396,44.27080000000001,663.2405555555393
2024-09-25 08:00:00,93.66319,0.2025459999999999,1.2714108750731303,3.819444,7.609952000000001,76.96759999999998,663.4905555555393
2024-09-25 08:15:00,50.81019,0.7233790000000004,1.3168980613968808,5.7291620000000005,7.175923,39.9306,663.7405555555393
2024-09-25 08:30:00,38.91782,0.8969909999999999,1.2470960449993291,5.931712,6.712961000000001,35.879700000000014,663.9905555555393
2024-09-25 08:42:00,45.10995,0.8101849999999997,1.2712247876910783,5.671297,6.741902,36.74770000000001,664.1905555555394
2024-09-25 09:00:00,31.16319,1.1863419999999998,1.3122481225021227,6.365739,6.626157000000001,30.960699999999974,664.4905555555393
2024-09-25 09:27:00,35.79282,1.3020839999999998,1.3450211697651844,6.45255,6.539356,30.9606,664.9405555555394
2024-09-25 09:45:00,33.73843,1.3888889999999998,1.3301814022791763,6.510419000000001,6.39468,28.64580000000001,665.2405555555393
2024-09-25 10:00:00,38.91782,1.0416659999999993,1.3223009988876155,6.336803,6.944447,32.11809999999997,665.4905555555393
2024-09-25 10:06:00,38.91782,1.070602,1.3138567059487876,6.336808,6.857635999999999,33.56479999999999,665.5905555555394
2024-09-25 10:21:00,35.79282,1.1284719999999995,1.3467200011605094,6.394673999999999,6.857642,30.9606,665.8405555555394
2024-09-25 10:27:00,33.73843,1.1863419999999998,1.3257586349747723,6.452548999999999,6.741897,31.5394,665.9405555555394
2024-09-25 10:45:00,33.73843,1.0416670000000003,1.284534258770783,6.134264,6.655097,32.117999999999995,666.2405555555393
2024-09-25 11:03:00,31.16319,1.2152769999999995,1.286258768057651,6.336804,6.481477,29.51389999999998,666.5405555555393
2024-09-25 11:33:00,31.13426,1.157407,1.323436608104077,6.712958,7.060181000000001,27.488400000000013,666.5405555555393
2024-09-25 11:45:00,33.73843,1.1284720000000004,1.3206834365573994,6.481478000000001,6.886576,29.51389999999998,666.5405555555393
2024-09-25 11:51:00,31.16319,1.0416670000000003,1.2971954692016525,6.394674,6.944447,28.93520000000001,666.5405555555393
2024-09-25 12:27:00,31.16319,1.2442130000000002,1.3429427314076863,6.655094000000001,6.857641,26.620400000000018,666.5405555555393
2024-09-25 12:36:00,33.73843,1.1863419999999998,1.3257586349747723,6.6261589999999995,6.915507,28.356499999999983,666.5405555555393
2024-09-25 13:45:00,38.91782,1.070602,1.3138567059487882,6.278937999999999,6.799766,30.092600000000004,666.5405555555393
2024-09-25 13:54:00,38.91782,1.157407,1.323436608104076,6.481478000000001,6.828701,30.67130000000003,666.5405555555393
2024-09-25 14:06:00,45.10995,1.0995369999999998,1.3685576715313152,6.655094,7.233797000000001,34.722200000000015,666.5405555555393
2024-09-25 14:27:00,38.91782,1.1284720000000004,1.3852218572978827,6.510414,7.060182,33.85410000000002,666.5405555555393
2024-09-25 14:30:00,35.79282,1.0416660000000002,1.322300998887616,6.365738,6.973382,33.27550000000002,666.5405555555393
2024-09-25 14:33:00,35.79282,1.070601,1.3138561327770613,6.3368079999999996,6.857637,31.82869999999997,666.5405555555393
2024-09-25 14:42:00,33.73843,0.9259259999999996,1.2530047842689267,5.989588,6.712962000000001,31.5394,666.5405555555393
2024-09-25 14:54:00,31.16319,1.1574080000000002,1.2967088780601443,6.365743999999999,6.655096,28.356499999999983,666.5405555555393
2024-09-25 15:00:00,31.13426,0.9259259999999996,1.2287929744251578,6.076388,6.7419020000000005,27.488499999999988,666.5405555555393
2024-09-25 15:27:00,64.20718,0.28935200000000005,1.1309762619262018,4.050927000000001,6.6550910000000005,51.21530000000001,666.5405555555393
2024-09-25 15:36:00,55.43981,0.4050929999999999,1.1562362294693367,4.629629,6.7418960000000006,45.428200000000004,666.5405555555393
2024-09-25 15:45:00,35.79282,0.9259259999999996,1.2650222679986316,5.9317079999999995,6.684032,31.82860000000005,666.5405555555393
2024-09-25 16:00:00,31.16319,1.3888889999999998,1.330176254045605,6.481485,6.365736,27.488400000000013,666.5405555555393
2024-09-26 05:27:00,35.79282,0.9548610000000002,4.10879476810405,-0.5497680000000003,9.490741,26.04169999999999,666.5405555555393
2024-09-26 05:33:00,45.10995,0.9259260000000005,4.039893894143246,-0.5787040000000001,9.374996,30.381999999999977,666.5405555555393
2024-09-26 05:51:00,71.46991,0.9548610000000002,4.049326073422116,-0.5497680000000003,9.259261,55.55550000000002,666.5405555555393
2024-09-26 06:09:00,91.63773,0.7523150000000003,3.783824409806103,-0.5497680000000003,9.548607,79.86100000000002,666.5405555555393
2024-09-26 06:24:00,38.88889,2.3726850000000006,,9.461807,7.031252,29.224499999999978,666.5405555555393
2024-09-26 07:27:00,38.91782,1.0127320000000006,1.3420868173949927,6.770837,7.494215,27.488399999999956,666.5405555555393
2024-09-26 07:39:00,55.43981,0.78125,1.348854746423424,6.163196,7.523146,41.66660000000002,666.7405555555393
2024-09-26 07:45:00,57.49421,0.6076389999999998,1.2957346857153549,5.758106000000001,7.523147,43.113500000000016,666.8405555555394
2024-09-26 08:00:00,53.38542,0.5497690000000004,1.29322014551362,5.410877000000001,7.378468000000001,46.875,667.0905555555394
2024-09-26 08:06:00,45.10995,0.8969909999999999,1.3287345266039894,6.221067999999999,7.2048570000000005,37.326400000000035,667.1905555555394
2024-09-26 08:27:00,38.91782,1.2152779999999996,1.394917045632419,6.65509,7.031251999999999,34.72219999999999,667.5405555555394
2024-09-26 08:45:00,50.78125,0.7523149999999994,1.264056478679018,5.4398159999999995,6.655091,39.351800000000026,667.8405555555394
2024-09-26 08:54:00,35.79282,1.0995369999999998,1.2915134463902056,6.250004000000001,6.655097,33.85419999999999,667.9905555555393
2024-09-26 08:57:00,38.91782,1.1284720000000004,1.2943292076546862,6.163198,6.510416,32.40749999999997,668.0405555555393
2024-09-26 09:00:00,41.98495,1.070602,1.3265542922456257,6.192127999999999,6.7418960000000006,32.40750000000003,668.0905555555393
2024-09-26 09:27:00,41.98495,1.0995369999999998,1.2784046264443225,6.0763929999999995,6.452546,32.11809999999997,668.5405555555393
2024-09-26 10:00:00,35.79282,1.3888889999999998,1.3450186366205836,6.741899999999999,6.655091,26.620300000000043,668.5405555555393
2024-09-26 10:15:00,38.91782,1.1284720000000004,1.3206789108602928,6.423614,6.828702000000001,30.671299999999974,668.7905555555393
2024-09-26 10:30:00,45.10995,1.0416659999999993,1.3097804705546892,6.192133,6.770837,32.696799999999996,669.0405555555393
2024-09-26 10:42:00,38.91782,1.070602,1.3010913131341773,6.250004000000001,6.7419020000000005,29.803200000000004,669.2405555555393
2024-09-26 10:57:00,35.79282,1.1284720000000004,1.3075465812747933,6.221064000000001,6.5972219999999995,30.67130000000003,669.4905555555393
2024-09-26 11:27:00,38.91782,1.157407,1.323436608104076,6.134258000000001,6.481481,30.960699999999974,669.9905555555393
2024-09-26 11:39:00,42.01389,1.0995369999999998,1.3174903093930423,6.307874,6.770837,33.275499999999965,670.1905555555394
2024-09-26 11:45:00,38.91782,1.0995370000000007,1.3174903093930428,6.307874000000001,6.770837,33.27550000000002,670.2905555555394
2024-09-26 12:00:00,35.79282,1.1284720000000004,1.3075465812747933,6.221064000000001,6.5972219999999995,31.82869999999997,670.5405555555394
2024-09-26 12:15:00,33.73843,1.2442130000000002,1.3012247640359178,6.307869,6.4236059999999995,30.67130000000003,670.7905555555394
2024-09-26 12:27:00,35.79282,1.070601,1.2623321153303821,6.047458000000001,6.452547000000001,30.671300000000002,670.9905555555395
2024-09-26 12:30:00,33.73843,1.157407,1.2967083386986462,6.163194,6.452547000000001,30.381999999999977,671.0405555555394
2024-09-26 12:33:00,33.73843,1.157407,1.2832135419171298,6.192134,6.452547000000001,29.80329999999998,671.0905555555394
2024-09-26 12:42:00,38.91782,1.0995369999999998,1.2652139695267246,6.134264,6.481477,29.803200000000004,671.2405555555393
2024-09-26 12:45:00,38.91782,1.0995369999999998,1.2784046264443225,6.1053239999999995,6.481477,31.539299999999997,671.2905555555393
2024-09-26 13:27:00,33.73843,1.2152780000000005,1.2296882747226394,5.989584000000001,6.018515999999999,26.331000000000017,671.9905555555393
2024-09-26 13:39:00,38.91782,1.0995369999999998,1.2385818728480587,6.0763940000000005,6.365737000000001,30.092599999999976,672.1905555555394
2024-09-26 13:45:00,38.91782,1.1284720000000004,1.2541744597639897,6.105328,6.365736,30.092599999999976,672.2905555555394
2024-09-26 13:51:00,41.98495,1.070601,1.2623321153303821,6.047458000000001,6.452547000000001,30.671300000000002,672.3905555555394
2024-09-26 15:27:00,33.73843,0.9259259999999996,1.2650181277422032,5.787038,6.539352000000001,33.275499999999965,673.9905555555395
2024-09-26 15:39:00,31.16319,1.0995369999999998,1.2652185418713802,6.1053239999999995,6.452547000000001,30.38190000000003,674.1905555555395
2024-09-26 15:45:00,33.73843,1.273148,1.3018706252622627,6.394673999999999,6.452546,28.06710000000004,674.2905555555395
2024-09-26 15:51:00,31.16319,1.2442129999999993,1.2871296649181707,6.36574,6.452547000000001,27.488400000000013,674.3905555555395
2024-09-26 16:00:00,35.79282,1.2442130000000002,1.301224764035917,6.1921289999999996,6.307866000000001,28.93520000000001,674.5405555555395
2024-09-27 12:12:00,33.73843,1.157407,1.362921013768881,6.684028,7.118051,26.909699999999987,674.5405555555395
2024-09-27 12:15:00,33.73843,1.0995369999999998,1.3045382672649144,6.597224000000001,7.0312470000000005,26.90980000000002,674.5405555555395
2024-09-27 12:18:00,33.73843,1.1574080000000002,1.2967088780601437,6.423614000000001,6.712966,26.62039999999999,674.5405555555395
2024-09-27 12:24:00,35.79282,1.070602,1.2492576367937454,6.163194000000001,6.539352,26.62039999999999,674.5405555555395
2024-09-27 12:30:00,33.73843,1.0995369999999998,1.2519436330720686,6.134264,6.452547000000001,26.909700000000015,674.5405555555395
2024-09-27 12:36:00,31.16319,1.0416660000000002,1.2331442792222278,5.931708,6.336802,27.199099999999987,674.5405555555395
2024-09-27 12:42:00,31.16319,1.0416660000000002,1.20696624813155,5.844908,6.192132,26.909699999999987,674.5405555555395
2024-09-27 13:54:00,35.79282,1.1863420000000007,1.2849574623659668,6.481478000000001,6.684026,26.909699999999987,674.5405555555395
2024-09-27 14:00:00,31.16319,1.0127319999999997,1.3175934016618978,6.568284,7.233792000000001,27.199100000000016,674.5405555555395
2024-09-30 07:27:00,53.38542,1.070602,1.703210036315697,8.304403,9.780091,38.19440000000003,674.5405555555395
2024-09-30 07:39:00,57.49421,0.9837959999999999,1.6859507746268614,7.870368,9.548611999999999,42.53469999999999,674.7405555555396
2024-09-30 07:45:00,53.38542,1.0127309999999996,1.6524224922175343,7.609958,9.114587,43.40270000000001,674.8405555555396
2024-09-30 07:51:00,61.66088,0.8101849999999997,1.5868882237369515,7.060186,8.998840999999999,46.29639999999998,674.9405555555396
2024-09-30 07:57:00,48.20602,1.186343,1.6409548394339895,7.986109999999999,8.998847,39.641200000000026,675.0405555555396
2024-09-30 08:00:00,53.38542,1.0416669999999995,1.5944087633220514,7.465278,8.738420999999999,41.95609999999999,675.0905555555396
2024-09-30 08:03:00,61.63194,0.7233799999999997,1.5074768097000446,6.539350000000001,8.535879999999999,47.1643,675.1405555555395
2024-09-30 08:09:00,55.43981,0.8680559999999993,1.5595003654674653,7.002317999999999,8.680552,45.13889999999998,675.2405555555396
2024-09-30 08:15:00,48.20602,1.0127309999999996,1.5072071651170285,7.089122999999999,8.217592,40.219899999999996,675.3405555555396
2024-09-30 08:21:00,48.20602,1.0127319999999997,1.484229982408478,6.828707999999999,7.899305999999999,39.06249999999997,675.4405555555396
2024-09-30 08:27:00,50.81019,0.9548610000000002,1.4464648956908688,6.626157,7.754626,40.21989999999997,675.5405555555396
2024-09-30 08:33:00,45.10995,1.070601,1.4738834070826836,6.857638,7.754627000000001,39.6412,675.6405555555397
2024-09-30 08:42:00,55.43981,0.8391210000000004,1.3899724357631686,6.221067,7.5231460000000006,41.66659999999999,675.7905555555396
2024-09-30 08:45:00,53.38542,0.8969909999999999,1.430001646216143,6.365742999999999,7.609952000000001,41.37719999999999,675.8405555555396
2024-09-30 08:54:00,42.01389,1.2152779999999996,1.4473248621176331,6.97338,7.465281999999999,35.59030000000001,675.9905555555396
2024-09-30 08:57:00,42.01389,1.2152769999999995,1.421266041558983,6.944444,7.378477,36.16890000000001,676.0405555555395
2024-09-30 09:27:00,48.20602,0.9837959999999999,1.3841898965515287,6.452547999999999,7.3495420000000005,39.9306,676.5405555555395
2024-09-30 09:33:00,50.81019,0.8969909999999999,1.305691271007533,6.221062,7.146991,37.32640000000001,676.6405555555395
2024-09-30 09:36:00,73.52431,0.31828699999999976,1.1114827267120544,4.34028,6.712963,54.1087,676.6905555555395
2024-09-30 09:39:00,82.87037,0.2025459999999999,1.1164636518812086,4.166667,7.291670999999999,63.0787,676.7405555555395
2024-09-30 09:45:00,99.88426,0.17361100000000018,1.1470094787812766,3.703703,7.204860999999999,71.1806,676.8405555555395
2024-09-30 09:51:00,59.60648,0.23148199999999974,1.2037039655178485,4.658564999999999,7.928236,53.24070000000003,676.9405555555395
2024-09-30 09:54:00,42.01389,0.868055,1.365997811807816,6.307869,7.465274000000001,37.905100000000004,676.9905555555395
2024-09-30 09:57:00,38.91782,1.0995370000000007,1.3811531557871017,6.6261540000000005,7.233796999999999,34.72229999999996,677.0405555555394
2024-09-30 10:03:00,38.91782,1.1574080000000002,1.3888720313088645,6.684024000000001,7.1759260000000005,33.56480000000005,677.1405555555394
2024-09-30 10:09:00,48.20602,1.0416670000000003,1.3594557414479487,6.394673,7.089116,36.16890000000001,677.2405555555395
2024-09-30 10:12:00,55.43981,0.8101859999999999,1.2933981431387636,5.960646,7.08912,41.087999999999994,677.2905555555394
2024-09-30 10:15:00,57.55208,0.5787040000000001,1.3280173401197788,5.324071,7.291667,45.717600000000004,677.3405555555394
2024-09-30 10:21:00,45.13889,0.9837959999999999,1.3723709944254336,6.336803,7.2048570000000005,37.905,677.4405555555394
2024-09-30 10:24:00,42.01389,0.9259259999999996,1.3124551960662052,6.221063,7.089117,35.87960000000001,677.4905555555393
2024-09-30 10:27:00,45.10995,0.8969899999999997,1.3287338765153023,6.105327,7.089117,37.905099999999976,677.5405555555393
2024-09-30 10:36:00,38.91782,1.0416659999999993,1.3471323660839531,6.539353,7.2048570000000005,35.59030000000001,677.6905555555393
2024-09-30 10:39:00,38.91782,1.070601,1.3642230607563115,6.510418,7.146987000000001,35.30090000000001,677.7405555555392
2024-09-30 10:45:00,35.79282,1.3020829999999997,1.4146675947172498,6.85764,7.089117,35.01159999999999,677.8405555555393
2024-09-30 10:51:00,38.91782,1.2442129999999993,1.4107079815363768,6.79977,7.146987000000001,34.14350000000002,677.9405555555393
2024-09-30 11:00:00,35.79282,1.273148,1.3856689920563643,6.770834,7.002316,33.27550000000002,678.0905555555393
2024-09-30 11:27:00,38.91782,1.3310180000000003,1.3880858555462188,6.712964,6.8287059999999995,32.696699999999964,678.5405555555393
2024-09-30 11:33:00,45.13889,1.2152769999999995,1.421266041558983,6.857634,7.291667,32.696800000000025,678.6405555555393
2024-09-30 11:39:00,42.01389,1.2152769999999995,1.4081263628141878,6.828703999999999,7.233797000000001,33.27540000000005,678.7405555555393
2024-09-30 11:42:00,42.01389,1.1863419999999998,1.392098468546438,6.770829000000001,7.2048570000000005,34.14349999999999,678.7905555555393
2024-09-30 11:45:00,45.10995,1.2152780000000005,1.39491704563242,6.741894000000001,7.118055999999999,33.85409999999999,678.8405555555393
2024-09-30 11:51:00,45.13889,1.0995369999999998,1.381153155787101,6.568284,7.175927,33.56479999999999,678.9405555555393
2024-09-30 11:57:00,42.01389,1.157407,1.3759327499894818,6.655089,7.118052,34.43289999999996,679.0405555555393
2024-09-30 12:03:00,38.91782,1.157407,1.362921013768881,6.597224,7.0312470000000005,30.960699999999974,679.1405555555393
2024-09-30 12:15:00,38.91782,1.2442130000000002,1.3973210013037471,6.684029000000001,7.002316,32.986099999999965,679.3405555555394
2024-09-30 12:45:00,45.13889,1.1574080000000002,1.3888720313088645,6.684024000000001,7.1759260000000005,35.30090000000001,679.8405555555394
2024-09-30 12:54:00,42.01389,1.0127309999999996,1.3420862140257996,6.394672999999999,7.118052,35.59020000000001,679.9905555555393
2024-09-30 12:57:00,42.01389,1.0127309999999996,1.3420862140257996,6.2500029999999995,6.973382,35.01150000000001,680.0405555555393
2024-09-30 13:06:00,35.79282,1.1574080000000002,1.3366801488604767,6.278934,6.655096,32.407399999999996,680.1905555555393
2024-09-30 13:09:00,38.91782,1.1574080000000002,1.3234371548569082,6.394674,6.7418960000000006,31.828700000000026,680.2405555555392
2024-09-30 13:15:00,35.79282,1.070601,1.2882511849008935,6.192128,6.655097,32.117999999999995,680.3405555555393
2024-09-30 13:24:00,33.73843,1.1863419999999998,1.3122481225021212,6.307869,6.568287,31.828700000000026,680.4905555555392
2024-09-30 13:30:00,38.91782,1.2442130000000002,1.342942731407688,6.365739,6.5682860000000005,31.82869999999997,680.5905555555393
2024-09-30 13:36:00,35.79282,1.1863419999999998,1.3122481225021227,6.394673999999999,6.655092000000001,32.407399999999996,680.6905555555393
2024-09-30 13:42:00,45.10995,1.2731480000000008,1.3581060451845253,6.481484000000001,6.6550959999999995,32.986099999999965,680.7905555555393
2024-09-30 13:45:00,45.10995,1.1574080000000002,1.34983936824562,6.394674,6.799766,33.564899999999966,680.8405555555393
2024-09-30 13:48:00,45.10995,1.0995369999999998,1.3303627339816957,6.365743999999999,6.857637,36.16899999999998,680.8905555555392
2024-09-30 13:54:00,42.01389,1.070601,1.3138561327770613,6.278938,6.799767000000001,33.275499999999994,680.9905555555392
2024-09-30 14:00:00,42.01389,1.1284720000000004,1.3596239479717787,6.423614,6.9155120000000005,34.43290000000002,681.0905555555393
2024-09-30 14:06:00,38.91782,1.2152769999999995,1.394916497486923,6.568283999999999,6.944447,32.696799999999996,681.1905555555393
2024-09-30 14:12:00,42.01389,1.186343,1.3658002327417789,6.5393539999999994,6.9155109999999995,35.01159999999999,681.2905555555393
2024-09-30 14:15:00,45.10995,1.2152780000000005,1.3949124663350474,6.597224,6.973376,34.72220000000004,681.3405555555393
2024-09-30 14:18:00,45.10995,1.1863419999999998,1.392098468546438,6.597219000000001,7.0312470000000005,34.432799999999986,681.3905555555392
2024-09-30 14:24:00,48.20602,1.1574080000000002,1.4017351896485915,6.452544,6.973376,37.90519999999998,681.4905555555392
2024-09-30 14:30:00,42.01389,1.2152779999999996,1.408126914417859,6.6261600000000005,7.031252,35.01150000000001,681.5905555555393
2024-09-30 14:36:00,38.91782,1.3020829999999997,1.3870820450338708,6.712960000000001,6.886577000000001,32.11809999999997,681.6905555555393
2024-09-30 14:42:00,38.91782,1.2442130000000002,1.3703007633239381,6.539349,6.799766,33.56479999999999,681.7905555555393
2024-09-30 14:48:00,35.79282,1.2152780000000005,1.3682556923904883,6.481484000000001,6.799766,32.696799999999996,681.8905555555393
2024-09-30 14:54:00,35.8507,1.157407,1.3498388142386293,6.394679,6.799772,32.11809999999997,681.9905555555393
2024-09-30 15:00:00,35.79282,1.1863419999999998,1.3525366803311483,6.365739,6.712967000000001,34.14350000000002,682.0905555555394
2024-09-30 15:06:00,38.91782,1.1574080000000002,1.3101126450925018,6.250004000000001,6.5682860000000005,31.539300000000026,682.1905555555394
2024-09-30 15:12:00,35.79282,1.0995369999999998,1.2784091700956621,6.221064,6.597227,33.85419999999999,682.2905555555394
2024-09-30 15:18:00,35.8507,1.157407,1.323436608104076,6.221064000000001,6.568287,31.82869999999997,682.3905555555394
2024-09-30 15:24:00,35.79282,1.2442130000000002,1.3152265424827425,6.2789340000000005,6.423611,32.98610000000002,682.4905555555395
2024-09-30 15:30:00,33.73843,1.1284720000000004,1.3206834365573994,6.249999000000001,6.655097,31.25,682.5905555555395
2024-09-30 15:36:00,38.91782,1.2442130000000002,1.3152265424827425,6.336804,6.481481,29.224499999999978,682.6905555555395
2024-09-30 15:42:00,42.01389,1.0995369999999998,1.3303671707349056,6.394674,6.886577000000001,32.98610000000002,682.7905555555395
2024-09-30 15:48:00,42.01389,1.1574080000000002,1.3234371548569082,6.365743999999999,6.712966,30.671299999999974,682.8905555555395
2024-09-30 15:51:00,42.01389,1.1574080000000002,1.33667558665673,6.307874,6.684025999999999,33.27540000000005,682.9405555555395
2024-09-30 15:54:00,42.01389,1.0416660000000002,1.3097804705546898,6.192128,6.7708319999999995,32.696799999999996,682.9905555555395
2024-09-30 16:00:00,38.91782,1.0127309999999996,1.280358561064157,6.018523,6.5972219999999995,31.53929999999997,683.0905555555395
2024-09-30 16:06:00,33.73843,1.0127310000000005,1.2678118436717571,6.076388,6.626156999999999,30.67130000000003,683.1905555555395
2024-09-30 16:12:00,31.16319,1.070601,1.2882467336935552,6.105328,6.568287,27.777800000000013,683.2905555555395
2024-10-01 08:36:00,99.88426,-0.08680600000000016,,-0.5208339999999998,7.262734,88.54159999999999,683.2905555555395
2024-10-02 07:30:00,33.73843,0.8391210000000004,1.4115677261180515,7.262727,8.622686,26.331000000000017,683.2905555555395
2024-10-02 07:36:00,38.91782,0.8391209999999996,1.6396296468183533,7.986112,9.982641000000001,30.382000000000005,683.3905555555395
2024-10-02 07:42:00,57.49421,0.8101849999999997,1.485263784741606,6.5682860000000005,8.217590999999999,39.3519,683.4905555555396
2024-10-02 07:48:00,57.49421,0.6944439999999998,1.3957382270238783,6.047456,7.812501999999999,42.82409999999999,683.5905555555396
2024-10-02 07:54:00,59.57755,0.694445,1.345856328954778,5.758101,7.378475999999999,46.296299999999974,683.6905555555396
2024-10-02 08:00:00,61.66088,0.5787040000000001,1.2714370324704407,5.208335000000001,7.002311,45.428199999999975,683.7905555555396
2024-10-02 08:06:00,68.89468,0.3761570000000001,1.2011699628478967,4.542827999999999,6.944440999999999,56.13419999999999,683.8905555555397
2024-10-02 08:12:00,99.88426,0.3761579999999993,1.2823389428832457,3.732639,6.423608,67.41899999999998,683.9905555555397
2024-10-02 08:18:00,57.55208,0.3472230000000005,1.2009355136997069,4.687501000000001,7.2337940000000005,52.66209999999998,684.0905555555397
2024-10-02 08:24:00,45.10995,0.78125,1.2734796097328416,5.584492000000001,6.741902,41.955900000000014,684.1905555555397
2024-10-02 08:30:00,42.01389,0.8101849999999997,1.226275261072554,5.642361999999999,6.597227,40.219900000000024,684.2905555555398
2024-10-02 08:36:00,50.78125,0.8391200000000003,1.2566633712461766,5.497686,6.452545999999999,40.50929999999997,684.3905555555398
2024-10-02 08:42:00,48.20602,0.7523150000000003,1.2640564786790185,5.468753,6.684028,42.534700000000015,684.4905555555398
2024-10-02 08:48:00,42.01389,1.0127309999999996,1.280362885726224,5.902773,6.481482000000001,35.590299999999985,684.5905555555398
2024-10-02 08:54:00,42.01389,0.9837959999999999,1.2757228184187221,5.7580979999999995,6.394672000000001,37.03710000000001,684.6905555555398
2024-10-02 09:00:00,38.91782,1.0416669999999995,1.2971911066380448,5.9895879999999995,6.539351000000001,34.43289999999999,684.7905555555399
2024-10-02 09:06:00,48.20602,0.9259260000000005,1.2769691368620357,5.613422,6.3946760000000005,37.32640000000001,684.8905555555399
2024-10-02 09:12:00,42.01389,0.9548610000000002,1.2827354569201856,5.7580979999999995,6.481477,36.45829999999998,684.9905555555399
2024-10-02 09:18:00,64.23611,0.3761570000000001,1.1431569235567607,3.993056,6.192131,53.8194,685.0905555555399
2024-10-02 09:24:00,59.57755,0.34722200000000036,1.1526921816386235,4.137732,6.510418,55.266200000000026,685.19055555554
2024-10-02 09:30:00,42.01389,0.694445,1.1907072894323973,5.092597,6.278932000000001,39.0625,685.29055555554
2024-10-02 09:36:00,42.01389,0.78125,1.1731416583467418,5.266207,6.163197,38.483799999999974,685.39055555554
2024-10-02 09:42:00,31.16319,1.1574079999999993,1.255959271401977,6.01852,6.221062,30.67130000000003,685.49055555554
2024-10-02 09:48:00,33.73843,1.273148,1.3018706252622627,6.076384,6.134256000000001,32.11800000000005,685.59055555554
2024-10-02 09:54:00,38.91782,1.3020829999999997,1.2875633206941128,6.105324,6.076391,30.960700000000003,685.6905555555401
2024-10-02 10:00:00,38.91782,1.3020829999999997,1.2875633206941128,6.192130000000001,6.163197,32.11810000000003,685.7905555555401
2024-10-02 10:06:00,35.79282,1.273148,1.3018706252622627,6.163194999999999,6.221067,33.27540000000005,685.8905555555401
2024-10-02 10:12:00,38.91782,1.1863419999999998,1.243319157011474,5.902773,6.018521,31.5394,685.9905555555401
2024-10-02 10:18:00,45.10995,0.8969899999999997,1.2232386202746544,5.439817000000001,6.163197,35.87959999999998,686.0905555555402
2024-10-02 10:24:00,45.13889,0.9837959999999999,1.2258281047093742,5.5844879999999995,6.105322,35.01159999999999,686.1905555555402
2024-10-02 10:30:00,35.79282,1.1863419999999998,1.2572949543641956,5.931714,6.076391999999999,32.117999999999995,686.2905555555402
2024-10-02 10:36:00,33.73843,1.3020829999999997,1.3020874999888148,6.0474499999999995,6.047457,31.828699999999998,686.3905555555402
2024-10-02 10:42:00,64.23611,0.3761570000000001,1.0496873926222443,3.703704,5.5844890000000005,50.92599999999999,686.4905555555403
2024-10-02 10:48:00,45.10995,0.6655090000000001,1.1802880474970106,4.976852000000001,6.221063000000001,39.3519,686.5905555555403
2024-10-02 10:54:00,35.79282,0.9548609999999993,1.1838276646588706,5.3819479999999995,5.873847,33.56480000000002,686.6905555555403
2024-10-02 11:00:00,33.73843,1.070602,1.2228510218893553,5.584493999999999,5.902781999999999,33.85420000000002,686.7905555555403
2024-10-02 11:06:00,35.79282,1.0995369999999998,1.211596217881117,5.642364000000001,5.873847,34.14349999999999,686.8905555555403
2024-10-02 11:12:00,33.73843,1.157407,1.228329663220229,5.758099,5.902781999999999,31.82869999999997,686.9905555555404
2024-10-02 11:18:00,31.16319,1.1863419999999998,1.2292361812558572,5.758099,5.844907000000001,29.51389999999998,687.0905555555404
2024-10-02 11:24:00,31.16319,1.186343,1.2150478476509,5.700234,5.758101000000001,28.64580000000001,687.1905555555404
2024-10-02 11:30:00,35.79282,1.0416660000000002,1.193750039987344,5.642358,5.9606520000000005,31.828699999999998,687.2905555555404
2024-10-02 11:36:00,33.73843,1.0995370000000007,1.2251398821239492,5.729164,5.989587,29.803300000000036,687.3905555555405
2024-10-02 11:48:00,35.79282,1.1284720000000004,1.213207454494561,5.613428,5.787036,30.38190000000003,687.3905555555405
2024-10-02 11:54:00,35.79282,1.0995370000000007,1.238586505211869,5.642364,5.931716999999999,30.092499999999973,687.3905555555405
2024-10-02 12:06:00,33.73843,1.2442129999999993,1.2442125000033522,5.84491,5.844907000000001,28.64590000000004,687.3905555555405
2024-10-02 12:18:00,31.16319,1.2442129999999993,1.2296907709164828,5.96065,5.931717000000001,27.77770000000004,687.3905555555405
2024-10-02 12:30:00,31.16319,1.157407,1.2002913047871333,5.700228000000001,5.787040999999999,26.041600000000017,687.3905555555405
2024-10-02 12:36:00,35.79282,1.0127309999999996,1.1778239016325693,5.555558,5.902777,29.513800000000003,687.3905555555405
2024-10-02 12:42:00,33.73843,1.0127309999999996,1.1778239016325693,5.555558,5.902777,29.224499999999978,687.3905555555405
2024-10-02 13:36:00,35.79282,1.2152780000000005,1.200751883654364,5.815974000000001,5.787036,27.777799999999985,687.3905555555405
2024-10-02 13:42:00,38.91782,1.1863420000000007,1.2433143086203287,5.844908,5.960646,30.09250000000003,687.4905555555405
2024-10-02 13:48:00,42.01389,1.0127309999999996,1.2039440143940345,5.642358000000001,6.047457,32.1181,687.5905555555405
2024-10-02 13:54:00,35.79282,0.9548609999999993,1.196446536785179,5.613422999999999,6.134262,31.25,687.6905555555405
2024-10-02 14:00:00,35.79282,1.0127309999999996,1.2168731397419437,5.758103,6.192132,31.8288,687.7905555555405
2024-10-02 14:06:00,42.01389,1.186343,1.312243972252884,6.134264,6.394671,32.407399999999996,687.8905555555406
2024-10-02 14:12:00,42.01389,1.157407,1.2559587434049277,5.989584,6.192127000000001,33.275499999999994,687.9905555555406
2024-10-02 14:18:00,45.13889,1.0995369999999998,1.2519436330720677,5.758103,6.076385999999999,33.56479999999999,688.0905555555406
2024-10-02 14:24:00,38.91782,1.1284720000000004,1.2406196292449738,5.8449040000000005,6.076391999999999,32.696799999999996,688.1905555555406
2024-10-02 14:30:00,35.79282,1.070602,1.2228510218893553,5.700234,6.018522,32.407399999999996,688.2905555555407
2024-10-02 14:36:00,35.79282,1.0995369999999998,1.1979618645058574,5.671294,5.873847,31.82880000000003,688.3905555555407
2024-10-02 14:42:00,38.91782,1.0995369999999998,1.211596217881117,5.642364000000001,5.873847,31.828699999999998,688.4905555555407
2024-10-02 14:48:00,33.73843,1.2442130000000002,1.244212500027973,5.787039,5.7870360000000005,31.82869999999997,688.5905555555407
2024-10-02 14:54:00,53.35648,0.6365740000000004,1.0529673507209676,4.456023,5.439818999999999,39.93060000000003,688.6905555555408
2024-10-02 15:00:00,61.66088,0.3761570000000001,1.101042596953898,3.906249,5.960647,49.47920000000002,688.7905555555408
2024-10-02 15:06:00,38.91782,0.7523149999999994,1.1427321779971313,5.063658,5.960653000000001,36.16900000000001,688.8905555555408
2024-10-02 15:12:00,38.91782,0.9548610000000002,1.158355765949552,5.237267,5.671296,34.14350000000002,688.9905555555408
2024-10-02 15:18:00,42.01389,1.0127310000000005,1.2297257582626209,5.642358,6.105326999999999,34.72229999999999,689.0905555555408
2024-10-02 15:24:00,35.79282,1.2152769999999995,1.229692731786488,5.902774,5.931717000000001,30.67130000000003,689.1905555555409
2024-10-02 15:30:00,35.79282,1.2442130000000002,1.2586270597893252,5.960649,5.989585999999999,30.092600000000004,689.2905555555409
2024-10-02 15:36:00,45.10995,1.186343,1.2572954741072635,5.844904,5.989581,32.4075,689.3905555555409
2024-10-02 15:42:00,42.01389,1.1284720000000004,1.2406196292449738,5.8449040000000005,6.076391999999999,33.27540000000002,689.4905555555409
2024-10-02 15:48:00,38.91782,1.070602,1.2228510218893553,5.700234,6.018522,32.69669999999999,689.590555555541
2024-10-02 15:54:00,73.52431,0.2604160000000002,0.9559976384503174,3.1828710000000004,5.295143,57.870300000000015,689.690555555541
2024-10-02 16:00:00,93.63426,0.14467599999999958,1.0406764189763478,2.7199079999999993,6.018517000000001,81.30789999999999,689.790555555541
2024-10-02 16:06:00,55.43981,0.31828699999999976,1.095530731611608,4.079861,6.394675,50.057799999999986,689.890555555541
2024-10-02 16:12:00,38.91782,0.49189799999999995,1.0355780383150812,4.484954,5.873843,36.16900000000004,689.990555555541
2024-10-02 16:18:00,31.16319,0.9548609999999993,1.1325448119104813,5.353012999999999,5.7291620000000005,30.9606,690.0905555555411
2024-10-02 16:30:00,33.73843,1.3020830000000005,1.1979548478132345,5.729169000000001,5.526616,27.777799999999985,690.0905555555411
2024-10-02 16:36:00,38.91782,0.9548610000000002,1.119511626749153,5.208332,5.555551,31.539299999999997,690.0905555555411
2024-10-02 16:42:00,33.73843,0.9548610000000002,1.132544811910482,5.324077999999999,5.700227,29.224500000000006,690.0905555555411
2024-10-02 16:48:00,31.16319,0.9259259999999996,1.10333799542374,5.179403,5.555557,28.067099999999982,690.0905555555411
2024-10-03 07:42:00,48.17709,1.446758,1.8093609938522528,9.519677000000001,10.300929,35.87959999999998,690.0905555555411
2024-10-03 07:48:00,53.38542,0.9548609999999993,1.6118214086169314,7.465278,9.027777,39.0625,690.1905555555411
2024-10-03 07:54:00,50.78125,0.9837959999999999,1.4768681082556558,6.655088,7.783562000000001,37.905100000000004,690.2905555555411
2024-10-03 08:00:00,45.10995,0.8969909999999999,1.3515778825997462,6.018518,7.060186999999999,38.77320000000003,690.3905555555411
2024-10-03 08:06:00,45.10995,0.9259259999999996,1.2769691368620346,5.787033,6.568287,37.905100000000004,690.4905555555412
2024-10-03 08:12:00,45.10995,0.9548610000000002,1.2584231263191483,5.584487,6.249995999999999,37.037000000000035,690.5905555555412
2024-10-03 08:18:00,45.10995,0.9259260000000005,1.2287887669969542,5.410882000000001,6.076385999999999,37.90519999999998,690.6905555555412
2024-10-03 08:24:00,57.49421,0.6365740000000004,1.148494211242536,4.803240000000001,6.0474559999999995,43.40280000000001,690.7905555555412
2024-10-03 08:30:00,45.10995,0.8391200000000003,1.2337426157575233,5.3819479999999995,6.278937999999999,39.3519,690.8905555555413
2024-10-03 08:36:00,50.81019,0.8969909999999999,1.150058697902094,5.121526,5.671295,36.74770000000001,690.9905555555413
2024-10-03 08:42:00,42.01389,0.8391200000000003,1.2105953033952017,5.208338,6.047457999999999,38.7731,691.0905555555413
2024-10-03 08:48:00,38.91782,1.0416660000000002,1.2200998101496714,5.410878,5.7870420000000005,34.43290000000002,691.1905555555413
2024-10-03 08:54:00,38.91782,1.0127319999999997,1.190923025595352,5.266207999999999,5.6423559999999995,35.87969999999996,691.2905555555413
2024-10-03 09:00:00,41.98495,1.070601,1.2095136398782882,5.497688,5.787037,35.01159999999999,691.3905555555414
2024-10-03 09:06:00,38.91782,1.070602,1.196090785430545,5.497684,5.758102,33.56479999999999,691.4905555555414
2024-10-03 09:12:00,35.79282,1.0416660000000002,1.1670355842561368,5.353008000000001,5.613422000000001,35.30090000000001,691.5905555555414
2024-10-03 09:18:00,35.79282,1.1284720000000004,1.171336059058086,5.410884,5.497682,33.27550000000002,691.6905555555414
2024-10-03 09:24:00,35.79282,1.0995369999999998,1.1564394767326407,5.2951440000000005,5.410877000000001,32.986099999999965,691.7905555555415
2024-10-03 09:30:00,35.79282,1.1284720000000004,1.1571707706077428,5.208328,5.266206,33.27540000000002,691.8905555555415
2024-10-03 09:36:00,35.79282,0.9548610000000002,1.119512530908424,5.092592,5.439813,33.56479999999999,691.9905555555415
2024-10-03 09:42:00,33.73843,0.8969909999999999,1.048092564049419,4.658565,4.976851000000001,28.935199999999952,692.0905555555415
2024-10-03 09:48:00,31.16319,0.8101849999999997,1.0978854695242823,4.658564999999999,5.295138000000001,29.513800000000003,692.1905555555416
2024-10-03 09:54:00,31.16319,1.2442130000000002,1.1703876126261017,5.295139000000001,5.150466,27.777800000000013,692.2905555555416
2024-10-03 10:00:00,35.79282,1.0416659999999993,1.126244622726015,5.092592999999999,5.266207,29.51400000000001,692.3905555555416
2024-10-03 10:06:00,33.73843,1.157407,1.157409500011446,5.295139000000001,5.295141999999999,28.935299999999984,692.4905555555416
2024-10-03 10:12:00,31.13426,1.157407,1.1574095000027214,5.208334,5.208337,29.224499999999978,692.5905555555416
2024-10-03 10:18:00,31.13426,1.157407,1.1428834874818037,5.208329000000001,5.1794020000000005,29.513800000000003,692.6905555555417
2024-10-03 10:30:00,31.16319,1.2442130000000002,1.1245043388681235,5.208334,4.976851000000001,27.488400000000013,692.6905555555417
2024-10-03 11:42:00,33.73843,1.0995369999999998,1.1423899185369466,5.381944000000001,5.4687470000000005,26.331099999999964,692.6905555555417
2024-10-03 11:54:00,31.16319,1.1284720000000004,1.142880940935264,5.353008000000001,5.381945999999999,26.62039999999996,692.6905555555417
2024-10-03 12:00:00,31.16319,1.0416670000000003,1.1399421184227823,5.2951440000000005,5.497686999999999,27.488499999999988,692.6905555555417
2024-10-03 12:12:00,38.91782,1.0127319999999997,1.1379801077314817,5.237268,5.497686,30.092600000000004,692.6905555555417
2024-10-03 12:18:00,33.73843,1.0416670000000003,1.1535410891430513,5.266204,5.497686999999999,28.935199999999952,692.6905555555417
2024-10-03 12:42:00,31.13426,1.186343,1.1423929199806013,5.266204,5.1794009999999995,26.909699999999987,692.6905555555417
2024-10-03 13:12:00,31.16319,1.0416669999999995,1.098523441870008,5.295138,5.410881000000001,26.041600000000017,692.6905555555417
2024-10-03 13:24:00,38.91782,1.070602,1.168949066039306,5.324077999999999,5.526616000000001,30.381999999999977,692.8905555555417
2024-10-03 13:30:00,41.98495,1.157407,1.228329663220229,5.642358,5.787040999999999,31.82869999999997,692.9905555555417
2024-10-03 13:36:00,45.10995,1.1284720000000004,1.2406196292449738,5.700228000000001,5.931716,33.27540000000002,693.0905555555418
2024-10-03 13:42:00,45.10995,1.0416660000000002,1.2461111722646054,5.642358,6.076391999999999,34.72230000000002,693.1905555555418
2024-10-03 13:54:00,41.98495,0.9837959999999999,1.2258281047093735,5.613428000000001,6.134262,35.01159999999999,693.3905555555418
2024-10-03 14:00:00,42.01389,1.0416659999999993,1.2331442792222282,5.613422999999999,6.018517000000001,34.722200000000015,693.4905555555418
2024-10-03 14:06:00,42.01389,1.0127309999999996,1.2039440143940359,5.5844879999999995,5.989587,33.56480000000002,693.5905555555419
2024-10-03 14:12:00,38.91782,1.0995369999999998,1.2251398821239492,5.613422999999999,5.873846,33.27550000000002,693.6905555555419
2024-10-03 14:18:00,38.91782,1.0416660000000002,1.2331442792222291,5.5555579999999996,5.9606520000000005,34.432799999999986,693.7905555555419
2024-10-03 14:24:00,42.01389,1.070602,1.2095141822528377,5.555558,5.844906,33.56480000000002,693.8905555555419
2024-10-03 14:30:00,38.91782,0.9837959999999999,1.2131689993004078,5.439818,5.931712,34.43290000000002,693.990555555542
2024-10-03 14:36:00,35.79282,0.9259259999999996,1.1670378698298889,5.410877999999999,5.931712000000001,30.671300000000002,694.090555555542
2024-10-03 14:42:00,35.79282,1.070601,1.1689485358662184,5.497688,5.700227,31.539399999999972,694.190555555542
2024-10-03 14:48:00,42.01389,1.0995369999999998,1.1842242172525224,5.497683,5.671296,29.803200000000004,694.290555555542
2024-10-03 14:54:00,38.91782,1.1284719999999995,1.2132074544945592,5.526623999999999,5.700232,32.98610000000002,694.390555555542
2024-10-03 15:00:00,45.10995,0.8680560000000002,1.1081492294199358,4.890047000000001,5.410881000000001,34.43290000000002,694.4905555555421
2024-10-03 15:06:00,35.79282,0.8969899999999997,1.1376083969678452,5.063653,5.584492999999999,32.69669999999999,694.5905555555421
2024-10-03 15:12:00,31.16319,1.070602,1.1274869481266967,5.237264,5.3530120000000005,30.092600000000004,694.6905555555421
2024-10-03 15:18:00,33.73843,1.157407,1.1428784450218061,5.324074,5.295137,30.671299999999974,694.7905555555421
2024-10-03 15:30:00,33.73843,1.0995369999999998,1.1282271253665355,5.237264,5.295137,30.67119999999997,694.7905555555421
2024-10-03 15:36:00,31.16319,1.2442130000000002,1.1703876126261017,5.295139000000001,5.150466,28.93520000000001,694.7905555555421
2024-10-03 15:42:00,31.16319,1.0995369999999998,1.1282271253665335,5.121524000000001,5.179397,28.93519999999998,694.7905555555421
2024-10-03 15:48:00,31.16319,1.070601,1.1134435298984642,5.063656,5.150467000000001,28.645800000000037,694.7905555555421
2024-10-03 16:00:00,31.16319,1.0995369999999998,1.1139428677625638,5.034720999999999,5.063656,28.64580000000001,694.7905555555421
2024-10-04 07:27:00,55.38194,1.5335650000000003,1.618822146155736,6.539352,6.712966999999999,41.66669999999999,694.7905555555421
2024-10-04 07:33:00,41.98495,1.1863419999999998,1.3122481225021212,6.394677000000001,6.655095,30.38190000000003,694.8905555555422
2024-10-04 07:39:00,48.20602,0.9259259999999996,1.2888552606043486,5.931712999999999,6.741897,33.85409999999999,694.9905555555422
2024-10-04 07:45:00,45.10995,0.9259259999999996,1.2409316753757207,5.642358,6.336802,34.14350000000002,695.0905555555422
2024-10-04 07:51:00,45.10995,0.9259259999999996,1.191956706485199,5.468753,6.047457,34.72220000000004,695.1905555555422
2024-10-04 07:54:00,45.10995,0.9259259999999996,1.2043074045986404,5.324072999999999,5.931717000000001,35.01150000000001,695.2405555555422
2024-10-04 07:57:00,45.10995,0.868055,1.1694164509244414,5.179402,5.844907000000001,34.43280000000004,695.2905555555421
2024-10-04 08:00:00,41.98495,0.78125,1.150245336920089,4.976852000000001,5.815972,36.16899999999998,695.3405555555421
2024-10-04 08:03:00,35.79282,0.8391200000000003,1.1276171337779526,5.063657,5.700227,32.69670000000002,695.390555555542
2024-10-04 08:09:00,35.79282,0.9259260000000005,1.1162498799749643,5.034722,5.439816,30.9606,695.4905555555421
2024-10-04 08:15:00,45.10995,0.8391209999999996,1.115493868485305,4.7743020000000005,5.381941,35.30090000000001,695.5905555555421
2024-10-04 08:21:00,45.10995,0.7523149999999994,1.0736948659542973,4.629631,5.353007,33.275499999999965,695.6905555555421
2024-10-04 08:27:00,53.38542,0.5787040000000001,1.011701124159314,4.195602,5.237265999999999,38.19439999999997,695.7905555555421
2024-10-04 08:30:00,55.43981,0.5497690000000004,1.0821769061212707,3.9351849999999997,5.266206,43.98150000000001,695.8405555555421
2024-10-04 08:33:00,42.01389,0.8101859999999999,1.1454625561013063,4.861112,5.613428000000001,35.87959999999998,695.890555555542
2024-10-04 08:39:00,33.73843,1.2442129999999993,1.1552340490860316,5.35301,5.179397,32.117999999999995,695.9905555555421
2024-10-04 08:45:00,38.91782,1.1284720000000004,,5.005786,5.005786,30.092599999999976,696.0905555555421
