Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-10 14:00:00,31.16319,1.0416659999999993,1.167040232202191,5.613422999999999,5.873847,25.463000000000022,722.7405555555439
2024-10-10 14:03:00,35.79282,1.1284719999999995,1.2132074544945592,5.584493,5.758101000000001,28.356499999999983,722.7905555555438
2024-10-10 14:06:00,38.91782,1.0995369999999998,1.1979571347820661,5.526622999999999,5.729165999999999,30.96070000000003,722.8405555555438
2024-10-10 14:09:00,41.98495,1.0416659999999993,1.1937454562612286,5.584493,5.902777,30.382000000000005,722.8905555555438
2024-10-10 14:12:00,42.01389,1.0416659999999993,1.1937454562612286,5.584493,5.902777,30.671299999999974,722.9405555555437
2024-10-10 14:15:00,38.91782,1.0416659999999993,1.193745456261229,5.526622999999999,5.844907000000001,31.25,722.9905555555437
2024-10-10 14:18:00,42.01389,1.1284719999999995,1.2132074544945592,5.526622999999999,5.700231,31.25,723.0405555555436
2024-10-10 14:21:00,42.01389,1.070602,1.2228510218893553,5.555558,5.873846,31.5394,723.0905555555436
2024-10-10 14:24:00,45.13889,1.0127309999999996,1.2424953285535019,5.497687999999999,5.989587,31.25,723.1405555555435
2024-10-10 14:27:00,41.98495,1.0127309999999996,1.2168731397419443,5.526622999999999,5.9606520000000005,32.98609999999999,723.1905555555435
2024-10-10 14:30:00,41.98495,1.070601,1.2095182639090685,5.642358,5.931717000000001,32.117999999999995,723.2405555555434
2024-10-10 14:33:00,38.91782,1.0127309999999996,1.2039395310146004,5.526622999999999,5.931712,30.9606,723.2905555555434
2024-10-10 14:36:00,38.91782,0.9837959999999999,1.2004367480229725,5.4687529999999995,5.931716999999999,32.696799999999996,723.3405555555433
2024-10-10 14:39:00,35.79282,0.9837959999999999,1.1876202414967416,5.439818,5.873842000000001,32.696800000000025,723.3905555555433
2024-10-10 14:42:00,50.81019,0.6944439999999998,1.0816496329995753,4.542829,5.439814999999999,37.90500000000003,723.4405555555433
2024-10-10 14:45:00,57.49421,0.3761570000000001,1.032356284467194,3.819444,5.642360999999999,44.849500000000006,723.4905555555432
2024-10-10 14:48:00,55.43981,0.5208339999999998,1.1839804674177405,4.57176,6.307872,42.24540000000002,723.5405555555432
2024-10-10 14:51:00,45.10995,0.6076390000000007,1.1472635591330416,4.832177,6.1631979999999995,38.194500000000005,723.5905555555431
2024-10-10 14:54:00,42.01389,0.7233790000000004,1.1677923492458273,5.034722,6.076393,36.16890000000001,723.6405555555431
2024-10-10 14:57:00,38.91782,0.8680559999999993,1.1934316056459269,5.237268,5.960652,34.14349999999999,723.690555555543
2024-10-10 15:00:00,35.79282,0.9259259999999996,1.1919567064852,5.266203,5.844907000000001,31.25,723.740555555543
2024-10-10 15:03:00,35.79282,0.8969899999999997,1.1624314564906446,5.208336999999999,5.787037,32.98609999999999,723.7905555555429
2024-10-10 15:06:00,35.79282,0.9259259999999996,1.1670378698298889,5.237272999999999,5.758107000000001,31.53940000000003,723.8405555555429
2024-10-10 15:09:00,35.79282,0.8969909999999999,1.1500586979020946,5.237272999999999,5.7870420000000005,33.275499999999965,723.8905555555428
2024-10-10 15:12:00,35.79282,0.9548610000000002,1.183827664658872,5.208336999999999,5.700236,30.960699999999974,723.9405555555428
2024-10-10 15:15:00,38.88889,0.8969899999999997,1.150058107719665,5.179397000000001,5.729167,32.11810000000003,723.9905555555428
2024-10-10 15:18:00,35.79282,0.8391200000000003,1.139673299907012,5.179397000000001,5.844906999999999,31.828599999999994,724.0405555555427
2024-10-10 15:21:00,35.79282,0.9548610000000002,1.1583513360604638,5.208336999999999,5.6423559999999995,31.250100000000003,724.0905555555427
2024-10-10 15:24:00,33.73843,0.868055,1.1451298681534055,5.150467,5.758102,30.960700000000003,724.1405555555426
2024-10-10 15:27:00,33.73843,0.8391200000000003,1.1396691461723556,5.063662000000001,5.729162,29.224499999999978,724.1905555555426
2024-10-10 15:30:00,33.73843,0.8969909999999999,1.1376046660148575,5.295141999999999,5.815971,29.80329999999998,724.2405555555425
2024-10-10 15:33:00,38.91782,0.9259260000000005,1.154465418495772,5.150462,5.642366,28.93520000000001,724.2905555555425
2024-10-10 15:36:00,42.01389,0.8680560000000002,1.1328807622536403,5.092592000000001,5.671296,30.671300000000002,724.3405555555424
2024-10-10 15:39:00,42.01389,0.8391210000000004,1.1276177427969098,5.034727,5.671296,33.85419999999999,724.3905555555424
2024-10-10 15:42:00,41.98495,0.78125,1.1387090488357638,4.947917,5.758107000000001,32.407399999999996,724.4405555555423
2024-10-10 15:45:00,38.91782,0.7233799999999997,1.0782105106132427,4.861112,5.671292,30.9606,724.4905555555423
2024-10-10 15:48:00,42.01389,0.8101859999999999,1.0978869137478797,4.918982,5.555555999999999,32.407399999999996,724.5405555555423
2024-10-10 15:51:00,45.10995,0.78125,1.1154400952457861,4.890046,5.6423559999999995,33.275499999999994,724.5905555555422
2024-10-10 15:54:00,45.10995,0.7233799999999997,1.100953614733393,4.716435999999999,5.584486,34.14349999999996,724.6405555555422
2024-10-10 15:57:00,45.10995,0.6944439999999998,1.0927992302322382,4.745366000000001,5.671292,34.43289999999999,724.6905555555421
2024-10-10 16:00:00,45.10995,0.7233789999999996,1.1234557959942488,4.774305999999999,5.700227,34.14350000000002,724.7405555555421
2024-10-10 16:03:00,45.10995,0.7233789999999996,1.1009529527337063,4.774305999999999,5.6423570000000005,33.56480000000005,724.790555555542
2024-10-10 16:06:00,33.73843,0.5497690000000004,1.0621110497937787,4.600695,5.873838,30.671299999999974,724.840555555542
2024-10-10 23:54:00,48.20602,0.23148199999999974,1.7511172540876627,-0.5497680000000003,5.121525999999999,24.595000000000027,724.840555555542
2024-10-10 23:57:00,48.20602,0.49189799999999995,2.2433249225333936,-0.5208339999999998,5.150466,24.59499999999997,724.840555555542
2024-10-11 00:00:00,48.20602,0.6076389999999998,2.420831245332962,-0.5208329999999997,5.121531,24.88420000000002,724.840555555542
2024-10-11 00:33:00,38.88889,0.4340280000000005,2.208730586089882,-0.5787039999999992,5.353006000000001,21.412000000000035,724.840555555542
2024-10-11 00:36:00,48.20602,0.5787040000000001,2.43582658437081,-0.5208329999999997,5.3530109999999995,24.594899999999996,724.8905555555419
2024-10-11 00:39:00,48.20602,0.6365740000000004,2.526322740527733,-0.5497680000000003,5.324075999999999,27.488400000000013,724.9405555555419
2024-10-11 00:42:00,48.20602,0.78125,2.71805108997781,-0.5208339999999998,5.2662,30.092600000000004,724.9905555555418
2024-10-11 00:45:00,48.20602,0.7233790000000004,2.649460837617235,-0.5208339999999998,5.324071,30.382000000000005,725.0405555555418
2024-10-11 00:48:00,48.20602,0.6944440000000007,2.614203066321417,-0.5208339999999998,5.353006,28.356499999999983,725.0905555555418
2024-10-11 00:51:00,48.20602,0.6655090000000001,2.585920236920926,-0.5208339999999998,5.410881000000001,26.620300000000043,725.1405555555417
2024-10-11 00:54:00,48.20602,0.7233790000000004,2.6572836375391984,-0.5208339999999998,5.353011,26.909699999999987,725.1905555555417
2024-10-11 00:57:00,48.20602,0.7233799999999997,2.657284846977235,-0.5787040000000001,5.295140000000001,31.25,725.2405555555416
2024-10-11 01:00:00,48.20602,0.7233790000000004,2.6729028880190526,-0.5208339999999998,5.410881,30.381899999999973,725.2905555555416
2024-10-11 01:03:00,48.20602,0.8391200000000003,2.8085867743249167,-0.5208339999999998,5.29514,32.98610000000002,725.3405555555415
2024-10-11 01:06:00,48.20602,0.78125,2.7419149206043314,-0.5208339999999998,5.35301,32.407399999999996,725.3905555555415
2024-10-11 01:09:00,48.20602,0.78125,2.7419149206043314,-0.5208339999999998,5.35301,29.803200000000004,725.4405555555414
2024-10-11 01:12:00,48.20602,0.6944440000000007,2.63742653009286,-0.5208339999999998,5.4398159999999995,27.488400000000013,725.4905555555414
2024-10-11 01:15:00,48.20602,0.7523150000000003,2.699842733704921,-0.5497680000000003,5.324075,32.11809999999997,725.5405555555413
2024-10-11 01:18:00,48.20602,0.7523150000000003,2.7077180637302365,-0.5497680000000003,5.3530050000000005,30.9606,725.5905555555413
2024-10-11 03:06:00,99.88426,0.78125,2.8130725687971454,-0.5497680000000003,5.5844890000000005,87.6736,725.5905555555413
2024-10-11 03:09:00,99.88426,0.8969910000000008,2.9629244569548505,-0.5497689999999995,5.526622999999999,86.80560000000003,725.5905555555413
2024-10-11 03:12:00,99.88426,0.8969910000000008,2.9629244569548505,-0.5497689999999995,5.526622999999999,88.25230000000002,725.5905555555413
2024-10-11 03:15:00,99.88426,0.9548610000000002,3.0269854103993157,-0.4918990000000001,5.526622999999999,91.14589999999998,725.5905555555413
2024-10-11 03:18:00,99.88426,0.8391199999999994,2.904919277181808,-0.5208339999999998,5.642364,89.12040000000002,725.5905555555413
2024-10-11 03:21:00,99.88426,0.8680559999999993,2.9382318300504564,-0.49189799999999995,5.642364,83.62269999999998,725.5905555555413
2024-10-11 03:24:00,99.88426,0.983797,3.083200188098847,-0.5497680000000003,5.526622999999999,83.91209999999998,725.5905555555413
2024-10-11 03:27:00,99.88426,1.070601,3.183829291020968,-0.5208329999999997,5.497688999999999,84.78,725.5905555555413
2024-10-11 03:48:00,73.46644,0.78125,2.852336202503753,-0.5497679999999994,5.729165000000001,39.930499999999995,725.5905555555413
2024-10-11 03:51:00,99.85532,0.6076389999999998,2.4889689409337787,-0.5208339999999998,5.381946999999999,86.80559999999997,725.5905555555413
2024-10-11 03:54:00,99.88426,1.0127310000000005,3.08094538728154,-0.5208329999999997,5.410882999999999,83.62270000000001,725.5905555555413
2024-10-11 03:57:00,99.88426,1.2442130000000002,3.376513885267565,-0.49189799999999995,5.410882999999999,81.30789999999999,725.5905555555413
2024-10-11 08:57:00,48.17709,-0.8680559999999993,,-0.11574099999999987,6.365735999999999,32.69670000000002,725.5905555555413
2024-10-11 09:00:00,76.0706,-0.6076390000000007,,-0.6076390000000007,6.018514000000001,58.449100000000016,725.5905555555413
2024-10-11 09:03:00,99.85532,0.11574000000000062,1.5541881434024312,-0.43402799999999964,5.787037999999999,88.54169999999999,725.5905555555413
2024-10-11 22:48:00,64.14931,-0.05787000000000031,,-0.694445,3.964119,36.747600000000034,725.5905555555413
2024-10-11 22:51:00,99.88426,0.2025459999999999,1.4147378662477474,-0.5208339999999998,3.906249,89.69910000000002,725.6405555555413
2024-10-11 22:54:00,99.88426,0.26041700000000034,1.5316679697086122,-0.5208329999999997,3.906249,85.35869999999997,725.6905555555412
2024-10-11 22:57:00,99.88426,0.26041700000000034,1.5451305869106544,-0.5497679999999994,3.9351849999999997,91.43520000000001,725.7405555555412
2024-10-11 23:00:00,99.88426,0.28935200000000005,1.5929838926467357,-0.5497679999999994,3.90625,91.14579999999998,725.7905555555411
2024-10-11 23:03:00,99.88426,0.26041700000000034,1.5451305869106544,-0.5208329999999997,3.9641200000000003,93.74999999999997,725.8405555555411
2024-10-11 23:06:00,99.88426,0.26041700000000034,1.5451305869106544,-0.5208329999999997,3.9641200000000003,57.87039999999999,725.890555555541
2024-10-11 23:09:00,99.88426,0.23148199999999974,1.5010168479044708,-0.5497680000000003,3.993056,69.7338,725.940555555541
2024-10-11 23:12:00,99.88426,0.26041699999999945,1.5518492961200805,-0.5497680000000003,3.9641210000000004,76.9675,725.9905555555409
2024-10-11 23:15:00,99.88426,0.31828700000000065,1.6454729970117512,-0.5208329999999997,3.935186,76.6782,726.0405555555409
2024-10-11 23:18:00,99.88426,0.34722200000000036,1.7104185149433786,-0.5208329999999997,3.9930559999999993,78.125,726.0905555555408
2024-10-11 23:21:00,99.94213,0.34722200000000036,1.7175203131843426,-0.5208329999999997,4.021991,89.12039999999999,726.1405555555408
2024-10-11 23:24:00,99.88426,0.3761570000000001,1.7598365075069666,-0.5208329999999997,3.993056,85.6481,726.1905555555408
2024-10-11 23:27:00,99.88426,0.43402799999999964,1.8399263583253762,-0.5208329999999997,3.9351850000000006,88.83099999999999,726.2405555555407
2024-10-11 23:30:00,99.88426,0.43402799999999964,1.8473738608859376,-0.5208329999999997,3.9641210000000004,92.5926,726.2905555555407
2024-10-11 23:33:00,99.88426,0.43402799999999964,1.8548113706320122,-0.5208329999999997,3.993056000000001,95.4861,726.3405555555406
2024-10-11 23:36:00,99.88426,0.4340280000000005,1.8696574978774105,-0.5497679999999994,4.021991,94.90739999999997,726.3905555555406
2024-10-11 23:39:00,99.88426,0.49189799999999995,1.937948179892857,-0.5208329999999997,3.9641210000000004,93.75000000000003,726.4405555555405
2024-10-11 23:42:00,99.88426,0.4050929999999999,1.8298610575983518,-0.5497680000000003,4.050924999999999,95.48610000000002,726.4905555555405
2024-10-11 23:45:00,99.88426,0.4340280000000005,1.8696572416648538,-0.5208329999999997,4.050924999999999,93.75,726.5405555555404
2024-10-11 23:48:00,99.88426,0.49189799999999995,1.9684061248467966,-0.5497679999999994,4.050927,95.19679999999997,726.5905555555404
2024-10-11 23:51:00,71.44097,0.5497690000000004,2.040762384824812,-0.5497679999999994,3.9930559999999993,71.75919999999999,726.6405555555403
2024-10-12 00:09:00,86.9213,0.4340269999999995,1.9213223716854204,-0.4918990000000001,4.282407000000001,72.91669999999999,726.6405555555403
2024-10-12 00:12:00,99.88426,0.4340269999999995,1.9360033202988416,-0.5208339999999998,4.311347,86.5162,726.6405555555403
2024-10-12 00:15:00,99.88426,0.4050919999999998,1.902424929719586,-0.5208339999999998,4.369212,89.98840000000001,726.6405555555403
2024-10-12 00:18:00,78.15394,0.43402799999999964,1.9579566918462037,-0.49189799999999995,4.4270819999999995,76.38890000000004,726.6405555555403
2024-10-12 00:36:00,93.60532,0.4050919999999998,1.988376467082672,-0.5208339999999998,4.716432,76.9676,726.6405555555403
2024-10-12 00:39:00,50.78125,0.49189799999999995,2.140655317042698,-0.5497679999999994,4.716437000000001,45.13890000000001,726.6405555555403
2024-10-12 00:42:00,35.79282,0.3761570000000001,1.965622060429464,-0.5787040000000001,4.774307,23.14820000000003,726.6405555555403
2024-10-12 00:45:00,99.88426,0.0,0.3437600952036372,-0.578703,4.745367,86.51619999999997,726.6405555555403
2024-10-12 00:48:00,99.88426,-0.34722200000000036,,-0.5497680000000003,4.774307,87.6736,726.6405555555403
2024-10-12 00:51:00,99.88426,-0.20254700000000003,,-0.5208339999999998,4.832177,96.93289999999996,726.6405555555403
2024-10-12 00:54:00,99.88426,0.2025459999999999,1.6226433216551288,-0.5208339999999998,4.861111999999999,76.6782,726.6405555555403
2024-10-12 00:57:00,99.88426,0.4050919999999998,2.0309232766169782,-0.4918990000000001,4.918982000000001,82.46530000000001,726.6405555555403
2024-10-12 01:00:00,99.88426,0.6076389999999998,2.3597225397819312,-0.49189799999999995,4.918977,84.2014,726.6405555555403
2024-10-15 08:00:00,50.78125,1.157407,1.489946402323713,7.146992,7.870374999999999,35.59030000000001,726.6405555555403
2024-10-15 08:03:00,64.23611,0.5497689999999995,1.3573068008004645,5.497688,7.667819,46.29630000000003,726.6905555555403
2024-10-15 08:06:00,64.20718,0.5208330000000005,1.392449360202083,5.32407,7.725697,47.4538,726.7405555555403
2024-10-15 08:09:00,50.78125,0.6655090000000001,1.382200752489774,5.9027769999999995,7.725698,40.50919999999999,726.7905555555402
2024-10-15 08:12:00,45.10995,0.8101849999999997,1.3480144175010111,6.105328,7.3784730000000005,37.03709999999998,726.8405555555402
2024-10-15 08:15:00,42.01389,0.8680560000000002,1.3324332214062515,6.047453,7.118057,36.168900000000036,726.8905555555401
2024-10-15 08:18:00,45.10995,0.8680560000000002,1.2984232850709763,5.902782,6.886575999999999,36.747600000000034,726.9405555555401
2024-10-15 08:21:00,50.78125,0.8391210000000004,1.3682140318128753,5.844907000000001,7.089116000000001,38.19439999999997,726.99055555554
2024-10-15 08:24:00,38.91782,0.9548610000000002,1.3775734661013854,6.192134,7.146993,36.45830000000001,727.04055555554
2024-10-15 08:27:00,38.91782,1.186343,1.3920990248261973,6.56829,7.002317,33.85420000000002,727.0905555555399
2024-10-15 08:30:00,38.91782,1.157407,1.3629255227133064,6.4525440000000005,6.886577000000001,33.275499999999965,727.1405555555399
2024-10-15 08:33:00,42.01389,1.070602,1.3138611058678014,6.192127999999999,6.712966,33.85410000000002,727.1905555555398
2024-10-15 08:36:00,45.10995,1.0995369999999998,1.3303627339816946,6.163198,6.655091,33.27550000000002,727.2405555555398
2024-10-15 08:39:00,45.10995,1.070602,1.3391815478455669,6.076388000000001,6.655096,34.43290000000002,727.2905555555398
2024-10-15 08:42:00,45.10995,1.0127309999999996,1.3052515368152344,6.047452999999999,6.684031999999999,34.43289999999999,727.3405555555397
2024-10-15 08:45:00,48.20602,1.0127319999999997,1.3052478517250217,5.931718,6.5682860000000005,35.011600000000016,727.3905555555397
2024-10-15 08:48:00,50.78125,0.78125,1.1958076442936174,5.468750999999999,6.423610999999999,37.03709999999998,727.4405555555396
2024-10-15 08:51:00,50.78125,0.7233800000000006,1.243427664536998,5.324077000000001,6.568287,38.19439999999997,727.4905555555396
2024-10-15 08:54:00,38.91782,0.9837959999999999,1.3002574461681768,6.0185189999999995,6.712963,34.43289999999999,727.5405555555395
2024-10-15 08:57:00,35.79282,1.070602,1.3138567059487876,6.047454000000001,6.568282,34.72219999999999,727.5905555555395
2024-10-15 09:00:00,38.88889,1.0995369999999998,1.2784046264443225,5.931713,6.307866000000001,32.696799999999996,727.6405555555394
2024-10-15 09:03:00,38.91782,1.0127309999999996,1.2678118436717563,5.902773,6.452542,31.828700000000026,727.6905555555394
2024-10-15 09:06:00,38.91782,1.0127309999999996,1.2678118436717563,5.902773,6.452542,32.117999999999995,727.7405555555393
2024-10-15 09:09:00,38.91782,1.1284720000000004,1.2943292076546862,5.960648000000001,6.307866000000001,30.381999999999948,727.7905555555393
2024-10-15 09:12:00,38.91782,1.070601,1.2623321153303821,5.960648000000001,6.365737000000001,31.53929999999997,727.8405555555393
2024-10-15 09:15:00,41.98495,1.0995369999999998,1.2784046264443225,5.931713,6.307866000000001,31.828699999999998,727.8905555555392
2024-10-15 09:18:00,41.98495,1.0416660000000002,1.2589939031789597,5.902778,6.365742,32.11810000000003,727.9405555555392
2024-10-15 09:21:00,38.91782,1.1284720000000004,1.2943337889936113,6.047449,6.394677,31.25,727.9905555555391
2024-10-15 09:24:00,33.73843,1.1284719999999995,1.2943292076546855,6.047453999999999,6.394672,30.671299999999974,728.0405555555391
2024-10-15 09:27:00,33.73843,1.1863419999999998,1.2849574623659663,6.105324,6.307872000000001,30.671299999999974,728.090555555539
2024-10-15 09:30:00,35.79282,1.2442130000000002,1.3152265424827425,6.076389000000001,6.221066,30.3819,728.140555555539
2024-10-15 09:33:00,35.79282,1.2442130000000002,1.3152265424827425,6.076389000000001,6.221066,31.828699999999998,728.1905555555389
2024-10-15 09:36:00,38.91782,1.0995369999999998,1.2519482349656568,5.960644,6.278937000000001,31.5394,728.2405555555389
2024-10-15 09:39:00,33.73843,0.8969899999999997,1.2352005722028712,5.671293,6.4236130000000005,30.671400000000006,728.2905555555388
2024-10-15 09:42:00,31.16319,0.9837959999999999,1.2384075109983461,5.787038,6.336802,30.0925,728.3405555555388
2024-10-15 09:51:00,31.13426,1.1284719999999995,1.2676479934552636,6.047452999999999,6.336801,27.199100000000044,728.3405555555388
2024-10-15 09:54:00,38.91782,1.273148,1.3018706252622627,6.192128,6.250000000000001,29.803300000000007,728.3905555555388
2024-10-15 09:57:00,41.98495,1.2152780000000005,1.3276583930916588,6.221064,6.452545999999999,32.407400000000024,728.4405555555387
2024-10-15 10:00:00,41.98495,1.157407,1.323436608104076,6.307874000000001,6.655097,31.539399999999972,728.4905555555387
2024-10-15 10:03:00,41.98495,1.1284720000000004,1.3337375210839846,6.192134,6.626162,32.98609999999999,728.5405555555386
2024-10-15 10:06:00,38.91782,1.0995370000000007,1.3045427559710001,6.076384,6.510417,30.960699999999974,728.5905555555386
2024-10-15 10:09:00,38.91782,1.1284720000000004,1.3075465812747942,6.018514000000001,6.394672000000001,30.67130000000003,728.6405555555385
2024-10-15 10:12:00,35.79282,1.070602,1.2623326733961624,5.9317139999999995,6.336802,31.828799999999973,728.6905555555385
2024-10-15 10:15:00,35.79282,1.1284720000000004,1.2810335679054126,5.902778,6.221066,31.24999999999997,728.7405555555384
2024-10-15 10:18:00,38.91782,1.0995369999999998,1.2519436330720686,5.787038,6.105321000000001,32.407399999999996,728.7905555555384
2024-10-15 10:21:00,41.98495,1.0127309999999996,1.2424953285535012,5.7291680000000005,6.221067,33.27539999999999,728.8405555555383
2024-10-15 10:24:00,38.91782,1.0416660000000002,1.246106705554452,5.787038000000001,6.221062000000001,31.25000000000003,728.8905555555383
2024-10-15 10:27:00,35.79282,1.0416660000000002,1.258993903178959,5.815969000000001,6.278932999999999,32.117999999999995,728.9405555555383
2024-10-15 10:30:00,33.73843,1.157407,1.2832182201679068,5.960643999999999,6.221067,31.25,728.9905555555382
2024-10-15 10:33:00,31.16319,1.2152769999999995,1.258180488184794,5.989584,6.076387,29.513900000000035,729.0405555555382
2024-10-15 10:36:00,31.16319,1.1284720000000004,1.2541791309458115,5.931709,6.192126999999999,28.93520000000001,729.0905555555381
2024-10-15 10:39:00,31.16319,1.2442130000000002,1.2729282892775737,6.076389000000001,6.134256000000001,28.356599999999958,729.1405555555381
2024-10-15 10:42:00,35.79282,1.3020830000000005,1.2875633206941122,6.105319,6.076386,28.356499999999983,729.190555555538
2024-10-15 10:45:00,38.91782,1.2152780000000005,1.2862641050333437,6.018514000000001,6.163195999999999,30.092600000000004,729.240555555538
2024-10-15 10:48:00,38.91782,1.0995369999999998,1.2519436330720686,5.873844,6.192127000000001,30.38190000000003,729.2905555555379
2024-10-15 10:51:00,38.91782,1.1863419999999998,1.271171763901674,6.0185189999999995,6.192127000000001,30.092600000000004,729.3405555555379
2024-10-15 10:54:00,38.91782,1.1863419999999998,1.2986454890798966,5.989584,6.221062000000001,30.671299999999974,729.3905555555378
2024-10-15 10:57:00,35.79282,1.2152769999999995,1.2581853751499545,6.076384,6.163197,29.803200000000004,729.4405555555378
2024-10-15 11:00:00,38.91782,1.2442130000000002,1.3152265424827425,6.076389000000001,6.221066,30.382000000000005,729.4905555555378
2024-10-15 11:03:00,38.91782,1.157407,1.2832135419171298,5.960649,6.221062000000001,30.67130000000003,729.5405555555377
2024-10-15 11:06:00,35.79282,1.1284720000000004,1.2810335679054117,5.931714,6.250001999999999,30.9606,729.5905555555377
2024-10-15 11:09:00,38.91782,1.1863419999999998,1.271171763901674,6.0185189999999995,6.192127000000001,30.382000000000005,729.6405555555376
2024-10-15 11:12:00,35.8507,1.0995369999999998,1.2784091700956621,5.873839,6.250002,28.64579999999995,729.6905555555376
2024-10-15 11:15:00,33.73843,1.2442130000000002,1.2729282892775737,6.047454000000001,6.105321000000001,28.356499999999983,729.7405555555375
2024-10-15 11:18:00,33.73843,1.0995369999999998,1.265218541871379,5.960644,6.307867,29.803200000000004,729.7905555555375
2024-10-15 11:21:00,31.16319,1.0127319999999997,1.2551934847012147,5.844904,6.365742000000001,28.93520000000001,729.8405555555374
2024-10-15 11:27:00,31.16319,1.1284720000000004,1.2541791309458115,5.960648000000001,6.221066,27.777800000000013,729.8405555555374
2024-10-15 11:30:00,31.16319,1.0416670000000003,1.2331448387818276,5.873844,6.278936999999999,26.620299999999986,729.8405555555374
2024-10-15 11:33:00,35.79282,1.1863420000000007,1.2711765438381653,5.989578,6.163196,27.488400000000013,729.8405555555374
2024-10-15 11:36:00,33.73843,1.0995370000000007,1.26521854187138,5.989584,6.336807,28.935199999999952,729.8405555555374
2024-10-15 11:39:00,33.73843,1.1574080000000002,1.2696349309612196,5.989584000000001,6.221066,28.067199999999957,729.8405555555374
2024-10-15 11:42:00,33.73843,1.0416660000000002,1.2331442792222278,5.844908,6.250001999999999,27.777800000000013,729.8405555555374
2024-10-15 11:48:00,31.16319,1.1574080000000002,1.2696349309612196,5.873844,6.105326,28.356499999999983,729.8405555555374
2024-10-15 11:51:00,33.73843,1.1574080000000002,1.2421936217257799,5.9317139999999995,6.105326,28.356400000000008,729.8905555555374
2024-10-15 11:54:00,31.13426,1.070602,1.2492576367937454,5.815974000000001,6.192132,27.488499999999988,729.9405555555373
2024-10-15 11:57:00,33.73843,1.157407,1.2283248538808873,5.902778,6.047451,28.64580000000001,729.9905555555373
2024-10-15 12:00:00,33.73843,1.157407,1.2832182201679068,5.902774,6.163197,27.777800000000013,730.0405555555373
2024-10-15 12:03:00,31.16319,1.1284720000000004,1.2269618638082318,5.815968,6.018516,27.777800000000013,730.0905555555372
2024-10-15 12:06:00,38.91782,1.1863419999999998,1.2572949543641982,5.902773,6.047451000000001,29.803199999999975,730.1405555555372
2024-10-15 12:09:00,38.91782,1.0995369999999998,1.2385865052118692,5.815973,6.105326,30.092599999999976,730.1905555555371
2024-10-15 12:12:00,38.91782,1.0995369999999998,1.265218541871379,5.815973,6.163195999999999,31.828700000000026,730.2405555555371
2024-10-15 12:15:00,42.01389,1.0416659999999993,1.297194890399201,5.960642999999999,6.510417,30.381899999999973,730.290555555537
2024-10-15 12:18:00,38.91782,1.0416670000000003,1.2717997979215447,5.9317139999999995,6.4236070000000005,30.671300000000002,730.340555555537
2024-10-15 12:21:00,35.79282,1.0995370000000007,1.2784091700956628,6.018514000000001,6.394677,30.67130000000003,730.3905555555369
2024-10-15 12:24:00,35.79282,1.070602,1.2623326733961624,5.9317139999999995,6.336802,31.828599999999994,730.4405555555369
2024-10-15 12:27:00,35.79282,1.1284720000000004,1.2810335679054117,5.931708,6.249995999999999,30.671300000000002,730.4905555555368
2024-10-15 12:30:00,38.91782,1.0995369999999998,1.2652185418713802,5.844907999999999,6.192131000000001,31.828700000000026,730.5405555555368
2024-10-15 12:33:00,41.98495,1.0995369999999998,1.2915134463902065,5.787038,6.192131000000001,30.382000000000005,730.5905555555368
2024-10-15 12:36:00,42.01389,1.0416659999999993,1.2589939031789594,5.815973,6.278937000000001,30.96059999999997,730.6405555555367
2024-10-15 12:39:00,42.01389,1.0416659999999993,1.246106705554451,5.873842999999999,6.307867,32.98610000000002,730.6905555555367
2024-10-15 12:42:00,38.91782,1.0416660000000002,1.2718036398931356,5.815968,6.307872000000001,31.8288,730.7405555555366
2024-10-15 12:45:00,35.79282,1.0416670000000003,1.2461072690334778,5.815974000000001,6.2499970000000005,30.9606,730.7905555555366
2024-10-15 12:48:00,35.79282,1.070601,1.236094348324834,5.844908,6.192127000000001,31.25,730.8405555555365
2024-10-15 12:51:00,33.73843,1.0416670000000003,1.258994470541838,5.873844,6.336807,29.224499999999978,730.8905555555365
2024-10-15 12:54:00,31.13426,1.1284720000000004,1.2810335679054126,5.902774,6.221062000000001,28.067099999999982,730.9405555555364
2024-10-15 13:00:00,31.16319,1.1284720000000004,1.213207454494561,5.787038000000001,5.9606460000000006,28.06710000000004,730.9405555555364
2024-10-15 13:18:00,31.16319,1.2442130000000002,1.2586270597893192,6.076384,6.105321000000001,26.041600000000017,730.9405555555364
2024-10-15 13:21:00,31.16319,1.1574080000000002,1.2421936217257799,5.960644,6.134256000000001,26.33099999999999,730.9905555555364
2024-10-15 13:24:00,35.79282,1.1574080000000002,1.2421936217257799,5.960644,6.134256000000001,26.90979999999999,731.0405555555363
2024-10-15 13:27:00,35.79282,1.186343,1.2849579897063943,5.989584000000001,6.192131000000001,27.488400000000013,731.0905555555363
2024-10-15 13:30:00,45.10995,1.2152770000000004,1.3001483710522777,6.105328,6.278931,32.11809999999997,731.1405555555363
2024-10-15 13:33:00,45.13889,1.1284719999999995,1.2810335679054117,5.931713,6.250001,33.85419999999999,731.1905555555362
2024-10-15 13:36:00,45.10995,1.0127309999999996,1.280362885726224,5.873838,6.452547000000001,34.722200000000015,731.2405555555362
2024-10-15 13:39:00,45.10995,1.070602,1.3138611058678014,5.873838,6.3946760000000005,34.72219999999999,731.2905555555361
2024-10-15 13:42:00,45.10995,1.0127309999999996,1.2678118436717563,5.873838,6.4236070000000005,34.72229999999996,731.3405555555361
2024-10-15 13:45:00,45.13889,1.0416659999999993,1.2971905278368943,5.873842999999999,6.4236070000000005,34.72230000000002,731.390555555536
2024-10-15 13:48:00,45.13889,1.0416659999999993,1.2971905278368943,5.873842999999999,6.4236070000000005,34.43289999999999,731.440555555536
2024-10-15 13:51:00,45.10995,1.0127309999999996,1.2803585610641577,5.844907999999999,6.4236070000000005,33.85409999999999,731.4905555555359
2024-10-15 13:54:00,45.10995,1.0127309999999996,1.2928392926420114,5.9027780000000005,6.510417,33.564899999999966,731.5405555555359
2024-10-15 13:57:00,45.13889,1.070601,1.3138605326947925,5.989578,6.510417,33.85420000000002,731.5905555555358
2024-10-15 14:00:00,45.13889,1.070602,1.3138611058678014,6.018514,6.539352,34.72219999999999,731.6405555555358
2024-10-15 14:03:00,42.01389,1.0995369999999998,1.2915089305988616,6.0763940000000005,6.481477,32.98609999999999,731.6905555555358
2024-10-15 14:06:00,45.10995,1.1863420000000007,1.3525366803311478,6.134258000000001,6.481485999999999,34.14360000000002,731.7405555555357
2024-10-15 14:09:00,50.81019,1.0995369999999998,1.3558989432167232,6.105323,6.655096,34.72230000000002,731.7905555555357
2024-10-15 14:12:00,48.20602,1.070601,1.3517353782176338,6.134258000000001,6.741897,35.300899999999984,731.8405555555356
2024-10-15 14:15:00,48.20602,1.070601,1.3391809673179178,6.134258000000001,6.712967000000001,36.16899999999998,731.8905555555356
2024-10-15 14:18:00,48.20602,1.0416660000000002,1.322300998887616,6.076388,6.684031999999999,33.56480000000002,731.9405555555355
2024-10-15 14:21:00,45.13889,1.0416660000000002,1.3097804705546898,6.047458000000001,6.626162,34.43289999999999,731.9905555555355
2024-10-15 14:24:00,45.13889,1.0416659999999993,1.3223009988876155,5.960642999999999,6.568287,33.85420000000002,732.0405555555354
2024-10-15 14:27:00,45.13889,1.0416660000000002,1.3097804705546898,5.960648000000001,6.539352,34.432800000000015,732.0905555555354
2024-10-15 14:30:00,42.01389,1.0127309999999996,1.280358561064157,5.931713,6.510412,34.722200000000015,732.1405555555353
2024-10-15 14:33:00,42.01389,1.0416659999999993,1.3097804705546892,5.931713,6.510417,35.01159999999999,732.1905555555353
2024-10-15 14:36:00,42.01389,1.0416660000000002,1.2971905278368943,5.960648000000001,6.510412,34.72219999999999,732.2405555555353
2024-10-15 14:39:00,41.98495,1.070601,1.3138561327770606,5.960648000000001,6.481477,35.30099999999999,732.2905555555352
2024-10-15 14:42:00,38.91782,1.070601,1.3138605326947925,5.931708,6.452547000000001,33.27539999999999,732.3405555555352
2024-10-15 14:45:00,35.79282,1.0416660000000002,1.297190527836895,5.844908,6.394672000000001,33.27540000000002,732.3905555555351
2024-10-15 14:48:00,38.91782,1.0416659999999993,1.2461111722646045,5.902773,6.336807,31.25000000000003,732.4405555555351
2024-10-15 14:51:00,38.91782,1.0416659999999993,1.2589939031789594,5.815973,6.278937000000001,30.671299999999974,732.490555555535
2024-10-15 14:54:00,35.79282,1.0416660000000002,1.2461111722646054,5.815968,6.250001999999999,32.117999999999995,732.540555555535
2024-10-15 14:57:00,38.91782,1.1284720000000004,1.2810335679054126,5.815968,6.134256000000001,31.539300000000026,732.5905555555349
2024-10-15 15:00:00,35.79282,1.070601,1.2623366207787812,5.758098,6.163197,32.11810000000003,732.6405555555349
2024-10-15 15:03:00,35.79282,1.0995369999999998,1.2519436330720677,5.815974000000001,6.134257,31.828699999999998,732.6905555555348
2024-10-15 15:06:00,35.79282,1.0416660000000002,1.20696624813155,5.758098,6.105322,31.5394,732.7405555555348
2024-10-15 15:09:00,33.73843,1.0995369999999998,1.225139882123948,5.787034,6.047457,30.381999999999977,732.7905555555348
2024-10-15 15:12:00,33.73843,1.070601,1.2228504755322958,5.700228000000001,6.018517000000001,29.22460000000001,732.8405555555347
2024-10-15 15:15:00,33.73843,1.0416659999999993,1.2200998101496705,5.671293,6.047457,30.0925,732.8905555555347
2024-10-15 15:18:00,33.70949,1.0995369999999998,1.2385865052118692,5.642363,5.931716,28.35650000000001,732.9405555555346
2024-10-15 15:21:00,35.79282,1.0995369999999998,1.2385865052118692,5.642363,5.931716,29.224500000000006,732.9905555555346
2024-10-15 15:24:00,38.91782,1.157407,1.2696343991370598,5.844908,6.076391,30.67130000000003,733.0405555555345
2024-10-15 15:27:00,38.91782,1.1284720000000004,1.2676479934552636,5.844908,6.134256000000001,30.671200000000027,733.0905555555345
2024-10-15 15:30:00,42.01389,1.070602,1.2492576367937454,5.7291680000000005,6.105326,30.671299999999974,733.1405555555344
2024-10-15 15:33:00,45.10995,1.0127319999999997,1.242495901619881,5.729168,6.221066,32.407399999999996,733.1905555555344
2024-10-15 15:36:00,45.13889,0.9548609999999993,1.2461700768001465,5.700227999999999,6.336807,33.27539999999999,733.2405555555343
2024-10-15 15:39:00,41.98495,0.9837959999999999,1.2880209055465774,5.787038,6.452542,31.82869999999997,733.2905555555343
2024-10-15 15:42:00,41.98495,1.0127309999999996,1.2678118436717563,5.787038,6.336807,33.56479999999999,733.3405555555343
2024-10-15 15:45:00,41.98495,0.9548609999999993,1.233844411506493,5.700227999999999,6.307867,32.696800000000025,733.3905555555342
2024-10-15 15:48:00,42.01389,1.0127309999999996,1.2678118436717563,5.758103,6.307872000000001,32.4075,733.4405555555342
2024-10-15 15:51:00,35.79282,1.0127319999999997,1.267812424511185,5.729164000000001,6.278932000000001,33.275499999999994,733.4905555555341
2024-10-15 15:54:00,33.73843,1.0127319999999997,1.2297218999769584,5.700234,6.1631920000000004,31.539299999999997,733.5405555555341
2024-10-15 15:57:00,33.73843,1.070601,1.236094348324834,5.671298,6.018517000000001,29.513900000000035,733.590555555534
2024-10-15 16:00:00,33.73843,1.1284720000000004,1.2269618638082318,5.671298,5.873846,28.93519999999998,733.640555555534
2024-10-15 16:03:00,31.16319,0.9548609999999993,1.1964421897614796,5.584493,6.105322000000001,26.909699999999987,733.6905555555339
2024-10-16 07:09:00,38.88889,1.2152769999999995,1.7064123219473772,6.510416,7.609959,29.513900000000035,733.6905555555339
2024-10-16 07:18:00,33.73843,0.8969910000000008,1.4955322732619083,7.378477,8.796295999999998,23.1481,733.6905555555339
2024-10-16 07:21:00,35.79282,0.8391210000000004,1.4115677261180515,7.089117,8.449076,25.46289999999999,733.7405555555339
2024-10-16 07:24:00,33.73843,0.7523150000000003,1.3902105529848705,6.770837,8.333331999999999,26.041600000000017,733.7905555555338
2024-10-16 07:27:00,33.73843,0.8391210000000004,1.3572682721347844,6.655097,7.870366000000001,26.041600000000017,733.8405555555338
2024-10-16 07:30:00,42.01389,0.8101859999999999,1.4227098635317634,6.655092,8.130786,29.803199999999975,733.8905555555338
2024-10-16 07:33:00,42.01389,0.78125,1.3275329850539668,6.278936,7.581016,30.960700000000003,733.9405555555337
2024-10-16 07:36:00,50.81019,0.8680560000000002,1.4210391275678433,6.394672,7.696756,32.98609999999999,733.9905555555337
2024-10-16 07:39:00,50.78125,0.8101849999999997,1.3695603399984697,6.163192,7.494217000000001,37.61570000000003,734.0405555555336
2024-10-16 07:42:00,53.38542,0.7523150000000003,1.338339702930781,6.047457,7.465281999999999,40.509300000000025,734.0905555555336
2024-10-16 07:45:00,50.78125,0.78125,1.3275329850539668,5.931712,7.233792,37.61579999999998,734.1405555555335
2024-10-16 07:48:00,50.81019,0.8101849999999997,1.3263013331695708,5.8159719999999995,7.0312470000000005,38.4838,734.1905555555335
2024-10-16 07:51:00,53.38542,0.8391200000000003,1.3130436680716702,5.729165999999999,6.8287059999999995,39.35179999999997,734.2405555555334
2024-10-16 07:54:00,57.49421,0.6655090000000001,1.2830605946831881,5.295140000000001,6.828701,44.27089999999998,734.2905555555334
2024-10-16 07:57:00,45.10995,0.868055,1.3548579022515006,5.931708,7.060183,38.48380000000003,734.3405555555333
2024-10-16 08:00:00,45.10995,0.8969909999999999,1.3056872699131354,5.902783,6.828702000000001,37.905100000000004,734.3905555555333
2024-10-16 08:03:00,45.10995,0.868055,1.2869854932830684,5.758102000000001,6.712967000000001,36.74769999999995,734.4405555555333
2024-10-16 08:06:00,48.20602,0.78125,1.207059716963373,5.497681,6.4814810000000005,37.03699999999998,734.4905555555332
2024-10-16 08:09:00,71.44097,0.3761579999999993,1.1515108936277103,3.8483799999999997,6.076388,52.37270000000001,734.5405555555332
2024-10-16 08:12:00,57.49421,0.4050919999999998,1.2407290895082141,4.427083,6.828704,50.05790000000002,734.5905555555331
2024-10-16 08:15:00,48.20602,0.5787040000000001,1.204032906538424,5.063657000000001,6.655093000000001,40.50919999999999,734.6405555555331
2024-10-16 08:18:00,42.01389,0.6655099999999994,1.1802887812658684,5.179402,6.423612,35.01159999999999,734.690555555533
2024-10-16 08:21:00,50.81019,0.6655090000000001,1.169783388731044,5.0925899999999995,6.3078710000000004,36.45840000000001,734.740555555533
2024-10-16 08:24:00,45.10995,0.6944439999999998,1.2434292855772815,5.324077,6.655093000000001,38.483799999999974,734.7905555555329
2024-10-16 08:27:00,38.91782,0.8969899999999997,1.235196449814692,5.758103,6.510413000000001,33.27540000000002,734.8405555555329
2024-10-16 08:30:00,38.91782,0.9259260000000005,1.2287887669969542,5.584492000000001,6.249995999999999,34.14349999999999,734.8905555555328
2024-10-16 08:33:00,42.01389,0.8680560000000002,1.1934316056459275,5.410877000000001,6.1342609999999995,33.85409999999999,734.9405555555328
2024-10-16 08:36:00,45.10995,0.8969910000000008,1.2112167838481944,5.4687470000000005,6.163196,34.432800000000015,734.9905555555328
2024-10-16 08:39:00,55.43981,0.5208329999999997,1.0689657829571035,4.513888000000001,5.902775000000001,42.24539999999999,735.0405555555327
2024-10-16 08:42:00,61.63194,0.34722200000000036,1.0872144233714556,3.9351849999999997,6.076386,46.007000000000005,735.0905555555327
2024-10-16 08:45:00,48.20602,0.4918990000000001,1.167779222446448,4.687501000000001,6.481478000000001,41.08790000000002,735.1405555555326
2024-10-16 08:48:00,38.91782,0.8391200000000003,1.2337426157575233,5.497688,6.394678,34.14359999999999,735.1905555555326
2024-10-16 08:51:00,35.79282,0.9548610000000002,1.2214484774010386,5.555558,6.134257,31.828700000000026,735.2405555555325
2024-10-16 08:54:00,35.79282,0.983797,1.2131695743226005,5.468753,5.9606460000000006,31.82869999999997,735.2905555555325
2024-10-16 08:57:00,33.73843,0.9548609999999993,1.196446536785179,5.526617999999999,6.047457,31.82869999999997,735.3405555555324
2024-10-16 09:00:00,33.73843,0.983797,1.2004373190078808,5.526623,5.989585999999999,30.671300000000002,735.3905555555324
2024-10-16 09:03:00,33.73843,0.8969909999999999,1.1991237886719872,5.497682999999999,6.163192,30.960700000000003,735.4405555555323
2024-10-16 09:06:00,31.13426,1.0127319999999997,1.2168737048903189,5.584488,6.018516,30.09250000000003,735.4905555555323
2024-10-16 09:09:00,33.73843,0.983797,1.2004373190078808,5.613423,6.076385999999999,30.3819,735.5405555555323
2024-10-16 09:12:00,38.91782,1.0416660000000002,1.20696624813155,5.584487,5.931711,31.828700000000026,735.5905555555322
2024-10-16 09:15:00,41.98495,0.9548610000000002,1.2338444115064935,5.613427000000001,6.221066,32.4075,735.6405555555322
2024-10-16 09:18:00,42.01389,0.9548610000000002,1.2338444115064935,5.497687,6.105326,31.25000000000003,735.6905555555321
2024-10-16 09:21:00,42.01389,0.8969899999999997,1.2112120057869162,5.497687,6.192127000000001,32.11799999999997,735.7405555555321
2024-10-16 09:24:00,38.91782,0.8391200000000003,1.17542197647584,5.439817000000001,6.192126999999999,31.828700000000026,735.790555555532
2024-10-16 09:27:00,35.79282,0.8391200000000003,1.1754219764758405,5.381946999999999,6.134257,31.828599999999994,735.840555555532
2024-10-16 09:30:00,33.73843,0.8391200000000003,1.1872098952388022,5.324077,6.105326999999999,30.382000000000005,735.8905555555319
2024-10-16 09:33:00,35.79282,0.868055,1.1814573045633732,5.353012,6.047457,31.25,735.9405555555319
2024-10-16 09:36:00,33.73843,0.868055,1.1934268612302248,5.295142,6.018517000000001,30.3819,735.9905555555318
2024-10-16 09:39:00,31.16319,0.7523150000000003,1.1199661853314526,5.237272,6.076387,29.224500000000006,736.0405555555318
2024-10-16 09:54:00,31.13426,1.0127319999999997,1.2039445755268796,5.6712929999999995,6.076391,26.909699999999987,736.0405555555318
2024-10-16 09:57:00,33.73843,1.0127319999999997,1.203940092146049,5.729168,6.134256000000001,27.199099999999987,736.0905555555318
2024-10-16 10:00:00,31.16319,1.0127309999999996,1.2039395310146004,5.787038,6.192127000000001,27.199000000000012,736.1405555555317
2024-10-16 10:03:00,33.73843,1.070602,1.2228510218893553,5.844907999999999,6.163195999999999,26.04169999999999,736.1905555555317
2024-10-16 10:06:00,35.79282,1.0416669999999995,1.1937505875536953,5.815968,6.1342609999999995,27.77770000000004,736.2405555555316
2024-10-16 10:09:00,33.73843,1.0127309999999996,1.22972575826262,5.873838,6.336807,27.199100000000044,736.2905555555316
2024-10-16 10:12:00,33.73843,1.0127309999999996,1.2424953285535019,5.787038,6.278937000000001,27.488400000000013,736.3405555555315
2024-10-16 10:15:00,35.79282,0.9259259999999996,1.191956706485199,5.6423630000000005,6.221067,28.067099999999982,736.3905555555315
2024-10-16 10:18:00,35.79282,0.8680560000000002,1.1573113554155492,5.497682,6.134256000000001,27.488400000000013,736.4405555555314
2024-10-16 10:21:00,35.79282,0.9259260000000005,1.2043074045986402,5.497682000000001,6.105326,29.224500000000035,736.4905555555314
2024-10-16 10:24:00,35.79282,0.9259259999999996,1.2043074045986397,5.584488,6.192132,28.067099999999982,736.5405555555313
2024-10-16 10:27:00,35.79282,0.9259259999999996,1.2287929744251578,5.6712929999999995,6.336807,29.513900000000007,736.5905555555313
2024-10-16 10:30:00,38.91782,0.9548609999999993,1.1964421897614796,5.671298,6.192127000000001,29.80329999999998,736.6405555555313
2024-10-16 10:33:00,38.91782,0.983797,1.2131695743226005,5.6423630000000005,6.134256000000001,30.9606,736.6905555555312
2024-10-16 10:36:00,38.91782,0.8680560000000002,1.2053358061975117,5.497682999999999,6.2499970000000005,30.381899999999973,736.7405555555312
2024-10-16 10:39:00,38.91782,0.9259259999999996,1.1919567064852,5.613423,6.192127000000001,31.25,736.7905555555311
2024-10-16 10:42:00,42.01389,0.8101849999999997,1.1336716004691518,5.295136,6.018521,30.382000000000005,736.8405555555311
2024-10-16 10:45:00,53.38542,0.46296300000000024,1.0865933026424415,4.253468000000001,5.902774999999999,37.615700000000004,736.890555555531
2024-10-16 10:51:00,57.49421,0.2893509999999999,1.0299025664967538,3.8194440000000007,6.047457,43.402799999999985,736.990555555531
2024-10-16 10:54:00,48.20602,0.3761570000000001,1.1010423037925923,4.166666,6.221063000000001,39.641200000000026,737.040555555531
2024-10-16 10:57:00,38.91782,0.5787040000000001,1.1349252950193391,4.803237000000001,6.192133,35.300899999999956,737.090555555531
2024-10-16 11:00:00,31.16319,0.9837960000000008,1.2131733868253403,5.613424000000001,6.105328,29.80329999999998,737.1405555555309
2024-10-16 11:24:00,31.16319,1.157407,1.2002864231765322,5.844907999999999,5.931711,24.884299999999996,737.1405555555309
2024-10-16 11:27:00,33.73843,1.070602,1.2228510218893553,5.729168,6.0474559999999995,27.488399999999984,737.1905555555309
2024-10-16 11:30:00,38.91782,1.070602,1.236094898622835,5.844908,6.192125999999999,30.9606,737.2405555555308
2024-10-16 11:33:00,38.91782,1.0127310000000005,1.2424953285535016,5.787038000000001,6.278936999999999,31.250099999999975,737.2905555555308
2024-10-16 11:36:00,35.79282,1.0416660000000002,1.2461111722646054,5.815968,6.250001999999999,29.22460000000001,737.3405555555307
2024-10-16 11:39:00,33.73843,0.8680560000000002,1.1934316056459282,5.497682999999999,6.221067,30.38190000000003,737.3905555555307
2024-10-16 11:42:00,33.73843,0.8680560000000002,1.1694170609616117,5.3530120000000005,6.018516,28.93520000000001,737.4405555555306
2024-10-16 11:45:00,35.79282,0.8680560000000002,1.1573113554155485,5.3530120000000005,5.989585999999999,28.93520000000001,737.4905555555306
2024-10-16 11:48:00,38.91782,0.8680560000000002,1.1573113554155485,5.3530120000000005,5.989585999999999,30.092499999999973,737.5405555555305
2024-10-16 11:51:00,38.91782,0.78125,1.1502453369200896,5.2083319999999995,6.047452000000001,30.092600000000004,737.5905555555305
2024-10-16 11:54:00,35.79282,0.868055,1.1934268612302248,5.324077,6.047452000000001,29.803200000000004,737.6405555555305
2024-10-16 11:57:00,33.73843,0.9548609999999993,1.2214484774010388,5.526622999999999,6.105322000000001,29.513800000000003,737.6905555555304
2024-10-16 12:18:00,31.16319,1.3020829999999997,1.2729282438107654,5.989584,5.931711000000001,25.46289999999999,737.6905555555304
2024-10-16 12:21:00,33.73843,1.273148,1.2586295943813155,6.134253999999999,6.105326,25.75229999999999,737.7405555555304
2024-10-16 12:24:00,31.16319,1.2152769999999995,1.258180488184794,6.047453999999999,6.134257,26.620400000000018,737.7905555555303
2024-10-16 12:27:00,31.16319,1.157407,1.2283248538808873,5.931714,6.076387,24.3056,737.8405555555303
2024-10-16 12:30:00,31.13426,1.1574080000000002,1.228330183443532,5.844904,5.989585999999999,26.04159999999999,737.8905555555302
2024-10-16 12:33:00,33.73843,1.1284720000000004,1.2269618638082318,5.815968,6.018516,26.90979999999999,737.9405555555302
2024-10-16 12:36:00,35.79282,1.070601,1.2228504755322958,5.815968,6.134257,27.199099999999987,737.9905555555301
2024-10-16 12:39:00,33.73843,1.0416660000000002,1.193745456261229,5.787038000000001,6.105322,27.77770000000004,738.0405555555301
2024-10-16 12:42:00,35.79282,1.157407,1.2421930975947748,5.787032999999999,5.960646,28.067099999999982,738.09055555553
2024-10-16 12:45:00,35.79282,1.070602,1.2492576367937454,5.787038,6.163195999999999,28.93520000000001,738.14055555553
2024-10-16 12:48:00,33.73843,0.8680559999999993,1.2053358061975104,5.5555579999999996,6.307872,29.22460000000001,738.19055555553
2024-10-16 13:27:00,31.13426,1.2442130000000002,1.2442175000066256,5.931709,5.931716,25.173599999999965,738.19055555553
2024-10-16 13:30:00,33.73843,1.1863419999999998,1.2292361812558572,5.931709,6.018517000000001,25.46289999999999,738.2405555555299
2024-10-16 13:33:00,33.73843,1.1863419999999998,1.243319157011474,5.960643999999999,6.076391999999999,27.199099999999987,738.2905555555299
2024-10-16 13:36:00,35.79282,1.157407,1.228329663220229,5.902774,6.047457,27.488400000000013,738.3405555555298
2024-10-16 13:39:00,38.91782,1.186343,1.243319672895345,5.844904,5.9606509999999995,28.64580000000001,738.3905555555298
2024-10-16 13:42:00,38.91782,1.0127310000000005,1.2424953285535016,5.787038000000001,6.278936999999999,29.51389999999998,738.4405555555297
2024-10-16 13:45:00,38.91782,1.070601,1.236098911266029,5.815968,6.163197,28.935100000000034,738.4905555555297
2024-10-16 13:48:00,35.79282,0.9548610000000002,1.2338444115064935,5.613428,6.221067,28.35650000000004,738.5405555555296
2024-10-16 13:51:00,31.16319,0.8101849999999997,1.1571896802966777,5.526617999999999,6.307873,28.64579999999995,738.5905555555296
2024-10-16 13:54:00,31.16319,0.9259259999999996,1.1919567064852,5.642358,6.221062000000001,27.77769999999998,738.6405555555295
2024-10-16 13:57:00,31.16319,0.983797,1.2004373190078819,5.6712929999999995,6.134256000000001,28.64580000000001,738.6905555555295
2024-10-16 14:00:00,38.91782,1.2152779999999996,1.2439906516109496,5.931712999999999,5.989585000000001,28.64580000000001,738.7405555555295
2024-10-16 14:03:00,38.91782,1.0995369999999998,1.265218541871379,5.873838,6.221061,27.777800000000013,738.7905555555294
2024-10-16 14:06:00,42.01389,1.070602,1.2623371788458908,5.873838,6.278936,31.539300000000026,738.8405555555294
2024-10-16 14:09:00,42.01389,0.9837959999999999,1.2509180072594972,5.7580979999999995,6.336802,30.67139999999995,738.8905555555293
2024-10-16 14:12:00,42.01389,0.9548609999999993,1.2214527730830285,5.700227999999999,6.278937000000001,32.69670000000002,738.9405555555293
2024-10-16 14:15:00,42.01389,1.0127309999999996,1.22972575826262,5.700228,6.163197,30.671299999999974,738.9905555555292
2024-10-16 14:18:00,38.91782,1.0127310000000005,1.2297257582626209,5.758098,6.221067,31.25,739.0405555555292
