Timestamp,NS Substation HX Primary Control Valve 1A2 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-16 14:21:00,35.79282,1.0127309999999996,1.2168731397419437,5.671293,6.105322,31.53940000000003,739.0905555555291
2024-10-16 14:24:00,35.79282,1.0127309999999996,1.2039395310146004,5.642363,6.047452000000001,30.67119999999997,739.1405555555291
2024-10-16 14:27:00,35.79282,1.0995369999999998,1.2385865052118692,5.671293,5.9606460000000006,30.381999999999977,739.190555555529
2024-10-16 14:30:00,35.79282,1.0416660000000002,1.20696624813155,5.671298,6.018522,30.38190000000003,739.240555555529
2024-10-16 14:33:00,35.79282,1.0416660000000002,1.193750039987344,5.642358,5.9606520000000005,31.25,739.290555555529
2024-10-16 14:36:00,41.98495,0.9259259999999996,1.116249879974964,5.2662059999999995,5.6713000000000005,30.9606,739.3405555555289
2024-10-16 14:39:00,64.20718,0.3472229999999996,1.0032674784325202,3.5879630000000002,5.439818000000001,47.16439999999997,739.3905555555289
2024-10-16 14:42:00,78.18287,0.17361100000000018,0.9599117917116641,2.922454000000001,5.613429,59.60649999999998,739.4405555555288
2024-10-16 14:45:00,93.66319,0.08680500000000002,0.9119616155062137,2.3726849999999997,5.729165000000001,70.6018,739.4905555555288
2024-10-16 14:48:00,86.97917,0.20254600000000078,1.150654413705395,3.038194,6.307867999999999,71.4699,739.5405555555287
2024-10-16 14:51:00,61.66088,0.2604160000000002,1.1820705724606546,3.8194440000000007,6.799766000000001,55.55549999999997,739.5905555555287
2024-10-16 14:54:00,42.01389,0.6076389999999998,1.1675435888045491,5.063653,6.4525440000000005,36.74769999999998,739.6405555555286
2024-10-16 14:57:00,35.79282,0.868055,1.1934309872535334,5.353008,6.076393,32.1181,739.6905555555286
2024-10-16 15:00:00,35.79282,0.8969909999999999,1.162432050909824,5.353013,5.931712,31.828700000000026,739.7405555555285
2024-10-16 15:03:00,33.73843,0.9259259999999996,1.167037869829888,5.381943000000001,5.902777,31.539399999999972,739.7905555555285
2024-10-16 15:06:00,35.79282,0.9259259999999996,1.167037869829888,5.3819479999999995,5.902781999999999,32.11800000000002,739.8405555555285
2024-10-16 15:09:00,33.73843,0.9259259999999996,1.167037869829888,5.353013,5.873847,32.696799999999996,739.8905555555284
2024-10-16 15:12:00,35.79282,1.0127319999999997,1.1909275382531888,5.439817999999999,5.815975999999999,30.092600000000004,739.9405555555284
2024-10-16 15:15:00,35.79282,1.0995369999999998,1.2115962178811184,5.642363,5.873846,30.092600000000004,739.9905555555283
2024-10-16 15:18:00,38.91782,1.0995369999999998,1.2115962178811184,5.613428,5.844911000000001,29.224500000000006,740.0405555555283
2024-10-16 15:21:00,57.49421,0.46296299999999935,1.030440835007568,4.050924999999999,5.526624000000001,43.40270000000001,740.0905555555282
2024-10-16 15:24:00,66.81134,0.3472229999999996,1.0954789864875816,3.616898,5.78704,49.18979999999999,740.1405555555282
2024-10-16 15:27:00,61.66088,0.31828699999999976,1.1273551883347148,3.9641199999999994,6.394673000000001,50.63659999999999,740.1905555555281
2024-10-16 15:30:00,48.20602,0.5208339999999998,1.1556931342256014,4.7743020000000005,6.423608000000001,40.219900000000024,740.2405555555281
2024-10-16 15:33:00,45.10995,0.6076389999999998,1.1675400983891653,4.976855999999999,6.365736999999999,38.19440000000003,740.290555555528
2024-10-16 15:36:00,42.01389,0.6655099999999994,1.1802887812658684,5.063661999999999,6.307872,36.45830000000001,740.340555555528
2024-10-16 15:39:00,35.79282,0.8391209999999996,1.1989317356677072,5.468753,6.278932000000001,32.69679999999997,740.390555555528
2024-10-16 15:42:00,33.73843,1.0127310000000005,1.2551929077300648,5.700228000000001,6.221067,31.24999999999997,740.4405555555279
2024-10-16 15:45:00,31.13426,1.157407,1.2832182201679068,5.931709,6.192132,30.671300000000002,740.4905555555279
2024-10-16 15:48:00,31.16319,1.1863419999999998,1.2711717639016717,5.989584,6.163192,30.382000000000005,740.5405555555278
2024-10-16 15:51:00,31.16319,1.3020829999999997,1.2729282438107654,6.134259999999999,6.076387,28.067099999999982,740.5905555555278
2024-10-16 15:57:00,31.16319,1.3310179999999994,1.2722727354336087,6.105325,5.989587,26.909700000000015,740.5905555555278
2024-10-16 16:00:00,35.79282,1.3020830000000005,1.2581834893749149,5.960649,5.8738459999999995,28.35650000000001,740.5905555555278
2024-10-16 16:03:00,38.91782,1.157407,1.2143603319797944,5.787038000000001,5.902781,30.3819,740.5905555555278
2024-10-16 23:45:00,35.76389,0.28935200000000005,2.15741629550351,-0.6365739999999995,6.307874,21.412000000000035,740.5905555555278
2024-10-17 06:36:00,48.20602,0.05787000000000031,1.6184359690596224,1.7071750000000003,9.693287999999999,33.27540000000005,740.5905555555278
2024-10-17 07:15:00,31.16319,0.7523149999999994,1.4411973477476032,6.886575999999999,8.593751000000001,25.173699999999997,740.5905555555278
2024-10-17 07:18:00,31.16319,0.7233799999999997,1.368213754109223,6.770832,8.362272,25.173699999999997,740.5905555555278
2024-10-17 07:21:00,31.16319,0.8969910000000008,1.3401816127398782,6.799767000000001,7.812496,22.569500000000005,740.5905555555278
2024-10-17 07:24:00,33.73843,0.8680560000000002,1.3548585755478109,6.828702000000001,7.9571760000000005,24.016200000000026,740.5905555555278
2024-10-17 07:27:00,31.16319,0.8391200000000003,1.3018668544468042,6.452547,7.523147,26.04169999999999,740.5905555555278
2024-10-17 07:36:00,38.91782,1.3310179999999994,1.38808585554622,6.655092999999999,6.770835000000001,29.224500000000035,740.5905555555278
2024-10-17 07:39:00,48.20602,1.2442129999999993,1.4372602361146467,6.684023,7.08912,34.14350000000002,740.6405555555277
2024-10-17 07:42:00,48.20602,1.0127319999999997,1.3903430519676943,6.452548,7.291665999999999,36.16900000000004,740.6905555555277
2024-10-17 07:45:00,50.78125,0.9548609999999993,1.3542029467045826,6.307867999999999,7.2048570000000005,35.87959999999998,740.7405555555276
2024-10-17 07:48:00,50.78125,0.9548609999999993,1.3424342029356713,6.1631979999999995,7.0312470000000005,34.14350000000002,740.7905555555276
2024-10-17 07:51:00,50.81019,0.8969899999999997,1.3172388124718883,5.960647000000001,6.915507,36.45840000000001,740.8405555555275
2024-10-17 07:54:00,50.81019,0.9259260000000005,1.3358290850932546,5.873842,6.799766,37.615700000000004,740.8905555555275
2024-10-17 07:57:00,55.43981,0.694445,1.2745587975275334,5.237271,6.655096,41.08790000000002,740.9405555555275
2024-10-17 08:00:00,45.10995,0.8969900000000006,1.3401849055058592,5.931708,6.9444479999999995,37.61579999999998,740.9905555555274
2024-10-17 08:03:00,53.38542,0.7233799999999997,1.2112986698469197,5.295139999999999,6.4525500000000005,36.16890000000001,741.0405555555274
2024-10-17 08:06:00,38.91782,0.7523140000000001,1.2747966711364003,5.671298,6.915514,34.72219999999999,741.0905555555273
2024-10-17 08:09:00,33.73843,1.0127319999999997,1.2803591457377532,6.0763940000000005,6.655092,29.803200000000004,741.1405555555273
2024-10-17 08:12:00,35.79282,1.1863420000000007,1.2986454890798964,6.134258000000001,6.365735999999999,30.671299999999974,741.1905555555272
2024-10-17 08:15:00,42.01389,1.1863419999999998,1.2986454890798962,6.105323,6.3368009999999995,31.82869999999997,741.2405555555272
2024-10-17 08:18:00,45.10995,1.157407,1.323436608104077,6.192128,6.539351000000001,32.696800000000025,741.2905555555271
2024-10-17 08:21:00,45.13889,1.0416660000000002,1.3347496135684285,6.105328,6.7419020000000005,32.407399999999996,741.3405555555271
2024-10-17 08:24:00,45.10995,1.0995369999999998,1.3303671707349052,6.105323,6.597225999999999,32.9862,741.390555555527
2024-10-17 08:27:00,45.10995,1.0995369999999998,1.3431664569555328,6.163193,6.684025999999999,34.72219999999999,741.440555555527
2024-10-17 08:30:00,50.81019,0.8969910000000008,1.270707224507443,5.787037,6.626155999999999,37.905100000000004,741.490555555527
2024-10-17 08:33:00,50.78125,0.78125,1.262534396840863,5.526617,6.655097,39.64119999999997,741.5405555555269
2024-10-17 08:36:00,50.81019,0.8969909999999999,1.2940887241892964,5.787033,6.684031999999999,36.16899999999998,741.5905555555269
2024-10-17 08:39:00,45.10995,0.9259259999999996,1.3006861986404046,5.873838,6.712962000000001,36.16900000000001,741.6405555555268
2024-10-17 08:42:00,42.01389,0.9837959999999999,1.3245355192963186,5.902778,6.655092,36.16899999999998,741.6905555555268
2024-10-17 08:45:00,35.79282,1.186343,1.3257591734244556,6.249999999999999,6.539346999999999,32.117999999999995,741.7405555555267
2024-10-17 08:48:00,35.79282,1.3310190000000004,1.3739635548091946,6.423616,6.510417,31.25,741.7905555555267
2024-10-17 08:51:00,33.73843,1.3310190000000004,1.3597453271254463,6.423616,6.481477,30.38190000000003,741.8405555555266
2024-10-17 08:54:00,33.73843,1.3310179999999994,1.3164969930995518,6.3657449999999995,6.336807,29.51389999999998,741.8905555555266
2024-10-17 08:57:00,35.79282,1.3020829999999997,1.3308078225823172,6.307869999999999,6.365737000000001,31.5394,741.9405555555265
2024-10-17 09:00:00,35.79282,1.2442130000000002,1.3429379735751235,6.221069,6.4236059999999995,30.092600000000004,741.9905555555265
2024-10-17 09:03:00,38.91782,1.2152780000000005,1.2722726747611341,6.1053239999999995,6.2210659999999995,30.382000000000005,742.0405555555265
2024-10-17 09:06:00,41.98495,1.0995369999999998,1.2784046264443225,6.0763940000000005,6.452547000000001,30.38190000000003,742.0905555555264
2024-10-17 09:09:00,41.98495,1.0995369999999998,1.2784046264443225,6.0763940000000005,6.452547000000001,31.828700000000026,742.1405555555264
2024-10-17 09:12:00,41.98495,1.1863419999999998,1.3391889091175808,6.105319,6.4236070000000005,30.671300000000002,742.1905555555263
2024-10-17 09:15:00,42.01389,1.1863419999999998,1.2986502047781983,6.105319,6.336807,30.960600000000028,742.2405555555263
2024-10-17 09:18:00,41.98495,1.273148,1.3441925146989746,6.22106,6.365742,31.828700000000026,742.2905555555262
2024-10-17 09:21:00,35.79282,1.3310190000000004,1.3597502569463051,6.307866,6.365736999999999,31.828700000000026,742.3405555555262
2024-10-17 09:24:00,33.73843,1.359953,1.3308077790933406,6.336810000000001,6.278937000000001,29.51389999999998,742.3905555555261
2024-10-17 09:27:00,35.79282,1.3310179999999994,1.3165020299303876,6.249994999999999,6.221067,30.092600000000004,742.4405555555261
2024-10-17 09:30:00,33.73843,1.2152769999999995,1.300153155738837,6.105324,6.278937000000001,31.25,742.490555555526
2024-10-17 09:33:00,35.79282,1.1574080000000002,1.2559640131173408,5.960644,6.163195999999999,30.381899999999973,742.540555555526
2024-10-17 09:36:00,38.91782,1.0995369999999998,1.265218541871379,5.815973,6.163195999999999,30.9606,742.590555555526
2024-10-17 09:39:00,42.01389,1.0416669999999995,1.2589944705418379,5.729168,6.192131000000001,32.11810000000003,742.6405555555259
2024-10-17 09:42:00,41.98495,0.9837959999999999,1.263357228712069,5.671293,6.278936999999999,32.11809999999997,742.6905555555259
2024-10-17 09:45:00,35.79282,0.9259260000000005,1.2165826868348621,5.729164000000001,6.365738,31.53929999999997,742.7405555555258
2024-10-17 09:48:00,31.16319,1.0995369999999998,1.265218541871379,5.902779000000001,6.250002,28.645899999999983,742.7905555555258
2024-10-17 09:51:00,33.73843,1.0127310000000005,1.1646366165806632,5.584492000000001,5.902780999999999,28.067099999999982,742.8405555555257
2024-10-17 09:54:00,45.10995,0.9548619999999994,1.246170674023586,5.324071999999999,5.96065,33.85410000000002,742.8905555555257
2024-10-17 09:57:00,35.79282,1.1284719999999995,1.3206834365573996,6.076384999999999,6.481483000000001,31.828700000000026,742.9405555555256
2024-10-17 10:00:00,33.73843,1.4178240000000004,1.35913170023548,6.597221,6.481477,29.513800000000003,742.9905555555256
2024-10-17 10:03:00,35.79282,1.4467590000000001,1.3731504193588513,6.62616,6.481481,30.381899999999973,743.0405555555255
2024-10-17 10:06:00,35.79282,1.3310179999999994,1.3454331546042086,6.394675,6.4236070000000005,30.960699999999974,743.0905555555255
2024-10-17 10:09:00,35.79282,1.359954,1.3454311115094542,6.33681,6.307866000000001,29.224499999999978,743.1405555555255
2024-10-17 10:12:00,38.91782,1.2442130000000002,1.3012296190274826,6.105319,6.221066,30.671299999999974,743.1905555555254
2024-10-17 10:15:00,38.91782,1.0416660000000002,1.2331442792222291,5.815968,6.221062000000001,31.25,743.2405555555254
2024-10-17 10:18:00,38.91782,1.1284720000000004,1.2676479934552638,5.873844000000001,6.163192,30.960699999999974,743.2905555555253
2024-10-17 10:21:00,33.73843,1.2152779999999996,1.2862592873427476,6.0185200000000005,6.1631920000000004,30.382000000000005,743.3405555555253
2024-10-17 10:24:00,31.16319,1.2442130000000002,1.272933214358375,6.0474499999999995,6.105326999999999,28.64580000000001,743.3905555555252
2024-10-17 10:27:00,38.91782,1.070602,1.1689537893456472,5.526622000000001,5.72917,30.382000000000005,743.4405555555252
2024-10-17 10:30:00,45.10995,0.9548610000000002,1.1964465367851798,5.324072000000001,5.844911000000001,30.381899999999973,743.4905555555251
2024-10-17 10:33:00,38.91782,0.9259259999999996,1.2165826868348617,5.439818,6.076392,29.80329999999998,743.5405555555251
2024-10-17 10:36:00,31.16319,0.7523149999999994,1.165262028643119,5.324073,6.278938,27.488400000000013,743.590555555525
2024-10-17 10:48:00,31.16319,1.157407,1.2283248538808873,5.787038000000001,5.931711000000001,25.173699999999997,743.590555555525
2024-10-17 10:51:00,35.79282,1.157407,1.214360331979795,5.815968,5.931711000000001,27.199099999999987,743.590555555525
2024-10-17 10:54:00,35.79282,1.0995369999999998,1.225139882123948,5.729164000000001,5.989587,27.488499999999988,743.590555555525
2024-10-17 10:57:00,33.73843,1.1284720000000004,1.2406196292449738,5.787034000000001,6.018522,26.04159999999996,743.590555555525
2024-10-17 11:00:00,33.73843,1.1863419999999998,1.2150522611706183,5.873839,5.931717000000001,26.909700000000043,743.590555555525
2024-10-17 11:03:00,31.16319,1.273148,1.2731499999373628,5.931710000000001,5.931712,27.488500000000045,743.590555555525
2024-10-17 11:09:00,31.16319,1.4178240000000004,1.2986516240002286,6.10532,5.873846,26.90979999999996,743.590555555525
2024-10-17 11:51:00,31.16319,1.3310189999999995,1.3165025262881267,6.65509,6.626161000000001,25.462999999999965,743.590555555525
2024-10-17 11:57:00,31.16319,1.2442130000000002,1.3291283656967012,6.510419000000001,6.684025999999999,24.884299999999996,743.590555555525
2024-10-17 12:00:00,33.70949,1.2152769999999995,1.3276578627205358,6.510414,6.741897,25.75229999999999,743.590555555525
2024-10-17 12:09:00,35.79282,1.4467599999999994,1.3581070891929112,6.71296,6.53935,27.199099999999987,743.590555555525
2024-10-17 12:12:00,38.91782,1.4178240000000004,1.3739660240461886,6.6261600000000005,6.539355999999999,28.356400000000008,743.640555555525
2024-10-17 12:15:00,38.91782,1.2442129999999993,1.342942731407687,6.45255,6.655097,30.38190000000003,743.690555555525
2024-10-17 12:18:00,38.91782,1.2442129999999993,1.3291283656967021,6.39468,6.568287,28.935099999999977,743.7405555555249
2024-10-17 12:21:00,35.79282,1.2442129999999993,1.3152265424827434,6.36574,6.510417,28.35650000000004,743.7905555555249
2024-10-17 12:24:00,38.91782,1.273148,1.3441876893597537,6.2789340000000005,6.4236059999999995,30.092600000000004,743.8405555555248
2024-10-17 12:27:00,38.91782,1.2152769999999995,1.300153155738837,6.336804,6.510417,28.935099999999977,743.8905555555248
2024-10-17 12:30:00,38.91782,1.1863419999999998,1.2986454890798966,6.1921289999999996,6.4236070000000005,29.803200000000004,743.9405555555247
2024-10-17 12:33:00,38.91782,1.186343,1.271172287462696,6.1053239999999995,6.278931000000001,28.935099999999977,743.9905555555247
2024-10-17 12:36:00,41.98495,1.0995369999999998,1.2652139695267246,6.0763940000000005,6.4236070000000005,30.092499999999973,744.0405555555246
2024-10-17 12:39:00,38.91782,1.1284720000000004,1.2810335679054117,6.047454000000001,6.365742,30.382000000000005,744.0905555555246
2024-10-17 12:42:00,38.91782,1.157407,1.2967083386986455,6.076389000000001,6.365742,31.25,744.1405555555245
2024-10-17 12:45:00,38.91782,1.1284720000000004,1.2810335679054117,6.018514000000001,6.336802,31.539300000000026,744.1905555555245
2024-10-17 12:48:00,31.16319,0.9837960000000008,1.2258281047093742,5.873844000000001,6.394677999999999,28.06710000000004,744.2405555555245
2024-10-17 13:00:00,31.16319,1.2442130000000002,1.272933214358375,6.047449,6.105326,26.909699999999987,744.2405555555245
2024-10-17 13:03:00,31.16319,1.0416670000000003,1.1937460038261787,5.815974000000001,6.134257,27.199000000000012,744.2405555555245
2024-10-17 13:09:00,38.91782,1.4178240000000004,1.2676541721164096,6.018514000000001,5.72917,28.356400000000008,744.2405555555245
2024-10-17 13:12:00,38.91782,1.3310180000000003,1.2871271527274006,6.192134,6.105325999999999,28.64580000000001,744.2905555555244
2024-10-17 13:15:00,38.91782,1.3020829999999997,1.3591312993199165,6.33681,6.452547000000001,28.93520000000001,744.3405555555244
2024-10-17 13:18:00,38.91782,1.2152769999999995,1.3276578627205358,6.2789340000000005,6.510417,29.224599999999953,744.3905555555243
2024-10-17 13:21:00,42.01389,1.2442129999999993,1.3291283656967021,6.39468,6.568287,28.93520000000001,744.4405555555243
2024-10-17 13:24:00,41.98495,1.273148,1.3441876893597537,6.365744,6.510415999999999,29.513800000000003,744.4905555555242
2024-10-17 13:27:00,41.98495,1.2442129999999993,1.342942731407687,6.39468,6.597227,31.5394,744.5405555555242
2024-10-17 13:30:00,41.98495,1.2152769999999995,1.3548085344394154,6.423614,6.712967000000001,31.82869999999997,744.5905555555241
2024-10-17 13:33:00,45.10995,1.1863419999999998,1.365799683496912,6.365739,6.741897,32.69679999999997,744.6405555555241
2024-10-17 13:36:00,42.01389,1.157407,1.3498388142386293,6.394679,6.799772,31.5394,744.690555555524
2024-10-17 13:39:00,45.13889,1.2442130000000002,1.3703007633239381,6.423614,6.684031,31.828799999999973,744.740555555524
2024-10-17 13:42:00,41.98495,1.157407,1.3498388142386293,6.365744,6.770837,31.828700000000026,744.790555555524
2024-10-17 13:45:00,45.13889,1.1284720000000004,1.3467200011605098,6.249998,6.712966,33.56479999999999,744.8405555555239
2024-10-17 13:48:00,45.10995,1.0127310000000005,1.3052515368152349,6.192128,6.828707,33.85419999999999,744.8905555555239
2024-10-17 13:51:00,38.91782,0.9837959999999999,1.3245355192963186,6.105328,6.857642,33.27539999999999,744.9405555555238
2024-10-17 13:54:00,35.79282,1.070602,1.3138567059487876,6.250004000000001,6.7708319999999995,32.40730000000002,744.9905555555238
2024-10-17 13:57:00,38.91782,1.0995369999999998,1.3045382672649155,6.365743999999999,6.799767000000001,31.8288,745.0405555555237
2024-10-17 14:00:00,38.91782,1.157407,1.3629255227133064,6.4525440000000005,6.886577000000001,31.25,745.0905555555237
2024-10-17 14:03:00,38.91782,1.157407,1.362921013768881,6.423614,6.857637,32.696699999999964,745.1405555555236
2024-10-17 14:06:00,38.91782,1.1574080000000002,1.34983936824562,6.394674,6.799766,30.671299999999974,745.1905555555236
2024-10-17 14:09:00,38.91782,1.0416670000000003,1.347132959682182,6.250004000000001,6.915507,32.69670000000002,745.2405555555235
2024-10-17 14:12:00,35.79282,1.0995369999999998,1.3558945556905,6.307874,6.857637,32.11809999999997,745.2905555555235
2024-10-17 14:15:00,35.79282,1.157407,1.362921013768881,6.394679,6.828702000000001,30.960699999999974,745.3405555555235
2024-10-17 14:18:00,35.79282,1.2152769999999995,1.3548085344394154,6.510414,6.799767000000001,29.803200000000004,745.3905555555234
2024-10-17 14:21:00,33.73843,1.1863419999999998,1.3257586349747723,6.539354,6.828702000000001,30.9606,745.4405555555234
2024-10-17 14:24:00,35.79282,1.3020830000000005,1.3731524563498985,6.539349,6.684026,31.25,745.4905555555233
2024-10-17 14:27:00,38.91782,1.3020829999999997,1.3870772472725865,6.539354,6.712961000000001,28.935299999999984,745.5405555555233
2024-10-17 14:30:00,38.91782,1.2442130000000002,1.3703007633239381,6.481479,6.7418960000000006,30.092600000000004,745.5905555555232
2024-10-17 14:33:00,42.01389,1.2152779999999996,1.3548090720199009,6.510419999999999,6.799772,30.381899999999973,745.6405555555232
2024-10-17 14:36:00,38.91782,1.2442129999999993,1.3566675607007115,6.53935,6.770837,30.38190000000003,745.6905555555231
2024-10-17 14:39:00,38.91782,1.3020829999999997,1.3731524563498991,6.568283999999999,6.712961000000001,32.407399999999996,745.7405555555231
2024-10-17 14:42:00,45.10995,1.273148,1.3856689920563647,6.597219000000001,6.828701,32.11810000000003,745.790555555523
2024-10-17 14:45:00,42.01389,1.0995369999999998,1.3936783785158942,6.539349,7.175922,32.696799999999996,745.840555555523
2024-10-17 14:48:00,38.91782,1.0995369999999998,1.3303671707349056,6.365739,6.857642,30.9606,745.890555555523
2024-10-17 14:51:00,35.79282,1.1284720000000004,1.3337375210839846,6.221064000000001,6.655092000000001,31.828700000000026,745.9405555555229
2024-10-17 14:54:00,35.79282,1.157407,1.3101121020182989,6.1921289999999996,6.510412,30.092600000000004,745.9905555555229
2024-10-17 14:57:00,35.79282,1.2442130000000002,1.301224764035917,6.1921289999999996,6.307866000000001,30.09250000000003,746.0405555555228
2024-10-17 15:00:00,35.79282,1.1863419999999998,1.2986502047781983,6.105319,6.336807,30.092600000000004,746.0905555555228
2024-10-17 15:03:00,35.79282,1.1284720000000004,1.2810335679054126,5.989584,6.307872000000001,30.67130000000003,746.1405555555227
2024-10-17 15:06:00,33.73843,1.0995369999999998,1.2385865052118692,5.9317139999999995,6.221067,28.645899999999983,746.1905555555227
2024-10-17 15:09:00,33.73843,1.157407,1.2559587434049277,5.989584,6.192127000000001,30.38190000000003,746.2405555555226
2024-10-17 15:12:00,35.79282,1.1574080000000002,1.2696349309612196,5.873844,6.105326,30.381899999999973,746.2905555555226
2024-10-17 15:15:00,33.73843,1.157407,1.255958743404927,5.873844000000001,6.076387,30.38190000000003,746.3405555555225
2024-10-17 15:18:00,33.73843,1.2152780000000005,1.2581809998842952,5.931714,6.018516,29.803200000000004,746.3905555555225
2024-10-17 15:21:00,33.73843,1.070602,1.236099461565386,5.729164000000001,6.076391999999999,30.092600000000004,746.4405555555225
2024-10-17 15:24:00,33.73843,1.1863419999999998,1.2572949543641982,5.931709,6.076387,28.93520000000001,746.4905555555224
2024-10-17 15:27:00,35.79282,1.3020839999999998,1.3164950369731578,6.22107,6.249995999999999,30.092600000000004,746.5405555555224
2024-10-17 15:30:00,38.91782,1.3020829999999997,1.3164945332908886,6.250004,6.278931000000001,28.356499999999983,746.5905555555223
2024-10-17 15:33:00,38.91782,1.3020839999999998,1.3450162756106188,6.2789399999999995,6.365736,29.803200000000004,746.6405555555223
2024-10-17 15:36:00,38.91782,1.2152769999999995,1.3001483710522785,6.192134,6.365737000000001,30.092600000000004,746.6905555555222
2024-10-17 15:39:00,38.91782,1.1863419999999998,1.284952715042267,6.192134,6.394672000000001,30.671299999999974,746.7405555555222
2024-10-17 15:42:00,35.79282,1.186343,1.298646020159884,6.13426,6.365736999999999,30.960699999999974,746.7905555555221
2024-10-17 15:45:00,35.79282,1.157407,1.2559634851189612,6.076384,6.278936999999999,31.25,746.8405555555221
2024-10-17 15:48:00,35.79282,1.1863419999999998,1.2572949543641982,6.0185189999999995,6.163197,29.803200000000004,746.890555555522
2024-10-17 15:51:00,33.73843,1.157407,1.2421930975947748,5.902774,6.076387,30.382000000000005,746.940555555522
2024-10-17 15:54:00,33.73843,1.157407,1.2421930975947741,5.902779000000001,6.076391999999999,29.803200000000004,746.990555555522
2024-10-17 15:57:00,33.73843,1.157407,1.2421930975947741,5.873844000000001,6.047457,30.092600000000004,747.0405555555219
2024-10-17 16:00:00,33.73843,1.157407,1.228329663220229,5.873839,6.018522,29.803200000000004,747.0905555555219
2024-10-17 17:51:00,31.13426,1.6203699999999994,1.2928445889179008,6.134253999999999,5.526624000000001,24.594899999999996,747.0905555555219
2024-10-18 02:30:00,35.76389,0.5497680000000003,2.8071005638433664,-0.78125,6.7708319999999995,24.01619999999997,747.0905555555219
2024-10-18 02:33:00,73.49537,0.6655090000000001,2.9460289162546047,-0.49189799999999995,6.828707,63.65739999999997,747.0905555555219
2024-10-18 05:36:00,99.85532,0.31828699999999976,2.510886111375218,-0.46296300000000024,7.812500999999999,84.2014,747.0905555555219
2024-10-18 07:27:00,31.16319,1.1574080000000002,1.4145290778837603,7.262734,7.812495999999999,22.858799999999974,747.0905555555219
2024-10-18 07:33:00,33.73843,1.186343,1.3658002327417789,6.973383999999999,7.349540999999999,26.04169999999999,747.0905555555219
2024-10-18 07:36:00,42.01389,1.2442129999999993,1.476531667555068,7.262732999999999,7.75463,31.828700000000026,747.1405555555218
2024-10-18 07:39:00,45.10995,1.1284719999999995,1.4356093853186966,6.915512999999999,7.581021000000001,32.407399999999996,747.1905555555218
2024-10-18 07:42:00,45.13889,1.070602,1.4378537216060878,6.626157999999999,7.436346,33.27550000000002,747.2405555555217
2024-10-18 07:45:00,45.10995,0.8969909999999999,1.3401816127398773,6.250003,7.262732000000001,31.25,747.2905555555217
2024-10-18 07:48:00,45.13889,0.8969909999999999,1.317239458783716,6.134263,7.089122000000001,32.407399999999996,747.3405555555216
2024-10-18 07:51:00,45.10995,0.9548610000000002,1.3187355975339126,6.0763869999999995,6.886576,34.43290000000002,747.3905555555216
2024-10-18 07:54:00,48.20602,0.8391200000000003,1.268044102596715,5.7870360000000005,6.770836,32.11810000000003,747.4405555555215
2024-10-18 07:57:00,48.20602,0.7233800000000006,1.2646261323181283,5.613427,6.915507,37.037000000000035,747.4905555555215
2024-10-18 08:00:00,38.91782,0.868055,1.2984226307328628,6.076388,7.060183,31.8288,747.5405555555215
2024-10-18 08:03:00,38.91782,0.983797,1.3002580484586332,6.105322999999999,6.799766,30.381899999999973,747.5905555555214
2024-10-18 08:06:00,53.38542,0.7233789999999996,1.2220558025356327,5.295134,6.481485,39.06250000000003,747.6405555555214
2024-10-18 08:09:00,45.10995,0.7523149999999994,1.296144572662895,5.700227999999999,7.002313000000001,35.01159999999999,747.6905555555213
2024-10-18 08:12:00,38.88889,0.9837959999999999,1.3365802177631168,6.047458000000001,6.828702,33.85419999999996,747.7405555555213
2024-10-18 08:15:00,38.91782,1.070602,1.3138611058678002,6.163194000000001,6.684031999999999,32.98609999999999,747.7905555555212
2024-10-18 08:18:00,38.91782,1.0127309999999996,1.3052515368152344,6.163193,6.799772,32.407399999999996,747.8405555555212
2024-10-18 08:21:00,35.79282,1.0127309999999996,1.2928392926420114,6.0763929999999995,6.684031999999999,34.43290000000002,747.8905555555211
2024-10-18 08:24:00,35.79282,1.1284720000000004,1.3337375210839846,6.192134,6.626162,33.275499999999994,747.9405555555211
2024-10-18 08:27:00,35.79282,1.1284720000000004,1.3206789108602925,6.192134,6.5972219999999995,32.117999999999995,747.990555555521
2024-10-18 08:30:00,35.79282,1.1574080000000002,1.296704230106094,6.134264,6.4236059999999995,32.117999999999995,748.040555555521
2024-10-18 08:33:00,42.01389,1.070602,1.2623326733961624,5.931712999999999,6.3368009999999995,30.671299999999974,748.090555555521
2024-10-18 08:36:00,45.10995,0.9837960000000008,1.275722818418722,5.7291620000000005,6.365735999999999,32.98599999999999,748.1405555555209
2024-10-18 08:39:00,45.10995,0.8680560000000002,1.2406811658574657,5.555552,6.3946760000000005,34.72230000000002,748.1905555555209
2024-10-18 08:42:00,41.98495,0.9548610000000002,1.2947980468456544,5.902774,6.655093000000001,32.986200000000025,748.2405555555208
2024-10-18 08:45:00,38.91782,1.3020829999999997,1.3164945332908886,6.250004,6.278931000000001,32.11809999999997,748.2905555555208
2024-10-18 08:48:00,41.98495,1.2442130000000002,1.3291283656967028,6.307874,6.4814810000000005,32.696800000000025,748.3405555555207
2024-10-18 08:51:00,48.20602,1.0995369999999998,1.381153155787101,6.336803,6.944445999999999,37.615700000000004,748.3905555555207
2024-10-18 08:54:00,45.13889,1.1574079999999993,1.4145290778837596,6.56829,7.1180520000000005,33.56479999999999,748.4405555555206
2024-10-18 08:57:00,42.01389,1.157407,1.3888670081745338,6.510418,7.002311,34.43290000000002,748.4905555555206
2024-10-18 09:00:00,50.81019,1.0127310000000005,1.3903424341681316,6.307872,7.146991,35.59030000000001,748.5405555555205
2024-10-18 09:03:00,48.20602,0.9259259999999996,1.347432506892433,6.192132999999999,7.146987000000001,35.011600000000044,748.5905555555205
2024-10-18 09:06:00,45.10995,1.0127319999999997,1.390343051967695,6.394674,7.233792000000001,35.59020000000004,748.6405555555205
2024-10-18 09:09:00,38.91782,1.0995369999999998,1.381153155787102,6.539349,7.146992000000001,34.43290000000002,748.6905555555204
2024-10-18 09:12:00,35.79282,1.1863419999999998,1.392098468546438,6.6261540000000005,7.060182,33.27539999999999,748.7405555555204
2024-10-18 09:15:00,35.79282,1.2152769999999995,1.4081263628141867,6.6261540000000005,7.0312470000000005,32.696799999999996,748.7905555555203
2024-10-18 09:18:00,35.79282,1.2152779999999996,1.3682603262245092,6.65509,6.973382,31.828700000000026,748.8405555555203
2024-10-18 09:21:00,35.79282,1.3020830000000005,1.4009179685562045,6.770830000000001,6.973376999999999,30.960600000000028,748.8905555555202
2024-10-18 09:24:00,33.73843,1.359953,1.388691492422244,6.8287,6.886577000000001,28.067199999999957,748.9405555555202
2024-10-18 09:27:00,35.79282,1.3310179999999994,1.3739630441114363,6.655095,6.741897,31.25,748.9905555555201
2024-10-18 09:30:00,35.79282,1.273148,1.3441876893597537,6.510419000000001,6.655091,30.96070000000003,749.0405555555201
2024-10-18 09:33:00,38.91782,1.2442130000000002,1.3566628333489283,6.423614,6.655091,30.96070000000003,749.09055555552
2024-10-18 09:36:00,41.98495,1.1574080000000002,1.3759333111214491,6.365743999999999,6.828706,30.960699999999974,749.14055555552
2024-10-18 09:39:00,45.10995,1.0995369999999998,1.3431664569555328,6.365743,6.886576,31.828700000000026,749.19055555552
2024-10-18 09:42:00,45.10995,1.070601,1.3391809673179178,6.365738,6.944447,32.98609999999999,749.2405555555199
2024-10-18 09:45:00,41.98495,1.070602,1.413547807251442,6.481484000000001,7.233792000000001,31.5394,749.2905555555199
2024-10-18 09:48:00,35.79282,1.0127319999999997,1.3298696884123367,6.423614000000001,7.1180520000000005,32.69670000000002,749.3405555555198
2024-10-18 09:51:00,35.79282,1.186343,1.3658002327417789,6.568284,6.944441,30.960699999999974,749.3905555555198
2024-10-18 09:54:00,41.98495,1.2442130000000002,1.3973210013037471,6.741894,7.060181,31.8288,749.4405555555197
2024-10-18 09:57:00,45.13889,1.2442130000000002,1.4240219219282475,6.7997689999999995,7.1759260000000005,31.828700000000026,749.4905555555197
2024-10-18 10:00:00,45.10995,1.2152769999999995,1.4343283919787184,6.828703999999999,7.291667,32.407399999999996,749.5405555555196
2024-10-18 10:03:00,42.01389,1.273148,1.4263764451908971,6.973384,7.291665999999999,32.407399999999996,749.5905555555196
2024-10-18 10:06:00,42.01389,1.2152769999999995,1.4343283919787184,6.828703999999999,7.291667,32.11809999999997,749.6405555555195
2024-10-18 10:09:00,42.01389,1.2152779999999996,1.434328950411169,6.857639999999999,7.320602,32.9862,749.6905555555195
2024-10-18 10:12:00,38.91782,1.2152779999999996,1.408126914417859,6.8287,7.233792,31.5394,749.7405555555194
2024-10-18 10:15:00,38.91782,1.2442130000000002,1.410707981536377,6.770834,7.118051,32.117999999999995,749.7905555555194
2024-10-18 10:18:00,42.01389,1.0995369999999998,1.3811488149962778,6.597224000000001,7.2048570000000005,30.960699999999974,749.8405555555194
2024-10-18 10:21:00,42.01389,1.157407,1.4017346215135846,6.6261540000000005,7.146987000000001,32.696699999999964,749.8905555555193
2024-10-18 10:24:00,42.01389,1.2442129999999993,1.4107125953639983,6.71296,7.060187000000001,32.696799999999996,749.9405555555193
2024-10-18 10:27:00,38.91782,1.273148,1.453119878190307,6.7997700000000005,7.175922000000001,30.9606,749.9905555555192
2024-10-18 10:30:00,38.91782,1.2152769999999995,1.394916497486923,6.684024,7.060187000000001,31.828700000000026,750.0405555555192
2024-10-18 10:33:00,35.79282,1.1284720000000004,1.3724602350008737,6.568284000000001,7.089122000000001,32.407399999999996,750.0905555555191
2024-10-18 10:36:00,33.73843,1.0995369999999998,1.3685576715313152,6.655094,7.233797000000001,31.828700000000026,750.1405555555191
2024-10-18 10:39:00,35.79282,1.186343,1.3789852941106377,6.655094,7.060181000000001,30.671299999999974,750.190555555519
2024-10-18 10:42:00,35.79282,1.1863419999999998,1.392098468546438,6.770829000000001,7.2048570000000005,31.82869999999997,750.240555555519
2024-10-18 10:45:00,35.79282,1.157407,1.3759327499894818,6.655089,7.118052,30.67130000000003,750.290555555519
2024-10-18 10:48:00,35.79282,1.2442130000000002,1.4107079815363768,6.684029000000001,7.031245999999999,31.25,750.3405555555189
2024-10-18 10:51:00,35.79282,1.273148,1.4263764451908982,6.770834,7.089116000000001,30.67130000000003,750.3905555555189
2024-10-18 10:54:00,35.79282,1.186343,1.3920990248261973,6.71296,7.146986999999999,31.539300000000026,750.4405555555188
2024-10-18 10:57:00,33.73843,1.2442129999999993,1.3838495760276535,6.7419,7.0312470000000005,30.092600000000004,750.4905555555188
2024-10-18 11:00:00,31.16319,1.157407,1.3629255227133055,6.6261540000000005,7.060186999999999,27.199099999999987,750.5405555555187
2024-10-18 11:03:00,31.16319,1.273148,1.3856689920563647,6.712964,6.944445999999999,28.067099999999982,750.5905555555187
2024-10-18 11:06:00,38.91782,1.4178240000000004,1.403308285904576,6.828699,6.799765,29.51389999999998,750.6405555555186
2024-10-18 11:09:00,38.91782,1.3020829999999997,1.4009179685562034,6.799764000000001,7.002311,28.93520000000001,750.6905555555186
2024-10-18 11:12:00,38.91782,1.1284720000000004,1.3596239479717778,6.597219000000001,7.089117,30.671299999999974,750.7405555555185
2024-10-18 11:15:00,31.16319,1.0127310000000005,1.3175928056783595,6.597219000000001,7.262727999999999,26.909700000000043,750.7905555555185
2024-10-18 11:18:00,31.16319,1.2152780000000005,1.3682556923904883,6.712964,7.031245999999999,26.620400000000018,750.8405555555184
2024-10-18 11:21:00,33.73843,1.2442130000000002,1.3703007633239381,6.712964,6.973381000000001,28.06710000000004,750.8905555555184
2024-10-18 11:24:00,35.79282,1.2152780000000005,1.3682556923904883,6.712964,7.031245999999999,28.356499999999983,750.9405555555184
2024-10-18 11:27:00,33.73843,1.0995370000000007,1.368557671531315,6.655094000000001,7.233796999999999,26.620400000000018,750.9905555555183
2024-10-18 11:30:00,35.79282,1.1574080000000002,1.3629260802990795,6.741894,7.1759260000000005,28.35650000000004,751.0405555555183
2024-10-18 11:33:00,42.01389,1.3020830000000005,1.4009179685562059,6.886574,7.0891210000000004,30.9606,751.0905555555182
2024-10-18 11:36:00,41.98495,1.157407,1.4017346215135846,6.712964,7.233797000000001,32.407399999999996,751.1405555555182
2024-10-18 11:39:00,42.01389,1.157407,1.3888670081745338,6.712964,7.2048570000000005,32.117999999999995,751.1905555555181
2024-10-18 11:42:00,41.98495,1.1284720000000004,1.397915047637232,6.655094000000001,7.233792,31.5394,751.2405555555181
2024-10-18 11:45:00,38.91782,1.157407,1.3888670081745338,6.655094000000001,7.146987000000001,30.67130000000003,751.290555555518
2024-10-18 11:48:00,35.79282,1.0416660000000002,1.383909929335649,6.539349,7.291663000000001,31.25,751.340555555518
2024-10-18 11:51:00,35.79282,1.2152769999999995,1.394911918190751,6.770834,7.146987000000001,30.9606,751.390555555518
2024-10-18 11:54:00,38.91782,1.3020829999999997,1.4146675947172491,6.828703999999999,7.060181000000001,32.11800000000005,751.4405555555179
2024-10-18 11:57:00,42.01389,1.2152769999999995,1.4081263628141867,6.770834,7.175927,30.67130000000003,751.4905555555179
2024-10-18 12:00:00,35.79282,1.0995369999999998,1.3558989432167232,6.65509,7.2048630000000005,31.53940000000003,751.5405555555178
2024-10-18 12:03:00,35.8507,1.1863419999999998,1.378984741333412,6.770834,7.175922000000001,29.803300000000007,751.5905555555178
2024-10-18 12:06:00,38.91782,1.1863420000000007,1.3525320820894862,6.626158,6.973375999999999,31.25,751.6405555555177
2024-10-18 12:09:00,42.01389,1.2731480000000008,1.3856689920563638,6.741894000000001,6.973375999999999,30.67130000000003,751.6905555555177
2024-10-18 12:12:00,42.01389,1.2152779999999996,1.394917045632419,6.8287,7.204861999999999,31.539299999999997,751.7405555555176
2024-10-18 12:15:00,38.91782,1.186343,1.3920990248261973,6.79977,7.233796999999999,30.38190000000003,751.7905555555176
2024-10-18 12:18:00,42.01389,1.186343,1.3658002327417789,6.684024000000001,7.060181000000001,30.671300000000002,751.8405555555175
2024-10-18 12:21:00,45.13889,1.157407,1.3888670081745338,6.568288000000001,7.060181000000001,31.539399999999972,751.8905555555175
2024-10-18 12:24:00,45.13889,1.1574080000000002,1.3759333111214485,6.568284,7.031245999999999,33.85419999999999,751.9405555555174
2024-10-18 12:27:00,45.10995,1.070602,1.3766505529859898,6.510414000000001,7.175922000000001,33.56480000000002,751.9905555555174
2024-10-18 12:30:00,42.01389,1.070602,1.3642236485148962,6.5393539999999994,7.175922000000001,32.11800000000002,752.0405555555174
2024-10-18 12:33:00,42.01389,1.0995369999999998,1.3685576715313152,6.452544,7.0312470000000005,32.407399999999996,752.0905555555173
2024-10-18 12:36:00,42.01389,1.0995369999999998,1.381153155787102,6.452544,7.060187000000001,33.27550000000002,752.1405555555173
2024-10-18 12:39:00,42.01389,1.070602,1.3642279536898703,6.452544,7.089122000000001,34.14360000000002,752.1905555555172
2024-10-18 12:42:00,38.91782,1.070602,1.3517359623756344,6.452544,7.060182,31.539299999999997,752.2405555555172
2024-10-18 12:45:00,35.79282,1.0995369999999998,1.3431664569555328,6.510414000000001,7.0312470000000005,31.25000000000003,752.2905555555171
2024-10-18 12:48:00,38.91782,1.070601,1.3265537153801936,6.481478000000001,7.0312470000000005,30.671300000000002,752.3405555555171
2024-10-18 12:51:00,35.79282,0.9837959999999999,1.3245355192963186,6.365738,7.1180520000000005,31.828700000000026,752.390555555517
2024-10-18 12:54:00,31.16319,1.0127319999999997,1.3052521290612835,6.394674,7.031252,26.620299999999986,752.440555555517
2024-10-18 13:00:00,31.16319,1.186343,1.312248657285654,6.510414000000001,6.770831,27.488499999999988,752.440555555517
2024-10-18 13:03:00,31.16319,1.1284720000000004,1.3467200011605098,6.510414,6.973382,26.04169999999999,752.490555555517
2024-10-18 13:06:00,35.79282,1.2442130000000002,1.3152265424827425,6.568284000000001,6.712961000000001,27.199100000000044,752.5405555555169
2024-10-18 13:09:00,35.79282,1.0127319999999997,1.3298696884123367,6.250004000000001,6.9444420000000004,28.935299999999984,752.5905555555169
2024-10-18 13:12:00,35.79282,1.186343,1.3257638286806568,6.510414000000001,6.799771000000001,26.90979999999996,752.6405555555168
2024-10-18 13:15:00,38.91782,1.2731480000000008,1.371933843949623,6.6261540000000005,6.8287059999999995,28.93520000000001,752.6905555555168
2024-10-18 13:18:00,38.91782,1.1863419999999998,1.3525366803311478,6.597219000000001,6.944447,30.3819,752.7405555555167
2024-10-18 13:21:00,33.73843,1.0127310000000005,1.3298690887217768,6.394679,7.089117999999999,29.803200000000004,752.7905555555167
2024-10-18 13:24:00,33.73843,1.1574080000000002,1.3366801488604767,6.452544,6.828706,28.64580000000001,752.8405555555166
2024-10-18 13:27:00,42.01389,1.3020830000000005,1.3870820450338726,6.6261540000000005,6.799771,30.3819,752.8905555555166
2024-10-18 13:30:00,42.01389,1.2152780000000005,1.3816258288671766,6.510414,6.857635999999999,31.53929999999997,752.9405555555165
2024-10-18 13:33:00,41.98495,1.070602,1.3391815478455669,6.394674,6.973382,29.51389999999998,752.9905555555165
2024-10-18 13:36:00,42.01389,1.1574080000000002,1.3366801488604767,6.452544,6.828706,30.38190000000003,753.0405555555164
2024-10-18 13:39:00,42.01389,1.070602,1.326554292245625,6.423614000000001,6.973382,32.11809999999997,753.0905555555164
2024-10-18 13:42:00,42.01389,1.0995369999999998,1.3685576715313148,6.423614000000001,7.002317,31.249899999999997,753.1405555555164
2024-10-18 13:45:00,45.10995,1.157407,1.362921013768881,6.510418,6.944441,32.696799999999996,753.1905555555163
2024-10-18 13:48:00,48.20602,1.1284720000000004,1.3852218572978827,6.539348,7.089116000000001,33.85420000000002,753.2405555555163
2024-10-18 13:51:00,45.10995,1.0995369999999998,1.3936783785158942,6.655094,7.291667,34.14349999999999,753.2905555555162
2024-10-18 13:54:00,45.10995,1.0995369999999998,1.40614361619737,6.655094,7.320607000000001,32.98610000000002,753.3405555555162
2024-10-18 13:57:00,48.20602,1.1284720000000004,1.4356136945360432,6.655088000000001,7.320606,34.14349999999999,753.3905555555161
2024-10-18 14:00:00,48.20602,1.070602,1.413552026720277,6.655094,7.407412,35.87959999999998,753.4405555555161
2024-10-18 14:03:00,48.20602,1.157407,1.439924049896718,6.770834,7.378477,35.590299999999985,753.490555555516
2024-10-18 14:06:00,48.20602,1.2152780000000005,1.4602471266833437,6.944444,7.465275999999999,35.01159999999999,753.540555555516
2024-10-18 14:09:00,48.20602,1.157407,1.4399196848672506,6.915514000000001,7.523147,35.30099999999999,753.590555555516
2024-10-18 14:12:00,48.20602,1.157407,1.439924049896718,6.886574,7.494217000000001,35.300899999999984,753.6405555555159
2024-10-18 14:15:00,48.20602,1.157407,1.439924049896718,6.886574,7.494217000000001,35.87959999999998,753.6905555555159
2024-10-18 14:18:00,48.20602,1.157407,1.4525245284662816,6.799764000000001,7.436347,36.16899999999998,753.7405555555158
2024-10-18 14:21:00,48.20602,1.157407,1.4272636276607582,6.799764000000001,7.378477,35.300899999999984,753.7905555555158
2024-10-18 14:24:00,48.20602,1.1863419999999998,1.4692845114444129,6.828699,7.436347,33.85409999999999,753.8405555555157
2024-10-18 14:27:00,48.20602,1.157407,1.4272636276607582,6.799764000000001,7.378477,33.85419999999999,753.8905555555157
2024-10-18 14:30:00,48.20602,1.157407,1.4399240498967172,6.741894000000001,7.349537,35.011499999999984,753.9405555555156
2024-10-18 14:33:00,48.20602,1.1574080000000002,1.4272642026846543,6.684024000000001,7.262736,35.011499999999984,753.9905555555156
2024-10-18 14:36:00,48.20602,1.157407,1.4145285062914674,6.655094000000001,7.2048570000000005,33.85420000000002,754.0405555555155
2024-10-18 14:39:00,45.10995,1.157407,1.4272592401385118,6.712964,7.291667,32.407399999999996,754.0905555555155
2024-10-18 14:42:00,48.20602,1.1574080000000002,1.4272598151612272,6.655094,7.233796,35.01159999999999,754.1405555555154
2024-10-18 14:45:00,48.20602,1.0995369999999998,1.4308830040093656,6.597224000000001,7.320607000000001,35.59030000000001,754.1905555555154
2024-10-18 14:48:00,48.20602,1.0995369999999998,1.40614361619737,6.655094,7.320607000000001,34.43289999999999,754.2405555555154
2024-10-18 14:51:00,48.20602,1.0995369999999998,1.4553829960626006,6.741894,7.523147,35.590299999999985,754.2905555555153
2024-10-18 14:54:00,48.20602,1.157407,1.465057882817499,6.770834,7.436347,35.01150000000001,754.3405555555153
2024-10-18 14:57:00,50.81019,1.1574080000000002,1.4272642026846543,6.741894,7.320606,35.01159999999999,754.3905555555152
2024-10-18 15:00:00,50.78125,1.0995369999999998,1.40614361619737,6.7129639999999995,7.378477,36.747600000000034,754.4405555555152
2024-10-18 15:03:00,48.20602,1.070602,1.4013153519928232,6.684024000000001,7.407412,33.56479999999999,754.4905555555151
2024-10-18 15:06:00,48.20602,1.0995369999999998,1.4185418047623533,6.655094,7.349537,36.16900000000004,754.5405555555151
2024-10-18 15:09:00,48.20602,1.157407,1.4272636276607582,6.741894000000001,7.320607000000001,35.59019999999998,754.590555555515
2024-10-18 15:12:00,45.10995,1.157407,1.439924049896718,6.712964,7.320607000000001,35.87960000000004,754.640555555515
2024-10-18 15:15:00,48.20602,1.1574080000000002,1.4272598151612272,6.655094,7.233796,35.011499999999984,754.690555555515
2024-10-18 15:18:00,50.81019,1.0995369999999998,1.40614361619737,6.510413,7.1759260000000005,36.74770000000001,754.7405555555149
2024-10-18 15:21:00,48.20602,1.0995369999999998,1.4061393198573031,6.5393539999999994,7.2048570000000005,36.45839999999998,754.7905555555149
2024-10-18 15:24:00,45.13889,1.1284720000000004,1.423111559897503,6.655089,7.291667,35.879700000000014,754.8405555555148
2024-10-18 15:27:00,42.01389,1.1284720000000004,1.4356093853186962,6.684029000000001,7.349537,34.14349999999999,754.8905555555148
2024-10-18 15:30:00,38.91782,1.157407,1.4017346215135846,6.741899,7.262732000000001,33.56480000000002,754.9405555555147
2024-10-18 15:33:00,38.91782,1.2152769999999995,1.4343283919787184,6.828703999999999,7.291667,32.69670000000002,754.9905555555147
2024-10-18 15:36:00,42.01389,1.273148,1.4397933195715997,6.886569,7.233801000000001,34.43290000000002,755.0405555555146
2024-10-18 15:39:00,42.01389,1.273148,1.4531244732900153,6.886569,7.262731,32.696799999999996,755.0905555555146
2024-10-18 15:42:00,45.13889,1.2152780000000005,1.4343334532037197,6.799764000000001,7.262736,34.14349999999996,755.1405555555145
2024-10-18 15:45:00,48.20602,1.1574080000000002,1.414533488469617,6.7129639999999995,7.262736,35.011600000000016,755.1905555555145
2024-10-18 15:48:00,45.13889,1.157407,1.4272636276607582,6.799764000000001,7.378477,36.16889999999998,755.2405555555144
2024-10-18 15:51:00,42.01389,1.0995369999999998,1.4431643475850462,6.655089,7.407412000000001,34.14349999999999,755.2905555555144
2024-10-18 15:54:00,38.91782,1.0995370000000007,1.4061393198573038,6.597224,7.262727,33.27539999999999,755.3405555555144
2024-10-18 15:57:00,38.91782,1.1284720000000004,1.3979194235579553,6.6261540000000005,7.204861999999999,32.11809999999997,755.3905555555143
2024-10-18 16:00:00,38.91782,1.2152780000000005,1.4212620689605897,6.655094000000001,7.089116000000001,32.407399999999996,755.4405555555143
2024-10-18 16:03:00,38.91782,1.157407,1.3759327499894818,6.6261540000000005,7.089117,33.27540000000002,755.4905555555142
2024-10-18 16:06:00,35.79282,1.070602,1.3766505529859898,6.481484000000001,7.146992000000001,30.38190000000003,755.5405555555142
2024-10-18 16:09:00,33.73843,1.0995369999999998,1.3431664569555328,6.510414000000001,7.0312470000000005,30.9606,755.5905555555141
2024-10-18 16:12:00,33.73843,1.0416670000000003,1.3594557414479487,6.394674,7.089117,29.513800000000003,755.6405555555141
2024-10-18 16:21:00,31.16319,1.2152780000000005,1.3412790289861973,6.6261540000000005,6.886576,26.331000000000017,755.6405555555141
2024-10-19 08:18:00,33.70949,6.047457,2.214149284838836,12.008097,6.452540000000001,24.594899999999996,755.6405555555141
2024-10-19 08:21:00,31.16319,0.9259260000000005,1.8178777578619378,9.635412,11.863425999999999,25.17360000000002,755.6405555555141
2024-10-19 08:24:00,33.73843,0.8969909999999999,1.7551234315035928,9.114583,11.255782,27.199100000000044,755.6405555555141
2024-10-19 08:42:00,33.73843,0.9259260000000005,1.3474365085742213,7.002317,7.957181,23.7269,755.6405555555141
2024-10-19 08:45:00,38.91782,0.46296300000000024,1.248447721748823,5.642364000000001,7.812500999999999,29.224500000000035,755.6405555555141
2024-10-19 12:27:00,33.70949,2.0254630000000002,1.2854881758447567,7.146994,5.873841,25.173599999999965,755.6405555555141
2024-10-19 13:00:00,33.73843,1.5914359999999999,1.362925391891945,6.799764,6.365738,26.331099999999992,755.6405555555141
2024-10-19 14:33:00,31.13426,1.5046290000000004,1.1747344572979703,6.076388,5.468749,24.305600000000027,755.6405555555141
2024-10-19 15:00:00,31.13426,1.6203710000000004,1.150245734629499,6.250004000000001,5.410883,22.569500000000005,755.6405555555141
2024-10-19 23:45:00,38.91782,0.23148199999999974,2.022272857880036,-0.5208330000000005,6.423614,21.70150000000001,755.6405555555141
2024-10-21 07:30:00,38.91782,0.983797,1.7806107358558092,9.230322999999999,11.168975999999999,30.381899999999973,755.6405555555141
2024-10-21 07:33:00,48.20602,1.2152779999999996,1.7416233416272484,8.940973,10.127315,34.72219999999999,755.690555555514
2024-10-21 07:36:00,53.38542,1.0416670000000003,1.7377934944577178,8.304403,9.953706,37.905100000000004,755.740555555514
2024-10-21 07:39:00,53.38542,0.9259259999999996,1.65442582024723,7.581022999999999,9.346067,38.48380000000003,755.790555555514
2024-10-21 07:42:00,53.38542,0.9548610000000002,1.5685874584389394,7.320597,8.767356,39.3519,755.8405555555139
